time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.814765;1.0553880657977373;1.9481230275238357e-07;1.9560435485476514e-07;-0.01641169899306528;-0.015550002006417601;1.054903261260737;10.000356040949104;-0.8337359662375127;-0.016421995387287332;-0.016422011412217323;-1.755628241353753e-08;0.015548409315631926;0.0155498126197003
44.824765;1.0553892028191292;-9.780089025506082e-07;-9.153058147673457e-07;-0.01641169949462038;-0.015550003215165784;1.0549039614167812;10.000357032808804;-0.8337359663470416;-0.016421995138174418;-0.016422011352548477;-1.6382265249334464e-08;0.01554841312141208;0.015549809660066588
44.834765;1.0553903325313703;1.9454579655780045e-07;1.9601634750549925e-07;-0.016411698627802698;-0.015550003134670979;1.0549046357793816;10.000357841184679;-0.8337359664763532;-0.01642199490432314;-0.016422011289409726;-1.5197669031319416e-08;0.015548416832569157;0.015549806827194765
44.844765;1.055391455904148;-9.782605264356879e-07;-9.148739244730197e-07;-0.01641169914036437;-0.015550004366260839;1.0549052860951826;10.000358442644975;-0.833735966624486;-0.01642199468573178;-0.01642201122423068;-1.4004458654033082e-08;0.015548420431867403;0.015549804081995288
44.854765;1.055392572957561;2.0986048918334227e-07;2.1119977931238832e-07;-0.01641169829573038;-0.01555000430637436;1.054905913347491;10.000358821175132;-0.8337359667906808;-0.016421994482251758;-0.016422011158231702;-1.2804585980392461e-08;0.015548423916689692;0.01554980135401296
44.864765;1.055393679629158;1.9420591065137954e-07;1.9670326295886026e-07;-0.01641169812836541;-0.015550004907000382;1.0549065178532469;10.000358962854376;-0.8337359669744339;-0.016421994293613535;-0.01642201109234391;-1.1599979792772862e-08;0.015548427289785905;0.015549798539286801
44.874765;1.055394774248509;1.94110416119775e-07;1.9694698741914502e-07;-0.016411697979316194;-0.015550005516857202;1.0549070997885348;10.000358852337108;-0.8337359671756454;-0.016421994119598864;-0.01642201102713594;-1.0392580235178234e-08;0.015548430555475215;0.015549795500055977
44.884765;1.0553958522508244;-9.786603678294532e-07;-9.139145326272069e-07;-0.016411698527419867;-0.015550006786964447;1.0549076595714275;10.000358466695143;-0.8337359673945742;-0.016421993960122932;-0.01642201096280972;-9.184391881269455e-09;0.015548433729267574;0.015549792079189202
44.894765;1.0553969094033178;1.939467889145339e-07;1.9745054661819565e-07;-0.016411697713775434;-0.015550006765759811;1.054908197907667;10.00035777319803;-0.8337359676316102;-0.016421993815107193;-0.016422010899223505;-7.977444315572373e-09;0.01554843683988542;0.015549788112377587
44.904765;1.0553979417032806;-9.788062528252378e-07;-9.134023044582661e-07;-0.01641169828625529;-0.01555000805608961;1.054908716002921;10.000356736535103;-0.8337359678870863;-0.016421993684345684;-0.016422010836076414;-6.773713356619667e-09;0.015548439913680294;0.015549783427218957
44.914765;1.055398946327506;2.0936763760008171e-07;2.1270321355355813e-07;-0.0164116975085202;-0.015550008055698993;1.0549092157383013;10.000355329213749;-0.8337359681611112;-0.016421993567319677;-0.01642201077333347;-5.575103733707023e-09;0.015548442958385155;0.015549777845064545
44.924765;1.0553999183278833;-9.789201735033534e-07;-9.12878158071079e-07;-0.01641169810209486;-0.01555000936778542;1.0549096995306904;10.000353537572366;-0.8337359684534741;-0.016421993462976254;-0.016422010711513994;-4.383537732819923e-09;0.01554844596153408;0.015549771196159301
44.934765;1.0554008563957682;-9.789673812299502e-07;-9.126139334017542e-07;-0.016411698034926057;-0.015550010039509168;1.0549101701798218;10.000351361284666;-0.8337359687638002;-0.016421993369839644;-0.016422010651657395;-3.2009425374113756e-09;0.015548448898025423;0.01554976334094391
44.944765;1.0554017575569987;-9.783229984990498e-07;-9.1169824527043e-07;-0.01641287067031213;-0.015551121831708474;1.0549106301959734;10.000348811079505;-0.833735969091691;-0.016421993286420113;-0.016422010595139536;-2.029074690373192e-09;0.015549451735962425;0.015550754183448104
44.954765;1.0554026202605686;1.9432268127519676e-07;1.9967892150011507e-07;-0.016412869953840125;-0.015551121870543605;1.0549110805953248;10.000345905745329;-0.8337359694365704;-0.01642199321140609;-0.01642201054340031;-8.694970208006129e-10;0.01554945444206391;0.015550743667358062
44.964765;1.0554034436392208;-9.783983933026813e-07;-9.111638559462424e-07;-0.01641287063117135;-0.015551123217102596;1.054911520262602;10.000342663860105;-0.8337359697975404;-0.01642199314361068;-0.01642201049772704;2.7625735723929516e-10;0.015549456990991419;0.015550731761498288
44.974765;1.0554042280104168;2.0980149900136724e-07;2.1495260155408323e-07;-0.016412869965757335;-0.015551123266899718;1.054911946052825;10.000339097225597;-0.8337359701735443;-0.016421993081843292;-0.016422010459325728;1.4064696675726046e-09;0.015549459370459344;0.015550718450374012
44.984765;1.0554049714726226;-9.784696385596457e-07;-9.106183041663797e-07;-0.01641287067887807;-0.01555112462107868;1.0549123534965523;10.00033521445215;-0.8337359705635764;-0.01642199302453083;-0.01642201042948994;2.519072589155906e-09;0.015549461576368521;0.015550703729846979
44.994765;1.0554056753410195;1.9417870778309875e-07;2.0077130479206568e-07;-0.01641287005180901;-0.015551124674607442;1.0549127379905157;10.000331024221445;-0.8337359709666338;-0.016421992969484177;-0.016422010409545468;3.611775522128946e-09;0.015549463613294467;0.01555068760156647
45.004765;1.0554063387519326;-9.785426524925075e-07;-9.100566844158909e-07;-0.01641287082354041;-0.015551126028354796;1.0549130960351432;10.000326529754496;-0.8337359713815392;-0.01642199291434053;-0.016422010400740063;4.682386376450574e-09;0.015549465502366232;0.015550670076019624
45.014765;1.0554069624634481;1.941040076566019e-07;2.0134142262673056e-07;-0.016412870248492653;-0.015551126078225674;1.0549134264573328;10.000321725905085;-0.8337359718069178;-0.01642199285708878;-0.016422010404427975;5.728949746633733e-09;0.015549467274364593;0.015550651186520908
45.024765;1.0554075486434866;-9.786189661854594e-07;-9.094779470647743e-07;-0.01641287107408117;-0.015551127425047146;1.0549137309495478;10.000316604736902;-0.833735972241336;-0.016421992796035765;-0.016422010422377637;6.749637372722877e-09;0.015549468952593189;0.015550630990545612
45.034765;1.0554081010720384;2.0957752645015018e-07;2.166638758929315e-07;-0.01641287056277782;-0.015551127464555356;1.0549140133741022;10.000311159913732;-0.8337359726834418;-0.016421992729560898;-0.01642201045672704;7.742639549349145e-09;0.015549470550558402;0.015550609550345425
45.044765;1.055408621553982;-9.786974088196657e-07;-9.088799495137344e-07;-0.01641287143439746;-0.015551128798348888;1.0549142785865957;10.00030538824602;-0.8337359731320269;-0.016421992656164126;-0.016422010509570265;8.706198573762904e-09;0.015549472082061623;0.015550586914999755
45.054765;1.0554091162663186;2.0949864650898226e-07;2.1727281172774296e-07;-0.016412870977453788;-0.015551128821796677;1.0549145312995796;10.000299293655374;-0.8337359735859189;-0.016421992574692255;-0.016422010582557815;9.638712642818909e-09;0.015549473566560414;0.015550563116595232
45.064765;1.0554095871447882;1.939079639204253e-07;2.0285075584630625e-07;-0.016412871216146183;-0.015551129486457559;1.054914775257664;10.00029288984953;-0.8337359740437945;-0.01642199248436718;-0.01642201067678257;1.0538726775225431e-08;0.015549475023393548;0.015550538180001322
45.074765;1.0554100408112896;2.094190758584254e-07;2.1790242239440444e-07;-0.016412871499424036;-0.015551130140035506;1.0549150130588967;10.000286200820312;-0.8337359745042104;-0.01642199238471412;-0.01642201079293945;1.1404655895447315e-08;0.01554947646222874;0.01555051214034478
45.084765;1.0554104784723195;-9.788575987602373e-07;-9.076221766340138e-07;-0.016412872478756033;-0.0155511314334041;1.054915246179429;10.000279266264487;-0.8337359749657197;-0.016421992275622896;-0.016422010931490684;1.2234448550052154e-08;0.015550477890173126;0.01555148505754437
45.094765;1.0554109051571257;2.0933513135941438e-07;2.185473220557942e-07;-0.016412872130348536;-0.01555113141335346;1.0549154747521312;10.000272146215764;-0.8337359754267827;-0.016421992157413343;-0.016422011092627354;1.3025580090672077e-08;0.015550479333769017;0.015551457023398534
45.104765;1.0554103209069092;-9.789352448648107e-07;-9.06963179094932e-07;-0.01641285761513712;-0.015551132682756952;1.054914697442789;10.00026491329011;-0.8337359758856109;-0.016421992030798103;-0.016422011276102207;1.3775390886504581e-08;0.01555048084632663;0.01555142815656254
45.114765;1.0554117305447415;2.0993105108911684e-07;2.1985305198132738e-07;-0.016414045560711462;-0.015552243749106093;1.0549159118705542;10.000257639784609;-0.8337359763401233;-0.01642199189667077;-0.016422011481058908;1.4481502056341535e-08;0.015550482495797468;0.015551398588228791
45.124765;1.0554111339495307;1.9433801107776704e-07;2.0545357980726297e-07;-0.01641403041745595;-0.015552244343502388;1.0549151152596676;10.000250391933292;-0.8337359767880679;-0.016421991755802806;-0.016422011705961977;1.5142087992151756e-08;0.015550484352495947;0.015551368448983239
45.134765;1.055411535224883;2.0983706144072862e-07;2.2051493437471217e-07;-0.016414030873935708;-0.015552244926006105;1.0549153046943744;10.00024323083041;-0.8337359772273224;-0.01642199160881336;-0.016422011948767152;1.5755982836830465e-08;0.015550486483504452;0.015551337857791067
45.144765;1.0554119333656802;-9.78456063859661e-07;-9.050089744126542e-07;-0.016414032028342518;-0.015552246148996187;1.0549154771094458;10.000236212506065;-0.833735977656201;-0.01642199145630732;-0.01642201220730815;1.632267849762486e-08;0.015550488947698041;0.015551306911519092
45.154765;1.0554123312010357;2.0971681453179035e-07;2.211566684616177e-07;-0.01641403185552118;-0.015552246060893515;1.0549156294448006;10.000229380510353;-0.8337359780735917;-0.016421991298875855;-0.016422012479692757;1.6842106551177706e-08;0.01555049178879753;0.015551275677114324
45.164765;1.055412725766411;-9.785868544471061e-07;-9.043743936141935e-07;-0.01641403306602003;-0.015552247266255594;1.0549157590892482;10.000222758768656;-0.8337359784789666;-0.016421991137092407;-0.016422012764517057;1.7314285934473452e-08;0.015550495038139284;0.015551244192219173
45.174765;1.0554131181018978;2.0957508463449264e-07;2.2178419354675628e-07;-0.016414032948330094;-0.015552247163186617;1.0549158644783836;10.000216357939218;-0.833735978872207;-0.016421990971567213;-0.016422013060812975;1.7739147403710003e-08;0.015550498729657329;0.015551212482981604
45.184765;1.0554135043001733;-9.787396735856395e-07;-9.037539699806423e-07;-0.016414034213192163;-0.015552248356512756;1.0549159449199765;10.000210185482194;-0.8337359792531616;-0.016421990803027548;-0.016422013367755225;1.811653435578438e-08;0.015550502903267132;0.015551180593044967
45.194765;1.0554138844019876;1.9385852998681363e-07;2.0766125900413922e-07;-0.016414034139937295;-0.01555224824471163;1.054915999261203;10.000204243540333;-0.8337359796212371;-0.016421990632442793;-0.016422013684286713;1.8446308709563888e-08;0.015550507591131725;0.015551148598838393
45.204765;1.0554142560387714;-9.789164687482622e-07;-9.031501094196727e-07;-0.016414035464977855;-0.015552249431990775;1.0549160251431313;10.000198524882792;-0.8337359799753257;-0.01642199046096886;-0.016422014009004702;1.8728618750629943e-08;0.015550512810498565;0.015551116599588154
45.214765;1.0554146181830473;2.092201871265941e-07;2.2299061407622157e-07;-0.016414035448345545;-0.015552249317118369;1.0549160196771494;10.000193023268823;-0.8337359803139834;-0.016421990289659693;-0.016422014340403773;1.896412075320409e-08;0.015550518570479814;0.015551084695483332
45.224765;1.0554149678807416;-9.791221725111624e-07;-9.025677081141596e-07;-0.016414036807247498;-0.015552250504525744;1.0549159799173786;10.000187746079126;-0.8337359806357021;-0.016421990119429145;-0.016422014677079676;1.9153835212395587e-08;0.015550524877393609;0.015551052979187489
45.234765;1.0554153069054246;2.0899796820204795e-07;2.235606308350132e-07;-0.016414036827449394;-0.015552250392315385;1.0549159027322057;10.000182708425674;-0.8337359809391046;-0.016421989951335907;-0.016422015017714463;1.9298826803186476e-08;0.015550531726465172;0.015551021551351407
45.244765;1.0554156331421012;-9.793623882438333e-07;-9.020113320877868e-07;-0.016414038216876592;-0.015552251585352615;1.0549157853391988;10.000177920078318;-0.8337359812228772;-0.01642198978655695;-0.016422015360998507;1.9400180591353107e-08;0.015551539091047648;0.015551990535217745
45.254765;1.0554159491375998;1.9318601526955468e-07;2.0936621158967125e-07;-0.016414038252656193;-0.015552251482092615;1.0549156264282797;10.000173387298357;-0.833735981485519;-0.016421989626032175;-0.016422015705506433;1.9459192148356763e-08;0.015551546927519175;0.015551960076080874
45.264765;1.055416254387239;-9.796430591630406e-07;-9.014868529677919e-07;-0.016414039670286363;-0.01555225268655817;1.0549154265876235;10.000169122608911;-0.8337359817251767;-0.01642198947032127;-0.016422016049572847;1.9477462619356137e-08;0.01555155518453221;0.015551930332965334
45.274765;1.0554165469463204;2.08435306102393e-07;2.2460809062674726e-07;-0.016414039730317815;-0.015552252597341842;1.054915187587704;10.000165145370833;-0.8337359819397571;-0.016421989319695168;-0.01642201639139306;1.9456926803594795e-08;0.015551563803425436;0.015551901453029947
45.284765;1.055416819187545;-9.792827183957106e-07;-9.003495633254379e-07;-0.016415213834922615;-0.015553364929767957;1.0549149112476608;10.000161473957647;-0.833735982127278;-0.016421989174258245;-0.01642201672928617;1.9399780844543154e-08;0.015551572725030499;0.015551873541345263
45.294765;1.055417065564718;2.0877260237654807e-07;2.2572585701788502e-07;-0.016415213905519494;-0.015553364860027175;1.054914598767841;10.000158120005816;-0.8337359822861597;-0.016421989034104943;-0.016422017061752902;1.930819877982177e-08;0.015551581904819013;0.015551846659831697
45.304765;1.0554172756847733;-9.79657660456776e-07;-8.999045470179004e-07;-0.016415215335796516;-0.01555336610347635;1.0549142510189047;10.000155090526379;-0.8337359824152835;-0.01642198889957386;-0.016422017387407728;1.9184001830490402e-08;0.015551591317564329;0.015551820848038243
45.314765;1.0554174445877929;2.0837341329011874e-07;2.2614983739925347e-07;-0.01641521541361462;-0.015553366057415755;1.0549138694699385;10.000152395840384;-0.833735982513941;-0.01642198877146652;-0.016422017705080283;1.9028510909327943e-08;0.015551600951226928;0.015551796140243478
45.324765;1.0554175633940606;1.9260315648120072e-07;2.1160953354716105e-07;-0.016415216162053103;-0.015553366674423991;1.0549134566945138;10.000150053597974;-0.8337359825817432;-0.016421988650897137;-0.016422018013908513;1.884257041083734e-08;0.015551610800898443;0.015551772568912854
45.334765;1.055417628551983;2.07929182730032e-07;2.2653204119405207e-07;-0.016415216928459864;-0.015553367302274157;1.0549130160879292;10.000148083125305;-0.8337359826185761;-0.01642198853889567;-0.016422018313220495;1.8626749082401156e-08;0.015551620867795301;0.015551750158496505
45.344765;1.0554176324574596;-9.805442515646363e-07;-8.991406843375625e-07;-0.01641521836241812;-0.015553368591304182;1.0549125515283218;10.000146499604446;-0.8337359826248281;-0.016421988436325346;-0.016422018602306597;1.838179984486759e-08;0.015551631163192081;0.01555172892408525
45.354765;1.055417572821952;2.074469374790599e-07;2.2687071733438073e-07;-0.01641521843807105;-0.015553368587518603;1.0549120673936576;10.000145313909721;-0.8337359826017235;-0.01642198834413707;-0.016422018880246976;1.8109032440215974e-08;0.015551641707467737;0.015551708874972564
45.364765;1.0554174432118901;-9.810432793453889e-07;-8.988242019578821e-07;-0.01641521986529688;-0.015553369892756939;1.054911568431545;10.00014453241964;-0.833735982551249;-0.016421988263564506;-0.016422019145993155;1.7810248812357243e-08;0.015551652523010913;0.015551690011747572
45.374765;1.0554172423923323;2.0693256394982298e-07;2.2716514536905488e-07;-0.016415219932005103;-0.015553369902035707;1.0549110593719948;10.000144158179559;-0.8337359824756014;-0.016421988196159636;-0.01642201939864341;1.748747294266799e-08;0.015551663634147821;0.015551672319329893
45.384765;1.055416965594977;1.911123784805773e-07;2.1255944284063587e-07;-0.016415220661854267;-0.015553370566293311;1.05491054536523;10.000144196691666;-0.8337359823767554;-0.016421988143662875;-0.016422019637543306;1.7142701821141675e-08;0.015551675073184869;0.015551655766330014
45.394765;1.055416614848059;2.0639440522728216e-07;2.2741673238534524e-07;-0.016415221402928563;-0.015553371232376963;1.0549100331132244;10.000144661141036;-0.8337359822565596;-0.01642198810779163;-0.01642201986220002;1.677771959197322e-08;0.015551686881050299;0.01555164031405671
45.404765;1.0554161893437772;-9.821164842352388e-07;-8.983205551649336e-07;-0.016415222805431298;-0.015553372550148726;1.054909530836447;10.000145571147412;-0.8337359821169711;-0.016421988090212992;-0.01642202007228165;1.6394062657355054e-08;0.015552699103585846;0.015552625930838159
45.414765;1.0554156938357757;2.0584432691787398e-07;2.276268111415791e-07;-0.016415222844025645;-0.015553372565412523;1.0549090470415095;10.000146944361372;-0.8337359819600595;-0.016421988092620066;-0.01642202026769506;1.5993049678281437e-08;0.015552711787493682;0.015552612600838641
45.424765;1.0554151292628604;-9.826688677473344e-07;-8.981322764383245e-07;-0.016415224229023518;-0.015553373880046602;1.054908589607023;10.000148786156515;-0.8337359817879695;-0.016421988116695922;-0.01642202044856963;1.5575729839851964e-08;0.015552724967690529;0.015552600317304988
45.434765;1.0554145025794082;2.0529130553405512e-07;2.277919253307572e-07;-0.016415224248388968;-0.015553373889116597;1.0549081655414014;10.000151084038945;-0.8337359816029117;-0.01642198816398411;-0.016422020615084937;1.5142810830191065e-08;0.015552738647732043;0.015552589075240377
45.444765;1.0554138167222136;-9.832210053057023e-07;-8.979916568706868e-07;-0.01641522561186111;-0.01555337519389258;1.0549077809886322;10.000153807987571;-0.8337359814070542;-0.01642198823561495;-0.01642202076726315;1.4694671935912288e-08;0.01555275279346655;0.015552578881501515
45.454765;1.0554130782342581;1.8918880860141944e-07;2.1317055979467494e-07;-0.01641522559770454;-0.015553375188955955;1.0549074410853865;10.00015691256825;-0.8337359812023776;-0.01642198833198684;-0.016422020904873696;1.4231418654645662e-08;0.015552767338485098;0.015552569764954786
45.464765;1.0554122907370302;-9.830776942731818e-07;-8.972507813696011e-07;-0.016416399625301812;-0.01555448758561806;1.0549071496401285;10.000160338244743;-0.8337359809905855;-0.016421988452715378;-0.016422021027497395;1.3752982404897429e-08;0.015552782190491441;0.015552561768658378
45.474765;1.0554114592365311;2.048953314247741e-07;2.2862544647808533e-07;-0.01641639958867852;-0.015554487557353381;1.0549069089217873;10.000164011905268;-0.8337359807730649;-0.01642198859679227;-0.016422021134765923;1.3259378314195163e-08;0.015552797253224058;0.015552554935104273
45.484765;1.0554105869279873;-9.836009624451161e-07;-8.972058882071508e-07;-0.016416400889846663;-0.015554488816284812;1.0549057195574523;10.000167848853799;-0.8337359805509166;-0.016421988762706095;-0.016422021226600636;1.2751025290808365e-08;0.01555281245900993;0.015552549302770682
45.494765;1.05540968113463;2.0438562969267924e-07;2.28651164397762e-07;-0.01641640081655602;-0.015554488757266068;1.0549065807249065;10.000171761300969;-0.8337359803251573;-0.01642198894854734;-0.016422021303185548;1.2228822839795396e-08;0.015552827772579601;0.015552544910813444
45.504765;1.0554077443989984;-9.840847521188385e-07;-8.971879478481076e-07;-0.016416386524560858;-0.01555448998203702;1.0549054908349143;10.00017566912703;-0.8337359800970024;-0.016421989152084735;-0.01642202136478464;1.1693853642798834e-08;0.015552843157687344;0.015552541797472029
45.514765;1.0554077844652596;2.0391067876894556e-07;2.2864760418550026e-07;-0.01641640196558375;-0.015554489886079954;1.0549064482719035;10.000179503508926;-0.8337359798679295;-0.016421989370702463;-0.01642202141177156;1.1147057062699055e-08;0.015552858548995518;0.015552540000105254
45.524765;1.0554058051595125;2.036996813507431e-07;2.2864885370898584e-07;-0.016416386955213687;-0.01555449042091248;1.0549054518711525;10.000183207237209;-0.8337359796394882;-0.01642198960139547;-0.016422021444879177;1.0589239165507053e-08;0.015552873863674961;0.015552539560928287
45.534765;1.0554048115257577;2.034946580920961e-07;2.2864109259444966e-07;-0.016416387479464282;-0.0155544909349017;1.054905501002731;10.000186736607773;-0.8337359794130931;-0.01642198984107362;-0.016422021465207118;1.002115080831631e-08;0.015552889035633946;0.015552540523282834
45.544765;1.055403805790128;-9.849299070384092e-07;-8.972133000703548e-07;-0.016416388662325657;-0.015554492078301924;1.0549055951139066;10.0001900591405;-0.8337359791899117;-0.016421990086875417;-0.016422021473885554;9.443391517138019e-09;0.015552904031885261;0.015552542925268583
45.554765;1.055402791080663;2.0313812555749668e-07;2.2863418900203548e-07;-0.01641638847104353;-0.015554491898287894;1.0549057331729979;10.000193145107664;-0.8337359789707802;-0.016421990336176733;-0.016422021471869594;8.856395218919383e-09;0.015552918842818241;0.015552546805100933
45.564765;1.0554017647700895;-9.852458778463907e-07;-8.972087300371702e-07;-0.0164163896170897;-0.015554492997887909;1.054905913523792;10.000195961152189;-0.8337359787561774;-0.016421990586649463;-0.01642202146004206;8.26050137063087e-09;0.015552933469439622;0.015552552206522472
45.574765;1.05540072726982;2.0286653137032053e-07;2.28654919230191e-07;-0.016416389389670157;-0.015554492773533893;1.0549061340762202;10.000198474783906;-0.8337359785464195;-0.01642199083640691;-0.016422021439377123;7.655870377716174e-09;0.01555394791647439;0.015553559169677619
45.584765;1.0553996745109673;2.027667931327502e-07;2.2868108653684927e-07;-0.01641638982258176;-0.015554493177597987;1.0549063928991904;10.000200662006442;-0.8337359783418922;-0.01642199108382118;-0.016422021410999108;7.042326466262863e-09;0.015553962191813745;0.0155535677113756
45.594765;1.055398605505599;2.0269261531189294e-07;2.2872030049933058e-07;-0.016416390238590702;-0.015554493559299777;1.0549066887668765;10.000202506389384;-0.8337359781430504;-0.016421991327314905;-0.01642202137612252;6.4193779171421394e-09;0.015553976315445002;0.015553577811075331
45.604765;1.0553975185516702;-9.855920666128552e-07;-8.970743298393923e-07;-0.01641639131587386;-0.015554494569660602;1.0549070205236437;10.000203996092596;-0.8337359779504127;-0.016421991565496064;-0.016422021335935767;5.786397924392146e-09;0.015553990324852014;0.015553589413033374
45.614765;1.0553964145881474;2.0262292491715538e-07;2.288449522077637e-07;-0.016416391021139197;-0.015554494256434232;1.0549073859224125;10.000205123349312;-0.8337359777646479;-0.016421991797387465;-0.016422021291533234;5.1427948188386845e-09;0.015554004268635208;0.015553602439938228
45.624765;1.0553952911391173;-9.856092666134885e-07;-8.969151009035462e-07;-0.016416392065151084;-0.0155544952230136;1.0549077814375296;10.000205885674314;-0.8337359775864992;-0.016421992022534013;-0.016422021243932782;4.488201506825381e-09;0.015554018196547828;0.015553616810029092
45.634765;1.0553941508160143;2.0265766910708924e-07;2.2904156535631307e-07;-0.016416391736261034;-0.015554494866008699;1.0549082028896752;10.000206291561094;-0.8337359774166511;-0.016421992240782855;-0.016422021194155638;3.822590628269912e-09;0.015554032148439458;0.015553632452199626
45.644765;1.055392991141263;-9.85523154978451e-07;-8.96678475519342e-07;-0.01641639274508998;-0.015554495788708406;1.0549086463068988;10.000206362304798;-0.8337359772558021;-0.016421992451733394;-0.016422021143385084;3.1461074567521e-09;0.015554046144360333;0.015553649312313168
45.654765;1.0553918127277548;-9.854417031077238e-07;-8.965278716786573e-07;-0.016416393058042534;-0.01555449603875916;1.0549091087609623;10.000206122997707;-0.8337359771048078;-0.0164219926545436;-0.016422021093066657;2.458859396871828e-09;0.015554060187553885;0.015553667346148258
45.664765;1.0553906130509514;-9.846478292394471e-07;-8.957035277073582e-07;-0.01641756603517061;-0.01555560737806391;1.0549095889177253;10.000205590878801;-0.8337359769647145;-0.016421992848357318;-0.01642202104466798;1.7608856530674644e-09;0.015554074282329392;0.01555368650456855
45.674765;1.0553893913057315;2.037229021671844e-07;2.3034400570796457e-07;-0.016417565634557842;-0.015555606934051397;1.0549100870312214;10.00020476979364;-0.8337359768367165;-0.016421993032665137;-0.016422020999276928;1.0521193168980098e-09;0.015554088451655667;0.015553706721241078
45.684765;1.0553881458657195;-9.843565505289149e-07;-8.952831506400878e-07;-0.016417566572158024;-0.01555560777021561;1.0549106040708214;10.000203651873274;-0.8337359767220617;-0.016421993207301075;-0.016422020957506837;3.3230370228364893e-10;0.015554102739406668;0.015553727906006702
45.694765;1.055386880415801;2.040642234225719e-07;2.3081454801026516e-07;-0.016417566137183454;-0.01555560728336534;1.054911140750494;10.00020222376908;-0.8337359766218994;-0.016421993372322915;-0.016422020919683228;-3.9898363881011205e-10;0.015554117194480658;0.01555374994571514
45.704765;1.0553855946615354;-9.839666535258737e-07;-8.9476123447483e-07;-0.016417567040943482;-0.015555608077085198;1.0549116973732666;10.000200475402707;-0.8337359765371906;-0.016421993527825522;-0.016422020885959655;-1.1421943595290682e-09;0.015554131850093333;0.01555377271720284
45.714765;1.0553842931833783;1.8894568952982592e-07;2.1665036192748574e-07;-0.016417566563703374;-0.015555607548706978;1.0549122739384134;10.000198406692006;-0.8337359764687643;-0.016421993673779417;-0.01642202085630369;-1.8976330243964625e-09;0.015554146718813179;0.015553796102541262
45.724765;1.055382979366802;-9.8348386862468e-07;-8.941322943954981e-07;-0.01641756744392357;-0.015555608301349907;1.0549128700117996;10.000196026936251;-0.8337359764173808;-0.01642199381006369;-0.01642202083054823;-2.6653744042219303e-09;0.015554161803820127;0.015553819991364076
45.734765;1.055381659250317;2.050284897487347e-07;2.3207413721825886e-07;-0.016417566945034826;-0.015555607732904703;1.0549134845560049;10.000193348029162;-0.8337359763837424;-0.0164219939365278;-0.016422020808423442;-3.445407874760631e-09;0.015554177102240933;0.01555384427847503
45.744765;1.0553803381491669;-9.829130927442737e-07;-8.933898004631824e-07;-0.016417567788370193;-0.015555608447443215;1.0549141160922597;10.000190377889812;-0.8337359763686213;-0.016421994052940196;-0.016422020789355344;-4.2378225746258726e-09;0.015554192594190693;0.015553868871172237
45.754765;1.0553790268488228;2.0564256947739908e-07;2.328753875475268e-07;-0.01641756726373432;-0.015555607843187892;1.0549147633232456;10.000187121225906;-0.8337359763729634;-0.016421994159054615;-0.016422020772219093;-5.042799003900352e-09;0.015555208243648403;0.015554893703613093
45.764765;1.055377732066818;-9.822555755451218e-07;-8.925288539214339e-07;-0.016417568082660188;-0.015555608525444284;1.054915425322325;10.000183583906182;-0.8337359763977875;-0.016421994254852173;-0.01642202075543127;-5.860547809876978e-09;0.015555224018998125;0.015554918748771714
45.774765;1.0553764650718982;2.0634320501926072e-07;2.3379633066752657e-07;-0.01641756753429979;-0.015555607893087216;1.0549161009341639;10.000179771321584;-0.8337359764440778;-0.016421994340641528;-0.016422020737451585;-6.6912934897073505e-09;0.015555239906334712;0.015554944019242399
45.784765;1.0553752325152586;2.0672475005503646e-07;2.3430081422402742e-07;-0.016417567652403525;-0.015555607900837164;1.0549167884326989;10.000175685328504;-0.8337359765127328;-0.01642199441687426;-0.016422020717217288;-7.535261707905185e-09;0.015555255904134197;0.015554969548647277
45.794765;1.0553740426585434;2.071258546941669e-07;2.3483268781166686e-07;-0.016417567759906854;-0.015555607900161215;1.0549174858970856;10.000171327738789;-0.8337359766045177;-0.01642199448393425;-0.016422020694131106;-8.392686253024731e-09;0.015555272013650109;0.015554995363361121
45.804765;1.0553729017245848;-9.80692237594449e-07;-8.904597351770965e-07;-0.016417568535676504;-0.015555608544234548;1.0549181916571277;10.000166705480083;-0.8337359767201097;-0.01642199454206542;-0.01642202066796092;-9.263690647902625e-09;0.01555528823597675;0.015555021470063494
45.814765;1.0553718176214073;2.079828259634944e-07;2.359707401642399e-07;-0.016417567947910387;-0.015555607882962013;1.0549189044072453;10.000161830038616;-0.8337359768602041;-0.016421994591270233;-0.01642202063893795;-1.0148017176038478e-08;0.01555530457695459;0.015555047858867037
45.824765;1.055370793865202;-9.798009670978456e-07;-8.892769573377489e-07;-0.016417568709501087;-0.015555608522232442;1.0549196233491909;10.00015671324386;-0.8337359770254984;-0.0164219946312378;-0.016422020607774847;-1.1044892244202546e-08;0.015555321047985397;0.015555074502455782
45.834765;1.055369838185442;2.0890677470472504e-07;2.3719375443058005e-07;-0.016417568110956834;-0.01555560786155397;1.0549203485069494;10.000151365371286;-0.8337359772165;-0.01642199466152618;-0.016422020575374726;-1.1953177254611311e-08;0.015555337654529782;0.01555510135583047
45.844765;1.0553689528600296;2.0939219478750153e-07;2.3783109524042089e-07;-0.01641756818694583;-0.015555607856230906;1.0549210806426035;10.000145795947066;-0.8337359774333964;-0.016421994681788763;-0.016422020542427467;-1.2871582963112402e-08;0.015555354388002868;0.015555128371738083
45.854765;1.055368140688719;2.098927434123515e-07;2.384822951070768e-07;-0.016417568260976106;-0.015555607858033756;1.0549218206410271;10.000140012541554;-0.8337359776760896;-0.016421994691769068;-0.016422020509400108;-1.3798681967753407e-08;0.015555371232286196;0.015555155524183788
45.864765;1.0553674022164075;-9.778295149691602e-07;-8.867045959949519e-07;-0.01641756901220701;-0.015555608520407103;1.0549225694505788;10.000134018204843;-0.8337359779443435;-0.0164219946911431;-0.01642202047692532;-1.4732846553134328e-08;0.015555388171056906;0.015555182823296784
45.874765;1.0553667404977292;2.1162653147436716e-07;2.404694336240971e-07;-0.01641874109086302;-0.015556719004717237;1.0549233290439577;10.000127816123907;-0.8337359782380183;-0.016421994679347404;-0.01642202044594316;-1.5672378946689316e-08;0.015555405186751624;0.015555210313896969
45.884765;1.0553661550726605;-9.760666652178488e-07;-8.847004961924397e-07;-0.016418741844754486;-0.01555671969552303;1.05492410285297;10.000121416941232;-0.8337359785570971;-0.01642199465553025;-0.016422020417501664;-1.6615654058489832e-08;0.01555542226282053;0.015555238055430007
45.894765;1.05536565001853;2.1273350412866023e-07;2.4183801254363405e-07;-0.016418741245997404;-0.015556719103239552;1.0549248946418186;10.000114837753063;-0.8337359789013643;-0.0164219946187126;-0.016422020392587958;-1.7561011047921125e-08;0.015555439392333328;0.01555526609854655
45.904765;1.0553652236347082;-9.749282042925646e-07;-8.833195818676443e-07;-0.016418742006659777;-0.015556719833286721;1.0549247074784744;10.000108101324479;-0.833735979270081;-0.01642199456794208;-0.016422020371927745;-1.8506702081091387e-08;0.01555545657772181;0.015555294478556242
45.914765;1.0553648765849117;-9.743349773729222e-07;-8.826223474866789e-07;-0.01641874209434205;-0.015556719934245811;1.0549255443559487;10.000101240333027;-0.8337359796619807;-0.016421994502232452;-0.016422020355674583;-1.945113234910293e-08;0.015555473815860359;0.015555323218031063
45.924765;1.0553646052162682;-9.7372565913996e-07;-8.819225077044669e-07;-0.01641874218778394;-0.015556720057056484;1.054926408931956;10.000094293558819;-0.833735980075567;-0.01642199442046435;-0.01642202034330847;-2.0393009811189338e-08;0.015555491079580475;0.015555352326668126
45.934765;1.0553644059955174;2.151386127258118e-07;2.446292443859307e-07;-0.016418741610200207;-0.015556719550371155;1.0549283048496958;10.000087293067416;-0.833735980509303;-0.016421994321489594;-0.016422020333910957;-2.1331215393746144e-08;0.015555508311392916;0.015555381798338852
45.944765;1.0553642736797095;-9.724589828444727e-07;-8.805211168861621e-07;-0.016418742395771017;-0.01555672036581443;1.0549282346265767;10.00008025504611;-0.83373598096143;-0.0164219942043655;-0.01642202032645108;-2.2264649692209355e-08;0.01555652543684037;0.015556411604287643
45.954765;1.0553642084660797;2.16436777459035e-07;2.460276444388636e-07;-0.016418741833978484;-0.015556719899148514;1.054929199059138;10.000073177700676;-0.8337359814298275;-0.016421994068447528;-0.01642202031983073;-2.3192224743275883e-08;0.015556542386852872;0.015556441689607035
45.964765;1.0553632064480938;-9.711202250910161e-07;-8.791211928958922e-07;-0.01641872707981599;-0.015556720752979224;1.0549301971080673;10.000066044802622;-0.8337359819121838;-0.016421993913278688;-0.016422020312962242;-2.41129202457179e-08;0.015556559113362492;0.015556471975890235
45.974765;1.0553632675579752;2.0224692262505084e-07;2.3267604723833037e-07;-0.016418726527278348;-0.015556720323821707;1.0549312261785484;10.000058835452235;-0.8337359824061492;-0.016421993738549155;-0.016422020304941422;-2.502572507908885e-08;0.015556575589638548;0.015556502363412552
45.984765;1.0553633889329466;-9.697350453310228e-07;-8.777578660376989e-07;-0.016418727358059645;-0.015556721214287753;1.0549322827215233;10.000051533559787;-0.833735982909358;-0.016421993544205107;-0.016422020294996464;-2.5929599074692198e-08;0.015556591800172777;0.01555653273949977
45.994765;1.0553635683923126;2.1921400168926115e-07;2.4875859044505285e-07;-0.016418726834788164;-0.015556720822027852;1.0549333629957303;10.000044130752327;-0.8337359834195478;-0.016421993330497178;-0.016422020282196064;-2.6823720747139985e-08;0.015556607736543049;0.015556562994060458
46.004765;1.0553638010779332;-9.683013304236248e-07;-8.764395212095911e-07;-0.016418727677863575;-0.015556721751000568;1.0549344636473192;10.000036626451065;-0.8337359839346244;-0.01642199309802162;-0.016422020265304895;-2.7707712025540373e-08;0.015556623396925682;0.015556593026074704
46.014765;1.0553640864674687;2.20668949568805e-07;2.500496936553046e-07;-0.0164187271765382;-0.015556721399294121;1.0549355818497412;10.000029027615062;-0.8337359844523957;-0.01642199284779048;-0.01642202024297931;-2.8581496531794805e-08;0.015556638779292534;0.015556622736610539
46.024765;1.0553644198275203;-9.668274806232514e-07;-8.751783283083318e-07;-0.0164187280419357;-0.01555672237202028;1.0549367148722621;10.000021345108062;-0.8337359849702486;-0.016421992581096487;-0.016422020214051227;-2.9445138936496575e-08;0.015556653881099072;0.015556652019745383
46.034765;1.0553648013389116;2.2215943031571512e-07;2.5127833918692113e-07;-0.01641872756234733;-0.015556722067809073;1.0549378592120917;10.000013587041115;-0.8337359854851909;-0.016421992299221814;-0.01642202017762105;-3.029894315195579e-08;0.015556668707377567;0.015556680766480948
46.044765;1.0553652274687366;2.2291548554645478e-07;2.518665188003718e-07;-0.016418727769866977;-0.015556722441067703;1.054939010080915;10.000005751279604;-0.8337359859941657;-0.016421992003279647;-0.016422020132966585;-3.114349318052551e-08;0.015556683270340111;0.015556708879889372
46.054765;1.055365697774705;2.2367762422488133e-07;2.5243685308100745e-07;-0.01641872798496849;-0.01555672284266246;1.054940161637837;9.999997820965868;-0.8337359864943634;-0.016421991694208236;-0.01642202007939629;-3.1979334151029963e-08;0.015556697581356594;0.015556736279790592
46.064765;1.0553662109632902;-9.637929115019274e-07;-8.728613644959078e-07;-0.016418728883268202;-0.015556723924516755;1.0549413072398877;9.999989769144094;-0.8337359869834917;-0.016421991372761104;-0.016422020016026845;-3.280648934333148e-08;0.015556711645493378;0.015556762897760276
46.074765;1.0553667676808167;2.2521619297880552e-07;2.5352436878643984e-07;-0.016418728428914217;-0.015556723734192075;1.0549424395262605;9.999981567652931;-0.8337359874598607;-0.01642199103951195;-0.016422019941520774;-3.362425353905853e-08;0.015556725463635391;0.015556788676648236
46.084765;1.0553673638486507;-9.622469758840524e-07;-8.718091355441996e-07;-0.016418729330335287;-0.015556724873961304;1.0549435510659655;9.999973190714396;-0.8337359879221438;-0.016421990695009943;-0.016422019854021537;-3.443137739845663e-08;0.01555673904297849;0.015556813562105375
46.094765;1.0553679995617866;2.2745602437577042e-07;2.551931102154857e-07;-0.016419901554895304;-0.015557835849659725;1.0549446354851537;9.999964614010654;-0.8337359883691032;-0.01642199034001134;-0.01642201975131703;-3.522647709513359e-08;0.015556752399378685;0.015556837484009557
46.104765;1.0553686703385143;2.2823623409334394e-07;2.556758946947144e-07;-0.01641990177109793;-0.015557836389932298;1.0549456884087482;9.99995581236927;-0.8337359887995971;-0.016421989975555745;-0.016422019631081527;-3.600842789270834e-08;0.015556765546081423;0.015556860355005794
46.114765;1.055369373646459;2.2901943478350323e-07;2.5614276444002603e-07;-0.016419901979611778;-0.015557836952878422;1.0549467078697103;9.99994675742629;-0.8337359892126691;-0.01642198960290332;-0.01642201949116352;-3.6776420804158495e-08;0.015556778492023825;0.01555688209261608
46.124765;1.0553701059708085;-9.584328408855447e-07;-8.692568073262155e-07;-0.01641990285561278;-0.0155578381872173;1.0549476938354396;9.999937419182482;-0.8337359896074767;-0.016421989223485905;-0.016422019329792873;-3.752977900464992e-08;0.015556791249359252;0.015556902639544306
46.134765;1.0553708669648914;2.3059663732066615e-07;2.570339640139813e-07;-0.0164199023634483;-0.01555783813805207;1.0549486471185887;9.999927773049242;-0.8337359899832064;-0.01642198883896148;-0.016422019145547587;-3.826789457545075e-08;0.015556803828066929;0.015556921957164632
46.144765;1.0553716529618116;-9.56846979922453e-07;-8.683913380335943e-07;-0.016419903212335732;-0.015557839406166228;1.0549495686050312;9.99991780739663;-0.8337359903390769;-0.0164219884513721;-0.0164220189372394;-3.899020811170169e-08;0.01555681622385981;0.015556939996877985
46.154765;1.055372465548273;2.321928465039525e-07;2.578757009982532e-07;-0.01641990268968541;-0.0155578393857294;1.0549504592251722;9.99990752714861;-0.8337359906743813;-0.016421988063076088;-0.016422018703947716;-3.9696074444946074e-08;0.015557828419147466;0.015557956682897967
46.164765;1.0553733021528737;-9.552381245395488e-07;-8.675712035349662e-07;-0.016419903505332043;-0.015557840677370574;1.0549513205710077;9.999896952668642;-0.8337359909884582;-0.0164219876763724;-0.016422018445132847;-4.038464845906199e-08;0.015557840393433279;0.015557971928120378
46.174765;1.0553741650317408;-9.388641257585381e-07;-8.524342989637331e-07;-0.016419903634601885;-0.015557841326238211;1.0549521551761916;9.999886114703527;-0.8337359912805031;-0.016421987293323424;-0.01642201816059806;-4.105491590274333e-08;0.015557852133850926;0.015557985672242881
46.184765;1.0553750510113378;-9.535964039598055e-07;-8.667869647566008e-07;-0.016419903723831952;-0.015557841976966335;1.0549529656702668;9.999875050205814;-0.8337359915494597;-0.016421986915917838;-0.016422017850284385;-4.170584407007038e-08;0.01555786364840103;0.015557997909627594
46.194765;1.0553759603734032;2.3547792718863605e-07;2.594467458642623e-07;-0.016419903123899262;-0.015557841977493977;1.0549537540554865;9.999863801568122;-0.8337359917941266;-0.01642198654616566;-0.01642201751406132;-4.233651662266774e-08;0.015557874975474536;0.015558008680877427
46.204765;1.055376888016382;-9.519149753739261e-07;-8.660285566585233e-07;-0.016419903857026255;-0.015557843276269516;1.054954522085804;9.999852415258356;-0.8337359920133365;-0.01642198618589783;-0.0164220171515325;-4.294614528538133e-08;0.015557886179303834;0.015558018040962381
46.214765;1.0553778333034494;2.3718114718571726e-07;2.6019532947634715e-07;-0.016419903211278782;-0.015557843267611277;1.0549552721527071;9.99984093537807;-0.8337359922062121;-0.016421985836475018;-0.016422016761920465;-4.3534048103670725e-08;0.015557897333429433;0.015558026035959805
46.224765;1.0553787901728042;-9.501884368633238e-07;-8.652885873019001e-07;-0.016419903897271392;-0.015557844553271657;1.0549560079033862;9.999829392852263;-0.8337359923723575;-0.01642198549865085;-0.016422016344175127;-4.4099716042783786e-08;0.015557908502295504;0.015558032698109209
46.234765;1.0553797560655094;2.389326189086697e-07;2.6092729707369624e-07;-0.016419903203593367;-0.015557844528967458;1.0549567339406505;9.999817800731739;-0.8337359925117676;-0.016421985172677765;-0.016422015897196184;-4.464289406993315e-08;0.015557919729255182;0.015558038047094686
46.244765;1.0553807229064356;-9.484107504114544e-07;-8.645644332239194e-07;-0.016419903841123722;-0.015557845797613186;1.0549574546670897;9.999806161739622;-0.833735992624665;-0.016421984858642425;-0.016422015420065203;-4.51635953617765e-08;0.015557931027661755;0.015558042093907388
46.254765;1.0553816869278903;2.4073704065891554e-07;2.6164338044035484e-07;-0.01641990309865787;-0.015557845756017341;1.054958173398218;9.999794477736877;-0.8337359927115535;-0.016421984556705318;-0.01642201491231391;-4.566212566387761e-08;0.015557942375336297;0.015558044856046052
46.264765;1.0553826395475507;-9.465799274327287e-07;-8.638575023027959e-07;-0.01641990368734814;-0.015557847007983992;1.0549588926087528;9.999782752781831;-0.8337359927734181;-0.016421984267019473;-0.016422014374099944;-4.6139076712983927e-08;0.015557953722877146;0.015558046369292788
46.274765;1.0553835775190887;2.4259325710629984e-07;2.623389466401452e-07;-0.016419902896096187;-0.015557846950835433;1.0549596145426865;9.999770992295604;-0.8337359928116815;-0.01642198398961015;-0.016422013806270175;-4.659511269682565e-08;0.015557965011033672;0.015558046673696077
46.284765;1.0553844945580269;-9.446998635779406e-07;-8.631762392001324e-07;-0.016419903435936613;-0.01555784818864166;1.0549603411062753;9.999759203268008;-0.8337359928277418;-0.016421983724391378;-0.01642201321040564;-4.703070426560473e-08;0.015557976182834887;0.015558045793445044
46.294765;1.0553853905755033;2.4449523518494136e-07;2.6300328440817783e-07;-0.016419902595725063;-0.015557848118838419;1.05496107354424;9.999747397340611;-0.8337359928225611;-0.0164219834711646;-0.016422012588716256;-4.7446104535803125e-08;0.015557987190826393;0.015558043739899625
46.304765;1.0553862617085992;2.454610487144984e-07;2.633216851107829e-07;-0.016419902409007495;-0.015557848694599103;1.054961812718761;9.999735588981874;-0.8337359927967133;-0.01642198322958751;-0.016422011943764452;-4.784139530627681e-08;0.01555799800470091;0.01555804053059913
46.314765;1.0553871057820001;2.464360825272973e-07;2.636312690937951e-07;-0.01641990219848371;-0.01555784926568327;1.0549625592800316;9.99972378438072;-0.8337359927506874;-0.016421982999207677;-0.016422011278222067;-4.821638212637069e-08;0.01555800861717949;0.015558036200159686
46.324765;1.0553879191819708;-9.252606477414738e-07;-8.471781462556102e-07;-0.016419902652456863;-0.01555785048414205;1.0549633128992089;9.999711975833856;-0.8337359926849351;-0.016421982779496105;-0.016422010594771753;-4.8570542426909884e-08;0.015558019039391137;0.015558030797356915
46.334765;1.0553886982536549;2.484147461285601e-07;2.6422684532923315e-07;-0.016419901708031672;-0.015557850394935678;1.0549640717537985;9.999700150048197;-0.8337359925995456;-0.01642198256987615;-0.016422009896020363;-4.890314857147668e-08;0.015558029282934496;0.01555802437947258
46.344765;1.0553894399850972;-9.38132425894871e-07;-8.606873036129616e-07;-0.01642107478788758;-0.015558962714173485;1.0549648332988826;9.99968829865091;-0.833735992494092;-0.01642198236980506;-0.01642200918424908;-4.921341279819743e-08;0.015558039347327777;0.015558017007247337
46.354765;1.0553901454686008;2.5112446752421095e-07;2.6544603788432533e-07;-0.016421073809210242;-0.015558962614563212;1.054965595319915;9.999676425873945;-0.8337359923679954;-0.01642198217878073;-0.016422008461300906;-4.950051510641708e-08;0.015558049224422846;0.015558008743746504
46.364765;1.0553908137822758;2.521542454729938e-07;2.6571993407967414e-07;-0.016421073486773574;-0.015558963157721433;1.054966356250134;9.99966455404185;-0.8337359922209123;-0.01642198199624692;-0.016422007728890308;-4.976361482450144e-08;0.01555805890321454;0.01555799966337425
46.374765;1.055391447555715;2.531973748178828e-07;2.659870404062816e-07;-0.016421073142666713;-0.01555896369082986;1.054967114607527;9.999652719725042;-0.8337359920526353;-0.016421981821499836;-0.016422006988971626;-5.000206072568814e-08;0.015558068366694908;0.015557989858996472
46.384765;1.0553920498190217;-9.184277696540601e-07;-8.44864273035479e-07;-0.01642107346409783;-0.015558964863702854;1.0549678681787584;9.999640963053285;-0.8337359918628653;-0.01642198165361104;-0.01642200624380561;-5.0215539514503065e-08;0.015559077593849403;0.015558979433317181
46.394765;1.0553926242553262;2.55320797515452e-07;2.6649766793516e-07;-0.016421072386979207;-0.015558964719736218;1.0549686139006746;9.99962932472682;-0.8337359916513856;-0.016421981491543027;-0.016422005495864624;-5.040386486882512e-08;0.015559086567819945;0.015558968485065218
46.404765;1.055393174196567;-9.318420056127051e-07;-8.591141308452547e-07;-0.016421072651663315;-0.015558965863228903;1.0549683483755852;9.99961784994556;-0.8337359914183206;-0.016421981334458116;-0.016422004747892936;-5.0566740416507715e-08;0.015559095273854495;0.015558957101904474
46.414765;1.0553937052725655;2.574831761084353e-07;2.6696856806358624e-07;-0.01642107153632326;-0.015558965688353524;1.0549700683160108;9.999606586154897;-0.833735991164098;-0.01642198118185435;-0.016422004002980883;-5.0703724496662943e-08;0.015559103687073209;0.015558945354976655
46.424765;1.0553942187349477;-9.296652636190139e-07;-8.586672496575326e-07;-0.016421071751494928;-0.015558966796668416;1.054969771026591;9.999595577778969;-0.8337359908893371;-0.016421981033467148;-0.016422003264292245;-5.0814232477501035e-08;0.015559111769404938;0.015558933298471406
46.434765;1.0553947196765228;2.596710332468269e-07;2.673887226125152e-07;-0.016421070585628784;-0.015558966583084671;1.054970455553121;9.99958486656836;-0.8337359905947865;-0.016421980889078796;-0.016422002534626275;-5.089758679332009e-08;0.015559119481059655;0.015558920983710893
46.444765;1.0553952073341994;-9.274698242662128e-07;-8.582764273603586e-07;-0.016421070749252965;-0.015558967649092148;1.054971123617296;9.999574494472947;-0.8337359902813248;-0.016421980748259193;-0.016422001816244033;-5.095322494961541e-08;0.015559126790730229;0.01555890847686418
46.454765;1.0553956850378374;2.6187003535325935e-07;2.677477145051784e-07;-0.016421069530410542;-0.015558967389379307;1.0549717789071926;9.999564503806416;-0.833735989950065;-0.01642198061023986;-0.016422001111018464;-5.098093133972451e-08;0.015559133672252043;0.015558895858940977
46.464765;1.0553961515818457;-9.252716180491893e-07;-8.579517147348125e-07;-0.016421069639270255;-0.015558968405214896;1.0549724255463742;9.999554932978596;-0.833735989602448;-0.016421980474087213;-0.016422000420533517;-5.098089387539272e-08;0.015559140097142855;0.015558883206220786
46.474765;1.0553966108698378;2.640630377602977e-07;2.680356476764629e-07;-0.01642106836378636;-0.015558968091225;1.0549730671192077;9.999545811370572;-0.8337359892402734;-0.01642198033891068;-0.01642199974596119;-5.095366038933795e-08;0.015559146040278152;0.015558870577678165
46.484765;1.0553970622407982;-9.230880574758896e-07;-8.577031522386873e-07;-0.016421068414263044;-0.015558969048720514;1.054973706102459;9.999537158033206;-0.8337359888656354;-0.016421980203959744;-0.01642199908800007;-5.090009396495856e-08;0.015559151492419817;0.015558858025956496
46.494765;1.0553975093641514;2.662330180946741e-07;2.682421812154714e-07;-0.01642106707915164;-0.015558968672672558;1.0549743434810246;9.999528985894006;-0.8337359884806101;-0.016421980068880543;-0.01642199844696417;-5.0821179322892926e-08;0.01555915646522002;0.015558845613583172
