time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.194765;1.055401071498359;2.2137853823261285e-07;2.373700803588571e-07;-0.016426855463700193;-0.015564461570863289;1.0550323244229973;9.999359811764487;-0.8337360225412048;-0.016422016002988572;-0.01642197897647029;-1.6812621748955692e-08;0.015564243646450001;0.015564546346028841
48.204765;1.055400390103495;-9.51658241919678e-07;-8.731406310169266e-07;-0.016426856308611692;-0.015564461805175667;1.0550300899390632;9.999325861520909;-0.8337360224342245;-0.016422015332974906;-0.01642197918282593;-1.665947806062821e-08;0.015564230534843104;0.015564556680001207
48.214765;1.055399758460541;2.206710672934544e-07;2.3862078795555677e-07;-0.01642685580094959;-0.015564460736578105;1.0550278117786611;9.999293077240754;-0.8337360223391933;-0.016422014660624037;-0.01642197939619347;-1.6501673927446754e-08;0.015564217020031208;0.015564567801118433
48.224765;1.0553991785107966;-9.523488571988377e-07;-8.717886906728983e-07;-0.016426856691123887;-0.015564460972664928;1.0550254945921524;9.99926155178207;-0.8337360222570417;-0.01642201398753508;-0.016421979615142156;-1.6339616707662304e-08;0.015564203134159902;0.015564579689736237
48.234765;1.0553986524575176;2.1999787702917148e-07;2.400751374004506e-07;-0.01642685622731616;-0.015564459907751243;1.0550231427145784;9.999231362041195;-0.8337360221880435;-0.01642201331500834;-0.01642197983775361;-1.617399255692818e-08;0.015564188928718206;0.0155645923092671
48.244765;1.0553981832908483;-9.530040424214823e-07;-8.702312028343658e-07;-0.0164268571599577;-0.0155644601496017;1.0550207598570498;9.99920256001956;-0.8337360221318408;-0.01642201264450946;-0.016421980061757123;-1.6005731924233063e-08;0.015564174465764889;0.015564605604232548
48.254765;1.055397774895519;2.1936107507213768e-07;2.4173556327961033e-07;-0.016426856737445726;-0.015564459092614507;1.055018349128089;9.999175175443854;-0.833736022087539;-0.016422011977934046;-0.016421980284652818;-1.5835939359609453e-08;0.015564159799597415;0.015564619490281699
48.264765;1.0553974318437547;2.1905681221144913e-07;2.426417877981373e-07;-0.01642685702302965;-0.015564458692821739;1.05501591330402;9.999149221764407;-0.8337360220538816;-0.016422011317544317;-0.01642198050403053;-1.566572901161476e-08;0.01556414497309234;0.015564633856146723
48.274765;1.0553971590397613;2.1876261142493687e-07;2.4359709286265316e-07;-0.01642685732925939;-0.015564458299585502;1.055013455102069;9.999124694550359;-0.8337360220294481;-0.01642201066572052;-0.01642198071784906;-1.5496174899127675e-08;0.015564130032787888;0.01556464858105551
48.284765;1.0553969608110825;-9.541995195204604e-07;-8.665115318534961e-07;-0.016426858344451574;-0.015564458565593074;1.0550109775012884;9.999101569777288;-0.8337360220127621;-0.016422010024745783;-0.01642198092450293;-1.5328347155168513e-08;0.015564115041652428;0.015564663553228381
48.294765;1.055396839898108;2.1820829820842833e-07;2.4564551664567693e-07;-0.01642685800592414;-0.015564457536886116;1.0550084837648963;9.999079808032997;-0.833736022002207;-0.016422009396814135;-0.01642198112281516;-1.5163263824344617e-08;0.015564100077620109;0.015564678674622166
48.304765;1.055396797434106;-9.547281962471e-07;-8.643794734855007e-07;-0.016426859065541963;-0.015564457821199303;1.0550059770889224;9.999059361523914;-0.8337360219958183;-0.016422008783968014;-0.016421981311955446;-1.5001897420160745e-08;0.015564085228012748;0.01556469385105757
48.314765;1.0553968336187975;2.177074904535355e-07;2.478527351772142e-07;-0.016426858772850796;-0.01556445681277496;1.0550034606137848;9.999040180673775;-0.8337360219912846;-0.01642200818780047;-0.01642198149134963;-1.4845289347602184e-08;0.01556407058562126;0.015564708981211655
48.324765;1.055395947857206;-9.551898563758542e-07;-8.620972760948052e-07;-0.016426844314819306;-0.015564457118924794;1.0550009379029934;9.999022218719102;-0.8337360219861659;-0.01642200760926829;-0.01642198166073333;-1.4694563944421601e-08;0.015564056241614603;0.015564723953206716
48.334765;1.055396138193613;-9.554037486979315e-07;-8.609181596691993e-07;-0.016426844756972665;-0.015564456785056642;1.054998413023405;9.99900542975174;-0.8337360219780113;-0.016422007048773203;-0.01642198182008205;-1.4550955566440735e-08;0.015564042277687326;0.015564738649816215
48.344765;1.055396401032327;-9.556037305184811e-07;-8.597160631780014e-07;-0.016426845222453062;-0.015564456463210264;1.054995890068801;9.99898976127652;-0.8337360219645412;-0.016422006506535733;-0.016421981969339087;-1.4415920673790671e-08;0.015564028763725004;0.015564752955841943
48.354765;1.0553977319632886;2.1687790183572945e-07;2.5260751734737973e-07;-0.01642686058758933;-0.015564455502231398;1.0549933727918046;9.998975154207928;-0.8337360219440868;-0.016422005983106006;-0.01642198210838363;-1.4291053791144649e-08;0.015564015758896101;0.015564766756631241
48.364765;1.0553971271758986;-9.55966989050259e-07;-8.572579041497097e-07;-0.016426846221980918;-0.015564455857761516;1.054990864443804;9.998961552802973;-0.8337360219158484;-0.016422005479539047;-0.01642198223724896;-1.4177854243793446e-08;0.015564003312209073;0.015564779927730959
48.374765;1.0553975839676788;2.165447865244561e-07;2.551020381029119e-07;-0.016426846067711103;-0.015564454923675046;1.0549883679429313;9.998948912544027;-0.8337360218795793;-0.016422004997083545;-0.016421982356143304;-1.4077613639427504e-08;0.015563991459194767;0.01556479232388938
48.384765;1.055398100168931;-9.562898019857528e-07;-8.547504973191926e-07;-0.016426847311724856;-0.015564455306983797;1.0549858863948998;9.998937205070476;-0.8337360218349035;-0.016422004536714985;-0.016421982465149493;-1.3991359957012146e-08;0.015563980213599551;0.015564803779069178
48.394765;1.0553986734888348;-9.564378576379927e-07;-8.534850691419283e-07;-0.01642684789122908;-0.015564455052835024;1.0549834230429203;9.998926423810405;-0.8337360217808961;-0.0164220040988201;-0.016421982563963485;-1.3919750482602376e-08;0.015563969560905841;0.015564814124754144
48.404765;1.0553993006790687;-9.565772658255563e-07;-8.522148171185221e-07;-0.016426848494603703;-0.015564454812930697;1.0549809807691937;9.998916579593317;-0.833736021716252;-0.01642200368315026;-0.01642198265203566;-1.3863022982168068e-08;0.015563959461492076;0.015564823212807045
48.414765;1.0553999765228899;2.1596996584554685e-07;2.6016867575709413e-07;-0.01642684843454556;-0.015564453935595565;1.0549785622037346;9.99890768106182;-0.8337360216396358;-0.016422003289077995;-0.016421982728957212;-1.3821100159466015e-08;0.015563949869082196;0.015564830920886695
48.424765;1.0554006940475997;-9.568290884242142e-07;-8.496703796870479e-07;-0.016426849774596807;-0.01556445437586378;1.0549761701875582;9.998899717016307;-0.8337360215498515;-0.016422002915984366;-0.016421982794734703;-1.3793817031721333e-08;0.015563940752355352;0.015564837138763802
48.434765;1.0554014461454557;2.157372350418785e-07;2.6270805356649514e-07;-0.016426849763603098;-0.015564453527159322;1.0549738078989128;9.998892656512385;-0.8337360214459341;-0.016422002563540088;-0.016421982849914706;-1.3781208566534433e-08;0.015563932092385317;0.015564841755025913
48.444765;1.055402226930694;-9.570411903891138e-07;-8.471436473432942e-07;-0.016426851152499145;-0.015564453996327124;1.0549714787294733;9.998886459579802;-0.833736021327161;-0.01642200223181925;-0.016421982895530814;-1.3783677888749885e-08;0.015563923866492574;0.015564844658173416
48.454765;1.0554030316886938;2.155483059309182e-07;2.652144765281729e-07;-0.016426851189922563;-0.015564453176907618;1.0549691865250868;9.998881083570677;-0.8337360211928235;-0.01642200192127257;-0.01642198293279344;-1.3801859479282755e-08;0.01556391604503562;0.015564845748975065
48.464765;1.0554038561810553;2.1547420276834973e-07;2.664464005679597e-07;-0.016426851938760065;-0.015564453024148115;1.054966935949653;9.998876486849124;-0.8337360210419448;-0.01642200163266817;-0.016421982962830605;-1.3836355187633904e-08;0.015563908594519877;0.015564844952807922
48.474765;1.0554046965679342;2.1541608845187985e-07;2.6766018548655715e-07;-0.016426852710413546;-0.015564452886688738;1.0549647317034159;9.998872634797284;-0.8337360208732398;-0.016422001367069203;-0.01642198298684418;-1.3887613306289467e-08;0.015563901481659008;0.01556484222472016
48.484765;1.0554055493726568;2.1537570069803914e-07;2.688532187509963e-07;-0.016426853503579617;-0.015564452764926476;1.054962577198874;9.998869499409833;-0.8337360206851876;-0.01642200112578405;-0.01642198300642793;-1.3955943392785989e-08;0.015563894676531683;0.015564837548243981
48.494765;1.055406410755906;2.1535451358385178e-07;2.700229505568939e-07;-0.01642685431643312;-0.015564452659312037;1.0549604745109937;9.998867053410649;-0.8337360204761531;-0.016422000910284167;-0.01642198302355056;-1.4041543853532518e-08;0.015563888146337215;0.015564830932028052
48.504765;1.0554072760868087;2.1535364521402725e-07;2.711668533077613e-07;-0.016426855146693613;-0.015564452570326072;1.0549584255290694;9.998865267513208;-0.8337360202446696;-0.016422000722031826;-0.016421983040387705;-1.4144415703112596e-08;0.01556388185000266;0.01556482241262496
48.514765;1.0554081403926778;2.1537405186995155e-07;2.722825137302703e-07;-0.016426855991766447;-0.015564452498412738;1.0549564329775822;9.998864109643614;-0.8337360199895728;-0.01642200056215416;-0.01642198305937275;-1.4264234565944312e-08;0.015563875741404262;0.015564812060338176
48.524765;1.0554089991570894;2.1541672443951392e-07;2.7336765042084267e-07;-0.016426856848887717;-0.015564452443848619;1.0549545002114218;9.998863549767771;-0.8337360197098899;-0.016422000431291623;-0.016421983083086254;-1.4400377652570906e-08;0.015563869770543227;0.015564799971570528
48.534765;1.0554098489374502;2.1548267186922264e-07;2.7442008371419973e-07;-0.01642685771521749;-0.015564452406684422;1.054952630110098;9.998863568890744;-0.8337360194047931;-0.016422000329742892;-0.016421983113794135;-1.45519608458793e-08;0.015563863879125008;0.015564786252460152
48.544765;1.0554106876201363;2.1557283033459825e-07;2.754377238123002e-07;-0.01642685858790286;-0.015564452386812545;1.0549508238417689;9.998864158578709;-0.8337360190735913;-0.016422000257438774;-0.01642198315320105;-1.471772673797119e-08;0.015564857998470029;0.015565771012108582
48.554765;1.0554115143798484;2.1568803911280245e-07;2.7641847137836824e-07;-0.016426859464122572;-0.015564452384079186;1.054949079532115;9.998865314371638;-0.8337360187156888;-0.016422000213649562;-0.016421983202587486;-1.4895992082064177e-08;0.015564852057609083;0.015565754364340828
48.564765;1.0554123293826672;2.1582901658869586e-07;2.773601223488908e-07;-0.016426860341011772;-0.015564452398355553;1.0549473922893384;9.998867032842172;-0.8337360183306791;-0.016422000196934364;-0.01642198326291612;-1.5084865602769314e-08;0.015564846001437614;0.015565736425949947
48.574765;1.055413133471182;2.159963038871743e-07;2.782604846100065e-07;-0.016426861215670774;-0.01556445242955802;1.0549457561645033;9.99886930479712;-0.833736017918566;-0.01642200020557288;-0.01642198333479251;-1.528264308703972e-08;0.015564839802639783;0.015565717311290002
48.584765;1.0554139281843373;2.1619018471013033e-07;2.7911761013216513e-07;-0.01642686208548925;-0.015564452477588473;1.054944165813735;9.998872103975058;-0.8337360174798606;-0.016422000238031403;-0.01642198341852004;-1.5488074052210016e-08;0.015564833448933077;0.015565697131950867
48.594765;1.0554147157770795;2.1641060825759638e-07;2.79929922781473e-07;-0.01642686294837435;-0.015564452542210151;1.0549426171196195;9.998875383694989;-0.8337360170154675;-0.016422000293004255;-0.016421983514288706;-1.570032849340192e-08;0.015564826916837339;0.01556567600438398
48.604765;1.0554154985366215;2.1665724304660427e-07;2.806962068866902e-07;-0.016426863802550443;-0.015564452623059187;1.0549411073842205;9.998879080260274;-0.8337360165265641;-0.016422000369207393;-0.01642198362228503;-1.591874008961082e-08;0.015564820158543732;0.015565654060442137
48.614765;1.05541627791841;2.1692964448452289e-07;2.8141554863892816e-07;-0.016426864646288057;-0.015564452719709456;1.0549396350383478;9.998883118110852;-0.8337360160145995;-0.01642200046529501;-0.01642198374260539;-1.6142529067134868e-08;0.015564813104073975;0.01556563145102453
48.624765;1.055417054712135;2.1722734103583077e-07;2.820873501438252e-07;-0.016426865477790705;-0.015564452831549624;1.0549381989945095;9.99888742375176;-0.8337360154813688;-0.01642200057986101;-0.01642198387506328;-1.6370647539135033e-08;0.015564805665698053;0.01556560833988306
48.634765;1.0554178298165018;2.1754974196370943e-07;2.827113480789788e-07;-0.016426866295114712;-0.015564452957641748;1.0549367978466402;9.998891942864107;-0.8337360149290128;-0.016422000711329248;-0.016421984019108427;-1.6601712063574203e-08;0.01556479774032077;0.015565584893745826
48.644765;1.055418604268055;2.1789599008255442e-07;2.8328743249127804e-07;-0.016426867096221227;-0.01556445309678628;1.054935429701813;9.998896643960313;-0.8337360143598702;-0.01642200085785103;-0.016421984173975685;-1.6834068214759588e-08;0.015564789213498898;0.015565561269854419
48.654765;1.055419378627425;2.182649406807807e-07;2.838154023813511e-07;-0.016426867879248398;-0.015564453247825667;1.054934093127551;9.998901512354228;-0.8337360137763491;-0.016422001017356268;-0.016421984338875102;-1.7066025581948527e-08;0.01556477996813996;0.015565537605072797
48.664765;1.055420152596351;2.1865527467151664e-07;2.8429495057463697e-07;-0.016426868642781967;-0.015564453409969863;1.0549327878340984;9.998906545843239;-0.8337360131808594;-0.016422001187724806;-0.01642198451306456;-1.729602067788504e-08;0.01556476989556463;0.015565514017076277
48.674765;1.055420925064562;2.1906563063198821e-07;2.8472576325665476e-07;-0.01642686938585078;-0.015564453582765649;1.0549315140723503;9.998911750049114;-0.833736012575671;-0.016422001366993465;-0.016421984695970955;-1.7522576349407273e-08;0.015564758903795897;0.015565490616400088
48.684765;1.0554216947324448;2.1949463556242103e-07;2.8510748845952923e-07;-0.016426870107659194;-0.015564453765773256;1.0549302716595343;9.998917134201784;-0.833736011962741;-0.016422001553408054;-0.016421984887365928;-1.7744247327476972e-08;0.015564746923840063;0.015565467515687678
48.694765;1.0554224608815346;2.1994092646759064e-07;2.8543956213895247e-07;-0.01642687080739134;-0.01556445395841107;1.0549290600101524;9.998922709626212;-0.8337360113436263;-0.016422001745291643;-0.016421985087219555;-1.795964170219963e-08;0.015564733918774044;0.015565444823500219
48.704765;1.0554232233166159;2.204033936805497e-07;2.8572101818093374e-07;-0.01642687148431049;-0.015564454160121996;1.0549278793582748;9.99892848610461;-0.833736010719483;-0.016422001940891447;-0.01642198529526785;-1.816736254228996e-08;0.01556471988855338;0.015565422629860071
48.714765;1.0554239818138622;2.208814225467743e-07;2.859506305479252e-07;-0.016426872138085333;-0.015564454370504565;1.054926731962067;9.998934471912927;-0.8337360100911297;-0.01642200213827214;-0.016421985510862692;-1.8365798361791752e-08;0.015564704862019453;0.015565401002406587
48.724765;1.0554247357349598;2.2137473867510586e-07;2.861275379319759e-07;-0.016426872769005247;-0.01556445458915709;1.054925622189097;9.998940679775963;-0.8337360094591928;-0.01642200233537248;-0.016421985733176714;-1.8552888322988633e-08;0.015564688889900747;0.015565379990710657
48.734765;1.0554254836537986;2.2188300367159116e-07;2.8625178595004213e-07;-0.01642687337778043;-0.01556445481550574;1.0549245556106488;9.998947124986843;-0.8337360088243299;-0.016422002530302404;-0.016421985961340407;-1.8726024822206653e-08;0.015564672052228196;0.015565359625770254
48.744765;1.055426222974239;2.2240553124528153e-07;2.86324281616647e-07;-0.016426873965192698;-0.015564455048927249;1.0549235380800743;9.998953817710808;-0.8337360081873827;-0.016422002721644843;-0.016421986194457425;-1.8882161859149854e-08;0.015564654460344121;0.015565339917513781
48.754765;1.0554269498075555;2.229411785181506e-07;2.863464072426572e-07;-0.01642687453194542;-0.015564455289061354;1.0549225752117148;9.998960760835697;-0.8337360075492821;-0.016422002908483915;-0.016421986431777905;-1.9018097954661476e-08;0.015564636235236145;0.015565320859323368
48.764765;1.0554276595847987;2.234883485648069e-07;2.86319783047899e-07;-0.016426875078639994;-0.015564455535999102;1.0549216720086276;9.998967948995308;-0.8337360069107574;-0.016422003090154215;-0.016421986673007736;-1.9130870288885675e-08;0.01556461748617652;0.015565302439753355
48.774765;1.0554283481978046;2.240452890885623e-07;2.8624626392739e-07;-0.016426875605827312;-0.015564455790246623;1.0549208327557131;9.99897536730035;-0.8337360062720549;-0.016422003265935847;-0.016421986918409945;-1.9218014287210342e-08;0.015564598311091178;0.015565284651585439
48.784765;1.05542901220265;2.2461059216738623e-07;2.8612790307183014e-07;-0.016426876114195466;-0.015564456052599504;1.0549200610002702;9.998982994028193;-0.8337360056327503;-0.01642200343501586;-0.01642198716860709;-1.9277452048753747e-08;0.015564578802668592;0.01556526749263085
48.794765;1.0554296479239065;2.251833088671938e-07;2.8596680721154396e-07;-0.01642687660475565;-0.015564456324072233;1.0549193590757988;9.998990803751456;-0.8337360049917895;-0.01642200359681021;-0.0164219874242595;-1.9307267673699233e-08;0.015564559046377404;0.015565250968761095
48.804765;1.0554302514457856;2.257626877874633e-07;2.8576515161279063e-07;-0.0164268770788462;-0.0155644566059429;1.0549187275372531;9.998998770667093;-0.8337360043477908;-0.016422003751275102;-0.016421987685757405;-1.9305727643636067e-08;0.015564539118295681;0.015565235101773905
48.814765;1.0554308198716364;2.2634800795471697e-07;2.8552545394560515e-07;-0.016426877537970053;-0.015564456899753673;1.0549181652137518;9.999006870193481;-0.8337360036993772;-0.0164220038988115;-0.01642198795305717;-1.9271360825508027e-08;0.015564519093897578;0.01556521992828584
48.824765;1.0554313519440504;2.2693842825608544e-07;2.8525071250754916e-07;-0.016426877983560045;-0.015564457207063606;1.0549176699019063;9.99901507295914;-0.8337360030453574;-0.016422004039868647;-0.016421988225755555;-1.920292820127018e-08;0.015564499064345703;0.015565205492558066
48.834765;1.0554318473663526;2.275327534466633e-07;2.849441214956699e-07;-0.016426878416842924;-0.015564457529110766;1.054917239439541;9.99902334096051;-0.8337360023847005;-0.01642200417468549;-0.016421988503372252;-1.9099649551381387e-08;0.015564479139681987;0.015565191843420097
48.844765;1.0554323059064976;2.2812935939363188e-07;2.8460867887525495e-07;-0.016426878838878986;-0.01556445786662745;1.0549168721953708;9.99903163555929;-0.8337360017163246;-0.016422004303370173;-0.016421988785557874;-1.8961602214842674e-08;0.015564459434427321;0.015565179026140522
48.854765;1.0554327271464152;2.2872634412632762e-07;2.842470674302856e-07;-0.016426879250576436;-0.015564458219836434;1.0549165660421538;9.999039926066228;-0.8337360010389476;-0.016422004426053995;-0.016421989072018608;-1.8789667337597006e-08;0.01556444005585521;0.015565167070411124
48.864765;1.0554331108767208;2.2932180560421235e-07;2.838618635227774e-07;-0.01642687965254378;-0.01556445858862577;1.0549163172874694;9.999048187417317;-0.8337360003512558;-0.016422004542850276;-0.016421989362511175;-1.858512047839522e-08;0.015564421102692147;0.015565155989335987
48.874765;1.0554334572945905;2.2991404580642244e-07;2.834557990163729e-07;-0.016426880045004068;-0.015564458972750082;1.0549161214015488;9.99905639138688;-0.8337359996522932;-0.016422004653783927;-0.016421989657040854;-1.8349358334815702e-08;0.015564402668302352;0.015565145783215035
48.884765;1.0554337664412;2.3118933780284514e-07;2.836833807506675e-07;-0.016428053105853668;-0.015565570482693948;1.0549159740960332;9.999064502967462;-0.8337359989417152;-0.01642200475890059;-0.01642198995577368;-1.80838257129471e-08;0.015564384844950988;0.015565136440817348
48.894765;1.0554340378243194;2.3177077356912227e-07;2.832439603413223e-07;-0.01642805347992356;-0.015565570895718256;1.0549158707591195;9.999072486845979;-0.8337359982196796;-0.016422004858415856;-0.016421990258623436;-1.7790067157908717e-08;0.015564367724829383;0.01556512795072772
48.904765;1.0554342708428102;2.3234495274361694e-07;2.82791677928849e-07;-0.016428053845635233;-0.015565571321268975;1.0549158056451902;9.999080314413355;-0.8337359974865508;-0.016422004952857113;-0.016421990565012447;-1.7469835916425692e-08;0.01556435139640175;0.015565120316272895
48.914765;1.0554344654656462;2.3291077555856348e-07;2.823289785139265e-07;-0.01642805420361548;-0.01556557175744311;1.0549157725826683;9.999087963227048;-0.8337359967427305;-0.016422005043308763;-0.01642199087404338;-1.7125150255670924e-08;0.015564335941719583;0.015565113545742583
48.924765;1.0554346229068994;2.3346703151427882e-07;2.8185839181511457e-07;-0.016428054554157294;-0.015565572202120431;1.0549157661229533;9.99909541612395;-0.8337359959886563;-0.016422005131531046;-0.016421991184859677;-1.6758244282196668e-08;0.015564321440657645;0.015565107627051107
48.934765;1.0554347458331466;2.3401235112255e-07;2.813822934113167e-07;-0.016428054897008295;-0.015565572653269522;1.0549157816975885;9.999102664418448;-0.8337359952249301;-0.016422005219716165;-0.016421991496730102;-1.637145615538762e-08;0.01556430797740821;0.015565102522114377
48.944765;1.0554348377738112;2.3454529929729029e-07;2.809025696115596e-07;-0.01642805523153545;-0.01556557310918384;1.054915815215626;9.999109707488183;-0.8337359944524917;-0.016422005310061716;-0.016421991808822377;-1.596708198648905e-08;0.015564295640949175;0.015565098176937393
48.954765;1.0554349022343261;2.350644199047807e-07;2.804205778194767e-07;-0.016428055557133708;-0.015565573568399282;1.0549158628875532;9.999116542167792;-0.8337359936726377;-0.016422005404398435;-0.016421992120162116;-1.5547128489023373e-08;0.015564284519711407;0.015565094524055412
48.964765;1.055434942156561;2.3556824484994173e-07;2.7993731077830214e-07;-0.0164280558735291;-0.015565574029563852;1.054915921035403;9.999123148290657;-0.8337359928868189;-0.016422005504030147;-0.016421992429843994;-1.511308980538374e-08;0.015564274691504199;0.01556509148353812
48.974765;1.0554349602643922;2.3605548821132252e-07;2.7945349935455107e-07;-0.01642805618079349;-0.01556557449151732;1.0549159859220318;9.999129486949405;-0.8337359920964099;-0.0164220056098976;-0.016421992737142777;-1.4665921236689768e-08;0.015564266210901671;0.015565088972772421
48.984765;1.0554349596419161;2.365254119541557e-07;2.7896980883030607e-07;-0.01642805647895784;-0.015565574953456526;1.0549160541600051;9.999135516094167;-0.833735991302753;-0.016422005722888582;-0.016421993041569213;-1.4206051313082645e-08;0.01556425910376111;0.01556508691046054
48.994765;1.0554349435974888;2.3697808539103783e-07;2.784871484421588e-07;-0.016428056767602506;-0.015565575414872872;1.0549161235955542;9.999141205818542;-0.8337359905074425;-0.016422005843945445;-0.016421993342929545;-1.3733402912296168e-08;0.015564253374674606;0.015565085209086348
49.004765;1.0554349154860891;2.3741434178660933e-07;2.7800671434069696e-07;-0.016428057045978415;-0.015565575875164604;1.054916194254671;9.999146537122716;-0.8337359897125164;-0.016422005973880632;-0.016421993641230113;-1.3247565197204812e-08;0.015564249014254676;0.015565083773400752
49.014765;1.0554348786661463;2.3783543557344996e-07;2.775298078502828e-07;-0.016428057313477615;-0.015565576333396603;1.054916268664203;9.999151492570372;-0.8337359889204253;-0.016422006113165587;-0.016421993936658632;-1.274794737680672e-08;0.015564245995369425;0.015565082512111502
49.024765;1.05543483575839;2.382427064234742e-07;2.770576666019131e-07;-0.016428057569944123;-0.015565576788499388;1.0549163509795316;9.999156055655613;-0.8337359881338782;-0.016422006262008976;-0.01642199422980485;-1.2233835057116012e-08;0.015564244266439832;0.01556508135373347
49.034765;1.0554347880966048;2.3863744276462433e-07;2.7659123477032267e-07;-0.016428057815669733;-0.015565577239533404;1.0549164461189253;9.999160217202164;-0.8337359873556337;-0.016422006420631952;-0.016421994521798492;-1.1704515941469126e-08;0.015564243746742182;0.015565080254061734
49.044765;1.0554347364618366;2.39020782355479e-07;2.761310282028264e-07;-0.01642805805131621;-0.01556557768570078;1.054916559743919;9.999163977332568;-0.8337359865883193;-0.01642200658931127;-0.016421994814072575;-1.115934615449885e-08;0.015564244336419685;0.015565079185917116
49.054765;1.0554346819272498;2.393937911584913e-07;2.7567737602812695e-07;-0.01642805827794257;-0.015565578126180495;1.0549166978963131;9.999167342520119;-0.8337359858343946;-0.016422006768174898;-0.01642199510777662;-1.059762179495731e-08;0.015564245945729712;0.015565078120503832
49.064765;1.0554346255733242;2.397578276063718e-07;2.7523074189430596e-07;-0.01642805849683606;-0.015565578560000952;1.054916866281058;9.99917032217739;-0.8337359850961799;-0.016422006957188286;-0.016421995403291124;-1.0018544663944965e-08;0.015564248507906794;0.015565077016843688
49.074765;1.055434567576032;2.401147118193722e-07;2.747916880242549e-07;-0.01642805870904942;-0.01556557898600381;1.0549170698712573;9.999172923066425;-0.8337359843757974;-0.016422007156350386;-0.016421995700194068;-9.421452661491013e-09;0.015564251963939053;0.01556507581925565
49.084765;1.0554345068721998;2.404665019110694e-07;2.7436062664279316e-07;-0.016428058915097424;-0.015565579402833672;1.0549173127482347;9.99917514434382;-0.8337359836751117;-0.016422007365728672;-0.016421995997433474;-8.806051351098144e-09;0.015564256248383621;0.015565074459981756
49.094765;1.0554344417448156;2.40815324565176e-07;2.7393775468466783e-07;-0.01642805911498602;-0.015565579809054217;1.0549175987430137;9.99917697653304;-0.8337359829957399;-0.016422007585369252;-0.01642199629355524;-8.172422338885689e-09;0.015564261284964447;0.015565072866072107
49.104765;1.0554343702847453;2.4116344313314005e-07;2.7352321591576876e-07;-0.016428059308304956;-0.015565580203403704;1.0549179320194508;9.999178401741547;-0.8337359823390841;-0.016422007815307903;-0.0164219965871452;-7.520903479078121e-09;0.01556426698662998;0.015565070961820195
49.114765;1.0554342902768432;2.415132182723885e-07;2.731172426491154e-07;-0.01642805949436819;-0.015565580584935842;1.0549183160054216;9.999179400621083;-0.8337359817063287;-0.01642200805554701;-0.016421996877270598;-6.8519717069645506e-09;0.015564273261600757;0.01556506866741609
49.124765;1.055434199554061;2.4186692812925406e-07;2.7272018406987546e-07;-0.016428059672545535;-0.015565580952991607;1.0549187521146968;9.999179965633592;-0.8337359810983624;-0.016422008305922782;-0.016421997163467004;-6.1661535930789225e-09;0.015564280022839341;0.015565065901346896
49.134765;1.055434096524871;2.422268045255688e-07;2.7233245426028736e-07;-0.016428059842518272;-0.015565581307184058;1.0549192398531309;9.999180104866038;-0.8337359805157943;-0.016422008566083755;-0.01642199744536023;-5.464067728060679e-09;0.015564287197846806;0.01556506258170199
49.144765;1.0554339794146128;2.4259519094468265e-07;2.719543981113568e-07;-0.016428060004169562;-0.015565581647397717;1.0549197774857155;9.99917983195387;-0.8337359799590773;-0.016422008835540805;-0.016421997722438846;-4.746543373269478e-09;0.015564294735227123;0.015565058624976386
49.154765;1.0554338447251683;2.4297448182293487e-07;2.7158622559307524e-07;-0.01642806015732132;-0.015565581973762052;1.0549203627902717;9.999179155087996;-0.8337359794283699;-0.01642200911351353;-0.01642199799413502;-4.014496251725316e-09;0.015564302600714303;0.015565053951548303
49.164765;1.0554336865445328;2.433670525914862e-07;2.7122814732389394e-07;-0.016428060301611546;-0.015565582286679987;1.05492099379926;9.999178078019058;-0.8337359789232461;-0.016422009398757605;-0.01642199825993462;-3.2686455580626578e-09;0.015564310764089758;0.015565048495390105
49.174765;1.0554334977212392;2.437754086971054e-07;2.708804886146822e-07;-0.016428060436521993;-0.015565582586862414;1.054921668678844;9.999176609960806;-0.8337359784428036;-0.016422009689836807;-0.016421998519331155;-2.509543104278521e-09;0.015564319188771554;0.015565042204795296
49.184765;1.0554332726128266;2.442022463425398e-07;2.705436170508453e-07;-0.016428060561469428;-0.015565582875214314;1.0549223849236093;9.999174765910041;-0.8337359779859581;-0.016422009985686336;-0.01642199877175639;-1.737934177087327e-09;0.015564327829364488;0.015565035031934916
49.194765;1.0554330090728092;2.4465019308591436e-07;2.702178561477532e-07;-0.016428060675890484;-0.015565583152600298;1.054923139040155;9.999172555882883;-0.8337359775514722;-0.01642201028592934;-0.016421999016681572;-9.549690418162902e-10;0.015564336631076765;0.015565026924382842
49.204765;1.055432708075143;2.451214071591004e-07;2.6990339965659246e-07;-0.016428060779311613;-0.015565583419723165;1.0549239272230575;9.999169982880485;-0.8337359771380022;-0.01642201059089913;-0.016421999253879268;-1.620882895715467e-10;0.015564345527816593;0.015565017828201952
49.214765;1.0554323723214676;2.4561743970931256e-07;2.696001847889424e-07;-0.016428060871431293;-0.015565583677142258;1.054924746267155;9.999167050977421;-0.8337359767443734;-0.016422010901481994;-0.016421999483636558;6.390592540712493e-10;0.015564354446661934;0.015565007696425664
49.224765;1.0554320050843269;2.4613941644628404e-07;2.6930789516598273e-07;-0.016428060952081637;-0.015565583925171137;1.0549255936494402;9.999163770490403;-0.8337359763698071;-0.016422011218670884;-0.01642199970669745;1.4464891726424149e-09;0.015564363320804485;0.01556499649868011
49.234765;1.0554316090776126;2.4668808561412486e-07;2.6902615278144066e-07;-0.016428061020947002;-0.015565584163680288;1.0549264671439966;9.9991601598016;-0.8337359760139726;-0.016422011543103875;-0.016421999924023187;2.257785985348951e-09;0.015564372098106474;0.015564984225041658
49.244765;1.0554311856988354;2.472635965755554e-07;2.687548292891715e-07;-0.016428061077342616;-0.015565584392074958;1.0549273647483366;9.999156242864554;-0.8337359756768252;-0.016422011875032186;-0.0164220001366453;3.0702809177190894e-09;0.015564380742259392;0.015564970869819464
49.254765;1.0554307350931902;2.478653517268076e-07;2.6849433193802645e-07;-0.016428061120404697;-0.015565584609462958;1.05492828447821;9.99915203913157;-0.833735975358302;-0.016422012214503616;-0.016422000345585244;3.8813510282184886e-09;0.015564389233846496;0.01556495641421017
49.264765;1.0554302564481985;2.484920883433893e-07;2.6824566487953437e-07;-0.016428061149550085;-0.01556558481482749;1.054929223698156;9.999147557383228;-0.833735975058209;-0.016422012561395003;-0.016422000551720682;4.6884142890829175e-09;0.015564397566078992;0.015564940835905391
49.274765;1.055429748248062;2.491419971706173e-07;2.6801030681182997e-07;-0.016428061164768904;-0.01556558500710337;1.0549301789485457;9.99914279909956;-0.8337359747762935;-0.01642201291536332;-0.01642200075566543;5.488707019260773e-09;0.015564405735225382;0.015564924128258785
49.284765;1.0554292086031218;2.4981282013393507e-07;2.677900079248594e-07;-0.016428061166425915;-0.015565585185222131;1.05493114678011;9.999137763581984;-0.8337359745121771;-0.01642201327572216;-0.016422000957718043;6.279266179231088e-09;0.01556441373583119;0.015564906302402828
49.294765;1.0554286352458415;2.5050204960463355e-07;2.675863850477543e-07;-0.016428061154789193;-0.015565585348189368;1.0549321242695548;9.999132456381972;-0.8337359742652295;-0.016422013641310792;-0.01642200115791673;7.057162030039941e-09;0.015564421559527118;0.015564887379902404
49.304765;1.0554280255302413;2.512072225845365e-07;2.674003642647937e-07;-0.01642806112987612;-0.015565585495151605;1.0549331086836868;9.999126898249683;-0.8337359740345255;-0.016422014010700654;-0.01642200135615703;7.819787907920144e-09;0.015564429196453464;0.015564867396839297
49.314765;1.0554273771713845;2.5192628535041407e-07;2.6723180080860747e-07;-0.016428061091732258;-0.015565585625363747;1.0549340976016996;9.999121123202187;-0.8337359738188824;-0.01642201438255291;-0.016422001552184002;8.564972162375478e-09;0.015565436640155687;0.015565846414744776
49.324765;1.055426689102075;2.5265784459942944e-07;2.670794674915663e-07;-0.016428061040610946;-0.015565585738083374;1.0549350894108065;9.999115168895635;-0.833735973617097;-0.016422014755598693;-0.01642200174549392;9.290836986167169e-09;0.01556544388857645;0.015565824517140113
49.334765;1.0554259615516735;2.5340101717294884e-07;2.669412791067777e-07;-0.01642806097675491;-0.015565585832648884;1.0549360829731471;9.999109068208687;-0.8337359734281017;-0.01642201512842885;-0.016422001935477173;9.995589315061467e-09;0.015565450940282749;0.01556580179393498
49.344765;1.0554251957428338;2.5415502532335414e-07;2.668145931899717e-07;-0.016428060900209297;-0.015565585908815006;1.0549370767632509;9.999102845808723;-0.8337359732507588;-0.016422015499615056;-0.01642200212182311;1.0677421323665186e-08;0.01556545779243126;0.01556577832826375
49.354765;1.0554243940189798;2.549189138382702e-07;2.6669663052099057e-07;-0.016428060810963898;-0.015565585966974585;1.0549380683662435;9.999096522330806;-0.8337359730836654;-0.016422015868004368;-0.01642200230466306;1.1334490158755195e-08;0.015565464441454992;0.015565754188665298
49.364765;1.0554235601752238;2.5569156052587445e-07;2.665849294651725e-07;-0.01642806070910511;-0.015565586007980779;1.0549390544129018;9.999090121087887;-0.8337359729252146;-0.016422016232703233;-0.0164220024842025;1.196486343508729e-08;0.01556547088094033;0.015565729431291343
49.374765;1.0554226989439113;2.5647192805401897e-07;2.664776158986195e-07;-0.016428060594753977;-0.01556558603275162;1.0549400307348606;9.999083668003179;-0.8337359727736664;-0.01642201659287491;-0.016422002660317982;1.2566517818766545e-08;0.01556547709502669;0.015565704110068287
49.384765;1.0554218144762857;2.57259289657204e-07;2.6637336838288357e-07;-0.016428060468017626;-0.015565586042063777;1.054940992892829;9.999077185395342;-0.8337359726270714;-0.01642201694777082;-0.01642200283251169;1.3137414773362151e-08;0.015565483056746847;0.015565678277912092
49.394765;1.0554209093170033;2.5805329360457796e-07;2.662710734357286e-07;-0.01642806032911663;-0.015565586036615809;1.0549419372456121;9.99907068769887;-0.8337359724832897;-0.01642201729684928;-0.016422002999992722;1.367550753765952e-08;0.015565488735250155;0.015565651978132714
49.404765;1.0554199847439563;2.5885406005987176e-07;2.661694552256334e-07;-0.016428060178495154;-0.015565586017038944;1.05494286222283;9.99906418477176;-0.8337359723402851;-0.016422017639601286;-0.016422003161665893;1.4178780930890194e-08;0.015565494103653267;0.015565625243145842
49.414765;1.055419041313322;2.596622681412216e-07;2.660670032538849e-07;-0.016428060016889966;-0.015565585983830671;1.054943768915834;9.999057692208343;-0.8337359721964321;-0.01642201797526212;-0.01642200331633663;1.4645448053531675e-08;0.015565499144439327;0.015565598105757172
49.424765;1.055418079003441;2.604788805891265e-07;2.659621040084121e-07;-0.016428059845511628;-0.015565585937444539;1.0549446603073902;9.99905123914915;-0.8337359720505794;-0.0164220183027778;-0.01642200346321473;1.50741437849179e-08;0.015565503852578783;0.015565570608038223
49.434765;1.0554170977736799;2.61304550540706e-07;2.6585311714844215e-07;-0.01642805966605296;-0.01556558587842227;1.054945539789981;9.999044864641792;-0.833735971901971;-0.01642201862093098;-0.01642200360220916;1.5463937172070215e-08;0.015565508229745286;0.015565542795812745
49.444765;1.055416098581932;2.621392642529457e-07;2.6573840954816065e-07;-0.01642805948026164;-0.015565585807369104;1.0549464098929167;9.99903860747448;-0.8337359717502985;-0.016422018928412385;-0.016422003733820238;1.5814149092581727e-08;0.015565512269161605;0.015565514711157316
49.454765;1.0554150839556824;2.6298257160169224e-07;2.656164376237239e-07;-0.01642805928946353;-0.01556558572491509;1.0549472712208308;9.99903249987628;-0.833735971595886;-0.016422019223900037;-0.016422003858873956;1.6124151842875952e-08;0.015565515949703864;0.01556548639610345
49.464765;1.055414057668105;2.638340235580125e-07;2.654857796548923e-07;-0.016428059094400663;-0.015565585631851864;1.0549481219575805;9.999026567645494;-0.8337359714396578;-0.01642201950618774;-0.016422003978223822;1.639343071581025e-08;0.015565519248187849;0.015565457898364525
49.474765;1.0554130237711001;2.646931813067781e-07;2.653450969824875e-07;-0.016428058895366342;-0.015565585529241808;1.0549489585517642;9.999020830713919;-0.8337359712828936;-0.01642201977419208;-0.016422004092574452;1.662188552767935e-08;0.01556552215166152;0.015565429269191381
49.484765;1.0554119855944921;2.655592470002863e-07;2.6519316751282367e-07;-0.01642805869263673;-0.015565585418370382;1.0549497772761303;9.999015300624444;-0.8337359711271536;-0.016422020026722172;-0.016422004202628068;1.6809972425058035e-08;0.015565524662868252;0.015565400556902908
49.494765;1.055410945513291;2.664309904690996e-07;2.650289159643438e-07;-0.01642805848690148;-0.015565585300692;1.0549505758066429;9.999009981075544;-0.8337359709742771;-0.016422020262257572;-0.016422004309380768;1.6958530901677725e-08;0.015565526801577115;0.015565371803352358
49.504765;1.0554099057231408;2.6730711529897684e-07;2.6485121218211965e-07;-0.01642805827919788;-0.015565585177574977;1.0549513536798711;9.999004872224077;-0.8337359708261627;-0.0164220204790831;-0.016422004414265813;1.7068574389055546e-08;0.015565528594747444;0.015565343050010694
49.514765;1.0554088694551167;2.6818642595932884e-07;2.646587157674455e-07;-0.01642805807048905;-0.015565585049830185;1.054952111157991;9.998999970896397;-0.8337359706845918;-0.016422020675600835;-0.016422004519059417;1.7141199831247474e-08;0.01556553006609832;0.015565314350245897
49.524765;1.0554078415392272;2.6906761425372786e-07;2.6445024577598526e-07;-0.016428057861385747;-0.01556558491762062;1.0549528477915386;9.998995268075236;-0.8337359705513413;-0.016422020850325812;-0.016422004625570405;1.717759108053815e-08;0.01556553123749579;0.015565285773957242
49.534765;1.0554068275790218;2.699491858783357e-07;2.6422532621107824e-07;-0.016428057652130203;-0.015565584780916153;1.054953561987111;9.998990751106152;-0.8337359704282424;-0.016422021001696464;-0.016422004735262778;1.7179252153247787e-08;0.015565532133460163;0.015565257399715348
49.544765;1.0554058327900204;2.7082968715140844e-07;2.6398419902164137e-07;-0.01642805744270418;-0.015565584639948955;1.054954251366941;9.998986409325678;-0.8337359703169286;-0.016422021128195272;-0.016422004848972566;1.7148410985766287e-08;0.015565532788543337;0.015565229302415006
49.554765;1.0554048615374982;2.7170790383581284e-07;2.6372733971770184e-07;-0.01642805723299866;-0.015565584495311303;1.054954913220212;9.998982235262512;-0.8337359702185401;-0.016422021228620513;-0.016422004966882793;1.708810920989948e-08;0.015565533251813583;0.015565201546980018
49.564765;1.055403917099146;2.725828390452461e-07;2.634550768823551e-07;-0.016428057023027656;-0.015565584347847649;1.0549555449347034;9.99897822066948;-0.8337359701336821;-0.01642202130221945;-0.01642200508889072;1.700173905161687e-08;0.015565533570361431;0.015565174190518524
49.574765;1.055403001579966;2.734535696226988e-07;2.631675495576761e-07;-0.016428056813109097;-0.015565584198561943;1.0549561443006998;9.9989743549737;-0.8337359700626295;-0.016422021348797524;-0.016422005215046564;1.689235694411531e-08;0.015565533769084466;0.015565147287715728
49.584765;1.0554021163441676;2.7431922107065305e-07;2.628647019813163e-07;-0.016428056603873177;-0.015565584048512738;1.0549567089894285;9.99897062736978;-0.833735970005523;-0.016422021368677358;-0.016422005345663293;1.6762150206361402e-08;0.015565533852564619;0.01556512089446138
49.594765;1.0554012628320188;2.751791286559718e-07;2.6254624984233883e-07;-0.016428056396067533;-0.015565583898604579;1.054957235734499;9.998967026497489;-0.8337359699623945;-0.01642202136241028;-0.016422005481199112;1.6612287399582706e-08;0.015565533818624312;0.015565095069894213
49.604765;1.0554004434433744;2.7603293932520886e-07;2.6221177698877496e-07;-0.01642805619031478;-0.015565583749444186;1.0549577205401526;9.998963535974244;-0.8337359699332662;-0.016422021330614222;-0.01642200562211706;1.6443339192210665e-08;0.01556553366751848;0.015565069878061494
49.614765;1.0553996619155295;2.768805030663222e-07;2.6186088822551753e-07;-0.016428055986963036;-0.015565583601522553;1.0549581592749784;9.99896013123145;-0.8337359699183464;-0.01642202127407264;-0.01642200576879957;1.6255965104978053e-08;0.01556553340408068;0.015565045381111357
49.624765;1.0553989231320176;2.777216973044297e-07;2.614933372618554e-07;-0.016428055786117036;-0.0155655834555045;1.054957547952616;9.998956784183282;-0.833735969917956;-0.016422021193809953;-0.016422005921534828;1.6051202733324817e-08;0.015565533031271865;0.015565021630166868
49.634765;1.0553982331497038;2.785562468852529e-07;2.6110912358849306e-07;-0.01642805558781122;-0.015565583312080213;1.0549578830917312;9.99895347027024;-0.8337359699323559;-0.016422021091087643;-0.016422006080463927;1.583022600752235e-08;0.015565532536139707;0.015564998669611719
49.644765;1.0553975991539069;2.7938352322821225e-07;2.6070852841369027e-07;-0.016428055392097424;-0.01556558317152372;1.0549581617147394;9.99895016441862;-0.833735969961758;-0.016422020967394216;-0.016422006245562407;1.5593994035267254e-08;0.015565531880200385;0.015564976541058288
49.654765;1.0553970285746452;2.8020254125966265e-07;2.602920860049698e-07;-0.016428055199013115;-0.015565583033537922;1.054958380808485;9.998946829961072;-0.83373597000634;-0.01642202082429704;-0.016422006416815783;1.5343176645577298e-08;0.01556553100755873;0.015564955272645536
49.664765;1.0553965281232678;2.8101220753999146e-07;2.5986051076542015e-07;-0.01642805500854873;-0.015565582897326428;1.054958537169576;9.998943418183714;-0.8337359700662497;-0.01642202066313932;-0.016422006594351685;1.5078325712153186e-08;0.01556552986549537;0.015564934868238182
49.674765;1.0553961032487156;2.8181143095605933e-07;2.5941460662182134e-07;-0.016428054820616197;-0.015565582761731379;1.054958628065443;9.998939879371475;-0.8337359701416371;-0.016422020484768093;-0.01642200677827478;1.4799913949646756e-08;0.01556552841652617;0.015564915313072027
49.684765;1.0553957575193555;2.825989483614281e-07;2.589552175632122e-07;-0.01642805463509375;-0.015565582625546389;1.0549586522950316;9.998936173722798;-0.8337359702326474;-0.01642202028943551;-0.016422006968350555;1.4508263958117408e-08;0.015565526635383695;0.015564896585575567
49.694765;1.0553954925224598;2.8337322287551635e-07;2.5848327169170715e-07;-0.016428054451901607;-0.015565582487741925;1.0549586110771807;9.998932278224224;-0.8337359703393874;-0.01642202007683671;-0.016422007163781362;1.4203722487808582e-08;0.015565524506684044;0.015564878654362426
49.704765;1.0553953089949246;2.841326480709926e-07;2.579998342754984e-07;-0.016428054270920704;-0.01556558234740386;1.0549585079392103;9.998928185033;-0.8337359704618036;-0.016422019846252807;-0.016422007363218912;1.3886847884789773e-08;0.015565522030617632;0.015564861472164175
49.714765;1.0553952080590099;2.8487592506796786e-07;2.575060760847884e-07;-0.016428054091911448;-0.015565582203727868;1.0549583471705024;9.998923889025404;-0.8337359705995241;-0.01642201959689407;-0.016422007565031153;1.3558356654183957e-08;0.015565519228289786;0.015564844990280137
49.724765;1.0553951914114235;2.856023358652036e-07;2.5700313898051013e-07;-0.01642805391461707;-0.015565582056201444;1.0549581320696773;9.99891937772047;-0.8337359707518655;-0.01642201932825992;-0.016422007767554498;1.3219054538640904e-08;0.015565516138936097;0.015564829181141205
49.734765;1.0553952606474781;2.8631163209429337e-07;2.5649196040997454e-07;-0.016428053738817974;-0.015565581904676952;1.0549578645804516;9.998914632461126;-0.8337359709179971;-0.01642201904027929;-0.01642200796903391;1.2869815525960238e-08;0.015565512807497777;0.015564814047173076
49.744765;1.0553954165674588;2.870036850251716e-07;2.559733349837749e-07;-0.016428053564194942;-0.0155655817493121;1.0549575460407774;9.998909632307713;-0.8337359710970118;-0.016422018733310062;-0.01642200816749487;1.2511633340475236e-08;0.01556550927509632;0.01556479961600844
49.754765;1.0553956593717568;2.8767844316361787e-07;2.554482103247052e-07;-0.016428053390278922;-0.015565581590483633;1.0549571775217268;9.998904357965174;-0.8337359712878092;-0.016422018408077544;-0.016422008360957984;1.2145689259226845e-08;0.015565505583987104;0.01556478592599719
49.764765;1.0553959895127094;2.8833610073138525e-07;2.549177645105718e-07;-0.016428053216574572;-0.015565581428509435;1.054956759329044;9.998898800095365;-0.8337359714890077;-0.016422018065705972;-0.016422008547804158;1.1773260409891157e-08;0.015565501781588342;0.015564773010618487
49.774765;1.0553964079827458;2.8897682012714556e-07;2.543832638188622e-07;-0.01642805304257162;-0.0155655812633181;1.0549562909932944;9.998892962456434;-0.8337359716990376;-0.016422017707919144;-0.016422008726908945;1.1395675867058013e-08;0.015565497909528166;0.015564760891363499
49.784765;1.0553969154135334;2.89600184509471e-07;2.538460597203959e-07;-0.016428052867651134;-0.01556558109443199;1.0549557724210283;9.998886856824653;-0.8337359719164125;-0.016422017337099047;-0.016422008897685313;1.1014459973380198e-08;0.015565493989815394;0.015564749576473956
49.794765;1.0553975109301494;2.902051089364391e-07;2.5330768048167745e-07;-0.016428052691152314;-0.015565580921048835;1.0549552049421613;9.998880502752883;-0.833735972139945;-0.01642201695601224;-0.016422009060237858;1.0631441485435508e-08;0.015565490022015044;0.015564739066995336
49.804765;1.055398191774842;2.9079015840288436e-07;2.5276986261664876e-07;-0.01642805251261357;-0.01556558074190003;1.054954591487196;9.99887392907665;-0.8337359723686438;-0.01642201656741369;-0.016422009215265897;1.0248668052917842e-08;0.015565485991560877;0.015564729363286137
49.814765;1.0553989534128783;2.913537918987749e-07;2.5223453373877156e-07;-0.016428052331882718;-0.015565580555158312;1.054953936255461;9.99886716767843;-0.8337359726015404;-0.016422016173804666;-0.016422009363531675;9.868186384599683e-09;0.015565481877717925;0.015564720459391272
49.824765;1.0553997901854373;2.918944528471152e-07;2.517037482015748e-07;-0.01642805214889427;-0.015565580358662692;1.0549532439557865;9.998860247253212;-0.8337359728376452;-0.01642201577744987;-0.016422009505413462;9.491844440810057e-09;0.015565477652846382;0.015564712340922911
49.834765;1.0554006965398963;2.9241070000943235e-07;2.511795497799778e-07;-0.016428051963544583;-0.01556558015031664;1.0549525186856539;9.998853193455265;-0.8337359730757988;-0.016422015380557268;-0.016422009640852313;9.12115027409433e-09;0.015565473281739238;0.015564704997166882
49.844765;1.0554016680540035;2.9290148959076565e-07;2.506637831836342e-07;-0.01642805177599025;-0.015565579928451942;1.0549517629664507;9.998846032892903;-0.8337359733145935;-0.0164220149852936;-0.016422009769523366;8.757337812588733e-09;0.015565468732368899;0.015564698427190098
49.854765;1.0554027018000811;2.933664047159898e-07;2.501579712794367e-07;-0.016428051586913066;-0.01556557969186906;1.0549509776165256;9.998838800157245;-0.8337359735527085;-0.01642201459348518;-0.016422009891064678;8.401726536569981e-09;0.015565463987462011;0.01556469263317807
49.864765;1.0554037955711904;2.9380560474686643e-07;2.496633016130235e-07;-0.016428051397398405;-0.015565579439422201;1.0549501626332398;9.998831543635111;-0.8337359737892102;-0.01642201420645976;-0.016422010005199453;8.055869259466377e-09;0.015565459037069995;0.015564687617177417
49.874765;1.0554049463838078;2.9421966550954823e-07;2.4918062939516413e-07;-0.016428051208687594;-0.015565579169678918;1.0549493186146075;9.99882432472857;-0.8337359740233437;-0.016422013825288528;-0.01642201011174672;7.721200197623198e-09;0.015565453860430562;0.01556468338825761
49.884765;1.0554061499962673;2.94609491704453e-07;2.487103766494559e-07;-0.016428051022100078;-0.015565578881097691;1.0549484480427638;9.998817213949451;-0.83373597425422;-0.016422013451064938;-0.01642201021071085;7.398752893462795e-09;0.015565448422730725;0.015564679972013731
