time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.894765;1.0554074020137316;2.9497618261128846e-07;2.482524318908668e-07;-0.01642805083899141;-0.015565578572390455;1.05494755579057;9.998810288474134;-0.8337359744808089;-0.016422013085023272;-0.01642201030234623;7.089354118887983e-09;0.015565442689999555;0.01556467740842373
49.904765;1.0554086993729586;2.9532078325578824e-07;2.478063930410765e-07;-0.01642805066065045;-0.015565578242683736;1.0549466484852816;9.998803629126519;-0.8337359747020493;-0.016422012728597737;-0.016422010386959732;6.793910334237885e-09;0.015565436642920212;0.015564675737048589
49.914765;1.05541004075035;2.9564410273429823e-07;2.4737208354621974e-07;-0.016428050488282175;-0.015565577891498292;1.0549457330411338;9.998797312453918;-0.8337359749169999;-0.01642201238353832;-0.016422010464663444;6.513434810967256e-09;0.015565430279867107;0.015564674983738145
49.924765;1.0554114255307567;2.9594681375789785e-07;2.469498439733942e-07;-0.016428050322946447;-0.015565577518616697;1.0549448157162304;9.99879140177728;-0.8337359751250344;-0.01642201205216051;-0.01642201053540936;6.24888315048024e-09;0.015565423620714223;0.015564675150766842
49.934765;1.0554128523147952;2.962296614906801e-07;2.465403475907509e-07;-0.016428050165427983;-0.01556557712384499;1.0549439024517615;9.998785949074872;-0.8337359753256881;-0.01642201173746184;-0.016422010599161017;6.000945988974227e-09;0.015565416717553841;0.015564676211614194
49.944765;1.0554143182361668;2.9649345954181884e-07;2.4614414242649316e-07;-0.016428050016357977;-0.01556557670678959;1.054942999178003;9.998781003135147;-0.8337359755182306;-0.016422011442811236;-0.01642201065592051;5.770051731566774e-09;0.015565409658785443;0.015564678123682054
49.954765;1.0554158192977066;2.967390117335855e-07;2.457614093088903e-07;-0.01642804987646332;-0.015565576266795386;1.0549421111788149;9.998776605600252;-0.8337359757015823;-0.016422011171523282;-0.016422010705679183;5.556707660913813e-09;0.015565402555431776;0.01556468084865974
49.964765;1.0554173507060978;2.9696719206238543e-07;2.4539215923858785e-07;-0.016428049746509174;-0.015565575803097207;1.0549412426661662;9.998772777919898;-0.8337359758745052;-0.01642201092657267;-0.016422010748427238;5.361818460519348e-09;0.015565395518410123;0.015564684356387241
49.974765;1.055418906703968;2.9717905337608996e-07;2.450364570875941e-07;-0.016428049627057694;-0.015565575315067916;1.054940397307576;9.998769516110965;-0.8337359760356482;-0.01642201071037657;-0.016422010784210524;5.186611595270668e-09;0.015565388641178698;0.015564688618027357
49.984765;1.0554204805030196;2.973757730314052e-07;2.44694272744933e-07;-0.016428049518487933;-0.015565574802253176;1.0549395788332663;9.9987667986176;-0.8337359761836204;-0.016422010524918016;-0.016422010813202097;5.032431553076927e-09;0.015565381992257533;0.015564693603794803
49.994765;1.0554220645498715;2.9755849287757993e-07;2.443652355601569e-07;-0.016428049421286797;-0.01556557426423504;1.054938791043475;9.998764601631423;-0.8337359763173612;-0.016422010372198436;-0.016422010835736897;4.900713526472964e-09;0.015565375618702498;0.01556469928073924
50.004765;1.0554236510943569;2.977282054049853e-07;2.4404871967952994e-07;-0.01642804933621888;-0.015565573700659857;1.0549380377315158;9.998762907597781;-0.8337359764365858;-0.016422010254411677;-0.016422010852297424;4.7928040879586374e-09;0.015565369554307432;0.015564705608614043
50.014765;1.0554252329431106;2.978856637056832e-07;2.4374413078277643e-07;-0.016428049264163413;-0.015565573111268487;1.0549373233187271;9.998761701752183;-0.8337359765419453;-0.016422010173712424;-0.01642201086343871;4.709538383055659e-09;0.01556536382088228;0.01556471254177575
50.024765;1.0554268035536944;2.9803136764570074e-07;2.434510574064735e-07;-0.016428049205850115;-0.015565572495708226;1.054936653618863;9.998760970578083;-0.8337359766348028;-0.016422010131921183;-0.01642201086974077;4.65116050285153e-09;0.015565358425102895;0.015564720036383622
50.034765;1.0554283566764149;2.9816574877294304e-07;2.4316917875974473e-07;-0.01642804916176982;-0.015565571853503152;1.0549360354253428;9.998760705847035;-0.8337359767168947;-0.016422010130351956;-0.016422010871941787;4.617657584559888e-09;0.015565353361323872;0.015564728057008826
50.044765;1.0554298868323098;2.982893347285579e-07;2.428979523728321e-07;-0.016428049132249642;-0.01556557118441828;1.054935475502865;9.998760901336247;-0.8337359767901605;-0.016422010169779594;-0.016422010871053973;4.608913732946048e-09;0.015565348620277529;0.015564736577484348
50.054765;1.0554313903556913;2.984027165415823e-07;2.426363184862458e-07;-0.01642804911756921;-0.015565570488747014;1.0549349798827274;9.998761542869897;-0.8337359768566209;-0.01642201025038295;-0.016422010868352765;4.6245383718472786e-09;0.015565344189752965;0.015564745570512404
50.064765;1.0554328659734056;2.9850653552085297e-07;2.4238279556174807e-07;-0.01642804911806217;-0.015565569767228933;1.0549345528019265;9.99876260345667;-0.8337359769181639;-0.01642201037163602;-0.016422010865376254;4.663717878966403e-09;0.015565340045070314;0.015564754991996029
50.074765;1.0554343149891103;2.9860161277669794e-07;2.421358989649122e-07;-0.016428049134256276;-0.01556556902094098;1.054934195971393;9.998764042031276;-0.833735976976477;-0.016422010532445123;-0.0164220108637574;4.725299369222934e-09;0.015565336154616784;0.015564764777486736
50.084765;1.0554357412041504;2.9868908053030963e-07;2.4189434259689287e-07;-0.016428049167027826;-0.015565568251264612;1.054933909650659;9.998765804693212;-0.8337359770331928;-0.01642201073150633;-0.01642201086489165;4.807914710882205e-09;0.015565332503959285;0.015564774854178138
50.094765;1.055437150295189;2.994581306350433e-07;2.4230855369686353e-07;-0.01642922189537976;-0.015566678570690004;1.0549336945814862;9.99876783229754;-0.8337359770899893;-0.016422010967457497;-0.01642201086977936;4.909930434418305e-09;0.01556532910559082;0.015564785148485057
50.104765;1.0554385490429392;2.995346066293617e-07;2.420739189664289e-07;-0.016429221965130365;-0.015566677759022506;1.054933553103166;9.998770067487895;-0.833735977148619;-0.016422011238827874;-0.016422010879016912;5.02947277894776e-09;0.015565325986278116;0.015564795575276671
50.114765;1.055439944493193;2.9960732705249747e-07;2.4184094871615217e-07;-0.016429222055252234;-0.01556667692887314;1.0549334889213304;9.998772460586794;-0.8337359772109296;-0.01642201154415113;-0.016422010892699537;5.164612367472878e-09;0.015565323172124501;0.015564806026762867
50.124765;1.0554413423014615;2.996769955058949e-07;2.416087887425471e-07;-0.01642922216645944;-0.015566676081950491;1.0549335058643683;9.998774977493902;-0.833735977278717;-0.016422011882165473;-0.016422010910298813;5.313453987518537e-09;0.015565320678812595;0.01556481638231936
50.134765;1.0554427452244757;2.99744201095778e-07;2.41376962077639e-07;-0.016429222298859045;-0.015566675219815716;1.0549336066599264;9.99877760101142;-0.8337359773535444;-0.016422012251767728;-0.01642201093075315;5.474203129382032e-09;0.015565318510360958;0.015564826522795365
50.144765;1.055444153633965;2.99809459677281e-07;2.411452244768049e-07;-0.01642922245199588;-0.015566674343750576;1.0549337924406192;9.99878032458975;-0.833735977436765;-0.01642201265182777;-0.016422010952759032;5.645194273579014e-09;0.015565316672289472;0.015564836327751304
50.154765;1.055445567348923;2.99873220476654e-07;2.40913287471121e-07;-0.016429222625019047;-0.01556667345497145;1.0549340629494905;9.998783145814102;-0.8337359775296489;-0.016422013081106378;-0.01642201097502187;5.824751827890687e-09;0.01556531518945063;0.015564845671103882
50.164765;1.0554469866423324;2.999359380229451e-07;2.406806101530466e-07;-0.016429222816886052;-0.015566672554986286;1.0549344169769266;9.99878606152818;-0.8337359776335659;-0.01642201353817606;-0.0164220109963659;6.0110969342220306e-09;0.01556531410700217;0.015564854431355859
50.174765;1.0554484118746503;2.9999803139569254e-07;2.404464128374105e-07;-0.016429223026488384;-0.015566671645696594;1.054934852622819;9.99878906435344;-0.8337359777500837;-0.016422014021351607;-0.016422011015778705;6.202284920343168e-09;0.015565313471290478;0.015564862508220955
50.184765;1.055449843025574;3.000598952149435e-07;2.4020993610279797e-07;-0.016429223252669052;-0.015566670729220609;1.054935367857443;9.998792140829856;-0.8337359778807156;-0.016422014528764968;-0.016422011032425462;6.396075258527898e-09;0.015565313309603895;0.015564869837178717
50.194765;1.0554512804833933;3.0012217971486964e-07;2.3997057962845353e-07;-0.016429223494247372;-0.015566669807702332;1.0549359614019134;9.998795272484104;-0.8337359780266205;-0.016422015058301268;-0.016422011045551833;6.5900248916413915e-09;0.01556531361987372;0.015564876390729733
50.204765;1.05545272657954;3.001861181325975e-07;2.397277354655728e-07;-0.016429223750196672;-0.015566668883320749;1.0549366328849907;9.99879843917376;-0.8337359781886076;-0.016422015607294387;-0.01642201105437078;6.781806790334155e-09;0.015565314378407464;0.015564882157971199
50.214765;1.0554541858893556;3.002535807575001e-07;2.3948069214402937e-07;-0.016429224019807155;-0.01556666795839645;1.0549373822016404;9.99880162228624;-0.8337359783671592;-0.01642201617247022;-0.01642201105818613;6.9693368171931145e-09;0.015565315566685277;0.015564887123621467
50.224765;1.0554556638304924;3.0032668549317597e-07;2.3922872948403793e-07;-0.01642922430258593;-0.015566667035384275;1.054938208973899;9.998804808832245;-0.8337359785623429;-0.01642201675020912;-0.016422011056580473;7.15058711786345e-09;0.015565317185164223;0.015564891267414708
50.234765;1.055457165185529;3.004071742145295e-07;2.3897118810788685e-07;-0.01642922459808538;-0.015566666116725782;1.0549391126076133;9.998807996451625;-0.8337359787738343;-0.01642201733679123;-0.016422011049324982;7.32354111246298e-09;0.015565319237820067;0.01556489457288566
50.244765;1.0554586934284993;3.004961492991813e-07;2.3870743402896515e-07;-0.01642922490595406;-0.015566665204624014;1.0549400924486152;9.998811196724152;-0.833735979000939;-0.0164220179286457;-0.016422011036178328;7.486685090913095e-09;0.015565321716147175;0.015564897030937119
50.254765;1.0554602505083153;3.005943309639746e-07;2.384367774781791e-07;-0.01642922522615285;-0.015566664300905043;1.0549411473897017;9.998814433822842;-0.83373597924253;-0.016422018522533673;-0.016422011016882114;7.639490551477566e-09;0.015565324598848476;0.015564898635829211
50.264765;1.0554618371101476;3.007024398544536e-07;2.3815860486698177e-07;-0.016429225559025616;-0.01556666340713704;1.0549422758500322;9.9988177370736;-0.8337359794970728;-0.016422019115406895;-0.01642201099128398;7.782158592115381e-09;0.015565327856315104;0.015564899374832202
50.274765;1.0554634532166995;3.008213438427067e-07;2.3787272631345236e-07;-0.016429225905116182;-0.015566662524813583;1.0549434764479673;9.998821133627132;-0.8337359797627776;-0.016422019704156965;-0.01642201095937696;7.914925574391287e-09;0.015565331453087135;0.01556489922301348
50.284765;1.0554650984681349;3.0095186898022523e-07;2.3757947910212947e-07;-0.01642922626493818;-0.015566661655370429;1.054944747348703;9.998824645495224;-0.8337359800378065;-0.016422020285660487;-0.016422010921243395;8.03763003381885e-09;0.015565335346766898;0.015564898159657285
50.294765;1.0554667728571556;3.0109453125510475e-07;2.3727952190564048e-07;-0.016429226638724134;-0.015566660800188922;1.0549460842716332;9.99882828610185;-0.833735980320412;-0.016422020857074306;-0.01642201087703474;8.149794236475498e-09;0.01556533948349253;0.015564896196512825
50.304765;1.0554684778860632;3.0124945822598153e-07;2.369736433323753e-07;-0.01642922702633955;-0.01556665996064336;1.0549474799828922;9.998832059227418;-0.8337359806089721;-0.0164220214160105;-0.016422010826945877;8.251065106763763e-09;0.015565343796773783;0.01556489338223644
50.314765;1.0554702166323955;3.014164330871789e-07;2.3666255043292377e-07;-0.016429227427805303;-0.015566659138006781;1.054948926140778;9.998835967506757;-0.8337359809020749;-0.016422021960427757;-0.016422010771140118;8.34152663713227e-09;0.015565348211245842;0.015564889778861057
50.324765;1.055471992520522;3.015949446113658e-07;2.3634654833350442e-07;-0.016429227843853835;-0.015566658333318863;1.0549504154819853;9.998840020427414;-0.8337359811985627;-0.01642202248847613;-0.016422010709736437;8.42160202186418e-09;0.01556535264993034;0.01556488544283197
50.334765;1.0554738084063746;3.0178431483596114e-07;2.3602541279495277e-07;-0.016429228275635928;-0.015566657547456965;1.0549519424681575;9.998844229609794;-0.8337359814974604;-0.016422022998517992;-0.016422010642649768;8.491788403929964e-09;0.015565357049070656;0.015564880425715761
50.344765;1.0554756665714906;3.0198389681699034e-07;2.3569860309612475e-07;-0.016429228724079127;-0.01556665678129305;1.0549535028376955;9.998848602541416;-0.8337359817979639;-0.016422023489205052;-0.016422010569248555;8.552412374617174e-09;0.0155653613690434;0.015564874785080665
50.354765;1.0554775690796594;3.0219323012066995e-07;2.3536551239529894e-07;-0.016429229189668854;-0.01556665603575484;1.0549550933267031;9.998853147342063;-0.8337359820993921;-0.016422023959451623;-0.016422010488440424;8.603508633918294e-09;0.015565365590307544;0.015564868587422662
50.364765;1.0554795176346947;3.0241214530282774e-07;2.3502556014969136e-07;-0.016429229672561222;-0.01556665531181331;1.0549567114559828;9.998857877218997;-0.8337359824009193;-0.016422024408446975;-0.016422010399247896;8.644833697249963e-09;0.015565369706343327;0.015564861899320917
50.374765;1.0554815125911952;3.026406125290248e-07;2.3467825438117796e-07;-0.016429230172684665;-0.015566654610467556;1.0549583550935566;9.99886280320622;-0.8337359827013854;-0.01642202483577956;-0.0164220103012137;8.675856131407174e-09;0.015565373717453498;0.015564854781735617
50.384765;1.055483551990162;3.028782928578164e-07;2.3432322462745712e-07;-0.01642923068976616;-0.01556665393284582;1.0549600218867101;9.99886792687735;-0.8337359829995142;-0.01642202524148875;-0.016422010194462305;8.695846902096592e-09;0.015565377622167482;0.015564847287150593
50.394765;1.0554856316588603;3.031243052833988e-07;2.3396009427789185e-07;-0.016429231223439145;-0.015566653280297769;1.0549617087107264;9.998873245599013;-0.8337359832942449;-0.01642202562601392;-0.0164220100795897;8.704162145948126e-09;0.015565381413098971;0.015564839452360524
50.404765;1.0554877461667573;3.033774929152819e-07;2.335883513335601e-07;-0.01642923177332332;-0.015566652654185791;1.0549634119688343;9.998878760858913;-0.8337359835847319;-0.01642202599004191;-0.016422009957384177;8.700480329949936e-09;0.01556538507898758;0.01556483129798636
50.414765;1.0554898896952005;3.036369148369967e-07;2.3320743737864538e-07;-0.01642923233890157;-0.01556665205558343;1.0549651290439637;9.998884481232244;-0.8337359838702219;-0.016422026334293162;-0.01642200982863579;8.68482865543305e-09;0.015565388611541192;0.015564822840913447
50.424765;1.055492056522147;3.0390201172614086e-07;2.3281690801642518e-07;-0.016429232919392495;-0.015566651485189032;1.0549668592555208;9.998890425010229;-0.8337359841501143;-0.01642202665947361;-0.01642200969415265;8.657403953144204e-09;0.015565392012956446;0.015564814098626548
50.434765;1.0554942408250794;3.0417232603296395e-07;2.3241644173531795e-07;-0.016429233513880027;-0.015566650943290376;1.0549686031892844;9.998896620129514;-0.8337359844240267;-0.0164220269663417;-0.01642200955461965;8.618293007417726e-09;0.015565395296203714;0.015564805075627321
50.444765;1.0554964356587655;3.0444741294419084e-07;2.3200575737460367e-07;-0.01642923412166608;-0.015566650429683096;1.0549703616672155;9.99890309955248;-0.8337359846918452;-0.016422027255694218;-0.016422009410462887;8.567316699071647e-09;0.015565398482143382;0.015564795758859088
50.454765;1.0554986325275892;3.0472710014317754e-07;2.315845372179421e-07;-0.016429234742484297;-0.015566649943654021;1.0549721353314059;9.998909897053876;-0.8337359849538118;-0.016422027528402505;-0.01642200926214688;8.504258640565807e-09;0.015565401592309623;0.015564786134863923
50.464765;1.0555008224683635;3.050115043171114e-07;2.3115239817390652e-07;-0.01642923537629298;-0.015566649483998034;1.0549739243178258;9.998917041095286;-0.8337359852104473;-0.016422027785531118;-0.016422009110484574;8.429404565798855e-09;0.015565404634188528;0.015564776208462042
50.474765;1.055502997237036;3.053006905925477e-07;2.3070907154248572e-07;-0.016429236022787563;-0.01556664904908655;1.0549757280177947;9.998924548606412;-0.8337359854623482;-0.016422028028205086;-0.016422008956535835;8.34387645646428e-09;0.015565407597144523;0.0155647660061719
50.484765;1.05550514962647;3.055944536226782e-07;2.3025471351249436e-07;-0.01642923668115757;-0.015566648637128115;1.0549775456624204;9.998932426099342;-0.8337359857100552;-0.016422028257248054;-0.016422008801467863;8.249415391420153e-09;0.015565410460680634;0.015564755564130348
50.494765;1.0555072737762115;3.0589238659558637e-07;2.2978988737794952e-07;-0.01642923735037068;-0.015566648246595162;1.0549793774353287;9.99894067599532;-0.833735985954013;-0.01642202847309876;-0.01642200864659533;8.147772540349207e-09;0.015565413199974733;0.01556474491130402
50.504765;1.055509365677776;3.061939219770222e-07;2.2931520501555474e-07;-0.016429238029356866;-0.015566647876534733;1.054981224669463;9.998949302145148;-0.8337359861945323;-0.01642202867605389;-0.01642200849339082;8.040106664125298e-09;0.015565415793365204;0.015564734060626138
50.514765;1.055511423084677;3.064981520012112e-07;2.2883117514134997e-07;-0.016429238716738757;-0.015566647526519435;1.0549830890018568;9.998958308421543;-0.833735986431709;-0.01642202886641985;-0.016422008343462805;7.926830181373535e-09;0.01556541823144836;0.015564723011843206
50.524765;1.0555134446580718;3.0680359531543786e-07;2.283383668198152e-07;-0.016429239410825115;-0.01556664719640953;1.0549849718648112;9.998967691228291;-0.833735986665411;-0.016422029044536764;-0.01642200819846457;7.808000468884347e-09;0.015565420518543675;0.015564711760114614
50.534765;1.0555154288539743;3.071081691571679e-07;2.2783763715433182e-07;-0.016429240109998976;-0.015566646886192937;1.0549868745426016;9.998977439668383;-0.8337359868953297;-0.01642202921078016;-0.016422008059750696;7.683750513799203e-09;0.015565422674849946;0.01556470030534319
50.544765;1.0555173736375216;3.0740940772484457e-07;2.2733025038015108e-07;-0.016429240812867257;-0.015566646595875847;1.0549887983433606;9.998987546987436;-0.8337359871209057;-0.01642202936548316;-0.016422007927976653;7.554364142261756e-09;0.015565424747958786;0.015564688659626251
50.554765;1.0555192770655404;3.077047535733433e-07;2.2681771500198607e-07;-0.016429241518179365;-0.015566646325428299;1.0549907449876084;9.998998020511696;-0.8337359873412754;-0.016422029508901932;-0.016422007803001872;7.420137819520594e-09;0.01556542682166512;0.015564676845149884
50.564765;1.055521136895263;3.079918653640827e-07;2.2630159313324317e-07;-0.01642924222482243;-0.01556664607480899;1.0549927167309459;9.999008880737538;-0.8337359875554601;-0.016422029641238952;-0.016422007684087143;7.2811935425941995e-09;0.015565429005880978;0.015564664882302494
50.574765;1.055522949292561;3.0826888098820407e-07;2.257835850571418e-07;-0.016429242931838242;-0.015566645843873555;1.0549947156441208;9.999020149587277;-0.8337359877626929;-0.016422029762505324;-0.016422007570214232;7.137383876522087e-09;0.015565431413417078;0.015564652779497083
50.584765;1.0555247087652684;3.0853444587275903e-07;2.252655796931122e-07;-0.016429243638373663;-0.015566645632069366;1.0549967427097808;9.999031837239395;-0.8337359879627957;-0.016422029872345194;-0.0164220074604325;6.9885059078776325e-09;0.015565434144730711;0.015564640525419346
50.594765;1.0555264089568863;3.0878754882227973e-07;2.247494012119251e-07;-0.01642924434364549;-0.015566645438093225;1.0549987977212398;9.999043937622172;-0.8337359881564428;-0.016422029970143456;-0.016422007354045903;6.8346478559805314e-09;0.015565437285351742;0.01556462808606064
50.604765;1.0555280428045093;3.090273200413217e-07;2.242364870085805e-07;-0.0164292450469959;-0.015566645259889557;1.0550008800071353;9.99905643074832;-0.8337359883450877;-0.016422030055223833;-0.01642200725053121;6.676208046683173e-09;0.015565440900625404;0.015564615418668269
50.614765;1.0555296025236047;3.092528833238504e-07;2.2372786039262285e-07;-0.016429245748016453;-0.015566645095187546;1.0550029894063397;9.999069285617747;-0.8337359885307911;-0.016422030126807725;-0.016422007149464166;6.5136438004598514e-09;0.015565445026069293;0.015564602484197327
50.624765;1.0555310799554514;3.094634096676395e-07;2.232243494318694e-07;-0.01642924644664638;-0.015566644942049377;1.055005126671341;9.999082460211103;-0.8337359887161051;-0.016422030183959654;-0.016422007050670297;6.347441791169624e-09;0.015565449669310451;0.01556458923870687
50.634765;1.0555324672254527;3.096582715760093e-07;2.2272676794833135e-07;-0.016429247143140997;-0.015566644798899538;1.0550072927230765;9.999095898509626;-0.8337359889037887;-0.016422030225765855;-0.016422006954311032;6.178253714173496e-09;0.015565454818638204;0.015564575627065178
50.644765;1.0555337578447102;3.0983705674049536e-07;2.2223615124104705e-07;-0.016429247837840916;-0.01556664466430484;1.055009487753152;9.999109527343508;-0.8337359890964322;-0.016422030251539266;-0.016422006860658665;6.006828076044264e-09;0.01556546044383977;0.015564561594301165
50.654765;1.0555349477653237;3.0999955320634974e-07;2.2175402460055784e-07;-0.01642924853071723;-0.01556664453685841;1.0550117112180752;9.999123255697942;-0.8337359892962807;-0.016422030260825445;-0.016422006769780974;5.833878959369105e-09;0.015565466496511686;0.015564547097116122
50.664765;1.0555360355956245;3.101458110001681e-07;2.212822723247488e-07;-0.01642924922100707;-0.015566644415216185;1.0550139620943473;9.999136978958166;-0.8337359895052607;-0.01642203025316931;-0.016422006681413748;5.6599880715273715e-09;0.015565472915433096;0.015564532105328169
50.674765;1.055537021822709;3.1027607035549304e-07;2.2082268539518204e-07;-0.016429249907297813;-0.015566644298312761;1.0550162387224817;9.999150585434611;-0.8337359897250638;-0.01642203022778399;-0.01642200659495172;5.485456324160768e-09;0.015565479634696738;0.01556451660477778
50.684765;1.055537907850386;3.103905555004744e-07;2.203766828266358e-07;-0.016429250587742836;-0.015566644185545419;1.055018538252881;9.999163960816622;-0.8337359899572061;-0.016422030183459654;-0.01642200650938519;5.310352316531129e-09;0.015565486592974692;0.01556450060795659
50.694765;1.0555386959990418;3.1048936184887353e-07;2.199452179098992e-07;-0.016429251260116212;-0.015566644076667035;1.0550208563824186;9.99917699326644;-0.8337359902029902;-0.016422030118784767;-0.016422006423353407;5.134772538588088e-09;0.015565493734071725;0.015564484160035199
50.704765;1.0555393901454224;3.10572448632994e-07;2.1952875072553743e-07;-0.016429251921942088;-0.015566643971588814;1.055023188392668;9.999189579374043;-0.8337359904634112;-0.01642203003243918;-0.01642200633546165;4.959050299210947e-09;0.015565500995341913;0.015564467331628145
50.714765;1.0555399958063982;3.106397301137227e-07;2.1912748188318095e-07;-0.016429252570672823;-0.015566643870345467;1.0550255306235028;9.999201623007103;-0.8337359907390662;-0.016422029923477775;-0.016422006244584963;4.783878331942625e-09;0.01556550829666085;0.015564450208061194
50.724765;1.0555405194892291;3.10691304613596e-07;2.1874170640669078e-07;-0.016429253203770297;-0.015566643773168342;1.0550278806922329;9.999213028668091;-0.8337359910301227;-0.016422029791611604;-0.01642200614995701;4.610354436669506e-09;0.01556551554313028;0.015564432886387399
50.734765;1.0555409676264922;3.1072763699578673e-07;2.1837178778251287e-07;-0.016429253818843668;-0.015566643680601828;1.0550302369770537;9.999223703963802;-0.8337359913364804;-0.016422029637319008;-0.016422006051107503;4.440047681446822e-09;0.015565522640343244;0.015564415475350517
50.744765;1.055541345608567;3.1074948955147186e-07;2.1801776488367994e-07;-0.01642925441377259;-0.015566643593594822;1.055032598188746;9.99923357181079;-0.8337359916579518;-0.016422029461682003;-0.016422005947678765;4.27505847383927e-09;0.015565529502046519;0.015564398088302105
50.754765;1.0555416575102587;3.107576184537368e-07;2.1767909059766164e-07;-0.016429254986574673;-0.015566643513546637;1.055034962730885;9.999242577262994;-0.8337359919942053;-0.016422029266183392;-0.016422005839234453;4.117738334974142e-09;0.015565536040571069;0.0155643808354403
50.764765;1.0555419064904614;3.107524460408401e-07;2.173547720184503e-07;-0.016429255535184012;-0.01556664344233417;1.0550373281490173;9.999250681303424;-0.83373599234471;-0.016422029052642385;-0.016422005725207172;3.970129338748277e-09;0.015565542164432436;0.015564363828399538
50.774765;1.0555420955073318;3.10733929605253e-07;2.1704373790497457e-07;-0.016429256057394637;-0.015566643382133828;1.055039691155673;9.999257848206524;-0.8337359927089311;-0.01642202882310039;-0.016422005604922015;3.833523026817052e-09;0.015565547798348895;0.015564347189831549
50.784765;1.0555422279851001;3.107016618321742e-07;2.167451050342559e-07;-0.016429256550848773;-0.015566643335037008;1.0550420484331875;9.999264041208903;-0.8337359930864646;-0.016422028579543082;-0.016422005477667288;3.708356903702018e-09;0.015565552897758463;0.015564331052107269
50.794765;1.0555423080579176;3.106550682391546e-07;2.1645832986354805e-07;-0.016429257013034767;-0.015566643302803815;1.0550443975989277;9.999269230658678;-0.8337359934767766;-0.016422028323639294;-0.01642200534284527;3.59452147216394e-09;0.015565557437851762;0.015564315543038703
50.804765;1.0555423401215567;3.1059353433917273e-07;2.1618340474089758e-07;-0.01642925744150448;-0.015566643286869523;1.0550467369250167;9.999273400887072;-0.83373599387887;-0.016422028056669577;-0.01642200520002898;3.4917854363425816e-09;0.015565561402109155;0.015564300771816074
50.814765;1.055542328279534;3.105164066980464e-07;2.159208416884151e-07;-0.016429257834175606;-0.015566643288401067;1.055049064185722;9.999276547667773;-0.8337359942913134;-0.016422027779642835;-0.016422005048834936;3.399922559025355e-09;0.015565564784915156;0.015564286828794033
50.824765;1.0555422766898217;3.104229452974373e-07;2.1567134044007416e-07;-0.016429258189358222;-0.015566643308328998;1.0550513759093885;9.999278672796137;-0.8337359947124577;-0.016422027493426108;-0.016422004888755382;3.3186715547120593e-09;0.015565567586565932;0.01556427379061833
50.834765;1.055542189918557;3.1031237025640937e-07;2.1543558790574404e-07;-0.01642925850556552;-0.015566643347466436;1.055053666825079;9.999279779760514;-0.8337359951405676;-0.01642202719874209;-0.01642200471904008;3.2477272994403746e-09;0.015565569800186568;0.015564261720650232
50.844765;1.05554207203623;3.1018399231753155e-07;2.1521417361646568e-07;-0.01642925878139545;-0.015566643406559404;1.055055929609794;9.999279873252492;-0.8337359955738466;-0.016422026896186433;-0.01642200453875911;3.1866004286513252e-09;0.015565571416139177;0.015564250675141845
50.854765;1.05554192571438;3.1003726764518317e-07;2.1500737060247892e-07;-0.016429259015579307;-0.01556664348610134;1.0550581558343128;9.999278963914858;-0.8337359960103522;-0.016422026586397093;-0.016422004347071167;3.134516497752757e-09;0.015565572436679527;0.015564240715041363
50.864765;1.055541752311471;3.0987179479082083e-07;2.1481511003254246e-07;-0.016429259207294038;-0.015566643586264943;1.055060337299873;9.999277067752102;-0.8337359964479311;-0.016422026270126445;-0.01642200414339379;3.090624862382304e-09;0.015565572875081932;0.015564231902721125
50.874765;1.0555415526178407;3.0968732147426406e-07;2.146371692052112e-07;-0.01642925935664071;-0.015566643707127736;1.0550624662808423;9.999274201629946;-0.8337359968842945;-0.016422025948161154;-0.01642200392735191;3.054097570296077e-09;0.015565572747980093;0.015564224282639828
50.884765;1.0555413282537731;3.094837739230286e-07;2.1447318394395521e-07;-0.016429259464726897;-0.015566643848811129;1.055064535171988;9.999270388162904;-0.8337359973171765;-0.016422025621421227;-0.01642200369873602;3.0238654306088073e-09;0.01556557207741409;0.015564217869853217
50.894765;1.0555410824348754;3.0926137097879257e-07;2.1432269879563514e-07;-0.016429259533117264;-0.015566644011381529;1.0550665365495917;9.999265661692624;-0.8337359977445266;-0.016422025291088348;-0.01642200345752181;2.998458362176414e-09;0.015565570894438963;0.015564212652384706
50.904765;1.0555408192274143;3.0902079606775716e-07;2.1418542591222954e-07;-0.016429259563285316;-0.015566644194709265;1.0550684633789826;9.999260063145341;-0.8337359981645929;-0.016422024958379872;-0.016422003203773964;2.9761890813942864e-09;0.015565569238356877;0.015564208598001604
50.914765;1.0555405429412246;3.087632594403685e-07;2.1406136362160502e-07;-0.01642925955666558;-0.015566644398441236;1.0550703091756226;9.999253631336186;-0.8337359985757532;-0.016422024624138994;-0.01642200293753202;2.9554479660679085e-09;0.015565567152801777;0.015564205666860202
50.924765;1.0555402582969249;3.0849042478135897e-07;2.139507429573254e-07;-0.016429259514910782;-0.015566644622146587;1.0550720686390096;9.999246399407628;-0.8337359989763193;-0.016422024288701504;-0.01642200265877361;2.9349495771313627e-09;0.015565564682251355;0.015564203826612149
50.934765;1.0555399701458514;3.0820440787676165e-07;2.1385393718120013e-07;-0.016429259439779176;-0.015566644865466491;1.0550737384834243;9.99923839337896;-0.8337359993646479;-0.016422023952238646;-0.016422002367356796;2.9139200498935628e-09;0.015565561879157835;0.015564203058470486
50.944765;1.0555396827417112;3.0790775340345546e-07;2.1377133111368085e-07;-0.016429259332938092;-0.015566645128066508;1.0550753175103986;9.999229629652113;-0.8337359997394177;-0.016422023615169565;-0.016422002063110622;2.8920927261710323e-09;0.015565558810925464;0.015564203353625166
50.954765;1.0555393994856768;3.0760315165569035e-07;2.137032145233819e-07;-0.01642925919594131;-0.015566645409564263;1.0550768060213056;9.999220116854294;-0.8337360000995835;-0.0164220232782154;-0.01642200174600649;2.8694385473374424e-09;0.015565555545438425;0.015564204706649726
50.964765;1.055539123006387;3.0729309483142647e-07;2.1364967651142875e-07;-0.01642925903023194;-0.015566645709608373;1.0550782051603413;9.999209864440342;-0.8337360004440254;-0.016422022942197682;-0.016422001416110037;2.8459707192418403e-09;0.015565552126380965;0.015564207110303523
50.974765;1.0555388551652787;3.069796846257572e-07;2.1361049501147003e-07;-0.016429258837323976;-0.015566646027828788;1.055079516285532;9.999198890950384;-0.8337360007714009;-0.016422022607795652;-0.016422001073443618;2.821879560425045e-09;0.015565548567013372;0.01556421055210664
50.984765;1.055538597001866;3.066645320895976e-07;2.135850064157796e-07;-0.016429258619108617;-0.01556664636351922;1.05508074063933;9.999187227729653;-0.833736001080326;-0.016422022275508697;-0.016422000717894684;2.79774405721509e-09;0.015565544869359668;0.015564215013618248
50.994765;1.055538348507153;3.0634872520221177e-07;2.1357190691453542e-07;-0.016429258377782564;-0.015566646715428878;1.0550818796150148;9.99917491868735;-0.8337360013696038;-0.016422021945860118;-0.01642200034924229;2.7745564699788454e-09;0.015565541045264607;0.015564220474917847
51.004765;1.0555381083910664;3.060329148774583e-07;2.1356926973053568e-07;-0.016429258115400573;-0.015566647081831446;1.0550829351134323;9.999162016819701;-0.8337360016382858;-0.016422021619423348;-0.016421999967433775;2.7535936415570437e-09;0.01556553711436303;0.015564226919202057
51.014765;1.0555378742926718;3.05717512819994e-07;2.1357489366195555e-07;-0.01642925783367749;-0.015566647460766268;1.0550839092310462;9.999148579607017;-0.8337360018856833;-0.016422021296616258;-0.01642199957297598;2.736237042492336e-09;0.015565533089202882;0.015564234328759398
51.024765;1.055537643332303;3.0540287072685147e-07;2.1358655307812546e-07;-0.01642925753421511;-0.015566647850466497;1.0550848037823093;9.999134663028475;-0.8337360021114657;-0.016422020977642445;-0.01642199916709341;2.7237053185486088e-09;0.01556552897224692;0.015564242678356119
51.034765;1.0555374126814971;3.050893237785551e-07;2.136019944073889e-07;-0.016429257218582616;-0.01556664824968026;1.0550856207244317;9.999120314238365;-0.8337360023156838;-0.01642202066264215;-0.01642199875146113;2.7167934710780405e-09;0.015565524762109307;0.015564251943634557
51.044765;1.0555371803648197;3.0477716990563387e-07;2.136190456855672e-07;-0.016429256888045835;-0.01556664865749759;1.055086362987476;9.999105567093903;-0.8337360024986967;-0.01642202035188805;-0.01642199832778758;2.7158877865327998e-09;0.01556552045589739;0.015564262115543332
51.054765;1.0555369462116793;3.044667071155685e-07;2.136359654469456e-07;-0.01642925654338652;-0.01556664907297646;1.0550870346032863;9.999090443290823;-0.8337360026611329;-0.016422020045856217;-0.01642199789752642;2.721101757666035e-09;0.015565516049937743;0.015564273195760609
51.064765;1.055536712069786;3.0415826429214155e-07;2.1365162813852113e-07;-0.01642925618491918;-0.015566649495115728;1.0550876400350873;9.999074957817436;-0.8337360028037077;-0.01642201974508304;-0.01642199746165576;2.7323397967548162e-09;0.015565511543213366;0.015564285186751162
51.074765;1.0555364810499448;3.038520645982868e-07;2.1366535384888013e-07;-0.01642925581253893;-0.015566649923086325;1.0550881831071177;9.999059127312028;-0.8337360029268962;-0.016422019449909914;-0.01642199702059969;2.7495467776915027e-09;0.015565506940894954;0.015564298096664887
51.084765;1.0555362565990334;3.035480752681205e-07;2.1367667806621866e-07;-0.0164292554260014;-0.015566650356187938;1.0550886663254244;9.999042977953254;-0.8337360030310235;-0.01642201916030004;-0.016421996574417303;2.7730872951462294e-09;0.015566502255972047;0.015565311942548577
51.094765;1.0555360417841393;3.032460749287679e-07;2.1368511078963964e-07;-0.01642925502542042;-0.01556665079355569;1.055089091100749;9.999026546347496;-0.8337360031168226;-0.01642201887589427;-0.01642199612305873;2.803792188600902e-09;0.015566497508433415;0.015565326741033662
51.104765;1.0555358385111684;3.0294572533757217e-07;2.1368991367773065e-07;-0.016429254611426015;-0.015566651234165722;1.0550894581968993;9.999009876299937;-0.8337360031857001;-0.01642201859624548;-0.016421995666465954;2.8426075001633053e-09;0.015566492719135771;0.015565342499719255
51.114765;1.0555356468613135;3.0264658466459594e-07;2.136902461750382e-07;-0.01642925418480936;-0.015566651677106929;1.0550897679186955;9.998993017217336;-0.833736003239552;-0.016422018320915548;-0.016421995204578366;2.8902180463656614e-09;0.015566487898254827;0.015565359216222818
51.124765;1.055535465387022;3.0234829836913227e-07;2.1368551585975828e-07;-0.016429253746118415;-0.015566652121565699;1.0550900202375688;9.998976018581551;-0.8337360032806321;-0.016422018049416984;-0.016421994737279108;2.9469011385940303e-09;0.01556648303719758;0.01556537688098942
51.134765;1.055535292355811;3.020507352439626e-07;2.1367555674744545e-07;-0.016429253295566403;-0.015566652566498302;1.0550902147369976;9.998958921502902;-0.8337360033114393;-0.016422017781344316;-0.01642199426432893;3.012544901336775e-09;0.015566478115395955;0.015565395483105902
51.144765;1.0555351266757966;3.017537770454787e-07;2.1366071042458736e-07;-0.016429252833155543;-0.015566653010446747;1.055090350423525;9.998941759562632;-0.8337360033342812;-0.01642201751662794;-0.01642199378559245;3.0867048477222866e-09;0.015566473116096382;0.015565415014859833
51.154765;1.0555349677266284;3.014570312302359e-07;2.1364179285984621e-07;-0.01642925235883824;-0.015566653451667528;1.0550904259167562;9.998924568246295;-0.8337360033508309;-0.016422017255505426;-0.016421993301375643;3.1687649485698027e-09;0.015566468026741434;0.01556543546728858
51.164765;1.0555348145835386;3.0115983627380474e-07;2.1361998304276002e-07;-0.016429251872765754;-0.015566653888396053;1.0550904403486159;9.99890739034647;-0.8337360033621873;-0.016422016998230263;-0.016421992812274175;3.2582185300588194e-09;0.015566462819257566;0.015565456822415665
51.174765;1.0555346658242435;3.008615168259547e-07;2.1359681200508893e-07;-0.01642925137552161;-0.015566654319081876;1.055090394678559;9.998890274589403;-0.8337360033692011;-0.016422016744837113;-0.016421992318748378;3.3548771448386186e-09;0.015566457434240044;0.015565479050217103
51.184765;1.0555345201745272;3.0056156859894384e-07;2.1357405621616905e-07;-0.01642925086811779;-0.01556665474245136;1.0550902923378922;9.998873274195107;-0.8337360033725364;-0.016422016495089335;-0.016421991821078636;3.4588395508687802e-09;0.0155664517849314;0.015565502108924384
51.194765;1.0555343767966479;3.0025975236973313e-07;2.1355350958107733e-07;-0.016429250351871733;-0.015566655157287041;1.0550901385692846;9.998856446326677;-0.8337360033724789;-0.01642201624854605;-0.016421991319591232;3.5701818871093484e-09;0.015566445777033137;0.015565525941484967
51.204765;1.0555342351017112;2.999562298754795e-07;2.135369334084039e-07;-0.01642924982841742;-0.015566655562176757;1.0550899392270014;9.998839846240786;-0.8337360033688962;-0.016422016004630852;-0.016421990814706168;3.6886090885206835e-09;0.015566439328576218;0.015565550461483103
51.214765;1.0555340950458199;2.996515682502277e-07;2.135261332808244e-07;-0.016429249299786078;-0.015566655955541804;1.0550897000473927;9.998823517777936;-0.8337360033614803;-0.01642201576263063;-0.0164219903069319;3.8133906662323694e-09;0.015566432371396873;0.015565575539326469
51.224765;1.0555339575426466;2.993465824217856e-07;2.1352303361867515e-07;-0.016429248768251525;-0.015566656335775428;1.0550894266465531;9.998807491651187;-0.8337360033499538;-0.016422015521675135;-0.01642198979697199;3.9435262998566405e-09;0.01556642483615202;0.015565601010438137
51.234765;1.0555338240984393;2.990422335660438e-07;2.1352967378227893e-07;-0.016429248235990724;-0.01556665670132799;1.0550891248977254;9.998791792869966;-0.833736003334028;-0.016422015280768493;-0.01642198928562327;4.0779223721147194e-09;0.015566416646377802;0.015565626704985737
51.244765;1.0555336961066788;2.987396257485278e-07;2.1354789147618215e-07;-0.016429247704958443;-0.015566657050821886;1.0550888012139705;9.998776445839507;-0.8337360033133158;-0.016422015038991565;-0.016421988773411583;4.2154966027904304e-09;0.015566407732594762;0.015565652470652955
51.254765;1.055533574717539;2.984399669421113e-07;2.1357886509494545e-07;-0.01642924717705263;-0.015566657383128105;1.0550884626059227;9.998761470593259;-0.8337360032873219;-0.016422014795860855;-0.016421988260353796;4.355221972162179e-09;0.015566398048188834;0.015565678175572027
51.264765;1.055533461153588;2.981444365806563e-07;2.136229725279267e-07;-0.01642924665423134;-0.015566657697383775;1.055088116630037;9.998746878450074;-0.8337360032554247;-0.01642201455145805;-0.01642198774604436;4.49619840493505e-09;0.015566387574014899;0.01556570370872945
51.274765;1.055533357076365;2.9785414595442115e-07;2.1368001911274962e-07;-0.016429246138360755;-0.015566657993063717;1.0550877708307924;9.998732678286538;-0.8337360032169722;-0.016422014306092095;-0.016421987230032485;4.637769398325975e-09;0.015566376318530653;0.015565728981265665
51.284765;1.055533264814691;2.9757019373380613e-07;2.137495705743492e-07;-0.01642924563096635;-0.015566658269964421;1.0550874317920378;9.998718887411474;-0.8337360031714177;-0.01642201405983192;-0.01642198671230924;4.779584832846943e-09;0.01556636432490247;0.015565753914591836
51.294765;1.0555331869142002;2.972935349991127e-07;2.1383117869505251e-07;-0.016429245133091835;-0.015566658527964978;1.0550871050061448;9.998705532765902;-0.8337360031181958;-0.01642201381243884;-0.016421986193683572;4.921571668747127e-09;0.015566351679716275;0.015565778419819723
51.304765;1.0555331254367728;2.970247223795519e-07;2.1392449965574155e-07;-0.016429244645179253;-0.01556665876684636;1.0550867955064118;9.998692644190825;-0.8337360030566014;-0.016422013563739124;-0.01642198567588583;5.063852408923038e-09;0.015566338502213409;0.015565802391027431
51.314765;1.055533082207983;2.9676380522518557e-07;2.14029323637359e-07;-0.016429244166977646;-0.015566658986414435;1.0550865080613303;9.998680251474171;-0.833736002985982;-0.016422013313904704;-0.01642198516118613;5.206614115809417e-09;0.015566324913643665;0.01556582572094335
51.324765;1.0555330595561643;2.965104183993019e-07;2.1414549723823868e-07;-0.0164292436977783;-0.015566659186718382;1.05508624682788;9.998668381617732;-0.8337360029058866;-0.016422013063350314;-0.0164219846518297;5.349890393487297e-09;0.015566311006973756;0.015565848319855448
51.334765;1.0555330602867143;2.96263885964025e-07;2.1427277190193547e-07;-0.016429243236898507;-0.015566659368103917;1.0550860150475676;9.998657050615144;-0.8337360028158352;-0.016422012812535042;-0.016421984149883145;5.4933625940400245e-09;0.01556629683037394;0.015565870119843384
51.344765;1.055533087198866;2.9602328312795277e-07;2.1441061847580558e-07;-0.016429242783925838;-0.015566659531128395;1.0550858148217934;9.998646262129377;-0.8337360027149632;-0.016422012561849306;-0.016421983657292562;5.6363700821193095e-09;0.015566282388774931;0.01556589107137859
51.354765;1.0555331432218888;2.957876010067191e-07;2.1455820968173073e-07;-0.016429242338622304;-0.015566659676405309;1.0550856469427274;9.998636014468445;-0.8337360026019777;-0.016422012311528313;-0.01642198317578151;5.778045952672134e-09;0.015566267662078727;0.015565911143586375
51.364765;1.0555332318628161;2.955560298017234e-07;2.1471463202287708e-07;-0.016429241900846398;-0.015566659804379532;1.0550855108387898;9.998626303733806;-0.833736002475439;-0.016422012061664406;-0.016421982706750923;5.91737658881473e-09;0.015566252633014085;0.015565930322040834
51.374765;1.0555333568114724;2.953281778957325e-07;2.148790658862244e-07;-0.01642924147065051;-0.015566659915141523;1.0550854042971431;9.998617126630451;-0.8337360023340314;-0.016422011812200307;-0.016421982251370516;6.053331449996735e-09;0.015566237309168177;0.015565948596232906
51.384765;1.0555335208505332;2.95104098495585e-07;2.1505082075645134e-07;-0.016429241048337047;-0.015566660008417768;1.0550853232790773;9.9986084867458;-0.8337360021765516;-0.016422011562723215;-0.016421981810874654;6.185108068412647e-09;0.015566221724442303;0.015565965949078388
51.394765;1.0555337251326817;2.948841393755307e-07;2.15229230970512e-07;-0.016429240634367098;-0.015566660083741078;1.0550852628736145;9.998600399473283;-0.8337360020017238;-0.016422011312418733;-0.016421981386846446;6.312112115475408e-09;0.015566205925741015;0.015565982358399844
51.404765;1.0555339692111563;2.9466872465573755e-07;2.1541351431438608e-07;-0.01642924022919684;-0.015566660140698555;1.0550852189597744;9.998592896027093;-0.8337360018083254;-0.01642201106045097;-0.01642198098122921;6.433778201655606e-09;0.015566189961150622;0.015565997801799186
51.414765;1.0555342514251156;2.944581971745634e-07;2.1560273013606563e-07;-0.016429239833147095;-0.015566660179182956;1.0550851886975399;9.998586020099873;-0.8337360015956183;-0.01642201080634405;-0.016421980596189326;6.549715177229876e-09;0.015566173878474091;0.01556601226561256
51.424765;1.0555345692806444;2.942527830066017e-07;2.157957405092267e-07;-0.016429239446495117;-0.015566660199552006;1.05508516962778;9.998579811475988;-0.8337360013634181;-0.01642201054998626;-0.016421980234028712;6.660050270477705e-09;0.015566157734384195;0.015566025760420177
51.434765;1.0555349199786892;2.940526949482829e-07;2.1599118976290332e-07;-0.016429239069777345;-0.01556666020253414;1.0550851590836368;9.998574294702236;-0.8337360011117596;-0.01642201029144279;-0.01642197989702259;6.7655621751138794e-09;0.01556614159597096;0.015566038330360616
51.444765;1.0555353010857587;2.938583785137735e-07;2.1618761703735168e-07;-0.016429238703981112;-0.015566660188969652;1.0550851543529685;9.998569487612135;-0.8337360008408328;-0.016422010030878557;-0.016421979587109177;6.867540333712389e-09;0.01556612551745816;0.015566050046708075
51.454765;1.0555357109249566;2.936706687990608e-07;2.1638361029759873e-07;-0.016429238350385116;-0.015566660159684312;1.0550851525664564;9.998565416582368;-0.8337360005511608;-0.016422009768648795;-0.0164219793057021;6.967548579188705e-09;0.015566109514308837;0.015566060993820676
51.464765;1.0555361486081474;2.9349057231058626e-07;2.1657782819619235e-07;-0.01642923801020072;-0.015566660115613737;1.0550851502154825;9.99856212079301;-0.8337360002434836;-0.01642200950544968;-0.01642197905379259;7.067211236938204e-09;0.015566093565053868;0.015566071268785111
51.474765;1.0555366138458446;2.9331889925370756e-07;2.1676882648146775e-07;-0.0164292376843795;-0.015566660058144596;1.0550851429808472;9.998559645447823;-0.8337359999185766;-0.016422009242339407;-0.0164219788321263;7.168068356265e-09;0.015566077631886601;0.015566080987126044
51.484765;1.055537106193295;2.9315621825541464e-07;2.1695498371062935e-07;-0.01642923737366124;-0.015566659989425297;1.055085125933378;9.998558033659451;-0.8337359995774596;-0.01642200898054554;-0.016421978641328397;7.271631273508848e-09;0.015566061680653805;0.015566090267454513
51.494765;1.0555376237051202;2.930030433915348e-07;2.171347485102528e-07;-0.01642923707866109;-0.015566659912159272;1.0550850939692662;9.998557316960119;-0.8337359992215441;-0.016422008721223447;-0.016421978482093317;7.379637170260161e-09;0.015566045697126675;0.015566099217916062
51.504765;1.0555381620512654;2.9285973539362424e-07;2.1730685882901371e-07;-0.016429236799897756;-0.015566659828910909;1.0550850420655669;9.998557503795432;-0.8337359988523784;-0.01642200846538224;-0.016421978355330165;7.494160127775003e-09;0.015566029692721908;0.015566107954332777
51.514765;1.0555387149102136;2.9272624818437186e-07;2.1747038298220224e-07;-0.01642923653783116;-0.015566659741689762;1.055084964720157;9.99855857992338;-0.8337359984715058;-0.0164220082138686;-0.016421978262052595;7.617408935805773e-09;0.015566013696835967;0.015566116618524604
51.524765;1.0555392749354855;2.9260226606644013e-07;2.1762482402650272e-07;-0.01642923629290211;-0.01556665965222261;1.0550848554998433;9.998560523678284;-0.8337359980805503;-0.016422007967172664;-0.016421978203158934;7.751396219098578e-09;0.015565997743750228;0.015566125364362967
51.534765;1.0555398341966569;2.9248746519721665e-07;2.177702350702941e-07;-0.016429236065432732;-0.015566659562366917;1.0550847076677308;9.998563316085216;-0.8337359976812568;-0.016422007725409554;-0.016421978179340744;7.897573170759578e-09;0.015565981860119888;0.015566134335040555
51.544765;1.0555403844752949;2.9238149447855333e-07;2.17907214769973e-07;-0.016429235855454128;-0.015566659474096496;1.0550845149657564;9.998566936461113;-0.8337359972755155;-0.016422007488752617;-0.016421978191094255;8.056648202042973e-09;0.015565966062717193;0.015566143661408632
51.554765;1.0555409180447264;2.922839200933562e-07;2.1803681112743456e-07;-0.0164292356625888;-0.015566659389387508;1.055084272065525;9.998571358031105;-0.8337359968653296;-0.01642200725769567;-0.0164219782386308;8.228708945895448e-09;0.015565950366297215;0.015566153467830824
51.564765;1.0555414278839996;2.921942275479704e-07;2.1816029740860142e-07;-0.016429235485957858;-0.015566659310381328;1.0550839751452774;9.99857655353316;-0.8337359964527201;-0.01642200703289383;-0.016421978321646807;8.413238453715817e-09;0.015565934785519094;0.015566163867431567
51.574765;1.0555419069849972;2.9211180014767247e-07;2.1827889096568814e-07;-0.01642923532423649;-0.015566659239459624;1.055083622339196;9.998582502013772;-0.8337359960396182;-0.016422006815055526;-0.01642197843928936;8.609025905700894e-09;0.015565919328832785;0.015566174959484065
51.584765;1.0555423483046553;2.920359734595075e-07;2.1839370530149837e-07;-0.016429235175999965;-0.01556665917907944;1.0550832137770043;9.99858918697624;-0.8337359956276983;-0.016422006604921602;-0.016421978590423793;8.814451512515078e-09;0.015565903997149548;0.015566186838224107
51.594765;1.0555427456531439;2.919661193673501e-07;2.1850588937863588e-07;-0.016429235040133758;-0.015566659131628956;1.055082751230063;9.99859658943025;-0.8337359952182956;-0.016422006403172557;-0.016421978773810304;9.028047480248213e-09;0.015565888791731998;0.01556619960558396
