time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.604765;1.0555430942454638;2.9190168822706195e-07;2.1861659898512672e-07;-0.01642923491604969;-0.015566659099221471;1.0550822368845651;9.998604685456069;-0.8337359948125658;-0.016422006210350948;-0.016421978988166133;9.248854069751375e-09;0.01556587372131982;0.015566213376526205
51.614765;1.0555433903769509;2.9184226378819746e-07;2.1872684947352342e-07;-0.01642923480373101;-0.01556665908347427;1.055081671836511;9.998613449078263;-0.833735994411705;-0.016422006026819935;-0.016421979232294572;9.476358974772356e-09;0.015565858801741819;0.01556622826620504
51.624765;1.0555436307301418;2.9178760999507425e-07;2.1883736117544768e-07;-0.016429234703517502;-0.015566659085687974;1.0550810560909372;9.998622854279919;-0.8337359940169297;-0.01642200585270735;-0.016421979504996062;9.710182098134543e-09;0.015565844059414672;0.015566244368241474
51.634765;1.0555438120942175;2.9173770131852924e-07;2.1894837455991598e-07;-0.016429234615612735;-0.015566659107243315;1.055080389513879;9.998632875074817;-0.8337359936293207;-0.016422005687866628;-0.016421979804825522;9.949899756446392e-09;0.015565829540002178;0.01556626174266583
51.644765;1.0555439316628104;2.9169267678254346e-07;2.190596717590206e-07;-0.01642923453979448;-0.015566659149658428;1.0550796718613127;9.998643487296123;-0.8337359932497836;-0.016422005531894494;-0.016421980130158637;1.0195136952613146e-08;0.01556581530392861;0.01556628041560376
51.654765;1.0555439872891617;2.91652592090822e-07;2.1917079931653765e-07;-0.01642923447562294;-0.015566659214479686;1.0550789023343587;9.99865467095053;-0.8337359928790191;-0.016422005384141944;-0.016421980479515073;1.0445658522463567e-08;0.015565801409959303;0.015566300389288927
51.664765;1.0555439774022486;2.9161719101729487e-07;2.1928120176579625e-07;-0.016429234422761597;-0.015566659303349181;1.0550780796896386;9.998666412201032;-0.8337359925174216;-0.016422005243677873;-0.01642198085178408;1.0701232036044445e-08;0.015565787909931964;0.015566321657489666
51.674765;1.0555439007308955;2.91585986515174e-07;2.193902459410632e-07;-0.01642923438098744;-0.015566659417913463;1.0550772026900788;9.998678707437795;-0.8337359921650188;-0.016422005109260753;-0.016421981246128297;1.0961423138017738e-08;0.015565774858824499;0.015566344216109838
51.684765;1.0555437557671254;2.9155840990909923e-07;2.194972391389301e-07;-0.01642923434992056;-0.015566659559402604;1.0550762704801284;9.998691562124668;-0.8337359918216101;-0.016422004979494406;-0.016421981661721756;1.1225753657250054e-08;0.015565762318442316;0.015566368071943882
51.694765;1.0555435400677702;2.915337765693089e-07;2.196014566898814e-07;-0.01642923432871614;-0.015566659728421027;1.0550752825721503;9.998704982161073;-0.8337359914871071;-0.016422004853323808;-0.016421982097725055;1.1494097442533564e-08;0.015565750348771452;0.015566393249761484
51.704765;1.0555432501045798;2.915113318264933e-07;2.1970218907257303e-07;-0.016429234316013574;-0.015566659925238813;1.055074238596594;9.998718972129561;-0.8337359911616258;-0.016422004730551693;-0.01642198255343686;1.1766658379101026e-08;0.015565739007346507;0.015566419784246176
51.714765;1.0555428824403004;2.914904382980133e-07;2.1979888817671335e-07;-0.01642923431036516;-0.015566660150113772;1.0550731383285081;9.998733543450765;-0.8337359908451487;-0.016422004611761833;-0.016421983028312107;1.2043553294173959e-08;0.015565728360346335;0.015566447698954817
51.724765;1.0555424353557528;2.91470669021979e-07;2.198913482600156e-07;-0.016429234310740087;-0.015566660403239193;1.0550719818491965;9.998748718996481;-0.8337359905373618;-0.016422004497690098;-0.016421983521927096;1.232459813125518e-08;0.015565718484306486;0.015566476993607362
51.734765;1.0555419091683413;2.914519314145983e-07;2.1997969881582315e-07;-0.016429234316396705;-0.015566660684524388;1.0550707694756463;9.99876452972625;-0.8337359902379441;-0.016422004388801575;-0.016421984033983598;1.2609379301533789e-08;0.015565709453633808;0.015566507647042276
51.744765;1.055541305446234;2.9143453865751473e-07;2.2006428933637142e-07;-0.01642923432638542;-0.015566660993477553;1.05506950171123;9.998781009958682;-0.8337359899469249;-0.01642200428547732;-0.01642198456410038;1.2897208101574252e-08;0.01556570132649351;0.015566539621822723
51.754765;1.0555406268663055;2.9141889643700094e-07;2.2014573041847537e-07;-0.01642923433941513;-0.015566661329208191;1.0550681791520742;9.998798190214169;-0.8337359896648704;-0.016422004188506922;-0.01642198511140192;1.3186874360057811e-08;0.015565694133469036;0.015566572864603561
51.764765;1.0555398781053504;2.9140516930467853e-07;2.2022503635583907e-07;-0.016429234353938844;-0.015566661690540051;1.0550668020191456;9.998816088769022;-0.8337359893927722;-0.016422004099346337;-0.01642198567440362;1.3476629383552805e-08;0.015565687878240713;0.015566607309217698
51.774765;1.0555390655966446;2.913933749937222e-07;2.2030346926427162e-07;-0.01642923436812831;-0.015566662076164901;1.0550653702823543;9.998834712284415;-0.8337359891315919;-0.01642200401983818;-0.016421986251302208;1.3764609885383473e-08;0.015565682557388527;0.01556664288386192
51.784765;1.0555381955244418;2.9138357934637905e-07;2.203820305106653e-07;-0.016429234379934526;-0.01556666248476095;1.055063884844445;9.99885406092486;-0.8337359888819151;-0.01642200395163056;-0.016421986840281882;1.4049220391963723e-08;0.015565678179683868;0.015566679522187729
51.794765;1.0555372726950216;2.91375816680109e-07;2.2046116316004189e-07;-0.0164292343873721;-0.015566662914967413;1.055062348103274;9.998874129037109;-0.8337359886440318;-0.016422003895805302;-0.016421987439713483;1.4329123701225121e-08;0.015565674770393218;0.015566717179771924
51.804765;1.0555363008549994;2.91369971125604e-07;2.2054081965548946e-07;-0.016429234388845346;-0.015566663365108795;1.0550607632862332;9.998894906203184;-0.8337359884181462;-0.01642200385296798;-0.016421988048240934;1.4603159918619819e-08;0.015565672367448814;0.01556675584526117
51.814765;1.0555352828596762;2.9136587689904587e-07;2.2062057293367408e-07;-0.016429234383188798;-0.015566663832972588;1.0550591339522328;9.998916378610243;-0.8337359882044915;-0.01642200382357087;-0.016421988664676933;1.4870354540397063e-08;0.015565671011906264;0.015566795528479973
51.824765;1.055534220855306;2.913634648083353e-07;2.206997408253909e-07;-0.016429234369411246;-0.015566664315916766;1.0550574644829238;9.998938525260352;-0.8337359880033335;-0.016422003808217442;-0.0164219892879021;1.512988653058705e-08;0.0155656707374517;0.01556683623531001
51.834765;1.0555331171148847;2.9136284039935376e-07;2.207775430447846e-07;-0.016429234346491836;-0.015566664811085583;1.0550557612780624;9.998961315008113;-0.8337359878147413;-0.016422003807933468;-0.016421989917006007;1.5380979707248675e-08;0.015565671564550885;0.01556687796210924
51.844765;1.0555319748308403;2.9136440997610784e-07;2.2085327232745847e-07;-0.016429234313354225;-0.015566665315560045;1.0550540333726164;9.99898471224931;-0.8337359876383363;-0.01642200382417408;-0.016421990551490625;1.5622670684992306e-08;0.015565673494213256;0.015566920707823341
51.854765;1.0555307980205066;2.9136897215675094e-07;2.2092642609064662e-07;-0.016429234268864466;-0.015566665826468498;1.0550522912181948;9.99900868459541;-0.8337359874734799;-0.016422003858453812;-0.016421991191266833;1.5853789328464987e-08;0.015565676506910113;0.015566964472851198
51.864765;1.0555295909011262;2.913775515783742e-07;2.2099660797186732e-07;-0.016429234211810338;-0.015566666341080043;1.055050544618804;9.999033202894326;-0.833735987319707;-0.01642200391192528;-0.01642199183655282;1.607332386364613e-08;0.01556568057431685;0.015567009244518336
51.874765;1.0555283574987382;2.9139110212319215e-07;2.2106331206841667e-07;-0.016429234141033842;-0.015566666856846878;1.055048802132657;9.999058235843203;-0.8337359871768709;-0.01642200398507552;-0.01642199248775849;1.628058307361956e-08;0.015565685671313447;0.015567054990565857
51.884765;1.0555271014906487;2.9141047073817126e-07;2.211259006402492e-07;-0.016429234055659724;-0.015566667371358601;1.0550470721302005;9.999083746881682;-0.8337359870449502;-0.016422004077707258;-0.01642199314525959;1.6475057818902644e-08;0.015565691774807412;0.015567101662234956
51.894765;1.0555258261474503;2.9143667565212593e-07;2.2118385928817492e-07;-0.016429233955139958;-0.015566667882390361;1.0550453634822672;9.99910969548867;-0.8337359869237607;-0.01642200418941704;-0.01642199380919961;1.6656403586303785e-08;0.015565698854896831;0.015567149195475681
51.904765;1.0555245344468955;2.9147110433077323e-07;2.212371304804052e-07;-0.016429233839188734;-0.015566668388013927;1.055043685131847;9.999136040862656;-0.8337359868127592;-0.01642200432014136;-0.01642199447948856;1.6824430982681307e-08;0.015565706875390682;0.015567197512330483
51.914765;1.055523229396063;2.915153069368987e-07;2.212861826325883e-07;-0.016429233707816474;-0.015566668886441634;1.0550420459343397;9.999162745064476;-0.8337359867110957;-0.016422004470240264;-0.016421995155940693;1.6978885938706915e-08;0.01556571580433234;0.015567246531848144
51.924765;1.0555219142253767;2.9157058906395737e-07;2.213317771577222e-07;-0.016429233561302322;-0.015566669375766014;1.0550404554331623;9.999189771232773;-0.8337359866178511;-0.016422004640237714;-0.016421995838430615;1.7119220344605514e-08;0.015565725615690874;0.015567296180987735
51.934765;1.0555205918914952;2.9163779183926985e-07;2.2137463592400705e-07;-0.016429233399981345;-0.015566669853995085;1.0550389240992728;9.999217080196027;-0.833735986532222;-0.016422004830662248;-0.016421996526916297;1.7244566253990992e-08;0.015565736278744934;0.015567346393082708
51.944765;1.055519264401248;2.917172271618746e-07;2.214150873794909e-07;-0.016429233224184023;-0.015566670319239478;1.0550374617432206;9.99924463276663;-0.8337359864536467;-0.016422005042211144;-0.01642199722130139;1.7353854199864046e-08;0.015565747746928158;0.015567397100139746
51.954765;1.0555179327778355;2.918087178025066e-07;2.2145278840085441e-07;-0.016429233034446593;-0.015566670769662522;1.0550360751796237;9.999272394861162;-0.833735986381911;-0.016422005275836375;-0.016421997921359816;1.7445979991134523e-08;0.015565759950028856;0.015567448227087825
51.964765;1.0555165971104916;2.919119422332401e-07;2.2148677526010638e-07;-0.016429232831614255;-0.01556667120325798;1.0550347671744802;9.99930033812961;-0.8337359863170108;-0.016422005532487963;-0.01642199862680786;1.7519970397469285e-08;0.015565772796221157;0.015567499687170026
51.974765;1.055515256182892;2.920268271921213e-07;2.2151597077960635e-07;-0.016429232616791925;-0.01556667161784703;1.0550335373206332;9.999328433973622;-0.8337359862586982;-0.016422005812988055;-0.016421999337311657;1.7575125383493244e-08;0.01556578619244147;0.01556755137828426
51.984765;1.0555139072288942;2.9215346180264534e-07;2.2153971057474626e-07;-0.0164292323913718;-0.015566672011270434;1.0550323837043005;9.99935664831466;-0.8337359862061422;-0.01642200611808079;-0.01642200005236586;1.761119495588004e-08;0.015565800064381251;0.015567603186195872
51.994765;1.055512546130988;2.9229176711654023e-07;2.2155787288095258e-07;-0.016429232157033787;-0.015566672381314109;1.0550313039436394;9.999384943376489;-0.8337359861581652;-0.016422006448286505;-0.016422000771255475;1.7628444752178416e-08;0.015565814351880336;0.015567654992433776
52.004765;1.0555111679464544;2.924414771755538e-07;2.2157086776798644e-07;-0.016429231915542693;-0.015566672725401453;1.0550302955826671;9.999413279766715;-0.8337359861138305;-0.016422006803727303;-0.01642200149312225;1.7627466842846834e-08;0.015565828996941188;0.015567706681940302
52.014765;1.0555097675808593;2.926022476860511e-07;2.2157964415960317e-07;-0.01642923166848947;-0.015566673040721714;1.0550293563907835;9.999441614087885;-0.8337359860727586;-0.01642200718401931;-0.016422002216994528;1.7608976166554307e-08;0.015565843948314574;0.015567758152923853
52.024765;1.0555083405632844;2.9277366215801817e-07;2.2158554431629282e-07;-0.016429231417247843;-0.015566673324830974;1.0550284842375832;9.999469892838986;-0.8337359860351057;-0.016422007588150902;-0.016422002941850082;1.7573706608646385e-08;0.015565859169854205;0.015567809321687885
52.034765;1.0555068835878323;2.929554329688356e-07;2.215900330257806e-07;-0.016429231163037256;-0.015566673575939544;1.0550276763205237;9.999498046021936;-0.8337359860015093;-0.01642200801465673;-0.016422003666663024;1.752227507578846e-08;0.015565874639945984;0.015567860119200682
52.044765;1.0555053941197805;2.9314766009093903e-07;2.2159439143156989e-07;-0.016429230906877826;-0.015566673792650703;1.0550269284322442;9.999525991656231;-0.8337359859730218;-0.016422008462019803;-0.01642200439037069;1.7455022302425693e-08;0.015565890347791794;0.015567910486926401
52.054765;1.0555038696337058;2.9335071470041304e-07;2.215993579664671e-07;-0.01642923064961806;-0.01556667397359098;1.0550262349006914;9.99955365005523;-0.8337359859509801;-0.01642200892882179;-0.016422005112016358;1.7371922810250737e-08;0.015565906285955248;0.015567960369363792
52.064765;1.0555023075645504;2.9356496556486896e-07;2.2160479482997106e-07;-0.016429230392059655;-0.015566674117228061;1.0550255893882197;9.999580953282527;-0.8337359859368281;-0.01642200941370169;-0.01642200583098521;1.7272646543361337e-08;0.015565922441840487;0.01556800970396224
52.074765;1.0555007058924453;2.9379074275228414e-07;2.2160972014630705e-07;-0.016429230135031607;-0.01556667422202388;1.0550249863418406;9.999607845408534;-0.8337359859318632;-0.016422009915296337;-0.016422006546938667;1.7156770742399003e-08;0.015565938797611012;0.015568058415905956
52.084765;1.0554990636393802;2.9402846097632275e-07;2.2161289608567945e-07;-0.016429229879538265;-0.01556667428686442;1.0550244219388465;9.999634278552799;-0.8337359859370972;-0.01642201043211495;-0.01642200725956826;1.7023959712174775e-08;0.015565955333965188;0.015568106415642661
52.094765;1.0554973806402428;2.9427864324015566e-07;2.2161348151549508e-07;-0.016429229626865504;-0.015566674311392331;1.0550238936414962;9.999660212157986;-0.8337359859533859;-0.01642201096248817;-0.016422007968593146;1.687396929186873e-08;0.015565972028522152;0.01556815359704766
52.104765;1.0554956566556173;2.945417359528954e-07;2.2161112301646876e-07;-0.01642922937842116;-0.015566674295863508;1.055023399462116;9.999685616914125;-0.833735985981489;-0.016422011504644864;-0.01642200867387863;1.6706668417414986e-08;0.015565988850315076;0.01556819984395169
52.114765;1.0554938910008533;2.9481783191663874e-07;2.2160562498320945e-07;-0.01642922913551936;-0.015566674240629148;1.0550229382915317;9.999710476849438;-0.8337359860218364;-0.01642201205678796;-0.016422009375278882;1.6522243768077465e-08;0.015566005756678533;0.015568245047251447
52.124765;1.0554920836831931;2.9510659951003607e-07;2.215967566658993e-07;-0.016429228899292832;-0.015566674145990788;1.055022510741076;9.99973478829161;-0.8337359860743399;-0.016422012617139426;-0.016422010072359525;1.6321316313675457e-08;0.015566022697168086;0.015568289118138293
52.134765;1.0554902363724792;2.954074417641775e-07;2.2158419695574677e-07;-0.01642922867066897;-0.01556667401255161;1.0550221190910753;9.999758555537722;-0.8337359861386091;-0.0164220131839827;-0.016422010764307483;1.6104778361925234e-08;0.015566039621178682;0.015568331984699195
52.144765;1.0554883515550602;2.9571957897515225e-07;2.2156734712763183e-07;-0.016429228450390354;-0.015566673841354663;1.055021766403535;9.999781784277165;-0.833735986214357;-0.016422013755648723;-0.016422011449991305;1.5873555613712435e-08;0.015566056483092386;0.015568373581841106
52.154765;1.0554864315170434;2.9604215517692727e-07;2.2154517040652176e-07;-0.016429228239088572;-0.015566673633910325;1.0550214558351585;9.999804481054136;-0.833735986301568;-0.016422014330346086;-0.016422012128092623;1.5628455737829392e-08;0.015566073247778164;0.015568413854732444
52.164765;1.0554844780910662;2.963744626456278e-07;2.2151621498145164e-07;-0.0164292280372945;-0.015566673392443503;1.0550211901029996;9.999826657007276;-0.8337359864004957;-0.016422014905970925;-0.01642201279734304;1.5370152526648036e-08;0.015566089896039522;0.015568452768668042
52.174765;1.0554824924435617;2.9671587258303224e-07;2.2147876172703392e-07;-0.016429227845306094;-0.01556667311989841;1.0550209707305724;9.999848327467886;-0.8337359865115523;-0.01642201548010056;-0.016422013456778545;1.5099363016349623e-08;0.01556610641933164;0.015568490299577723
52.184765;1.055480475524896;2.97065585597739e-07;2.2143111350750612e-07;-0.016429227663052475;-0.015566672819553718;1.0550207976243087;9.999869510714216;-0.8337359866349571;-0.01642201605015046;-0.016422014105696076;1.481701665157169e-08;0.015566122801999444;0.015568526410109144
52.194765;1.0554784293251183;2.9742257869367716e-07;2.213718753640762e-07;-0.016429227490031933;-0.015566672494804517;1.055020669669957;9.999890227799613;-0.8337359867705082;-0.016422016613706913;-0.01642201474336839;1.4524165259793685e-08;0.015566139010330592;0.015568561040348157
52.204765;1.0554763576366137;2.9778551853991105e-07;2.2129998575919246e-07;-0.016429227325313784;-0.01556667214939803;1.0550205858593553;9.999910497306194;-0.8337359869177794;-0.01642201716891333;-0.01642201536897227;1.422180694382323e-08;0.015566154999507824;0.015568594120676722
52.214765;1.0554742660726937;2.9815264169788104e-07;2.2121459560131022e-07;-0.016429227167726327;-0.015566671787628127;1.055020545768206;9.99993033030043;-0.8337359870763613;-0.016422017714566427;-0.01642201598169269;1.391090207929097e-08;0.015566170721636957;0.0155686255864375
52.224765;1.055472161588389;2.985219133917102e-07;2.2111493750960937e-07;-0.016429227016169196;-0.015566671414119403;1.055020549542511;9.999949735218628;-0.8337359872458588;-0.016422018249997162;-0.016422016580634673;1.3592437669621093e-08;0.015566186129321926;0.015568655381571463
52.234765;1.0554700513382342;2.988913216220115e-07;2.2100021649942076e-07;-0.01642922686980673;-0.015566671033470625;1.0550205983215202;9.999968722824176;-0.8337359874257634;-0.01642201877502145;-0.016422017164596486;1.3267290975216093e-08;0.01556620118649023;0.015568683456607706
52.244765;1.0554679416869457;2.992590325899097e-07;2.2086962689646212e-07;-0.016429226728206264;-0.015566670649880045;1.0550206947366616;9.99998730226784;-0.833735987615367;-0.016422019289906033;-0.01642201773206882;1.2936141031633e-08;0.015566215883508152;0.015568709763098681
52.254765;1.0554658381657147;2.996234462437926e-07;2.2072233620391298e-07;-0.01642922659144485;-0.015566670266900444;1.0550208424790923;10.000005479123299;-0.8337359878138986;-0.01642201979528926;-0.01642201828158259;1.2599607158096684e-08;0.015566230243091657;0.01556873424396621
52.264765;1.0554637458819929;2.9998332028099496e-07;2.2055725801206073e-07;-0.016429226459894232;-0.015566669887601426;1.0550210452059423;10.000023258923228;-0.8337359880207325;-0.016422020292068736;-0.016422018812039366;1.2258310432315044e-08;0.015566244311035262;0.015568756828140462
52.274765;1.0554616697177035;3.003378565005809e-07;2.2037301908727693e-07;-0.016429226333834267;-0.015566669514889216;1.0550213058565598;10.000040648014298;-0.833735988235264;-0.01642202078120856;-0.016422019322693358;1.1912770686578626e-08;0.015566258142280388;0.015568777439534751
52.284765;1.0554596143237023;3.006864688366642e-07;2.2016834169358023e-07;-0.01642922621329137;-0.015566669151718079;1.0550216265982586;10.000057652858436;-0.8337359884565978;-0.016422021263525585;-0.01642201981305993;1.156327820782611e-08;0.015566271795421464;0.015568796015977633
52.294765;1.0554575846233631;3.0102844264488075e-07;2.1994240932519045e-07;-0.016429226098022064;-0.015566668801227077;1.0550220090697187;10.00007427907867;-0.8337359886834594;-0.01642202173950646;-0.01642202028303146;1.1209892325677355e-08;0.015566285334725531;0.015568812520924798
52.304765;1.0554555870158058;3.0136291860437166e-07;2.1969499661601527e-07;-0.016429225987614617;-0.015566668466674727;1.0550224546517515;10.000090526312267;-0.8337359889143947;-0.01642202220917265;-0.01642202073290269;1.0852686737849598e-08;0.015566298829947341;0.015568826935077391
52.314765;1.05545362987877;3.016889943073742e-07;2.1942640996716307e-07;-0.0164292258817695;-0.015566668151198733;1.0550229646720442;10.000106384897851;-0.8337359891480237;-0.01642202267200237;-0.016422021163200483;1.0492038390547641e-08;0.015566312346345954;0.015568839233948898
52.324765;1.055451722298887;3.0200562525577055e-07;2.1913719091010155e-07;-0.016429225780448902;-0.015566667857674426;1.0550235406348845;10.000121839888129;-0.8337359893830812;-0.016422023126915698;-0.016422021574689867;1.0128748387230876e-08;0.01556632593574364;0.015568849371490088
52.334765;1.055449872072319;3.023115676219623e-07;2.1882777796345412e-07;-0.016429225683769377;-0.01556666758856936;1.0550241843014532;10.000136877014995;-0.8337359896182914;-0.016422023572437727;-0.016422021968468058;9.764061847325662e-09;0.015566339640806507;0.015568857280071608
52.344765;1.0554480845301704;3.026055847597749e-07;2.18498405817222e-07;-0.016429225591832426;-0.015566667345658964;1.0550248975049517;10.000151486711296;-0.8337359898522797;-0.016422024006959322;-0.016422022345736777;9.399673104936167e-09;0.015566353497348844;0.015568862883806829
52.354765;1.0554463626338415;3.028867305481039e-07;2.1814925192388466e-07;-0.016429225504564368;-0.015566667129946678;1.055025681746672;10.000165664093544;-0.8337359900836703;-0.016422024428920354;-0.016422022707461886;9.03759136628715e-09;0.01556636752637439;0.015568866116577465
52.364765;1.0554447076712135;3.031544076478902e-07;2.1778076500574765e-07;-0.01642922542165682;-0.015566666941856195;1.0550265380344304;10.000179405609394;-0.8337359903113045;-0.016422024836951522;-0.01642202305436466;8.679776702988386e-09;0.01556638173257543;0.015568866932537033
52.374765;1.0554431194555152;3.0340824349345246e-07;2.1739387457429497e-07;-0.016429225342753016;-0.015566666781365783;1.0550274679275784;10.000192705942496;-0.8337359905343347;-0.016422025229970574;-0.016422023387188043;8.3279398041857e-09;0.015566396115322373;0.015568865305297188
52.384765;1.055441596226516;3.03648038304951e-07;2.1698975469699352e-07;-0.016429225267726038;-0.015566666648001867;1.0550284745829885;10.000205555921717;-0.8337359907521689;-0.016422025607241472;-0.016422023706867187;7.983648159992391e-09;0.015566410682637675;0.015568861223556411
52.394765;1.055440135112541;3.038736989946648e-07;2.165695746285228e-07;-0.016429225196813196;-0.015566666540785033;1.0550295614402283;10.000217946256226;-0.8337359909643542;-0.01642202596842229;-0.016422024014442066;7.648159527203072e-09;0.015566425461333992;0.015568854691041387
52.404765;1.055438732339002;3.0408500265736606e-07;2.1613471495076194e-07;-0.01642922513066798;-0.015566666458236095;1.0550307301276647;10.000229877275704;-0.8337359911704666;-0.016422026313539128;-0.016422024310943906;7.322000352971439e-09;0.015566440504037604;0.01556884572812502
52.414765;1.0554373828080423;3.042813570986526e-07;2.1568704064519477e-07;-0.016429225070330285;-0.015566666398405312;1.0550319806684774;10.000241365849384;-0.8337359913701319;-0.01642202664285058;-0.016422024597314525;7.005006587609707e-09;0.015566455889864345;0.015568834368246187
52.424765;1.0554360808893322;3.04461766864902e-07;2.1522880947895144e-07;-0.01642922501699171;-0.015566666358896737;1.0550333130755118;10.00025244763938;-0.8337359915631795;-0.01642202695656869;-0.01642202487417158;6.696818628505002e-09;0.015566471710330028;0.015568820650496602
52.434765;1.0554348224117267;3.046249664231191e-07;2.1476247961395406e-07;-0.016429224971734106;-0.015566666337094135;1.055034727665065;10.000263173965637;-0.8337359917497474;-0.016422027254594643;-0.016422025141659198;6.3972159632948566e-09;0.01556648805177622;0.015568804611131231
52.444765;1.0554336054344646;3.047695757439845e-07;2.1429059937881547e-07;-0.016429224935419068;-0.015566666330532462;1.0550362240172912;10.000273603209525;-0.8337359919302159;-0.01642202753650179;-0.016422025399667098;6.106184983613037e-09;0.01556650499093225;0.01556878627965685
52.454765;1.0554324297243503;3.0489423473002263e-07;2.1381558930085076e-07;-0.016429224908617545;-0.01556666633707815;1.0550378002554874;10.00028379339571;-0.8337359921050554;-0.016422027801645707;-0.016422025648230705;5.823955861702152e-09;0.01556652259940184;0.015568765686081851
52.464765;1.0554312960929453;3.0499769931887276e-07;2.1333953331441334e-07;-0.016429224891527726;-0.015566666354820178;1.055039453135635;10.000293797265858;-0.8337359922747275;-0.01642202804921171;-0.01642202588783932;5.550978017962278e-09;0.015566540945917447;0.01556874287089413
52.474765;1.0554302052032472;3.0507886605738605e-07;2.1286414235092787e-07;-0.01642922488394385;-0.01556666638190274;1.0550411786049099;10.000303658276469;-0.8337359924396324;-0.016422028278176484;-0.01642202611944179;5.287899642844039e-09;0.015566560087008343;0.015568717889931374
52.484765;1.055429156335212;3.0513671110748305e-07;2.1239077577340796e-07;-0.016429224885371164;-0.015566666416501769;1.0550429723899346;10.000313411706832;-0.8337359926000901;-0.016422028487204008;-0.016422026344114993;5.035628267630922e-09;0.015566580053409825;0.015568690814927184
52.494765;1.0554281470843445;3.0517019488303146e-07;2.1192057902991124e-07;-0.016429224895307935;-0.015566666456850984;1.0550448297866035;10.000323093851758;-0.8337359927564272;-0.01642202867467126;-0.01642202656275282;4.7952313283971975e-09;0.015566600849555903;0.015568661728499864
52.504765;1.055427173740385;3.0517822327850067e-07;2.1145468068197777e-07;-0.01642922491343532;-0.01556666650121453;1.0550467452613546;10.000332750445555;-0.8337359929091059;-0.01642202883890239;-0.016422026776029743;4.567802010454619e-09;0.015566622456449871;0.015568630719268527
52.514765;1.0554262323206567;3.0515962599622613e-07;2.1099423278774182e-07;-0.016429224939531598;-0.015566666547907655;1.0550487133177269;10.00034243332705;-0.83373599305866;-0.016422028978282745;-0.01642202698445775;4.3545859311460734e-09;0.015566644827418154;0.015568597881194158
52.524765;1.0554253200795305;3.051131348450573e-07;2.1054040402689686e-07;-0.01642922497326234;-0.015566666595491071;1.0550507299347975;10.000352190533247;-0.8337359932054558;-0.016422029091100566;-0.01642202718840592;4.15706923417724e-09;0.015566667894198982;0.015568563311901481
52.534765;1.0554244364587724;3.050375212384892e-07;2.1009445228435584e-07;-0.016429225014039785;-0.015566666643051189;1.0550527928834428;10.000362058338109;-0.8337359933495434;-0.016422029175410913;-0.016422027388159177;3.976784215350125e-09;0.015566691589766882;0.015568527108376305
52.544765;1.0554235828857752;3.049317680771464e-07;2.096577871794388e-07;-0.01642922506105977;-0.015566666690240807;1.055054900912768;10.000372054221213;-0.8337359934906384;-0.016422029229192968;-0.016422027584049096;3.815136130694646e-09;0.015566715866709959;0.015568489357767713
52.554765;1.0554227622865189;3.047949495292857e-07;2.092318356860725e-07;-0.016429225113459192;-0.01556666673691545;1.0550570530625967;10.000382171957643;-0.8337359936281544;-0.016422029250629116;-0.01642202777660884;3.673489086384182e-09;0.015566740693434883;0.015568450124556907
52.564765;1.0554219793413657;3.046261638459587e-07;2.088176454576596e-07;-0.01642922517042787;-0.015566666782688776;1.055059248572705;10.00039238257942;-0.8337359937614095;-0.01642202923810624;-0.016422027966592968;3.5533426787115107e-09;0.015566766036335094;0.015568409446902628
52.574765;1.0554212404166856;3.044248677099082e-07;2.0841567100445667e-07;-0.016429225231341327;-0.01556666682684753;1.0550614865263983;10.00040263936742;-0.8337359938900455;-0.01642202919006632;-0.016422028154808543;3.4563811860278602e-09;0.015566791849550161;0.015568367344991514
52.584765;1.0554205522114048;3.041910212437118e-07;2.0802614134572793e-07;-0.016429225295955287;-0.015566666868515959;1.0550637648909338;10.000412883921394;-0.8337359940143921;-0.0164220291051283;-0.016422028342007594;3.384447067882352e-09;0.015566818080600718;0.015568323833596945
52.594765;1.055419920619049;3.039247745597969e-07;2.076495909374369e-07;-0.016429225364349244;-0.015566666906692875;1.0550660801359955;10.000423054422802;-0.8337359941355064;-0.01642202898229766;-0.016422028528866348;3.3395249422961435e-09;0.015566844679413223;0.015568278938997862
52.604765;1.0554193508919545;3.036261995514923e-07;2.0728702460185865e-07;-0.0164292254365446;-0.015566666940290616;1.055068427836408;10.000433095533698;-0.8337359942548331;-0.016422028820907684;-0.0164220287158123;3.323671245232968e-09;0.015566871597235361;0.015568232711964496
52.614765;1.0554188483180376;3.032952160143251e-07;2.0693981916840217e-07;-0.016429225512239465;-0.015566666968358168;1.055070803052018;10.00044296425083;-0.8337359943738177;-0.016422028620459873;-0.016422028902891843;3.338823431924249e-09;0.015566898778682097;0.015568185220486188
52.624765;1.0554184188447309;3.02931614986502e-07;2.066095789653173e-07;-0.0164292255909767;-0.015566666990142902;1.055073200300538;10.00045263049135;-0.8337359944938522;-0.01642202838062329;-0.016422029090018997;3.3865205721332705e-09;0.015566926157801687;0.015568136533925307
52.634765;1.0554180696993405;3.0253526755907366e-07;2.0629789814944288e-07;-0.01642922567248908;-0.015566667004945899;1.0550756138585549;10.000462078067086;-0.8337359946163394;-0.016422028101321175;-0.016422029277392707;3.46780138813312e-09;0.015566953664654352;0.015568086724652954
52.644765;1.0554178093535456;3.021063355033914e-07;2.0600608772734806e-07;-0.016429225756796808;-0.01556666701226053;1.0550780378521971;10.000471305865583;-0.8337359947425708;-0.016422027782759852;-0.016422029465619926;3.583487908198529e-09;0.01556698123901479;0.01556803588079462
52.654765;1.055417646567294;3.0164516565844375e-07;2.0573506887411e-07;-0.01642922584407922;-0.01556666701208027;1.0550804658202637;10.000480324213502;-0.833735994873638;-0.01642202742536027;-0.016422029655479432;3.734466881701942e-09;0.015567008839628829;0.015567984107300757
52.664765;1.0554175894453302;3.0115206672641286e-07;2.054855125390492e-07;-0.016429225934536523;-0.01556666700483992;1.0550828906261982;10.000489149433099;-0.8337359950105624;-0.016422027029565203;-0.016422029847700567;3.921578130716508e-09;0.015567036444201527;0.015567931516750509
52.674765;1.0554176449972126;3.006272669496952e-07;2.0525814432657195e-07;-0.016429226028287447;-0.01556666699111219;1.0550853047804982;10.000497800861512;-0.8337359951543751;-0.016422026595705123;-0.016422030042974455;4.1454854025961346e-09;0.015567064046670333;0.015567878220374915
52.684765;1.0554178190737435;3.000709394699546e-07;2.0505389634824415e-07;-0.016429226125393288;-0.015566666971459931;1.0550877006062782;10.000506297606472;-0.8337359953060095;-0.016422026124132003;-0.01642203024194502;4.406803833979574e-09;0.01556709165630517;0.01556782432322033
52.694765;1.0554181160610636;2.994832310880334e-07;2.0487372936450656e-07;-0.01642922622601986;-0.015566666946425339;1.0550900700250097;10.000514657426951;-0.8337359954661748;-0.016422025615451356;-0.016422030445096353;4.706041439758001e-09;0.015567119296362907;0.015567769923427113
52.704765;1.0554185378687149;2.9886438522431115e-07;2.0471849880419105e-07;-0.016429226330540822;-0.015566666916405384;1.0550924039902494;10.00052290502023;-0.8337359956353382;-0.01642202507065677;-0.016422030652836764;5.043182457540033e-09;0.015567147002149586;0.015567715105373036
52.714765;1.0554190835205937;2.982148832148381e-07;2.0458906908839794e-07;-0.016429226439538147;-0.015566666881426269;1.0550946922340894;10.000531081741473;-0.8337359958139159;-0.016422024491072558;-0.016422030865718175;5.417313416616746e-09;0.01556717481857904;0.015567659932993347
52.724765;1.0554197503471279;2.975354886213254e-07;2.0448634702199176e-07;-0.01642922655390974;-0.015566666841073504;1.0550969237205792;10.000539241944944;-0.8337359960025733;-0.01642202387807483;-0.016422031084467523;5.826600714362888e-09;0.015567202790723506;0.015567604460938127
52.734765;1.0554205352200954;2.9682721631211036e-07;2.0441115554398113e-07;-0.016429226675023535;-0.015566666794555198;1.0550990873436898;10.000547439851218;-0.8337359962021313;-0.01642202323293894;-0.016422031309930394;6.2686572371134216e-09;0.01556723094590444;0.015567548746205067
52.744765;1.0554214348583153;2.9609133335525866e-07;2.0436421333995992e-07;-0.01642922680457363;-0.01556666674077764;1.0551011725822284;10.000555717737845;-0.833735996413017;-0.01642202255704849;-0.016422031543058935;6.741048189741763e-09;0.015567259283125856;0.01556749284541576
52.754765;1.0554224462946762;2.9532944623584895e-07;2.0434622545689997e-07;-0.016429226944313827;-0.015566666678503845;1.055103169886817;10.00056410120194;-0.8337359966349362;-0.01642202185211609;-0.01642203178475925;7.241592190590514e-09;0.015567287777369522;0.015567436817082706
52.764765;1.0554235670641539;2.945434849784369e-07;2.0435793450543145e-07;-0.016429227095983774;-0.015566666606525227;1.0551050706735323;10.000572605375126;-0.833735996867066;-0.016422021120230963;-0.016422032035682387;7.768456683324263e-09;0.015567316385517532;0.01556738073139048
52.774765;1.0554247939864458;2.937353823316088e-07;2.0440004198839983e-07;-0.01642922726126791;-0.015566666523691312;1.0551068673401405;10.000581242296217;-0.8337359971083309;-0.01642202036392323;-0.01642203229619098;8.320123804223795e-09;0.01556734504936725;0.015567324671037141
52.784765;1.0554261221755217;2.9290664900976646e-07;2.04472940435663e-07;-0.0164292274417609;-0.015566666428772538;1.0551085535158002;10.00059001789971;-0.8337359973574728;-0.01642201958617264;-0.016422032566343954;8.895224377639276e-09;0.01556737369842987;0.015567268725436869
52.794765;1.0554275458506215;2.92058222558243e-07;2.0457646653811772e-07;-0.016429227639014297;-0.015566666320325735;1.0551101241548897;10.000598928580917;-0.8337359976130277;-0.016422018790163;-0.016422032845778804;9.49235219369986e-09;0.015567402253203492;0.015567212990025742
52.804765;1.0554290596707545;2.911907671305841e-07;2.0470996267067717e-07;-0.016429227854491645;-0.015566666196723401;1.0551115755155724;10.000607967638537;-0.8337359978733617;-0.016422017978860864;-0.01642203313361909;1.01098017535901e-08;0.015567430630501571;0.015567157574426088
52.814765;1.0554306591508686;2.903051632922211e-07;2.0487254094345313e-07;-0.016429228089338506;-0.015566666056176478;1.0551129054340005;10.000617132250705;-0.833735998136746;-0.016422017154739663;-0.016422033428459104;1.0745257870119006e-08;0.015567458748952333;0.015567102611856062
52.824765;1.0554323403426256;2.8940260947463986e-07;2.050631596423459e-07;-0.016429228344132508;-0.015566665896770734;1.055114113059064;10.000626422432639;-0.833735998401346;-0.016422016319955112;-0.016422033728499298;1.1395827033329202e-08;0.015567486536988508;0.015567048255317986
52.834765;1.0554340993249702;2.8848427172004887e-07;2.0528042630848652e-07;-0.016429228618830394;-0.015566665716698989;1.0551151978810296;10.000635834359931;-0.8337359986651308;-0.016422015476745395;-0.01642203403176844;1.2058399718143917e-08;0.0155675139394137;0.015566994662882482
52.844765;1.0554359318045716;2.875510248272032e-07;2.0552253582330595e-07;-0.016429228912942555;-0.01556666551441967;1.0551161597553869;10.000645355413765;-0.833735998925869;-0.016422014627467656;-0.016422034336203147;1.2729838641440427e-08;0.015567540910133498;0.015566941986453118
52.854765;1.0554378329601435;2.866035717527565e-07;2.0578753658960558e-07;-0.016429229225754637;-0.015566665288662665;1.0551169998672218;10.000654965711936;-0.8337359991812313;-0.01642201377432046;-0.01642203463968237;1.3407006632347441e-08;0.015567567397872876;0.015566890363443454
52.864765;1.0554397973267742;2.85642737162633e-07;2.0607367466013317e-07;-0.016429229556329413;-0.01556666503854786;1.0551177209553941;10.000664640845446;-0.8337359994288961;-0.016422012919266663;-0.01642203494006445;1.408698527132185e-08;0.015567593341875368;0.015566839908448904
52.874765;1.055441818810341;2.8466961342047096e-07;2.063796738790723e-07;-0.016429229903302537;-0.015566664763773415;1.0551183266934225;10.000674355520328;-0.8337359996666873;-0.016422012064166422;-0.01642203523507979;1.4767284430518677e-08;0.015567618676838459;0.015566790709314061
52.884765;1.0554438914693858;2.83685486489294e-07;2.067048379870398e-07;-0.016429230264687393;-0.015566664464701844;1.0551188211875342;10.000684088004826;-0.8337359998927917;-0.01642201121087212;-0.01642203552229363;1.544582566141492e-08;0.015567643340347296;0.015566742827867224
52.894765;1.0554460105746728;2.826917427273383e-07;2.0704880274510949e-07;-0.016429230637737033;-0.01556666414221467;1.0551192087158363;10.000693814502378;-0.8337360001059647;-0.016422010361249205;-0.016422035799350337;1.612089266126467e-08;0.01556766728060297;0.015566696307695166
52.904765;1.0554481726696294;2.816898464260388e-07;2.074112350408556e-07;-0.01642923101905744;-0.01556666379730416;1.0551194934324102;10.000703500161498;-0.8337360003055388;-0.016422009517081306;-0.01642203606428486;1.6791185157751304e-08;0.015567690460402725;0.015566651187694732
52.914765;1.0554503747852624;2.8068129752958865e-07;2.0779188604224764e-07;-0.016429231405017574;-0.015566663430734666;1.0551196793364648;10.00071310081621;-0.8337360004911812;-0.01642200867985256;-0.01642203631563878;1.7455863063242954e-08;0.015567712860920912;0.015566607510195521
52.924765;1.0554526136628652;2.7966761168539665e-07;2.0819075402250026e-07;-0.016429231791978954;-0.01556666304305592;1.055119770612195;10.00072256608226;-0.8337360006626091;-0.0164220078505746;-0.016422036552441722;1.8114401421371675e-08;0.015567734487755393;0.015566565328399234
52.934765;1.0554548854399515;2.786504401331058e-07;2.0860797937836847e-07;-0.01642923217625863;-0.015566662634663936;1.0551197716093292;10.000731835810253;-0.8337360008193527;-0.01642200702984474;-0.01642203677418295;1.8766420573120067e-08;0.015567755370279887;0.015566524721654203
52.944765;1.0554571855880657;2.776316936565112e-07;2.0904358505037126e-07;-0.016429232554172446;-0.01556666220570369;1.0551196861034087;10.000740837904274;-0.8337360009606344;-0.016422006218116084;-0.016422036980692025;1.9411775435556782e-08;0.015567775550415415;0.015566485799191877
52.954765;1.0554595084768932;2.7661341218741703e-07;2.0949726738989303e-07;-0.016429232922160114;-0.015566661756127646;1.0551195165855094;10.000749489969719;-0.8337360010855667;-0.016422005415886422;-0.016422037171923767;2.005077623062758e-08;0.015567795067829899;0.015566448680680151
52.964765;1.055461846825735;2.755974734825537e-07;2.0996824942640572e-07;-0.01642923327691732;-0.015566661285860926;1.055119264214217;10.00075770296881;-0.8337360011935037;-0.0164220046236477;-0.01642203734776101;2.0684249882733346e-08;0.015567813953185414;0.015566413473339648
52.974765;1.055464191618238;2.7458552789441507e-07;2.104553293251018e-07;-0.016429233615584515;-0.015566660794800631;1.0551189294259788;10.000765387955328;-0.8337360012841362;-0.016422003841862452;-0.016422037507868095;2.1313299935073105e-08;0.015567832234902193;0.015566380262511672
52.984765;1.0554665326653245;2.7357911923918196e-07;2.109572358753023e-07;-0.016429233935908772;-0.015566660282811017;1.0551185129597624;10.00077245856208;-0.8337360013573112;-0.01642200307111103;-0.016422037651657968;2.19388906183821e-08;0.015567849948325102;0.015566349111876494
52.994765;1.0554688597515025;2.7257952618860517e-07;2.1147293288508476e-07;-0.01642923423621409;-0.015566659749830061;1.0551180167884144;10.000778825700953;-0.8337360014128;-0.01642200231213297;-0.016422037778359468;2.256171719525588e-08;0.015567867135043479;0.015566320059439948
53.004765;1.0554711635426102;2.715873774595115e-07;2.120015509195972e-07;-0.01642923451512799;-0.015566659195924265;1.0551174444257727;10.000784396462585;-0.8337360014502272;-0.01642200156574744;-0.016422037887029197;2.3182603487346507e-08;0.01556788384113873;0.01556629310846524
53.014765;1.0554734353348743;2.706025876175568e-07;2.1254216595943934e-07;-0.01642923477129629;-0.01556665862115012;1.0551168006112865;10.000789084315995;-0.8337360014693068;-0.01642200083281468;-0.016422037976567775;2.3802931176471863e-08;0.015567900121893252;0.015566268226329904
53.024765;1.0554756661654234;2.6962472171065797e-07;2.130936061819514e-07;-0.016429235003416257;-0.015566658025465403;1.0551160910811666;10.000792823160937;-0.8337360014701091;-0.016422000114030586;-0.016422038045799642;2.4424513193413524e-08;0.015567916044409583;0.015566245349432751
53.034765;1.0554778465583057;2.686533652670424e-07;2.1365437359383706e-07;-0.016429235210605773;-0.015566657408985003;1.0551153229044352;10.000795573705574;-0.8337360014529651;-0.016421999409653255;-0.016422038093523515;2.5049111412318116e-08;0.015567931684195006;0.015566224388716438
53.044765;1.0554799670186161;2.6768815789596034e-07;2.1422290344722568e-07;-0.016429235392703002;-0.015566656772203006;1.0551145046967465;10.000797321897037;-0.8337360014182094;-0.016421998719601236;-0.01642203811867528;2.567818650547369e-08;0.015567947116144046;0.015566205242939406
53.054765;1.0554820190335503;2.6672859809064386e-07;2.147978668459836e-07;-0.01642923555006113;-0.015566656115937934;1.0551136458283412;10.000798075746198;-0.8337360013661034;-0.016421998043832566;-0.016422038120619306;2.6312903244563112e-08;0.015567962407914145;0.015566187814211785
53.064765;1.0554839964750518;2.657739655255205e-07;2.1537813969976384e-07;-0.01642923568303451;-0.015566655441370848;1.0551127549805264;10.000797858957235;-0.8337360012969988;-0.016421997382588146;-0.016422038099287117;2.695417697155481e-08;0.015567977625539022;0.015566172014115039
53.074765;1.0554858961263383;2.64823481329101e-07;2.1596274174905175e-07;-0.016429235791761625;-0.015566654750221225;1.0551118386709941;10.000796700678784;-0.8337360012116267;-0.01642199673635283;-0.01642203805506217;2.7602885453332035e-08;0.015567992841236092;0.015566157767145882
53.084765;1.0554877164506333;2.638765719186647e-07;2.165508848248312e-07;-0.016429235876398794;-0.015566654044789567;1.055110900129198;10.000794625081753;-0.8337360011111851;-0.01642199610567638;-0.016422037988507214;2.8260088818660342e-08;0.015568008131311106;0.015566145017373011
53.094765;1.0554894560179653;2.6293301104358027e-07;2.171419222998091e-07;-0.0164292359373979;-0.0155666533278223;1.0551099395969983;10.000791644309189;-0.8337360009971098;-0.016421995491019706;-0.01642203790020152;2.8926869745848234e-08;0.015568023567419233;0.01556613372433159
53.104765;1.0554911133571723;2.619927729352167e-07;2.17735286626046e-07;-0.016429235975446037;-0.015566652602358816;1.055108956014238;10.00078775925338;-0.8337360008708632;-0.016421994892634555;-0.016422037790818907;2.960389984819772e-08;0.015568039208456227;0.015566123844336812
53.114765;1.0554926878347521;2.6105564766954664e-07;2.1833052100262433e-07;-0.016429235991263818;-0.01556665187160963;1.0551079482799444;10.000782968881317;-0.8337360007339721;-0.016421994310406723;-0.016422037661168114;3.029111373767405e-08;0.015568055094583467;0.015566115323850545
53.124765;1.055494179954296;2.6012091479159026e-07;2.1892727455917063e-07;-0.016429235985642686;-0.015566651138653607;1.0551069154436135;10.000777282489862;-0.8337360005881165;-0.016421993743733595;-0.01642203751205574;3.098773750294212e-08;0.015568071241451528;0.01556610811176409
53.134765;1.0554955909070047;2.5918751118010123e-07;2.1952520175046324e-07;-0.016429235959485613;-0.015566650406050068;1.0551058568145424;10.000770725589604;-0.8337360004350648;-0.016421993191693022;-0.016422037344146958;3.169253210394659e-08;0.015568087638782604;0.01556610215819852
53.144765;1.0554969224502453;2.582545896643346e-07;2.2012386390592934e-07;-0.016429235913527452;-0.015566649675806767;1.0551047719872697;10.000763336946683;-0.8337360002766622;-0.016421992653434688;-0.016422037158008253;3.240398274015431e-08;0.015568104260310665;0.01556609739657878
53.154765;1.0554981770494027;2.5732178313074344e-07;2.2072270302409003e-07;-0.016429235848131264;-0.01556664894962587;1.0551036601072292;10.000755164950688;-0.8337360001149368;-0.01642199212824641;-0.016422036954353597;3.312055915458564e-08;0.01556812108015499;0.015566093744453604
53.164765;1.055499357646994;2.5638902358298947e-07;2.2132102226796687e-07;-0.01642923576350596;-0.015566648228999919;1.0551025193905452;10.00074626497316;-0.8337359999519148;-0.016421991615224472;-0.016422036734305128;3.384102826539003e-08;0.015568138077340705;0.015566091123961184
53.174765;1.0555004675734523;2.5545639331326754e-07;2.2191793589908671e-07;-0.01642923565997688;-0.015566647515149348;1.0551013478689222;10.000736694639643;-0.8337359997892075;-0.016421991113049143;-0.016422036499444636;3.456436246581308e-08;0.015568155223978718;0.01556608946556703
53.184765;1.05550151057683;2.545242506604175e-07;2.2251248649632326e-07;-0.016429235538037188;-0.015566646808961826;1.0551001446928894;10.000726514118876;-0.8337359996279661;-0.01642199062006704;-0.016422036251559455;3.5289341208962425e-08;0.01556817247568199;0.015566088691378665
53.194765;1.0555024902796877;2.5359341022142576e-07;2.2310396000366622e-07;-0.01642923539830403;-0.015566646110913204;1.0550989109699007;10.00071579101544;-0.8337359994691527;-0.0164219901345453;-0.016422035992281002;3.601454499340493e-08;0.015568189771227805;0.015566088709395551
53.204765;1.0555034096938487;2.5266510422895303e-07;2.2369205523539596e-07;-0.01642923524144706;-0.015566645421041114;1.0550976495394242;10.00070459738818;-0.8337359993136854;-0.01642198965491534;-0.016422035722949584;3.673869053989116e-08;0.01556820703334866;0.015566089425676026
53.214765;1.0555042716335294;2.5174073264694345e-07;2.2427687190816498e-07;-0.016429235068178682;-0.015566644739070557;1.0550963642677507;10.000693002633254;-0.8337359991624993;-0.01642198917992131;-0.01642203544465546;3.746064803481439e-08;0.015568224172085374;0.015566090757396516
53.224765;1.055505079426452;2.5082160828544653e-07;2.248589521540263e-07;-0.01642923487933719;-0.015566644064632675;1.0550950592989135;10.000681074550123;-0.8337359990165648;-0.016421988708738962;-0.016422035158181376;3.817915189026166e-08;0.015568241095338655;0.015566092641364083
53.234765;1.055505836763221;2.4990885043421074e-07;2.2543927093471183e-07;-0.01642923467591083;-0.015566643397446787;1.0550937378975702;10.000668881735315;-0.8337359988768368;-0.016421988241084654;-0.016422034863946673;3.8892724603310315e-08;0.015568257723104169;0.015566095038407678
53.244765;1.055506546607131;2.4900342322320604e-07;2.2601907809583053e-07;-0.016429234459031782;-0.015566642737353108;1.0550924019103824;10.000656487639265;-0.8337359987442516;-0.016421987777174064;-0.016422034562230067;3.959990499039004e-08;0.0155682739976877;0.015566097931869052
53.254765;1.0555072103911154;2.48106231941973e-07;2.2659971983780457e-07;-0.016429234230034184;-0.015566642084250489;1.055091052676317;10.000643943326608;-0.8337359986196887;-0.016421987317461986;-0.01642203425338321;4.029928575518911e-08;0.015568289881757819;0.015566101324579524
53.264765;1.0555078286625739;2.4721822536001545e-07;2.2718246436718247e-07;-0.016429233990480244;-0.015566641438110675;1.0550896917136698;10.000631283011767;-0.8337359985039547;-0.016421986862403853;-0.016422033937631156;4.0989254685834165e-08;0.015568305343940757;0.015566105237651763
53.274765;1.0555084024258456;2.46340495873342e-07;2.2776845016778486e-07;-0.016429233742126712;-0.01556664079910518;1.0550883200111696;10.000618520834863;-0.8337359983978905;-0.016421986412469343;-0.016422033614823202;4.1668084861037995e-08;0.01556832034478666;0.01556610970441899
53.284765;1.0555089333551395;2.454742595254719e-07;2.2835881565093016e-07;-0.016429233486801774;-0.015566640167656976;1.0550869375781815;10.000605655940195;-0.8337359983022629;-0.016421985968269357;-0.01642203328447088;4.233443235227383e-08;0.015568334837425622;0.015566114755585076
53.294765;1.055509422701462;2.446206119547965e-07;2.2895460218335859e-07;-0.016429233226068346;-0.015566639544313421;1.055085544441816;10.00059268549513;-0.8337359982173679;-0.01642198553050404;-0.01642203294582195;4.298754217854353e-08;0.015568348777514009;0.01556612040830806
