time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.304765;1.0555098699545817;2.4378034057455536e-07;2.2955633956717652e-07;-0.016429232960834712;-0.015566638929505475;1.0550841414551089;10.000579614402296;-0.8337359981428494;-0.01642198509979551;-0.016422032597965954;4.362710070168254e-08;0.01556836212411186;0.015566126667300235
53.314765;1.055510272351661;2.42954086117519e-07;2.3016388606989494e-07;-0.016429232691272576;-0.015566638323274314;1.055082729992282;10.00056645941059;-0.8337359980779526;-0.016421984676789157;-0.016422032240141247;4.425311895535787e-08;0.015568374835689628;0.015566133523149601
53.324765;1.0555106258363887;2.4214259382122296e-07;2.3077672965294112e-07;-0.01642923241711179;-0.015566637725228634;1.055081311946669;10.000553247857797;-0.8337359980219402;-0.016421984262384295;-0.016422031871923655;4.486577260105964e-08;0.015568386875905164;0.015566140942709413
53.334765;1.0555109264699207;2.4134669946161174e-07;2.3139428713163813e-07;-0.0164292321380021;-0.015566637134844697;1.0550798900170608;10.000540006708025;-0.8337359979743455;-0.016421983857691263;-0.0164220314930476;4.54651346766407e-08;0.015568398224683365;0.015566148867457023
53.344765;1.0555111710980076;2.405671231207283e-07;2.3201585908464162e-07;-0.016429231853542628;-0.015566636551849658;1.0550784664650958;10.000526752243786;-0.8337359979348462;-0.01642198346402144;-0.016422031103194058;4.6051002945548604e-08;0.015567408885921867;0.015565157229145508
53.354765;1.0555113573358994;2.398043808184842e-07;2.3264055533890148e-07;-0.01642923156308374;-0.015566635976501568;1.055077041084013;10.000513496463212;-0.8337359979029559;-0.016421983083139188;-0.016422030702021154;4.6622946048589856e-08;0.015567418888708521;0.015565165975988506
53.364765;1.055511483341018;2.390590158249948e-07;2.3326752414686187e-07;-0.016429231265831727;-0.015566635409736837;1.0550756110029305;10.000500259389394;-0.8337359978779713;-0.016421982717339537;-0.016422030289239192;4.718064578543881e-08;0.015567428279060111;0.015565175087410755
53.374765;1.0555115478160109;2.383318998405171e-07;2.33896157194759e-07;-0.016429230961211995;-0.015566634853145014;1.0550741722910808;10.000487069781276;-0.8337359978591542;-0.016421982369123466;-0.016422029864524696;4.7724280336389144e-08;0.01556743710674402;0.015565184565374767
53.384765;1.0555115499590584;2.3762418006252742e-07;2.3452595852338759e-07;-0.016429230649065877;-0.015566634308711245;1.0550727217370537;10.00047396148017;-0.8337359978457414;-0.016421982040688274;-0.01642202942744476;4.825440408040988e-08;0.015567445415159843;0.015565194417251038
53.394765;1.055511488905285;2.3693706351286377e-07;2.351563111520794e-07;-0.016429230329670242;-0.015566633778439632;1.0550712580416401;10.000460973542737;-0.8337359978367701;-0.016421981733626568;-0.01642202897750415;4.8771484370198895e-08;0.015567453237999575;0.015565204644108254
53.404765;1.055511363445462;2.362718191039236e-07;2.3578639631272427e-07;-0.016429230003696588;-0.015566633264157203;1.0550697819722246;10.000448146351449;-0.833735997831091;-0.016421981449099277;-0.016422028514176772;4.927581897807107e-08;0.015567460604574037;0.015565215237034538
53.414765;1.0555111722312926;2.356297948247192e-07;2.3641519729705463e-07;-0.016429229672091965;-0.015566632767585851;1.0550682954181139;10.000435513569437;-0.8337359978275724;-0.016421981188231738;-0.01642202803698706;4.976785408554263e-08;0.01556746754141462;0.015565226177313079
53.424765;1.0555109136329262;2.3501224338587075e-07;2.3704144020617763e-07;-0.016429229335928854;-0.015566632290390417;1.0550668001798422;10.000423101749103;-0.8337359978252491;-0.01642198095226772;-0.016422027545791428;5.024835518699277e-08;0.015567474063218623;0.015565237433961272
53.434765;1.0555105854071083;2.3442011824700784e-07;2.3766346139484415e-07;-0.016429228996381388;-0.01556663183402988;1.0550652976678647;10.000410937787436;-0.8337359978233361;-0.016421980742363382;-0.016422027040996923;5.0718246007616385e-08;0.015567480168943956;0.015565248964066757
53.444765;1.055510184765065;2.3385397141989705e-07;2.3827915881497124e-07;-0.01642922865477229;-0.015566631399601122;1.0550637893662023;10.000399054623886;-0.833735997821145;-0.01642198055928203;-0.016422026523386514;5.117828424812892e-08;0.015567485848284055;0.015565260720835828
53.454765;1.055509708687552;2.333139554243456e-07;2.3888615069540304e-07;-0.016429228312427137;-0.015566630987758356;1.0550622771180242;10.00038749025654;-0.8337359978180925;-0.01642198040324109;-0.01642202599387776;5.16288754870753e-08;0.015567491091913634;0.015565272658497505
53.464765;1.0555091540721604;2.3279980329339505e-07;2.394820288669805e-07;-0.016429227970397395;-0.015566630598616477;1.055060763091806;10.000376278925854;-0.8337359978137989;-0.016421980273959236;-0.016422025453540757;5.207018729798459e-08;0.015567495897057524;0.015565284728118176
53.474765;1.0555085182387323;2.3231086197265693e-07;2.4006452802950947e-07;-0.016429227629390402;-0.015566630231690238;1.0550592489901258;10.000365442779156;-0.8337359978080505;-0.01642198017086741;-0.016422024903609528;5.25022887440538e-08;0.01556750026066291;0.015565296877930096
53.484765;1.0555077997830926;2.3184651476506388e-07;2.4063156241191483e-07;-0.016429227289984378;-0.015566629885999068;1.0550577348027268;10.000354992203487;-0.8337359978007296;-0.01642198009336732;-0.01642202434547271;5.2925086984006433e-08;0.015567504173200226;0.015565309067648468
53.494765;1.0555069976797302;2.3140675602041772e-07;2.4118123869619436e-07;-0.016429226952758485;-0.015566629560428237;1.0550562191828603;10.000344927505864;-0.8337359977919117;-0.01642198004102573;-0.016422023780775275;5.333827741064466e-08;0.015567507627981297;0.015565321280321173
53.504765;1.0555061089912692;2.3099233798693813e-07;2.417118718355106e-07;-0.01642922661807402;-0.015566629254241807;1.0550547015011762;10.000335239331719;-0.8337359977819686;-0.016421980013596453;-0.016422023211407743;5.3741585419302315e-08;0.015567510636132867;0.015565333519862244
53.514765;1.055505128573533;2.3060449617922983e-07;2.4222181201442673e-07;-0.016429226285794574;-0.015566628967299743;1.0550531830348122;10.000325912081985;-0.8337359977714742;-0.016421980010842472;-0.01642202263939999;5.4135230850973293e-08;0.015567513230904346;0.015565345812969773
53.524765;1.055504050897923;2.3024464539873149e-07;2.4270914947303663e-07;-0.016429225955182345;-0.015566628699957532;1.0550516660274047;10.000316926400808;-0.8337359977610747;-0.016421980032397268;-0.016422022066923718;5.452020191985394e-08;0.01556751545687074;0.015565358223546683
53.534765;1.0555028713336188;2.2991423864570332e-07;2.4317170760339633e-07;-0.016429225624978436;-0.015566628453130397;1.0550501519828481;10.000308262045719;-0.8337359977515438;-0.01642198007771016;-0.01642202149631348;5.489801130576732e-08;0.01556751735276051;0.015565370856386644
53.544765;1.0555015860353594;2.2961460221557806e-07;2.4360737998904243e-07;-0.016429225293786036;-0.01556662822836072;1.0550486413395066;10.000299902824903;-0.8337359977438301;-0.016421980145968948;-0.016422020929967227;5.527020137297096e-08;0.015567518942863599;0.015565383837643686
53.554765;1.0555001915237958;2.2934666523795585e-07;2.4401443488104843e-07;-0.016429224960561845;-0.01556662802753085;1.0550471344115966;10.000291834402462;-0.8337359977389459;-0.016421980236107928;-0.016422020370174758;5.56380069232437e-08;0.01556752024766125;0.015565397286624642
53.564765;1.05549868481098;2.2911091669803978e-07;2.443915524629104e-07;-0.01642922462478851;-0.015566627852426367;1.055045631721447;10.000284034192944;-0.8337359977378906;-0.016421980346845846;-0.016422019819034964;5.600213163285745e-08;0.015567521309488349;0.015565411298237436
53.574765;1.055497063681516;2.2890760029463925e-07;2.447376669280301e-07;-0.016429224286320883;-0.015566627704441493;1.0550441335012928;10.00027646491586;-0.8337359977416774;-0.016421980476640875;-0.016422019278502942;5.6362737244455e-08;0.015567522209483594;0.015565425946357455
53.584765;1.0554953268412388;2.287367836809875e-07;2.4505182808466253e-07;-0.016429223945141135;-0.01556662758462833;1.0550426394593846;10.000269078795451;-0.8337359977513261;-0.016421980623613913;-0.016422018750590274;5.67197328427449e-08;0.015567523059352315;0.01556544129698771
53.594765;1.055493474001127;2.2859829350369838e-07;2.4533323818397e-07;-0.016429223601231842;-0.015566627493995708;1.0550411493228824;10.000261825570487;-0.8337359977677746;-0.016421980785513123;-0.016422018237631182;5.7072942570848364e-08;0.015567523979889879;0.01556545740917701
53.604765;1.0554915057360452;2.2849167917941672e-07;2.455814436809525e-07;-0.016429223254686896;-0.015566627433611991;1.0550396635498112;10.000254654566389;-0.8337359977917804;-0.016421980959749432;-0.016422017742113642;5.742208407884273e-08;0.015567525081188072;0.01556547432525471
53.614765;1.0554894232293408;2.284161736622375e-07;2.4579642566953867e-07;-0.016429222905869272;-0.015566627404366108;1.0550381831436373;10.000247515796072;-0.8337359978238352;-0.01642198114342155;-0.016422017266096243;5.7766783992496844e-08;0.015567526450990693;0.015565492072468098
53.624765;1.055487227872787;2.283706420372501e-07;2.459784304991306e-07;-0.01642922255536076;-0.015566627406801812;1.0550367090157187;10.000240367587836;-0.8337359978641874;-0.016421981333369366;-0.016422016810999956;5.8106547154565755e-08;0.015567528159010989;0.015565510677280707
53.634765;1.0554849207259365;2.2835366538936004e-07;2.461278549149774e-07;-0.016429222203760113;-0.015566627441390951;1.0550352419058242;10.00023318718853;-0.8337359979130384;-0.016421981526309325;-0.016422016378046748;5.844077129248421e-08;0.015567530270417426;0.015565530165429097
53.644765;1.0554825024100076;2.283637229620415e-07;2.462453672239907e-07;-0.01642922185156338;-0.015566627508880297;1.0550337824891638;10.000225976201143;-0.833735997970652;-0.016421981718989204;-0.016422015968714607;5.8768940469485967e-08;0.015567532852273039;0.01556555054363871
53.654765;1.0554799735007587;2.2839922551396175e-07;2.4633194900508483e-07;-0.016429221499171504;-0.01556662761020642;1.0550323310869845;10.000218755814243;-0.8337359980372303;-0.016421981908413864;-0.01642201558456373;5.909081226790131e-08;0.015567535970427664;0.015565571790516592
53.664765;1.0554773346912427;2.2845845655791088e-07;2.4638861904485674e-07;-0.016429221146938153;-0.01556662774626481;1.0550308871371101;10.000211559602645;-0.8337359981127068;-0.01642198209197129;-0.01642201522672409;5.940650787209862e-08;0.01556753967995667;0.015565593864922482
53.674765;1.0554745867346087;2.2853963966392697e-07;2.464161037973062e-07;-0.016429220795306537;-0.015566627917965974;1.0550294489288699;10.00020442875843;-0.8337359981965946;-0.016421982267304926;-0.016422014895708673;5.9716463785211e-08;0.01556754401633438;0.015565616715890431
53.684765;1.0554717306447787;2.2864105949159163e-07;2.464148366718276e-07;-0.016429220444923034;-0.015566628126466345;1.0550280139403871;10.000197403289068;-0.8337359982880294;-0.016421982432230146;-0.016422014591562364;6.002116021413108e-08;0.015567548991876436;0.015565640285916428
53.694765;1.055468768053928;2.287610778625119e-07;2.463851328720334e-07;-0.016429220096520647;-0.015566628373353871;1.0550265793377895;10.000190516700883;-0.8337359983860197;-0.016421982584761647;-0.01642201431409802;6.032086983772076e-08;0.0155675545896024;0.015565664516265709
53.704765;1.0554657018729479;2.2889814504078674e-07;2.46327218315351e-07;-0.016429219750697634;-0.015566628660666685;1.0550251421782253;10.000183799689111;-0.8337359984897554;-0.01642198272310756;-0.01642201406316265;6.061566623546724e-08;0.015567560758169409;0.015565689356322724
53.714765;1.0554625369749084;2.290509591755193e-07;2.46241266084927e-07;-0.01642921940776463;-0.015566628990688731;1.055023699851309;10.000177278624948;-0.8337359985987981;-0.016421982845679053;-0.016422013838920835;6.090552351134707e-08;0.015567567421252444;0.015565714761792492
53.724765;1.0554592799996683;2.2921857652302125e-07;2.461276532883797e-07;-0.01642921906774435;-0.015566629365594654;1.055022250817479;10.000170966759635;-0.8337359987130629;-0.016421982951062068;-0.016422013641977;6.119038076912786e-08;0.015567574502734929;0.01556574068355382
53.734765;1.0554559385791813;2.294002554887122e-07;2.4598716175182826e-07;-0.016429218730594334;-0.015566629787021278;1.055020794765579;10.000164860609187;-0.8337359988327236;-0.01642198303802968;-0.016422013473075973;6.14701773974172e-08;0.015567581952845208;0.01556576706363843
53.744765;1.0554525207125915;2.295952397619912e-07;2.458208622030073e-07;-0.016429218396427844;-0.015566630255772016;1.0550193320339913;10.000158944790847;-0.8337359989581763;-0.01642198310575979;-0.016422013332571015;6.174488016024057e-08;0.015567589755396837;0.015565793835523282
53.754765;1.0554490344830887;2.2980275315090444e-07;2.456298766646376e-07;-0.016429218065503775;-0.015566630771790659;1.0550178625614595;10.000153198627922;-0.8337359990900177;-0.016421983153978657;-0.01642201322021049;6.201459520950301e-08;0.015567597916705072;0.015565820922106241
53.764765;1.055445488495708;2.300221852733739e-07;2.454152180512589e-07;-0.01642921773821054;-0.015566631334181019;1.0550163848160117;10.00014759738068;-0.8337359992289187;-0.016421983182809782;-0.01642201313538388;6.227956865690914e-08;0.015567606447551941;0.015565848237691688
53.774765;1.0554418924303082;2.302532269668182e-07;2.4517769809186844e-07;-0.0164292174150984;-0.015566631941338359;1.0550148958963308;10.000142111613421;-0.8337359993755137;-0.01642198319257589;-0.016422013077442656;6.254002212195689e-08;0.015567615349210893;0.015565875698061673
53.784765;1.0554382563984461;2.304958322493502e-07;2.4491792594525334e-07;-0.016429217096682935;-0.015566632591438275;1.0550133927005867;10.00013671460483;-0.8337359995305137;-0.016421983183702853;-0.01642201304583876;6.279612914116378e-08;0.015567624617855165;0.01556590322921767
53.794765;1.0554345901283217;2.30750268721994e-07;2.446364749988327e-07;-0.016429216783196105;-0.015566633282978817;1.05501187260043;10.000131394323178;-0.8337359996947711;-0.016421983156566077;-0.01642201304019728;6.304795528281795e-08;0.015567634257122816;0.015565930762704322
53.804765;1.0554309032962645;2.3101727820860562e-07;2.4433404568402005e-07;-0.01642921647457389;-0.015566634014921425;1.0550103333770167;10.000126153237241;-0.8337359998690185;-0.016421983111214664;-0.01642201306041275;6.329525857839468e-08;0.015567644276091268;0.015565958225478566
53.814765;1.0554272055309286;2.312979497064661e-07;2.440113840760804e-07;-0.016429216170638448;-0.015566634786354623;1.0550087726203332;10.000120993088418;-0.8337360000535492;-0.01642198304716708;-0.016422013106663597;6.353750607459796e-08;0.015567654679994455;0.015565985539041576
53.824765;1.055423505325389;2.3159346036790148e-07;2.4366906974894417e-07;-0.016429215871422365;-0.015566635596105213;1.0550071866582316;10.00011590495237;-0.8337360002480796;-0.016421982963513063;-0.016422013179288642;6.377402368851737e-08;0.015567665471626737;0.015566012625649425
53.834765;1.0554198094511176;2.3190491518150216e-07;2.4330727792172875e-07;-0.01642921557739489;-0.015566636442677835;1.0550055704681207;10.000110877368774;-0.8337360004517016;-0.016421982859286016;-0.016422013278577813;6.400401003835077e-08;0.01556767665610487;0.015566039415424972
53.844765;1.055416123649475;2.322330829097767e-07;2.429256413167856e-07;-0.01642921528938276;-0.01556663732424225;1.0550039192652092;10.00010590988509;-0.8337360006629407;-0.016421982733757355;-0.016422013404634707;6.422652408122002e-08;0.015567688237211788;0.015566065846060868
53.854765;1.0554124536462026;2.3257825637766683e-07;2.425235658340696e-07;-0.0164292150084666;-0.015566638238593377;1.055002230063318;10.000101016072726;-0.8337360008799728;-0.016421982586443083;-0.01642201355745662;6.444061297603401e-08;0.015567700214496655;0.015566091847899298
53.864765;1.055408805775322;2.3294033631832125e-07;2.4210076110563516e-07;-0.016429214735990474;-0.015566639183433623;1.055000501498161;10.000096216548764;-0.8337360011008603;-0.016421982417065998;-0.01642201373701282;6.46454136547497e-08;0.015567712585953988;0.015566117333125865
53.874765;1.0554051876265673;2.333188616553615e-07;2.4165724618905164e-07;-0.016429214473444774;-0.015566640156681277;1.0549987324112917;10.000091532745376;-0.8337360013237398;-0.016421982225702413;-0.016422013943113035;6.484003442567953e-08;0.015567725347415955;0.015566142204849415
53.884765;1.0554016085063782;2.337131306543114e-07;2.411928979479061e-07;-0.016429214222295912;-0.015566641156331353;1.0549969211227574;10.000086990054289;-0.833736001546925;-0.01642198201288531;-0.016422014175207226;6.502345692431678e-08;0.015567738487565801;0.0155661663642842
53.894765;1.0553980788766935;2.3412241182178895e-07;2.4070730072437844e-07;-0.01642921398393039;-0.01556664218019091;1.0549950660721004;10.000082626842431;-0.8337360017689133;-0.016421981779393184;-0.01642201443217589;6.519457488155376e-08;0.01556775198503366;0.015566189702849367
53.904765;1.0553946092294433;2.3454595986833556e-07;2.4020001085673516e-07;-0.016429213759489476;-0.015566643225901485;1.0549931667344368;10.000078492768502;-0.8337360019884258;-0.01642198152589942;-0.016422014712227314;6.53521420635333e-08;0.015567765808192094;0.015566212098877905
53.914765;1.0553912092408697;2.3498289528802148e-07;2.3967072921655284e-07;-0.01642921354956005;-0.015566644291046863;1.0549912237885313;10.000074633423225;-0.8337360022044862;-0.01642198125285431;-0.016422015013137066;6.54947017517347e-08;0.015567779913783164;0.015566233428056036
53.924765;1.0553878872982358;2.3543207335784732e-07;2.3911929761895835e-07;-0.016429213354060015;-0.015566645373159289;1.0549892387423738;10.000071080525142;-0.8337360024163326;-0.016421980960603582;-0.016422015332596736;6.5620702899187e-08;0.015567794247076142;0.015566253570743335
53.934765;1.0553846501291564;2.3589196520540214e-07;2.385457591955108e-07;-0.016429213172348058;-0.015566646469756841;1.0549872141039895;10.000067853060454;-0.8337360026231821;-0.016421980649544598;-0.01642201566832086;6.572872292840396e-08;0.015567808747580918;0.015566272406419274
53.944765;1.0553815025105555;2.3636073815514894e-07;2.3795052766217607e-07;-0.016429213003326434;-0.015566647578430456;1.054985154195608;10.000064957773533;-0.8337360028241633;-0.016421980320315745;-0.016422016018072923;6.58176436702491e-08;0.015567823358347794;0.015566289815359957
53.954765;1.055378447900495;2.3683659673585954e-07;2.3733459080378556e-07;-0.016429212845582707;-0.015566648696886929;1.0549830653614158;10.00006238902669;-0.8337360030184804;-0.016421979973935123;-0.01642201637981414;6.588676391174781e-08;0.015567838029636502;0.015566305700561283
53.964765;1.055375490050124;2.3731801046463573e-07;2.366994942493943e-07;-0.01642921269766459;-0.015566649822897984;1.0549809551243228;10.000060135849914;-0.8337360032055641;-0.016421979611797984;-0.016422016751850052;6.593584018480222e-08;0.015567852708070434;0.015566320003344148
53.974765;1.0553726337310845;2.3780354723141086e-07;2.3604698971321821e-07;-0.01642921255840213;-0.015566650954183327;1.0549788309866486;10.000058195596122;-0.8337360033851109;-0.01642197923566915;-0.01642201713283533;6.596496551382656e-08;0.01556786732282876;0.015566332695407574
53.984765;1.0553698836727006;2.382915471041352e-07;2.3537877881239927e-07;-0.01642921242717288;-0.015566652088378439;1.054976699570497;10.00005658064765;-0.8337360035571059;-0.016421978847734924;-0.016422017521687298;6.59742953575951e-08;0.015567881787300201;0.015566343762976113
53.994765;1.0553672434857693;2.387799663972244e-07;2.3469666600948273e-07;-0.01642921230385522;-0.015566653223094196;1.0549745665288925;10.000055311207293;-0.8337360037219035;-0.01642197845063489;-0.01642201791764208;6.596378791422049e-08;0.015567896013611944;0.015566353193757616
54.004765;1.055364715960955;2.3926647821509034e-07;2.3400284124737326e-07;-0.016429212188429014;-0.015566654355852255;1.0549724368997044;10.000054409963848;-0.8337360038803068;-0.016421978047356484;-0.016422018320535556;6.593320399393324e-08;0.01556790992617126;0.015566360972271681
54.014765;1.05536230371481;2.3974877221258574e-07;2.3329987962786168e-07;-0.01642921208081958;-0.015566655483926559;1.0549703149902225;10.000053906281826;-0.8337360040335492;-0.01642197764098616;-0.016422018730947296;6.588238462760358e-08;0.015567923463504255;0.015566367082814447
54.024765;1.0553600092691218;2.402247530415589e-07;2.325904266786785e-07;-0.016429211981182485;-0.015566656604362029;1.0549682037490418;10.000053835295908;-0.8337360041831576;-0.016421977234528463;-0.01642201914992487;6.581146656634673e-08;0.015567936564571385;0.015566371507858738
54.034765;1.0553578348317036;2.4069239714251327e-07;2.318768688150784e-07;-0.016429211890007744;-0.015566657714166657;1.0549661043720275;10.00005422784335;-0.8337360043307189;-0.016421976830874895;-0.016422019578512137;6.57208768199894e-08;0.015567949150219822;0.015566374228464653
54.044765;1.0553557819267123;2.411496678459599e-07;2.3116111268496717e-07;-0.016429211807920396;-0.015566658810456872;1.0549640164445764;10.00005510756642;-0.8337360044776875;-0.0164219764327766;-0.016422020017451557;6.561126510301125e-08;0.015567961115974343;0.015566375237897568
54.054765;1.0553538511475176;2.415947921417071e-07;2.3044450732076297e-07;-0.01642921173556915;-0.015566659890486058;1.0549619383561637;10.000056498990787;-0.8337360046253123;-0.01642197604272452;-0.01642202046717221;6.548353042840538e-08;0.01556797233994005;0.015566374551426574
54.064765;1.0553520425172733;2.420265319667497e-07;2.2972798652590167e-07;-0.016429211673518827;-0.01556666095166874;1.0549598677285434;10.000058428574773;-0.8337360047746227;-0.016421975662799865;-0.016422020927789056;6.533892052656661e-08;0.015567982696025592;0.015566372200656731
54.074765;1.0553503561210584;2.424442370501705e-07;2.290121967056762e-07;-0.016429211622043177;-0.015566661991679921;1.0549578016901604;10.000060914624973;-0.8337360049264139;-0.016421975294714147;-0.016422021398879043;6.517895125021999e-08;0.015567992064690438;0.015566368227189875
54.084765;1.0553487918190603;2.42847866881802e-07;2.2829746842752487e-07;-0.016429211581092475;-0.015566663008509772;1.05495573662068;10.00006396081062;-0.833736005081173;-0.016421974940036898;-0.016422021879315307;6.500506911113597e-08;0.015568000342518174;0.015566362678629281
54.094765;1.0553473483046911;2.4323798793049857e-07;2.2758385831345065e-07;-0.016429211550441542;-0.015566664000286385;1.0549536676629834;10.000067559685734;-0.8337360052390346;-0.016421974600265347;-0.016422022367351883;6.48183612068755e-08;0.015568007446708802;0.015566355602158162
54.104765;1.0553460230958338;2.4361547550316314e-07;2.2687124545467676e-07;-0.016429211529778765;-0.015566664964955445;1.0549515889988823;10.00007170078532;-0.833736005399836;-0.01642197427661392;-0.016422022860745532;6.461949423287416e-08;0.01556801330977986;0.015566347044764672
54.114765;1.0553448126799247;2.4398102688365194e-07;2.261592328295141e-07;-0.016429211518732494;-0.015566665900147644;1.0549494946927385;10.000076375908858;-0.833736005563148;-0.016421973969712598;-0.01642202335682614;6.440879647630957e-08;0.015568017872839613;0.015566337058967372
54.124765;1.055343711794239;2.4433492086151586e-07;2.2544700511942065e-07;-0.016429211516850884;-0.015566666803318635;1.0549473792547348;10.000081580878028;-0.8337360057283933;-0.01642197367948595;-0.016422023852551825;6.418646045927745e-08;0.015568021083336755;0.015566325707501494
54.134765;1.055342713616373;2.4467695438205856e-07;2.2473347258679856e-07;-0.016429211523573486;-0.015566667672039517;1.0549452381479356;10.000087316943366;-0.8337360058951082;-0.01642197340543217;-0.016422024344715347;6.39527914071871e-08;0.015568022895719302;0.015566313073039802
54.144765;1.055341811214045;2.450064333097367e-07;2.240174120777721e-07;-0.016429211538365667;-0.01556666850433832;1.0549430686389716;10.000093589926372;-0.8337360060628836;-0.016421973147079643;-0.016422024830384335;6.370832898176279e-08;0.015568023275619566;0.015566299270673593
54.154765;1.055340998418528;2.4532245305506845e-07;2.2329726361413392e-07;-0.01642921156082238;-0.015566669298823312;1.054940870443618;10.000100407461671;-0.8337360062309325;-0.016421972904151923;-0.01642202530718367;6.345380515237134e-08;0.015568022200939738;0.01556628444832481
54.164765;1.055340269903874;2.456242862782357e-07;2.2257105607536106e-07;-0.016429211590447027;-0.015566670054360476;1.0549386455464738;10.000107777089516;-0.8337360063979291;-0.016421972676456374;-0.016422025773213084;6.318988851942762e-08;0.015568019652994512;0.015566268771468258
54.174765;1.0553396211975092;2.4591147993361134e-07;2.2183691857004306e-07;-0.016429211626443486;-0.015566670769644245;1.0549363973043875;10.000115702090115;-0.833736006562282;-0.016421972463896192;-0.01642202622688062;6.291691161342024e-08;0.015568015610458634;0.015566252403491557
54.184765;1.0553390486794385;2.4618375097759603e-07;2.210938023662924e-07;-0.01642921166792475;-0.015566671443173754;1.0549341295563506;10.000124178012458;-0.8337360067224436;-0.01642197226662213;-0.016422026666823703;6.263502543570717e-08;0.015568010057058513;0.015566235491131956
54.194765;1.0553385493401903;2.4644097253758307e-07;2.203416951837571e-07;-0.016429211714262305;-0.015566672073445547;1.0549318467006374;10.000133197633746;-0.8337360068771557;-0.016421972085085595;-0.016422027091934223;6.234454208414343e-08;0.015568002989367469;0.01556621815707825
54.204765;1.055338120292346;2.466832967231351e-07;2.195812485949121e-07;-0.016429211765293297;-0.015566672658974103;1.054929554711371;10.000142757865508;-0.8337360070255962;-0.016421971920059623;-0.016422027501456497;6.204596146922575e-08;0.015567994414867897;0.01556620049988848
54.214765;1.0553377585458894;2.469112186937538e-07;2.1881348600530508e-07;-0.01642921182148236;-0.015566673198346587;1.0549272617989598;10.000152858873495;-0.833736007167256;-0.016421971772554445;-0.01642202789492751;6.173981875330698e-08;0.015567984352283584;0.015566182600584543
54.224765;1.0553374610908939;2.471254623236092e-07;2.1803993388976717e-07;-0.016429211883905753;-0.015566673690510768;1.0549249779919863;10.00016349974548;-0.8337360073017277;-0.016421971643432922;-0.01642202827195332;6.142655782741583e-08;0.01556797283979033;0.015566164537287706
54.234765;1.0553372250261968;2.473268717461545e-07;2.1726287429321348e-07;-0.016429211953963893;-0.015566674134976017;1.054922714543218;10.00017467757652;-0.8337360074287309;-0.01642197153308428;-0.016422028632113197;6.110644310727181e-08;0.015567959938573732;0.015566146399710127
54.244765;1.055337047836883;2.4751649015959483e-07;2.1648532307801293e-07;-0.016429212033147036;-0.01556667453169581;1.0549204837520922;10.000186387532821;-0.8337360075482072;-0.016421971441457725;-0.016422028974965367;6.077958269219703e-08;0.015567945722852852;0.015566128284819116
54.254765;1.05533692753151;2.4769556247458025e-07;2.1571060696413792e-07;-0.016429212122946967;-0.015566674880905434;1.0549182981408496;10.000198619811634;-0.8337360076603175;-0.01642197136822635;-0.01642202929996756;6.044606724237417e-08;0.015567930261872637;0.01556611028370132
54.264765;1.0553368626520185;2.4786523663992263e-07;2.149419334604371e-07;-0.016429212224699306;-0.015566675183143378;1.0549161688204325;10.00021135389532;-0.8337360077655626;-0.016421971312979126;-0.0164220296063987;6.010611947095008e-08;0.015567913603515714;0.015566092482702217
54.274765;1.0553368524933462;2.480264296281148e-07;2.1418234519738373e-07;-0.01642921233943065;-0.015566675439360914;1.0549141045962698;10.000224551857274;-0.8337360078649643;-0.016421971275482106;-0.01642202989346165;5.976012034443405e-08;0.015567895767195961;0.015566074965408308
54.284765;1.0553368972938166;2.481801412097263e-07;2.134347897313375e-07;-0.016429212467807458;-0.015566675650960591;1.0549121122590097;10.00023815678696;-0.8337360079599772;-0.016421971255825986;-0.016422030160454425;5.9408510053109974e-08;0.01556787675086282;0.015566057805015101
54.294765;1.0553369984606404;2.48327718158541e-07;2.127019849232406e-07;-0.016429212610050183;-0.01556667581961462;1.0549101971067532;10.000252102280129;-0.8337360080521858;-0.01642197125429263;-0.016422030406795136;5.905167592339544e-08;0.015567856548040751;0.01556604106760358
54.304765;1.0553371590327754;2.4847081600128436e-07;2.119862759479578e-07;-0.016429212765865186;-0.015566675946917099;1.0549083634763858;10.0002663250582;-0.8337360081431525;-0.016421971271115596;-0.01642203063204619;5.868992093287629e-08;0.015567835162427213;0.015566024826502194
54.314765;1.0553373835774598;2.48611247587365e-07;2.112896190916741e-07;-0.016429212934471683;-0.01556667603417175;1.0549066156118292;10.000280769189086;-0.8337360082344657;-0.016421971306464573;-0.01642203083607732;5.8323518628252574e-08;0.015567812614184454;0.015566009167916403
54.324765;1.055337676774529;2.487508194733548e-07;2.1061353014755788e-07;-0.01642921311469758;-0.015566676082413786;1.0549049579860617;10.000295383053935;-0.8337360083276163;-0.016421971360605137;-0.016422031019167154;5.7952642889422845e-08;0.015567788939470072;0.015565994194012098
54.334765;1.0553380420816971;2.488912664941162e-07;2.0995901802003227e-07;-0.016429213305238895;-0.015566676092430535;1.054903394492131;10.000310115618339;-0.8337360084237428;-0.01642197143388235;-0.016422031181924868;5.7577177634919956e-08;0.01556776418385371;0.015565980034342095
54.344765;1.0553384821855138;2.490343520981445e-07;2.0932666097580926e-07;-0.01642921350500581;-0.015566676064774923;1.0549019279081726;10.000324918326923;-0.8337360085236756;-0.016421971526453964;-0.01642203132512422;5.719683404781615e-08;0.015567738398325518;0.015565966845626396
54.354765;1.055338999649569;2.491819948885873e-07;2.087168754512538e-07;-0.01642921371333349;-0.015566675999969942;1.0549005600349488;10.000339751399334;-0.833736008628143;-0.016421971638038844;-0.016422031449471762;5.681152056602453e-08;0.01556771163932425;0.015565954789461661
54.364765;1.0553395958930973;2.4933615320737193e-07;2.081302589443532e-07;-0.016429213930041126;-0.015566675898706589;1.0548992913568405;10.000354582925814;-0.8337360087378269;-0.016421971767929977;-0.016422031555308848;5.6421400874412236e-08;0.015567683963455935;0.015565944012233705
54.374765;1.0553402701102992;2.494985590913539e-07;2.075677933522226e-07;-0.01642921415533622;-0.015566675761889756;1.0548981205927543;10.000369383832927;-0.8337360088533968;-0.01642197191521568;-0.016422031642394776;5.602661586207818e-08;0.015567655421040107;0.015565934645070705
54.384765;1.0553410196801696;2.4967069775384865e-07;2.070308899764231e-07;-0.01642921438948609;-0.015566675590744636;1.0548970453554083;10.000384129941052;-0.8337360089755459;-0.016421972078962926;-0.016422031709978715;5.5627167425272554e-08;0.01556762604831666;0.015565926815793241
54.394765;1.0553418414867735;2.498538665929702e-07;2.0652127579440207e-07;-0.016429214632429086;-0.015566675386952914;1.0548960634646862;10.000398802787972;-0.833736009104918;-0.016421972258299795;-0.016422031757210402;5.5223192274171204e-08;0.015567595859148907;0.015565920653677361
54.404765;1.0553427331880836;2.500489107430681e-07;2.0604057984056836e-07;-0.016429214883688224;-0.015566675152655786;1.0548951731699043;10.000413381916516;-0.8337360092421261;-0.01642197245240328;-0.016422031783532583;5.4815331759987535e-08;0.015567564852057932;0.015565916283398594
54.414765;1.0553436937719858;2.5025586913856735e-07;2.0558982229533992e-07;-0.016429215142630856;-0.015566674890315801;1.0548943724935962;10.00042783702286;-0.8337360093878797;-0.01642197266036281;-0.016422031788598513;5.4404760632102896e-08;0.015567533023760446;0.01556591382233472
54.424765;1.0553447237887448;2.504739400511303e-07;2.0516933711755685e-07;-0.01642921540869874;-0.015566674602447383;1.0548936596630185;10.00044212884095;-0.8337360095428662;-0.016421972881061012;-0.016422031771861915;5.399287817798753e-08;0.015567500370818813;0.015565913374904391
54.434765;1.0553458256471893;2.507015540266549e-07;2.0477916411234354e-07;-0.016429215681405734;-0.015566674291389863;1.054893034190437;10.000456221103514;-0.8337360097075094;-0.01642197311324233;-0.016422031732394798;5.3581102367522376e-08;0.015567466891176607;0.015565915011022885
54.444765;1.0553470032649261;2.509362555744896e-07;2.0441942018291665e-07;-0.016429215960303806;-0.015566673959406483;1.0548924970719895;10.00047009092101;-0.8337360098819276;-0.016421973355797623;-0.016422031669113005;5.3171003941406835e-08;0.015567432589882805;0.015565918748205834
54.454765;1.0553482609755205;2.5117468728405933e-07;2.0409037277838402e-07;-0.016429216245020542;-0.015566673608972794;1.0548920503776098;10.000483722919734;-0.8337360100659343;-0.01642197360806778;-0.016422031581068187;5.27644780292593e-08;0.015567397470273265;0.015565924549299412
54.464765;1.0553496023553648;2.5141287841263497e-07;2.037922794834893e-07;-0.01642921653519965;-0.015566673242688983;1.0548916965809225;10.000497098511463;-0.8337360102590052;-0.016421973869934037;-0.016422031467458405;5.236357005550083e-08;0.015567361515193456;0.015565932322676026
54.474765;1.0553510294248256;2.516465572263734e-07;2.035252207000009e-07;-0.016429216830245924;-0.01556667286273295;1.0548914378310372;10.00051019831212;-0.8337360104603738;-0.016421974141796154;-0.016422031327503396;5.197013189320199e-08;0.015567324685842938;0.015565941930851106
54.484765;1.0553525426378352;2.5187132427054685e-07;2.0328911267747662e-07;-0.016429217129100483;-0.01556667247049954;1.0548912758267415;10.000523009573786;-0.8337360106691732;-0.01642197442451647;-0.016422031160520847;5.158574312452809e-08;0.0155672869399028;0.015565953215637522
54.494765;1.055354141240879;2.520828944748043e-07;2.0308378136629415e-07;-0.016429217430274003;-0.015566672066841777;1.0548912121002736;10.00053552334031;-0.8337360108845971;-0.016421974719211283;-0.016422030966038455;5.12118490549748e-08;0.015567248245308822;0.01556596602361169
54.504765;1.0553558234463354;2.5227760726027224e-07;2.0290881959754073e-07;-0.016429217732025853;-0.015566671652626802;1.0548912480047425;10.000547728054858;-0.8337360111060602;-0.016421975026955762;-0.016422030743703162;5.0849809224315756e-08;0.015567208581485513;0.015565980214057045
54.514765;1.0553575871181176;2.524529602470835e-07;2.0276335101555076e-07;-0.016429218032541677;-0.015566671229059376;1.0548913845787122;10.000559609833031;-0.8337360113331302;-0.016421975348544036;-0.016422030493249785;5.0500905983534626e-08;0.015567167936506403;0.015565995647360692
54.524765;1.0553594303696854;2.5260775236289097e-07;2.0264611324826473e-07;-0.016429218330019094;-0.01556667079760673;1.054891622515826;10.000571155017623;-0.8337360115653265;-0.01642197568444195;-0.016422030214622813;5.0166515240646325e-08;0.015567126306999437;0.01556601217422608
54.534765;1.0553613505963002;2.527418138000394e-07;2.0255574481849636e-07;-0.01642921862260794;-0.015566670359788887;1.054891961653468;10.000582353102692;-0.833736011802004;-0.016421976035013646;-0.016422029908031138;4.984829131549933e-08;0.015567083700460848;0.015566029640030754
54.544765;1.055363343209872;2.5285556988106776e-07;2.0249090320263448e-07;-0.016429218908357263;-0.015566669917104734;1.0548924004450326;10.000593200377127;-0.8337360120422433;-0.016421976400770685;-0.016422029573971427;4.9548109533171135e-08;0.015567040134562716;0.015566047888526679
54.554765;1.0553654018321343;2.5294971398944265e-07;2.024502195540473e-07;-0.016429219185380487;-0.015566669471097168;1.05489293675677;10.000603696585499;-0.8337360122847745;-0.0164219767823963;-0.016422029213235562;4.926788165370951e-08;0.015566995637869108;0.015566066756564929
54.564765;1.0553675191282643;2.5302513517220346e-07;2.0243220486741668e-07;-0.016429219452178515;-0.015566669023330171;1.0548935691262527;10.000613831784142;-0.8337360125280473;-0.016421977180592778;-0.01642202882683435;4.900940387167485e-08;0.015566950255715395;0.015566086077718368
54.574765;1.0553696870647564;2.5308291583424855e-07;2.0243521827443017e-07;-0.016429219707695945;-0.015566668575307812;1.0548942967295825;10.000623577443731;-0.8337360127703856;-0.0164219775958053;-0.01642202841601787;4.877417231874507e-08;0.015566904052563975;0.015566105701650521
54.584765;1.0553718971272468;2.5312426820521496e-07;2.0245757838736021e-07;-0.016429219951058116;-0.01556666812858185;1.054895118502503;10.000632897708249;-0.8337360130100123;-0.016421978027921415;-0.01642202798235211;4.856331566373223e-08;0.015566857109210266;0.015566125509539981
54.594765;1.0553741410440967;2.531504560094807e-07;2.0249767753827222e-07;-0.01642922018154177;-0.015566667684958275;1.054896032487993;10.000641769794937;-0.8337360132449945;-0.01642197847620371;-0.016422027527544257;4.837782524088914e-08;0.015566809518229712;0.015566145409932002
54.604765;1.0553764109947195;2.5316259224541345e-07;2.025539789647784e-07;-0.01642922039879759;-0.015566667246491797;1.0548970356489906;10.000650189611449;-0.8337360134734219;-0.01642197893958081;-0.016422027053106483;4.8218818881527025e-08;0.015566761377553043;0.015566165319198359
54.614765;1.0553786990055938;2.531614499174543e-07;2.0262496753334442e-07;-0.01642922060275231;-0.015566666815199626;1.0548981241953004;10.000658163211309;-0.8337360136937402;-0.016421979417038247;-0.016422026560217476;4.8087554846014136e-08;0.015566712784308613;0.015566185144473723
54.624765;1.0553809970437464;2.531476058374987e-07;2.0270909731815844e-07;-0.01642922079319754;-0.015566666392710515;1.054899293926851;10.000665699417455;-0.8337360139049216;-0.016421979907660915;-0.016422026049831482;4.798522848597573e-08;0.015566663834136536;0.015566204783969164
54.634765;1.0553832983323808;2.5312165618078045e-07;2.0280473595696256e-07;-0.016429220969661325;-0.01556666598006348;1.0549005400937261;10.00067280895589;-0.8337360141064326;-0.0164219804103314;-0.016422025522925886;4.7912723900249924e-08;0.015566614625848773;0.015566224136576387
54.644765;1.0553855984899876;2.530842201281657e-07;2.0291017605751561e-07;-0.01642922113169598;-0.015566665577701639;1.0549018575123363;10.000679506931338;-0.8337360142981285;-0.016421980923574095;-0.016422024980866628;4.787052286113941e-08;0.015566565260497014;0.015566243112427627
54.654765;1.0553878951721123;2.5303594998486794e-07;2.0302374768684394e-07;-0.016429221279143688;-0.015566665185576133;1.054903241584917;10.000685814404251;-0.8337360144802061;-0.01642198144578813;-0.01642202442558142;4.7858819265155906e-08;0.015566515831514511;0.015566261642658067
54.664765;1.0553901865183053;2.529774996230447e-07;2.031439737750205e-07;-0.016429221412302734;-0.015566664803396926;1.0549046892877536;10.000691757795876;-0.8337360146531566;-0.016421981975609633;-0.016422023859293065;4.78775658883423e-08;0.015566466418956782;0.015566279678116472
54.674765;1.0553924698940114;2.5290934436821243e-07;2.032696710301456e-07;-0.016429221532071644;-0.015566664431062624;1.054906199195996;10.000697364776249;-0.8337360148175659;-0.01642198251206295;-0.016422023284143966;4.792623362742855e-08;0.01556641709275536;0.015566297183533946
54.684765;1.0553947419035714;2.5283174309916447e-07;2.0339988214835415e-07;-0.016429221639760037;-0.015566664068934687;1.054907770889406;10.00070265231219;-0.8337360149738781;-0.016421983054510866;-0.016422022701937038;4.800351698901203e-08;0.015566367916253198;0.015566314140048994
54.694765;1.055396999287758;2.527449170072979e-07;2.0353368771188355e-07;-0.01642922173675258;-0.015566663717774475;1.0549094045828167;10.000707615158976;-0.8337360151223349;-0.016421983602509602;-0.016422022113933614;4.8107210520856656e-08;0.0155663189508927;0.015566330548353921
54.704765;1.0553992393911658;2.5264926432018217e-07;2.0367012726638795e-07;-0.016429221824497506;-0.015566663378593784;1.0549111011442194;10.000712229046945;-0.8337360152630732;-0.016421984155568364;-0.016422021520823584;4.823426993568283e-08;0.015566270262451562;0.015566346425529315
54.714765;1.055401459980286;2.525454520317732e-07;2.0380829953571374e-07;-0.01642922190452022;-0.0155666630524987;1.054912861591025;10.00071645958173;-0.8337360153962328;-0.016421984713028928;-0.01642202092292317;4.838118305147452e-08;0.015566221919425463;0.015566361801622807
54.724765;1.0554036596928134;2.524343060239865e-07;2.0394747481288965e-07;-0.016429221978186012;-0.015566662740433366;1.0549146858933265;10.000720265694044;-0.8337360155219535;-0.016421985274124487;-0.016422020320374448;4.85445058917414e-08;0.015566173990416368;0.015566376717925167
54.734765;1.0554058386669447;2.5231658557150724e-07;2.0408710135490118e-07;-0.016429222046469166;-0.015566662442916535;1.0549165724860163;10.000723605435976;-0.8337360156402366;-0.01642198583797757;-0.016422019713203558;4.872109387637156e-08;0.015566126548219192;0.0155663912190239
54.744765;1.055407997751801;2.521928265556029e-07;2.0422681018321126e-07;-0.016429222109913433;-0.015566662159978713;1.0549185191527788;10.000726445564538;-0.8337360157507949;-0.01642198640352385;-0.016422019101415466;4.890795674013107e-08;0.015566079670795412;0.015566405340828274
54.754765;1.0554101371315359;2.5206345021096294e-07;2.0436650236935807e-07;-0.016429222168877412;-0.015566661891374251;1.0549205242009374;10.000728765717486;-0.8337360158530875;-0.016421986969539375;-0.016422018485159166;4.910208858910586e-08;0.01556603343905875;0.01556641910916337
54.764765;1.0554122557830825;2.51928989902901e-07;2.04506323873511e-07;-0.016429222223902834;-0.01556666163684325;1.054922586800466;10.000730553521048;-0.8337360159465255;-0.01642198753486864;-0.016422017864747125;4.930052361935592e-08;0.015565987936954823;0.015566432547902074
54.774765;1.0554143512775276;2.5179011197156673e-07;2.0464639286125528e-07;-0.016429222275743283;-0.015566661396217452;1.0549247064510243;10.000731797461352;-0.8337360160306236;-0.016421988098584132;-0.01642201724060758;4.950054205311537e-08;0.015565943248364416;0.015566445682174674
54.784765;1.0554164197829634;2.516475503724379e-07;2.0478647799503414e-07;-0.016429222325095506;-0.015566661169448045;1.0549268824098115;10.000732484955106;-0.8337360161050326;-0.01642198865990197;-0.016422016613293035;4.9699754752979503e-08;0.01556589945155338;0.015566458536996957
54.794765;1.0554184568833809;2.5150211299979754e-07;2.049258555513609e-07;-0.016429222372500548;-0.015566660956607305;1.0549291138889143;10.000732602479967;-0.8337360161695885;-0.016421989218233252;-0.01642201598339069;4.989599169691402e-08;0.015565856616087476;0.015566471136015284
54.804765;1.055420458307249;2.513546207507655e-07;2.050634465239516e-07;-0.016429222418477583;-0.015566660757785837;1.0549314010536224;10.000732137569354;-0.8337360162243604;-0.0164219897733791;-0.016422015351370667;5.0087149301195944e-08;0.015565814795424982;0.01556648349915802
54.814765;1.0554224195946125;2.512057494060578e-07;2.0519816377214392e-07;-0.016429222463656634;-0.015566660572836647;1.054933746187669;10.000731084550843;-0.8337360162695964;-0.016421990325398195;-0.016422014717513672;5.0271169858796705e-08;0.015565774014163017;0.015566495643255405
54.824765;1.055424335804626;2.510558787696151e-07;2.0532923836028048e-07;-0.016429222508749532;-0.015566660401122968;1.054936153987139;10.000729445503326;-0.833736016305589;-0.0164219908742373;-0.016422014081828237;5.044625659373302e-08;0.015565734264879463;0.015566507584832787
54.834765;1.0554262024433778;2.5090506732643963e-07;2.054564142458107e-07;-0.01642922255441275;-0.015566660241615297;1.0549386304568957;10.000727227413094;-0.8337360163324934;-0.016421991419654742;-0.01642201344403541;5.0611051740258544e-08;0.015565695519207366;0.015566519339429609
54.844765;1.0554280165148764;2.507532501757766e-07;2.055798852945262e-07;-0.016429222601164695;-0.015566660093283256;1.0549411813164087;10.000724443337937;-0.8337360163502384;-0.01642199196140181;-0.01642201280380733;5.0764474275359224e-08;0.015565657738129367;0.015566530917563805
54.854765;1.0554297761232163;2.5060057301569604e-07;2.0569990752672733e-07;-0.016429222649299087;-0.015566659955281942;1.0549438110190719;10.000721110690439;-0.8337360163587413;-0.016421992499176186;-0.016422012161103818;5.0905494072597854e-08;0.015565620873865758;0.015566542318453657
54.864765;1.0554314793901332;2.504475941028821e-07;2.0581650938773025e-07;-0.01642922269881129;-0.015566659826785602;1.054946522485979;10.000717244044251;-0.8337360163582395;-0.016421993032333375;-0.016422011516418866;5.1033080058673996e-08;0.015565584873883518;0.015566553521684769
54.874765;1.05543312418247;2.5029523006378674e-07;2.0592963989101577e-07;-0.01642922274948788;-0.015566659706728672;1.054949317376534;10.000712853589215;-0.8337360163494115;-0.016421993559788507;-0.016422010870859014;5.1146152332912015e-08;0.015565549691292;0.015566564489984037
54.884765;1.0554347088422649;2.501445769843917e-07;2.06039472306812e-07;-0.016429222801021152;-0.01556665959366869;1.0549521963833464;10.000707949612025;-0.8337360163333061;-0.01642199408033216;-0.01642201022599842;5.124354818834872e-08;0.015565515292977809;0.01556657519421183
54.894765;1.0554362331130118;2.4999669295702103e-07;2.061464961569327e-07;-0.016429222853054745;-0.015566659485883256;1.054955158761505;10.000702544019505;-0.8337360163111811;-0.016421994593080764;-0.016422009583664087;5.1324148725184615e-08;0.015565481665710276;0.015566585634202698
54.904765;1.0554376978289697;2.4985236904981697e-07;2.0625139354948405e-07;-0.016429222905329464;-0.015566659381676645;1.0549582020949568;10.000696649630408;-0.8337360162843097;-0.016421995097626766;-0.01642200894575523;5.138712074025332e-08;0.015565448822679406;0.015566595827424149
54.914765;1.055439103521544;2.497120370783665e-07;2.063549338343805e-07;-0.016429222957949918;-0.015566659279721019;1.054961323671595;10.000690279470659;-0.8337360162538512;-0.016421995593811606;-0.01642200831410844;5.143215277490192e-08;0.015565416797374268;0.0155666057806469
54.924765;1.0554404497715792;2.495759378664011e-07;2.064580351996957e-07;-0.01642922301153806;-0.015566659179168758;1.054964521840698;10.000683444172246;-0.8337360162208011;-0.01642199608135133;-0.016422007690497217;5.1459462403747915e-08;0.015565385618520935;0.015566615476477651
54.934765;1.055441735754461;2.494443885843804e-07;2.06561946428666e-07;-0.01642922306707432;-0.015566659079463745;1.054967795824458;10.000676151876247;-0.8337360161859387;-0.016421996559601866;-0.016422007076717156;5.146944109039779e-08;0.015565355287322953;0.015566624881296622
54.944765;1.055442961210946;2.493178373633719e-07;2.066684099717931e-07;-0.016429223125559778;-0.015566658980151561;1.054971145148907;10.000668414916198;-0.8337360161497239;-0.01642199702761412;-0.01642200647467358;5.1462248471491534e-08;0.015565325784377733;0.015566633953329507
54.954765;1.0554441268535104;2.491967733925447e-07;2.067795486958695e-07;-0.01642922318780635;-0.01556665888092974;1.0549745693409394;10.000660257466473;-0.8337360161121657;-0.01642199748428068;-0.016422005886419518;5.143769979883624e-08;0.015565297097013658;0.015566642642284982
54.964765;1.055445233594801;2.490817868796121e-07;2.0689743651510008e-07;-0.01642922325440718;-0.015566658781809684;1.0549780677207867;10.000651715569072;-0.8337360160727826;-0.01642199792845201;-0.01642200531403506;5.139539831445588e-08;0.015565269229805296;0.01556665088985256
54.974765;1.0554462815265353;2.489737313129966e-07;2.0702378833545254e-07;-0.016429223325804994;-0.015566658683110432;1.0549816396195857;10.000642826538469;-0.8337360160307727;-0.016421998359220952;-0.016422004759346628;5.133487917708071e-08;0.015565242194687454;0.01556665862807134
54.984765;1.055447269633851;2.4887377748994616e-07;2.0715995934173194e-07;-0.016429223402384698;-0.015566658585273258;1.0549852844464909;10.000633612341323;-0.8337360159852668;-0.01642199877612258;-0.01642200422368769;5.12556595801366e-08;0.015565216004011104;0.01556666577862869
54.994765;1.0554481961945823;2.4878315715694197e-07;2.073069784909149e-07;-0.016429223484444023;-0.015566658488755436;1.0549890007989737;10.000624070179665;-0.8337360159354462;-0.016421999178933964;-0.016422003707875936;5.115722329554786e-08;0.01556519066861624;0.015566672263136083
