time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.004765;1.055449059511693;2.487026474617718e-07;2.0746560111738788e-07;-0.016429223572122894;-0.015566658393967949;1.0549927852889869;10.00061417967042;-0.8337360158804348;-0.016421999567503797;-0.016422003212325297;5.103895487375224e-08;0.01556516619419705;0.015566678012609341
55.014765;1.0554498582131402;2.486323788559559e-07;2.0763656278694614e-07;-0.016429223665430846;-0.015566658301025403;1.054996631916227;10.000603915486254;-0.8337360158190936;-0.016421999941815656;-0.01642200273709714;5.0900159410370046e-08;0.015565142578535836;0.015566682969459164
55.024765;1.055450591147771;2.485722435092181e-07;2.0782081251473255e-07;-0.016429223764271944;-0.015566658209604489;1.055000532214817;10.000593252324956;-0.833736015749983;-0.016422000302043934;-0.01642200228181115;5.074019421133878e-08;0.015565119810248907;0.015566687093088385
55.034765;1.0554512577302921;2.485223412055769e-07;2.0801937699991037e-07;-0.016429223868384;-0.01556665811925256;1.0550044762989095;10.000582169320348;-0.833736015671478;-0.01642200064858989;-0.01642200184561216;5.0558399167591735e-08;0.015565097870250802;0.015566690360223392
55.044765;1.0554518581762031;2.4848291663064647e-07;2.0823300126790153e-07;-0.016429223977156276;-0.01556665802974434;1.0550084537409314;10.00057065573192;-0.8337360155817853;-0.01642200098199581;-0.016422001427365177;5.035382655405092e-08;0.015565076735949134;0.015566692746621084
55.054765;1.0554523928438644;2.484540235129665e-07;2.08461888193736e-07;-0.01642922408944063;-0.015566657941087416;1.0550124532342913;10.00055870580812;-0.833736015478897;-0.016422001302758983;-0.016422001025903386;5.012522372210175e-08;0.015565056380999717;0.015566694211880856
55.064765;1.0554528614961922;2.484354615287031e-07;2.087055897634018e-07;-0.016429224203566826;-0.015566657853368778;1.0550164623739664;10.000546308683697;-0.8337360153607569;-0.01642200161141836;-0.016422000640106422;4.9871328146862896e-08;0.015565036770899075;0.015566694705669381
55.074765;1.0554532635616904;2.4842693056673163e-07;2.08963121354309e-07;-0.016429224317556803;-0.015566657766708717;1.0550204685795221;10.000533447902626;-0.8337360152255568;-0.01642200190878232;-0.016422000268734013;4.959111254855344e-08;0.015565017862594394;0.01556669417902715
55.084765;1.0554535990473135;2.484280728409574e-07;2.0923331613803676e-07;-0.01642922442941802;-0.015566657681333538;1.0550244597776364;10.00052010804121;-0.8337360150717464;-0.016422002195778957;-0.01642199991019018;4.9284011146594556e-08;0.015564999608641942;0.015566692586400959
55.094765;1.055453868781074;2.484384518094451e-07;2.095150642170188e-07;-0.016429224537411333;-0.015566657597721344;1.0550284241235548;10.000506279801268;-0.8337360148978272;-0.016422002473048623;-0.016421999562488434;4.895021763758946e-08;0.015564981961350475;0.015566689886760816
55.104765;1.0554540740060785;2.4845749073487005e-07;2.0980719830141408e-07;-0.016429224640264892;-0.015566657516773726;1.0550323499361507;10.000491962978185;-0.8337360147022628;-0.016422002740805887;-0.016421999223381868;4.8590673853264886e-08;0.015564964880957054;0.015566686052524889
55.114765;1.0554542161333698;2.484842839351963e-07;2.101083942327435e-07;-0.0164292247372651;-0.015566657439804609;1.0550362264385753;10.000477172660071;-0.8337360144834134;-0.01642200299897402;-0.016421998890535208;4.820673124410139e-08;0.01556494834862696;0.015566681075198407
55.124765;1.0554542961792965;2.48517498891757e-07;2.1041742292017717e-07;-0.01642922482801453;-0.015566657368279122;1.0550400447561568;10.00046194552681;-0.8337360142395365;-0.016422003247278313;-0.016421998561706463;4.779995381096656e-08;0.015564932371260061;0.0155666749591241
55.134765;1.0554543138723078;2.485556041849678e-07;2.1073343540457055e-07;-0.016429224911975664;-0.015566657303514359;1.055043798491116;10.000446335348423;-0.8337360139690806;-0.01642200348529293;-0.01642199823480716;4.7372087979207807e-08;0.015564916979455029;0.01556666771302953
55.144765;1.0554542674455307;2.485971093837419e-07;2.1105600533710487e-07;-0.016429224988362835;-0.01556665724641395;1.0550474834257013;10.000430399308579;-0.8337360136709644;-0.01642200371252871;-0.016421997907699663;4.6924922587435434e-08;0.015564902228854883;0.015566659345830475
55.154765;1.055454154104351;2.48640474695808e-07;2.1138501774751623e-07;-0.016429225056534793;-0.01556665719728627;1.0550510970576588;10.000414186943663;-0.8337360133445364;-0.01642200392852623;-0.016421997577927602;4.6460092368333326e-08;0.015564888194826522;0.015566649864626277
55.164765;1.0554539704191337;2.486840397511684e-07;2.1172041385023625e-07;-0.01642922511633335;-0.01556665715598301;1.055054638459343;10.000397738470227;-0.8337360129894966;-0.016422004132934435;-0.016421997242813197;4.5979045326939096e-08;0.015564874954226019;0.015566639274850354
55.174765;1.0554537123078567;2.487262788991338e-07;2.1206198746583444e-07;-0.016429225168062674;-0.015566657122240299;1.055058107437408;10.000381091805378;-0.8337360126059221;-0.01642200432553563;-0.016421996899813253;4.548324294561972e-08;0.015564862566515604;0.015566627585130244
55.184765;1.0554533750978436;2.487660880986114e-07;2.1240935757212529e-07;-0.016429225212368104;-0.015566657095794051;1.0550615029709958;10.000364292821429;-0.8337360121941391;-0.01642200450620767;-0.01642199654667022;4.4974390143785995e-08;0.015564851065192299;0.015566614811942723
55.194765;1.0554529541725408;2.4880267221188535e-07;2.1276186422772983e-07;-0.016429225250052738;-0.015566657076306657;1.0550648221953354;10.000347402458697;-0.8337360117544195;-0.01642200467492475;-0.016421996181365032;4.4454429904335755e-08;0.015564840464361584;0.01556660097860629
55.204765;1.0554524455955059;2.4883512766105236e-07;2.1311852509994135e-07;-0.016429225281709668;-0.015566657063429655;1.0550680606395144;10.000330496061848;-0.8337360112868818;-0.01642200483180601;-0.016421995802006113;4.392535463722828e-08;0.015564830772768113;0.015566586117819763
55.214765;1.0554518462151181;2.4886236097747396e-07;2.1347837495755228e-07;-0.01642922530754294;-0.01556665705703837;1.0550712132494378;10.000313655446254;-0.8337360107917897;-0.016422004977099048;-0.016421995406650822;4.338895622853209e-08;0.0155648219999796;0.0155665702765906
55.224765;1.0554511537819755;2.488834233608108e-07;2.1384093223732472e-07;-0.01642922532761891;-0.015566657057475074;1.0550742748873996;10.000296958108878;-0.8337360102699644;-0.01642200511107799;-0.016421994993252594;4.284661883983777e-08;0.015564814156814212;0.015566553509295976
55.234765;1.055450367487888;2.488977619907674e-07;2.1420633603722313e-07;-0.016429225341974385;-0.015566657065604088;1.0550772403765911;10.00028046466633;-0.8337360097229155;-0.016422005233990615;-0.01642199455980552;4.2299401178200194e-08;0.015564807257088671;0.015566535869238847
55.244765;1.0554494884120302;2.489052423074067e-07;2.1457517885856282e-07;-0.016429225350421146;-0.015566657082602386;1.055080105184367;10.00026420895204;-0.8337360091525444;-0.016422005346150778;-0.016421994104452445;4.1748313934502435e-08;0.015564801315836443;0.015566517410488905
55.254765;1.0554485193562468;2.489060429573753e-07;2.1494835259955052e-07;-0.016429225352761066;-0.015566657109711283;1.0550828660797966;10.000248198912796;-0.8337360085606418;-0.01642200544810891;-0.01642199362556971;4.1194413966855155e-08;0.015564796345374906;0.015566498184254337
55.264765;1.0554474643410245;2.489006044401025e-07;2.1532689618897228e-07;-0.01642922534926733;-0.015566657148139096;1.055085520977473;10.000232426564581;-0.8337360079485546;-0.01642200554078893;-0.01642199312187766;4.063874281981111e-08;0.015564792358769796;0.015566478228413843
55.274765;1.0554463278770128;2.488896856568386e-07;2.1571172661480164e-07;-0.016429225340565772;-0.015566657199002748;1.0550880685973096;10.000216880180892;-0.8337360073172395;-0.0164220056254222;-0.016421992592273463;4.008237432733276e-08;0.015564789382292691;0.015566457568947187
55.284765;1.0554451140806302;2.488742630160603e-07;2.161034584436989e-07;-0.016429225327104228;-0.015566657263278941;1.0550905080506539;10.000201551721744;-0.8337360066675252;-0.016422005703231473;-0.01642199203551926;3.952658316778101e-08;0.015564787465296341;0.015566436233445623
55.294765;1.0554438261087624;2.4885528339881663e-07;2.1650252604804156e-07;-0.016429225308981176;-0.015566657341899966;1.055092838533138;10.000186434413012;-0.8337360060003054;-0.01642200577512926;-0.01642199145032264;3.897290640945562e-08;0.015564786677696266;0.015566414261483247
55.304765;1.0554424662126032;2.488335534213749e-07;2.1690949193923744e-07;-0.01642922528613384;-0.015566657435907887;1.0550950602407665;10.00017151669929;-0.8337360053166316;-0.016422005841686654;-0.016421990835730635;3.842293558478332e-08;0.01556478709444045;0.015566391697963736
55.314765;1.0554410368402976;2.4880969809483866e-07;2.1732516867479313e-07;-0.016429225258409653;-0.01556665754641266;1.0550971757480534;10.000156781185867;-0.8337360046176961;-0.016422005903303637;-0.016421990191393687;3.7877928020432526e-08;0.015564788769099934;0.015566368574448071
55.324765;1.0554395421432174;2.487840285906064e-07;2.177504456379645e-07;-0.016429225225458578;-0.015566657674341906;1.055099189337289;10.000142209048455;-0.8337360039048526;-0.016422005960293036;-0.016421989517549508;3.7338521425735744e-08;0.015564791712978544;0.015566344901737604
55.334765;1.0554379879939164;2.487565471708406e-07;2.1818619238181559e-07;-0.016429225186702045;-0.015566657820237416;1.055101104777208;10.000127785873193;-0.8337360031798765;-0.016422006012867692;-0.0164219888148162;3.680495550221942e-08;0.015564795895125874;0.015566320675905293
55.344765;1.0554363809584821;2.487271729163082e-07;2.1863338769614554e-07;-0.01642922514143163;-0.015566657984336943;1.0551029240712846;10.000113502338484;-0.8337360024451621;-0.016422006061273427;-0.01642198808401651;3.627759995270232e-08;0.015564801253015003;0.015566295881134675
55.354765;1.0554347281254706;2.4869579028310115e-07;2.1909310553653266e-07;-0.016429225088982286;-0.015566658166794138;1.0551046468783216;10.00009934843196;-0.8337360017035816;-0.0164220061060096;-0.01642198732627897;3.575700461511929e-08;0.01556480770241927;0.015566270491433698
55.364765;1.0554330373939032;2.486621678358215e-07;2.1956618076172504e-07;-0.01642922502895505;-0.015566658367670405;1.0551062700610627;10.000085309668217;-0.8337360009582063;-0.01642200614783385;-0.01642198654336051;3.524347825648865e-08;0.015564815148135326;0.015566244483743625
55.374765;1.055431316829392;2.486262100614576e-07;2.2005293854742011e-07;-0.016429224961292344;-0.015566658586862727;1.0551077887265528;10.000071367165809;-0.8337360002120688;-0.016422006187551384;-0.016421985737816214;3.473671983650891e-08;0.015564823498512908;0.015566217856186629
55.384765;1.0554295733302648;2.4858833636662067e-07;2.205532296037875e-07;-0.016429224886083244;-0.015566658824217719;1.0551091981571035;10.00005749480018;-0.8337359994679435;-0.016422006225973115;-0.016421984912842056;3.423572506765955e-08;0.015564832678598296;0.015566190632448367
55.394765;1.0554278120288259;2.4854954194331853e-07;2.2106658635459934e-07;-0.01642922480333409;-0.01556665907957198;1.0551104948571826;10.00004365812137;-0.8337359987281696;-0.016422006264114154;-0.016421984071979225;3.37390745861054e-08;0.01556484262709275;0.015566162854940672
55.404765;1.0554260368778396;2.4851122387088e-07;2.2159239747283796e-07;-0.016429224712956922;-0.01556665935265492;1.0551116767607036;10.00002982185603;-0.8337359979945785;-0.016422006303229337;-0.016421983218919845;3.324540364395808e-08;0.015564853278538932;0.01556613458616496
55.414765;1.0554242515946803;2.48474981867577e-07;2.2213002835620336e-07;-0.016429224615042957;-0.015566659643027642;1.0551127429411815;10.0000159594436;-0.8337359972685218;-0.016422006344574403;-0.01642198235737735;3.27537676597228e-08;0.015564864552260561;0.01556610591322514
55.424765;1.055422460070528;2.484423902675224e-07;2.2267886436004542e-07;-0.016429224510268774;-0.015566659950042793;1.0551136927835143;10.000002056078253;-0.8337359965510468;-0.016422006389152123;-0.016421981490752715;3.2263798194075874e-08;0.015564876352589995;0.015566076942919758
55.434765;1.055420665920749;2.484147151697525e-07;2.232383696139507e-07;-0.016429224400001555;-0.01556666027289971;1.0551145251864802;9.999988101145824;-0.8337359958431855;-0.016422006437681175;-0.016421980621817066;3.1775572128305595e-08;0.015564888569976879;0.015566047793244272
55.444765;1.0554188721803897;2.4839272987612854e-07;2.2380807311495594e-07;-0.016429224285865275;-0.015566660610806499;1.0551152387176792;9.999974077586604;-0.8337359951460948;-0.01642200649083293;-0.016421979752922526;3.128935925862864e-08;0.01556490108071026;0.015566018583271486
55.454765;1.0554170821170954;2.483767424854062e-07;2.2438750027769565e-07;-0.01642922416919504;-0.015566660963078198;1.0551158326718328;9.999959961225292;-0.8337359944609755;-0.01642200654932799;-0.01642197888640367;3.0805532725983106e-08;0.015564913743239518;0.015565989422511422
55.464765;1.0554153000929598;2.483667802210276e-07;2.2497622535182309e-07;-0.01642922405096659;-0.015566661329185195;1.0551163077234933;9.999945726898597;-0.8337359937889993;-0.01642200661370854;-0.01642197802445291;3.032463189903035e-08;0.01556492639351542;0.015565960405107531
55.474765;1.0554135309810218;2.4836283297356287e-07;2.2557391368739565e-07;-0.016429223932104733;-0.015566661708726821;1.0551166658515279;9.999931351472961;-0.8337359931312374;-0.016422006684316842;-0.0164219771685142;2.984741816064276e-08;0.015564938852835518;0.015565931607261402
55.484765;1.0554117788191653;2.483649710088288e-07;2.2618017155382433e-07;-0.016429223813591205;-0.015566662101205065;1.05511691015794;9.999916813751001;-0.8337359924885213;-0.01642200676159346;-0.016421976318858222;2.9374961731454412e-08;0.015564950949787288;0.015565903087630936
55.494765;1.0554100467463217;2.483733251544013e-07;2.2679445262628905e-07;-0.016429223696328408;-0.015566662505738914;1.0551170444798572;9.999902093422287;-0.8337359918614463;-0.01642200684623405;-0.01642197547491137;2.8908668195473996e-08;0.01556496253919461;0.015565874886829
55.504765;1.055408338111457;2.483881026086977e-07;2.2741629879670333e-07;-0.016429223581204598;-0.015566662920968567;1.0551170727448889;9.999887167675755;-0.833735991250385;-0.016422006939025867;-0.016421974636065713;2.8450050069452688e-08;0.01556497350796808;0.015565847021712188
55.514765;1.055406656719021;2.4840952823302815e-07;2.280456114140481e-07;-0.016429223469323094;-0.015566663345207465;1.0551169980603223;9.999872013003568;-0.83373599065526;-0.01642200704053223;-0.01642197380214919;2.800046447571346e-08;0.015564983773389699;0.015565819486354843
55.524765;1.0554050059293443;2.4843756538118164e-07;2.286825783696456e-07;-0.016429223362049383;-0.015566663776718958;1.0551168217328826;9.999856618434832;-0.8337359900753334;-0.016422007150947958;-0.01642197297343185;2.7561039776173288e-08;0.015564993276521735;0.015565792267780558
55.534765;1.0554033881113685;2.4847174643838644e-07;2.2932748089518412e-07;-0.01642922326092;-0.015566664213907063;1.055116543334028;9.999840993695212;-0.8337359895093142;-0.016422007270189498;-0.01642197215062906;2.7132660653087605e-08;0.015565001971752025;0.015565765363232061
55.544765;1.05540180502326;2.4851136918350607e-07;2.2998064140447151e-07;-0.016429223167590302;-0.015566664655331287;1.0551161618712088;9.999825162193087;-0.8337359889557294;-0.01642200739799633;-0.016421971334998845;2.67159299551497e-08;0.0155650098199722;0.015565738780707775
55.554765;1.0554002581804256;2.485557176385704e-07;2.3064242356400322e-07;-0.016429223083826675;-0.015566665099759992;1.055115676582728;9.999809153417825;-0.8337359884131954;-0.01642200753405469;-0.016421970528281097;2.6311224242001954e-08;0.015565016786031628;0.015565712528046038
55.564765;1.0553987486352119;2.486040804956958e-07;2.3131321377259003e-07;-0.016429223011558178;-0.015566665546325697;1.0551150869519106;9.999793002749986;-0.8337359878804603;-0.016422007678234974;-0.016421969732466856;2.5918808237419497e-08;0.015565022838831254;0.015565686615378091
55.574765;1.0553972769060995;2.486556966076168e-07;2.3199330600973334e-07;-0.016429222952909127;-0.015566665994432828;1.055114392484076;9.999776750403727;-0.8337359873564778;-0.016422007830748004;-0.01642196894962851;2.5538833482698455e-08;0.015565027957149738;0.015565661067145405
55.584765;1.0553958439158961;2.4870960926567725e-07;2.3268274850941838e-07;-0.016429222910021885;-0.015566666443446241;1.055113592212354;9.999760436481195;-0.8337359868404574;-0.016422007992014813;-0.016421968181848958;2.517129612089886e-08;0.015565032134635375;0.015565635919094463
55.594765;1.0553944521567453;2.487644183619287e-07;2.3338139572473353e-07;-0.01642922288477993;-0.015566666892584796;1.05511268460386;9.999744099260406;-0.8337359863317959;-0.01642200816237167;-0.01642196743115523;2.48161449855051e-08;0.015565035376875416;0.015565611206216459
55.604765;1.0553931050612135;2.488181460101983e-07;2.34089104234135e-07;-0.016429222878737368;-0.01556666734103568;1.0551116687469204;9.99972777494733;-0.8337359858300878;-0.016422008341860563;-0.01642196669939831;2.4473465140305958e-08;0.015565037692252816;0.015565586960806446
55.614765;1.0553918051603244;2.488683484363392e-07;2.3480590178037847e-07;-0.016429222893245818;-0.015566667788115282;1.0551105459034842;9.999711492931574;-0.8337359853351388;-0.016422008530242914;-0.016421965988145614;2.4143528341209583e-08;0.015565039079152465;0.015565563215747506
55.624765;1.0553905536850654;2.489123168760248e-07;2.355321192026335e-07;-0.016429222929471042;-0.01556666823334991;1.0551093202898347;9.99969527250189;-0.8337359848468955;-0.016422008727100326;-0.016421965298778374;2.382675102638901e-08;0.015565039521061644;0.015565540006857536
55.634765;1.0553893516306658;2.489472429440138e-07;2.3626839143307873e-07;-0.016429222988152466;-0.015566668676358185;1.0551079986802376;9.999679125307406;-0.8337359843655069;-0.016422008931675777;-0.016421964632688683;2.3523650774018694e-08;0.015565038995641215;0.015565517382214117
55.644765;1.0553882006497155;2.482827219980315e-07;2.3636379893440783e-07;-0.016428050391612006;-0.015565558005803889;1.0551065887412112;9.999663059555191;-0.8337359838913665;-0.016422009142623553;-0.01642196399129705;2.323473478356718e-08;0.015565037480649194;0.015565495405923443
55.654765;1.0553871034286444;2.482921710639875e-07;2.3712232329205493e-07;-0.016428050494983623;-0.015565558443126083;1.0551050974900522;9.999647086060193;-0.8337359834248608;-0.016422009358203808;-0.01642196337605229;2.296038209278154e-08;0.015565034954281742;0.015565474139620889
55.664765;1.055386063704264;2.482861392552375e-07;2.37892667155217e-07;-0.016428050619750573;-0.015565558877150535;1.0551035309568575;9.999631228128223;-0.8337359829662434;-0.016422009576729044;-0.016421962788678607;2.2700836182108308e-08;0.015565031401684304;0.015565453621899813
55.674765;1.0553850856938372;2.4826328861963704e-07;2.3867481510744317e-07;-0.016428050764901538;-0.015565559307835826;1.0551018940927868;9.999615527545114;-0.8337359825157814;-0.01642200979676659;-0.016421962231308308;2.2456271089462687e-08;0.015565026816879166;0.015565433864739272
55.684765;1.0553841731612343;2.4822269510958e-07;2.394684411088889e-07;-0.01642805092935248;-0.01556555973517565;1.055100191034417;9.999600040345518;-0.8337359820737257;-0.016422010017196845;-0.01642196170617703;2.2226900925500788e-08;0.015565021197535651;0.015565414859940925
55.694765;1.0553833286936007;2.4816379857430235e-07;2.4027305425527575e-07;-0.0164280511122673;-0.015565560158780306;1.0550984263197933;9.99958482876611;-0.8337359816401366;-0.016422010237215685;-0.01642196121538268;2.2013034237933852e-08;0.015565014545525922;0.015565396591398986
55.704765;1.0553825533361298;2.480861098747584e-07;2.410879456187991e-07;-0.01642805131298781;-0.015565560577582268;1.0550966054178856;9.999569955372042;-0.8337359812148292;-0.01642201045620516;-0.016421960760977662;2.1814858268918324e-08;0.015565006867958262;0.015565379045975459
55.714765;1.055381846852779;2.4798905408760374e-07;2.41912076745452e-07;-0.016428051530659137;-0.015565560989998216;1.0550947337838394;9.99955548029484;-0.8337359807975065;-0.016422010673715834;-0.01642196034496214;2.163226701084108e-08;0.015564998170911502;0.015565362209919985
55.724765;1.0553812085311987;2.4787199538650414e-07;2.427441028281298e-07;-0.01642805176403444;-0.015565561394394783;1.0550928159244302;9.999541459590542;-0.8337359803880119;-0.016422010889539245;-0.016421959969183993;2.1465222711497014e-08;0.015564988453596716;0.015565346060466207
55.734765;1.0553806376152786;2.477341783838654e-07;2.435823928344291e-07;-0.016428052011492195;-0.015565561789345822;1.055090855335197;9.999527941579537;-0.8337359799864035;-0.01642201110353923;-0.016421959635421396;2.1314201146252933e-08;0.015564977712823872;0.015565330566993078
55.744765;1.0553801330944577;2.475746964423455e-07;2.444250017139276e-07;-0.016428052271081756;-0.015565562173592269;1.0550888546522008;9.999514964717891;-0.8337359795927366;-0.016422011315419715;-0.016421959345312334;2.1180172215798108e-08;0.015564965955682285;0.015565315694514638
55.754765;1.0553796930512236;2.4739270005108037e-07;2.4526983550101513e-07;-0.016428052540626504;-0.015565562546093765;1.0550868155795101;9.999502558812829;-0.8337359792068255;-0.0164220115247877;-0.01642195909994763;2.1064333359568612e-08;0.01556495321058001;0.015565301407436173
55.764765;1.0553793138541732;2.471876016887494e-07;2.4611509210901295e-07;-0.016428052817945907;-0.015565562906183758;1.0550847392622333;9.999490743951958;-0.8337359788283063;-0.016422011731370683;-0.016421958899689462;2.0967873164468356e-08;0.015564939529429996;0.015565287681831502
55.774765;1.0553789902165158;2.469591524773632e-07;2.4695965731802223e-07;-0.016428053101141985;-0.01556556325352972;1.0550826270476261;9.999479528724136;-0.8337359784569423;-0.016422011935018622;-0.01642195874440734;2.0891886757031646e-08;0.01556492497622787;0.015565274516857337
55.784765;1.0553787160358556;2.4670759581176443e-07;2.478031342144544e-07;-0.01642805338880973;-0.015565563587926086;1.0550804806924319;9.999468911508753;-0.8337359780927412;-0.016422012135444898;-0.016421958633707677;2.083743007594041e-08;0.015564909610168928;0.015565261929820754
55.794765;1.0553784846855945;2.464338461088971e-07;2.486455537463421e-07;-0.01642805367999518;-0.015565563909104957;1.055078302069495;9.999458880734448;-0.8337359777358595;-0.016422012332066197;-0.016421958567121246;2.08054813702853e-08;0.01556489348068411;0.015565249940809668
55.804765;1.0553782889585064;2.461394456344181e-07;2.4948701816709925e-07;-0.01642805397393679;-0.015565564216643662;1.0550760927536564;9.99944941751571;-0.8337359773866245;-0.016422012524151007;-0.016421958544326386;2.0796688861099495e-08;0.015564876629850967;0.015565238564854046
55.814765;1.055378121455083;2.458264044528286e-07;2.50327555187397e-07;-0.016428054269881948;-0.015565564510097232;1.0550738532877981;9.999440505756008;-0.8337359770455696;-0.016422012710951915;-0.01642195856516962;2.0811022461778673e-08;0.015564859089688552;0.015565227814993894
55.824765;1.0553779746447787;2.454971696563738e-07;2.511672107692314e-07;-0.01642805456710678;-0.01556556478929788;1.0550715824048253;9.999432135977484;-0.833735976713307;-0.016422012891555267;-0.01642195862956367;2.0847626136487785e-08;0.015564840883444918;0.015565217708286129
55.834765;1.0553778402003555;2.451544682459472e-07;2.5200606671808967e-07;-0.01642805486496958;-0.015565565054591037;1.0550692770238854;9.999424292904688;-0.8337359763904681;-0.016422013064754073;-0.01642195873755202;2.090509415273214e-08;0.01556482203550355;0.015565208269068747
55.844765;1.055377708871923;2.4480085407744533e-07;2.528441317204199e-07;-0.016428055162922645;-0.015565565306991281;1.0550669333207792;9.99941694502486;-0.8337359760777899;-0.016422013229157845;-0.016421958889393715;2.098192181972596e-08;0.015564802578383293;0.015565199525350683
55.854765;1.0553775714589804;2.4443854248288934e-07;2.5368130675352793e-07;-0.01642805546057292;-0.01556556554810115;1.055064548394811;9.999410051056637;-0.8337359757760875;-0.016422013383314674;-0.016421959085360472;2.1076696867796454e-08;0.015564782551640045;0.015565191504883032
55.864765;1.0553774197457748;2.440698482622504e-07;2.5451736095444793e-07;-0.016428055757722347;-0.015565565779716416;1.0550621214662705;9.999403568792962;-0.8337359754860715;-0.01642201352586925;-0.01642195932542585;2.1188100818889417e-08;0.015564761995971392;0.01556518423679519
55.874765;1.0553772467332168;2.436975704086074e-07;2.553518366581368e-07;-0.016428056054229125;-0.015565566003580021;1.0550596537750048;9.99939745386701;-0.8337359752083483;-0.016422013655851816;-0.016421959609271237;2.1314950542791107e-08;0.015564740946864343;0.015565177749637163
55.884765;1.0553770469466766;2.4332488831681804e-07;2.5618406508289587e-07;-0.016428056349821335;-0.015565566221485316;1.0550571476494153;9.999391656910722;-0.8337359749435631;-0.01642201377274244;-0.016421959936481573;2.1456046989400728e-08;0.015564719430565793;0.015565172063305068
55.894765;1.0553768170664786;2.4295511993403983e-07;2.570133491737043e-07;-0.016428056644011653;-0.015565566435403815;1.0550546057297818;9.999386125770968;-0.8337359746924143;-0.016422013876219898;-0.01642196030647486;2.160983832831022e-08;0.01556469746568648;0.015565167183525078
55.904765;1.05537655592905;2.4259152495594743e-07;2.578390549050307e-07;-0.01642805693602086;-0.015565566647368445;1.0550520305235078;9.999380811614136;-0.8337359744556875;-0.016422013966072048;-0.016421960718280088;2.177436931347411e-08;0.015564675067934965;0.01556516310502403
55.914765;1.0553762635909116;2.422371386602872e-07;2.5866054062722325e-07;-0.01642805722480469;-0.015565566859158515;1.055049424338983;9.999375677553056;-0.8337359742342406;-0.01642201404236149;-0.016421961170565658;2.1947626670399085e-08;0.015564652247551648;0.01556515982149931
55.924765;1.0553759403634555;2.418947248429085e-07;2.5947711993641766e-07;-0.01642805750921301;-0.015565567072170305;1.0550467898229303;9.999370704812623;-0.833735974028749;-0.016422014105461815;-0.016421961661757713;2.2127957693884905e-08;0.015564629001721786;0.015565157332126222
55.934765;1.0553755864130194;2.4156677456224693e-07;2.60288032470076e-07;-0.016428057788086578;-0.015565567287637232;1.0550441304960507;9.999365891624931;-0.8337359738395983;-0.0164220141558754;-0.016421962189979385;2.2314140341935692e-08;0.015564605315461364;0.015565155637955354
55.944765;1.0553752014639461;2.412555784716722e-07;2.610923023074255e-07;-0.016428058060446137;-0.01556556750671329;1.055041450841613;9.999361249292521;-0.8337359736670094;-0.01642201419404371;-0.01642196275300715;2.2505141249447958e-08;0.015564581174044995;0.015565154731041584
55.954765;1.0553747845403407;2.4096349476161643e-07;2.6188861979656666e-07;-0.01642805832579329;-0.0155655677301536;1.055038756606004;9.999356799451368;-0.8337359735109767;-0.016422014220305075;-0.016421963348357712;2.2700007519252578e-08;0.015564556580820135;0.015565154586031407
55.964765;1.0553743343835156;2.4069314742075186e-07;2.626753831814229e-07;-0.016428058584071332;-0.015565567958055148;1.055036055359621;9.999352567809831;-0.8337359733711319;-0.016422014234961077;-0.016421963973432818;2.289790052508228e-08;0.015564531569885534;0.015565155162672671
55.974765;1.0553738505179224;2.4044722070939977e-07;2.6345085424694083e-07;-0.016428058835350392;-0.015565568189970043;1.0550333563023766;9.999348576782179;-0.8337359732468456;-0.016422014238368258;-0.016421964625735478;2.3098100127983513e-08;0.015564506200500509;0.015565156414498151
55.984765;1.0553733342059974;2.402281541991648e-07;2.64213375819101e-07;-0.016428059079660027;-0.01556556842517457;1.055030668939084;9.999344846543726;-0.8337359731373973;-0.016422014231099083;-0.01642196530300534;2.3299957709496296e-08;0.015564480539464012;0.015565158299834198
55.994765;1.0553727882990704;2.4003815277029964e-07;2.6496151697845964e-07;-0.01642805931694857;-0.01556556866280233;1.0550280016054348;9.999341402904664;-0.8337359730418888;-0.01642201421413728;-0.016421966003119102;2.350273970657468e-08;0.015564454656151278;0.015565160794748114
56.004765;1.0553722158882737;2.398792185699883e-07;2.6569402766144987e-07;-0.01642805954718731;-0.015565568901771468;1.0550253609068483;9.999338281364452;-0.8337359729590419;-0.01642201418891239;-0.01642196672397758;2.3705522181510754e-08;0.015564428629789503;0.015565163896813656
56.014765;1.0553716194246752;2.397530137987108e-07;2.6640976908635265e-07;-0.01642805977063887;-0.015565569140737845;1.0550227518976327;9.999335523366367;-0.8337359728872292;-0.016422014157066112;-0.016421967463529922;2.3907328406293394e-08;0.015564402549225642;0.015565167615023426
56.024765;1.0553710012737083;2.396608716300393e-07;2.6710780414302976e-07;-0.016428059987914745;-0.01556556937825965;1.055020178678753;9.999333169821114;-0.8337359728246976;-0.01642201412015118;-0.016421968219667547;2.4107373589147555e-08;0.015564376508732136;0.015565171952806465
56.034765;1.0553703644856154;2.3960392952486244e-07;2.677875934775625e-07;-0.016428060199730768;-0.015565569613055889;1.055017645279293;9.999331250948488;-0.8337359727697742;-0.016422014079601744;-0.016421968989996823;2.430522679220823e-08;0.015564350605335417;0.015565176892637473
56.044765;1.055369712730009;2.3958317416151685e-07;2.6844901253513934e-07;-0.016428060406669606;-0.015565569844150152;1.055015155777493;9.99932977438437;-0.833735972720997;-0.016422014036957932;-0.016421969771846047;2.45007805818675e-08;0.01556432493143194;0.01556518239451098
56.054765;1.0553690496305537;2.395994772559305e-07;2.6909199259154045e-07;-0.016428060609021612;-0.01556557007075233;1.0550127136908882;9.999328728854858;-0.8337359726771748;-0.016422013993972338;-0.016421970562483484;2.4693966079485613e-08;0.015564299572320351;0.01556518840499405
56.064765;1.0553683781562235;2.3965366331200697e-07;2.697161784976666e-07;-0.01642806080662664;-0.015565570292058222;1.0550103220159366;9.9993281059023;-0.8337359726373252;-0.016422013952429402;-0.016421971359322596;2.4884418967437407e-08;0.015564274613454039;0.015565194860079914
56.074765;1.0553677004416295;2.397465419662142e-07;2.703210377975484e-07;-0.01642806099880352;-0.015565570507356163;1.0550079835564108;9.999327920031412;-0.8337359726005124;-0.016422013913791035;-0.0164219721600892;2.5071367295442595e-08;0.01556425014359264;0.015565201687754847
56.084765;1.0553670179618981;2.398789377359529e-07;2.709061908134887e-07;-0.016428061184497075;-0.015565570716353732;1.0550057007053586;9.999328214237675;-0.8337359725658687;-0.016422013878869997;-0.016421972962936755;2.5253742804193726e-08;0.015564226252064748;0.015565208816779912
56.094765;1.0553663316984856;2.400516601100384e-07;2.714715491462109e-07;-0.01642806136260027;-0.01556557091925907;1.0550034754428486;9.999329054632488;-0.8337359725329013;-0.01642201384785155;-0.016421973766385108;2.5430411697122468e-08;0.015564203026613568;0.015565216178164391
56.104765;1.055365642061825;2.402652671359101e-07;2.720172030151307e-07;-0.016428061532158235;-0.015565571116540887;1.0550013097057904;9.999330525697472;-0.8337359725017375;-0.01642201382065208;-0.016421974569154972;2.5600364380499076e-08;0.01556418054947045;0.015565223702802054
56.114765;1.0553649491268478;2.4051981868858036e-07;2.7254325411759875e-07;-0.016428061692332522;-0.015565571308699764;1.054999205089286;9.99933272566422;-0.8337359724730071;-0.01642201379708695;-0.01642197537016166;2.576271618846384e-08;0.015564158891764074;0.01556523132477454
56.124765;1.0553642536022552;2.4081485065139694e-07;2.730497285851036e-07;-0.016428061842379226;-0.015565571496188327;1.0549971620405871;9.999335751466717;-0.8337359724474566;-0.016422013776682544;-0.016421976168631905;2.5916584500756336e-08;0.015564138111742303;0.015565238983691318
56.134765;1.0553635575758862;2.411493934982029e-07;2.7353658187981327e-07;-0.016428061981670537;-0.015565571679310518;1.0549951797405495;9.999339680774666;-0.833735972425557;-0.016422013758586627;-0.016421976964141275;2.60609969434875e-08;0.01556411825657914;0.015565246624727766
56.144765;1.0553628642064867;2.415220100202594e-07;2.7400378353715113e-07;-0.016428062109544894;-0.015565571858019767;1.054993256712565;9.999344568419481;-0.8337359724073025;-0.01642201374179396;-0.01642197775652446;2.6194976038055847e-08;0.015564099362081307;0.01556525419992926
56.154765;1.0553621770760586;2.41930986796383e-07;2.744513018052407e-07;-0.016428062225205334;-0.015565572031837139;1.0549913915392535;9.999350452967773;-0.8337359723922505;-0.016422013725392887;-0.016421978545637404;2.6317771423665463e-08;0.015564081450731551;0.015565261671309833
56.164765;1.0553614998030991;2.4237440318833736e-07;2.74878892398681e-07;-0.016428062327892682;-0.015565572200079546;1.0549895835647038;9.999357362239072;-0.8337359723796087;-0.016422013708626743;-0.016421979331180198;2.6428907865110465e-08;0.015564064535138556;0.015565269014400614
56.174765;1.0553608358005684;2.4284987681800895e-07;2.7528607192153893e-07;-0.016428062416873855;-0.015565572362195145;1.0549878330687832;9.999365321946346;-0.8337359723683482;-0.016422013690806862;-0.01642198011284087;2.6527989080879786e-08;0.01556404862789789;0.0155652762154072
56.184765;1.0553601885744561;2.433542799071836e-07;2.7567246268020654e-07;-0.016428062491161476;-0.01556557251790539;1.0549861406439058;9.999374362604192;-0.8337359723574451;-0.01642201367108391;-0.016421980890463928;2.661458298750502e-08;0.015564033749818964;0.01556528325977335
56.194765;1.0553595622297596;2.438837109816738e-07;2.7603804442641473e-07;-0.016428062549623656;-0.015565572667091486;1.0549845067840888;9.9993845115131;-0.8337359723459884;-0.016422013648248857;-0.01642198166390184;2.6688297083866998e-08;0.015564019929268015;0.015565290126791862
56.204765;1.0553589610428398;2.4443372205774634e-07;2.763830138435545e-07;-0.01642806259144852;-0.015565572809508243;1.0549829318938024;9.999395778336257;-0.8337359723331575;-0.016422013620860446;-0.016421982432715483;2.6748944925417944e-08;0.01556400719609976;0.015565296799766428
56.214765;1.0553583887571965;2.449996397669546e-07;2.767075230680842e-07;-0.016428062616376228;-0.015565572944571214;1.0549814163045115;9.999408147226726;-0.8337359723183853;-0.016422013587568455;-0.01642198319604057;2.679668268507312e-08;0.015563995578114394;0.01556530327452829
56.224765;1.0553578488458268;2.455767822249467e-07;2.7701160147459685e-07;-0.01642806262469463;-0.015565573071408755;1.0549799607639725;9.99942157831311;-0.8337359723014733;-0.016422013547292565;-0.01642198395271885;2.6832095900034574e-08;0.01556398509944147;0.015565309552888602
56.234765;1.0553573452932627;2.4616044493522e-07;2.7729521117153076e-07;-0.016428062617134163;-0.01556557318892998;1.0549785669940208;9.999436020673688;-0.8337359722824338;-0.01642201349937188;-0.016421984701533828;2.6856235436567056e-08;0.015563975778530699;0.015565315633124733
56.244765;1.0553568831836362;2.4674579763384556e-07;2.775581658335695e-07;-0.016428062594550836;-0.01556557329582388;1.0549772372502433;9.999451425521498;-0.833735972261394;-0.016422013443866033;-0.016421985441361243;2.6870396010141514e-08;0.015563967626619133;0.015565321505815138
56.254765;1.055356468540273;2.473280521073039e-07;2.777999275420433e-07;-0.016428062557610534;-0.015565573390860066;1.0549759731520338;9.999467744609733;-0.833735972238693;-0.016422013381690723;-0.01642198617111854;2.6875764838343203e-08;0.015563960642459759;0.01556532714695192
56.264765;1.0553561070877922;2.4790284782877557e-07;2.7801960716834976e-07;-0.016428062506711565;-0.015565573473251694;1.054974775264189;9.999484920223225;-0.8337359722148397;-0.016422013314342277;-0.016421986889659453;2.68733047939023e-08;0.015563954803828184;0.015565332510600076
56.274765;1.0553558030791335;2.4846646610244995e-07;2.782161358539157e-07;-0.016428062441922325;-0.015565573542546316;1.0549736438681039;9.999502878292319;-0.8337359721902785;-0.01642201324345288;-0.016421987595936605;2.686378262250785e-08;0.015563950068780053;0.015565337536944496
56.284765;1.055355559010292;2.490158496960143e-07;2.7838847439339356e-07;-0.016428062362906087;-0.015565573598384947;1.0549725796145586;9.9995215269962;-0.8337359721653211;-0.016422013170406865;-0.016421988289316194;2.6847754542753448e-08;0.015563946388876159;0.015565342169956826
56.294765;1.0553553758693748;2.495485633808359e-07;2.7853597611931827e-07;-0.016428062269088804;-0.015565573640510007;1.0549715836206703;9.99954075732521;-0.8337359721402061;-0.016422013096005748;-0.016421988969677666;2.6825532577238185e-08;0.01556394371759406;0.015565346360679855
56.304765;1.0553552541796276;2.5006270858098777e-07;2.7865863655199344e-07;-0.01642806215992734;-0.015565573668873527;1.054970657381592;9.999560442214417;-0.8337359721149933;-0.01642201302028371;-0.016421989637283883;2.6797230541577053e-08;0.015563942011588793;0.015565350062165348
56.314765;1.055355195616872;2.505568432073578e-07;2.787570012701961e-07;-0.016428062035031773;-0.015565573683750502;1.0549698022633904;9.99958044184171;-0.8337359720895279;-0.01642201294269687;-0.016421990292700847;2.6762882916852535e-08;0.015563941237436055;0.015565353236135025
56.324765;1.0553552035227531;2.5102987198124013e-07;2.7883196125276975e-07;-0.016428061894277313;-0.015565573685695847;1.0549690189773964;9.999600616831652;-0.8337359720637202;-0.016422012862575382;-0.0164219909367753;2.6722469739637498e-08;0.015563941374173235;0.015565355854811017
56.334765;1.055355281834531;2.5148086220079803e-07;2.7888449231313957e-07;-0.016428061737991592;-0.015565573675331637;1.0549683077056013;9.999620835648734;-0.8337359720378714;-0.01642201277945988;-0.016421991570418886;2.667582907180691e-08;0.01556394240395426;0.015565357883811845
56.344765;1.055355434154677;2.5190896287515527e-07;2.789153724027046e-07;-0.016428061567005776;-0.015565573653304935;1.054967668489298;9.99964097338971;-0.8337359720127575;-0.0164220126931692;-0.01642199219438035;2.6622633730649206e-08;0.01556394431012795;0.0155653592771712
56.354765;1.0553556639826067;2.5231355892810284e-07;2.789250843993053e-07;-0.01642806138250906;-0.015565573620397332;1.0549671010494481;9.999660911853308;-0.8337359719895211;-0.01642201260374661;-0.016421992809317457;2.6562466898498023e-08;0.015563947085156815;0.01556536000046873
56.364765;1.0553559753405248;2.526945005181921e-07;2.78913991134639e-07;-0.016428061185861837;-0.015565573577531966;1.0549666036119634;9.99968054272635;-0.8337359719694604;-0.01642201251146776;-0.01642199341605086;2.649481329831751e-08;0.015563950731642368;0.015565360051520824
56.374765;1.0553563729283002;2.530521095013178e-07;2.788826182289667e-07;-0.016428060978399297;-0.015565573525817398;1.0549661717804388;9.999699771769814;-0.8337359719537384;-0.016422012416838862;-0.016421994015684564;2.641904039528509e-08;0.015563955260267262;0.015565359462121904
56.384765;1.055356861655445;2.533868903014947e-07;2.7883170885392707e-07;-0.01642806076123018;-0.015565573466669995;1.0549657990758676;9.999718527146609;-0.8337359719432358;-0.016422012320387803;-0.01642199460929812;2.6334537725904955e-08;0.01556396069773861;0.015565358293904931
56.394765;1.0553574460276036;2.5369924357323845e-07;2.7876205739704885e-07;-0.016428060535122614;-0.015565573401791846;1.0549654786400444;9.999736766901485;-0.8337359719386352;-0.016422012222381623;-0.016421995197399203;2.624081981707157e-08;0.015563967096402242;0.015565356633885861
56.404765;1.0553581295241932;2.5398937252679553e-07;2.7867448302377574e-07;-0.01642806030051733;-0.015565573333113043;1.0549652044494464;9.999754473657017;-0.8337359719404877;-0.016422012122751007;-0.016421995779757934;2.6137544507987515e-08;0.01556397452731711;0.015565354587043152
56.414765;1.055358913897976;2.542573341629126e-07;2.7856996988765075e-07;-0.01642806005760752;-0.015565573262703867;1.054964971526715;9.999771642422012;-0.8337359719492936;-0.01642201202121361;-0.016421996355622626;2.6024520981645083e-08;0.015563983060313497;0.015565352264776004
56.424765;1.0553597992195165;2.5450324817911627e-07;2.7844972886469986e-07;-0.016428059806396243;-0.01556557319242213;1.054964775662012;9.999788277066358;-0.8337359719657086;-0.016422011917464112;-0.016421996923896884;2.590160796748655e-08;0.015563992750514462;0.01556534977163154
56.434765;1.05536078502377;2.5472746375397834e-07;2.783151457020115e-07;-0.016428059546844884;-0.01556557312364774;1.0549646132774848;9.999804393547734;-0.833735971990585;-0.016422011811350713;-0.016421997483287657;2.5768591842383924e-08;0.015564003639630272;0.015565347197641256
56.444765;1.0553618715241948;2.549304229176934e-07;2.7816773481363766e-07;-0.016428059279166705;-0.015565573057452299;1.0549644815642283;9.99982001880651;-0.8337359720247984;-0.016422011702942656;-0.016421998032401162;2.5625120721704217e-08;0.015564015765844265;0.015565344613205712
56.454765;1.0553630599178614;2.5511243911363743e-07;2.7800910088816725e-07;-0.016428059003969927;-0.015565572994732064;1.054964378658073;9.999835185787294;-0.8337359720692163;-0.01642201159243502;-0.01642199856968796;2.5470590320028607e-08;0.015564029168905192;0.01556534206617025
56.464765;1.0553643519165612;2.55273697741474e-07;2.77840772265898e-07;-0.0164280587221481;-0.015565572936009952;1.0549643034872043;9.99984993120598;-0.8337359721248309;-0.016422011479988053;-0.01642199909356054;2.5304069423392167e-08;0.015564043883595457;0.01556533959344979
56.474765;1.0553657493101376;2.5541443497584397e-07;2.7766404113787426e-07;-0.016428058434645162;-0.015565572881385777;1.054964254884827;9.999864293515973;-0.8337359721928085;-0.01642201136566597;-0.01642199960285986;2.5124423625203876e-08;0.015564059932397081;0.015565337234847152
56.484765;1.0553672539730685;2.55535083103842e-07;2.774800089111314e-07;-0.016428058142250464;-0.015565572830837997;1.0549642303860975;9.999878307500545;-0.833735972274459;-0.01642201124945584;-0.01642200009719236;2.4930528865512892e-08;0.015564077326651743;0.015565335029406354
56.494765;1.055368867859566;2.556363300819231e-07;2.7728956268188377e-07;-0.01642805784574584;-0.01556557278441079;1.054964226042764;9.999891999894299;-0.8337359723711313;-0.016422011131255104;-0.016422000576738583;2.4721421891339747e-08;0.015564096070742144;0.015565333004076415
56.504765;1.0553705929515005;2.5571920092952234e-07;2.7709325257712335e-07;-0.01642805754623664;-0.015565572742125153;1.0549642375802024;9.99990538687527;-0.8337359724839657;-0.016422011010853447;-0.01642200104196534;2.449647360234259e-08;0.015564116160825902;0.015565331167680004
56.514765;1.0553724318251825;2.5578507682125066e-07;2.7689145911078544e-07;-0.016428057245014595;-0.015565572703918316;1.0549642616732386;9.999918473076553;-0.8337359726136598;-0.01642201088793333;-0.016422001493657253;2.4255498584788798e-08;0.015564137573979411;0.015565329513540727
56.524765;1.0553743878318205;2.5583552540096445e-07;2.766847038707503e-07;-0.016428056943044944;-0.015565572669635982;1.054964296457832;9.999931253959579;-0.8337359727604263;-0.01642201076207546;-0.01642200193272979;2.399861205735697e-08;0.01556416025943553;0.015565328030415769
56.534765;1.0553764638141248;2.5587203872789163e-07;2.7647373002517304e-07;-0.01642805664077917;-0.015565572639002032;1.0549643412728786;9.999943719822504;-0.833735972924129;-0.01642201063285455;-0.016422002359640767;2.3726063275476684e-08;0.01556418415100019;0.015565326709021792
56.544765;1.0553786610597258;2.5589578991961555e-07;2.7625942913265474e-07;-0.016428056338457314;-0.01556557261173387;1.0549643958276154;9.999955860729706;-0.8337359731045442;-0.016422010500081307;-0.016422002774216325;2.3438085204652456e-08;0.015564209185876875;0.015565325533972649
56.554765;1.0553809795341196;2.559075291781449e-07;2.7604276800799875e-07;-0.016428056036502266;-0.015565572587715851;1.0549644595209735;9.999967670417156;-0.8337359733015955;-0.016422010364020807;-0.016422003175920852;2.313465043208152e-08;0.015564235305106928;0.015565324476509736
56.564765;1.0553834179952162;2.5590779776465753e-07;2.7582479554136255e-07;-0.016428055735670185;-0.015565572566887929;1.0549645317140164;9.999979147459081;-0.8337359735154518;-0.016422010225366802;-0.016422003563906305;2.2815528635222594e-08;0.015564262448794953;0.015565323500994542
56.574765;1.0553859734652808;2.5589735083744017e-07;2.756067566953802e-07;-0.016428055436976265;-0.015565572548940892;1.054964612224053;9.999990294410045;-0.8337359737466334;-0.01642201008500171;-0.016422003936909405;2.248066136933578e-08;0.015564290557349954;0.015565322573303706
56.584765;1.0553886411988873;2.5587730095263677e-07;2.7539001624540094e-07;-0.016428055141605554;-0.01556557253323687;1.054964700925325;10.000001113688377;-0.8337359739961465;-0.01642200994377522;-0.016422004293323543;2.213033733379642e-08;0.015564319567941043;0.015565321665396717
56.594765;1.0553914156467834;2.5584878888705086e-07;2.751756953550894e-07;-0.016428054850875003;-0.015565572518905986;1.054964797211686;10.00001160414204;-0.8337359742652545;-0.016422009802486617;-0.016422004631466005;2.1765214057712956e-08;0.01556434940690942;0.015565320760851056
56.604765;1.0553942911366554;2.558126402184231e-07;2.749645320361755e-07;-0.016428054566227635;-0.015565572504775284;1.0549649003990107;10.000021760985877;-0.8337359745549486;-0.016422009662040486;-0.016422004949878218;2.1386484610272004e-08;0.015564379983851953;0.01556531985722224
56.614765;1.055397261571165;2.5576933577459955e-07;2.747570671798615e-07;-0.01642805428925895;-0.015565572489304961;1.0549650107415351;10.000031573638731;-0.833735974865734;-0.016422009523604782;-0.016422005247414773;2.0996022914846642e-08;0.015564411189570268;0.01556531896222552
56.624765;1.0554003203883808;2.5571902894714116e-07;2.7455364612502775e-07;-0.01642805402167693;-0.015565572470832527;1.0549651300767202;10.000041024283538;-0.8337359751977361;-0.01642200938862248;-0.016422005523088194;2.0596197397581865e-08;0.015564442904850893;0.015565318089337385
56.634765;1.055403461022708;2.556614506216738e-07;2.743542897098103e-07;-0.01642805376511786;-0.015565572447838608;1.0549652615688254;10.000050092355256;-0.8337359755507652;-0.016422009258621563;-0.016422005775923412;2.0189339410151e-08;0.015564475015903037;0.01556531725382089
56.644765;1.0554066770448294;2.555959549372472e-07;2.741587861294938e-07;-0.016428053520975823;-0.015565572418934822;1.0549654093947514;10.000058757250102;-0.8337359759244014;-0.016422009134919542;-0.016422006004973018;1.9777251275316432e-08;0.015564507418331687;0.015565316468542189
56.654765;1.0554099621958821;2.5552177725026757e-07;2.7396673466943986e-07;-0.016428053290449322;-0.015565572382820275;1.0549655788141588;10.00006699569262;-0.8337359763181561;-0.016422009018406236;-0.016422006209470222;1.9361095656558545e-08;0.015564540010330292;0.015565315746783076
56.664765;1.0554133102773529;2.5543833059814676e-07;2.737773616372167e-07;-0.016428053074689773;-0.015565572338449905;1.0549657757102273;10.000074783237167;-0.833735976731528;-0.01642200890959458;-0.016422006389066934;1.8941543789302446e-08;0.015564572694080724;0.0155653151108953
56.674765;1.0554167143742665;2.553453719228631e-07;2.735894853202752e-07;-0.016428052874861796;-0.015565572285157269;1.0549660059513253;10.00008210420459;-0.8337359771638979;-0.016422008808873935;-0.01642200654386374;1.8518915108145254e-08;0.015564605383330255;0.015565314596303378
56.684765;1.0554201661921208;2.552429034677959e-07;2.734017817379948e-07;-0.016428052692241707;-0.015565572222415993;1.0549662756621456;10.000088959256471;-0.8337359776144337;-0.016422008716510186;-0.016422006674114375;1.8093314011030294e-08;0.015564638001502705;0.015565314250836699
56.694765;1.055423656685924;2.5513102410840014e-07;2.7321306103232117e-07;-0.01642805252841933;-0.01556557214945129;1.054966591754667;10.000095363097586;-0.8337359780821514;-0.016422008632334225;-0.016422006780025027;1.7664962544095056e-08;0.015564670472659664;0.01556531413290447
