time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.704765;1.0554271772099808;2.5501002939289105e-07;2.7302235437744276e-07;-0.01642805238533686;-0.015565572065207561;1.0549669615435928;10.00010134096694;-0.8337359785661135;-0.01642200855566176;-0.016422006861878474;1.7234634064496157e-08;0.01556470271381576;0.015565314304026323
56.714765;1.0554307199247086;2.5488055406065287e-07;2.7282884931618135e-07;-0.016428052265135863;-0.015565571968721763;1.054967391655631;10.0001069275549;-0.83373597906568;-0.016422008485596995;-0.016422006920227532;1.6803795812725562e-08;0.01556473463058696;0.015565314819292355
56.724765;1.0554342777846184;2.5474345052663076e-07;2.7263176155679563e-07;-0.016428052170181603;-0.015565571859396813;1.0549678868781953;10.000112161098105;-0.833735979580631;-0.016422008421404545;-0.01642200695594146;1.6374406565079345e-08;0.01556476612245449;0.015565315727598209
56.734765;1.0554378444774133;2.5459955042537007e-07;2.724301733151239e-07;-0.01642805210314659;-0.01556557173690487;1.0549684495564116;10.000117074055767;-0.8337359801110168;-0.016422008362741276;-0.016422006970112066;1.594869649239187e-08;0.015564797093046305;0.015565317074433229
56.744765;1.0554414141747575;2.5444956460707133e-07;2.722228201309673e-07;-0.016428052066624045;-0.015565571600905282;1.0549690803329153;10.000121689683448;-0.8337359806569394;-0.01642200830961169;-0.01642200696388343;1.5529004231027006e-08;0.015564827451141695;0.015565318897515789
56.754765;1.0554449811376538;2.54294074244073e-07;2.720081177002472e-07;-0.016428052062554276;-0.01556557145082826;1.0549697797082318;10.000126023218222;-0.833735981218465;-0.016422008262037394;-0.01642200693846537;1.5117566273581147e-08;0.01556485711474724;0.015565321230169682
56.764765;1.0554485394423376;2.5413359596954465e-07;2.717846451933795e-07;-0.016428052092147812;-0.015565571285933005;1.054970548709348;10.000130080971688;-0.8337359817955275;-0.016422008219769402;-0.016422006895399455;1.471638937318587e-08;0.015564886023557628;0.015565324116316247
56.774765;1.0554520832688414;2.539687250974679e-07;2.715515084915967e-07;-0.016428052156165225;-0.015565571105633265;1.0549713882079137;10.000133864614872;-0.8337359823877651;-0.01642200818230599;-0.016422006836543303;1.4327285897758488e-08;0.015564914136874794;0.015565327617955305
56.784765;1.055455607530965;2.538001851032823e-07;2.71308135815344e-07;-0.01642805225497676;-0.015565570909848944;1.0549722983391734;10.000137381951188;-0.83373598299438;-0.016422008148956585;-0.016422006763733423;1.3952011553629357e-08;0.015564941423986336;0.0155653318096102
56.794765;1.055459108192964;2.5362875562466913e-07;2.71053871767747e-07;-0.016428052388317935;-0.015565570699046209;1.0549732789598254;10.000140649304912;-0.8337359836141285;-0.01642200811875737;-0.016422006678686447;1.3592409362667428e-08;0.015564967872512233;0.015565336765141422
56.804765;1.0554625821789811;2.534551313084432e-07;2.707878009167504e-07;-0.01642805255520212;-0.015565570473827967;1.0549743304595753;10.000143685031567;-0.8337359842454531;-0.016422008090498635;-0.016422006583072756;1.3250522987644561e-08;0.015564993507207697;0.015565342537973556
56.814765;1.0554660273900276;2.5327979952011943e-07;2.705089285822114e-07;-0.016428052754276657;-0.015565570234501119;1.0549754541565164;10.000146503938469;-0.833735984886543;-0.0164220080627893;-0.01642200647849351;1.2928824599020446e-08;0.0155650183904517;0.015565349146605494
56.824765;1.0554694429670155;2.531030244093642e-07;2.702164972511681e-07;-0.016428052984278695;-0.015565569981101823;1.0549766519481196;10.000149115886876;-0.8337359855352531;-0.016422008033940352;-0.016422006366492374;1.2630295104140872e-08;0.015565042597899979;0.015565356583210137
56.834765;1.0554728290733326;2.529247768185782e-07;2.699100687707296e-07;-0.016428053244202965;-0.015565569713694553;1.0549779252143172;10.00015153246925;-0.8337359861891326;-0.01642200800208579;-0.01642200624865614;1.2357936979005194e-08;0.01556506620022225;0.015565364836246943
56.844765;1.0554761861879238;2.5274455405875696e-07;2.6958947620143214e-07;-0.016428053533271855;-0.015565569432494111;1.0549792737385542;10.000153775687115;-0.833735986845672;-0.016422007965730536;-0.016422006126686612;1.2114119130297429e-08;0.015565089269137177;0.01556537390001333
56.854765;1.0554795144531468;2.5256122168457564e-07;2.6925488699711516e-07;-0.01642805385084251;-0.015565569137841037;1.0549806959364294;10.0001558751068;-0.8337359875026783;-0.016422007924130344;-0.01642200600238208;1.1900358008296046e-08;0.015565111886034388;0.015565383767263689
56.864765;1.055482813247124;2.523729725217009e-07;2.689067686767033e-07;-0.01642805419619533;-0.015565568830223489;1.0549821903887608;10.000157859004197;-0.8337359881585633;-0.016422007877126877;-0.016422005877532505;1.1717543239218967e-08;0.01556513414040162;0.015565394423574852
56.874765;1.0554860816513472;2.521775741337523e-07;2.685455892549881e-07;-0.016428054568381978;-0.015565568510307189;1.0549837568407214;10.000159750817902;-0.8337359888122859;-0.01642200782475665;-0.01642200575372205;1.1566359204687516e-08;0.015565156130088818;0.015565405853709656
56.884765;1.055489319644648;2.519727661411069e-07;2.681715601265058e-07;-0.01642805496640141;-0.015565568178996358;1.0549853959013296;10.00016157089199;-0.8337359894630479;-0.016422007767090022;-0.01642200563226447;1.144766023221731e-08;0.015565177965883494;0.015565418050727343
56.894765;1.0554925283107117;2.517564314797199e-07;2.677846969409603e-07;-0.016428055389450667;-0.015565567837468323;1.054987108599781;10.000163343832261;-0.8337359901100918;-0.016422007704326332;-0.016422005514430307;1.1362569274434341e-08;0.015565199769019334;0.015565431019197459
56.904765;1.0554957087571022;2.515266160108702e-07;2.6738501054207395e-07;-0.01642805583681388;-0.01556556748695425;1.054988896084103;10.0001651065823;-0.8337359907527478;-0.01642200763691539;-0.016422005401473143;1.1312288941118584e-08;0.015565221661327252;0.015565444769757245
56.914765;1.0554988614414793;2.5128161686895776e-07;2.6697270295589587e-07;-0.016428056307552574;-0.015565567128358479;1.0549907589107597;10.000166905293277;-0.8337359913905225;-0.016422007565635447;-0.016422005294198357;1.1297774131706361e-08;0.015565243759543365;0.015565459303403414
56.924765;1.0555019866012778;2.510201726414762e-07;2.66548391476352e-07;-0.01642805680033364;-0.01556556676206798;1.0549926964108798;10.000168782172834;-0.8337359920231047;-0.016422007491542778;-0.016422005192634998;1.1319357037071128e-08;0.01556526617338778;0.015565474605529423
56.934765;1.055505084614159;2.5074163321790174e-07;2.661131174250244e-07;-0.016428057313247008;-0.01556556638810924;1.0549947067236014;10.000170768438185;-0.8337359926504928;-0.016422007415762694;-0.01642200509629256;1.137644770374184e-08;0.015565289000815566;0.015565490660499401
56.944765;1.0555081555185646;2.504459703545062e-07;2.656680917924874e-07;-0.016428057843589333;-0.015565566006498248;1.0549967872645216;10.000172892027454;-0.8337359932732319;-0.016422007339395348;-0.016422005004845787;1.1467513366349185e-08;0.01556531232403857;0.015565507459500095
56.954765;1.055511198019558;2.5013374537821864e-07;2.6521443568687667e-07;-0.016428058387986125;-0.015565565617386699;1.0549989349725486;10.00017518829332;-0.8337359938924777;-0.016422007263660193;-0.016422004918612183;1.1590453170343322e-08;0.015565336207002749;0.015565524994289951
56.964765;1.0555142087047882;2.498060529315247e-07;2.647530740383343e-07;-0.016428058942854463;-0.015565565220876949;1.0550011458502866;10.00017770094229;-0.833735994509866;-0.01642200718998917;-0.016422004838388266;1.1743082242003291e-08;0.015565360691343382;0.01556554325664026
56.974765;1.0555171823367342;2.494643944372685e-07;2.642848491879577e-07;-0.016428059504845226;-0.015565564816872171;1.055003414490307;10.00018047805152;-0.8337359951273999;-0.01642200711983409;-0.016422004764972183;1.19232219415279e-08;0.015565385797949157;0.015565562241621873
56.984765;1.055520112841663;2.4911059072643526e-07;2.6381072611295435e-07;-0.01642806007113896;-0.015565564405180478;1.0550057342332329;10.000183570888922;-0.8337359957473205;-0.016422007054403786;-0.016422004698921692;1.2128400279385557e-08;0.01556541153712677;0.015565581948988997
56.994765;1.055522993898649;2.487466394926574e-07;2.633319324425069e-07;-0.0164280606395766;-0.015565563985717536;1.0550080973688913;10.000187033679666;-0.8337359963717739;-0.016422006994605314;-0.016422004640636718;1.2355593675481683e-08;0.015565437918052;0.015565602392505045
57.004765;1.0555258192298935;2.4837447378018195e-07;2.628500440867502e-07;-0.016428061208466755;-0.015565563558692905;1.0550104953022474;10.000190920552594;-0.8337359970023884;-0.01642200694105943;-0.01642200459053468;1.260122529514113e-08;0.01556546495589;0.015565623610905467
57.014765;1.0555285828117194;2.4799587620702567e-07;2.6236692559826763e-07;-0.016428061776184454;-0.01556556312478915;1.0550129185628399;10.000195279484052;-0.8337359976400994;-0.016422006894067094;-0.016422004549058646;1.2861339330256196e-08;0.01556549267776846;0.015565645662975258
57.024765;1.055531278674771;2.4761260535249314e-07;2.6188445232708804e-07;-0.016428062340990403;-0.01556556268523633;1.0550153565249587;10.000200145509906;-0.8337359982852427;-0.016422006853540737;-0.016422004516524768;1.3131907768743747e-08;0.01556552111957471;0.015565668609572647
57.034765;1.0555339004644773;2.4722640898778326e-07;2.6140414351682143e-07;-0.016428062901140034;-0.015565562241674732;1.0550177983137081;10.000205534379942;-0.8337359989376139;-0.016422006818937566;-0.016422004493170078;1.3409288322235975e-08;0.01556555031438402;0.015565692496421297
57.044765;1.0555364414645885;2.4683877150091675e-07;2.6092684346018535e-07;-0.01642806345511565;-0.015565561795853002;1.0550202343231105;10.000211438626515;-0.8337359995964811;-0.016422006789441845;-0.0164220044794945;1.3690591511931477e-08;0.015565580286106372;0.015565717341934699
57.054765;1.0555388953977383;2.464507259123971e-07;2.604526025303501e-07;-0.01642806400186366;-0.015565561349265313;1.0550226559848648;10.000217831532723;-0.8337360002607646;-0.01642200676431605;-0.01642200447645956;1.397360507306086e-08;0.01556561105454982;0.015565743127825271
57.064765;1.0555412571102427;2.4606298768182325e-07;2.599808967997814e-07;-0.016428064540742388;-0.015565560902862822;1.0550250548113167;10.00022467642981;-0.8337360009291728;-0.01642200674302675;-0.016422004485248748;1.4256292897188305e-08;0.015565642639174752;0.01556576980140105
57.074765;1.055543522484682;2.4567623395227177e-07;2.595110019203703e-07;-0.016428065071285032;-0.015565560457020271;1.0550274224683647;10.0002319297955;-0.8337360016001624;-0.01642200672514975;-0.016422004506917744;1.4536364039415625e-08;0.01556567505249359;0.015565797299691741
57.084765;1.0555456882172354;2.452911864248575e-07;2.5904214460516694e-07;-0.016428065593248647;-0.01556556001169599;1.055029751243292;10.000239539690051;-0.833736002272082;-0.01642200671019905;-0.016422004542387635;1.4811434832326333e-08;0.015565708296783875;0.015565825581772047
57.094765;1.055547751559878;2.4490844691175734e-07;2.5857344217155097e-07;-0.0164280661067945;-0.015565559566465841;1.0550320344497615;10.000247450668398;-0.8337360029435453;-0.016422006697495852;-0.01642200459273873;1.5079543680737526e-08;0.01556574236393653;0.015565854642349228
57.104765;1.0555497097671105;2.4452843570621877e-07;2.581039317698676e-07;-0.01642806661237187;-0.015565559120494626;1.0550342665866932;10.000255611707653;-0.8337360036136717;-0.016422006686254938;-0.016422004659398422;1.5339244017355067e-08;0.015565777224459927;0.015565884495588796
57.114765;1.0555515596563383;2.441515320299497e-07;2.5763266295887177e-07;-0.016428067110391055;-0.015565558672793675;1.0550364425808003;10.000263978338921;-0.8337360042819993;-0.016422006675775078;-0.01642200474397895;1.558917801543488e-08;0.015565812814130966;0.015565915154741079
57.124765;1.055553297558738;2.437780919973599e-07;2.5715878246174554e-07;-0.016428067601056234;-0.015565558222604251;1.0550385568934264;10.000272509134225;-0.8337360049482373;-0.016422006665468045;-0.016422004847996687;1.5827780968011537e-08;0.015565849031115964;0.015565946632042218
57.134765;1.0555549198421057;2.434083426839161e-07;2.5668171621458486e-07;-0.016428068084476874;-0.015565557769502643;1.0550406039442557;10.000281157196458;-0.8337360056121789;-0.01642200665473688;-0.016422004972731274;1.605338243205199e-08;0.015565885752894498;0.01556597893915239
57.144765;1.0555564237144444;2.4304250049852627e-07;2.5620127076587214e-07;-0.016428068560803696;-0.015565557313253767;1.0550425793854172;10.000289863949462;-0.8337360062736447;-0.01642200664293763;-0.016422005119179003;1.6264308257109732e-08;0.0155659228675793;0.015566012074075705
57.154765;1.05555780746702;2.42681018503972e-07;2.557175986032113e-07;-0.016428069030219487;-0.015565556853624108;1.0550444807493267;10.000298566215216;-0.8337360069322494;-0.016422006629530007;-0.016422005288050618;1.6458795881248803e-08;0.01556596028939704;0.015566046010093445
57.164765;1.0555590702755224;2.4232461210513195e-07;2.55231173930746e-07;-0.01642806949296091;-0.015565556390270066;1.055046307001907;10.000307208400159;-0.8337360075873032;-0.016422006614173743;-0.01642200547974335;1.663491686504791e-08;0.015565997950070699;0.015566080692744285
57.174765;1.0555602122001326;2.419742325634678e-07;2.547426592607562e-07;-0.016428069949441404;-0.015565555922771215;1.0550480576271597;10.000315746921904;-0.8337360082379501;-0.01642200659658992;-0.01642200569419624;1.679059347351182e-08;0.015566035784918516;0.015566116045927733
57.184765;1.0555612343564909;2.4163125135096224e-07;2.542526582377194e-07;-0.016428070400261053;-0.015565555450754534;1.0550497319864907;10.00032414704118;-0.8337360088831982;-0.016422006576483576;-0.01642200593067664;1.692373691107252e-08;0.01556607373116489;0.015566151988795265
57.194765;1.0555621389218899;2.412976203098637e-07;2.5376146109209596e-07;-0.016428070846037108;-0.015565554974100778;1.055051329343949;10.000332376814143;-0.8337360095218952;-0.01642200655371745;-0.016422006187758846;1.7032433885222155e-08;0.015566111739736373;0.015566188452224301
57.204765;1.0555629285517645;2.409756878836931e-07;2.532688629119815e-07;-0.016428071287313793;-0.015565554493091677;1.0550528494279436;10.000340406654875;-0.8337360101528979;-0.016422006528487038;-0.016422006463701993;1.7115055882686724e-08;0.015566149781301827;0.015566225385712134
57.214765;1.0555636052538653;2.40667750403374e-07;2.5277427098856245e-07;-0.016428071724661455;-0.015565554008121863;1.0550542925577486;10.000348215258825;-0.8337360107752181;-0.01642200650135252;-0.01642200675683548;1.7170416346017424e-08;0.015566187844665156;0.015566262756295749
57.224765;1.0555641696186115;2.403758037146917e-07;2.52277067295936e-07;-0.01642807215857564;-0.015565553519293507;1.0550556588676665;10.000355792963209;-0.8337360113879739;-0.016422006473168868;-0.016422007065543524;1.719795213865284e-08;0.015566225940603643;0.01556630054131576
57.234765;1.0555646209559204;2.4010172910555064e-07;2.5177692708851967e-07;-0.016428072589069306;-0.015565553026516419;1.055056947613426;10.000363144087688;-0.8337360119904075;-0.01642200644502112;-0.01642200738808335;1.7197669339756522e-08;0.015566264100177973;0.01556633871954127
57.244765;1.0555649578311834;2.398475020136909e-07;2.512739114522127e-07;-0.016428073015505373;-0.015565552529747844;1.0550581573954014;10.000370288863651;-0.833736012582169;-0.01642200641825114;-0.016422007722580206;1.716992776916137e-08;0.015566302354860962;0.015566377268101013
57.254765;1.0555651782887139;2.3961506539632774e-07;2.5076839614437276e-07;-0.016428073436835573;-0.01556555202890262;1.0550592870104973;10.000377256783583;-0.8337360131636702;-0.01642200639434813;-0.01642200806719431;1.7115292305535417e-08;0.01556634071433726;0.015566416160117382
57.264765;1.0555652798703685;2.394060512407636e-07;2.502609747372743e-07;-0.01642807385192217;-0.015565551523777433;1.055060335881719;10.000384075575429;-0.8337360137362113;-0.016422006374547767;-0.016422008420103357;1.70344573890118e-08;0.01556637916632222;0.015566455358830295
57.274765;1.0555652598948357;2.392216723060589e-07;2.4975225251974353e-07;-0.01642807425981108;-0.0155655510142785;1.0550613034344156;10.000390763635005;-0.8337360143018079;-0.016422006359478426;-0.016422008779206146;1.692816949211078e-08;0.015566417692620715;0.015566494818975348
57.284765;1.0555651160223771;2.390629490159853e-07;2.4924260528429295e-07;-0.016428074659834795;-0.01556555050068599;1.0550621882228886;10.000397327467661;-0.8337360148628321;-0.016422006349126397;-0.016422009142009298;1.6797103741675046e-08;0.015566456275973013;0.015566534488863562
57.294765;1.055564846663057;2.3893104698632224e-07;2.4873227647018616e-07;-0.016428075051461506;-0.015565549983630968;1.0550629877566757;10.000403770513431;-0.8337360154217202;-0.016422006342998303;-0.016422009505827027;1.664179747673221e-08;0.015566494901004797;0.015566574301151008
57.304765;1.0555644507196278;2.3882715626498376e-07;2.482218047060464e-07;-0.016428075434170273;-0.015565549463884264;1.0550636990747646;10.000410106642097;-0.8337360159808452;-0.016422006340397803;-0.016422009867933535;1.6462746944064117e-08;0.015566533563224504;0.015566614166544415
57.314765;1.0555639272471693;2.387519314608492e-07;2.477122826865697e-07;-0.016428075807526553;-0.015565548942234051;1.0550643195013547;10.000416361033;-0.8337360165424736;-0.016422006340765533;-0.01642201022557659;1.6260548209193557e-08;0.01556657226933475;0.015566653982280914
57.324765;1.0555632759430056;2.3870527613808486e-07;2.4720504067584347e-07;-0.016428076171193195;-0.01556554841947449;1.0550648466662682;10.00042256273987;-0.8337360171087396;-0.016422006343840785;-0.016422010575986405;1.6036030197940997e-08;0.01556661102224545;0.015566693650782159
57.334765;1.0555624980722378;2.386866849282899e-07;2.467010188430217e-07;-0.01642807652477363;-0.01556554789646902;1.0550652781299579;10.000428738570927;-0.8337360176815276;-0.01642200634955391;-0.016422010916481385;1.579040586327861e-08;0.015566649817080617;0.015566733087777267
57.344765;1.055561596984032;2.3869557396969774e-07;2.46200533288247e-07;-0.016428076867753636;-0.015565547374349281;1.0550656118374997;10.000434906663639;-0.8337360182623649;-0.016422006357867374;-0.016422011244810897;1.5525300058530316e-08;0.01556668864982523;0.015566772205949304
57.354765;1.0555605775556036;2.387314366451709e-07;2.457036931040989e-07;-0.01642807719958194;-0.015565546854746865;1.0550658465269145;10.000441073544577;-0.8337360188524574;-0.016422006368780127;-0.016422011559524087;1.5242564580861118e-08;0.015566727516614526;0.015566810903865674
57.364765;1.0555594446298977;2.387939440405089e-07;2.452109828346711e-07;-0.016428077519699793;-0.015565546339820088;1.0550659810156822;10.000447237599625;-0.8337360194526815;-0.01642200638244555;-0.01642201186002527;1.4944009654178108e-08;0.015566766407611878;0.015566849075316051
57.374765;1.0555582019575118;2.3888283054138347e-07;2.4472334102258855e-07;-0.01642807782754381;-0.015565545832067268;1.0550660135057879;10.000453393385227;-0.8337360200635049;-0.01642200639921388;-0.016422012146486253;1.4631328489600372e-08;0.015566805310169426;0.015566886611086949
57.384765;1.0555568522815957;2.389976578032308e-07;2.4424185518386616e-07;-0.016428078122556238;-0.015565545334177207;1.0550659412630934;10.00045953687733;-0.8337360206850016;-0.016422006419609534;-0.016422012419779575;1.4306337324291854e-08;0.01556684422030248;0.01556692339728505
57.394765;1.0555553971673821;2.3913773986472256e-07;2.4376768664106883e-07;-0.01642807840419272;-0.015565544849010016;1.0550657601452644;10.000465671840761;-0.8337360213169268;-0.016422006444357304;-0.016422012681259777;1.3971119802957353e-08;0.015566883152580684;0.01556695933151359
57.404765;1.0555538365142796;2.393022576242244e-07;2.433021323194018e-07;-0.016428078672091995;-0.015565544379443347;1.055065464759351;10.000471808783988;-0.8337360219588118;-0.01642200647440035;-0.01642201293237584;1.362771125358685e-08;0.015566922139344332;0.015566994339285762
57.414765;1.0555521693425571;2.394904349508626e-07;2.428465078451919e-07;-0.01642807892625359;-0.015565543928006253;1.055065049773803;10.000477958727897;-0.8337360226100371;-0.016422006510836647;-0.016422013174380353;1.3277766919872326e-08;0.015566961223618078;0.015567028373197084
57.424765;1.055550395215454;2.3970159380150637e-07;2.4240203200131117e-07;-0.016428079166941913;-0.015565543496712988;1.0550645117604864;10.000484131765985;-0.8337360232697338;-0.016422006554842827;-0.016422013408220873;1.2922680928317405e-08;0.015567000455962736;0.015567061403121342
57.434765;1.0555485146722583;2.399350476769399e-07;2.419698718895468e-07;-0.016428079394518826;-0.015565543087279863;1.0550638503144352;10.00049033637714;-0.8337360239367039;-0.016422006607588833;-0.01642201363450298;1.2563819517905628e-08;0.015567039889582517;0.015567093405106232
57.444765;1.0555465290003738;2.4018999480087146e-07;2.415512402857619e-07;-0.016428079609357056;-0.015565542701411752;1.0550630675834773;10.000496573726;-0.8337360246096281;-0.01642200667009166;-0.016422013853620375;1.2202510292047378e-08;0.015567079571436573;0.015567124352367904
57.454765;1.0555444398384428;2.404656150778617e-07;2.4114742776570465e-07;-0.01642807981175653;-0.015565542340886121;1.0550621673922436;10.000502833145786;-0.8337360252872884;-0.016422006743132506;-0.01642201406597854;1.1839974758176556e-08;0.015567119540198585;0.015567154214954387
57.464765;1.0555422488502495;2.4076127729388117e-07;2.4075974897383344e-07;-0.016428080001811295;-0.01556554200737403;1.0550611547772177;10.000509094581007;-0.8337360259685531;-0.01642200682734236;-0.016422014271960748;1.1477337199805244e-08;0.01556715982661086;0.015567182963433377
57.474765;1.0555399580041724;2.41076468797693e-07;2.4038941749311834e-07;-0.01642808017916818;-0.015565541702163448;1.0550600348702948;10.000515333516915;-0.8337360266522962;-0.016422006923327126;-0.016422014471689176;1.1115671528521652e-08;0.015567200448499099;0.015567210568594813
57.484765;1.055537570169841;2.4141049441692574e-07;2.400374139597793e-07;-0.016428080342822497;-0.01556554142613662;1.0550588117010258;10.000521524795511;-0.8337360273373118;-0.016422007031620254;-0.01642201466491971;1.0756010306356483e-08;0.015567241405857812;0.015567237006128871
57.494765;1.0555350895897655;2.4176228961661103e-07;2.3970451955751326e-07;-0.016428080491182353;-0.015565541179977622;1.055057488193731;10.000527648913168;-0.8337360280221823;-0.016422007152442453;-0.01642201485107948;1.0399067282966815e-08;0.015567282668903231;0.015567262267878645
57.504765;1.0555325222162295;2.421303314576762e-07;2.393915128438934e-07;-0.016428080622335983;-0.015565540964144902;1.0550560665886874;10.000533697571601;-0.8337360287052379;-0.016422007285516127;-0.01642201502933316;1.0044869243051175e-08;0.01556732415875048;0.015567286365912088
57.514765;1.0555298756337677;2.42512574896265e-07;2.3909915120544573e-07;-0.016428080734266135;-0.015565540778583903;1.0550545488914524;10.000539668674593;-0.8337360293846459;-0.01642200743015407;-0.016422015198726894;9.692796435727844e-09;0.01556736575320358;0.015567309328005579
57.524765;1.0555271583493606;2.4290646992759695e-07;2.38827910157639e-07;-0.016428080824905815;-0.015565540622663947;1.055052937913245;10.00054555390925;-0.8337360300585233;-0.016422007585520856;-0.01642201535839026;9.341903277022662e-09;0.015567407319676058;0.015567331193161562
57.534765;1.0555243788940802;2.433089898255788e-07;2.3857793687724745e-07;-0.016428080892161627;-0.015565540495495984;1.0550512383204804;10.000551335060596;-0.8337360307251033;-0.016422007750833092;-0.016422015507752224;8.991144801364614e-09;0.015567448732567291;0.015567352008115964
57.544765;1.0555215452573512;2.437166624007812e-07;2.3834921287818532e-07;-0.016428080934068508;-0.015565540396271081;1.0550494567819582;10.000556993869381;-0.8337360313828478;-0.016422007925550562;-0.016422015646667912;8.639410285931025e-09;0.015567489867179624;0.01556737182639093
57.554765;1.0555186647575812;2.441256920352287e-07;2.3814163772044657e-07;-0.016428080949039844;-0.015565540324316235;1.0550476011624033;10.000562523456328;-0.8337360320303479;-0.01642200810956513;-0.016422015775331002;8.285509204375727e-09;0.015567530598939361;0.015567390709415553
57.564765;1.0555157441837624;2.445321850303179e-07;2.379550587470886e-07;-0.01642808093601294;-0.015565540279065355;1.055045679015433;10.000567930366644;-0.8337360326662245;-0.016422008303132302;-0.016422015894186532;7.928357172891334e-09;0.015567570813161536;0.01556740871764992
57.574765;1.0555127900888694;2.449324650640877e-07;2.377893114171407e-07;-0.016428080894411074;-0.0155655402601262;1.0550436960590026;10.00057322797538;-0.8337360332892055;-0.016422008506653072;-0.01642201600395579;7.567306340017017e-09;0.015567610405323102;0.015567425895002205
57.584765;1.0555098093557502;2.453232718595086e-07;2.3764419070352959e-07;-0.01642808082409168;-0.01556554026716212;1.0550416557687061;10.00057843045602;-0.8337360338982093;-0.016422008720659347;-0.016422016105492186;7.202304251828864e-09;0.015567649266112505;0.015567442266778806
57.594765;1.0555068095165692;2.457016625090841e-07;2.375193296843968e-07;-0.016428080725517477;-0.015565540299596354;1.055039560112181;10.000583553098622;-0.8337360344922592;-0.016422008945934173;-0.01642201619943445;6.833816158133112e-09;0.015567687271474296;0.01556745785499471
57.604765;1.0555037983526947;2.4606486720299493e-07;2.3741410750300933e-07;-0.01642808059991612;-0.01556554035649316;1.0550374105275773;10.000588617417964;-0.8337360350702917;-0.016422009183389583;-0.016422016286055156;6.462752276630727e-09;0.015567724288307773;0.015567472691470345
57.614765;1.0555007835561745;2.4641034686304746e-07;2.37327677942319e-07;-0.01642808044892682;-0.015565540436562716;1.0550352089444914;10.000593654121202;-0.8337360356311116;-0.01642200943370327;-0.016422016365549262;6.090430375085949e-09;0.015567760180457666;0.01556748681629594
57.624765;1.0554977726257455;2.467359549889377e-07;2.3725911356449778e-07;-0.016428080274030112;-0.01556554053819767;1.0550329583339886;10.000598698021514;-0.8337360361735338;-0.016422009697049645;-0.016422016438390755;5.718338310003935e-09;0.015567794813737287;0.015567500276167058
57.634765;1.0554947725031427;2.470400480750638e-07;2.372075987906375e-07;-0.016428080076382405;-0.015565540659633392;1.055030662094442;10.000603781395988;-0.8337360366965829;-0.016422009973084312;-0.01642201650540021;5.347925833071883e-09;0.015567828066971653;0.015567513131418204
57.644765;1.0554917895363072;2.473215201444755e-07;2.3717245617671343e-07;-0.016428079856970854;-0.015565540799030258;1.0550283231620055;10.000608933150493;-0.8337360371998347;-0.01642201026119949;-0.01642201656774674;4.980844592809251e-09;0.015567859832996177;0.015567525457416496
57.654765;1.0554888297623508;2.475797466642048e-07;2.3715293440847402e-07;-0.01642807961675868;-0.015565540954376251;1.0550259438096272;10.00061417935869;-0.8337360376837367;-0.016422010560823614;-0.016422016626914004;4.619194566991641e-09;0.015567890010773133;0.01556753732997073
57.664765;1.055485898457562;2.478144556823211e-07;2.37148060443357e-07;-0.01642807935670125;-0.015565541123580476;1.0550235258420606;10.000619543473304;-0.8337360381494682;-0.01642201087147005;-0.01642201668443413;4.2652655067431126e-09;0.015567918502944316;0.01556754880781234
57.674765;1.055482999345116;2.4802565573763625e-07;2.3715679639578304e-07;-0.016428079077733016;-0.015565541304828075;1.0550210703790133;10.000625047993278;-0.8337360385983718;-0.016422011192635696;-0.016422016741552654;3.921178308776008e-09;0.015567945209963473;0.015567559931359292
57.684765;1.0554801343892628;2.482136394763892e-07;2.3717835444769029e-07;-0.016428078780929563;-0.01556554149674185;1.0550185772972465;10.000630713551192;-0.8337360390314346;-0.01642201152380318;-0.01642201679890203;3.588787625415823e-09;0.015567970020930735;0.015567570735307816
57.694765;1.0554773039797571;2.4837897606663714e-07;2.3721231287052857e-07;-0.01642807846780402;-0.015565541698214709;1.055016045740465;10.00063655549758;-0.8337360394491141;-0.0164220118646303;-0.016422016856213223;3.2697096911036636e-09;0.015567992816563415;0.015567581262312946
57.704765;1.0554745072593568;2.4852240072906437e-07;2.372584970946377e-07;-0.016428078140480636;-0.01556554190816604;1.0550134753888043;10.000642581252121;-0.8337360398514835;-0.016422012215245568;-0.016422016912327374;2.9653514399596478e-09;0.015568013489126639;0.01556759157052792
57.714765;1.0554717426084168;2.486446292375338e-07;2.3731688990436535e-07;-0.016428077801486272;-0.015565542125371213;1.0550108667611056;10.000648791897063;-0.8337360402384199;-0.016422012576384874;-0.01642201696544382;2.67684857344346e-09;0.015568031960822012;0.015567601728993814
57.724765;1.0554690082755995;2.487463535590493e-07;2.3738749611787343e-07;-0.016428077453193652;-0.015565542348378945;1.0550082210263614;10.000655191519025;-0.833736040609508;-0.016422012949141203;-0.01642201701334821;2.404992558354932e-09;0.015568048178696812;0.015567611803581316
57.734765;1.0554663028537512;2.4882838017316555e-07;2.3747010242434632e-07;-0.01642807709735405;-0.015565542575565817;1.0550055402711365;10.000661793306397;-0.83373604096387;-0.0164220133345201;-0.016422017053768338;2.15035181230037e-09;0.015568062104774981;0.015567621842214472
57.744765;1.0554636247571967;2.488916087273421e-07;2.3756421648794676e-07;-0.016428076735083966;-0.015565542805335064;1.0550028275064969;10.000668612971527;-0.8337360413003413;-0.016422013733096118;-0.016422017084860588;1.913494584155983e-09;0.015568073720864302;0.015567631862300629
57.754765;1.055460970976448;2.489369096549292e-07;2.376691820877459e-07;-0.01642807636710961;-0.015565543036212373;1.0550000858996078;10.000675661627692;-0.8337360416177457;-0.01642201414490901;-0.016422017105256228;1.6950752134393906e-09;0.01556808302811083;0.015567641843915661
57.764765;1.0554583371207447;2.4896512676446496e-07;2.3778423291451358e-07;-0.016428075993834564;-0.015565543266789897;1.054997318455692;10.000682947461486;-0.8337360419149451;-0.016422014569724818;-0.016422017113576833;1.4957435659818004e-09;0.015568090035961768;0.015567651733702262
57.774765;1.0554557193538363;2.489772822261535e-07;2.379084650501861e-07;-0.016428075615361984;-0.01556554349580095;1.054994529346281;10.000690478379875;-0.8337360421908305;-0.01642201500739108;-0.016422017108185492;1.3160895169647502e-09;0.01556809476027305;0.015567661459532079
57.784765;1.0554531162450997;2.489748479376201e-07;2.3804087318244848e-07;-0.016428075231705242;-0.015565543722245381;1.0549917253830388;10.000698259312781;-0.8337360424443633;-0.01642201545782169;-0.016422017087421973;1.1567500727907457e-09;0.015568097231715455;0.015567670952628388
57.794765;1.0554505289579306;2.4895980539813773e-07;2.381804699418153e-07;-0.016428074842919575;-0.01556554394532349;1.054988915524916;10.000706288167123;-0.8337360426746182;-0.016422015920792492;-0.016422017049827466;1.0184986391352074e-09;0.015568097497096693;0.015567680166758578
57.804765;1.0554479601495022;2.4893442910181015e-07;2.3832629584075773e-07;-0.016428074449103897;-0.015565544164325658;1.05498610933773;10.000714554844691;-0.8337360428807657;-0.01642201639600356;-0.016422016994205146;9.021949793108118e-10;0.015568095612495897;0.015567689077563574
57.814765;1.0554454127510016;2.489009332405399e-07;2.384773428012703e-07;-0.016428074050414472;-0.015565544378674478;1.0549833163337405;10.00072304485767;-0.8337360430619123;-0.016422016883300288;-0.01642201691969918;8.08637751721804e-10;0.015568091643298549;0.015567697662221215
57.824765;1.055442889396449;2.4886126544208757e-07;2.386326512294317e-07;-0.016428073646994105;-0.015565544587992567;1.0549805460284865;10.00073174557314;-0.8337360432169927;-0.016422017382732426;-0.01642201682594457;7.384103734286197e-10;0.015568085668466508;0.015567705887935365
57.834765;1.0554403921900812;2.4881729801911316e-07;2.387915769473966e-07;-0.016428073238865873;-0.015565544791934918;1.054977808026597;10.000740648109243;-0.833736043344928;-0.01642201789447;-0.016422016713116327;6.917303417486769e-10;0.015568077780653824;0.015567713724205933
57.844765;1.055437922423829;2.4877109834756545e-07;2.3895399076161187e-07;-0.01642807282588689;-0.01556554498988816;1.054975111878492;10.000749740584943;-0.8337360434448455;-0.01642201841878708;-0.016422016581782117;6.682713773841004e-10;0.01556806808948262;0.01556772115641605
57.854765;1.0554354808872188;2.487248747660462e-07;2.3912025838459544e-07;-0.016428072407694803;-0.015565545180992612;1.0549724661622668;10.000758999781816;-0.8337360435161031;-0.016422018956154687;-0.016422016432744647;6.672110826593109e-10;0.015568056722079022;0.015567728185890948
57.864765;1.0554330685438824;2.4868077402855145e-07;2.392910593323676e-07;-0.016428071983724733;-0.015565545364470851;1.0549698770601856;10.000768392260238;-0.8337360435581401;-0.016422019507197985;-0.016422016266880505;6.875375491208903e-10;0.015568043808317743;0.015567734826453735
57.874765;1.0554306867259275;2.486407483725514e-07;2.394672047808518e-07;-0.01642807155333821;-0.015565545539775266;1.0549673475479333;10.00077788306807;-0.8337360435703742;-0.01642202007250749;-0.01642201608484833;7.281558624207021e-10;0.015568029465292852;0.015567741102793995
57.884765;1.0554283371559843;2.486064656924092e-07;2.396494920120466e-07;-0.016428071115993075;-0.015565545706497617;1.0549648778872265;10.000787442160744;-0.8337360435522274;-0.016422020652588718;-0.01642201588679596;7.876541646973597e-10;0.01556801379213794;0.015567747047844202
57.894765;1.0554260218426939;2.4857930926285487e-07;2.3983848167741577e-07;-0.01642807067148359;-0.015565545864376345;1.0549624672780504;10.000797043918833;-0.8337360435031181;-0.016422021247841742;-0.016422015672234475;8.641687685633414e-10;0.015567996867102639;0.015567752698849927
57.904765;1.0554237428356215;2.485604349543942e-07;2.4003424444483344e-07;-0.016428070219976946;-0.01556554601340448;1.0549601152169388;10.000806660748404;-0.8337360434224517;-0.016422021858406372;-0.016422015440189116;9.556741391811844e-10;0.0155679787474755;0.01556775809544947
57.914765;1.055421502312701;2.485507152605822e-07;2.4023636184221573e-07;-0.016428069761620482;-0.015565546153747601;1.0549578212595971;10.000816258459443;-0.8337360433098429;-0.016422022484219805;-0.016422015189629335;1.0603466507824824e-09;0.015567959476665444;0.015567763284733308
57.924765;1.055419302593932;2.4855072052058074e-07;2.404440887710762e-07;-0.016428069296334304;-0.015565546285570464;1.0549555841412968;10.000825798158706;-0.8337360431653388;-0.016422023125332752;-0.01642201491980961;1.1765160423391472e-09;0.015567939096539639;0.015567768328876226
57.934765;1.0554171458498802;2.4856091578648564e-07;2.406563568272818e-07;-0.01642806882423813;-0.015565546409005085;1.054953401638398;10.000835236912058;-0.8337360429892208;-0.016422023781970288;-0.016422014630218317;1.3023776338682483e-09;0.015567917659073845;0.015567773299275698
57.944765;1.055415034006614;2.4858173700610845e-07;2.408718703618067e-07;-0.01642806834611541;-0.015565546524110803;1.0549512711073146;10.000844523899925;-0.833736042781731;-0.0164220244542721;-0.01642201432036615;1.4359833684355491e-09;0.015567895229263527;0.01556777825705788
57.954765;1.055412968640909;2.4861343430049067e-07;2.410895357447884e-07;-0.016428067863384983;-0.015565546630801282;1.0549491900444514;10.000853598604111;-0.8337360425431735;-0.01642202514205754;-0.016422013989666664;1.5755550399662987e-09;0.015567871878279132;0.015567783239332052
57.964765;1.0554109510372374;2.4865612335912373e-07;2.413087803637767e-07;-0.01642806737778255;-0.015565546728907307;1.0549471564211859;10.000862394406825;-0.8337360422740497;-0.016422025844727902;-0.016422013637483614;1.7196761076127303e-09;0.015567847676562298;0.015567788257039944
57.974765;1.055408983151725;2.4870998732541615e-07;2.4152950930956813e-07;-0.016428066891050485;-0.015565546818263176;1.0549461688676185;10.000870848187654;-0.8337360419749313;-0.016422026561301456;-0.01642201326343709;1.867158681288404e-09;0.015567822692888547;0.015567793296899168
57.984765;1.055407068495197;2.487751781405005e-07;2.417519881259693e-07;-0.016428066404671468;-0.015565546898664058;1.0549442266957154;10.00087891043642;-0.833736041646374;-0.01642202729049277;-0.016422012867698135;2.0168609919223914e-09;0.015567796990324142;0.015567798324001559
57.994765;1.0554052116249812;2.4885163973995414e-07;2.4197673567630214e-07;-0.016428065919701366;-0.01556554696985111;1.0549423298162195;10.000886547606912;-0.8337360412889939;-0.016422028030768893;-0.01642201245090437;2.1677019741175464e-09;0.01556777061939438;0.015567803285591316
58.004765;1.0554034169501172;2.4893918963799064e-07;2.4220439839369663e-07;-0.01642806543694865;-0.015565547031574782;1.0549404784485223;10.000893740351195;-0.8337360409033392;-0.01642202878053806;-0.01642201201393783;2.3187336852031867e-09;0.015567743620040793;0.015567808117602963
58.014765;1.0554016881919748;2.4903764137060257e-07;2.4243567105488875e-07;-0.016428064957352828;-0.015565547083555332;1.0549386724688294;10.000900483313881;-0.8337360404896471;-0.016422029538445106;-0.016422011557885984;2.4692232875390544e-09;0.015567716025687963;0.01556781274856675
58.024765;1.0554000286177938;2.4914692231423e-07;2.4267118267018236e-07;-0.016428064482082012;-0.01556554712537524;1.054936910691928;10.000906785372722;-0.8337360400478957;-0.016422030303554505;-0.016422011084108602;2.61893945256949e-09;0.015567687860474052;0.015567817097448552
58.034765;1.0553984409754646;2.492672986820066e-07;2.429113904395123e-07;-0.016428064012440367;-0.0155655471564318;1.0549351908349764;10.00091266790949;-0.8337360395779712;-0.01642203107535527;-0.01642201059427033;2.7683540674977782e-09;0.015567659134259169;0.015567821078283712
58.044765;1.0553969270007473;2.493994079083049e-07;2.431565487009361e-07;-0.016428063549734716;-0.015565547175960122;1.0549335104529127;10.00091815975203;-0.8337360390798068;-0.01642203185361209;-0.01642201009019467;2.9184522364397783e-09;0.01556762984037632;0.015567824610109134
58.054765;1.0553954877175489;2.495438670511846e-07;2.4340662518880843e-07;-0.016428063094896583;-0.015565547183120792;1.0549318677430952;10.000923291977644;-0.8337360385536751;-0.01642203263822309;-0.01642200957358127;3.0705621732181955e-09;0.015567599959997357;0.01556782761341625
58.064765;1.055394124600068;2.497008000471698e-07;2.4366130691188065e-07;-0.016428062648188295;-0.015565547177128202;1.0549302614917753;10.000928093426436;-0.8337360380004553;-0.016422033429229002;-0.016422009045927673;3.226415882310024e-09;0.015567569470968757;0.015567830004610839
58.074765;1.0553928403454904;2.4986978171225333e-07;2.4392024317048636e-07;-0.01642806220942096;-0.015565547157281343;1.0549286908759485;10.00093258586391;-0.8337360374216324;-0.01642203422684734;-0.016422008508725865;3.3880789976173565e-09;0.015567538353131386;0.015567831705754336
58.084765;1.0553916384431719;2.500502180952595e-07;2.441831606568164e-07;-0.016428061778388046;-0.015565547122820229;1.0549271550742716;10.000936782954744;-0.8337360368191873;-0.01642203503139898;-0.016422007963572932;3.5576365022864156e-09;0.01556750658674362;0.015567832653992543
58.094765;1.0553905220540594;2.5024185907954403e-07;2.4444972238084157e-07;-0.016428061355089164;-0.015565547072774156;1.0549256526646524;10.000940691542278;-0.8337360361954148;-0.016422035843203325;-0.016422007412118255;3.736948481999747e-09;0.01556747414822035;0.015567832803785039
58.104765;1.0553894932974246;2.504451750992109e-07;2.447194726631015e-07;-0.016428060939717815;-0.015565547005937267;1.0549241821818698;10.00094431174108;-0.8337360355526021;-0.016422036662475943;-0.016422006856158366;3.927686937753669e-09;0.01556744101681564;0.015567832126924431
58.114765;1.055388553124905;2.506612965060343e-07;2.449918208714771e-07;-0.016428060532571957;-0.015565546920954737;1.054922743179539;10.000947641028619;-0.8337360348929126;-0.01642203748912988;-0.016422006297820146;4.131480055866902e-09;0.015567407194379173;0.01556783059942905
58.124765;1.0553877013236799;2.508916159484617e-07;2.4526595937640564e-07;-0.016428060133889238;-0.015565546816466018;1.0549213357874636;10.00095068211176;-0.8337360342186168;-0.01642203832261184;-0.016422005739485965;4.349988569366589e-09;0.015567372718662415;0.015567828183341608
58.134765;1.0553869363224908;2.511375763266692e-07;2.4554103300735225e-07;-0.016428059743643753;-0.015565546691292072;1.0549199595703114;10.000953445914911;-0.8337360335323117;-0.01642203916199735;-0.016422005183499663;4.584807175917618e-09;0.015567337661525658;0.015567824824362104
58.144765;1.0553862550554827;2.514006933851557e-07;2.4581640875423753e-07;-0.016428059361573804;-0.015565546544662297;1.0549186130305688;10.000955949700675;-0.8337360328370395;-0.016422040006166563;-0.01642200463201396;4.837097613259616e-09;0.015567302114613586;0.015567820455837728
58.154765;1.0553856534055202;2.516825688883238e-07;2.460915439703223e-07;-0.016428058987483056;-0.015565546376355183;1.054917293346399;10.000958215946252;-0.8337360321363377;-0.016422040853836396;-0.016422004087078796;5.10728117916766e-09;0.015567266165062944;0.015567815000452139
58.164765;1.055385126928999;2.519848788578384e-07;2.463656710255842e-07;-0.016428058621492818;-0.015565546186672522;1.0549159963871109;10.000960270710255;-0.8337360314340401;-0.01642204170355597;-0.016422003550757878;5.395152807657301e-09;0.0155672298798056;0.015567808382692809
58.174765;1.0553846715966648;2.5230924966097336e-07;2.4663774175196435e-07;-0.016428058263979396;-0.015565545976298417;1.054914717586592;10.000962143062813;-0.8337360307337968;-0.016422042553735885;-0.0164220030252349;5.700301585088856e-09;0.01556719330800357;0.015567800547914974
58.184765;1.0553842845210233;2.526570215931569e-07;2.469065624121335e-07;-0.016428057915306615;-0.015565545746021179;1.0549134531408308;10.000963868348457;-0.8337360300385402;-0.01642204340272844;-0.01642200251292885;6.022400339117281e-09;0.015567156483322341;0.015567791466389034
58.194765;1.0553839638324418;2.5302914797909757e-07;2.4717100466067866e-07;-0.016428057575678875;-0.01556554549646063;1.0549122001997273;10.00096548567113;-0.833736029350202;-0.01642204424904447;-0.016422002016480235;6.361077308372341e-09;0.015567119421405783;0.015567781121631463
58.204765;1.055383707608043;2.534262667427519e-07;2.47430259237019e-07;-0.016428057245192827;-0.015565545228177893;1.0549109559285428;10.000967026924496;-0.8337360286698914;-0.016422045091596043;-0.016422001538560528;6.715718109741965e-09;0.015567082124066968;0.015567769499498032
58.214765;1.0553835132467768;2.538487872188003e-07;2.476838815481411e-07;-0.016428056923945975;-0.015565544942034288;1.0549097169279338;10.000968510330841;-0.8337360279982949;-0.016422045929729685;-0.016422001081560382;7.085592816369038e-09;0.015567044588769523;0.01556775658477197
58.224765;1.0553833778031634;2.5429688658173135e-07;2.4793156920608327e-07;-0.016428056612135776;-0.015565544639242698;1.0549084795184307;10.000969942645563;-0.8337360273358979;-0.016422046763071425;-0.016422000647347088;7.470067469315552e-09;0.015567006821000777;0.015567742365842758
58.234765;1.0553832986950733;2.5477043911042965e-07;2.481730421013755e-07;-0.016428056310149677;-0.015565544321110857;1.0549072400479411;10.000971323071157;-0.8337360266830888;-0.01642204759139799;-0.016422000237227185;7.868571109568701e-09;0.015566968847064818;0.015567726847291434
58.244765;1.0553832746425296;2.552690085969687e-07;2.4840816645733956e-07;-0.016428056018558082;-0.015565543988861438;1.0549059951690356;10.000972644296661;-0.833736026040326;-0.016422048414606327;-0.016421999851985756;8.280473308560011e-09;0.015566930720452926;0.015567710059491507
58.254765;1.0553833062898645;2.557918444047747e-07;2.4863710975716373e-07;-0.01642805573803431;-0.015565543643634936;1.0549047423394715;10.000973891626952;-0.8337360254082479;-0.016422049232727724;-0.01642199949206467;8.70512096246503e-09;0.015566892522971597;0.015567692052638672
58.264765;1.055383395440779;2.5633788902577706e-07;2.4886045131111876e-07;-0.01642805546948102;-0.015565543286565836;1.054903480314488;10.000975047563747;-0.8337360247877001;-0.01642205004582604;-0.01642199915787107;9.141965571392045e-09;0.01556685435716516;0.015567672882673238
58.274765;1.0553835432649366;2.5690594275060633e-07;2.4907916287276976e-07;-0.01642805521424882;-0.01556554291879845;1.0549022095088938;10.000976103544023;-0.833736024179727;-0.01642205085371399;-0.016421998849795106;9.590673292589715e-09;0.015566816326987382;0.01556765260587428
58.284765;1.055383749144657;2.574947175632508e-07;2.4929437407067846e-07;-0.016428054973970815;-0.01556554254141804;1.0549009320173202;10.00097706601936;-0.8337360235854268;-0.016422051655772138;-0.01642199856796865;1.0051128220250723e-08;0.015566778519620595;0.01556763128044878
58.294765;1.055384010431076;2.581025922050977e-07;2.495072793563393e-07;-0.01642805474998413;-0.015565542155447538;1.054899651042071;10.000977951319841;-0.8337360230057825;-0.01642205245105942;-0.016421998312206768;1.0523223561206678e-08;0.015566740995522028;0.015567608964639825
58.304765;1.0553843222465658;2.587274180712987e-07;2.497194184561486e-07;-0.016428054542752427;-0.015565541762017509;1.0548983699380556;10.000978778431788;-0.8337360224417563;-0.016422053238574763;-0.016421998082144083;1.1006629820754681e-08;0.015566703791462595;0.015567585710893075
58.314765;1.0553846780238176;2.5936664003231374e-07;2.4993281617914044e-07;-0.01642805435173307;-0.015565541362584945;1.054897091494123;10.000979562103174;-0.8337360218944831;-0.016422054017476203;-0.016421997877364054;1.1500755402433643e-08;0.015566666938022727;0.015567561560119028
58.324765;1.055385071135142;2.600175629175639e-07;2.5014968011857244e-07;-0.01642805417580019;-0.01556554095901694;1.0548958179247276;10.00098030437142;-0.8337360213652091;-0.016422054787103846;-0.01642199769749602;1.2004804153090592e-08;0.01556663046877828;0.015567536538147542
58.334765;1.0553854963943008;2.6067741989816487e-07;2.50372010005275e-07;-0.016428054013763863;-0.01556554055350395;1.0548945515609713;10.000980990696014;-0.8337360208551016;-0.01642205554689234;-0.016421997542346755;1.2517707610425579e-08;0.01556659441579637;0.01556751065864958
58.344765;1.0553859507984724;2.613432477169525e-07;2.506012561619141e-07;-0.01642805386452364;-0.015565540148446778;1.0548932957731858;10.000981593187689;-0.8337360203651336;-0.01642205629637746;-0.016421997412051244;1.3037923444076244e-08;0.015566558808253222;0.015567483938814016
58.354765;1.0553864329173632;2.6201190554604024e-07;2.508380816517257e-07;-0.016428053727072355;-0.015565539746401244;1.0548920553185739;10.00098207190516;-0.8337360198959867;-0.01642205703510282;-0.01642199730714015;1.35635274546655e-08;0.01556652367124299;0.015567456414109733
58.364765;1.0553869409412382;2.626802899930888e-07;2.5108242363178837e-07;-0.01642805360063494;-0.015565539349975961;1.0548908357205768;10.000982370147002;-0.8337360194480451;-0.016422057762290818;-0.016421997228473095;1.4092726909754282e-08;0.015566489026769909;0.01556742812861599
58.374765;1.0553874714248812;2.633455700180158e-07;2.513337124448061e-07;-0.01642805348470649;-0.015565538961659452;1.0548896420118061;10.000982413204637;-0.8337360190213723;-0.016422058476676188;-0.016421997176912995;1.4624246410570698e-08;0.015566454904436313;0.015567399114300684
58.384765;1.0553880202913921;2.6400535633027634e-07;2.5159107190176235e-07;-0.016428053378868154;-0.015565538583539809;1.0548884778113028;10.000982115685467;-0.8337360186155378;-0.016422059176754815;-0.01642199715280193;1.5157281777776322e-08;0.015566421346587691;0.015567369391976341
58.394765;1.055388584945784;2.6465772810320996e-07;2.518534046585174e-07;-0.0164280532826702;-0.01556553821696093;1.0548873455715324;10.000981390300629;-0.8337360182296119;-0.016422059861155216;-0.016421997155789146;1.5691235171822496e-08;0.015566388398024347;0.015567338988937286
