time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.404765;1.055389165087856;2.653011166846429e-07;2.5211921906322157e-07;-0.016428053195594563;-0.015565537862519276;1.0548862471381477;10.000980152343168;-0.8337360178624679;-0.01642206052866504;-0.016421997185153563;1.6225504582954805e-08;0.015566356091199387;0.015567307942195045
58.414765;1.0553897617868937;2.659341994612203e-07;2.5238650699669523e-07;-0.016428053116819368;-0.015565537520411815;1.054885183798068;10.000978322173935;-0.8337360175130143;-0.01642206117793525;-0.016421997240078035;1.6759496394577762e-08;0.015566324435492721;0.015567276288874433
58.424765;1.0553903764638928;2.6655592018283317e-07;2.5265301834079197e-07;-0.01642805304505106;-0.015565537190579416;1.0548841569381833;10.000975827983734;-0.8337360171800877;-0.01642206180740706;-0.0164219973196634;1.7292826756386465e-08;0.015566293410702824;0.015567244069244134
58.434765;1.0553910105784603;2.6716559198238704e-07;2.529166376039679e-07;-0.01642805297878736;-0.015565536872672562;1.0548831696344807;10.00097260585895;-0.833736016862349;-0.016422062415515123;-0.016421997422910634;1.782536578289097e-08;0.015566262965846064;0.015567211337504187
58.444765;1.0553916654999405;2.67762948413877e-07;2.531755860178745e-07;-0.016428052916653533;-0.01556553656623213;1.0548822273909126;10.000968598154056;-0.8337360165585355;-0.016422063000751264;-0.01642199754885138;1.8356944666183795e-08;0.015566233017914332;0.015567178162072098
58.454765;1.0553923421991098;2.683480095807843e-07;2.534285121081022e-07;-0.016428052857466922;-0.015565536270881133;1.0548813370454535;10.000963755777338;-0.83373601626787;-0.016422063561645814;-0.016421997696787403;1.888710462262605e-08;0.015566203450828405;0.015567144618800733
58.464765;1.055393040734549;2.6892075573369114e-07;2.536744975771314e-07;-0.016428052800182866;-0.015565535986297174;1.054880505103603;10.000958041616839;-0.8337360159903228;-0.01642206409680043;-0.016421997866413022;1.9415099283695872e-08;0.015566174131718938;0.015567110784193873
58.474765;1.0553937596755478;2.6948087458936017e-07;2.5391301538001435e-07;-0.016428052743802688;-0.01556553571212802;1.0548797369283065;10.000951429026308;-0.8337360157266247;-0.016422064604844928;-0.01642199805783819;1.993993638354562e-08;0.015566144935533807;0.015567076728655116
58.484765;1.0553944962780206;2.7002781149627527e-07;2.541439195786838e-07;-0.016428052687238282;-0.015565535447977874;1.0548790366245107;10.00094389684286;-0.8337360154780636;-0.016422065084443244;-0.016421998271615227;2.0460407993895927e-08;0.015566115755413888;0.015567042512362735
58.494765;1.0553952476548532;2.7056092365160976e-07;2.5436747006560514e-07;-0.01642805262935215;-0.015565535193468406;1.054878407015086;10.000935424433957;-0.8337360152462122;-0.016422065534394743;-0.01642199850861084;2.097511626265604e-08;0.015566086506851463;0.015567008186086929
58.504765;1.0553960114493846;2.710796229031788e-07;2.5458421905307937e-07;-0.016428052569188105;-0.015565534948322118;1.0548778495570974;10.000925990914649;-0.8337360150327409;-0.01642206595367692;-0.01642199876979619;2.1482449585914383e-08;0.01556605713460414;0.015566973793884244
58.514765;1.055396785344167;2.7158363847353447e-07;2.5479456267831187e-07;-0.016428052506048254;-0.01556553471235519;1.0548773639450941;10.0009155818279;-0.8337360148393644;-0.016422066341496316;-0.016421999056089324;2.1980649348981337e-08;0.015566027614403075;0.015566939373846301
58.524765;1.0553975664815418;2.7207323893183383e-07;2.549982155262659e-07;-0.016428052439369473;-0.01556553448534978;1.0548769476178363;10.000904198495924;-0.8337360146678564;-0.016422066697326435;-0.016421999368064537;2.246808145807096e-08;0.015565997945053412;0.01556690495767646
58.534765;1.0553983515832088;2.725492126984403e-07;2.5519406175641065e-07;-0.016428052368629608;-0.015565534267014418;1.05487659607716;10.000891862510933;-0.8337360145199749;-0.016422067020888557;-0.016421999705706226;2.2943604358173103e-08;0.015565968141260902;0.01556687057807022
58.544765;1.05539913769245;2.730126333220241e-07;2.5538043998142643e-07;-0.016428052293323545;-0.01556553405712291;1.054876303988184;10.00087861264809;-0.8337360143972582;-0.016422067312220155;-0.016422000068648315;2.340681270451199e-08;0.015565938236988094;0.015566836287552725
58.554765;1.055399922763813;2.734645468311755e-07;2.555556452357453e-07;-0.016428052213046416;-0.015565533855629518;1.0548760663162435;10.000864496184313;-0.8337360143008704;-0.016422067571726498;-0.01642200045667837;2.3858023206931342e-08;0.015565908289362324;0.01556680216838557
58.564765;1.0554007055199806;2.7390580799275637e-07;2.5571823673033237e-07;-0.016428052127607656;-0.015565533662679232;1.0548758793957222;10.000849559506115;-0.8337360142315572;-0.01642206780009835;-0.016422000869902226;2.4298043258777662e-08;0.015565878369490046;0.015566768318704705
58.574765;1.0554014847887474;2.7433716701733935e-07;2.5586695520689684e-07;-0.016428052036874544;-0.015565533478557526;1.0548757410811072;10.00083384094226;-0.8337360141896256;-0.016422067998255994;-0.016422001308540123;2.4727788003492062e-08;0.015565848543915687;0.015566734832421061
58.584765;1.055402258909938;2.747594676709381e-07;2.5600066555943365e-07;-0.016428051940548284;-0.015565533303520295;1.0548756495471239;10.000817370083745;-0.8337360141749957;-0.016422068167317234;-0.01642200177279505;2.5147931685583745e-08;0.015565818865157356;0.015566701794215392
58.594765;1.055403026005853;2.751736643340204e-07;2.5611850402515383e-07;-0.01642805183830983;-0.015565533137525523;1.0548756027416182;10.000800178687438;-0.8337360141873321;-0.01642206830838306;-0.016422002262820375;2.5558850726006024e-08;0.015565789381907703;0.015566669284403522
58.604765;1.0554037850209452;2.7558049407587295e-07;2.562199466736228e-07;-0.016428051730047757;-0.015565532980200403;1.0548755990731904;10.000782312321627;-0.8337360142262211;-0.016422068422207163;-0.01642200277853262;2.596072822897432e-08;0.015565760154972972;0.015566637374551755
58.614765;1.0554045362841085;2.759800562709353e-07;2.563047985480277e-07;-0.016428051615817396;-0.015565532831158493;1.054875637654938;10.00076383098538;-0.8337360142913756;-0.016422068509206852;-0.016422003319362333;2.6353581053805297e-08;0.015565731257840136;0.015566606119988764
58.624765;1.0554052808445427;2.76371696600859e-07;2.563732512282131e-07;-0.016428051495816193;-0.015565532690227183;1.0548757180677506;10.000744806199949;-0.8337360143827836;-0.0164220685698251;-0.016422003884171234;2.673725893879619e-08;0.015565702760856337;0.015566575561174696
58.634765;1.0554060195299433;2.767542398435548e-07;2.564258557584021e-07;-0.01642805137059474;-0.015565532557423736;1.0548758403788867;10.000725318938427;-0.8337360145006478;-0.01642206860462223;-0.016422004471483658;2.7111517568696518e-08;0.015565674719271621;0.01556654572202495
58.644765;1.0554067530917044;2.771263217090171e-07;2.564633481379448e-07;-0.016428051241233806;-0.015565532432900434;1.0548760049408854;10.000705454363299;-0.833736014645121;-0.016422068614061276;-0.016422005079941415;2.7476200199238082e-08;0.015565647179921406;0.015566516606115577
58.654765;1.055407482754718;2.774866461407395e-07;2.564865813779687e-07;-0.01642805110923025;-0.015565532316898263;1.0548762119584434;10.000685295107946;-0.8337360148160191;-0.016422068598470934;-0.016422005708574598;2.7831363774600264e-08;0.015565620194514495;0.015566488200691616
58.664765;1.0554082100766415;2.7783417114840376e-07;2.5649650220889576e-07;-0.016428050976315986;-0.015565532209765682;1.0548764615285116;10.000664917198328;-0.8337360150126165;-0.016422068558235352;-0.01642200635674888;2.817712911664947e-08;0.015565593819330214;0.015566460483045906
58.674765;1.0554089367180202;2.78168158128214e-07;2.564939939368251e-07;-0.016428050844432034;-0.01556553211200488;1.0548767539632853;10.000644385282364;-0.8337360152336428;-0.016422068494040543;-0.016422007024042635;2.8513388426139655e-08;0.015565568106526128;0.015566433426618302
58.684765;1.0554096640545556;2.7848802004528896e-07;2.5647985056634197e-07;-0.016428050715576868;-0.015565532024211782;1.054877089549304;10.000623741702686;-0.8337360154775507;-0.01642206840703342;-0.01642200771022675;2.8839713163675422e-08;0.015565543102607132;0.015566407006002902
58.694765;1.0554103923673221;2.7879326115292094e-07;2.564549586242823e-07;-0.016428050591497385;-0.015565531947048513;1.0548774680152966;10.000603003181395;-0.8337360157427756;-0.016422068298781765;-0.016422008415345576;2.9155542581712922e-08;0.015565518847297313;0.01556638119574873
58.704765;1.0554111208765475;2.7908360917942646e-07;2.5642044804138365e-07;-0.016428050473696956;-0.015565531881244252;1.0548778889321053;10.000582175927278;-0.8337360160277696;-0.01642206817110861;-0.01642200913972495;2.9460383850072985e-08;0.015565495366973025;0.01556635596607204
58.714765;1.055411848513114;2.7935906530187966e-07;2.563777346184257e-07;-0.016428050363667568;-0.015565531827578064;1.05487835244185;10.000561265751749;-0.8337360163309677;-0.016422068025894156;-0.016422009883682535;2.9753828927319353e-08;0.015565472676428094;0.01556633128521215
58.724765;1.0554125741567508;2.796199178477856e-07;2.563284086345643e-07;-0.016428050262863956;-0.015565531786992387;1.054878858804429;10.000540268392509;-0.833736016650771;-0.01642206786490914;-0.016422010647077986;3.00354790530477e-08;0.015565450790262702;0.015566307125999991
58.734765;1.055413296459734;2.7986679921759267e-07;2.5627407055978237e-07;-0.016428050172535253;-0.01556553176063584;1.0548794074874657;10.000519161276397;-0.8337360169854959;-0.016422067689757628;-0.016422011429129014;3.030495776256768e-08;0.015565429729603;0.015566283464977477
58.744765;1.055414013353934;2.8010064908268746e-07;2.5621630860617055e-07;-0.016428050093682357;-0.015565531749599133;1.0548799971147576;10.000497911507106;-0.8337360173333909;-0.01642206750190751;-0.01642201222863745;3.0561952345136495e-08;0.015565409519145037;0.015566260277824331
58.754765;1.0554147213946448;2.8032256630016656e-07;2.5615661141136327e-07;-0.016428050027190548;-0.01556553175463745;1.0548806262947352;10.00047649055367;-0.8337360176927411;-0.01642206730270795;-0.016422013044297863;3.080609988564444e-08;0.015565390178653438;0.015566237541317437
58.764765;1.055415415851456;2.805335432527486e-07;2.5609601203426376e-07;-0.0164280499739626;-0.01556553177623884;1.0548812946884316;10.000454882252333;-0.833736018061868;-0.01642206709336562;-0.016422013874872566;3.1037006980791226e-08;0.01556537171879501;0.015566215233366125
58.774765;1.0554160914884525;2.80734175750025e-07;2.560348648592388e-07;-0.016428049934695026;-0.015565531814829985;1.0548820034090503;10.000433078949381;-0.8337360184390178;-0.016422066874996713;-0.016422014719344142;3.1254603766703135e-08;0.015565354146077848;0.015566193331220609
58.784765;1.0554167434117392;2.8092460722595307e-07;2.559732029808146e-07;-0.016428049909570103;-0.015565531870779012;1.0548827546277078;10.00041107533519;-0.8337360188223585;-0.016422066648817502;-0.016422015576952703;3.145931288181501e-08;0.015565337464585426;0.015566171820893189
58.794765;1.0554173674106109;2.811047358286041e-07;2.5591141072744344e-07;-0.016428049898393055;-0.015565531944343958;1.0548835512203978;10.000388871017883;-0.8337360192100596;-0.016422066416310274;-0.016422016447045225;3.165170252387887e-08;0.015565321667941832;0.015566150698205059
58.804765;1.0554179595583553;2.8127441211183704e-07;2.5585047289228724e-07;-0.016428049900946227;-0.015565532035705529;1.0548843966446808;10.00036647525554;-0.8337360196003145;-0.016422066179161622;-0.016422017328910254;3.183196548641426e-08;0.015565306732144148;0.01556612994998008
58.814765;1.0554185157938;2.8143345390626123e-07;2.557915398078242e-07;-0.01642804991708523;-0.015565532144994091;1.0548852948189498;10.000343905060053;-0.8337360199914293;-0.016422065938987533;-0.01642201822168204;3.199972591030275e-08;0.015565292618158555;0.015566109550045176
58.824765;1.0554190317113494;2.815815883458596e-07;2.557353955282574e-07;-0.016428049946592572;-0.015565532272240992;1.0548862502788166;10.000321182506132;-0.8337360203818688;-0.016422065697117287;-0.016422019124388506;3.2154284260265996e-08;0.015565279281478975;0.015566089477045563
58.834765;1.055419502506292;2.817184459932471e-07;2.556824157744398e-07;-0.01642804998914332;-0.015565532417254904;1.0548872679894232;10.000298334776483;-0.8337360207700789;-0.016422065454660663;-0.01642202003605403;3.229497943909943e-08;0.015565266680967858;0.015566069721900317
58.844765;1.0554199236330146;2.8184363244971254e-07;2.5563293153095806e-07;-0.016428050044402575;-0.015565532579694468;1.0548883518154792;10.000275390726836;-0.8337360211543953;-0.01642206521274297;-0.016422020955605025;3.242141817715652e-08;0.015565254786617733;0.015566050279748557
58.854765;1.0554202919013398;2.819568360914462e-07;2.5558752040109083e-07;-0.01642805011194091;-0.015565532759404277;1.0548895025376528;10.00025237934839;-0.8337360215331481;-0.016422064972661868;-0.01642202188168837;3.2533534624753644e-08;0.015565243585011755;0.015566031142647613
58.864765;1.0554206057098703;2.820578751338807e-07;2.555468343823967e-07;-0.01642805019099318;-0.015565532956477056;1.0548907171274133;10.000229336117831;-0.8337360219048274;-0.016422064735816352;-0.016422022812687034;3.26314952244394e-08;0.0155652330744652;0.01556601229799462
58.874765;1.0554208641413532;2.821466983193544e-07;2.5551113177590454e-07;-0.01642805028031846;-0.01556553317091332;1.054891989800604;10.000206307091247;-0.8337360222684009;-0.016422064503523653;-0.016422023746839785;3.271553895154125e-08;0.015565223254145387;0.015565993727935948
58.884765;1.0554210661367245;2.8222341610606054e-07;2.5548014266710424e-07;-0.016428050378242954;-0.015565533402430661;1.054893313762668;10.000183347502386;-0.8337360226235258;-0.01642206427699891;-0.016422024682272565;3.2785878261176264e-08;0.01556521412575473;0.01556597540870589
58.894765;1.0554212103042777;2.8228832887556207e-07;2.5545350853532963e-07;-0.016428050482825807;-0.015565533650492853;1.0548946820641492;10.000160519352324;-0.833736022970312;-0.01642206405737;-0.01642202561707131;3.28426023560343e-08;0.015565205708596524;0.015565957319142641
58.904765;1.0554212951418291;2.823418441050524e-07;2.554313269794684e-07;-0.016428050592049766;-0.015565533914292638;1.0548960874703885;10.000137888430695;-0.8337360233089761;-0.016422063845661874;-0.01642202654943835;3.2885507610807296e-08;0.015565198044115406;0.01556593945497835
58.914765;1.055421319751376;2.8238419033695524e-07;2.5541426015575557e-07;-0.016428050703885498;-0.015565534192809309;1.0548975224877406;10.000115523845308;-0.8337360236396829;-0.016422063642997527;-0.016422027477776324;3.291401640397031e-08;0.015565191182159826;0.015565921831083837
58.924765;1.0554212845811768;2.8241518277667993e-07;2.5540327547473464e-07;-0.016428050816124216;-0.015565534484960591;1.0548989799515085;10.000093500549749;-0.8337360239624696;-0.01642206345067348;-0.016422028400758956;3.2927340649971927e-08;0.01556518516153493;0.015565904473083501
58.934765;1.0554211914212006;2.8243456325492627e-07;2.553994327588907e-07;-0.01642805092618106;-0.015565534789691662;1.0549004535190438;10.00007190066942;-0.8337360242772293;-0.016422063269832237;-0.016422029317418187;3.292473137966086e-08;0.015565179998198016;0.015565887413125269
58.944765;1.0554210428931086;2.824426538348184e-07;2.5540376445806204e-07;-0.016428051031240145;-0.015565535106013224;1.0549019377247493;10.000050812578335;-0.833736024583645;-0.016422063101262447;-0.01642203022704573;3.290540318260052e-08;0.015565175693941908;0.01556587068849115
58.954765;1.055420842176623;2.8244052688119694e-07;2.554171550313408e-07;-0.01642805112872197;-0.01556553543300724;1.0549034277682638;10.000030327421456;-0.8337360248810866;-0.01642206294548304;-0.016422031128921124;3.286820959366766e-08;0.015565172251699616;0.015565854333813228
58.964765;1.055420592708332;2.8242965720292145e-07;2.554402950826984e-07;-0.016428051216553625;-0.015565535769749209;1.054904918995519;10.000010533433192;-0.8337360251687852;-0.016422062802694988;-0.01642203202213778;3.281160936769385e-08;0.015565169673255608;0.015565838374697813
58.974765;1.0554202976927325;2.8241142394128413e-07;2.5547361414257553e-07;-0.016428051293018477;-0.015565536115136901;1.0549064063068698;9.999991512711883;-0.8337360254462046;-0.01642206267264573;-0.016422032905626494;3.273394038747536e-08;0.015565167950049247;0.015565822831939627
58.984765;1.055419960292659;2.823867376243252e-07;2.5551714317162874e-07;-0.016428051356557817;-0.01556553646785275;1.0549078838510084;9.99997334209032;-0.8337360257132079;-0.01642206255469425;-0.016422033778317528;3.263365266944788e-08;0.015565167062774377;0.015565807721750539
58.994765;1.0554195837860736;2.823560698813e-07;2.5557049115023335e-07;-0.016428051405701093;-0.01556553682666999;1.0549093447132099;9.999956093346064;-0.8337360259699604;-0.016422062448030992;-0.016422034639295938;3.2509330557192576e-08;0.015565166988441157;0.015565793042461515
59.004765;1.0554191705090077;2.8231972662327243e-07;2.556329585420676e-07;-0.016428051439040182;-0.01556553719078448;1.0549107806501685;9.999939831356416;-0.8337360262167439;-0.016422062351831208;-0.016422035487696253;3.2359616631843105e-08;0.015565167709994996;0.015565778767451008
59.014765;1.0554187210386854;2.8227799792541616e-07;2.5570376727874854e-07;-0.016428051455250503;-0.015565537559819032;1.0549121826854;9.999924613761104;-0.8337360264538763;-0.01642206226519026;-0.016422036322455605;3.2183448944702915e-08;0.015565169221029778;0.015565764860054567
59.024765;1.0554182349780488;2.82231161420008e-07;2.557823521498446e-07;-0.016428051453066018;-0.015565537933593184;1.0549135421417044;9.999910494070182;-0.8337360266817205;-0.01642206218702795;-0.01642203714226317;3.1980488224291e-08;0.015565171526072048;0.015565751298420614
59.034765;1.055417712289418;2.8217942042755705e-07;2.5586837634461e-07;-0.016428051431331615;-0.015565538311795642;1.0549148506749795;9.99989752474771;-0.8337360269004707;-0.016422062116203177;-0.01642203794566291;3.175100871104992e-08;0.015565174638433824;0.015565738088482783
59.044765;1.055417154070745;2.8212272552545633e-07;2.559614333932391e-07;-0.01642805138928074;-0.015565538693789686;1.0549160997398976;9.999885752093839;-0.8337360271098724;-0.016422062051709672;-0.01642203873125725;3.149543543565165e-08;0.015565178577495844;0.015565725253409502
59.054765;1.0554165630130221;2.8206048806944145e-07;2.560609051094339e-07;-0.016428051326594792;-0.015565539078853777;1.0549172809033167;9.999875204619753;-0.8337360273093832;-0.016422061992664973;-0.01642203949802935;3.1214351959014045e-08;0.01556518337033076;0.015565712811356245
59.064765;1.055415943586176;2.819914355445241e-07;2.561661371183223e-07;-0.01642805124312303;-0.015565539466543656;1.054918386654751;9.999865891443005;-0.8337360274985478;-0.01642206193804735;-0.016422040245559953;3.0908797924769794e-08;0.015565189045463081;0.015565700764612113
59.074765;1.0554153014984418;2.819138394596898e-07;2.562766866457672e-07;-0.016428051138773953;-0.015565539856637996;1.054919410707645;9.999857814446727;-0.8337360276771248;-0.016422061886589828;-0.01642204097400845;3.058015984201502e-08;0.01556519561678602;0.015565689099982075
59.084765;1.0554146430002518;2.8182597258402607e-07;2.5639243422592234e-07;-0.016428051013618748;-0.015565540248847586;1.0549203478902929;9.999850976483547;-0.8337360278450295;-0.01642206183709367;-0.01642204168392022;3.022979427726497e-08;0.015565203077248482;0.01556567778874421
59.094765;1.055413974915898;2.817264626550625e-07;2.5651342204150815e-07;-0.01642805086784142;-0.015565540642773436;1.0549211941110463;9.999845377000133;-0.8337360280022056;-0.016422061788705013;-0.016422042376076113;2.98589888609504e-08;0.015565211396275468;0.015565666791512237
59.104765;1.0554133047611616;2.81614321152775e-07;2.566396551796573e-07;-0.016428050701486018;-0.015565541038060715;1.0549219462920432;9.999841003267413;-0.833736028148544;-0.016422061740728345;-0.016422043051621888;2.946919185530664e-08;0.015565220511614538;0.015565656074048029
59.114765;1.0554126400192914;2.8148870897915075e-07;2.5677125621995677e-07;-0.016428050514268135;-0.015565541434295043;1.0549226017955258;9.999837826648559;-0.8337360282840206;-0.01642206169235768;-0.01642204371222457;2.906195958892164e-08;0.015565230335147255;0.015565645626244129
59.124765;1.0554119869951428;2.8134879941866377e-07;2.5690872818419926e-07;-0.016428050305623824;-0.015565541830702825;1.0549231577903042;9.99983580544348;-0.8337360284088347;-0.01642206164272829;-0.01642204435985185;2.8638735680263566e-08;0.015565240771833175;0.015565635470735563
59.134765;1.0554113497116946;2.8119387079429985e-07;2.5705299166950023e-07;-0.016428050074913526;-0.015565542226174624;1.0549236113663885;9.999834885076424;-0.8337360285231789;-0.016422061591110936;-0.016422044996270556;2.8200954214437634e-08;0.01556525172544328;0.015565625657751598
59.144765;1.0554107293402395;2.810234390666961e-07;2.5720534526754527e-07;-0.016428049821696614;-0.015565542619501273;1.0549239596448892;9.999834994612282;-0.8337360286268395;-0.016422061537033236;-0.01642204562266258;2.7750293732337415e-08;0.01556526309299922;0.015565616258659628
59.154765;1.0554101251224424;2.808373669484749e-07;2.573673517934313e-07;-0.016428049545965166;-0.015565543009454232;1.0549241995582774;9.999836048629854;-0.8337360287191486;-0.016422061480097762;-0.016422046239577482;2.7288672989984972e-08;0.015565274767397127;0.01556560736257003
59.164765;1.055409535723845;2.80635970035335e-07;2.575405752963024e-07;-0.016428049248157377;-0.015565543394820731;1.0549243281559946;9.999837951422062;-0.8337360287993136;-0.016422061419518946;-0.016422046847035705;2.681796044024204e-08;0.015565286647508728;0.015565599068093128
59.174765;1.055408959019773;2.80420076547886e-07;2.577264281923186e-07;-0.016428048928980792;-0.015565543774484806;1.054924342878818;9.999840600234432;-0.8337360288666946;-0.016422061353939425;-0.01642204744464348;2.6339682363325777e-08;0.015565298645739445;0.0155655914715431
59.184765;1.0554083911813392;2.8019090960938217e-07;2.5792606418093677e-07;-0.01642804858926759;-0.015565544147499775;1.0549242415115816;9.999843892176274;-0.8337360289208242;-0.016422061281690613;-0.016422048031747235;2.585510901736633e-08;0.015565310689208384;0.015565584659492414
59.194765;1.0554078269778588;2.7994985631778196e-07;2.581399054619661e-07;-0.016428048230009283;-0.015565544513036572;1.054924022416074;9.999847731044275;-0.8337360289612503;-0.01642206120105503;-0.016422048607534927;2.5365604060071014e-08;0.01556532271563153;0.015565578707136658
59.204765;1.05540726083413;2.7969835663123655e-07;2.583671773503305e-07;-0.016428047852407684;-0.015565544870163334;1.0549236846350674;9.999852029492189;-0.833736028987331;-0.01642206111035244;-0.016422049171252073;2.4872821515354816e-08;0.015565334665932472;0.015565573680522027
59.214765;1.0554066873871701;2.7943778511384137e-07;2.586061875779421e-07;-0.016428047457768408;-0.015565545217798356;1.0549232276712317;9.999856709039303;-0.8337360289980983;-0.01642206100804798;-0.016422049722503544;2.4378692483576824e-08;0.015565346479180665;0.015565569639934952
59.224765;1.0554061017521559;2.7916920620702767e-07;2.58855088931545e-07;-0.016428047047438516;-0.015565545554871907;1.0549226511628556;9.999861699607253;-0.833736028992283;-0.01642206089290079;-0.016422050261111185;2.3885236156949178e-08;0.015565358096549105;0.015565566638180867
59.234765;1.0554054998272273;2.7889324990130225e-07;2.591122979695418e-07;-0.016428046622854735;-0.01556554588033067;1.0549219547020192;9.999866941056952;-0.8337360289685477;-0.016422060763963343;-0.0164220507866167;2.339419970197734e-08;0.015565369467578943;0.015565564715264447
59.244765;1.0554048782191194;2.7861031831186585e-07;2.593763127611543e-07;-0.016428046185473107;-0.015565546193133535;1.0549211378418961;9.999872386674513;-0.8337360289256841;-0.016422060620440913;-0.016422051298035405;2.290677137046989e-08;0.015565380549608989;0.015565563897346583
59.254765;1.0554042337470833;2.7832106350037964e-07;2.5964535840006543e-07;-0.016428045736574724;-0.015565546492383495;1.0549202001483895;9.999878004261461;-0.8337360288625018;-0.01642206046166097;-0.016422051794006437;2.2423589319099765e-08;0.015565391298118784;0.015565564194605102
59.264765;1.0554035629387275;2.780267864715659e-07;2.599173610319153e-07;-0.016428045277167864;-0.015565546777336372;1.0549191417288004;9.999883772605472;-0.8337360287776648;-0.01642206028724658;-0.016422052273080377;2.1944931870053156e-08;0.015565401653323789;0.015565565595213974
59.274765;1.0554028619184923;2.777293982888062e-07;2.6019034873015224e-07;-0.0164280448079771;-0.015565547047393918;1.0549179638652166;9.999889673999597;-0.8337360286697212;-0.01642206009723444;-0.016422052733927234;2.147083805505868e-08;0.015565411539364084;0.015565568066352618
59.284765;1.055402126655873;2.774311438504738e-07;2.6046287575443794e-07;-0.016428044329289297;-0.015565547302203945;1.054916669298211;9.999895692076256;-0.8337360285371339;-0.01642205989201609;-0.01642205317542605;2.1001066614606284e-08;0.015565420876139784;0.015565571556052283
59.294765;1.055401352857486;2.771345166556793e-07;2.607340178101747e-07;-0.016428043840834922;-0.01556554754165215;1.0549152625389533;9.99990182038808;-0.833736028378353;-0.016422059672330635;-0.016422053596646835;2.0535054575337755e-08;0.015565429592295678;0.015565575985596674
59.304765;1.0554005354401659;2.7684219092036206e-07;2.610031654841945e-07;-0.016428043342055252;-0.015565547765708366;1.0549137498783463;9.999908064884556;-0.8337360281920193;-0.016422059439226117;-0.01642205399685337;2.0072078401034305e-08;0.015565437639028318;0.015565581249401541
59.314765;1.0553996686259919;2.7655673979233485e-07;2.6126996109740363e-07;-0.01642804283250838;-0.015565547974237101;1.0549121388962879;9.999914432959338;-0.8337360279769134;-0.016422059193684356;-0.016422054375625824;1.9611471218379206e-08;0.015565444995475759;0.015565587231213268
59.324765;1.055398746658084;2.7628034552296123e-07;2.6153420666627384e-07;-0.016428042312019515;-0.01556554816699022;1.054910437507384;9.999920926739055;-0.8337360277316754;-0.016422058936174162;-0.016422054732776137;1.9152655737507513e-08;0.015565451653982139;0.01556559381897298
59.334765;1.0553977639864731;2.760146179311422e-07;2.6179566860178974e-07;-0.016428041780647436;-0.015565548343766116;1.0549086527478704;9.999927544258561;-0.8337360274548639;-0.016422058666663724;-0.016422055067883204;1.8695204380897126e-08;0.01556545759871966;0.015565600910362748
59.344765;1.0553967154215012;2.757605799676383e-07;2.620539996796876e-07;-0.016428041238601143;-0.015565548504403687;1.0549067907940979;9.999934277641533;-0.8337360271452078;-0.01642205838496551;-0.01642205538000084;1.823903379563169e-08;0.015565462803576574;0.015565608416128899
59.354765;1.0553955974829639;2.755188753201345e-07;2.6230893309249946e-07;-0.01642804068614291;-0.015565548648737833;1.0549048585075989;9.999941107951944;-0.8337360268016708;-0.01642205809086512;-0.016422055667960976;1.7784310674567016e-08;0.015565467248900266;0.01556561626686337
59.364765;1.0553944093772278;2.75289965435054e-07;2.6256043960252635e-07;-0.01642804012364734;-0.015565548776690474;1.0549028641560403;9.999947999824457;-0.833736026423493;-0.016422057784064907;-0.01642205593089163;1.733109862999585e-08;0.015565470932091144;0.015565624424735951
59.374765;1.0553931520650184;2.7507414414458914e-07;2.6280845780455533e-07;-0.01642803955172744;-0.015565548888419135;1.0549008162142304;9.999954898852124;-0.8337360260102034;-0.016422057464317335;-0.016422056168473545;1.6879266174647543e-08;0.015565473866818065;0.015565632887085255
59.384765;1.0553918272687146;2.748714991527711e-07;2.630526516848658e-07;-0.01642803897111479;-0.015565548984645263;1.0548987221454706;9.999961737912532;-0.833736025561499;-0.016422057131677496;-0.01642205638086049;1.642854194616168e-08;0.015565476080984393;0.01556564166652474
59.394765;1.0553904374818825;2.7468177818835446e-07;2.632926382944971e-07;-0.016428038382408305;-0.015565549066970216;1.0548965884385588;9.999968450959186;-0.8337360250771493;-0.01642205678661521;-0.01642205656838828;1.5978390825352846e-08;0.015565477611658851;0.015565650763701828
59.404765;1.0553889859313415;2.7450410664728415e-07;2.635282429109273e-07;-0.01642803778606014;-0.01556554913771081;1.0548944211939357;9.999974984312585;-0.8337360245568968;-0.016422056429991515;-0.01642205673123397;1.5527942791347016e-08;0.015565478500293797;0.015565660157053714
59.414765;1.0553874762337871;2.743369171858099e-07;2.6375947611715226e-07;-0.016428037182623298;-0.015565549199361192;1.0548922267220378;9.99998130082337;-0.8337360240003979;-0.01642205606298403;-0.01642205686912543;1.507609992713369e-08;0.015565478796224582;0.015565669808736237
59.424765;1.0553859117404618;2.7417819819234695e-07;2.639864191953406e-07;-0.016428036572927282;-0.015565549254224632;1.0548900118940165;9.99998737954828;-0.8337360234073324;-0.01642205568684327;-0.016422056981216175;1.4621602651576848e-08;0.015565478557308828;0.015565679677862787
59.434765;1.055384294847952;2.7402572960002664e-07;2.6420910541281246e-07;-0.01642803595802988;-0.015565549304341987;1.0548877838855468;9.999993213009224;-0.8337360227774567;-0.01642205530248692;-0.01642205706616584;1.4163065988567795e-08;0.01556547783858459;0.015565689732156244
59.444765;1.0553826271900515;2.738772567037093e-07;2.644273444540743e-07;-0.016428035339160766;-0.015565549351383058;1.0548855499360033;9.999998803217322;-0.8337360221105198;-0.016422054910327007;-0.016422057122363633;1.3699134052801601e-08;0.015565476682950866;0.015565699951234727
59.454765;1.0553809106750611;2.7373064295818596e-07;2.6464052062198715e-07;-0.01642803471772039;-0.015565549396512769;1.0548833178667725;10.000004159654058;-0.8337360214063224;-0.016422054510465876;-0.016422057148256838;1.3228625863246265e-08;0.015565475124974755;0.015565710320748926
59.464765;1.0553791484540307;2.735839320908443e-07;2.6484758531367527e-07;-0.01642803409520859;-0.01556554944049466;1.0548810965279636;10.000009298494621;-0.8337360206649919;-0.016422054102959254;-0.01642205714268011;1.2750583373413623e-08;0.015565473202042072;0.015565720819171115
59.474765;1.0553773452906674;2.7343543198583485e-07;2.6504737360883877e-07;-0.016428033473197306;-0.015565549483857322;1.0548788952730774;10.000014237944951;-0.8337360198872504;-0.016422053688012812;-0.016422057105051877;1.2264385418538956e-08;0.015565470960240031;0.015565731410652308
59.484765;1.0553755074309066;2.7328369928492086e-07;2.6523893908657193e-07;-0.016428032853384438;-0.015565549527021157;1.0548767228076488;10.000018993940524;-0.8337360190744236;-0.016422053266055562;-0.016422057035385726;1.1769878690768744e-08;0.015565468448502729;0.015565742054957662
59.494765;1.055373641860846;2.731273147551919e-07;2.654215802767556e-07;-0.016428032237497055;-0.015565549570522495;1.0548745857714072;10.000023581987875;-0.8337360182281627;-0.01642205283762679;-0.016422056934127557;1.12673419508573e-08;0.015565465709726691;0.015565752726039965
59.504765;1.055371754996978;2.72964838447569e-07;2.6559474596124363e-07;-0.016428031627160406;-0.015565549615088211;1.0548724877303284;10.000028018059234;-0.8337360173501616;-0.016422052403213233;-0.01642205680177405;1.0757311352125833e-08;0.01556546277987008;0.015565763421986255
59.514765;1.0553698516829322;2.7279501095524343e-07;2.6575804738717185e-07;-0.01642803102405753;-0.015565549661486213;1.054870429819016;10.000032318207039;-0.8337360164420501;-0.016422051963203496;-0.01642205663842378;1.0240470151331087e-08;0.015565459697891745;0.015565774154581007
59.524765;1.055367934794142;2.726168031108918e-07;2.6591124430074835e-07;-0.01642803043017331;-0.015565549710408322;1.054868412655441;10.00003650462826;-0.8337360155055153;-0.016422051518056167;-0.016422056443712772;9.71773697737812e-09;0.015565456518368779;0.015565784932822112
59.534765;1.055366004860436;2.724292505397453e-07;2.660541810048797e-07;-0.01642802984771419;-0.015565549762392357;1.0548664374915262;10.000040610031117;-0.8337360145426186;-0.016422051068475222;-0.016422056217207694;9.190395032425996e-09;0.015565453310209237;0.015565795762737712
59.544765;1.0553640599089953;2.7223135273419903e-07;2.6618674080456966e-07;-0.01642802927881837;-0.015565549817833445;1.0548645057875328;10.000044672087592;-0.8337360135559465;-0.016422050615227612;-0.016422055958810498;8.660090073654109e-09;0.01556545014230091;0.01556580665454329
59.554765;1.0553620963772936;2.720220896114232e-07;2.66308673144658e-07;-0.016428028725430036;-0.015565549877225098;1.0548626183696403;10.000048727424504;-0.8337360125484188;-0.016422050158799422;-0.016422055668860326;8.128680312737457e-09;0.01556544707534122;0.015565817615062327
59.564765;1.055360110770092;2.7180046882627655e-07;2.664193453688129e-07;-0.016428028189335208;-0.015565549941513806;1.0548607752571053;10.00005280929252;-0.8337360115230829;-0.016422049699369546;-0.01642205534809469;7.598005552335934e-09;0.015565444164958928;0.015565828631259654
59.574765;1.0553581010333555;2.7156568795273494e-07;2.665176569489633e-07;-0.016428027672103374;-0.015565550012199192;1.0548589760357787;10.000056942684578;-0.8337360104830562;-0.016422049237014822;-0.016422054997664613;7.069747382008119e-09;0.015565441465969602;0.015565839673079281
59.584765;1.055356066953522;2.7131725734282846e-07;2.6660205873957784e-07;-0.01642802717495397;-0.015565550091026746;1.0548572201029278;10.000061139684691;-0.8337360094315318;-0.01642204877181831;-0.01642205461905348;6.545455156213241e-09;0.015565439032168333;0.015565850709470015
59.594765;1.0553540094285228;2.710549104563871e-07;2.6667063776610856e-07;-0.016428026698699062;-0.015565550179780802;1.0548555066218022;10.000065400557164;-0.8337360083718136;-0.01642204830386318;-0.016422054213846238;6.026629053768564e-09;0.015565436914314333;0.01556586170600856
59.604765;1.0553519297692395;2.707785490720722e-07;2.667213237730488e-07;-0.016428026243766655;-0.015565550280547319;1.054853834618049;10.00006972136097;-0.83373600730731;-0.01642204783314345;-0.016422053783474513;5.514766025020903e-09;0.015565435163203955;0.015565872611443599
59.614765;1.0553498300267772;2.7048832025326314e-07;2.667520618256012e-07;-0.01642802581038004;-0.01556555039592685;1.0548522031250775;10.000074106640419;-0.833736006241458;-0.01642204735938654;-0.016422053329027263;5.0113620873072524e-09;0.015565433836452506;0.015565883357564703
59.624765;1.0553477135073168;2.701846410919219e-07;2.6676093174777194e-07;-0.016428025398915;-0.015565550528639503;1.0548506109009597;10.000078577270724;-0.8337360051775332;-0.016422046881977705;-0.016422052851355843;4.517884015403861e-09;0.01556543299798675;0.015565893877239265
59.634765;1.05534558419994;2.698680943328576e-07;2.6674632633736236e-07;-0.016428025010214085;-0.015565550680825593;1.0548490560922106;10.000083167730827;-0.8337360041183514;-0.016422046400174233;-0.01642205235155701;4.0357572797038946e-09;0.015565432709630582;0.015565904126593862
59.644765;1.0553434455102602;2.695392625954428e-07;2.6670708038036346e-07;-0.016428024645631634;-0.01556555085369677;1.054847536452384;10.000087921361317;-0.833736003066131;-0.01642204591336604;-0.016422051831349288;3.5663543627257183e-09;0.015565433021785906;0.015565914087738312
59.654765;1.0553412996459042;2.691986071085087e-07;2.666423692297552e-07;-0.016428024306779355;-0.015565551047573902;1.0548460499143693;10.000092890605407;-0.833736002022593;-0.016422045421059298;-0.016422051292760715;3.1108024302467843e-09;0.01556543396821513;0.015565923755640693
59.664765;1.0553391477536973;2.688464261188372e-07;2.6655143401189565e-07;-0.01642802399524877;-0.01556555126202266;1.0548445948018272;10.000098137550772;-0.8337360009889864;-0.016422044922798692;-0.016422050737479897;2.6696445359899048e-09;0.015565435569836777;0.015565933127233006
59.674765;1.0553369903455174;2.684828820628458e-07;2.66433425311841e-07;-0.01642802371259545;-0.015565551496132096;1.0548431696369127;10.00010372856189;-0.8337359999659257;-0.016422044418371657;-0.016422050166796306;2.2427216007954843e-09;0.015565437842998976;0.015565942191206337
59.684765;1.0553348279571069;2.681080677366189e-07;2.6628745784826143e-07;-0.016428023460340807;-0.015565551748890271;1.0548417735887246;10.000109725574223;-0.833735998953408;-0.016422043908115247;-0.016422049582079233;1.8294760738881201e-09;0.015565440802304048;0.015565950925365894
59.694765;1.0553326619937005;2.677219825615015e-07;2.661127996057136e-07;-0.016428023239653665;-0.015565552019436211;1.054840407397187;10.000116176100716;-0.8337359979511335;-0.01642204339287095;-0.01642204898503435;1.4294286793710528e-09;0.0155654444538055;0.015565959308117014
59.704765;1.055330495167503;2.6732436085499815e-07;2.659091532812752e-07;-0.016428023051035776;-0.015565552307194835;1.0548390731849286;10.0001231050844;-0.8337359969587634;-0.01642204287359638;-0.016422048377524295;1.042325291082888e-09;0.015565448787369844;0.015565967325946338
59.714765;1.0553283310663861;2.669146276560531e-07;2.656767202190889e-07;-0.016428022894479498;-0.015565552611875892;1.0548377734650933;10.000130518973377;-0.8337359959759982;-0.016422042351103085;-0.016422047761202284;6.679224065879907e-10;0.015565453782391103;0.015565974974161291
59.724765;1.0553261739778872;2.6649214815726973e-07;2.654158209796352e-07;-0.0164280227698747;-0.015565552933292166;1.054836510914337;10.000138420487774;-0.8337359950025273;-0.0164220418261036;-0.016422047137230188;3.0593110171026745e-10;0.015565459419177903;0.015565982261728999
59.734765;1.055324028972962;2.6605641056834374e-07;2.6512648650019255e-07;-0.01642802267717315;-0.015565553271098131;1.0548352884269132;10.00014681672081;-0.8337359940379114;-0.016422041299315068;-0.01642204650621611;-4.384871249492788e-11;0.015565465685782164;0.015565989214093506
59.744765;1.0553219006786727;2.6560690467627523e-07;2.6480846536517606e-07;-0.01642802261632991;-0.015565553624529235;1.0548341085782043;10.000155713825745;-0.833735993081663;-0.016422040771454285;-0.016422045868235594;-3.814579445713835e-10;0.01556547258780895;0.01556599587016718
59.754765;1.0553197920843003;2.651430017834608e-07;2.644614111494248e-07;-0.016428022587259988;-0.015565553992340659;1.0548329732264543;10.000165111979959;-0.8337359921335025;-0.01642204024327078;-0.016422045222841273;-7.065863938984559e-10;0.015565480154934214;0.015566002276135978
59.764765;1.0553177055084673;2.646640531796241e-07;2.640848730106246e-07;-0.016428022589809285;-0.015565554373022905;1.0548318834154824;10.000175010244048;-0.8337359911934417;-0.016422039715727636;-0.016422044569243167;-1.0184705049794106e-09;0.015565488431033052;0.015566008476353617
59.774765;1.0553156443471587;2.641695085348644e-07;2.6367826243761395e-07;-0.016428022623632535;-0.015565554764923797;1.054830839738507;10.000185411645768;-0.8337359902616196;-0.016422039190122684;-0.01642204390669176;-1.3163092025055805e-09;0.015565497460148549;0.015566014507969565
59.784765;1.055313613586327;2.636588702355233e-07;2.6324101431057823e-07;-0.016428022688012345;-0.015565555166123003;1.0548298434708945;10.000196319172622;-0.8337359893380705;-0.016422038667983026;-0.01642204323466488;-1.5997506204864228e-09;0.015565507285788503;0.015566020403815078
59.794765;1.055311619247629;2.6313146863123053e-07;2.6277280290667356e-07;-0.016428022781894945;-0.015565555574355436;1.0548288968991026;10.000207728350333;-0.8337359884225791;-0.016422038150912102;-0.01642204255266084;-1.868982083250176e-09;0.015565517959729366;0.015566026198614018
59.804765;1.0553096674074587;2.6258630085779407e-07;2.622736916285258e-07;-0.01642802290416923;-0.01556555598716129;1.0548280024097427;10.000219624424613;-0.8337359875146898;-0.016422037640496087;-0.016422041860059806;-2.124573450178713e-09;0.015565529546428298;0.015566031936741083
59.814765;1.0553077631885552;2.620223886650069e-07;2.6174411730293463e-07;-0.016428023053765152;-0.01556555640209999;1.054827161750174;10.000231985599163;-0.8337359866138236;-0.01642203713812431;-0.016422041156283776;-2.3672188133239214e-09;0.015565542118833577;0.015566037679878122
59.824765;1.055305910568817;2.61439483935228e-07;2.6118474287715996e-07;-0.016428023229509862;-0.015565556816781338;1.054826375738739;10.000244786999948;-0.8337359857194818;-0.016422036644801234;-0.016422040440853245;-2.597500099561452e-09;0.015565555752255291;0.015566043505452248
59.834765;1.055304112754205;2.608383511033406e-07;2.605964095306554e-07;-0.016428023430156743;-0.015565557228807078;1.0548256446689455;10.000257997148038;-0.8337359848314826;-0.01642203616117819;-0.01642203971317892;-2.8158852887134746e-09;0.015565570518499357;0.015566049494752515
59.844765;1.0553023717701964;2.602204241133891e-07;2.599800590342035e-07;-0.01642802365460597;-0.015565557635942312;1.054824969215135;10.000271572955064;-0.8337359839500056;-0.016422035687685837;-0.01642203897233945;-3.0229427555501854e-09;0.015565586478688566;0.015566055720379189
59.854765;1.055300687518255;2.595873480327613e-07;2.593365027717767e-07;-0.01642802390189972;-0.015565558036525904;1.0548243506399286;10.000285463514569;-0.8337359830753871;-0.016422035224567522;-0.01642203821709266;-3.219434696585723e-09;0.015565603679066465;0.015566062237793204
59.864765;1.0552990578890464;2.589408144975733e-07;2.586664473259609e-07;-0.01642802417089634;-0.01556555842973964;1.0548237905571793;10.000299614905416;-0.8337359822078144;-0.01642203477192324;-0.016422037446119978;-3.4061277749699483e-09;0.015565622151177828;0.015566069085048834
59.874765;1.0552974801569461;2.5828256178353743e-07;2.57970901386017e-07;-0.016428024460054588;-0.015565558815432277;1.0548232904474288;10.000313971200002;-0.8337359813470041;-0.016422034329823;-0.016422036658198996;-3.5835995166377435e-09;0.015565641909578477;0.015566076293148328
59.884765;1.055295951995301;2.57614241315549e-07;2.5725151191924826e-07;-0.016428024767601572;-0.015565559193645483;1.0548228504598653;10.000328475288018;-0.8337359804920479;-0.01642203389836055;-0.01642203585224037;-3.752215739617384e-09;0.015565662942574202;0.015566083894205718
59.894765;1.0552944712998868;2.569372421074055e-07;2.5651058255085433e-07;-0.016428025091832447;-0.015565559564210796;1.054822468692616;10.000343064970918;-0.8337359796416407;-0.016422033477653235;-0.016422035027413847;-3.912110906449902e-09;0.015565685205452628;0.01556609191555928
59.904765;1.0552930362378483;2.5625268220463514e-07;2.557508616445016e-07;-0.01642802543128066;-0.01556555992656715;1.0548221419704316;10.000357666284634;-0.8337359787944774;-0.016422033067932964;-0.01642203418323708;-4.0631478030709234e-09;0.015565708627113326;0.015566100367915246
59.914765;1.0552916459714685;2.55561575576041e-07;2.5497529604938685e-07;-0.016428025784700956;-0.015565560279825046;1.0548218671679828;10.000372191657927;-0.8337359779495129;-0.01642203266969083;-0.01642203331946364;-4.20495658949407e-09;0.01556573312657833;0.01556610924555796
59.924765;1.0552903005473508;2.54865164522319e-07;2.5418697609353596e-07;-0.016428026150947714;-0.01556556062310174;1.054821642161012;10.000386545108974;-0.8337359771061051;-0.01642203228360831;-0.016422032435881827;-4.33698881650859e-09;0.015565758628829382;0.015566118540946684
59.934765;1.0552890002501631;2.5416514716183415e-07;2.5338916231550553e-07;-0.01642802652890961;-0.01556556095582682;1.0548214665267321;10.000400636406237;-0.833735976264092;-0.016422031910406608;-0.016422031532131932;-4.458685005986168e-09;0.015565785072372164;0.015566128254749352
59.944765;1.0552877459581849;2.534634842906751e-07;2.5258511429940346e-07;-0.016428026917584184;-0.015565561277717088;1.0548213413605607;10.000414393864345;-0.8337359754236774;-0.016422031550942025;-0.016422030607742465;-4.5698179507078305e-09;0.015565812410366815;0.015566138390387507
59.954765;1.0552865397347098;2.5276203158918543e-07;2.517778579797132e-07;-0.01642802731623584;-0.01556556158858986;1.0548212680335458;10.000427762261426;-0.8337359745850825;-0.016422031206229433;-0.016422029662412102;-4.670682886244381e-09;0.0155658406073565;0.015566148945017746
59.964765;1.0552853845882022;2.5206241881443296e-07;2.5097018220333015e-07;-0.016428027724402095;-0.015565561888261721;1.0548212479296335;10.00044069582051;-0.8337359737481875;-0.016422030877229852;-0.01642202869622532;-4.761959648363431e-09;0.015565869626325356;0.015566159909246428
59.974765;1.0552842842630383;2.5136627636255795e-07;2.5016478728343974e-07;-0.01642802814179553;-0.015565562176628708;1.0548212833496924;10.000453156692881;-0.8337359729123165;-0.016422030564740394;-0.01642202770962134;-4.844442767616573e-09;0.015565899409521288;0.015566171268442352
59.984765;1.0552832432271966;2.50675578937932e-07;2.493643528517891e-07;-0.016428028568361123;-0.015565562453892585;1.0548213774470203;10.000465111567335;-0.8337359720762509;-0.016422030269263182;-0.01642202670321745;-4.918837352471856e-09;0.015565929872775516;0.01556618300060825
59.994765;1.0552822657375112;2.4999276807563667e-07;2.4857143861992746e-07;-0.01642802900424827;-0.015565562720685149;1.054821533544415;10.0004765270739;-0.8337359712384801;-0.01642202999081783;-0.016422025677591816;-4.985651332129793e-09;0.015565960923638695;0.01556619507907913
60.004765;1.0552813545281485;2.493205098912833e-07;2.477882750005003e-07;-0.016428029449455293;-0.015565562977980271;1.0548217554267083;10.00048737352288;-0.8337359703974832;-0.01642202972902016;-0.0164220246330667;-5.045220942848456e-09;0.015565992479545805;0.015566207477058674
60.014765;1.055280510846878;2.486612780442148e-07;2.470166353808932e-07;-0.01642802990346256;-0.015565563226931426;1.0548220477558607;10.000497634059002;-0.8337359695520098;-0.016422029483183095;-0.016422023569713125;-5.097966881446652e-09;0.01556602446338189;0.015566220165171117
60.024765;1.0552797355923549;2.480171784768817e-07;2.4625785456992975e-07;-0.016428030365219146;-0.015565563468674397;1.054822415373816;10.000507310208834;-0.8337359687012857;-0.01642202925228309;-0.016422022487495545;-5.144757968802878e-09;0.015566056787446585;0.015566233108729236
60.034765;1.055279029607506;2.4739020933431343e-07;2.4551284929752815e-07;-0.016428030833365078;-0.015565563704138237;1.0548228622557987;10.000516425329911;-0.8337359678449439;-0.016422029035178205;-0.01642202138619813;-5.187092526011089e-09;0.015566089345624203;0.015566246275494912
60.044765;1.055278392671828;2.467826350210772e-07;2.44782152272696e-07;-0.0164280313062837;-0.015565563933975362;1.0548233911850549;10.000525028998805;-0.8337359669828899;-0.016422028830893314;-0.01642202026546955;-5.226924452217536e-09;0.015566122023359458;0.015566259645504786
60.054765;1.0552778230396778;2.461970715256562e-07;2.4406603790710676e-07;-0.01642803178205085;-0.015565564158643977;1.0548240042191697;10.000533191963418;-0.8337359661152407;-0.01642202863849115;-0.01642201912525679;-5.26624584542675e-09;0.01556615471766718;0.015566273208103523
60.064765;1.0552773182206423;2.456363243118572e-07;2.4336461617586907e-07;-0.01642803225862166;-0.015565564378647567;1.0548247033054778;10.000540986722015;-0.8337359652421793;-0.016422028456792782;-0.01642201796608813;-5.3067555846846805e-09;0.015566187346701779;0.015566286949746247
60.074765;1.0552768754157809;2.451032145189884e-07;2.426777904298442e-07;-0.016428032734089056;-0.015565564594732151;1.0548254901270309;10.000548467236923;-0.8337359643639425;-0.01642202828432654;-0.016422016789035154;-5.349794925764017e-09;0.015566219843552241;0.015566300844391517
60.084765;1.055276491320515;2.4460042325671303e-07;2.420052200703054e-07;-0.016428033206819834;-0.015565564807806494;1.0548263653595433;10.000555658799438;-0.8337359634810858;-0.01642202811930424;-0.016422015595606358;-5.39653729125188e-09;0.015566252147014884;0.015566314852383127
60.094765;1.0552761622816798;2.4413034627682825e-07;2.4134641875476576e-07;-0.016428033675590956;-0.015565565018793885;1.0548273288602181;10.000562558174883;-0.8337359625946508;-0.0164220279595184;-0.016422014387502716;-5.448237091940041e-09;0.015566284198915694;0.01556632893029649
