time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.104765;1.055275884536006;2.4369502893352624e-07;2.407008991260067e-07;-0.016428034139576237;-0.015565565228608209;1.0548283810098733;10.000569140062757;-0.8337359617061273;-0.016422027802457478;-0.0164220131663767;-5.506289629708526e-09;0.015566315949496156;0.015566343042617795
60.114765;1.0552756544379878;2.4329609969427225e-07;2.4006827073453964e-07;-0.0164280345979443;-0.015565565438033143;1.054829523530534;10.000575368475657;-0.8337359608174332;-0.01642202764563657;-0.01642201193385391;-5.572211342760014e-09;0.015566347364739516;0.015566357158364786
60.124765;1.0552754689395025;2.4293465867458977e-07;2.394481961437151e-07;-0.016428035049423726;-0.015565565647368869;1.0548307589690984;10.000581210114888;-0.8337359599308345;-0.016422027486824184;-0.016422010691599993;-5.647695544492335e-09;0.01556637842497992;0.0155663712385082
60.134765;1.0552753255372702;2.426113412448006e-07;2.3884017689675033e-07;-0.016428035492410797;-0.015565565856083532;1.0548320899149006;10.00058663610995;-0.8337359590487267;-0.01642202732409451;-0.016422009441194776;-5.734563494064503e-09;0.015566409118947454;0.01556638522914168
60.144765;1.0552752218200192;2.4232651012058246e-07;2.382434219365748e-07;-0.01642803592537483;-0.015565566062868854;1.0548335189232478;10.000591613693363;-0.8337359581733573;-0.016422027155803577;-0.016422008183929148;-5.834456347501251e-09;0.015566439450734;0.015566399060296781
60.154765;1.055275155451755;2.420802013152884e-07;2.3765696351814686e-07;-0.01642803634693783;-0.015565566266100252;1.0548350481658446;10.000596106137017;-0.8337359573066484;-0.01642202698055092;-0.016422006920849913;-5.94840986106423e-09;0.015566469458754497;0.015566412651429409
60.164765;1.0552751241445415;2.4187178776102046e-07;2.3707985348359652e-07;-0.01642803675577443;-0.015565566464188735;1.0548366779346794;10.000600074646439;-0.8337359564504024;-0.016422026797176626;-0.016422005653124662;-6.0765542789007226e-09;0.01556649922192719;0.015566425924497728
60.174765;1.0552751254471913;2.4169972021579196e-07;2.3651121665179914e-07;-0.016428037150732256;-0.015565566655660829;1.0548384057393578;10.000603472357032;-0.8337359556066106;-0.016422026604807093;-0.01642200438230502;-6.218095253401553e-09;0.01556652884622833;0.01556643881834142
60.184765;1.0552751569460577;2.415616288218318e-07;2.3595023317982553e-07;-0.016428037531046245;-0.015565566839156738;1.054840227366004;10.000606246976298;-0.8337359547773336;-0.016422026402863627;-0.01642200311028983;-6.371602684201089e-09;0.01556655845363903;0.015566451291845907
60.194765;1.0552752166168429;2.4145466858117977e-07;2.353963387066715e-07;-0.01642803789637479;-0.01556556701327148;1.0548421384674533;10.00060835502453;-0.8337359539644159;-0.016422026190879097;-0.01642200183928194;-6.535519406099052e-09;0.01556658817473072;0.01556646330970774
60.204765;1.055275302660273;2.413758093922911e-07;2.3484948469386527e-07;-0.01642803824666717;-0.01556556717642957;1.0548441350570357;10.00060976714686;-0.8337359531694701;-0.01642202596822841;-0.016422000571896987;-6.708622785681665e-09;0.015566618128636125;0.01556647483090566
60.214765;1.055275412969748;2.4132202918092846e-07;2.3431010109665608e-07;-0.01642803858204587;-0.01556556732713832;1.054846213103987;10.000610461979237;-0.8337359523940809;-0.016422025734077972;-0.01642199931124644;-6.890065029234227e-09;0.015566648405362543;0.015566485814726872
60.224765;1.0552755449459688;2.4129050135140494e-07;2.337789544392861e-07;-0.016428038902778754;-0.015565567464352824;1.054848368313822;10.000610422204048;-0.8337359516399256;-0.016422025487501952;-0.016421998060820765;-7.079049331418073e-09;0.015566679072315525;0.015566496230514978
60.234765;1.0552756959230405;2.412787856937991e-07;2.332570993280768e-07;-0.016428039209221836;-0.01556556758770436;1.0548505962822898;10.000609635971909;-0.8337359509086036;-0.016422025227580423;-0.01642199682428223;-7.274553474230282e-09;0.015566710187631876;0.015566506058169298
60.244765;1.0552758636754975;2.412848890764723e-07;2.3274574733266623e-07;-0.01642803950164806;-0.015565567697694991;1.054852892497303;10.000608100255262;-0.8337359502014313;-0.01642202495358685;-0.016421995605268823;-7.475235691698165e-09;0.015566741793932928;0.015566515276542781
60.254765;1.0552760465187327;2.413070073929435e-07;2.322460480311268e-07;-0.016428039780033613;-0.015565567795746943;1.054855252510865;10.000605821576508;-0.8337359495194677;-0.016422024665276053;-0.01642199440713454;-7.679447346821201e-09;0.015566773903937446;0.01556652384918347
60.264765;1.055276243328786;2.4134315019141124e-07;2.3175900874058108e-07;-0.016428040043963223;-0.015565567883967141;1.0548576726013492;10.00060280915468;-0.8337359488635511;-0.016422024363005362;-0.016421993232779434;-7.885389057123638e-09;0.015566806499886766;0.015566531729213672
60.274765;1.0552764543084445;2.413910368314122e-07;2.312856374592994e-07;-0.016428040292837745;-0.015565567964733098;1.0548601500918606;10.00059906688203;-0.833735948234273;-0.016422024047592652;-0.016421992084693148;-8.091371004904642e-09;0.015566839543410252;0.015566538881825727
60.284765;1.0552766820779862;2.4144832849242033e-07;2.3082706193124342e-07;-0.016428040526242773;-0.015565568040177053;1.0548626827941154;10.000594598692768;-0.8337359476321694;-0.01642202372015874;-0.01642199096502034;-8.295872347341523e-09;0.01556687298698396;0.015566545297662548
60.294765;1.055276931369578;2.415130321484912e-07;2.30384502650167e-07;-0.016428040743952484;-0.015565568111734806;1.0548652685064117;10.000589419937143;-0.8337359470579969;-0.016422023382093566;-0.016421989875605177;-8.49733723052533e-09;0.015566906783231815;0.015566550988101242
60.304765;1.055277207600432;2.415838014372577e-07;2.299592774029293e-07;-0.01642804094555342;-0.015565568180067284;1.0548679057884756;10.000583553934277;-0.8337359465125919;-0.016422023035024477;-0.01642198881807706;-8.694065957770672e-09;0.015566940887673533;0.015566555968087165
60.314765;1.055277516267363;2.4165991651511114e-07;2.2955266857942578e-07;-0.016428041130325876;-0.015565568245292281;1.0548705952505362;10.00057702442926;-0.8337359459963455;-0.016422022680716825;-0.016421987793877386;-8.884390281528361e-09;0.015566975257286148;0.015566560230989786
60.324765;1.0552778632317434;2.417411340893985e-07;2.2916563276148483e-07;-0.01642804129742154;-0.015565568307173601;1.0548733394680712;10.00056986008028;-0.8337359455088738;-0.016422022320845886;-0.016421986804196615;-9.067010141779537e-09;0.015567009848673173;0.015566563740134383
60.334765;1.0552782546893162;2.4182772851638496e-07;2.2879883354561382e-07;-0.016428041445858715;-0.015565568365117109;1.054876141642643;10.000562094894796;-0.8337359450491599;-0.016422021956690864;-0.016421985849953063;-9.241218343321522e-09;0.01556704462205353;0.01556656645829191
60.344765;1.0552786964883647;2.4192049914169823e-07;2.2845292165227865e-07;-0.016428041574510024;-0.015565568418166361;1.05487900423046;10.000553758026946;-0.8337359446158514;-0.016422021589044305;-0.016421984931851815;-9.40683688549154e-09;0.015567079557525499;0.015566568383608792
60.354765;1.0552791932701588;2.420204051956368e-07;2.281286730801977e-07;-0.016428041682361734;-0.015565568465215956;1.0548819280426893;10.000544869461574;-0.833735944207388;-0.01642202121836684;-0.016421984050460806;-9.564070424302885e-09;0.015567114662936208;0.015566569545565956
60.364765;1.0552797484747196;2.4212811579263655e-07;2.2782695325296775e-07;-0.016428041768663495;-0.015565568505288993;1.054884912241153;10.000535441758336;-0.8337359438219983;-0.016422020844911324;-0.016421983206328504;-9.71336822123032e-09;0.015567149957805232;0.015566569974684133
60.374765;1.0552803656404903;2.422439104054124e-07;2.2754851225019683e-07;-0.016428041832812542;-0.015565568537657072;1.0548879550983863;10.000525478491031;-0.833735943457823;-0.016422020468720978;-0.016421982400088183;-9.85523018391584e-09;0.015567185454577614;0.015566569692594238
60.384765;1.0552810493753537;2.423678836314723e-07;2.2729376207102218e-07;-0.016428041874385808;-0.015565568561853356;1.0548910547898218;10.000514973829398;-0.8337359431132715;-0.016422020089623963;-0.016421981632434194;-9.990272033307977e-09;0.015567221151278246;0.015566568721327858
60.394765;1.055281804756362;2.425001045921872e-07;2.270627468730551e-07;-0.016428041893387552;-0.015565568577696155;1.0548942102026475;10.000503914365183;-0.8337359427873497;-0.01642201970733054;-0.01642198090407839;-1.0119538914223987e-08;0.01556725703488555;0.015566567082869397
60.404765;1.0552826358594734;2.426406112199802e-07;2.2685523767323459e-07;-0.016428041890280756;-0.015565568585260809;1.0548974215727045;10.000492278020717;-0.8337359424796953;-0.016422019321604895;-0.016421980215763538;-1.0244508314067247e-08;0.0155672930929609;0.015566564794269254
60.414765;1.0552835444582747;2.427893356732351e-07;2.2667079653629132e-07;-0.016428041865666418;-0.0155655685847431;1.0549006903553124;10.0004800378881;-0.83373594219037;-0.016422018932456164;-0.01642197956814964;-1.0366804327475729e-08;0.015567329326604571;0.015566561875551457
60.424765;1.0552845301409903;2.4294591117507703e-07;2.2650874850408531e-07;-0.016428041820050053;-0.015565568576408003;1.0549040188428072;10.000467177823984;-0.8337359419196143;-0.01642201854025347;-0.016421978961603207;-1.048810653601214e-08;0.015567365754406166;0.01556655835973224
60.434765;1.0552855915477024;2.43109396405099e-07;2.2636818677576364e-07;-0.016428041753995364;-0.015565568560684927;1.054907409663734;10.00045370589901;-0.8337359416677248;-0.01642201814561698;-0.01642197839623414;-1.0610126109403554e-08;0.015567402395485028;0.015566554291516207
60.444765;1.0552867266642147;2.4327825859228236e-07;2.2624814215049016e-07;-0.01642804166833589;-0.015565568538177737;1.0549108646752972;10.000439649569872;-0.8337359414350342;-0.01642201774916651;-0.016421977872171832;-1.0734312923531713e-08;0.015567439246290397;0.015566549723944521
60.454765;1.0552879324441322;2.4345073078477806e-07;2.261477856211448e-07;-0.016428041564149204;-0.015565568509459522;1.0549143842486153;10.000425036932018;-0.8337359412219816;-0.016422017351366513;-0.01642197738978498;-1.086156417144969e-08;0.015567476278090126;0.015566544720005467
60.464765;1.0552892050089424;2.4362511022001163e-07;2.260665338169974e-07;-0.016428041442620615;-0.01556556847474285;1.0549179677006952;10.000409882563144;-0.8337359410292765;-0.016422016952582778;-0.01642197694974312;-1.0992150059024892e-08;0.015567513448169633;0.015566539354109515
60.474765;1.0552905398226193;2.437997147847728e-07;2.2600410156732503e-07;-0.016428041304933957;-0.015565568433675913;1.0549216140863389;10.000394186126302;-0.8337359408578864;-0.016422016553222077;-0.01642197655281352;-1.112572698966464e-08;0.015567550706915477;0.015566533713483925
60.484765;1.0552919316369573;2.439728410270499e-07;2.2596048214192156e-07;-0.016428041152288127;-0.015565568385561371;1.054925322596702;10.000377935089553;-0.8337359407087637;-0.01642201615369396;-0.01642197619947022;-1.1261522696166152e-08;0.015567588002308858;0.015566527900454218
60.494765;1.055293374708182;2.441430570013438e-07;2.2593573317365968e-07;-0.01642804098606344;-0.015565568329920974;1.0549290924219648;10.00036110906603;-0.8337359405827387;-0.01642201575420931;-0.016421975889742178;-1.139864429292979e-08;0.015567625284282793;0.015566522032634597
60.504765;1.0552948629962722;2.4430954048579073e-07;2.2592971815479815e-07;-0.0164280408079612;-0.015565568266796866;1.0549329228398987;10.000343689844023;-0.8337359404806753;-0.016422015354636034;-0.016421975623355428;-1.153620668104665e-08;0.015567662503202101;0.015566516238291665
60.514765;1.0552963902033703;2.444720689556711e-07;2.2594209091982133e-07;-0.01642804061997295;-0.015565568196491528;1.0549368138953772;10.00032567035512;-0.8337359404035027;-0.016422014954554854;-0.016421975399828127;-1.1673291039191273e-08;0.015567699599008068;0.015566510647661104
60.524765;1.0552979500735156;2.4463084615337574e-07;2.2597237126531513e-07;-0.016428040424187405;-0.015565568119256863;1.054940766469528;10.000307057436014;-0.8337359403520752;-0.016422014553511534;-0.016421975218454055;-1.1808933098852472e-08;0.015567736493810306;0.015566505386252073
60.534765;1.0552995366591214;2.447863212661634e-07;2.2601989721209462e-07;-0.016428040222545105;-0.015565568035254412;1.0549447815028727;10.00028787236201;-0.8337359403271108;-0.01642201415123537;-0.016421975078393696;-1.1942168627051299e-08;0.015567773103502637;0.015566500568128026
60.544765;1.0553011442689173;2.4493880940193073e-07;2.2608368019042344e-07;-0.016428040016661444;-0.015565567944540459;1.054948859512468;10.0002681508596;-0.8337359403291967;-0.016422013747653882;-0.016421974978955426;-1.207208282771934e-08;0.01556780935280145;0.015566496284319258
60.554765;1.055302767614;2.4508815100240313e-07;2.2616226464856263e-07;-0.01642803980771662;-0.015565567846998378;1.05495300034628;10.000247942488066;-0.8337359403587309;-0.016422013342780414;-0.01642197491979636;-1.2197841908303307e-08;0.015567845173882862;0.015566492596115573
60.564765;1.0553044018242577;2.45233785824967e-07;2.2625394383832763e-07;-0.016428039596473428;-0.015565567742344053;1.054957202756057;10.000227308752237;-0.8337359404158962;-0.01642201293662067;-0.01642197490087484;-1.2318679603164144e-08;0.015567880496214317;0.01556648953866009
60.574765;1.0553060418132207;2.453749564370573e-07;2.2635725430490334e-07;-0.016428039383491938;-0.015565567630257883;1.0549614645841074;10.000206317265503;-0.8337359405008188;-0.016422012529146348;-0.016421974922362286;-1.2433826663860979e-08;0.015567915242004519;0.015566487124137147
60.584765;1.0553076818974125;2.455106573625213e-07;2.2647109127977297e-07;-0.01642803916924192;-0.015565567510533567;1.054965783638436;10.000185032151334;-0.8337359406136888;-0.016422012120225444;-0.01642197498448811;-1.2542359435247133e-08;0.015567949333747505;0.015566485336971917
60.594765;1.0553093162121971;2.4563956833988816e-07;2.265944583453396e-07;-0.016428038953936967;-0.015565567383032556;1.054970158048414;10.000163505873212;-0.8337359407544851;-0.016422011709478157;-0.016421975087228435;-1.264300345704228e-08;0.015567982703143168;0.01556648412836984
60.604765;1.0553109390457145;2.457603016330753e-07;2.2672640293368774e-07;-0.016428038737428794;-0.015565567247548054;1.054974585855288;10.000141781004944;-0.8337359409225256;-0.01642201129624668;-0.016421975230167675;-1.2734097658297924e-08;0.01556801528453562;0.015566483426218608
60.614765;1.0553125450740222;2.4587181732867133e-07;2.2686624060396764e-07;-0.016428038519390557;-0.015565567103847225;1.0549790646043755;10.000119902898918;-0.8337359411163296;-0.01642201087985965;-0.016421975412569192;-1.281378693474969e-08;0.01556804700052755;0.01556648315609108
60.624765;1.055314130208236;2.459737383917381e-07;2.2701371308965363e-07;-0.016428038299625258;-0.015565566951792969;1.0549835913157788;10.000097929211949;-0.8337359413337367;-0.016422010460029564;-0.01642197563327353;-1.2880232625933113e-08;0.015568077759587103;0.015566483250298744
60.634765;1.0553156920507671;2.4606642454415957e-07;2.2716877529444844e-07;-0.016428038078332395;-0.015565566791302802;1.0549881627838429;10.000075926685968;-0.8337359415720481;-0.016422010036953122;-0.016421975890496307;-1.293175535629263e-08;0.015568107464707496;0.015566483650660776
60.644765;1.0553172291262731;2.4615081288023653e-07;2.2733119966309582e-07;-0.01642803785623058;-0.015565566622234508;1.0549927759091458;10.000053961500514;-0.8337359418282998;-0.016422009611013724;-0.016421976181999785;-1.296695710289552e-08;0.01556813601954061;0.015566484321561921
60.654765;1.0553187399282453;2.462281458615065e-07;2.275004495764929e-07;-0.016428037634296715;-0.015565566444450514;1.0549974274865683;10.000032094277579;-0.8337359420996467;-0.016422009182466817;-0.01642197650566701;-1.2984697652617096e-08;0.015568163331596404;0.015566485259788496
60.664765;1.0553202222491977;2.4629964779787075e-07;2.2767585887417545e-07;-0.01642803741320539;-0.015565566257987253;1.0550021133367924;10.000010384901465;-0.8337359423835657;-0.01642200875133539;-0.016421976859897366;-1.2983983704052226e-08;0.015568189319370006;0.015566486487750797
60.674765;1.055321672538931;2.4636632647446086e-07;2.2785670624920812e-07;-0.016428037193052792;-0.015565566063093677;1.055006827630551;9.999988895869603;-0.8337359426778128;-0.016422008317366305;-0.016421977243488293;-1.2964034234858043e-08;0.01556821392071718;0.015566488032742569
60.684765;1.0553230859253924;2.4642909040533883e-07;2.2804207410652353e-07;-0.01642803697368741;-0.015565565860158066;1.0550115631178407;9.999967681607021;-0.8337359429804062;-0.01642200788002388;-0.0164219776553788;-1.2924312086123642e-08;0.015568237096689565;0.015566489898305131
60.694765;1.0553244571824534;2.464889714537632e-07;2.2823084424248263e-07;-0.016428036755257103;-0.01556556564960011;1.0550163116224611;9.999946778569559;-0.8337359432898065;-0.016422007438563185;-0.016421978094600255;-1.286429003573612e-08;0.015568258830686754;0.015566492044275803
60.704765;1.0553257814119228;2.4654712583745104e-07;2.2842190095143424e-07;-0.016428036538316964;-0.01556556543179981;1.0550210641012736;9.999926213437694;-0.8337359436050346;-0.01642200699207707;-0.016421978560289388;-1.278336869767192e-08;0.015568279127261038;0.015566494397299511
60.714765;1.0553270538732449;2.466047398357005e-07;2.2861424107803835e-07;-0.016428036323426386;-0.015565565207182813;1.0550258106805286;9.999906012876911;-0.8337359439254953;-0.016422006539548385;-0.016421979051675903;-1.268104836993515e-08;0.015568298011534224;0.015566496887637803
60.724765;1.0553282700242002;2.46663054905138e-07;2.2880688405873614e-07;-0.016428036110789402;-0.015565564976440143;1.055030540667392;9.999886197540896;-0.8337359442506557;-0.016422006080032657;-0.016421979568167166;-1.255685603742178e-08;0.015568315520871684;0.015566499470144098
60.734765;1.0553294258230788;2.467233579652771e-07;2.2899875511205177e-07;-0.01642803590033164;-0.015565564740657083;1.0550352424953713;9.99986677552363;-0.8337359445797686;-0.016422005612931143;-0.016421980109395058;-1.2410194874751032e-08;0.015568331689024049;0.015566502103559327
60.744765;1.0553305176572696;2.467869152873818e-07;2.2918871502513528e-07;-0.01642803569201337;-0.015565564501147044;1.055039904284461;9.999847750838052;-0.8337359449118126;-0.016422005138070336;-0.01642198067504148;-1.2240602002270016e-08;0.015568346531585757;0.01556650471694908
60.754765;1.0553315425306864;2.4685488447950334e-07;2.2937569387090946e-07;-0.016428035485992615;-0.015565564259143913;1.0550445145036464;9.999829138209448;-0.8337359452456964;-0.016422004655479203;-0.01642198126462451;-1.2048133866843408e-08;0.015568360037839494;0.015566507197570467
60.764765;1.0553324986743227;2.46928166129382e-07;2.2955870309165093e-07;-0.01642803528252992;-0.015565564015498566;1.0550490619595934;9.999810970144736;-0.8337359455804433;-0.016422004165273438;-0.01642198187746159;-1.1833442182068479e-08;0.015568372179347431;0.01556650940342032
60.774765;1.055333385568719;2.4700743420328605e-07;2.2973670493137435e-07;-0.01642803508161402;-0.015565563770434221;1.055053535777612;9.999793295371516;-0.8337359459151379;-0.016422003667804372;-0.01642198251277856;-1.159753425256241e-08;0.015568382930237452;0.015566511188778475
60.784765;1.0553342029428028;2.470933106658627e-07;2.299085861242468e-07;-0.016428034882518417;-0.015565563523652976;1.0550579256030697;9.999776176674022;-0.8337359462489143;-0.016422003163631106;-0.01642198316978499;-1.1341561494912418e-08;0.015568392275027154;0.015566512428844076
60.794765;1.055334949660129;2.4718643926498656e-07;2.3007330323487444e-07;-0.016428034683827256;-0.01556556327465713;1.0550622216227343;9.999759688146066;-0.8337359465811301;-0.01642200265314584;-0.01642198384756551;-1.1066946391583002e-08;0.015568400199861688;0.015566513035687813
60.804765;1.0553356239688276;2.4728751700360813e-07;2.302300633100123e-07;-0.01642803448394458;-0.015565563022802683;1.0550664145194097;9.999743906374684;-0.833735946911432;-0.01642200213626202;-0.016421984544872408;-1.0775551768142809e-08;0.015568406681488922;0.015566512963640904
60.814765;1.0553362250125908;2.473973462716525e-07;2.3037842958692278e-07;-0.016428034281500796;-0.015565562767250046;1.055070495200378;9.999728901268414;-0.833735947239679;-0.016422001612552962;-0.01642198526000454;-1.0469509419388125e-08;0.015568411681373332;0.015566512199450575
60.824765;1.055336753643261;2.475169422357169e-07;2.305182685095848e-07;-0.01642803407537793;-0.015565562507128709;1.0550744545095458;9.999714730955018;-0.8337359475659318;-0.016422001081670433;-0.01642198599086273;-1.0150934060067437e-08;0.015568415141993825;0.015566510746010747
60.834765;1.0553372118863718;2.4764764257667183e-07;2.3064960734190026e-07;-0.01642803386452937;-0.01556556224168583;1.0550782835698487;9.999701434992586;-0.8337359478905028;-0.016422000543526213;-0.016421986735208192;-9.821872416694196e-09;0.015568416987642135;0.015566508620428505
60.844765;1.055337602381711;2.477910564565932e-07;2.3077262619930721e-07;-0.016428033647881424;-0.015565561970248082;1.0550819743027728;9.999689029682948;-0.8337359482139293;-0.016421999998179452;-0.016421987490994244;-9.484419078001704e-09;0.01556841713720808;0.015566505863539729
60.854765;1.0553379283593014;2.479488347069987e-07;2.308877477213285e-07;-0.01642803342451013;-0.01556556169215574;1.0550855197269302;9.999677513244977;-0.8337359485368837;-0.016421999445833613;-0.016421988256462565;-9.140756313060182e-09;0.01556841551900931;0.015566502539787613
60.864765;1.0553381935643202;2.4812235867822e-07;2.3099558152389372e-07;-0.016428033193907073;-0.015565561406792404;1.0550889139796962;9.999666877704009;-0.8337359488600812;-0.01642199888699829;-0.016421989029899556;-8.793140754317525e-09;0.01556841207868255;0.015566498722632277
60.874765;1.055338401952596;2.4831254595648967e-07;2.310968505219215e-07;-0.01642803295595175;-0.015565561113638155;1.0550921516217469;9.999657122397792;-0.8337359491841154;-0.016421998322467247;-0.016421989809448263;-8.443860393477331e-09;0.015568406787671388;0.015566494480520693
60.884765;1.0553385576960315;2.485198831646854e-07;2.3119242320094596e-07;-0.01642803271057384;-0.015565560812203318;1.0550952266850566;9.99964826275623;-0.8337359495093111;-0.016421997752979048;-0.01642199059331208;-8.095034806792667e-09;0.01556839964605124;0.015566489874549259
60.894765;1.0553386655213153;2.487445570810643e-07;2.3128314943467463e-07;-0.016428032457402535;-0.015565560501927178;1.0550981322257067;9.999640326496813;-0.8337359498358085;-0.016421997178847215;-0.01642199138005999;-7.74845947601298e-09;0.015568390670212083;0.015566484960969372
60.904765;1.0553387306250621;2.489865451491421e-07;2.3136963070124272e-07;-0.016428032195704427;-0.01556556018216746;1.0551008606262082;9.999633339553972;-0.8337359501637714;-0.016421996599955656;-0.016421992168590135;-7.405704381309867e-09;0.015568379879176473;0.015566479788970843
60.914765;1.0553387583023017;2.492456560783605e-07;2.3145235602975653e-07;-0.016428031924665375;-0.015565559852219912;1.0551034046566272;9.999627313202756;-0.8337359504935836;-0.016421996016150537;-0.01642199295787677;-7.068302458227559e-09;0.015568367293294949;0.01556647439583737
60.924765;1.0553387540816874;2.4952156977894765e-07;2.315319002547202e-07;-0.01642803164366511;-0.015565559511364782;1.0551057585270842;9.999622243316914;-0.8337359508260321;-0.016421995427560586;-0.016421993746970686;-6.737873019600537e-09;0.015568352940054157;0.015566468806804524
60.934765;1.0553387236507117;2.4981379201094703e-07;2.316088282602173e-07;-0.016428031352339306;-0.015565559158928056;1.0551079182141136;9.999618121408757;-0.8337359511622282;-0.016421994834560086;-0.01642199453521839;-6.4161393010845636e-09;0.015568336860103492;0.015566463039922736
60.944765;1.055338672015844;2.501215502456025e-07;2.316835705309493e-07;-0.016428031050616496;-0.01556555879439587;1.0551098810977326;9.999614942119196;-0.8337359515031965;-0.016421994237653347;-0.01642199532224633;-6.10484661079929e-09;0.015568319111601097;0.015566457109153373
60.954765;1.0553386035400518;2.5044387181547506e-07;2.3175644654639123e-07;-0.01642803073869637;-0.015565558417689952;1.0551116451640126;9.9996126978948;-0.8337359518496663;-0.016421993637478666;-0.01642199610769346;-5.805696627702438e-09;0.015568299766803606;0.015566451026639871
60.964765;1.0553385232251673;2.507796831093229e-07;2.3182768964727792e-07;-0.01642803041675516;-0.015565558029304764;1.0551132081683556;9.999611368749411;-0.8337359522023524;-0.016421993034879172;-0.016421996891123475;-5.520419747680659e-09;0.015568278901470405;0.015566444807570648
60.974765;1.0553384375289376;2.5112771607084994e-07;2.318973384020845e-07;-0.01642803008465988;-0.015565557630026348;1.055114567243137;9.999610917820402;-0.8337359525622238;-0.016421992431024563;-0.016421997672220176;-5.2508850327649e-09;0.015568256584904558;0.01556643846984827
60.984765;1.0553383538472103;2.514865291271969e-07;2.3196510057609304e-07;-0.016428029742079773;-0.015565557220603784;1.0551157190800544;9.999611295445977;-0.833735952930331;-0.016421991827449595;-0.016421998450889916;-4.999071801607785e-09;0.015568232878578172;0.015566432025792035
60.994765;1.0553382790115537;2.51854715117501e-07;2.3203041560224055e-07;-0.016428029388682267;-0.015565556801763008;1.055116660308619;9.999612445398597;-0.8337359533075319;-0.016421991225924505;-0.016421999227087283;-4.766970871296353e-09;0.015568207848955542;0.015566425477513423
61.004765;1.0553382182086442;2.522309762968114e-07;2.3209258631707206e-07;-0.016428029024174257;-0.015565556374358894;1.0551173878123594;9.999614308088681;-0.8337359536944715;-0.016421990628335933;-0.016422000000575695;-4.5565488237784374e-09;0.015568181578339214;0.015566418826530436
61.014765;1.0553381751480364;2.526140671705001e-07;2.321507662357754e-07;-0.016428028648387855;-0.015565555939374639;1.0551178988376428;9.999616822274525;-0.8337359540915786;-0.016421990036683806;-0.01642200077078759;-4.369769368590226e-09;0.015568154160854428;0.01556641208906426
61.024765;1.0553381524511025;2.530028430059585e-07;2.3220398328680477e-07;-0.016428028261224838;-0.015565555497882985;1.0551181911177083;9.99961992714104;-0.8337359544989931;-0.016421989453100118;-0.016422001536806025;-4.208581772939454e-09;0.01556812569940913;0.015566405295094534
61.034765;1.0553381515755946;2.533964248037479e-07;2.3225131292126668e-07;-0.016428027862399462;-0.015565555051032277;1.055118263615915;9.999623562895561;-0.8337359549165354;-0.016421988879802854;-0.01642200229742066;-4.0749090455137306e-09;0.015568096302919698;0.015566398475879845
61.044765;1.0553381726403237;2.537942820285717e-07;2.3229200676684902e-07;-0.016428027451334377;-0.015565554599907924;1.055118117107349;9.999627667045573;-0.8337359553435476;-0.016421988319055763;-0.016422003051187357;-3.970839005079596e-09;0.015568066068451394;0.01556639166294458
61.054765;1.055338214447594;2.5419612172558044e-07;2.323254650635487e-07;-0.01642802702717998;-0.015565554145362582;1.0551177539125796;9.999632171328713;-0.8337359557788656;-0.016421987773159688;-0.016422003796557994;-3.898882843446297e-09;0.015568035062478782;0.015566384890439995
61.064765;1.055338274826509;2.5460165269608567e-07;2.3235108889031637e-07;-0.016428026588814863;-0.015565553687942034;1.055117177855914;9.999637005938233;-0.8337359562212643;-0.01642198724428998;-0.016422004531950713;-3.86182987653156e-09;0.015568003323711894;0.01556637818466041
61.074765;1.0553383509427166;2.550103338821423e-07;2.3236816771297696e-07;-0.016428026134967848;-0.01556555322781725;1.0551163945666064;9.999642106303929;-0.8337359566698354;-0.016421986734183217;-0.01642200525553589;-3.862226985848152e-09;0.015567970883024347;0.015566371557585591
61.084765;1.0553384391086957;2.5542117622543197e-07;2.3237599716136132e-07;-0.016428025664455666;-0.015565552764751099;1.0551154110370824;9.99964741503452;-0.8337359571239169;-0.0164219862439286;-0.016422005965090976;-3.902034466688048e-09;0.01556793778069797;0.015566365017790138
61.094765;1.0553385346146733;2.558327110747718e-07;2.3237406356227008e-07;-0.01642802517639131;-0.015565552298258315;1.0551142344800943;9.999652882086746;-0.8337359575829588;-0.01642198577397146;-0.016422006658227056;-3.982627078373591e-09;0.015567904069970448;0.015566358577829497
61.104765;1.0553386321789997;2.5624323729985815e-07;2.3236199877458065e-07;-0.01642802467033251;-0.015565551827926648;1.0551128717161724;9.99965846823102;-0.8337359580465042;-0.016421985324220456;-0.016422007332683387;-4.104812564469258e-09;0.015567869811433944;0.015566352252575452
61.114765;1.0553387266545426;2.566511034349239e-07;2.3233942460844852e-07;-0.016428024146334118;-0.015565551353657187;1.0551113296285055;9.99966414746547;-0.8337359585141452;-0.01642198489414826;-0.016422007986512544;-4.2687580472606225e-09;0.015567835070807555;0.015566346061998242
61.124765;1.0553388131635748;2.5705474924703135e-07;2.3230597656647227e-07;-0.016428023604842003;-0.01556555087566749;1.0551096157764683;9.999669903148549;-0.8337359589854869;-0.016421984482909314;-0.016422008618109527;-4.474101013506505e-09;0.01556779992182403;0.015566340031043891
61.134765;1.0553388862365274;2.5745277156374867e-07;2.3226150458464225e-07;-0.01642802304652574;-0.015565550394298123;1.0551077383124585;9.999675720310774;-0.833735959460113;-0.01642198408943881;-0.016422009226003054;-4.720329708283174e-09;0.015567764440925133;0.015566334184504886
61.144765;1.0553389389664931;2.578441600772509e-07;2.3220624300412282e-07;-0.01642802247223828;-0.015565549909785878;1.0551057051341848;9.99968158065268;-0.8337359599374792;-0.016421983712443456;-0.0164220098087571;-5.0070302293271165e-09;0.015567728690569486;0.015566328540790946
61.154765;1.055338963585242;2.582283794646019e-07;2.3214091726247918e-07;-0.016428021882979732;-0.01556554942217432;1.0551035229590373;9.999687461923584;-0.8337359604168263;-0.016421983350376094;-0.016422010365113253;-5.333756355859077e-09;0.015567692710595158;0.015566323103929051
61.164765;1.0553389531315132;2.5860518786013736e-07;2.3206675130993037e-07;-0.016428021279575492;-0.01556554893131991;1.0551011973726363;9.999693338527946;-0.8337359608971712;-0.016421983001427443;-0.016422010893946497;-5.69977086217036e-09;0.015567656531149318;0.015566317865830848
61.174765;1.0553389024524478;2.5897436584770406e-07;2.319852401991261e-07;-0.016428020662299665;-0.015565548436914631;1.0550987339423634;9.999699184016325;-0.8337359613773193;-0.016421982663539014;-0.01642201139409304;-6.103896837578132e-09;0.015567620189279216;0.015566312814720385
61.184765;1.0553388075700127;2.593354588456878e-07;2.3189792932433464e-07;-0.016428020030884324;-0.015565547938611224;1.0550961392464044;9.999704978014764;-0.8337359618559127;-0.016421982334611625;-0.01642201186449762;-6.54459498497952e-09;0.015567583724647397;0.015566307932732538
61.194765;1.0553386643150064;2.596876623983364e-07;2.3180644948734548e-07;-0.016428019384732526;-0.01556554743613449;1.055093420714785;9.999710714722728;-0.8337359623315423;-0.01642198201283178;-0.016422012304450645;-7.020109034590908e-09;0.015567547161751035;0.015566303194047101
61.204765;1.0553384672615547;2.600299545201196e-07;2.3171258409899126e-07;-0.016428018722981445;-0.015565546929211464;1.055090585784573;9.999716405683246;-0.8337359628029398;-0.01642198169684526;-0.016422012713424923;-7.528341930135031e-09;0.015567510510248576;0.015566298576025905
61.214765;1.0553382096063577;2.6036127296725847e-07;2.3161818714576221e-07;-0.016428018044564376;-0.015565546417513142;1.0550876416605628;9.999722075304605;-0.8337359632691796;-0.016421981385758136;-0.016422013090830963;-8.066715655399435e-09;0.01556747378172714;0.015566294066504931
61.224765;1.055337884673639;2.6068056813878653e-07;2.315250841066482e-07;-0.016428017348537206;-0.015565545900716113;1.0550845957492583;9.999727755120034;-0.8337359637298073;-0.016421981079134087;-0.0164220134360725;-8.632348653598471e-09;0.015567436987102758;0.015566289653168705
61.234765;1.0553374879724022;2.609868895101516e-07;2.3143506662189144e-07;-0.01642801663453675;-0.015565545378590343;1.0550814560618833;9.999733480748995;-0.8337359641848787;-0.01642198077704229;-0.016422013748623357;-9.222191178384605e-09;0.01556740011880803;0.01556628530849291
61.244765;1.0553370176388017;2.612795602966723e-07;2.3134987733896657e-07;-0.016428015902898833;-0.015565544851158493;1.055078231190222;9.999739289603845;-0.8337359646348081;-0.016421980479922257;-0.01642201402797546;-9.83284706788901e-09;0.015567363146248262;0.015566280991591037
61.254765;1.0553364731058077;2.61558174122882e-07;2.3127106170548015e-07;-0.016428015154326438;-0.015565544318955871;1.0550749297119637;9.99974521643979;-0.8337359650799974;-0.016421980188166548;-0.016422014273606497;-1.04604898609209e-08;0.015567326023549882;0.015566276664235901
61.264765;1.0553358539145092;2.618223566905689e-07;2.3119975827654946e-07;-0.016428014389552464;-0.015565543783203377;1.0550715591647681;9.999751289887525;-0.8337359655205017;-0.016421979901788744;-0.016422014485104785;-1.1101202467029116e-08;0.015567288703725186;0.015566272301521274
61.274765;1.05533515972919;2.62071672768893e-07;2.311366042447181e-07;-0.01642801360924135;-0.015565543245671273;1.0550681255924808;9.999757533945209;-0.8337359659559278;-0.016421979620569665;-0.016422014662444796;-1.1751346547448987e-08;0.015567251156057614;0.015566267893167028
61.284765;1.055334390533699;2.623058160397721e-07;2.3108186770631219e-07;-0.01642801281404042;-0.015565542708354885;1.0550646345166708;9.999763970885992;-0.8337359663855085;-0.016421979344430602;-0.01642201480621727;-1.2407585352996106e-08;0.015567213376233619;0.015566263443983588
61.294765;1.0553335465314164;2.6252479097582056e-07;2.3103571912185434e-07;-0.016428012004670037;-0.015565542173237214;1.055061092156469;9.999770623824169;-0.8337359668082998;-0.016421979073431386;-0.016422014917694412;-1.3066764348360027e-08;0.015567175386122917;0.015566258982989458
61.304765;1.055332628464973;2.6272891282830785e-07;2.3099847774296674e-07;-0.016428011181938693;-0.015565541642133196;1.0550575054487101;9.999777520065532;-0.8337359672233837;-0.016421978807698315;-0.016422014998606137;-1.3725842451344994e-08;0.015567137226651085;0.01556625457825683
61.314765;1.0553316380721556;2.629186826348414e-07;2.3097078821998987e-07;-0.016428010346697663;-0.015565541116588009;1.0550538813638408;9.999784686746981;-0.8337359676298934;-0.016421978547870923;-0.016422015050676766;-1.4381864595741308e-08;0.015567098951733723;0.015566250332376956
61.324765;1.0553305776732893;2.6309469942037664e-07;2.3095361440297724e-07;-0.016428009499843216;-0.01556554059788363;1.0550502264419415;9.999792137352385;-0.8337359680270027;-0.016421978295500867;-0.016422015075397627;-1.5032038800819697e-08;0.015567060629977583;0.015566246358482368
61.334765;1.0553294489404956;2.632576920140599e-07;2.309479577728847e-07;-0.01642800864239979;-0.01556554008701138;1.0550465466587657;9.999799864532417;-0.8337359684140631;-0.01642197805282674;-0.016422015074181524;-1.5673865963044564e-08;0.01556702234224803;0.015566242768508457
61.344765;1.055328252672236;2.6340855691286033e-07;2.309544695920016e-07;-0.016428007775674495;-0.015565539584543332;1.0550428476058709;9.999807841431084;-0.8337359687907347;-0.01642197782233914;-0.01642201504848573;-1.6305102320627354e-08;0.015566984165025168;0.015566239674449856
61.354765;1.0553269901373623;2.635482527782959e-07;2.3097318294538823e-07;-0.016428006901334717;-0.015565539090701068;1.0550391351227546;9.99981602429144;-0.8337359691570697;-0.016421977606461902;-0.016422014999608728;-1.6923605222846553e-08;0.015566946153189308;0.015566237181200562
61.364765;1.0553256634062316;2.636775064296594e-07;2.3100349127902327e-07;-0.01642800602128913;-0.015565538605754877;1.0550354162736038;9.999824362544329;-0.8337359695135346;-0.01642197740726944;-0.016422014928369498;-1.752733747269439e-08;0.015566908335360867;0.015566235374434493
61.374765;1.0553242737149444;2.637965695093361e-07;2.3104440081725496e-07;-0.016428005137554606;-0.015565538130363545;1.0550316998838034;9.999832809484792;-0.8337359698609034;-0.016421977226458124;-0.016422014835085732;-1.8114469180786987e-08;0.015566870720677618;0.015566234315714262
61.384765;1.0553228203695066;2.6390526487746844e-07;2.3109491542424254e-07;-0.01642800425226072;-0.015565537665530317;1.0550279960562678;9.999841315852755;-0.83373597020017;-0.016421977065726158;-0.016422014719776;-1.8683286463025112e-08;0.015566833308434445;0.015566234041730333
61.394765;1.0553213017160723;2.640032238038193e-07;2.3115427717365584e-07;-0.016428003367663986;-0.015565537212324081;1.0550243153675485;9.99984981794199;-0.8337359705325036;-0.01642197692713776;-0.016422014582323445;-1.9231955489849015e-08;0.015566796094535616;0.015566234567892372
61.404765;1.0553197166721817;2.640901134534931e-07;2.312219003816219e-07;-0.016428002485997146;-0.015565536771687365;1.0550206683361552;9.99985823777523;-0.8337359708591194;-0.01642197681312223;-0.016422014422622578;-1.9758462877366192e-08;0.015566759079496416;0.015566235898709355
61.414765;1.0553180651815794;2.6416560607736424e-07;2.3129710527530375e-07;-0.016428001609244455;-0.015565536344409046;1.0550170649703776;9.999866492280047;-0.8337359711811544;-0.016421976726206426;-0.016422014240563842;-2.026087969264535e-08;0.015566722273659904;0.015566238034677613
61.424765;1.0553163481871242;2.642289813373998e-07;2.313789632437685e-07;-0.016428000739181887;-0.015565535931064635;1.0550135143705939;9.999874508931969;-0.83373597149964;-0.016421976668741872;-0.016422014035866517;-2.0737734909173688e-08;0.015566685691291094;0.015566240968886836
61.434765;1.0553145679430485;2.6427878504277757e-07;2.3146648304407678e-07;-0.01642799987778382;-0.015565535531872315;1.055010024360674;9.999882243718162;-0.8337359718154579;-0.0164219766428334;-0.01642201380815707;-2.118816248284785e-08;0.015566649345346467;0.015566244673408494
61.444765;1.055312728000725;2.6431313497617006e-07;2.3155891771059466e-07;-0.016427999027527312;-0.015565535146661844;1.0550066011212642;9.999889687019845;-0.8337359721292527;-0.016421976650402972;-0.016422013557223676;-2.1611859601893728e-08;0.015566613247450014;0.015566249086128638
61.454765;1.0553108329431098;2.6433045306063876e-07;2.3165573512058727e-07;-0.016427998191153217;-0.01556553477508775;1.0550032490517476;9.999896850257485;-0.8337359724414678;-0.016421976693191228;-0.016422013283119694;-2.2009104479410135e-08;0.01556657740323715;0.015566254117897721
61.464765;1.055308888998043;2.643297450048957e-07;2.317563456103826e-07;-0.01642799737117415;-0.015565534416946686;1.0549999711721394;9.999903743414912;-0.833735972752487;-0.01642197677265318;-0.01642201298615172;-2.2380800128668867e-08;0.015566541805521307;0.01556625967437634
61.474765;1.055306904555719;2.64310337824112e-07;2.318600878683174e-07;-0.016427996569587516;-0.015565534072275485;1.0549967699308658;9.999910360392425;-0.8337359730626432;-0.016421976889803718;-0.01642201266675202;-2.2728412474416297e-08;0.015566506432589099;0.01556626566714613
61.484765;1.0553048891972425;2.6427177963164435e-07;2.319662711478714e-07;-0.01642799578783158;-0.015565533741177008;1.05499364780112;9.999916678188503;-0.8337359733722013;-0.016421977045101573;-0.016422012325304193;-2.3053746537898292e-08;0.015566471253804613;0.015566272010898427
61.494765;1.0553028528269952;2.6421400282327936e-07;2.320739643545399e-07;-0.01642799502698629;-0.015565533423677407;1.054990607440713;9.999922663204712;-0.833735973681541;-0.016421977238467955;-0.01642201196224414;-2.3358593034980277e-08;0.015566436244369463;0.015566278619709262
61.504765;1.0553008057894355;2.641373552767024e-07;2.3218201474542995e-07;-0.016427994288191333;-0.015565533119708635;1.054987651391659;9.999928276838013;-0.8337359739912782;-0.016421977469499863;-0.016422011578301043;-2.364442072935136e-08;0.01556640140641763;0.015566285404328674
61.514765;1.0552987583656024;2.64042577344253e-07;2.3228940905924466e-07;-0.016427993572873566;-0.015565532828980912;1.0549847813270308;9.999933475451037;-0.8337359743020949;-0.016421977737742937;-0.016422011174468017;-2.391221316754803e-08;0.015566366776302458;0.015566292273179821
61.524765;1.0552967197349268;2.6393081144250106e-07;2.3239552873802102e-07;-0.01642799288258457;-0.015565532550776215;1.05498199748509;9.99993820847838;-0.8337359746145367;-0.016421978042715606;-0.016422010751795783;-2.4162569473240736e-08;0.015566332403811459;0.015566299136646224
61.534765;1.05529469759721;2.638033449004458e-07;2.325001075733593e-07;-0.0164279922188292;-0.015565532283966624;1.0549792993054201;9.999942424767188;-0.8337359749289558;-0.016421978383724455;-0.016422010311287892;-2.4396133070620692e-08;0.01556629833078312;0.015566305905628087
61.544765;1.0552926980101438;2.6366109213451117e-07;2.326029750089815e-07;-0.01642799158300217;-0.015565532027253958;1.0549766871593609;9.999946085605632;-0.8337359752455574;-0.01642197875986407;-0.01642200985395651;-2.46140013023724e-08;0.01556626459356776;0.015566312488637437
61.554765;1.055290725252242;2.6350422752946243e-07;2.327039853840897e-07;-0.016427990976266814;-0.015565531779393462;1.0549741633235856;9.999949174300232;-0.8337359755644234;-0.016421979170308267;-0.016422009381054682;-2.4817789556004235e-08;0.015566231230073073;0.01556631878752111
61.564765;1.0552887826571706;2.633323351267018e-07;2.328032055248555e-07;-0.016427990399542743;-0.015565531539390345;1.0549717311751154;9.999951699105916;-0.8337359758853479;-0.016421979614583165;-0.016422008894402547;-2.500942237144567e-08;0.015566198276269608;0.015566324692546228
61.574765;1.0552868741316288;2.6314494151237864e-07;2.3290089974741105e-07;-0.0164279898536963;-0.015565531306798126;1.0549693939680074;9.999953689119154;-0.8337359762076832;-0.0164219800925172;-0.01642200839650234;-2.519090530145861e-08;0.015566165762253536;0.015566330092186961
61.584765;1.055285005005832;2.6294184375753286e-07;2.3299730663391872e-07;-0.016427989339714386;-0.015565531081896013;1.054967154447285;9.999955183801891;-0.8337359765305012;-0.016421980603903135;-0.01642200789029297;-2.5364171364915928e-08;0.015566133709913008;0.015566334892622451
61.594765;1.0552831820454085;2.6272301000895676e-07;2.3309253741220064e-07;-0.01642798885860665;-0.01556553086543631;1.0549650150338274;9.999956224529448;-0.833735976852971;-0.01642198114805196;-0.016422007378743494;-2.5530938747870554e-08;0.015566102130520258;0.01556633903217538
61.604765;1.055281413156443;2.624883393432087e-07;2.3318670465500388e-07;-0.016427988410998386;-0.015565530658135518;1.0549629779875622;9.999956854746161;-0.8337359771746229;-0.016421981723451988;-0.016422006864496273;-2.5692632867120243e-08;0.015566071030173746;0.015566342487553862
61.614765;1.0552797068134816;2.6223742551478324e-07;2.332801518236335e-07;-0.016427987996818418;-0.015565530460307356;1.054961045332187;9.999957124574168;-0.8337359774953628;-0.01642198232792147;-0.016422006349704966;-2.585029826529829e-08;0.015566040417695094;0.015566345266216782
61.624765;1.0552780714433887;2.6196933235870455e-07;2.333735101137819e-07;-0.01642798761538659;-0.015565530271898824;1.054959218753645;9.999957097554175;-0.8337359778153699;-0.016421982959160357;-0.01642200583603301;-2.6004398120194968e-08;0.01556601030350313;0.015566347388874066
61.634765;1.0552765151519863;2.6168266814128747e-07;2.3346768336455062e-07;-0.016427987265646583;-0.015565530092819321;1.0549574996468796;9.999956859331462;-0.8337359781349742;-0.016421983615076005;-0.016422005324600857;-2.6154756609523903e-08;0.015565980695077742;0.015566348880813742
61.644765;1.05527504521331;2.613760777487317e-07;2.3356405296441476e-07;-0.016427986946251135;-0.01556552992311419;1.054955889160196;9.999956513525007;-0.8337359784545544;-0.016421984293756242;-0.016422004815995712;-2.6300728905267625e-08;0.015565951596337254;0.015566349773665212
61.654765;1.0552736669715665;2.610487504757452e-07;2.3366457492797842e-07;-0.016427986655595386;-0.015565529762821724;1.0549543882894972;9.999956159478925;-0.8337359787745674;-0.016421984993425617;-0.01642200431060531;-2.6441354912864942e-08;0.015565923011283345;0.015566350105137019
61.664765;1.0552723835529605;2.6070063176668177e-07;2.3377148628236891e-07;-0.0164279863920472;-0.01556552961178638;1.0549529979774102;9.999955877226611;-0.8337359790955983;-0.016421985712558748;-0.016422003809068653;-2.6575493688474302e-08;0.015565894946754057;0.015566349921361397
61.674765;1.0552711970245445;2.6033231749483907e-07;2.3388702315430988e-07;-0.016427986154290638;-0.015565529469564292;1.0549517186658846;9.999955728563618;-0.8337359794182491;-0.016421986450017776;-0.016422003312468517;-2.670203278703358e-08;0.015565867403603925;0.015566349282926058
61.684765;1.0552701094530712;2.5994481509229317e-07;2.3401330488296902e-07;-0.01642798594151618;-0.015565529335443912;1.0549505495147613;9.99995575650485;-0.8337359797430308;-0.016421987204980424;-0.016422002822328464;-2.68200759190399e-08;0.01556584036764929;0.01556634825659777
61.694765;1.055269123049758;2.5953942692209043e-07;2.3415222026572506e-07;-0.016427985753355013;-0.015565529208756382;1.0549494888780329;9.999955984496703;-0.8337359800703958;-0.016421987976662826;-0.01642200234052842;-2.6929062188459364e-08;0.015565813821759507;0.015566346896347132
61.704765;1.0552682396789534;2.5911763559114197e-07;2.343053549877001e-07;-0.016427985589632058;-0.01556552908922878;1.054948536243787;9.999956423815767;-0.8337359804006944;-0.01642198876405485;-0.016422001869052766;-2.7028773857880363e-08;0.01556578775990184;0.01556634523588587
61.714765;1.0552674600111738;2.5868092252317074e-07;2.3447389382388213e-07;-0.016427985450302406;-0.015565528976877803;1.0549476932296442;9.999957079103787;-0.8337359807339146;-0.016421989565871088;-0.01642200140976749;-2.7119236413425408e-08;0.015565762181449116;0.01556634329165356
61.724765;1.055266783442828;2.5823079265292075e-07;2.3465850941220435e-07;-0.016427985335669557;-0.01556552887167363;1.0549469627326138;9.999957946577355;-0.8337359810694863;-0.016421990380756313;-0.016422000964416338;-2.720068536546421e-08;0.015565737086491824;0.015566341067164834
61.734765;1.0552662089057185;2.5776887989885916e-07;2.3485947413882086e-07;-0.0164279852463653;-0.015565528773409873;1.0549463477541792;9.999959014377827;-0.8337359814064994;-0.016421991207584863;-0.016422000534655957;-2.727356708239652e-08;0.015565712483615574;0.015566338559563152
61.744765;1.0552657353584587;2.5729683793075116e-07;2.3507692654631166e-07;-0.016427985182922735;-0.015565528681679321;1.0549458503277922;9.999960269088602;-0.8337359817440617;-0.01642199204557203;-0.016422000121952867;-2.733842029049475e-08;0.015565688393486635;0.015566335763546789
61.754765;1.055265362125147;2.568162189741076e-07;2.3531101731887142e-07;-0.016427985145420734;-0.015565528595934092;1.0549454704659063;9.999961702430577;-0.8337359820812782;-0.016421992894045966;-0.01642199972742312;-2.739568942256453e-08;0.015565664839647794;0.01556633267365738
61.764765;1.0552650893948545;2.563285203210681e-07;2.355618986671608e-07;-0.016427985133411607;-0.015565528515801312;1.0549452059385152;9.999963313356204;-0.8337359824170407;-0.016421993752185896;-0.01642199935180137;-2.7445584077295425e-08;0.015565641838454368;0.015566329293094946
61.774765;1.0552649182311684;2.5583521821696046e-07;2.3582963864712475e-07;-0.0164279851459227;-0.015565528441454058;1.0549450530996152;9.99996510553541;-0.8337359827500459;-0.016421994619021878;-0.016421998995600606;-2.7488014304808067e-08;0.015565619405721424;0.015566325641680295
61.784765;1.0552648496901944;2.5533772659426865e-07;2.3611403904176757e-07;-0.01642798518157493;-0.015565528373681957;1.0549450079589875;9.999967086837461;-0.8337359830788813;-0.016421995493505526;-0.016421998659351757;-2.7522602558088112e-08;0.015565597570336655;0.015566321752463523
