time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.794765;1.0552648835818699;2.5483735328608983e-07;2.364144268058891e-07;-0.016427985238990524;-0.015565528313601152;1.054945066810501;9.999969273926158;-0.8337359834020969;-0.016421996374570928;-0.016421998343602397;-2.754885025188523e-08;0.015565576377079176;0.015566317656181978
61.804765;1.0552650184873968;2.543351874884411e-07;2.36729765657478e-07;-0.01642798531719228;-0.015565528262273488;1.0549452261972736;9.999971693589025;-0.8337359837184086;-0.01642199726130029;-0.01642199804856661;-2.7566449026023533e-08;0.015565555887595256;0.015566313355829576
61.814765;1.0552652529897122;2.5383204166976476e-07;2.370591650841123e-07;-0.016427985415579285;-0.015565528220572212;1.054945482446539;9.999974375416844;-0.8337359840268134;-0.016421998153048227;-0.01642199777387259;-2.7575585382564457e-08;0.015565536182340713;0.015566308806543224
61.824765;1.0552655860466857;2.5332870819311317e-07;2.3740218949189701e-07;-0.016427985533661066;-0.015565528189293699;1.0549458315305067;9.999977338518834;-0.8337359843265507;-0.01642199904933406;-0.016421997518688766;-2.757712869443527e-08;0.01556551735403636;0.015566303920355806
61.834765;1.05526601628164;2.528263219626715e-07;2.3775863183022193e-07;-0.016427985670990623;-0.01556552816929435;1.054946269703972;9.999980579622765;-0.8337359846170919;-0.01642199994967092;-0.016421997281946182;-2.7572578860183616e-08;0.015565499494107519;0.01556629859360086
61.844765;1.0552665411596744;2.5232649398236247e-07;2.3812823740712537e-07;-0.01642798582724186;-0.015565528161462576;1.0549467946403803;9.999984071878805;-0.8337359848980369;-0.01642200085367788;-0.016421997062427515;-2.7563728922867768e-08;0.015565482675048052;0.015566292738916573
61.854765;1.0552671563180156;2.5183109671006614e-07;2.3851075162757725e-07;-0.016427986002166054;-0.015565528166445176;1.0549474058938675;9.999987776048105;-0.8337359851689568;-0.016422001761268106;-0.016421996858830057;-2.755237363426925e-08;0.015565466938408271;0.01556628630194205
61.864765;1.0552678556051966;2.51341769352621e-07;2.3890604359376745e-07;-0.01642798619551343;-0.015565528184407113;1.0549481037716892;9.999991654821725;-0.8337359854293819;-0.01642200267246956;-0.016421996669808876;-2.7540385552611363e-08;0.015565452304316437;0.015566279253117994
61.874765;1.0552686317697455;2.50859668665222e-07;2.393140419287753e-07;-0.016427986407081117;-0.015565528215181377;1.0549488879586293;9.999995677001948;-0.8337359856788957;-0.01642200358710077;-0.016421996493916055;-2.7529873737992333e-08;0.015565438794864208;0.01556627157181477
61.884765;1.055269476715182;2.503856727317867e-07;2.3973459869035207e-07;-0.01642798663673808;-0.01556552825864063;1.0549497572987565;9.999999811122425;-0.8337359859172243;-0.0164220045047036;-0.01642199632960036;-2.7523084558880373e-08;0.015565426444169573;0.015566263241968175
61.894765;1.0552703813028255;2.4992054883853745e-07;2.401674054390855e-07;-0.01642798688420325;-0.015565528314802783;1.054950710081702;10.000004020730088;-0.8337359861442294;-0.016422005424679618;-0.016421996175335653;-2.752221890983217e-08;0.015565415281288688;0.01556625425619403
61.904765;1.0552713359080024;2.4946497107625366e-07;2.4061189669055846e-07;-0.016427987148738193;-0.015565528383602943;1.054951744209476;10.00000826671876;-0.8337359863598346;-0.016422006346359506;-0.01642199602971384;-2.752936828895259e-08;0.015565405303900569;0.015566244624231588
61.914765;1.0552723317329142;2.490196653216418e-07;2.4106708916398405e-07;-0.016427987429108438;-0.015565528464698997;1.054952857266982;10.000012512461325;-0.8337359865641495;-0.016422007268942076;-0.016421995891501288;-2.754648439827333e-08;0.015565396471937129;0.015566234375239171
61.924765;1.0552733612317469;2.485856402955158e-07;2.415315260084421e-07;-0.016427987723821758;-0.015565528557526433;1.0549540461404994;10.000016723805993;-0.833735986757799;-0.016422008191472225;-0.016421995759745955;-2.75752418048871e-08;0.015565388720879253;0.0155662235423405
61.934765;1.0552744172542496;2.481642263515027e-07;2.4200358750571653e-07;-0.0164279880313772;-0.01556552866153132;1.0549553064064743;10.000020866277556;-0.8337359869420041;-0.016422009112871803;-0.016421995633862707;-2.7616927192598406e-08;0.015565381972891536;0.015566212148581959
61.944765;1.0552754923834073;2.4775685096717827e-07;2.4248183753859525e-07;-0.016427988350390985;-0.015565528776300656;1.0549566324432516;10.000024909496304;-0.8337359871183122;-0.016422010031932017;-0.016421995513583896;-2.767258190526334e-08;0.015565376132943086;0.01556620021591876
61.954765;1.0552765792381247;2.4736487144493153e-07;2.4296498385902553e-07;-0.016427988679684383;-0.01556552890137621;1.0549580182937985;10.000028833388898;-0.8337359872884432;-0.016422010947290514;-0.01642199539880602;-2.7743118303087063e-08;0.015565371081769561;0.015566187786299835
61.964765;1.0552776714796177;2.4698965558282467e-07;2.4345177766286587e-07;-0.016427989018307575;-0.015565529036056533;1.0549594586199944;10.000032628442622;-0.833735987454386;-0.016422011857452234;-0.01642199528944728;-2.78290999281561e-08;0.015565366687688714;0.01556617492863174
61.974765;1.0552787650147915;2.4663268017850114e-07;2.439410502735932e-07;-0.016427989365259514;-0.015565529179486729;1.0549609493913497;10.00003629522523;-0.8337359876183384;-0.01642201276091744;-0.016421995185370696;-2.793046740981825e-08;0.015565362826501195;0.015566161727743421
61.984765;1.0552798583313059;2.462955792543909e-07;2.4443169913923834e-07;-0.01642798971905914;-0.015565529330710974;1.0549624881828645;10.00003984664049;-0.8337359877824362;-0.016422013656337133;-0.01642199508638321;-2.804650515593815e-08;0.015565359388566702;0.015566148275774643
61.994765;1.055280951691401;2.459801476683972e-07;2.449226714399406e-07;-0.01642799007772167;-0.015565529488497565;1.054964074150893;10.00004330755264;-0.8337359879485956;-0.016422014542526644;-0.016421994992297236;-2.817607414730129e-08;0.015565356280919743;0.015566134670253114
62.004765;1.0552820461933317;2.456881272397342e-07;2.4541300189210416e-07;-0.016427990439191454;-0.015565529651317578;1.0549657075464836;10.000046707767432;-0.8337359881185226;-0.016422015418445773;-0.016421994903091097;-2.8317903896993374e-08;0.015565353432315835;0.015566121006845636
62.014765;1.055283143065711;2.454209513014608e-07;2.4590182908773315e-07;-0.01642799080184999;-0.015565529817557494;1.0549673884555157;10.00005007713241;-0.8337359882937563;-0.01642201628336206;-0.016421994819172666;-2.847064338316164e-08;0.015565350793688162;0.015566107370028745
62.024765;1.0552842433562886;2.451797534976764e-07;2.4638841463186767e-07;-0.0164279911648329;-0.015565529985701506;1.0549691154469063;10.000053450474558;-0.8337359884756027;-0.016422017137075747;-0.016421994741424948;-2.8632785513471416e-08;0.01556534832828882;0.015566093837953352
62.034765;1.055285348089551;2.4496549118586153e-07;2.468721581910401e-07;-0.016427991527985082;-0.015565530154507541;1.054970885688624;10.000056873048058;-0.8337359886648579;-0.01642201797990699;-0.01642199467085872;-2.8802757781447178e-08;0.015565345994643463;0.015566080500591469
62.044765;1.0552864578163412;2.4477892419993976e-07;2.4735250804498835e-07;-0.016427991891554743;-0.015565530323071444;1.0549726964849042;10.000060396986566;-0.8337359888615528;-0.016422018812479486;-0.016421994608292433;-2.8979192993331058e-08;0.01556534373376919;0.015566067463969237
62.054765;1.055287571519658;2.4462057022904775e-07;2.4782884271512064e-07;-0.01642799225594487;-0.015565530490596892;1.054974546254095;10.000064071490307;-0.8337359890650385;-0.01642201963563444;-0.016421994554385595;-2.9161121330984312e-08;0.015565341474420779;0.015566054833030788
62.064765;1.05528868637391;2.4449082050749285e-07;2.4830044996174043e-07;-0.01642799262163038;-0.015565530656144733;1.0549764340526269;10.000067935357794;-0.8337359892744047;-0.016422020450521334;-0.0164219945098542;-2.934787477353257e-08;0.015565339147699989;0.015566042700027571
62.074765;1.0552897987192285;2.4439003174122475e-07;2.4876648700456443e-07;-0.016427992989123525;-0.015565530818541732;1.0549783584647054;10.000072020012777;-0.83373598948884;-0.01642202125859223;-0.01642199447557179;-2.9538845762928757e-08;0.01556533668360753;0.0155660311479951
62.084765;1.0552909054385673;2.4431842868526757e-07;2.4922594153393543e-07;-0.016427993358935446;-0.0155655309764188;1.0549803170060417;10.000076359434713;-0.8337359897076402;-0.01642202206138689;-0.016421994452499613;-2.9733304096673756e-08;0.015565333997381628;0.01556602025502404
62.094765;1.055292004978909;2.442760658216929e-07;2.496777860767987e-07;-0.01642799373165681;-0.015565531128466748;1.0549823065867838;10.000080991241981;-0.8337359899299723;-0.016422022860267997;-0.016421994441635116;-2.993036297488589e-08;0.015565330993534241;0.015566010095722125
62.104765;1.055293097279289;2.4426300552454605e-07;2.501209862310902e-07;-0.016427994108068427;-0.01556553127373576;1.054984324178854;10.000085945538055;-0.8337359901547081;-0.01642202365636421;-0.016421994443986013;-3.012906870396639e-08;0.015565327582610547;0.015566000744323735
62.114765;1.0552941826087536;2.442794191285377e-07;2.5055421069067125e-07;-0.016427994488961387;-0.015565531411541201;1.05498636703497;10.000091239446418;-0.8337359903805966;-0.01642202445074205;-0.016421994460423247;-3.032845977830847e-08;0.015565323696431035;0.01556599227619912
62.124765;1.055295260530638;2.4432540030423127e-07;2.509758742073536e-07;-0.01642799487474678;-0.015565531541069905;1.0549884327234298;10.00009688444176;-0.8337359906066014;-0.016422025244461163;-0.016421994491538958;-3.05275531139765e-08;0.015565319294404517;0.015565984766250995
62.134765;1.055296329940901;2.444006366793272e-07;2.513844301839329e-07;-0.016427995265223448;-0.015565531661322008;1.0549905183339936;10.00010289145799;-0.833735990831988;-0.016422026038337287;-0.016421994537624003;-3.0725301955204136e-08;0.015565314359663048;0.015565978293601146
62.144765;1.055297389992497;2.4450424072395443e-07;2.5177840170126664e-07;-0.016427995659580398;-0.015565531771384547;1.0549926188485195;10.000109266161212;-0.833735991056234;-0.01642202683264145;-0.016421994598671802;-3.092054253955456e-08;0.015565308897552234;0.015565972952524576
62.154765;1.0552984412813171;2.4463487093702514e-07;2.5215648960521396e-07;-0.016427996056476983;-0.015565531870581592;1.0549947265747857;10.00011600359936;-0.8337359912790342;-0.016422027626982718;-0.01642199467436129;-3.111190536367963e-08;0.015565302932990273;0.015565968847632679
62.164765;1.0552994865538543;2.4479099455626333e-07;2.5251783785880795e-07;-0.016427996454164075;-0.015565531958573344;1.0549968325858812;10.000123092958033;-0.8337359915002925;-0.016422028420471937;-0.016421994764040052;-3.1297710661161646e-08;0.015565296492053527;0.015565966065875899
62.174765;1.0553005304390408;2.449711865013696e-07;2.5286208140002797e-07;-0.016427996850763574;-0.015565532035383777;1.0549989290149953;10.00013052705835;-0.8337359917199546;-0.0164220292120093;-0.016421994866893257;-3.1476071645984466e-08;0.015565289582913228;0.015565964654664255
62.184765;1.0553015785917437;2.4517422723440726e-07;2.531892537247691e-07;-0.016427997244635457;-0.015565532101099861;1.0550010104782088;10.000138300152221;-0.8337359919378824;-0.016422030000407328;-0.016421994982281668;-3.164526697724158e-08;0.015565282202375158;0.015565964626208116
62.194765;1.0553026369605865;2.4539886261143107e-07;2.534995988529415e-07;-0.016427997634505302;-0.015565532155524541;1.0550030738689666;10.00014639721368;-0.8337359921537673;-0.016422030784253097;-0.01642199510974272;-3.180403142659925e-08;0.015565274357443738;0.015565965971808395
62.204765;1.0553037114135801;2.4564368058588885e-07;2.5379332974101047e-07;-0.016427998019225523;-0.015565532198194221;1.0550051176250121;10.000154790975866;-0.8337359923668596;-0.0164220315617294;-0.016421995248554557;-3.1951481366251624e-08;0.015565266076170401;0.015565968668059135
62.214765;1.0553048076371125;2.459072697739752e-07;2.540705927027017e-07;-0.016427998397532957;-0.01556553222863736;1.0550071417433393;10.000163447366734;-0.8337359925757049;-0.016422032330765404;-0.016421995397503556;-3.2086806504115125e-08;0.01556525741572228;0.015565972678119362
62.224765;1.0553059309991688;2.461883258120474e-07;2.5433153250082784e-07;-0.016427998768187676;-0.015565532246573565;1.055009147779598;10.000172334353554;-0.8337359927781984;-0.016422033089374774;-0.016421995555155534;-3.2209025847743177e-08;0.015565248474179472;0.015565977955110772
62.234765;1.0553070862089031;2.464856828798219e-07;2.5457624989467696e-07;-0.016427999130208978;-0.015565532251981307;1.0550111379270375;10.000181431453894;-0.8337359929719729;-0.016422033835719184;-0.016421995720140897;-3.231685413384942e-08;0.015565239384390401;0.015565984440684067
62.244765;1.0553082772848172;2.4679836810905885e-07;2.548047267983356e-07;-0.016427999482764032;-0.015565532245041046;1.0550131139969847;10.000190732763198;-0.8337359931548731;-0.0164220345679136;-0.01642199589116307;-3.2408574479187846e-08;0.015565230290743576;0.015565992057283977
62.254765;1.0553095078503236;2.4712562966439553e-07;2.5501681461266767e-07;-0.01642799982496527;-0.015565532226008393;1.0550150769274163;10.000200242946374;-0.8337359933251429;-0.01642203528385681;-0.016421996066982057;-3.2482095992499024e-08;0.015565221336506067;0.015566000711782426
62.264765;1.055310781363182;2.4746699174405335e-07;2.552122789921419e-07;-0.01642800015591189;-0.01556553219518769;1.0550170265351513;10.000209971882041;-0.8337359934813033;-0.01642203598137742;-0.016421996246506695;-3.2535374501238675e-08;0.015565212666191434;0.015566010312312828
62.274765;1.0553121015478024;2.478223879875615e-07;2.5539085094371723e-07;-0.01642800047482915;-0.015565532153103731;1.0550189614531589;10.000219929604048;-0.8337359936220129;-0.016422036658679685;-0.016421996428939906;-3.256679849024119e-08;0.015565204422462533;0.015566020779768947
62.284765;1.055313472672147;2.4819219350679693e-07;2.5555224088154235e-07;-0.016428000781202337;-0.015565532100668734;1.0550208793855875;10.000230121664291;-0.8337359937459246;-0.016422037314472764;-0.016421996613847863;-3.2575115008013e-08;0.015565196731320296;0.015566032054055786
62.294765;1.0553148992379966;2.4857696809833225e-07;2.55696067324424e-07;-0.016428001074817414;-0.015565532039054992;1.0550227774793937;10.000240542773815;-0.8337359938516022;-0.016422037947549952;-0.016421996801036943;-3.255922339670771e-08;0.015565189684884973;0.01556604410123111
62.304765;1.0553163857138668;2.48977055198505e-07;2.558217749299521e-07;-0.01642800135557227;-0.015565531969413465;1.0550246524801286;10.00025117217627;-0.8337359939376603;-0.016422038556458303;-0.01642199699037517;-3.251814672005224e-08;0.015565183326372559;0.01556605691115499
62.314765;1.0553179363676453;2.4939236336487393e-07;2.559286948078349e-07;-0.016428001623261825;-0.015565531892715865;1.0550265006192006;10.00026198055226;-0.8337359940029323;-0.016422039139586078;-0.016421997181665145;-3.2450920610785755e-08;0.01556517764782404;0.015566070480728795
62.324765;1.055319554645799;2.498224930045245e-07;2.560162368876756e-07;-0.016428001877498682;-0.01556553180973869;1.0550283176357262;10.000272940505296;-0.8337359940465049;-0.01642203969519674;-0.016421997374565657;-3.235640812100499e-08;0.01556517260769852;0.01556608479131032
62.334765;1.0553212424670184;2.5026715826416913e-07;2.5608411153194573e-07;-0.016428002117725184;-0.015565531721229217;1.0550300995541755;10.000284030075008;-0.8337359940676533;-0.016422040221203697;-0.0164219975686658;-3.223327694805072e-08;0.015565168153307433;0.01556609979552306
62.344765;1.0553230002106981;2.507266457551153e-07;2.561324691310449e-07;-0.01642800234332931;-0.015565531628126903;1.0550318436906694;10.00029523910592;-0.8337359940656456;-0.016422040715159073;-0.01642199776365386;-3.208012147919594e-08;0.01556516423665069;0.015566115422047477
62.354765;1.0553248272306002;2.5120194801563416e-07;2.5616192102304853e-07;-0.016428002553760444;-0.015565531531524833;1.055033548784069;10.00030657752521;-0.833735994039528;-0.016422041174625028;-0.01642199795939707;-3.189573532979687e-08;0.015565160825748076;0.015566131586971878
62.364765;1.0553267221407385;2.516944632721393e-07;2.561735706393811e-07;-0.016428002748517696;-0.015565531432445793;1.0550352146937385;10.000318069429081;-0.8337359939881192;-0.016422041597467053;-0.016421998155942745;-3.167949043171408e-08;0.015565157907242208;0.015566148199597658
62.374765;1.0553286825468031;2.522055364904207e-07;2.5616904667494113e-07;-0.016428002927079657;-0.015565531331661645;1.0550368424841048;10.000329737380392;-0.8337359939102144;-0.016422041981870198;-0.016421998353538317;-3.143151721586567e-08;0.015565155477851053;0.015566165166840822
62.384765;1.0553307046708733;2.527362068224383e-07;2.5615031689042545e-07;-0.0164280030888942;-0.015565531229544748;1.0550384347871107;10.000341593384883;-0.8337359938048433;-0.016422042326315913;-0.016421998552694963;-3.1152560052703746e-08;0.01556515353977222;0.015566182399977084
62.394765;1.0553327837988937;2.5328710321603786e-07;2.561194041386192e-07;-0.016428003233396972;-0.015565531126027897;1.0550399960904586;10.000353639089406;-0.8337359936715376;-0.01642204262956266;-0.016421998754268696;-3.084380022606506e-08;0.015565152106156804;0.015566199818064879
62.404765;1.055334915427413;2.538582423731629e-07;2.5607837030698387e-07;-0.016428003360057418;-0.015565531020799009;1.0550415326323814;10.000365871708711;-0.833735993510563;-0.016422042890612495;-0.016421998959420307;-3.0506831631236314e-08;0.015565151202615925;0.01556621734626959
62.414765;1.0553370955469787;2.5444897899570804e-07;2.5602946928448123e-07;-0.01642800346855811;-0.015565530913618208;1.0550430521142216;10.000378288850483;-0.833735993322936;-0.016422043108818153;-0.016421999169287885;-3.014362969869762e-08;0.015565150866093318;0.01556623491209633
62.424765;1.0553393199130003;2.550582550993268e-07;2.559751081556829e-07;-0.016428003558994833;-0.015565530804502079;1.0550445634450618;10.000390885674996;-0.8337359931102274;-0.0164220432839891;-0.01642199938459924;-2.9756407821089413e-08;0.01556515114943327;0.015566252447002582
62.434765;1.0553415838391655;2.556847540971161e-07;2.5591761584608957e-07;-0.01642800363185315;-0.015565530693598761;1.0550460756910018;10.000403651792704;-0.8337359928743603;-0.016422043416333704;-0.016421999605686077;-2.934747541540911e-08;0.015565152119092249;0.015566269899071615
62.444765;1.055343882222931;2.563268416887189e-07;2.558591365049763e-07;-0.016428003687700823;-0.015565530580919073;1.055047596293755;10.000416571807873;-0.8337359926174105;-0.01642204350646764;-0.016421999832913658;-2.8919081111483494e-08;0.015565153844201821;0.015566287244685534
62.454765;1.0553462091175478;2.569825544788007e-07;2.558017529225734e-07;-0.016428003726906285;-0.015565530466303974;1.0550491303119451;10.000429622908053;-0.8337359923413614;-0.01642204355548412;-0.016422000067098895;-2.847320881442374e-08;0.015565156395028134;0.015566304485219926
62.464765;1.0553485583241782;2.5764967166282515e-07;2.5574756165990345e-07;-0.016428003749804566;-0.015565530349723007;1.0550506810323317;10.000442771654267;-0.8337359920480338;-0.016422043564914713;-0.016422000309562326;-2.801156802073786e-08;0.01556515984617737;0.015566321627232786
62.474765;1.0553509248526303;2.583256881343031e-07;2.5569855651234143e-07;-0.016428003757042585;-0.015565530231550122;1.055052250632115;10.00045597529945;-0.8337359917393036;-0.01642204353666888;-0.016422000561829183;-2.7535789778777135e-08;0.015565164267408067;0.015566338661269104
62.484765;1.0553533048936266;2.590078232389122e-07;2.5565646165369326e-07;-0.01642800374947469;-0.015565530112462546;1.0550538404643872;10.000469186274087;-0.8337359914172603;-0.016422043472973637;-0.016422000825327562;-2.7047633619391606e-08;0.015565169708271489;0.015566355561172954
62.494765;1.055355694432167;2.5969337774253575e-07;2.55622560899112e-07;-0.016428003727858992;-0.015565529993084198;1.055055450863445;10.000482354700848;-0.8337359910840703;-0.01642204337619546;-0.01642200110136933;-2.654908300655445e-08;0.015565176189371954;0.015566372296316654
62.504765;1.0553580884863265;2.603802022797921e-07;2.5559756625103256e-07;-0.016428003692986488;-0.015565529873725364;1.0550570800535826;10.00049542655312;-0.8337359907417795;-0.016422043248485868;-0.016422001391379695;-2.6042123780017314e-08;0.015565183703725725;0.015566388838405937
62.514765;1.0553604813043167;2.6106678047621554e-07;2.5558159853257947e-07;-0.0164280036460233;-0.015565529754423513;1.055058723108722;10.0005083458366;-0.8337359903923091;-0.01642204309153563;-0.016422001697079556;-2.5528343104528758e-08;0.015565192228188108;0.01556640517141792
62.524765;1.0553628668028991;2.6175188234857954e-07;2.5557418200069153e-07;-0.016428003588499784;-0.015565529635222949;1.0550603720555547;10.000521060375535;-0.8337359900374678;-0.016422042906783244;-0.01642200202027002;-2.500878301118473e-08;0.015565201740854245;0.015566421311856326
62.534765;1.0553652387636279;2.6243422871786835e-07;2.555742732713099e-07;-0.016428003521895638;-0.015565529516279679;1.0550620165460185;10.000533520371665;-0.8337359896787865;-0.01642204269575094;-0.016422002362429914;-2.448407097648808e-08;0.01556521223548592;0.015566437319632004
62.544765;1.055367590593812;2.6311255638592487e-07;2.555803468913488e-07;-0.01642800344720335;-0.015565529397623344;1.0550636447956634;10.000545676536394;-0.8337359893174453;-0.016422042460097066;-0.016422002724696978;-2.395455658455e-08;0.01556522371581125;0.01556645328609467
62.554765;1.055369915521915;2.637858393180739e-07;2.555904007916208e-07;-0.01642800336487638;-0.015565529279058642;1.0550652449242404;10.000557485438328;-0.833735988954351;-0.016422042201563892;-0.016422003108195377;-2.3420402044848508e-08;0.01556523617112073;0.015566469312315733
62.564765;1.0553722076396899;2.6445321677071177e-07;2.5560203151558826e-07;-0.01642800327512654;-0.015565529160425666;1.055066805726801;10.00056891436225;-0.833735988590171;-0.016422041921970314;-0.016422003514326464;-2.2881752772130164e-08;0.015565249565753026;0.015566485490256946
62.574765;1.0553744621513088;2.651137196333884e-07;2.5561277620934717e-07;-0.016428003178106526;-0.015565529041791317;1.055068316390823;10.000579939806663;-0.8337359882255853;-0.016422041623094106;-0.01642200394483137;-2.2338946632192078e-08;0.015565263848967049;0.015566501894615248
62.584765;1.05537667450769;2.657662171088436e-07;2.5562058897424223e-07;-0.016428003073870656;-0.01556552892339896;1.055069766376642;10.000590539959596;-0.8337359878615772;-0.016422041306456633;-0.016422004401554613;-2.179256721328758e-08;0.015565278961553967;0.015566518590131863
62.594765;1.0553788400861448;2.6640973586898005e-07;2.556241342857919e-07;-0.01642800296244599;-0.01556552880565682;1.0550711461525961;10.000600684079174;-0.8337359874992567;-0.016422040973301563;-0.016422004886079377;-2.124335472619331e-08;0.015565294832661444;0.015566535639077396
62.604765;1.0553809542740167;2.6704385936717037e-07;2.5562273371851817e-07;-0.01642800284397048;-0.015565528689222726;1.0550724477099949;10.000610324507052;-0.8337359871396425;-0.016422040624757227;-0.016422005399498778;-2.0692123349118192e-08;0.015565311372640644;0.01556655309327777
62.614765;1.0553830119750391;2.676688196006012e-07;2.5561625185129036e-07;-0.016428002718677906;-0.01556552857499987;1.0550736643673746;10.000619398817516;-0.8337359867837673;-0.01642204026186491;-0.016422005942340796;-2.013959989687596e-08;0.015565328474483582;0.015566570978692167
62.624765;1.0553850074209372;2.6828520391441293e-07;2.556050155917072e-07;-0.016428002586778765;-0.015565528464005876;1.05507479092038;10.000627843060443;-0.8337359864327745;-0.016422039885624403;-0.016422006514537173;-1.958619996945594e-08;0.015565346033405422;0.015566589294350631
62.634765;1.0553869351029797;2.688935232000131e-07;2.5558950140889284e-07;-0.016428002448264853;-0.015565528357226853;1.055075824540384;10.000635606713384;-0.8337359860880234;-0.01642203949725615;-0.016422007115356057;-1.903206617102368e-08;0.015565363965970823;0.015566608035113847
62.644765;1.0553887908892117;2.6949397290241643e-07;2.555699101827711e-07;-0.01642800230278767;-0.015565528255541148;1.055076765340409;10.000642662078711;-0.8337359857512769;-0.016422039098282378;-0.016422007743312268;-1.8477317530624666e-08;0.015565382215020717;0.0155666272103751
62.654765;1.055390572332753;2.700864652675389e-07;2.555458838186295e-07;-0.016428002149826166;-0.015565528159632473;1.0550776156054182;10.000649006971326;-0.8337359854246594;-0.016422038690176655;-0.016422008396227084;-1.7922062837254028e-08;0.015565400751017125;0.015566646831706513
62.664765;1.0553922780589244;2.706707699124774e-07;2.5551650555439066e-07;-0.016428001988942134;-0.015565528069866847;1.0550783783990023;10.000654658592893;-0.8337359851104259;-0.016422038273942872;-0.016422009071475667;-1.736619570750047e-08;0.015565419569359064;0.015566666894481619
62.674765;1.0553939068155411;2.7124670409438547e-07;2.554806763018723e-07;-0.016428001819871963;-0.015565527986370295;1.0550790573088187;10.000659640544148;-0.8337359848107719;-0.016422037850074813;-0.01642200976624086;-1.6809555974857786e-08;0.015565438681974818;0.015566687379590967
62.684765;1.0553954569854422;2.718141995035491e-07;2.554375945499133e-07;-0.016428001642538645;-0.015565527909280208;1.0550796571148977;10.000663974604253;-0.8337359845275727;-0.016422037418909814;-0.01642201047770562;-1.6252496120784084e-08;0.015565458112290877;0.015566708260509928
62.694765;1.0553969265171996;2.723730741021226e-07;2.5538704696088613e-07;-0.016428001457014785;-0.015565527838794549;1.0550801835616266;10.000667685900012;-0.8337359842621322;-0.01642203698095037;-0.01642201120315493;-1.569604055430761e-08;0.01556547788570245;0.015566729504796052
62.704765;1.0553983133398341;2.729229470017638e-07;2.5532952371838713e-07;-0.01642800126339665;-0.01556552777502941;1.055080642600063;10.000670813259413;-0.8337359840152312;-0.01642203653690352;-0.016422011939935127;-1.514146216424394e-08;0.015565498011717771;0.015566751075716586
62.714765;1.055399616347342;2.7346359629508514e-07;2.552661046209263e-07;-0.016428001061785158;-0.015565527717888808;1.0550810405998934;10.000673409564222;-0.8337359837873846;-0.01642203608768379;-0.01642201268541062;-1.4589922463093954e-08;0.01556551848107302;0.015566772934084433
62.724765;1.0554008356677178;2.7399525646627643e-07;2.5519806911007536e-07;-0.016428000852425517;-0.015565527666927816;1.0550813849656204;10.000675532651806;-0.8337359835789839;-0.01642203563447469;-0.01642201343696641;-1.4042378381278533e-08;0.015565539279624884;0.015566795035966668
62.734765;1.055401972078738;2.7451849817768814e-07;2.551265477913283e-07;-0.01642800063565055;-0.015565527621353633;1.0550816839574741;10.000677241179577;-0.8337359833901709;-0.016422035178709667;-0.01642201419198504;-1.3499653904346474e-08;0.015565560392068125;0.015566817325649813
62.744765;1.0554030268024177;2.7503394297098653e-07;2.550525899690546e-07;-0.016428000411641323;-0.015565527580280552;1.0550819460067695;10.000678594844015;-0.8337359832206445;-0.016422034722011144;-0.016422014947988672;-1.29626108711381e-08;0.015565581791383998;0.015566839736227377
62.754765;1.0554040013882944;2.7554205714521177e-07;2.5497753190979334e-07;-0.016428000180594593;-0.01556552754297027;1.0550821793229628;10.000679645810674;-0.8337359830697417;-0.01642203426594345;-0.01642201570287989;-1.2432237677847871e-08;0.01556560343172587;0.015566862205599538
62.764765;1.055404897310869;2.7604299217533437e-07;2.5490311122938943e-07;-0.016427999943303462;-0.015565527508871689;1.055082391599238;10.0006804269593;-0.8337359829366808;-0.016422033811554333;-0.016422016454898842;-1.1909602438696263e-08;0.015565625251310949;0.015566884685646334
62.774765;1.05540571611614;2.7653643529668594e-07;2.5483109535986784e-07;-0.01642799970135857;-0.01556552747771492;1.0550825894219489;10.000680953358254;-0.833735982820557;-0.016422033359199416;-0.016422017202403768;-1.1395679951582077e-08;0.015565647172128966;0.015566907133431262
62.784765;1.0554064602568531;2.770215625737531e-07;2.5476290612506716e-07;-0.016427999456631325;-0.015565527449763888;1.055082778094874;10.000681236938458;-0.8337359827202349;-0.016422032908771072;-0.01642201794369894;-1.0891131056468118e-08;0.015565669090938374;0.0155669295083216
62.794765;1.055407133582966;2.7749716706195536e-07;2.5469968390384883e-07;-0.01642799921059818;-0.015565527425746191;1.0550829621133497;10.000681301104576;-0.8337359826344957;-0.01642203245995372;-0.01642201867691084;-1.0396274664229586e-08;0.015565690878851375;0.015566951781884534
62.804765;1.055407741007211;2.7796192389581863e-07;2.546425192122747e-07;-0.016427998964011394;-0.015565527406310394;1.0550831452709386;10.000681185632786;-0.8337359825621906;-0.016422032012381266;-0.016422019400078522;-9.911323503171507e-09;0.015565712397254482;0.015566973941783245
62.814765;1.0554082880727966;2.7841462020133687e-07;2.5459246654638014e-07;-0.016427998716863106;-0.01556552739165415;1.0550833307294158;10.000680943215942;-0.8337359825021886;-0.016422031565731354;-0.016422020111439655;-9.436649880350306e-09;0.015565733517388491;0.015566995983442695
62.824765;1.0554087807111536;2.7885418031386e-07;2.545505249811647e-07;-0.01642799846854765;-0.015565527381696294;1.0550835216626469;10.000680634246356;-0.8337359824534105;-0.016422031119719058;-0.01642202080956927;-8.972848045514104e-09;0.015565754127116969;0.015567017897558336
62.834765;1.0554092248822922;2.792796215551596e-07;2.545177675047164e-07;-0.016427998218182693;-0.015565527376399274;1.055083721253378;10.000680320930517;-0.8337359824150596;-0.016422030673977607;-0.016422021493224036;-8.52071518144114e-09;0.015565774124656064;0.015567039664822953
62.844765;1.0554096263496886;2.796901278366585e-07;2.544954223075756e-07;-0.016427997964826795;-0.015565527375851419;1.0550839318936514;10.000680062046275;-0.8337359823867985;-0.016422030227856745;-0.016422022161140706;-8.081328213293658e-09;0.015565793418663574;0.01556706126036285
62.854765;1.0554099906838277;2.800850328613768e-07;2.544848494113424e-07;-0.016427997707446344;-0.015565527380129247;1.0550841547148473;10.000679911526895;-0.8337359823686864;-0.01642202978035082;-0.016422022812129893;-7.6560993135459e-09;0.01556581193432661;0.015567082655279335
62.864765;1.0554103233457726;2.8046359473348535e-07;2.5448750179455967e-07;-0.01642799744489201;-0.015565527389129138;1.0550843893370743;10.000679915010723;-0.8337359823609268;-0.016422029330352462;-0.016422023445340415;-7.24670749314946e-09;0.015565829605409975;0.015567103815150224
62.874765;1.0554106298532697;2.808249406408545e-07;2.5450482412331644e-07;-0.01642799717603913;-0.015565527402514025;1.055084633856977;10.000680103483601;-0.8337359823636377;-0.016422028877043453;-0.016422024060255443;-6.854935221383762e-09;0.015565846357748549;0.015567124702713299
62.884765;1.055410915664299;2.811684069526485e-07;2.545380911909818e-07;-0.016427996899947638;-0.015565527419759901;1.0550848857686768;10.00068049446896;-0.8337359823767994;-0.01642202842021325;-0.016422024656402443;-6.482396274515981e-09;0.015565862108899212;0.015567145276298005
62.894765;1.0554111854105974;2.814939282077179e-07;2.545882930144075e-07;-0.01642799661598414;-0.015565527440250313;1.0550851430091286;10.000681102322394;-0.8337359824003209;-0.016422027960437683;-0.01642202523315811;-6.130247972138671e-09;0.015565876786155881;0.015567165485785751
62.904765;1.0554114418141838;2.818020174968219e-07;2.546561773447406e-07;-0.016427996323828343;-0.015565527463397667;1.055085404080195;10.000681948272481;-0.8337359824341051;-0.016422027498904937;-0.01642202578980945;-5.799103240812543e-09;0.015565890340551752;0.015567185277106294
62.914765;1.055411685625054;2.8209334373830897e-07;2.547424635553567e-07;-0.016427996023290665;-0.015565527488789446;1.0550856680067753;10.000683060656023;-0.8337359824780405;-0.016422027036911178;-0.016422026325653313;-5.489127647211748e-09;0.015565902745987978;0.015567204599925317
62.924765;1.055411917169066;2.8236840882210546e-07;2.548480481938469e-07;-0.01642799571408829;-0.015565527516363928;1.0550859345595203;10.000684464807422;-0.833735982531879;-0.016422026575444972;-0.016422026839959036;-5.200217895357682e-09;0.01556591399150496;0.01556722341038955
62.934765;1.0554121375821703;2.8262760595217195e-07;2.549741050479337e-07;-0.016427995395709202;-0.015565527546493419;1.0550862040674063;10.000686174868981;-0.8337359825950822;-0.016422026115146753;-0.016422027331936474;-4.932189247764695e-09;0.015565924075927896;0.015567241667593427
62.944765;1.0554123482229842;2.828713325062578e-07;2.5512199844555084e-07;-0.016427995067436;-0.015565527579920897;1.0550864767648733;10.00068819850955;-0.8337359826666596;-0.016422025656491843;-0.01642202780086349;-4.684809921965975e-09;0.015565933008712932;0.015567259326022865
62.954765;1.0554125494879492;2.831000023599216e-07;2.552929014009596e-07;-0.016427994728595498;-0.01556552761763161;1.0550867525370826;10.00069054824333;-0.833735982744978;-0.016422025199898164;-0.016422028246248655;-4.4577961115166475e-09;0.01556594080762358;0.015567276335554136
62.964765;1.0554127407742588;2.8331421166071046e-07;2.5548744290652463e-07;-0.016427994378912025;-0.015565527660705292;1.0550870316260976;10.000693242565823;-0.8337359828278226;-0.016422024745773936;-0.016422028667910205;-4.250935899035366e-09;0.015565947486753409;0.015567292655497618
62.974765;1.0554129218192596;2.835149762387316e-07;2.5570568116827904e-07;-0.01642799401870684;-0.015565527710289732;1.05508731517232;10.000696294990158;-0.8337359829127805;-0.016422024294597996;-0.016422029066039467;-4.064140381498801e-09;0.015565953051257736;0.015567308268602203
62.984765;1.0554130938708277;2.8370366129315373e-07;2.5594725099916757e-07;-0.01642799364879374;-0.015565527767711288;1.0550876044541475;10.000699705182473;-0.8337359829976408;-0.016422023846927144;-0.016422029441268197;-3.897315199473188e-09;0.015565957502008643;0.015567323181669588
62.994765;1.0554132592417065;2.838816925374168e-07;2.5621155754939407e-07;-0.01642799327019623;-0.015565527834465152;1.0550878997869826;10.000703458382882;-0.8337359830806865;-0.016422023403244883;-0.0164220297945816;-3.7502073011530794e-09;0.015565960827270391;0.0155673374141626
63.004765;1.0554134202248204;2.840504496336518e-07;2.5649792575343193e-07;-0.016427992883932013;-0.015565527911999492;1.0550882002847883;10.00070752972637;-0.8337359831607144;-0.016422022963751483;-0.016422030126976142;-3.62240941400967e-09;0.0155659629871713;0.01556735098878122
63.014765;1.0554135786329832;2.8421130880625536e-07;2.568056306171391e-07;-0.016427992490881227;-0.015565528001377116;1.0550885041682088;10.000711889257706;-0.8337359832367616;-0.01642202252828875;-0.01642203043903798;-3.513594749988413e-09;0.015565963926522758;0.015567363935134516
63.024765;1.0554137350507962;2.843657551852494e-07;2.571339312767466e-07;-0.0164279920917723;-0.015565528102977762;1.0550888090896733;10.000716505745443;-0.8337359833079121;-0.016422022096361663;-0.016422030730699724;-3.4237159242673576e-09;0.015565963609419736;0.01556737628971637
63.034765;1.0554138875858279;2.8451559487348686e-07;2.5748212670049205e-07;-0.016427991687471482;-0.015565528216489556;1.0550891124160797;10.000721351316388;-0.833735983373191;-0.016422021667098385;-0.016422031001265977;-3.352882044271584e-09;0.01556596202800125;0.015567388082776268
63.044765;1.0554140318834317;2.846629971699866e-07;2.5784943450048033e-07;-0.016427991279326135;-0.015565528341148578;1.0550894112136258;10.0007264026611;-0.8337359834313866;-0.01642202123925624;-0.016422031249519565;-3.30109367166803e-09;0.015565959178745974;0.015567399329595725
63.054765;1.0554141627529638;2.848103152389338e-07;2.58234653100623e-07;-0.01642799086915354;-0.01556552847597078;1.0550897021568704;10.000731632645092;-0.8337359834810999;-0.01642202081149569;-0.016422031473789372;-3.2680914847915066e-09;0.015565955045711356;0.01556741003207485
63.064765;1.05541427565457;2.849598184503278e-07;2.586359470451487e-07;-0.01642799045904864;-0.015565528619916521;1.0550899820128579;10.00073699976031;-0.8337359835210749;-0.0164220203827808;-0.016422031672296392;-3.253303570027298e-09;0.01556594961233455;0.015567420188032415
63.074765;1.0554143671174228;2.851133523172253e-07;2.5905109276458183e-07;-0.01642799005125941;-0.015565528771987087;1.055090248430861;10.000742449556107;-0.8337359835503555;-0.016422019952491786;-0.016422031843900592;-3.25594821440668e-09;0.015565942882608052;0.015567429805263303
63.084765;1.055414434927981;2.852722094021605e-07;2.594779645058176e-07;-0.016427989647980104;-0.015565528931142715;1.0550905002216737;10.000747927664726;-0.8337359835680979;-0.01642201952020844;-0.016422031988673483;-3.2753320430746246e-09;0.015565934878142373;0.015567438911211581
63.094765;1.0554144783897688;2.8543742303988013e-07;2.599148271183429e-07;-0.01642798925118721;-0.015565529096105618;1.055090737106752;10.000753386651493;-0.8337359835732777;-0.01642201908540622;-0.016422032107709233;-3.311112686497017e-09;0.015565925612285524;0.015567447552264614
63.104765;1.0554144979962314;2.8561016859871296e-07;2.6036040140702713e-07;-0.016427988862847763;-0.015565529265253805;1.0550909596218663;10.00075878147529;-0.833735983564615;-0.016422018647195797;-0.016422032202396387;-3.363404821346045e-09;0.015565915073714314;0.01556745578200687
63.114765;1.0554144947446578;2.857918989078362e-07;2.608138026337064e-07;-0.016427988485157363;-0.015565529436732875;1.0550911693444736;10.000764068807051;-0.83373598354089;-0.01642201820424203;-0.016422032273820865;-3.4327234097852505e-09;0.015565903234115412;0.015567463647165616
63.124765;1.0554144696684649;2.8598420026660093e-07;2.612743607628995e-07;-0.016427988120442317;-0.015565529608818832;1.0550913688508414;10.000769213047015;-0.8337359835014053;-0.016422017754887212;-0.01642203232249313;-3.519743975952479e-09;0.01556589006593488;0.01556747118702055
63.134765;1.0554144234783827;2.861885324866269e-07;2.617414460979122e-07;-0.01642798777099538;-0.015565529780315526;1.0550915611369065;10.000774187251983;-0.8337359834461989;-0.016422017297351436;-0.01642203234830124;-3.625041828089326e-09;0.015565875546406049;0.015567478444278395
63.144765;1.0554143559708338;2.8640597659635444e-07;2.6221437513408696e-07;-0.01642798743900355;-0.015565529950637416;1.0550917489391374;10.00077896900892;-0.8337359833759964;-0.016422016829970437;-0.01642203235075304;-3.748959899383306e-09;0.015565859645620555;0.015567485464330849
63.154765;1.0554142652094747;2.8663712566346733e-07;2.6269242808844697e-07;-0.016427987126585074;-0.015565530119490273;1.0550919342783034;10.000783542298512;-0.8337359832921092;-0.01642201635135087;-0.016422032329307393;-3.891635802848255e-09;0.015565842322552058;0.015567492279536885
63.164765;1.0554141471785745;2.868821969794556e-07;2.63175034023445e-07;-0.016427986835877647;-0.015565530286484117;1.0550921184800033;10.000787903940774;-0.8337359831963057;-0.016422015860276865;-0.01642203228341223;-4.0530875452833026e-09;0.015565823535128852;0.015567498905091216
63.174765;1.0554139967551646;2.8714122150551434e-07;2.636618809954693e-07;-0.016427986568877614;-0.015565530451063197;1.0550923029313748;10.000792060598505;-0.8337359830905228;-0.016422015355591808;-0.016422032212323315;-4.2332086486659315e-09;0.015565803244243373;0.015567505360690759
63.184765;1.0554138097014076;2.8741414907123014e-07;2.6415278155122545e-07;-0.016427986327286887;-0.015565530612647142;1.0550924900185366;10.000796018042285;-0.8337359829763928;-0.016422014836301575;-0.016422032115035286;-4.431783629598572e-09;0.01556578140618373;0.015567511694174009
63.194765;1.0554135844292947;2.877009154510473e-07;2.646475650698789e-07;-0.01642798611276575;-0.015565530770666658;1.055092683392404;10.000799774536572;-0.8337359828549799;-0.01642201430174146;-0.016422031990408238;-4.6486414521808086e-09;0.015565757967665402;0.015567517977031363
63.204765;1.0554133228085925;2.880014641455417e-07;2.6514619986099384e-07;-0.01642798592699171;-0.015565530924530488;1.0550928871787626;10.000803318806156;-0.8337359827270742;-0.01642201375168089;-0.016422031837384995;-4.88381433978701e-09;0.01556573287209;0.01556752428697059
63.214765;1.0554130296438318;2.8831559971816504e-07;2.656489218932786e-07;-0.01642798577114277;-0.015565531073703983;1.0550931044959475;10.000806632727768;-0.8337359825936611;-0.016422013186429246;-0.016422031655123615;-5.137530020934301e-09;0.015565706071027263;0.015567530707857392
63.224765;1.0554127103847513;2.886427775690422e-07;2.66156096256403e-07;-0.016427985645567817;-0.015565531217751968;1.0550933364296342;10.000809700449187;-0.8337359824560646;-0.01642201260707327;-0.016422031442863836;-5.4099008828584255e-09;0.01556567752519209;0.015567537335158048
63.234765;1.0554123685802064;2.889820975463631e-07;2.6666799218002257e-07;-0.016427985550092235;-0.015565531356103352;1.0550935818702423;10.000812516672717;-0.8337359823158403;-0.016422012015752555;-0.01642203119974015;-5.7004423864725324e-09;0.015565647199755972;0.015567544269228656
63.244765;1.055412006101984;2.893325238091771e-07;2.671847280504202e-07;-0.016427985484463243;-0.01556553148781217;1.0550938378266206;10.000815085303824;-0.8337359821746557;-0.016422011415516278;-0.016422030924909858;-6.0079599113139005e-09;0.015565615077459601;0.015567551608193642
63.254765;1.0554116253849464;2.896929889438597e-07;2.6770633277282565e-07;-0.01642798544844731;-0.01556553161180607;1.0550941002214114;10.00081741109939;-0.8337359820341315;-0.01642201080975183;-0.016422030617825347;-6.330986777056204e-09;0.015565581178737615;0.015567559449466873
63.264765;1.0554112300211942;2.90062265409393e-07;2.682329028379793e-07;-0.016427985441740088;-0.015565531727387215;1.0550943646929574;10.000819495044043;-0.833735981895691;-0.01642201020180002;-0.016422030278359888;-6.668256864602619e-09;0.015565545562566641;0.01556756789367789
63.274765;1.0554108236682003;2.9043892630751824e-07;2.6876477716893865e-07;-0.016427985464110784;-0.015565531834330409;1.0550946266303578;10.000821337948516;-0.8337359817606963;-0.016422009595007853;-0.016422029906818476;-7.0187499554972384e-09;0.01556550831858578;0.015567577047201991
63.284765;1.0554104093914223;2.9082146449008603e-07;2.693024664844547e-07;-0.016427985515582777;-0.015565531932598;1.0550948807755542;10.00082294516391;-0.8337359816307494;-0.01642200899276038;-0.016422029503925524;-7.381360772503852e-09;0.015565469567452335;0.01556758702160271
63.294765;1.0554099898020641;2.91208420454017e-07;2.698463583458267e-07;-0.016427985596138638;-0.015565532022110536;1.0550951209430075;10.000824322800142;-0.8337359815076246;-0.016422008398115102;-0.016422029070806043;-7.754629117552478e-09;0.015565429461185014;0.015567597923398827
63.304765;1.0554095676526472;2.9159840575326304e-07;2.703965303849347e-07;-0.0164279857052685;-0.015565532102769014;1.0550953399357472;10.00082547054479;-0.8337359813929172;-0.016422007813437018;-0.01642202860892365;-8.136835780142331e-09;0.015565388177282665;0.015567609835645516
63.314765;1.0554091463366504;2.919898988821287e-07;2.709528093217811e-07;-0.01642798584209749;-0.015565532174731785;1.055095530242952;10.000826380445334;-0.8337359812879716;-0.01642200724053402;-0.01642202812005745;-8.526256733503676e-09;0.0155653459095677;0.015567622804730966
63.324765;1.0554087295996615;2.923811071012164e-07;2.7151488569017003e-07;-0.016427986006032496;-0.015565532238628466;1.0550956854789642;10.000827037170268;-0.8337359811940687;-0.016422006680948092;-0.01642202760631915;-8.921372194967103e-09;0.015565302855018589;0.015567636843273001
63.334765;1.0554083203400277;2.927701217014057e-07;2.7208230129568345e-07;-0.016427986197237694;-0.0155655322954448;1.055095801045822;10.000827419128496;-0.8337359811125139;-0.016422006135901862;-0.01642202706997914;-9.321179202079433e-09;0.015565259203625895;0.015567651947465318
63.344765;1.0554079191854204;2.9315494404994624e-07;2.726543796412976e-07;-0.016427986416490372;-0.015565532346332072;1.0550958738353882;10.000827502434083;-0.8337359810445831;-0.016422005606071016;-0.01642202651318292;-9.725511725611696e-09;0.015565215136392179;0.015567668110823782
63.354765;1.0554075241302157;2.9353330160074416e-07;2.7323020192254165e-07;-0.01642798666471387;-0.015565532392391002;1.0550959025631506;10.0008272631224;-0.8337359809914083;-0.016422005091517776;-0.01642202593787931;-1.0134922771782027e-08;0.015565170820335778;0.015567685324035711
63.364765;1.0554071313752844;2.939026581844104e-07;2.7380847305685905e-07;-0.016427986942673365;-0.015565532434339516;1.0550958884043748;10.000826681172802;-0.8337359809538273;-0.01642200459189084;-0.01642202534592555;-1.0550197179530119e-08;0.015565126401741874;0.01556770357492123
63.374765;1.0554067362427753;2.942604840812299e-07;2.743872602837347e-07;-0.016427987250730303;-0.015565532472440293;1.0550958338963148;10.00082574675229;-0.833735980932262;-0.016422004106801998;-0.016422024739192118;-1.0972104533010953e-08;0.015565082010579703;0.015567722856307229
63.384765;1.0554063339236082;2.946046147516183e-07;2.7496404143213997e-07;-0.016427987588696437;-0.015565532506777655;1.0550957406788144;10.000824456386136;-0.8337359809267996;-0.016422003636036013;-0.01642202411956517;-1.1401474745855372e-08;0.015565037771201889;0.015567743167530233
63.394765;1.0554059201012929;2.9493339395223056e-07;2.7553623684325745e-07;-0.01642798795614392;-0.015565532537521782;1.0550956084134895;10.00082279842297;-0.8337359809374378;-0.016422003179369152;-0.016422023488818743;-1.1839098552484017e-08;0.015564993809771093;0.015567764501351616
63.404765;1.0554054907413128;2.9524543455062426e-07;2.761016465582187e-07;-0.016427988352865814;-0.01556553256494121;1.0550954352747262;10.000820747415428;-0.833735980964128;-0.01642200273633586;-0.016422022848590987;-1.2285453125550685e-08;0.015564950257311758;0.01556778682790409
63.414765;1.0554050415805047;2.9553934659462414e-07;2.766583359981233e-07;-0.01642798877896906;-0.01556553258912253;1.0550952190965805;10.000818273394865;-0.8337359810065045;-0.016422002306289957;-0.016422022200502043;-1.2740670013582738e-08;0.015564907247591677;0.015567810083145861
63.424765;1.0554045687171696;2.95813678016493e-07;2.772043760387627e-07;-0.016427989234692613;-0.015565532609701286;1.0550949584115095;10.000815349501895;-0.8337359810637597;-0.016422001888549854;-0.01642202154619576;-1.32047029471046e-08;0.015564864905668722;0.01556783416568587
63.434765;1.0554040695695162;2.960669651534695e-07;2.777378054641594e-07;-0.016427989720299716;-0.015565532625956082;1.0550946529484124;10.0008119552294;-0.8337359811350353;-0.016422001482408202;-0.01642202088736584;-1.3677361748263307e-08;0.015564823324813784;0.015567858946562412
63.444765;1.0554035426542019;2.962978701577255e-07;2.7825661280335696e-07;-0.016427990236060452;-0.015565532637211226;1.0550943035658917;10.00080808098924;-0.8337359812199542;-0.016422001087056357;-0.01642202022579962;-1.4158053585077302e-08;0.015564782550367041;0.015567884278993012
63.454765;1.0554029867487815;2.9650538100724904e-07;2.7875871182691245e-07;-0.016427990782120514;-0.015565532643234077;1.055093911858787;10.000803726742614;-0.8337359813186359;-0.016422000701463834;-0.016422019563384106;-1.4645482678222735e-08;0.015564742591355487;0.015567910003199
63.464765;1.055402400522264;2.9668885565485564e-07;2.7924202282872706e-07;-0.016427991358316282;-0.015565532644347188;1.0550934796957248;10.000798894505497;-0.8337359814312117;-0.01642200032432084;-0.01642201890219804;-1.513781577234832e-08;0.015564703446215713;0.015567935956836036
63.474765;1.055401782442349;2.9684776423161756e-07;2.7970454773199817e-07;-0.016427991964060758;-0.015565532641272934;1.0550930088408395;10.000793589333862;-0.8337359815574936;-0.016421999954094255;-0.01642201824467784;-1.563323681428551e-08;0.015564665118543073;0.015567961986146801
