time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.484765;1.055401130710316;2.9698136680506393e-07;2.801443987101847e-07;-0.016427992598306254;-0.015565532634967459;1.0550925010068954;10.000787828042077;-0.8337359816971074;-0.016421999589135268;-0.0164220175936279;-1.6130274434714948e-08;0.015564627615702481;0.015567987952741032
63.494765;1.0554004435700892;2.9708860403293e-07;2.8055986596776633e-07;-0.016427993259645238;-0.015565532626546365;1.0550919582592564;10.000781638402184;-0.8337359818497716;-0.016421999227828065;-0.016422016951964956;-1.6627706126186704e-08;0.015564590937435006;0.015568013736504491
63.504765;1.055399720258204;2.97168122594369e-07;2.809495049273548e-07;-0.016427993946467236;-0.015565532617205812;1.0550913830499822;10.000775054160858;-0.8337359820153385;-0.01642199886856142;-0.01642201632231614;-1.7124414656844518e-08;0.015564555071502202;0.015568039231028783
63.514765;1.055398961923317;2.972183065483932e-07;2.813121852856942e-07;-0.016427994657100264;-0.015565532608086937;1.0550907774873113;10.000768119085558;-0.8337359821935886;-0.016421998509533263;-0.016422015706666824;-1.7619434307621134e-08;0.01556452000259108;0.015568064341037845
63.524765;1.0553981712947298;2.972374587502937e-07;2.8164718041705205e-07;-0.016427995389997417;-0.015565532600088076;1.0550901424552857;10.000760888842919;-0.8337359823840922;-0.016421998148800406;-0.016422015106344053;-1.8111934656550195e-08;0.01556448572189159;0.015568088994483668
63.534765;1.0553973515368502;2.9722426157461096e-07;2.819543019752241e-07;-0.016427996143879017;-0.015565532593683148;1.0550894778249211;10.000753423164783;-0.8337359825862958;-0.016421997784592943;-0.016422014522379534;-1.8601092791494686e-08;0.015564452229943756;0.015568113155992977
63.544765;1.055396505971302;2.971781397696745e-07;2.822339106947459e-07;-0.016427996917787246;-0.015565532588897793;1.055088783309772;10.000745777053233;-0.8337359827997033;-0.016421997415685504;-0.016422013955761077;-1.9086101800463392e-08;0.015564419539890732;0.015568136817900776
63.554765;1.0553956384418877;2.9709904764692074e-07;2.8248679444599016e-07;-0.01642799771104499;-0.015565532585490009;1.0550880586216311;10.000737995609427;-0.8337359830240948;-0.016421997041624718;-0.016422013407348897;-1.9566281951783905e-08;0.015564387676680778;0.015568159977866189
63.564765;1.0553947528681469;2.9698706103918093e-07;2.827140095680988e-07;-0.016427998523049575;-0.015565532583167795;1.0550873035395512;10.000730114090528;-0.8337359832596793;-0.016421996662598474;-0.016422012877752745;-2.004132158732001e-08;0.015564356661241174;0.015568182629103682
63.574765;1.0553938523081021;2.9684242075189743e-07;2.8291669577922385e-07;-0.01642799935306855;-0.015565532581651479;1.0550865182703713;10.000722165889947;-0.8337359835069479;-0.016421996279172565;-0.01642201236724773;-2.0511543535317396e-08;0.015564326494395044;0.015568204760654531
63.584765;1.0553929387164336;2.966657850987256e-07;2.830959578847669e-07;-0.016428000200181522;-0.015565532580577716;1.0550857029669918;10.000714192323453;-0.8337359837662786;-0.01642199589229545;-0.016422011875609762;-2.097773320017847e-08;0.01556429715927601;0.015568226356027377
63.594765;1.0553920131428036;2.9645822839350845e-07;2.8325289749748725e-07;-0.016428001063265158;-0.015565532579401305;1.0550848566885311;10.00070624277469;-0.8337359840376134;-0.0164219955035207;-0.016422011402069926;-2.1440565658066316e-08;0.015564268641394902;0.01556824738919189
63.604765;1.0553910757684908;2.9622106524423675e-07;2.833886836572187e-07;-0.01642800194094683;-0.015565532577459221;1.0550839773962464;10.000698367231054;-0.8337359843203886;-0.016421995115073553;-0.016422010945585593;-2.1900127675401432e-08;0.015564240949692948;0.015568267815992675
63.614765;1.0553901262006926;2.9595570724434757e-07;2.8350459336706856e-07;-0.016428002831511457;-0.015565532574117816;1.0550830632631354;10.000690612396385;-0.8337359846136609;-0.016421994729634095;-0.016422010505151987;-2.235574149170519e-08;0.01556421411412186;0.015568287569300414
63.624765;1.0553891640399258;2.956635473558571e-07;2.8360210377098583e-07;-0.016428003732891026;-0.015565532568696418;1.0550821140250957;10.000683022075881;-0.8337359849162801;-0.016421994350058613;-0.01642201007995144;-2.2806019315571642e-08;0.015564188163500813;0.01556830656651941
63.634765;1.055388188736877;2.953457958461452e-07;2.8368293560652203e-07;-0.01642800464292623;-0.015565532560300088;1.0550811310964527;10.000675637531849;-0.8337359852270623;-0.016421993979179306;-0.016422009669489854;-2.3249117061613454e-08;0.01556416311065516;0.01556832472285011
63.644765;1.0553871988523567;2.950034862404731e-07;2.837488462157146e-07;-0.016428005559622046;-0.015565532547963981;1.0550801165716044;10.000668495124089;-0.8337359855449527;-0.016421993619761627;-0.016422009273679917;-2.3683139719491625e-08;0.015564138948334593;0.015568341962284455
63.654765;1.0553861919891332;2.9463791078898486e-07;2.838013352072898e-07;-0.016428006481016576;-0.015565532530924924;1.0550790720745242;10.000661621563989;-0.8337359858690768;-0.01642199327469793;-0.016422008892638857;-2.410646443543521e-08;0.015564115648638372;0.01556835822111906
63.664765;1.0553851651488362;2.942510064796158e-07;2.8384157283246034e-07;-0.016428007404926098;-0.015565532508583722;1.0550779980272387;10.000655035051647;-0.8337359861986634;-0.016421992947135193;-0.016422008526299797;-2.451772908227122e-08;0.015564093170826507;0.01556837344376555
63.674765;1.0553841150716554;2.9384510172199047e-07;2.8387054416316536e-07;-0.01642800832887902;-0.015565532480280657;1.0550768941211066;10.000648749880115;-0.8337359865329976;-0.01642199264022143;-0.01642200817419826;-2.491567110319822e-08;0.015564071473485852;0.015568387574679876
63.684765;1.0553830393470887;2.934224726473749e-07;2.8388918302792417e-07;-0.016428009250177088;-0.015565532445300278;1.0550757611117398;10.000642775073173;-0.8337359868715938;-0.016421992356686482;-0.016422007835512984;-2.5299136409005377e-08;0.015564050518428546;0.015568400553501909
63.694765;1.055381937544795;2.9298529086956296e-07;2.8389830440574015e-07;-0.016428010166153962;-0.015565532403056184;1.055074602028668;10.000637115572054;-0.8337359872144013;-0.016421992098616785;-0.01642200750915764;-2.5667165714300198e-08;0.015564030266245981;0.015568412323273394
63.704765;1.0553808111198337;2.9253567278300734e-07;2.838985350649973e-07;-0.016428011074514175;-0.015565532353095908;1.055073421422831;10.000631778704207;-0.8337359875616793;-0.016421991867489695;-0.016422007193850337;-2.6019072631634232e-08;0.01556401066946662;0.015568422846987595
63.714765;1.0553796623220955;2.920754924954303e-07;2.838905029983534e-07;-0.016428011973387755;-0.015565532294880282;1.0550722238203005;10.000626771538016;-0.8337359879138179;-0.01642199166428152;-0.016422006888217242;-2.635450673672617e-08;0.015563991667447786;0.015568432116180463
63.724765;1.0553784928076906;2.916061857563408e-07;2.838748851990602e-07;-0.01642801286111992;-0.015565532227819003;1.055071012724659;10.000622088580265;-0.8337359882714016;-0.0164219914895132;-0.016422006590834908;-2.6673372790221074e-08;0.015563973188595433;0.015568440149117149
63.734765;1.0553773030495623;2.9112880188361824e-07;2.8385218697965526e-07;-0.016428013735991162;-0.015565532151824785;1.0550697902232302;10.00061770371289;-0.8337359886351121;-0.01642199134320973;-0.016422006300192422;-2.6975611606026336e-08;0.01556395516119835;0.015568446991233555
63.744765;1.0553760928695155;2.9064422768769434e-07;2.8382277858365226e-07;-0.01642801459603863;-0.015565532067673579;1.0550685571441696;10.000613572363376;-0.8337359890053654;-0.01642199122479742;-0.016422006014789353;-2.7260997586189254e-08;0.015563937525164325;0.015568452716564577
63.754765;1.0553748622203016;2.9015343430817574e-07;2.837872209714058e-07;-0.016428015439074798;-0.015565531976712014;1.0550673136042483;10.00060963914626;-0.8337359893819892;-0.016421991133200177;-0.01642200573334737;-2.7529040817514763e-08;0.015563920232316404;0.015568457412548867
63.764765;1.0553736116163692;2.896576417520409e-07;2.8374644847114256e-07;-0.01642801626279629;-0.015565531880451927;1.055066059559357;10.000605849224515;-0.8337359897640573;-0.016421991067255913;-0.016422005454893605;-2.7778919371190448e-08;0.01556390323576332;0.015568461155688109
63.774765;1.055372342029455;2.891584005822513e-07;2.837015908382248e-07;-0.01642801706494882;-0.01556553178039366;1.0550647951761676;10.00060216091159;-0.8337359901499432;-0.01642199102603942;-0.016422005178714467;-2.8009488841920815e-08;0.015563886484186319;0.015568464005942017
63.784765;1.0553710545418549;2.8865760579889605e-07;2.8365366796888884e-07;-0.01642801784355318;-0.015565531678123027;1.0550635209214985;10.00059854663972;-0.8337359905375239;-0.01642199100879948;-0.016422004904318114;-2.8219462729736256e-08;0.015563869928533001;0.015568466018432767
63.794765;1.0553697504824437;2.8815721563181994e-07;2.836034349979766e-07;-0.0164280185970511;-0.015565531575620788;1.0550622373893475;10.000594979366587;-0.8337359909244642;-0.01642199101479049;-0.01642200463141073;-2.84075712124183e-08;0.015563853535273398;0.015568467251246443
63.804765;1.0553684319745003;2.8765878257165353e-07;2.8355130778539817e-07;-0.016428019324280205;-0.01556553147517863;1.055060944781501;10.000591423912306;-0.8337359913085403;-0.01642199104332918;-0.016422004359904336;-2.8572544785493543e-08;0.015562837294268758;0.015567467765965758
63.814765;1.0553671019365083;2.871634038383406e-07;2.8349733295190926e-07;-0.016428020024376554;-0.015565531378815752;1.055059642185824;10.000587846003958;-0.8337359916877383;-0.01642199109402445;-0.016422004090034338;-2.8713001706971213e-08;0.015562821212374258;0.015567467627062318
63.824765;1.0553657637180147;2.866720126251876e-07;2.8344124131798475e-07;-0.016428020696687633;-0.01556553128796441;1.0550583276486518;10.00058422168276;-0.8337359920601839;-0.016421991166793277;-0.01642200382245733;-2.8827455583489674e-08;0.01556280530203531;0.015567466902965472
63.834765;1.0553644212868303;2.86185434147872e-07;2.8338261446374603e-07;-0.016428021340723083;-0.015565531203686613;1.0550569993730825;10.000580533978047;-0.8337359924243127;-0.01642199126145625;-0.016422003558138363;-2.8914497176166607e-08;0.015562789576994819;0.015567465667207415
63.844765;1.0553630791607644;2.857043176826168e-07;2.8332118513098013e-07;-0.016428021956266595;-0.015565531127021947;1.0550556563955045;10.000576767701338;-0.833735992779069;-0.016421991377337436;-0.016422003298100347;-2.8972864704797408e-08;0.015562774049968796;0.01556746399097353
63.854765;1.0553617413547127;2.8522912541960294e-07;2.832568852942856e-07;-0.016428022543502452;-0.015565531059116499;1.0550542976065849;10.000572903716282;-0.8337359931237052;-0.01642199151321533;-0.016422003043150835;-2.900139870953362e-08;0.015562758726257994;0.015567461928756767
63.864765;1.055360410605829;2.8475998876342124e-07;2.831894628961847e-07;-0.016428023102899727;-0.015565531001093428;1.0550529207055124;10.000568910659437;-0.8337359934574811;-0.016421991667471866;-0.016422002793653523;-2.8999029307133865e-08;0.0155627436000582;0.015567459513335706
63.874765;1.055359088432917;2.842965458018175e-07;2.8311833272512515e-07;-0.016428023635155664;-0.015565530953931567;1.055051522460436;10.000564744368111;-0.8337359937795824;-0.01642199183837648;-0.01642200254956087;-2.8964683146573354e-08;0.015562728661871089;0.015567456764000162
63.884765;1.0553577752292849;2.8383800611122273e-07;2.83042876303417e-07;-0.01642802414142595;-0.015565530918612671;1.0550500992371905;10.0005603549187;-0.833735994089189;-0.016421992024506595;-0.01642200231067244;-2.8897277629413795e-08;0.015562713911465655;0.015567453693241437
63.894765;1.05535647022873;2.8338342227946075e-07;2.8296257986070435e-07;-0.016428024623463846;-0.015565530896380972;1.055048647208405;10.000555692891245;-0.8337359943856482;-0.01642199222499391;-0.01642200207670298;-2.8795921098727943e-08;0.01556269936017215;0.015567450302313891
63.904765;1.0553551715648832;2.829319745659384e-07;2.8287694120685495e-07;-0.016428025083474053;-0.015565530888741547;1.0550471631339762;10.000550711325005;-0.8337359946685241;-0.016421992439381774;-0.01642200184714719;-2.8660008299756707e-08;0.015562685021371484;0.015567446577104545
63.914765;1.0553538764449542;2.824830580258908e-07;2.82785516106272e-07;-0.016428025523893986;-0.015565530897266356;1.0550456454974493;10.000545363330943;-0.8337359949374304;-0.016421992667368754;-0.016422001621288016;-2.8489223882554756e-08;0.015562670910123994;0.015567442497710287
63.924765;1.0553525812267295;2.820361436568128e-07;2.8268803444064085e-07;-0.01642802594719457;-0.015565530923481011;1.055044095037808;10.00053960274195;-0.8337359951920046;-0.01642199290865213;-0.01642200139833831;-2.8283696515545742e-08;0.015562657057245011;0.015567438051037134
63.934765;1.0553512811850374;2.8159065060380315e-07;2.8258425303844826e-07;-0.01642802635570845;-0.015565530968797836;1.0550425145631257;10.000533390843382;-0.8337359954320662;-0.01642199316284153;-0.01642200117759961;-2.8044123849458313e-08;0.015562643510208956;0.015567433227164562
63.944765;1.0553499710074916;2.8114589542690385e-07;2.8247362171516434e-07;-0.01642802675154083;-0.015565531034397643;1.0550409080081837;10.000526699340664;-0.8337359956576725;-0.016421993429465067;-0.016422000958589915;-2.7771689318265115e-08;0.015562630311309078;0.01556742800237949
63.954765;1.0553486464851336;2.8070091265654227e-07;2.823553075028412e-07;-0.016428027136525594;-0.015565531121134254;1.055039279218553;10.000519508215366;-0.8337359958690569;-0.016421993708020867;-0.01642200074099522;-2.7467952385712446e-08;0.01556261748326013;0.015567422333659688
63.964765;1.055347305306871;2.8025431060518604e-07;2.822285966308764e-07;-0.01642802751220638;-0.015565531229573997;1.0550376314341128;10.000511805975746;-0.8337359960666193;-0.016421993998049576;-0.016422000524502486;-2.7134841711776973e-08;0.015562605042261202;0.015567416180799756
63.974765;1.055345946305852;2.7980439289017387e-07;2.820931478227955e-07;-0.01642802787983917;-0.015565531360117285;1.055035967094905;10.000503590401523;-0.8337359962509743;-0.01642199429924378;-0.016422000308636928;-2.6774745179037762e-08;0.015562593017039864;0.015567409532325289
63.984765;1.055344569078508;2.7934934974685065e-07;2.819489975214744e-07;-0.016428028240411018;-0.015565531513022922;1.0550342869565403;10.000494866891165;-0.8337359964229432;-0.016421994611399666;-0.016422000092608535;-2.6390525026097203e-08;0.015562581442834088;0.015567402403090085
63.994765;1.0553431742659036;2.7888745786003233e-07;2.8179645080288324e-07;-0.016428028594689274;-0.015565531688310425;1.0550325890531127;10.000485647969814;-0.8337359965834757;-0.01642199493409783;-0.01642199987527487;-2.5985276494451684e-08;0.015562570338677788;0.015567394819180146
64.004765;1.0553417633864566;2.7841734475872603e-07;2.8163592148164443e-07;-0.016428028943255027;-0.015565531885732427;1.0550308690742256;10.000475951927108;-0.8337359967336432;-0.016421995266429436;-0.016421999655206167;-2.556200316434816e-08;0.015562559693726606;0.015567386815531471
64.014765;1.055340338352377;2.779381435737044e-07;2.8146788552871383e-07;-0.01642802928657027;-0.015565532104767762;1.0550291218787027;10.000465797954348;-0.8337359968748718;-0.01642199560697543;-0.016421999430665326;-2.5123391856103388e-08;0.015562549463792765;0.015567378432113154
64.024765;1.0553389013120846;2.7744950676162e-07;2.812929014828083e-07;-0.016428029625037994;-0.015565532344415295;1.0550273424328451;10.000455205647917;-0.8337359970091968;-0.01642199595389576;-0.016421999199570082;-2.467174009178009e-08;0.015562539577053211;0.015567369697038183
64.034765;1.055337454406839;2.7695163248241167e-07;2.8111155103562385e-07;-0.01642802995900846;-0.015565532603121891;1.0550255262453705;10.00044419929813;-0.833735997139167;-0.016421996305128448;-0.01642199895961913;-2.4208988247706912e-08;0.015562529949612585;0.015567360619139919
64.044765;1.0553359991630327;2.764452188254973e-07;2.809245177367449e-07;-0.016428030288959356;-0.01556553287909845;1.0550236699365123;10.000432806831366;-0.8337359972675259;-0.0164219966586538;-0.01642199870854938;-2.3736655666849917e-08;0.01556252049732003;0.015567351205071581
64.054765;1.0553345363745203;2.7593122753790516e-07;2.8073287044131516e-07;-0.016428030615693257;-0.015565533170525284;1.0550217714166914;10.000421054084446;-0.8337359973968782;-0.016421997012700425;-0.016421998444441345;-2.3255815375821286e-08;0.01556251113663879;0.015567341479740352
64.064765;1.0553330662755613;2.754107097736259e-07;2.8053804579107726e-07;-0.016428030940203942;-0.0155655334754829;1.055019829540627;10.00040896244265;-0.8337359975294132;-0.016421997365894964;-0.016421998165955267;-2.2767374756857977e-08;0.015562501780611712;0.015567331491352665
64.074765;1.055331588256364;2.7488485108880294e-07;2.8034135989634894e-07;-0.016428031263365853;-0.01556553379198972;1.0550178434193103;10.000396553625292;-0.8337359976669547;-0.016421997717231577;-0.016421997872389862;-2.2272392921830696e-08;0.015562492338155019;0.015567321308380221
64.084765;1.0553301010744194;2.7435497339528365e-07;2.801436471255387e-07;-0.016428031585692542;-0.015565534118156804;1.0550158119566433;10.000383856091958;-0.8337359978112415;-0.016421998065984697;-0.016421997563597645;-2.1772140784877917e-08;0.015562482722305187;0.015567311015525146
64.094765;1.0553286040208807;2.7382240838287647e-07;2.799453856849703e-07;-0.016428031907284767;-0.015565534452273388;1.055013734243845;10.000370903164047;-0.8337359979638774;-0.01642199841178002;-0.016421997239718857;-2.1268037757478517e-08;0.015562472863676263;0.015567300707160593
64.104765;1.0553270978317923;2.7328846398810275e-07;2.7974700517565e-07;-0.016428032227972365;-0.01556553479281764;1.0550116100539544;10.000357725652684;-0.833735998126;-0.016421998754473498;-0.01642199690088225;-2.0761467821414783e-08;0.015562462720148317;0.015567290478129105
64.114765;1.0553255845092853;2.7275447967699214e-07;2.795490189560953e-07;-0.016428032547458008;-0.015565535138313678;1.0550094402432604;10.000344348191668;-0.8337359982982767;-0.016421999093722994;-0.016421996547297018;-2.0253406878562e-08;0.015562452280213725;0.015567280414233036
64.124765;1.0553240663579373;2.722217667018837e-07;2.793519163400789e-07;-0.016428032865366562;-0.015565535487119486;1.0550072276704705;10.0003307886928;-0.8337359984812784;-0.016421999428797917;-0.01642199617963881;-1.9744238276854662e-08;0.015562441558869482;0.015567270586665653
64.134765;1.0553225452171733;2.7169146569651296e-07;2.7915595876456754e-07;-0.016428033181350794;-0.0155655358374662;1.0550049780082695;10.000317055684553;-0.8337359986756648;-0.016421999758770928;-0.016421995799146633;-1.9234119224902455e-08;0.01556243058300334;0.015567261054587762
64.144765;1.055321022789832;2.7116455381713856e-07;2.789610634155423e-07;-0.016428033495254696;-0.01556553618758456;1.0550026996953257;10.000303146148553;-0.8337359988819043;-0.016422000082675706;-0.016421995407230508;-1.872351689234772e-08;0.01556241938021347;0.01556725187530339
64.154765;1.0553195018173334;2.706420214864521e-07;2.787669123523838e-07;-0.01642803380700427;-0.015565536535620124;1.0550004030629474;10.000289047560178;-0.8337359990998466;-0.016422000399549053;-0.01642199500495068;-1.8213303665791755e-08;0.015562407985098396;0.01556724311290455
64.164765;1.0553179867020215;2.7012498700283483e-07;2.785731814408665e-07;-0.01642803411629219;-0.015565536879616107;1.0549980992220238;10.000274737299092;-0.8337359993286196;-0.01642200070856688;-0.01642199459273834;-1.7704525881311215e-08;0.015562396446050486;0.015567234838470284
64.174765;1.0553164831496917;2.696146968617985e-07;2.783795906791203e-07;-0.016428034422568523;-0.015565537217730954;1.0549957990545584;10.000260180972964;-0.8337359995670799;-0.016422001009181605;-0.016421994170448734;-1.7198288452598713e-08;0.015562384819662942;0.015567227135079152
64.184765;1.0553149975653426;2.6911249171790043e-07;2.7818582485071126e-07;-0.016428034725289562;-0.015565537548430682;1.0549935122098513;10.000245340445455;-0.8337359998144489;-0.016422001301090648;-0.016421993737716866;-1.6695787698018786e-08;0.015562373164357855;0.015567220110785158
64.194765;1.055313536247984;2.686196457881671e-07;2.779914952235956e-07;-0.016428035024040277;-0.015565537870572632;1.054991246862063;10.000230185250611;-0.8337360000704285;-0.016422001584134413;-0.01642199329426985;-1.6198299061329612e-08;0.015562361541475703;0.015567213892684884
64.204765;1.0553121044616935;2.681372078578721e-07;2.777960483345216e-07;-0.016428035318575968;-0.015565538183397622;1.0549890103174626;10.000214697791945;-0.8337360003349087;-0.016422001858219456;-0.016421992839750373;-1.570712004666826e-08;0.015562350019444808;0.015567208602759067
64.214765;1.0553107060616627;2.6766605511120145e-07;2.7759871666234186e-07;-0.016428035608871773;-0.015565538486335627;1.0549868089313275;10.000198873531685;-0.8337360006078468;-0.016422002123127877;-0.01642199237335283;-1.5223611566946385e-08;0.015562338672360062;0.015567204344857241
64.224765;1.0553093440562655;2.672069278505733e-07;2.7739868939576565e-07;-0.01642803589506879;-0.01556553877875514;1.0549846472242268;10.00018271841955;-0.8337360008891914;-0.016422002378170125;-0.016421991893920306;-1.4749298037217252e-08;0.015562327574943937;0.015567201202270675
64.234765;1.0553080216862105;2.6676034775914336e-07;2.771953184606045e-07;-0.01642803617726562;-0.015565539059899153;1.054982527498688;10.00016625030289;-0.8337360011786545;-0.016422002622071767;-0.01642199140050377;-1.4285868880574592e-08;0.015562316804917225;0.015567199233207242
64.244765;1.055306742697557;2.6632660417796707e-07;2.7698810687948157e-07;-0.01642803645528668;-0.01556553932900966;1.0549804502748665;10.000149502362648;-0.8337360014756401;-0.01642200285324019;-0.01642199089285148;-1.383504609826385e-08;0.015562306451674677;0.015567198467593408
64.254765;1.0553055104623896;2.6590578027108053e-07;2.7677656661608825e-07;-0.016428036728690962;-0.015565539585530338;1.0549784153837019;10.000132516741033;-0.8337360017794129;-0.0164220030700045;-0.016421990371417637;-1.339840775059897e-08;0.015562296615239696;0.015567198903511643
64.264765;1.0553043271795715;2.654978323502717e-07;2.7656022996515923e-07;-0.01642803699698914;-0.015565539829236117;1.054976423041724;10.000115335624892;-0.8337360020892151;-0.016422003270801448;-0.016421989837081243;-1.2977305553215886e-08;0.015562287390914554;0.015567200497920637
64.274765;1.0553031937368231;2.6510274800805235e-07;2.7633882311225216e-07;-0.016428037259721893;-0.015565540060146219;1.0549744736200222;10.000098000016274;-0.833736002404235;-0.016422003454461973;-0.01642198929098029;-1.2572912069291034e-08;0.015562278856760441;0.015567203163974412
64.284765;1.0553021102567846;2.647206156835703e-07;2.761123317447079e-07;-0.01642803751636268;-0.015565540278303772;1.0549725667007936;10.000080550657295;-0.8337360027235967;-0.016422003620311005;-0.01642198873446708;-1.218621253001813e-08;0.015562271072642915;0.015567206782996392
64.294765;1.0553010769043136;2.643515955328339e-07;2.758809116775937e-07;-0.016428037766370026;-0.015565540483650778;1.0549707014847733;10.000063032624197;-0.8337360030463873;-0.016422003768020384;-0.01642198816906805;-1.1817749018174053e-08;0.015562264084215157;0.015567211217688155
64.304765;1.0553000939309536;2.6399583616914376e-07;2.7564486328810117e-07;-0.016428038009386425;-0.015565540676115156;1.0549688782734479;10.000045503368566;-0.8337360033717014;-0.016422003897485327;-0.0164219875963518;-1.1467316416193858e-08;0.015562257925524002;0.015567216327146107
64.314765;1.0552991613271494;2.6365325888139747e-07;2.754047521622757e-07;-0.016428038245136604;-0.015565540855764842;1.0549670988809072;10.000028026844072;-0.8337360036988871;-0.016422004008764004;-0.016421987017678174;-1.113397347106507e-08;0.01556225261550884;0.015567221983705616
64.324765;1.0552982788105574;2.633233281852003e-07;2.751615691058108e-07;-0.016428038473007816;-0.01556554102283335;1.054965365703383;10.000010653093554;-0.8337360040279159;-0.01642200410208737;-0.016421986434021645;-1.0816237648925017e-08;0.015562248155731564;0.015567228072305364
64.334765;1.0552974456963333;2.6300504286313524e-07;2.749166541312304e-07;-0.016428038691884063;-0.01556554117764928;1.0549636807103542;9.999993410063974;-0.8337360043595187;-0.016422004177979916;-0.016421985845964555;-1.0512167417365928e-08;0.015562244535495954;0.015567234481545364
64.344765;1.0552966605671419;2.6269713539153227e-07;2.7467124380508006e-07;-0.016428038900420362;-0.015565541320493044;1.0549620449439083;9.999976314218275;-0.8337360046948792;-0.016422004237349977;-0.01642198525383738;-1.021944624327024e-08;0.015562241727086623;0.015567241109874848
64.354765;1.0552959214565238;2.6239829438254917e-07;2.744261081356831e-07;-0.01642803909743263;-0.01556554145144291;1.0549604584251988;9.999959379397264;-0.8337360050349409;-0.01642200428148069;-0.01642198465796878;-9.935579195286176e-09;0.015562239670794448;0.01556724788381762
64.364765;1.0552952268173386;2.6210730323907565e-07;2.7418170464871593e-07;-0.01642803928215077;-0.01556554157045689;1.054958920116996;9.999942620777349;-0.8337360053797807;-0.016422004311910644;-0.016421984058877813;-9.658099278176583e-09;0.015562238279130622;0.01556725476752552
64.374765;1.0552945763567596;2.6182312617943695e-07;2.7393853823451184e-07;-0.016428039454212957;-0.015565541677559887;1.0549574279630258;9.999926061537566;-0.8337360057285479;-0.01642200433020787;-0.016421983457323684;-9.384719846758716e-09;0.015562237459184858;0.01556726174676684
64.384765;1.0552939707610038;2.6154500481711865e-07;2.7369722361254136e-07;-0.016428039613498573;-0.015565541772823882;1.0549559793006429;9.999909735375468;-0.8337360060797903;-0.016422004337873757;-0.01642198285429564;-9.113404960316224e-09;0.015562237127706782;0.015567268802156031
64.394765;1.0552934105570848;2.612725393762128e-07;2.734582538096155e-07;-0.016428039760064437;-0.015565541856344095;1.0549545715392428;9.9998936805382;-0.8337360064316807;-0.016422004336429544;-0.016421982250863037;-8.842279490745682e-09;0.015562237219030816;0.015567275895488404
64.404765;1.0552928950042852;2.6100569930289776e-07;2.732219272640701e-07;-0.016428039894187712;-0.015565541928398739;1.0549532027244208;9.99987793055145;-0.8337360067821243;-0.016422004327449537;-0.01642198164785383;-8.569366562064743e-09;0.015562237687871617;0.015567282968156376
64.414765;1.0552924217805668;2.6074478709680474e-07;2.7298867982372195e-07;-0.016428040016316394;-0.015565541989593297;1.0549518717828803;9.999862507455797;-0.8337360071289813;-0.016422004312560915;-0.016421981045837666;-8.292424293281256e-09;0.015562238498826547;0.015567289948228643
64.424765;1.0552919872397415;2.6049035682217416e-07;2.727593996024772e-07;-0.016428040126968173;-0.01556554204090906;1.0549505789463978;9.999847425246347;-0.8337360074704194;-0.01642200429341351;-0.01642198044562643;-8.009137885370272e-09;0.015562239612975705;0.015567296760002252
64.434765;1.0552915861528682;2.602430079173784e-07;2.7253530703009503e-07;-0.016428040226763346;-0.01556554208361209;1.054949326266999;9.99983270387181;-0.8337360078050674;-0.016422004271450616;-0.01642197984868927;-7.71752012219082e-09;0.015562240984686176;0.015567303323689418
64.444765;1.0552912113690482;2.600030897951045e-07;2.723176946993815e-07;-0.01642804031650726;-0.015565542118919267;1.054948117241924;9.999818380029543;-0.8337360081318649;-0.01642200424769817;-0.016421979257111276;-7.4162058705263805e-09;0.015562242566111602;0.015567309555439193
64.454765;1.0552908547237618;2.597705297008479e-07;2.721078879169141e-07;-0.0164280403972093;-0.015565542147635274;1.054946955625509;9.999804503684798;-0.8337360084500162;-0.01642200422279912;-0.01642197867333852;-7.104506284465616e-09;0.015562244315030362;0.015567315378249331
64.464765;1.0552905085432422;2.5954496228374424e-07;2.719072493642755e-07;-0.01642804047001741;-0.01556554217005111;1.0549458443846693;9.999791123491033;-0.833736008759098;-0.016422004197135513;-0.01642197809988496;-6.7823401709326285e-09;0.015562246203165153;0.01556732072675928
64.474765;1.0552901664819507;2.5932609278921807e-07;2.7171702842182566e-07;-0.01642804053597968;-0.0155655421861049;1.0549447856853704;9.999778275469318;-0.8337360090589725;-0.016422004170992335;-0.016421977539143616;-6.450160758000883e-09;0.015562248220375713;0.015567325540720968
64.484765;1.0552898236866388;2.591139577333247e-07;2.7153823205097137e-07;-0.016428040595827212;-0.015565542195599481;1.0549437817357281;9.999765986422524;-0.8337360093496133;-0.016422004144695898;-0.016421976993474256;-6.108794494344103e-09;0.015562250372644526;0.015567329766104997
64.494765;1.0552894765595875;2.5890883491208596e-07;2.7137159127382445e-07;-0.016428040650045554;-0.015565542198271078;1.054942835294277;9.999754280413276;-0.8337360096311035;-0.01642200411850207;-0.01642197646533748;-5.759139453508579e-09;0.015562252672094127;0.015567333365787181
64.504765;1.0552891223135714;2.5871092470615213e-07;2.712174411591267e-07;-0.016428040699074258;-0.015565542193754051;1.0549419494869914;9.999743171346726;-0.8337360099036102;-0.016422004092351034;-0.016421975957230307;-5.401909118868893e-09;0.015562255124269198;0.015567336318183692
64.514765;1.0552887587968716;2.585201029347832e-07;2.710756117770171e-07;-0.01642804074333106;-0.015565542181645256;1.054941127190537;9.999732650358645;-0.8337360101672189;-0.016422004065758018;-0.01642197547157284;-5.0375773329457595e-09;0.01556225772945391;0.015567338599041627
64.524765;1.055288384694389;2.583360289140328e-07;2.709455311586873e-07;-0.016428040783025972;-0.01556554216169819;1.0549403701467595;9.99972268356161;-0.8337360104219071;-0.01642200403784963;-0.016421975010672312;-4.666421109830125e-09;0.015562260497425316;0.0155673401730396
64.534765;1.0552879993763868;2.5815853447198974e-07;2.708263634696578e-07;-0.016428040817984185;-0.015565542133950973;1.054939678595903;9.999713219147655;-0.8337360106677095;-0.016422004007430414;-0.016421974576686545;-4.2885930682031886e-09;0.015562263453665274;0.015567341002922792
64.544765;1.0552876024539266;2.579877576030789e-07;2.7071705022238037e-07;-0.016428040847720187;-0.01556554209860611;1.054939051938951;9.999704197146956;-0.8337360109048193;-0.016422003973007235;-0.016421974171496777;-3.904261387847281e-09;0.015562266630628038;0.015567341052720706
64.554765;1.0552871940173234;2.5782387854274007e-07;2.706163792386637e-07;-0.01642804087168567;-0.015565542055913727;1.0549384894908558;9.9996955569072;-0.8337360111335885;-0.016422003932838908;-0.01642197379666679;-3.5137253738812554e-09;0.015562270058025194;0.015567340283899233
64.564765;1.0552867749479837;2.576668876070934e-07;2.7052304490798453e-07;-0.01642804088929628;-0.015565542006467143;1.0549379906544862;9.999687235500224;-0.8337360113545033;-0.016422003885050326;-0.01642197345366397;-3.1174327727243816e-09;0.015562273759217735;0.015567338660950275
64.574765;1.055286346441618;2.575166141458689e-07;2.704356198823212e-07;-0.0164280408997452;-0.015565541951556627;1.05493755485598;9.999679159492839;-0.8337360115680854;-0.016422003827792273;-0.016421973144072583;-2.7159423544530085e-09;0.015562277746498904;0.015567336165078728
64.584765;1.055285909569218;2.573729512457445e-07;2.7035263175128736e-07;-0.01642804090199413;-0.015565541892898214;1.0549371814464554;9.999671243916536;-0.8337360117747661;-0.016422003759495644;-0.01642197286953357;-2.309875803582137e-09;0.015562282009759164;0.015567332806060988
64.594765;1.0552854652943173;2.572360302915206e-07;2.702728215253689e-07;-0.016428040894961;-0.015565541832007678;1.054936869901734;9.99966339974436;-0.8337360119749629;-0.016422003679086476;-0.016421972631540972;-1.8998677375917967e-09;0.015562286505158654;0.01556732862070252
64.604765;1.055285014588831;2.57106104605243e-07;2.701951652644225e-07;-0.016428040877720835;-0.015565541769976146;1.0549366201875376;9.999655538800726;-0.8337360121693942;-0.01642200358605997;-0.01642197243134165;-1.486543253711555e-09;0.015562291158622094;0.015567323654006768
64.614765;1.055284558778821;2.569832914052742e-07;2.7011855048496704e-07;-0.016428040849650466;-0.01556554170752601;1.0549364325329005;9.999647574951746;-0.8337360123592147;-0.01642200348044026;-0.016421972269947325;-1.0705332298989032e-09;0.015562295888892502;0.015567317940320737
64.624765;1.0552840999620947;2.568673600037191e-07;2.700416628271377e-07;-0.01642804081039697;-0.01556554164495258;1.0549363068552469;9.99963942921558;-0.8337360125456629;-0.016422003362532488;-0.01642197214810078;-6.524414808965164e-10;0.015562300630815871;0.01556731149669799
64.634765;1.0552836406897899;2.5675760481332556e-07;2.699632089618762e-07;-0.016428040759694316;-0.015565541582258372;1.0549362425362567;9.999631042259255;-0.833736012729601;-0.016422003232611823;-0.01642197206623992;-2.3283897674386494e-10;0.01556230533941276;0.015567304326067535
64.644765;1.0552831831368394;2.5665299727851315e-07;2.6988206667117494e-07;-0.01642804069723743;-0.015565541519574668;1.054936238504796;9.999622385118778;-0.8337360129114562;-0.01642200309083287;-0.016421972024592255;1.8765355426578754e-10;0.01556230998300363;0.015567296425508054
64.654765;1.0552827288228863;2.5655251135657404e-07;2.697971934092494e-07;-0.016428040622570864;-0.015565541457387309;1.0549362934837798;9.999613455730039;-0.8337360130913927;-0.016422002937325365;-0.016421972023249642;6.083220629056936e-10;0.015562314545158796;0.01556728778920238
64.664765;1.0552822787951324;2.564552238825357e-07;2.697074013471518e-07;-0.016428040534963568;-0.015565541396434153;1.0549364066304996;9.999604268066253;-0.8337360132693192;-0.01642200277224898;-0.016421972062030988;1.0282387211032603e-09;0.0155623190321524;0.015567278405635578
64.674765;1.0552818337188652;2.563601784165857e-07;2.6961125382500277e-07;-0.016428040433514368;-0.015565541337565719;1.0549365780917388;9.999594846698034;-0.8337360134448306;-0.016422002595736954;-0.01642197214028715;1.446073435756667e-09;0.0155623234660692;0.015567268258271792
64.684765;1.0552813939900352;2.562661621847838e-07;2.6950722569891015e-07;-0.016428040317375457;-0.015565541281641955;1.0549368085185118;9.99958522403036;-0.8337360136173356;-0.016422002407852396;-0.016421972256943678;1.8601872432595276e-09;0.015562327865090335;0.015567257329355016
64.694765;1.0552809598674893;2.5617153985070793e-07;2.693938397151345e-07;-0.01642804018578462;-0.015565541229365284;1.0549370981211512;9.999575435924141;-0.8337360137861871;-0.016422002208602907;-0.016421972410763156;2.268955990359775e-09;0.015562332231395012;0.015567245604146357
64.704765;1.0552805313879856;2.5607432420573404e-07;2.692696606281501e-07;-0.016428040038065587;-0.01556554118120869;1.0549374464096322;9.999565516327165;-0.8337360139506135;-0.016422001998037263;-0.01642197260048742;2.6709869723384438e-09;0.01556233655662062;0.01556723307398554
64.714765;1.0552801079610523;2.5597246207707086e-07;2.6913335930952017e-07;-0.016428039873773996;-0.015565541137620082;1.0549378526839999;9.999555490241914;-0.8337360141098017;-0.016422001776367597;-0.016421972824784404;3.0651178494517116e-09;0.015562340835526243;0.015567219733765564
64.724765;1.055279687951168;2.5586419318802197e-07;2.6898359364472323e-07;-0.016428039692828227;-0.015565541099299168;1.054938316761837;9.999545368298042;-0.8337360142632047;-0.016422001543997;-0.016421973082288963;3.4502989180869373e-09;0.015562345071413209;0.015567205573494192
64.734765;1.0552792691976642;2.5574823043872017e-07;2.688186178355827e-07;-0.01642803949556572;-0.01556554106721623;1.0549388393430708;9.999535146226728;-0.8337360144105951;-0.016422001301577414;-0.016421973371750758;3.8255993560171925e-09;0.015562349272892666;0.015567190575925115
64.744765;1.0552788503321227;2.5562359689028317e-07;2.6863629619746023e-07;-0.016428039282664716;-0.01556554104242231;1.0549394219182082;9.999524808334685;-0.833736014551894;-0.016422001050065183;-0.016421973692065495;4.190244044467456e-09;0.015562353446921336;0.015567174731044646
64.754765;1.0552784315033537;2.554893251292083e-07;2.684346513602578e-07;-0.01642803905479338;-0.015565541025986817;1.054940066255201;9.999514333820857;-0.8337360146871567;-0.01642200079064631;-0.016421974042257325;4.54348207803547e-09;0.015562357585502002;0.015567158057527935
64.764765;1.0552780141028169;2.5534431998380654e-07;2.6821233887489774e-07;-0.016428038812351;-0.015565541018999617;1.0549407738126813;9.999503702520771;-0.8337360148166697;-0.016422000524766462;-0.01642197442151807;4.884575064249601e-09;0.015562361663097284;0.015567140609894337
64.774765;1.0552775999693622;2.551874249452882e-07;2.6796879452984415e-07;-0.016428038555717207;-0.015565541022366292;1.0549415460653093;9.999492900516408;-0.8337360149409128;-0.01642200025439419;-0.016421974829079318;5.212948323373991e-09;0.015562365655754399;0.01556712246185387
64.784765;1.0552771906732168;2.5501742992982005e-07;2.6770407724477205e-07;-0.016428038285616522;-0.015565541036694145;1.054942385043549;9.99948193083197;-0.8337360150604735;-0.016421999982188143;-0.016421975263839993;5.528226966420048e-09;0.015562369554665969;0.015567103686045329
64.794765;1.0552767873787374;2.54832964396347e-07;2.6741856050970024e-07;-0.016428038003088202;-0.01556554106254856;1.0549432923552065;9.999470822606554;-0.8337360151760316;-0.016421999711211367;-0.016421975724092756;5.830173245702757e-09;0.015562373360187167;0.01556708435402552
64.804765;1.0552763911373295;2.546326259220597e-07;2.671128895908448e-07;-0.016428037709227968;-0.015565541100635079;1.0549442676162715;9.999459624703885;-0.833736015288218;-0.016421999444525916;-0.016421976207569723;6.118629192588194e-09;0.015562377073366405;0.01556706454321127
64.814765;1.0552760030470196;2.5441537843314193e-07;2.667882829980047e-07;-0.016428037405111298;-0.015565541151570914;1.0549453083232174;9.999448390390784;-0.8337360153973479;-0.016421999185137995;-0.016421976711654455;6.393479899747895e-09;0.015562380698841085;0.015567044331166012
64.824765;1.0552756242440517;2.541807877031072e-07;2.6644673434670156e-07;-0.01642803709196855;-0.01556554121566632;1.05494641053943;9.999437172424464;-0.8337360155034289;-0.016421998935915668;-0.016421977233583327;6.654564284705964e-09;0.01556238425579845;0.015567023788505214
64.834765;1.0552752559119587;2.5392890955925277e-07;2.66090800055673e-07;-0.016428036771228675;-0.015565541293091388;1.054947568958504;9.999426027448349;-0.8337360156064471;-0.016421998699179423;-0.016421977770661084;6.901535459578386e-09;0.015562387778035628;0.015567002982659154
64.844765;1.0552748992175074;2.5366006710994555e-07;2.6572315608039416e-07;-0.016428036444166568;-0.015565541384151864;1.0549487767010794;9.999415016614568;-0.8337360157064809;-0.016421998476457034;-0.01642197832051983;7.133908767665955e-09;0.015562391300874867;0.015566981984543645
64.854765;1.0552745552075373;2.5337471289104927e-07;2.6534629863278464e-07;-0.016428036111577404;-0.015565541489231172;1.054950025475595;9.999404198867577;-0.8337360158037085;-0.01642199826872281;-0.01642197888130855;7.351340977182646e-09;0.015562394853462308;0.01556696087280236
64.864765;1.0552742243561233;2.5307344630454036e-07;2.649624690239342e-07;-0.01642803577391418;-0.015565541608368554;1.054951305904153;9.999393622644929;-0.8337360158985708;-0.016421998076793284;-0.016421979451711192;7.553790755529937e-09;0.015562398458517597;0.015566939737877282
64.874765;1.0552739058177765;2.527571798869277e-07;2.6457365899490576e-07;-0.016428035431640897;-0.01556554174093959;1.05495260765844;9.999383323842778;-0.8337360159917867;-0.016421997901496392;-0.016421980030757368;7.74142427204413e-09;0.015562402134223987;0.015566918684558005
64.884765;1.0552735974748155;2.5242721395465483e-07;2.6418163780474285e-07;-0.01642803508537252;-0.015565541885843229;1.0549539194489832;9.999373330899571;-0.8337360160839641;-0.01642199774361884;-0.016421980617605077;7.914435974716115e-09;0.015562405901747936;0.015566897836053136
64.894765;1.0552732976245052;2.5208512567084583e-07;2.637879808988766e-07;-0.01642803473577425;-0.015565542041945069;1.0549552294543585;9.999363672463629;-0.8337360161751209;-0.016421997603885657;-0.01642198121166463;8.072974147941217e-09;0.01556240979418792;0.015566877341126328
64.904765;1.055273007259029;2.517326677904172e-07;2.633940511249161e-07;-0.016428034383530028;-0.015565542208222385;1.0549565262795504;9.999354380309768;-0.8337360162645886;-0.016421997483028517;-0.016421981812907827;8.217442039898723e-09;0.01556241385243561;0.015566857366999955
64.914765;1.0552727303592486;2.513717296010639e-07;2.630009759959864e-07;-0.01642803402957816;-0.015565542383601715;1.054957799411577;9.999345482870007;-0.8337360163512867;-0.016421997381802625;-0.016421982421868375;8.348873664760043e-09;0.015562418109587677;0.015566838070805576
64.924765;1.0552724723086446;2.510042972243142e-07;2.626097658544126e-07;-0.016428033675328246;-0.01556554256693941;1.0549590389205892;9.999336999525093;-0.8337360164339552;-0.016421997301012837;-0.01642198303935261;8.46869198772423e-09;0.015562422586004284;0.015566819579337891
64.934765;1.0552722387504203;2.506323842065212e-07;2.62221422432053e-07;-0.016428033322519374;-0.015565542757275522;1.054960235764792;9.999328944906813;-0.8337360165112607;-0.01642199724152754;-0.016421983666004086;8.578100454888833e-09;0.01556242729994838;0.015566801994920164
64.944765;1.0552720347958757;2.502580138509337e-07;2.618367794413381e-07;-0.016428032972855756;-0.015565542954038279;1.054961382913885;9.999321334617271;-0.8337360165818939;-0.016421997204113883;-0.01642198430184181;8.677810695583253e-09;0.015562432278202984;0.015566785402592058
64.954765;1.0552718642208296;2.4988322681756506e-07;2.6145632020223897e-07;-0.01642803262772467;-0.0155655431569378;1.0549624754550213;9.999314182830075;-0.8337360166445622;-0.016421997189305156;-0.01642198494614117;8.768197598304726e-09;0.01556243756199779;0.015566769862115725
64.964765;1.0552717295514509;2.495099041244919e-07;2.610802130502457e-07;-0.016428032288180412;-0.015565543365799716;1.0549635093315999;9.999307497272271;-0.8337360166979859;-0.016421997197527523;-0.016421985597751033;8.849669841246698e-09;0.015562443208656476;0.015566755400570408
64.974765;1.0552716325137625;2.4913961137043105e-07;2.607084815856683e-07;-0.016428031955118032;-0.015565543580628035;1.0549644805048652;9.999301280371606;-0.8337360167411;-0.016421997229168546;-0.016421986255523713;8.923065030713609e-09;0.015562449288200475;0.015566742020748547
64.984765;1.0552715742727392;2.487737825099508e-07;2.603412117761511e-07;-0.016428031629397745;-0.015565543801620046;1.0549653851403593;9.999295531949395;-0.8337360167731893;-0.016421997284343588;-0.016421986918477634;8.989801900358544e-09;0.015562455885660745;0.015566729716918531
64.994765;1.0552715557661498;2.4841404051652384e-07;2.599785546203418e-07;-0.01642803131187367;-0.015565544028959741;1.054966220054406;9.99929024930399;-0.8337360167937781;-0.01642199736280311;-0.016421987585637426;9.051649134731605e-09;0.015562463103408988;0.015566718475254773
65.004765;1.0552715777927726;2.4806234624005867e-07;2.596204576698951e-07;-0.01642803100331716;-0.015565544262722556;1.054966982802519;9.999285432920857;-0.8337360168025393;-0.016421997464177124;-0.016421988255927684;9.110395396101684e-09;0.015562471045097281;0.015566708260220179
65.014765;1.055271640973704;2.477209044958606e-07;2.592664507570547e-07;-0.016428030704362124;-0.015565544502992083;1.0549676714411376;9.99928109598488;-0.8337360167992482;-0.01642199758802289;-0.016421988928197066;9.16778729203994e-09;0.015562479802054396;0.015566699015752177
65.024765;1.055271746222595;2.4739192755410137e-07;2.589156813915603e-07;-0.016428030415631584;-0.015565544749947795;1.0549682845604946;9.99927726233257;-0.8337360167835304;-0.01642199773365582;-0.016421989601075052;9.225605609770533e-09;0.015562489465671583;0.015566690686035256
65.034765;1.05527189499212;2.470774734712704e-07;2.5856718040343216e-07;-0.016428030137755175;-0.01556554500383349;1.0549688214178885;9.99927395266215;-0.8337360167544878;-0.016421997900243672;-0.016421990272882995;9.285526798154511e-09;0.015562500139238834;0.015566683231912038
65.044765;1.0552720887416418;2.4677944148802965e-07;2.5822018654216533e-07;-0.016428029871215832;-0.01556554526480464;1.0549692817110137;9.999271177269373;-0.833736016710638;-0.01642199808699389;-0.016421990941931915;9.348914060812706e-09;0.015562511924371886;0.01556667663550896
65.054765;1.0552723285638659;2.464995858169565e-07;2.578742246576428e-07;-0.016428029616435948;-0.015565545532793152;1.054969665636202;9.999268941917054;-0.8337360166503067;-0.016421998293058238;-0.01642199160680772;9.416936651625573e-09;0.015562524903143981;0.01556667090147693
65.064765;1.0552726150736402;2.462395583196133e-07;2.5752890985385793e-07;-0.016428029374035487;-0.015565545807601748;1.0549699745051822;9.999267256441959;-0.8337360165720089;-0.016421998517321006;-0.016421992266283457;9.490810408051893e-09;0.015562539139670628;0.015566666053257457
65.074765;1.055272947965988;2.460010836473512e-07;2.571836725255347e-07;-0.01642802914482286;-0.015565546088968119;1.0549702110094101;9.999266138191349;-0.8337360164744548;-0.016421998758462127;-0.01642199291920728;9.57166369079035e-09;0.015562554689446253;0.015566662122907584
65.084765;1.0552733259194882;2.4578601432294515e-07;2.5683755960885623e-07;-0.016428028929621624;-0.015565546376430116;1.0549703788882439;9.999265607164865;-0.8337360163564582;-0.016421999015254672;-0.01642199356467457;9.660239478731638e-09;0.015562571601697942;0.015566659140944988
65.094765;1.055273747460758;2.4559596410064827e-07;2.5648930703505167e-07;-0.01642802872930238;-0.01556554666933707;1.0549704826945174;9.999265678238174;-0.8337360162170446;-0.016421999286625855;-0.01642199420221853;9.75695907817889e-09;0.015562589920126171;0.015566657129511823
65.104765;1.0552742116822122;2.4543181101437717e-07;2.561376146880022e-07;-0.016428028544944673;-0.015565546967017344;1.0549705277828079;9.999266361627539;-0.8337360160555929;-0.016421999571502047;-0.016421994831649887;9.862276768070312e-09;0.015562609683467747;0.015566656100445662
65.114765;1.055274717936584;2.4529364957328836e-07;2.557812483394839e-07;-0.01642802837789009;-0.015565547268839169;1.0549705203535336;9.999267668790015;-0.833736015871921;-0.016421999868785998;-0.016421995452710978;9.976975698808299e-09;0.01556263092255332;0.015566656059407916
65.124765;1.0552752653431312;2.451811438881859e-07;2.5541894830894107e-07;-0.01642802822968996;-0.015565547574136904;1.0549704677039027;9.999269611851881;-0.8337360156664149;-0.016422000177366804;-0.016421996065010214;1.0102207605333464e-08;0.015562653660127912;0.01556665701266766
65.134765;1.055275852591076;2.4509375913783043e-07;2.550494267957895e-07;-0.01642802810212906;-0.0155655478821617;1.054970377953205;9.999272196963707;-0.8337360154400545;-0.01642200049612111;-0.01642199666811498;1.0239101577965997e-08;0.015562677910497503;0.015566658968596315
65.144765;1.0552764777460457;2.4503079380369163e-07;2.546714523057432e-07;-0.016428027997268266;-0.015565548192174058;1.0549702584245446;9.99927542150645;-0.8337360151942235;-0.016422000824002938;-0.016421997261538333;1.0388159529474882e-08;0.015562703660226109;0.015566661934023994
65.154765;1.055277138421688;2.449913686270265e-07;2.5428398220245767e-07;-0.01642802791726078;-0.01556554850354179;1.0549701141073249;9.999279275304628;-0.8337360149303853;-0.01642200116000696;-0.016421997844834633;1.0549019344812608e-08;0.015562730841973921;0.015566665915854299
65.164765;1.0552778324578955;2.4497431733983104e-07;2.5388631385048225e-07;-0.01642802786413765;-0.015565548815767763;1.0549699479334849;9.999283739506687;-0.833736014649743;-0.016422001502993687;-0.016421998417700888;1.072063315308734e-08;0.01556275933930582;0.015566670925146853
65.174765;1.0552785586285094;2.449780218161426e-07;2.5347807172553286e-07;-0.016428027839781374;-0.01556554912851376;1.0549697621129346;9.999288783817532;-0.833736014353013;-0.016422001851666583;-0.01642199897983515;1.0901537977356798e-08;0.01556278901420039;0.015566676976816017
