time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.184765;1.055279316831441;2.4500032659668897e-07;2.530591753545128e-07;-0.016428027845854405;-0.015565549441576699;1.0549695587916712;9.999294367081244;-0.8337360140403921;-0.016422002204656318;-0.01642199953067931;1.1090196730458475e-08;0.015562819723084147;0.015566684087012174
65.194765;1.05528010725295;2.45038611706653e-07;2.5262986139933255e-07;-0.016428027883651476;-0.015565549754767741;1.0549693397241051;9.999300445553123;-0.8337360137117427;-0.016422002560598687;-0.016422000069228726;1.128539079830762e-08;0.01556285131911646;0.01556669226492756
65.204765;1.0552809296026004;2.4509005199921926e-07;2.5219052335053683e-07;-0.016428027954080687;-0.015565550067750435;1.0549691063520303;9.999306982894753;-0.8337360133669992;-0.01642200291835102;-0.016422000594055065;1.1486385784186841e-08;0.01556288365111667;0.015566701501203853
65.214765;1.0552817835614523;2.451519143774662e-07;2.5174156601715593e-07;-0.01642802805775183;-0.015565550379893912;1.0549688607145034;9.999313948283312;-0.8337360130065666;-0.016422003277167422;-0.016422001103452356;1.1692701033944518e-08;0.015562916567055064;0.015566711760035963
65.224765;1.0552826692629225;2.4522171703863826e-07;2.5128356112171383e-07;-0.016428028195195808;-0.015565550690157087;1.0549686054715877;9.999321306306213;-0.8337360126313449;-0.016422003636465905;-0.016422001595554438;1.1903677684683226e-08;0.015562949921231384;0.015566722976423412
65.234765;1.0552835872282653;2.4529736834229235e-07;2.5081747839020423e-07;-0.01642802836717019;-0.015565550997050984;1.0549683429550183;9.99932901488389;-0.8337360122424867;-0.016422003995455313;-0.016422002068406986;1.2118193849468352e-08;0.015562983570940124;0.01556673506317548
65.244765;1.0552845382495006;2.4537736957417905e-07;2.5034464345359145e-07;-0.01642802857465467;-0.015565551298711627;1.0549680748348127;9.999337031013475;-0.8337360118413566;-0.016422004353093978;-0.016422002520007833;1.2334708882679103e-08;0.01556301737100065;0.015566747923579547
65.254765;1.0552855227479923;2.454608956453508e-07;2.498664329257084e-07;-0.016428028818505514;-0.015565551593141283;1.0549678025696687;9.999345314331855;-0.8337360114297461;-0.01642200470826152;-0.016422002948428667;1.2551496572428772e-08;0.015563051180058953;0.015566761453302873
65.264765;1.055286540063305;2.45547728311209e-07;2.493839457610636e-07;-0.016428029099183766;-0.015565551878561961;1.0549675279465531;9.999353830730184;-0.8337360110100279;-0.016422005059829745;-0.01642200335198393;1.276676970950614e-08;0.015563084862326623;0.015566775529191286
65.274765;1.0552875890064286;2.456380546326276e-07;2.4889779845945663e-07;-0.016428029416664627;-0.015565552153521863;1.0549672529249217;9.999362560176891;-0.8337360105849674;-0.016422005406600954;-0.016422003729308205;1.2978656348302763e-08;0.015563118280234167;0.015566790003181057
65.284765;1.0552886689477212;2.457321551192278e-07;2.4840813292389323e-07;-0.016428029770463023;-0.015565552416699959;1.0549669789214984;9.999371501172071;-0.8337360101572044;-0.01642200574723358;-0.01642200407939849;1.3185224050854006e-08;0.0155631512955758;0.015566804709985109
65.294765;1.0552897800783851;2.4583020331270606e-07;2.479147656470743e-07;-0.016428030159712666;-0.015565552666849626;1.054966706618988;9.999380664854934;-0.8337360097288863;-0.016422006080239478;-0.016422004401684138;1.3384587546773907e-08;0.015563183780294284;0.015566819479924497
65.304765;1.0552909227580025;2.459321235976964e-07;2.4741731084731904e-07;-0.016428030583074942;-0.015565552902941239;1.0549664359765996;9.99939006686391;-0.8337360093017343;-0.01642200640409545;-0.01642200469594443;1.3575065387499761e-08;0.015563215622016756;0.015566834152894992
65.314765;1.0552920961673242;2.460375178070658e-07;2.469153645469628e-07;-0.01642803103859632;-0.015565553124172085;1.054966165824194;9.999399729283374;-0.8337360088771989;-0.016422006717490834;-0.016422004962017466;1.3755403533753086e-08;0.015563246719056912;0.0155668485897803
65.324765;1.055293297367628;2.4614591398861034e-07;2.4640881781492187e-07;-0.01642803152393573;-0.015565553329841341;1.054965893862233;9.999409687787027;-0.8337360084565414;-0.01642200701955836;-0.0164220051996814;1.3924932334972342e-08;0.015563276983510859;0.015566862676046183
65.334765;1.0552945218277419;2.462569777356527e-07;2.458981189488194e-07;-0.01642803203676061;-0.015565553519366062;1.0549656172298487;9.999419991147986;-0.8337360080410381;-0.016422007309941557;-0.016422005408957708;1.4083514338081843e-08;0.015563306361621374;0.015566876323045657
65.344765;1.0552957645262238;2.463703534212825e-07;2.45384358400045e-07;-0.016428032574737184;-0.015565553692533714;1.0549653328184097;9.999430690985069;-0.8337360076321498;-0.016422007588765348;-0.01642200559051854;1.4231346175593003e-08;0.015563334843156758;0.01556688947664883
65.354765;1.0552970204796304;2.4648557197411145e-07;2.4486911080430765e-07;-0.016428033135299985;-0.01556555384970417;1.0549650372355803;9.99944182775291;-0.8337360072314216;-0.016422007856505542;-0.016422005745768024;1.4368725376969829e-08;0.015563362442881807;0.015566902128640304
65.364765;1.0552982848860304;2.466021398404747e-07;2.4435400312025925e-07;-0.01642803371579114;-0.015565553991674858;1.0549647269312077;9.99945342066633;-0.8337360068403208;-0.016422008113759188;-0.01642200587662348;1.449578584459076e-08;0.015563389175624755;0.015566914315073536
65.374765;1.0552995535106415;2.467193843512279e-07;2.4384022906043863e-07;-0.016428034313783896;-0.015565554119486968;1.0549643987231379;9.999465466161238;-0.8337360064602677;-0.016422008361047166;-0.016422005985240025;1.4612342136112037e-08;0.015563415045887307;0.015566926097833311
65.384765;1.0553008228293794;2.4683610307196964e-07;2.4332838546150507e-07;-0.01642803492710741;-0.01556555423449496;1.0549640502496205;9.999477945625031;-0.833736006092658;-0.01642200859868741;-0.016422006073722045;1.4718032247254529e-08;0.015563440048475737;0.015566937541715571
65.394765;1.0553020892855232;2.4695049378342454e-07;2.428187278191623e-07;-0.016428035553693952;-0.01556555433842204;1.0549636799762954;9.999490832698056;-0.8337360057386138;-0.016422008826696338;-0.01642200614393071;1.481257045465166e-08;0.01556346416890872;0.015566948702647325
65.404765;1.0553033488273962;2.4706045670484566e-07;2.4231149729754333e-07;-0.01642803619147251;-0.015565554433212034;1.05496328688325;9.999504089168488;-0.8337360053987037;-0.01642200904470508;-0.016422006197521846;1.4895906002448408e-08;0.015563487385953664;0.015566959631799998
65.414765;1.0553045976155828;2.471638677793346e-07;2.4180704187970897e-07;-0.016428036838330592;-0.015565554520823612;1.0549628697516624;9.999517660040409;-0.8337360050729201;-0.01642200925198132;-0.016422006236078576;1.4968370027308045e-08;0.015563509678100395;0.015566970387496054
65.424765;1.0553058329252982;2.472585603839567e-07;2.413058577224972e-07;-0.016428037492111528;-0.015565554603041726;1.0549624264669644;9.999531479715852;-0.8337360047607694;-0.016422009447569077;-0.016422006261185895;1.503077441409834e-08;0.015563531026480974;0.015566981041524946
65.434765;1.0553070534175901;2.4734220266451327e-07;2.4080862857000034e-07;-0.016428038150529598;-0.015565554681457846;1.0549619542956108;9.99954548184918;-0.8337360044612145;-0.016422009630336326;-0.01642200627433864;1.5084256088214058e-08;0.015563551420061628;0.015566991667171836
65.444765;1.0553082588823937;2.4741230082364197e-07;2.403161012784429e-07;-0.016428038811149733;-0.015565554757597976;1.0549614507762886;9.999559600541781;-0.8337360041726224;-0.01642200979889444;-0.01642200627665231;1.512992141631228e-08;0.01556357086586416;0.015567002318068466
65.454765;1.0553094499397087;2.4746635274593176e-07;2.3982891111759863e-07;-0.016428039471566264;-0.015565554832946419;1.0549609140755343;9.999573763420909;-0.8337360038930457;-0.016422009951654395;-0.016422006268670047;1.516854926878926e-08;0.015563589386337447;0.015567013022251355
65.464765;1.0553106278451196;2.4750216777933896e-07;2.393477534156872e-07;-0.016428040129576032;-0.015565554908910532;1.0549603430937213;9.999587889670405;-0.8337360036205986;-0.016422010087078918;-0.0164220062505393;1.5200500079004716e-08;0.015563607007373356;0.0155670237880487
65.474765;1.0553117941210326;2.475181798805628e-07;2.3887370667376777e-07;-0.016428040783364812;-0.01556555498691871;1.0549597377016247;9.999601896966611;-0.8337360033534954;-0.016422010203795034;-0.016422006222351373;1.522588751654087e-08;0.01556362375491903;0.015567034605349812
65.484765;1.0553129501698109;2.4751341876111944e-07;2.384081631188249e-07;-0.016428041431717156;-0.015565555068687306;1.054959098499182;9.999615712223932;-0.8337360030899843;-0.0164220103004565;-0.0164220061842845;1.524473752763057e-08;0.015563639650229975;0.015567045447396346
65.494765;1.055314097131576;2.4748730854209916e-07;2.379526102396029e-07;-0.016428042074048514;-0.015565555156513913;1.054958426429158;9.999629279591224;-0.8337360028285113;-0.016422010375734968;-0.016422006136502174;1.5256768872395917e-08;0.015563654700707674;0.01556705627771335
65.504765;1.0553152360127693;2.4743966263893473e-07;2.3750860442354488e-07;-0.01642804271030638;-0.015565555253267112;1.0549577225352023;9.999642555927776;-0.8337360025678787;-0.016422010428560854;-0.016422006078973688;1.5261125404733786e-08;0.015563668904846886;0.015567067057927063
65.514765;1.0553163682578812;2.473706658830949e-07;2.3707764859785017e-07;-0.016428043340741237;-0.015565555361991022;1.0549569875384412;9.999655501612487;-0.8337360023072415;-0.016422010458279394;-0.016422006011434988;1.525659804648641e-08;0.01556368226845845;0.015567077755996894
65.524765;1.0553174964901333;2.4728064650000195e-07;2.366609986289072e-07;-0.016428043965545584;-0.015565555485562309;1.054956221820055;9.99966808357879;-0.8337360020460792;-0.01642201046455062;-0.016422005933610928;1.5242151844540685e-08;0.015563694817974644;0.015567088351941856
65.534765;1.05531862497255;2.47169927792381e-07;2.3625962465614524e-07;-0.016428044584685098;-0.015565555626747659;1.054955425804381;9.999680283831767;-0.8337360017840797;-0.016422010447124744;-0.016422005845527554;1.5217270023647843e-08;0.01556370660914639;0.01556709883084106
65.544765;1.0553197599941235;2.470388175977587e-07;2.3587424022811707e-07;-0.01642804519795339;-0.015565555788378684;1.0549545999982082;9.99969209960799;-0.8337360015209345;-0.01642201040572863;-0.016422005747650213;1.5181977595628135e-08;0.015563717726273381;0.015567109162692808
65.554765;1.0553209096475733;2.468875090010245e-07;2.3550547031799507e-07;-0.016428045804948867;-0.015565555973173535;1.0549537447977175;9.999703537677016;-0.8337360012562077;-0.01642201034013607;-0.016422005640899844;1.5136614792925466e-08;0.01556372827403827;0.015567119292916628
65.564765;1.0553220824700258;2.467159168201608e-07;2.351540859108342e-07;-0.01642804640501801;-0.015565556183277521;1.0549528605336183;9.999714611399291;-0.8337360009893876;-0.01642201025021612;-0.016422005526736307;1.5081552285708457e-08;0.015563738376195006;0.015567129152134469
65.574765;1.0553232864934659;2.4652359884874744e-07;2.3482095170728137e-07;-0.016428046997369182;-0.015565556419999398;1.0549519478699405;9.999725341561845;-0.8337360007201349;-0.01642201013589284;-0.016422005407163886;1.5017050981037223e-08;0.01556374817668462;0.015567138663614796
65.584765;1.055324529589573;2.463098900983121e-07;2.3450682282045862e-07;-0.01642804758125663;-0.015565556684011734;1.054951007882858;9.999735752821904;-0.8337360004485358;-0.016422009997161327;-0.016422005284504347;1.494321929203777e-08;0.015563757829457615;0.015567147743754875
65.594765;1.0553258199047;2.460741598990608e-07;2.342123657636018e-07;-0.016428048156048956;-0.01556555697575478;1.0549500414799473;9.999745863447375;-0.8337360001751885;-0.016422009834179994;-0.01642200516110268;1.4860022066337173e-08;0.015563767480184872;0.015567156308941113
65.604765;1.055327166087577;2.4581579491463237e-07;2.339382472589713e-07;-0.016428048721223557;-0.015565557295573114;1.05494904898078;9.99975567745175;-0.8337359999011481;-0.016422009647468015;-0.016422005039098683;1.4767458988562079e-08;0.01556377725610924;0.01556716428737075
65.614765;1.0553285775442844;2.455339982475344e-07;2.3368502906004512e-07;-0.01642804927635146;-0.015565557643602812;1.054948029997516;9.999765184000921;-0.8337359996277687;-0.016422009438093774;-0.0164220049202943;1.4665809653522337e-08;0.015563787270512072;0.015567171625333387
65.624765;1.055330063797156;2.452278319827828e-07;2.3345314956235362e-07;-0.016428049821016127;-0.0155655580197007;1.054946983120682;9.999774362787752;-0.8337359993565053;-0.01642200920750955;-0.016422004806123987;1.4555665147960384e-08;0.01556379762742282;0.015567178290214593
65.634765;1.0553316331107148;2.448963229294513e-07;2.3324318364796577e-07;-0.016428050354659517;-0.015565558423396929;1.0549459057321213;9.999783192031337;-0.8337359990888568;-0.016422008957189888;-0.01642200469766511;1.4437738732287964e-08;0.01556380842073623;0.015567184275739995
65.644765;1.0553332918548968;2.4453844085340496e-07;2.330560283158734e-07;-0.016428050876444313;-0.01556555885384113;1.0549447945619186;9.99979165442014;-0.8337359988264441;-0.01642200868855366;-0.01642200459557474;1.4312680355372259e-08;0.015563819733725717;0.015567189595645434
65.654765;1.0553350446320606;2.4415316531801573e-07;2.328928191097519e-07;-0.016428051385236456;-0.015565559309856253;1.054943646864358;9.999799738606825;-0.8337359985709594;-0.016422008403133088;-0.01642200449987848;1.418111203191516e-08;0.015563831637193994;0.015567194254862658
65.664765;1.0553368941507109;2.437396222080671e-07;2.3275478278379333e-07;-0.01642805187974823;-0.01556555979000901;1.0549424610155609;9.999807435718774;-0.8337359983239788;-0.016422008102592263;-0.016422004409844093;1.4043794384388907e-08;0.015563844186852764;0.01556719822443414
65.674765;1.0553388407833764;2.432971893151096e-07;2.326431526173497e-07;-0.01642805235874412;-0.015565560292578327;1.0549412360861146;9.999814735998115;-0.8337359980869169;-0.016422007788603463;-0.01642200432417596;1.3901610253438337e-08;0.015563857425069612;0.015567201450233735
65.684765;1.0553408823928856;2.428256468253869e-07;2.325591077172149e-07;-0.016428052821112746;-0.015565560815575377;1.0549399718496577;9.999821629980435;-0.8337359978611292;-0.016422007462940768;-0.016422004241314715;1.3755469598762558e-08;0.01556387138658916;0.015567203876424606
65.694765;1.0553430148913534;2.4232524524499447e-07;2.3250375543135535e-07;-0.016428053265818334;-0.015565561356986628;1.0549386695829481;9.999828108803193;-0.8337359976478811;-0.016422007127618512;-0.016422004159634056;1.3606302564002837e-08;0.015563886099086365;0.015567205449860656
65.704765;1.0553452336390976;2.4179648877549967e-07;2.3247807503952386e-07;-0.01642805369193508;-0.015565561915066924;1.0549373319476456;9.99983416257463;-0.8337359974481428;-0.016422006784666265;-0.016422004077542025;1.3454946921878034e-08;0.015563901573526658;0.015567206112327392
65.714765;1.055347534458216;2.412397839788592e-07;2.3248273848776528e-07;-0.01642805409881781;-0.01556556248832316;1.0549359618244027;9.999839783594437;-0.8337359972625434;-0.016422006435722208;-0.016422003993455496;1.330207964476707e-08;0.015563917797334664;0.015567205804978484
65.724765;1.0553499132275588;2.4065529427390294e-07;2.3251808018801822e-07;-0.016428054486209317;-0.015565563075281463;1.0549345622685424;9.999844973841856;-0.8337359970916008;-0.01642200608185816;-0.01642200390571274;1.3148418755746829e-08;0.015563934742385294;0.015567204484926983
65.734765;1.0553523654122194;2.400431170301712e-07;2.3258435960138608e-07;-0.01642805485397639;-0.015565563674425685;1.0549331378104885;9.99984974998615;-0.8337359969359013;-0.016422005723780095;-0.016422003812542194;1.2994858783181064e-08;0.015563952375324918;0.015567202131929515
65.744765;1.0553548866681104;2.3940348502348656e-07;2.3268189639200935e-07;-0.01642805520169234;-0.015565564284302945;1.054931694707232;9.999854142817865;-0.8337359967960843;-0.016422005362159906;-0.016422003712106382;1.28423295705496e-08;0.015563970656867742;0.01556719874118346
65.754765;1.055357473555444;2.387368163965904e-07;2.3281079851949567e-07;-0.01642805552868728;-0.015565564903664323;1.0549302398817502;9.999858190576095;-0.8337359966728329;-0.016422004997788828;-0.016422003602631047;1.2691587798593498e-08;0.015563989542850246;0.015567194323705883
65.764765;1.0553601231916427;2.380438896585145e-07;2.329707871709109e-07;-0.01642805583451949;-0.015565565531534818;1.054928780275459;9.999861925598946;-0.833735996566906;-0.016422004631677676;-0.016422003482517315;1.2543042563839904e-08;0.015564008995234451;0.015567188916114222
65.774765;1.0553628321896449;2.3732600498689135e-07;2.331615158803631e-07;-0.016428056119296625;-0.015565566167057749;1.0549273224480398;9.999865358862234;-0.8337359964791002;-0.016422004265106455;-0.016422003350386245;1.2396555007176783e-08;0.015564028988663945;0.015567182582927074
65.784765;1.0553655965181488;2.3658464079491606e-07;2.3338280526708413e-07;-0.016428056383616933;-0.015565566809353113;1.054925871745852;9.999868475448013;-0.833735996410073;-0.016422003899260885;-0.016422003205239254;1.2251273084162993e-08;0.015564049507840542;0.015567175413794768
65.794765;1.0553684123512543;2.3582091846727089e-07;2.3363435277380226e-07;-0.016428056628295752;-0.01556556745758397;1.0549244318264686;9.999871247665961;-0.8337359963601862;-0.016422003534717268;-0.016422003046564253;1.2105709144234745e-08;0.015564070545768232;0.015567167523543993
65.804765;1.0553712762197847;2.3503547954975967e-07;2.3391545006342954e-07;-0.0164280568540559;-0.015565568111012673;1.0549230053290717;9.999873653112513;-0.8337359963296607;-0.016422003171447874;-0.016422002874154247;1.1958110159187126e-08;0.015564092103275229;0.01556715903951913
65.814765;1.055374184280035;2.342285935081449e-07;2.3422509983447405e-07;-0.016428057061350726;-0.01556556876902722;1.0549215951014455;9.999875683328224;-0.8337359963188051;-0.01642200280925616;-0.01642200268801059;1.1806884273797693e-08;0.015564114183127474;0.015567150070326503
65.824765;1.05537713167956;2.3340024704434724e-07;2.345621804057226e-07;-0.01642805725050515;-0.01556556943123177;1.0549202045670614;9.999877344705801;-0.8337359963279025;-0.016422002448091895;-0.016422002488405814;1.1650926514484124e-08;0.015564136781343102;0.015567140687407234
65.834765;1.0553801127007658;2.3255037616499965e-07;2.3492542932639024e-07;-0.01642805742191314;-0.015565570097511302;1.054918837428428;9.999878655295236;-0.8337359963568877;-0.0164220020881529;-0.016422002275800485;1.1489839607268844e-08;0.015564159884206364;0.01556713093147039
65.844765;1.055383121676735;2.316791333012341e-07;2.3531345309564962e-07;-0.016428057575918576;-0.015565570767900999;1.054917497628131;9.999879639184314;-0.8337359964052289;-0.016422001729922458;-0.01642200205078521;1.132387391455808e-08;0.015564183472834706;0.015567120818991734
65.854765;1.055386153266211;2.3078699823585075e-07;2.357247789150269e-07;-0.016428057712746386;-0.015565571442217966;1.054916188865642;9.999880326438396;-0.8337359964722252;-0.016422001374068598;-0.01642200181420224;1.1153448915665222e-08;0.015564207530588629;0.015567110344569928
65.864765;1.0553892013766388;2.2987480700136904e-07;2.3615781944718813e-07;-0.0164280578328306;-0.015565572119805951;1.0549149139562934;9.999880757038758;-0.8337359965574295;-0.01642200102115271;-0.016422001567244222;1.0978646607417655e-08;0.015564232048505076;0.015567099488500259
65.874765;1.0553922585464826;2.289436751082076e-07;2.3661083346941605e-07;-0.01642805793703825;-0.015565572799629945;1.054913675375851;9.999880979062585;-0.833735996660882;-0.01642200067143316;-0.016422001311440046;1.079921796536724e-08;0.015564257023111568;0.01556708822588696
65.884765;1.0553953168252315;2.2799474740755377e-07;2.370819015209073e-07;-0.016428058026417912;-0.01556557348040718;1.0549124759346633;9.99988103983549;-0.8337359967832353;-0.016422000324979882;-0.01642200104853929;1.0614966807807042e-08;0.015564282447786598;0.015567076531176373
65.894765;1.0553983686045882;2.2702892631734037e-07;2.375688944370304e-07;-0.016428058101896636;-0.015565574160594836;1.0549113185017949;9.999880975033307;-0.833735996925655;-0.016421999981814636;-0.016422000780221147;1.0425990117713066e-08;0.015564308307864197;0.015567064372149966
65.904765;1.055401406831123;2.2604682370211557e-07;2.3806948019421542e-07;-0.016428058164322804;-0.01556557483834703;1.0549102059531938;9.999880807180856;-0.8337359970893687;-0.016421999641873773;-0.016422000507774627;1.023264682025927e-08;0.015564334578586402;0.01556705170093337
65.914765;1.0554044255981665;2.2504903537982677e-07;2.3858120634172924e-07;-0.016428058214613753;-0.015565575511407519;1.0549091414825207;9.999880555946136;-0.8337359972752416;-0.01642199930496115;-0.016422000232132163;1.0035450193266602e-08;0.01556436121981059;0.015567038453477195
65.924765;1.055407420889477;2.2403656111494878e-07;2.3910176164236083e-07;-0.016428058253694228;-0.015565576177071204;1.0549081281825676;9.999880242061511;-0.8337359974836649;-0.016421998970792568;-0.01642199995420766;9.834982646819173e-09;0.01556438817243455;0.015567024552657462
65.934765;1.055410390505709;2.230109682179581e-07;2.3962929595013424e-07;-0.016428058282422883;-0.01556557683242289;1.0549071682037527;9.999879881494984;-0.8337359977145629;-0.016421998639125652;-0.016421999675123318;9.63188787639575e-09;0.015564415354942946;0.015567009915441072
65.944765;1.0554133331299487;2.2197416647069663e-07;2.401624156041199e-07;-0.016428058301652743;-0.015565577474622986;1.0549062628059778;9.999879486327263;-0.8337359979673872;-0.016421998309960398;-0.01642199939629658;9.427011586196143e-09;0.015564442655587407;0.015566994468025952
65.954765;1.0554162476343438;2.2092824302331536e-07;2.40699817606541e-07;-0.01642805831227581;-0.015565578101041153;1.0549054132096567;9.99987907037718;-0.8337359982412038;-0.016421997983811255;-0.016421999119541217;9.221470519885716e-09;0.015564469933081438;0.015566978156976163
65.964765;1.055419133608799;2.1987553569841428e-07;2.412400512890294e-07;-0.016428058315277265;-0.015565578709362857;1.054904620675404;9.999878646983406;-0.8337359985348153;-0.016421997661896604;-0.016421998847047807;9.016516230335236e-09;0.015564497032782431;0.015566960949141541
65.974765;1.0554219920331744;2.188186629942928e-07;2.4178169183618487e-07;-0.0164280583117045;-0.015565579297666977;1.054903886088088;9.999878220613706;-0.8337359988468106;-0.01642199734592996;-0.01642199858112099;8.81343507991976e-09;0.01556452380457532;0.01556694282831356
65.984765;1.0554248247438476;2.1776054361500762e-07;2.423236780279052e-07;-0.016428058302429886;-0.01556557986436714;1.0549032101596942;9.999877783108412;-0.8337359991756567;-0.016421997037617084;-0.016421998323724214;8.613552514027529e-09;0.015564550111310981;0.015566923786795969
65.994765;1.0554276335340496;2.1670435952199958e-07;2.428655888457397e-07;-0.016428058288004817;-0.015565580408110466;1.0549025938522771;9.99987732374168;-0.8337359995197938;-0.016421996738378374;-0.01642199807607069;8.418234526907942e-09;0.01556457583319905;0.015566903808428975
66.004765;1.0554304193179294;2.1565319279616834e-07;2.4340773382933553e-07;-0.016428058268775293;-0.015565580927802;1.0549020388369652;9.999876844682586;-0.83373599987762;-0.016421996449448306;-0.016421997838604784;8.228925658410371e-09;0.015564600872341667;0.015566882863189788
66.014765;1.0554331810851838;2.1460961114266677e-07;2.43950960672512e-07;-0.016428058245111076;-0.015565581422705385;1.0549015474264811;9.999876363207374;-0.8337360002473814;-0.016421996172020222;-0.016421997611339258;8.047282145116447e-09;0.015564625142033653;0.015566860922936155
66.024765;1.0554359161336293;2.1357566708866168e-07;2.444962955011136e-07;-0.01642805821759756;-0.015565581892446131;1.0549011216353374;9.999875901491476;-0.8337360006270381;-0.016421995907222944;-0.016421997394143236;7.875205219552358e-09;0.015564648542767881;0.015566837975604915
66.034765;1.055438621996041;2.1255317208958302e-07;2.450445833687202e-07;-0.016428058187096254;-0.015565582336975416;1.0549007627595366;9.999875479870187;-0.8337360010143862;-0.016421995656050785;-0.016421997186787107;7.714485986008865e-09;0.01556467095946789;0.015566814020526797
66.044765;1.0554412977597685;2.1154390778217252e-07;2.4559621713073225e-07;-0.01642805815466445;-0.015565582756612892;1.0549004714208208;9.999875123174663;-0.8337360014073893;-0.016421995419381986;-0.016421996988873977;7.566194947570681e-09;0.015564692282805201;0.015566789052484046
66.054765;1.0554439435481737;2.1054973595978956e-07;2.4615107998244627e-07;-0.0164280581213452;-0.015565583151959031;1.0549002470042144;9.999874870355034;-0.8337360018041463;-0.016421995197954894;-0.01642199679973726;7.430303218908261e-09;0.015564712419330756;0.01556676305471194
66.064765;1.0554465594139104;2.0957251713946214e-07;2.467088169533769e-07;-0.016428058088011867;-0.015565583523535452;1.0549000875191223;9.999874769180414;-0.8337360022025914;-0.016421994992169484;-0.016421996618416475;7.305860211232344e-09;0.015564731287854523;0.015566736006533004
66.074765;1.0554491449190415;2.086137506408881e-07;2.472691816082583e-07;-0.016428058055370846;-0.015565583871435763;1.0548999906449257;9.999874860395508;-0.8337360026005731;-0.01642199480192352;-0.016421996443940143;7.191655168130493e-09;0.015564748828937686;0.015566707890773334
66.084765;1.0554516995310825;2.076742821404703e-07;2.4783202920364596e-07;-0.016428058023848256;-0.015565584195325059;1.0548999548835225;9.999875168322607;-0.8337360029962132;-0.01642199462667988;-0.016421996275726707;7.0868694298946355e-09;0.0155647650178403;0.015566678695225038
66.094765;1.0554542232462727;2.067544149669824e-07;2.483970206016891e-07;-0.016428057993411082;-0.015565584494784632;1.05489998013614;9.999875699796217;-0.8337360033880055;-0.016421994465634367;-0.016421996113564177;6.991215229209958e-09;0.015564779855236488;0.015566648413685396
66.104765;1.0554567167213076;2.0585416006201508e-07;2.489634470145365e-07;-0.016428057963592764;-0.01556558476962707;1.0549000675756677;9.999876447144489;-0.8337360037746234;-0.016421994317842303;-0.01642199595709682;6.904695332886875e-09;0.015564793349951332;0.015566617049527413
66.114765;1.0554591811421261;2.0497331838576536e-07;2.495303433742841e-07;-0.016428057933593147;-0.015565585019927847;1.0549002187718879;9.999877396459777;-0.8337360041547189;-0.016421994182282407;-0.01642199580541018;6.82745938884854e-09;0.015564805519074711;0.01556658462405427
66.124765;1.0554616181232575;2.0411153419576223e-07;2.500967155912452e-07;-0.016428057902399616;-0.01556558524597024;1.0549004351172153;9.999878538336128;-0.8337360045269401;-0.016421994057847805;-0.01642199565717775;6.759803060215534e-09;0.015564816401333262;0.015566551182073333
66.134765;1.0554640289706023;2.0326837244650504e-07;2.5066167881244133e-07;-0.01642805786899852;-0.01556558544826747;1.0549007182065078;9.999879872264303;-0.833736004890187;-0.01642199394333636;-0.016421995511071503;6.702040357846007e-09;0.015564826059755538;0.015566516782036884
66.144765;1.0554664135463387;2.024433270170261e-07;2.5122452557334654e-07;-0.01642805783249736;-0.015565585627449087;1.0549010699079286;9.99988140516384;-0.8337360052436676;-0.01642199383748868;-0.016421995365948988;6.654155802422191e-09;0.015564834570947492;0.01556648147942425
66.154765;1.0554687697745224;2.0163583538452572e-07;2.517847801686518e-07;-0.016428057792215137;-0.015565585783907829;1.0549014916967605;9.999883148810195;-0.833736005586589;-0.01642199373897219;-0.016421995220825346;6.6154526401084844e-09;0.015564842022864457;0.015566445329574007
66.164765;1.0554710936983516;2.0084546414510523e-07;2.523421201140946e-07;-0.016428057747963777;-0.015565585917542472;1.0549019842110587;9.9998851144928;-0.8337360059180421;-0.016421993646299923;-0.016421995074757157;6.584534317246035e-09;0.015564848517243629;0.015566408407494169
66.174765;1.0554733794520443;2.0007218366252336e-07;2.528962273520783e-07;-0.016428057700188414;-0.015565586027975965;1.0549025469588695;9.999887311581862;-0.8337360062372553;-0.016421993557818457;-0.016421994926643133;6.559584730613539e-09;0.015564854160717413;0.015566370809716203
66.184765;1.0554756190281478;1.9931630790196175e-07;2.5344683367665506e-07;-0.01642805764964529;-0.015565586115094796;1.0549031783403486;9.999889751677896;-0.8337360065438318;-0.016421993471784094;-0.01642199477518436;6.538570733168196e-09;0.015564859053362481;0.01556633264168655
66.194765;1.055477802375688;1.9857818415380583e-07;2.5399374299554687e-07;-0.016428057596987743;-0.015565586179288935;1.0549038766774854;9.999892445174147;-0.8337360068377986;-0.016421993386465657;-0.0164219946191714;6.519254729853526e-09;0.015564863283740599;0.01556629402428544
66.204765;1.0554799182200696;1.9785826050682078e-07;2.5453656017599446e-07;-0.01642805754262146;-0.015565586221262267;1.054904641115512;9.999895394489982;-0.8337360071194669;-0.01642199330026785;-0.016421994457860245;6.49924700032209e-09;0.015564866923626793;0.01556625510232526
66.214765;1.05548195514543;1.9715743803673555e-07;2.550745012544326e-07;-0.01642805748678966;-0.015565586241809155;1.0549054711578627;9.99989859528759;-0.8337360073892467;-0.01642199321177678;-0.016421994291198314;6.4762602644159265e-09;0.015564870018219518;0.015566216024932428
66.224765;1.0554839025675562;1.9647713506477852e-07;2.556065382899813e-07;-0.016428057429807248;-0.015565586241563135;1.0549063657881919;9.999902040289786;-0.8337360076476866;-0.016421993119619546;-0.016421994119805723;6.448373169297361e-09;0.015564872583075559;0.01556617692303219
66.234765;1.0554857515459266;1.958190606001414e-07;2.5613161798266044e-07;-0.01642805737222788;-0.015565586220695043;1.0549073238252515;9.999905721045847;-0.8337360078955965;-0.016421993022321706;-0.016421993944828614;6.41406175185375e-09;0.015564874617648891;0.015566137913485443
66.244765;1.0554874953267874;1.9518493960112406e-07;2.566487222334403e-07;-0.016428057314709334;-0.015565586178964084;1.0549083455724957;9.999909630023623;-0.8337360081338587;-0.016421992918389142;-0.016421993767884405;6.372128291918121e-09;0.015564876122401122;0.015566099119520163
66.254765;1.0554891294479054;1.9457634003293094e-07;2.5715685871412897e-07;-0.0164280572578363;-0.015565586116062635;1.0549094335251072;9.999913762852788;-0.8337360083631187;-0.016421992806502177;-0.01642199359096648;6.321717973581802e-09;0.015564877099890791;0.015566060683770689
66.264765;1.0554906509555102;1.9399482803673944e-07;2.5765515806684943e-07;-0.016428057202250046;-0.01556558603162854;1.0549105907862324;9.999918117850653;-0.8337360085838504;-0.016421992685577123;-0.016421993416154523;6.262314134774182e-09;0.015564877543383985;0.015566022761214727
66.274765;1.0554920571090884;1.9344232289834427e-07;2.58142993306482e-07;-0.0164280571488263;-0.015565585924914336;1.0549118191254239;9.999922694713625;-0.8337360087966298;-0.016421992554729706;-0.016421993245375282;6.193583848325142e-09;0.015564877430351624;0.01556598550205769
66.284765;1.05549334524121;1.929210772535467e-07;2.586200022205872e-07;-0.016428057098542025;-0.015565585794728424;1.0549131184421952;9.99992749808451;-0.8337360090020783;-0.016421992413355162;-0.0164219930804101;6.115259663870046e-09;0.015564876728618547;0.01556594904102158
66.294765;1.0554945139393117;1.924332833359651e-07;2.5908603569957504e-07;-0.01642805705230967;-0.015565585639746752;1.0549144868707;9.999932542256522;-0.8337360092006195;-0.01642199226115101;-0.01642199292292244;6.027170794709781e-09;0.015564875412542178;0.015565913494435446
66.304765;1.0554955634475727;1.9198093920949964e-07;2.59541044715588e-07;-0.016428057011037556;-0.015565585458842145;1.0549159204210268;9.999937846925896;-0.833736009392518;-0.016421992097827395;-0.016421992774292488;5.9291857939959684e-09;0.015564873482582887;0.015565878960183889
66.314765;1.0554964947895336;1.9156592145275959e-07;2.5998494685196456e-07;-0.016428056975619124;-0.01556558525134326;1.0549174126579859;9.999943430128631;-0.833736009578108;-0.016421991922878593;-0.01642199263556477;5.821080013890369e-09;0.015564870978219254;0.015565845517043432
66.324765;1.0554973092946065;1.91189825292768e-07;2.60417526498e-07;-0.016428056946755577;-0.015565585017215063;1.0549189554718341;9.999949311900318;-0.8337360097578901;-0.016421991735710052;-0.016421992507711772;5.702514993445509e-09;0.015564867975912593;0.015565813220168527
66.334765;1.05549800885986;1.908538234273074e-07;2.6083841492903957e-07;-0.016428056924820692;-0.015565584757072587;1.054920540604268;9.99995552029099;-0.8337360099324417;-0.016421991535768173;-0.016421992391779185;5.572963614642163e-09;0.015564864577162317;0.015565782094055812
66.344765;1.0554985957282805;1.9055873746097693e-07;2.612472523207715e-07;-0.01642805690981203;-0.01556558447207039;1.0549221608819896;9.999962090397501;-0.8337360101023903;-0.016421991322443836;-0.016421992288783622;5.431585088525497e-09;0.015564860891950614;0.01556575213321946
66.354765;1.0554990715643193;1.9030504613625773e-07;2.616440214286051e-07;-0.01642805690141093;-0.015565584163814516;1.054923810882072;9.999969065058988;-0.8337360102685993;-0.016421991094961667;-0.016421992199762914;5.277336821565064e-09;0.015564857016428341;0.015565723312227261
66.364765;1.0554994370542186;1.9009277439525806e-07;2.620292831007435e-07;-0.016428056899133143;-0.015565583834269222;1.054925487083141;9.999976494185873;-0.8337360104321627;-0.0164219908524359;-0.01642199212583979;5.109295492453774e-09;0.015564853023896642;0.01556569559478565
66.374765;1.0554996924003097;1.8992146349314397e-07;2.6240411779822736e-07;-0.0164280569023254;-0.01556558348547678;1.054927187346083;9.999984425640026;-0.8337360105939478;-0.01642199059406964;-0.016421992067984382;4.926773315124775e-09;0.01556484898471611;0.015565668941366576
66.384765;1.055499837814749;1.8979045326493222e-07;2.627698815404262e-07;-0.016428056909890045;-0.015565583119224985;1.0549289097411274;9.999992899465568;-0.8337360107541707;-0.01642199031941687;-0.01642199202685394;4.728974672290857e-09;0.015564844986470273;0.015565643316897415
66.394765;1.0554998737558288;1.8969936920335085e-07;2.631279538829704e-07;-0.016428056920107955;-0.015565582737012095;1.05493065142176;10.000001948567103;-0.8337360109124978;-0.01642199002857316;-0.016421992002968126;4.514715893172698e-09;0.01556484112597147;0.015565618695422195
66.404765;1.0554998011176966;1.8964825287332603e-07;2.634795683740994e-07;-0.016428056930900402;-0.015565582340310297;1.054932408135119;10.000011595399906;-0.8337360110684503;-0.016421989722123553;-0.016421991996817206;4.282707647885184e-09;0.015564837487276698;0.015565595065498075
66.414765;1.0554996214381966;1.8963718675839217e-07;2.6382573052090993e-07;-0.016428056940337873;-0.015565581930766308;1.054934174201136;10.000021848848606;-0.8337360112215181;-0.01642198940094712;-0.016421992008704873;4.032044497233582e-09;0.015564834131501365;0.0155655724358477
66.424765;1.055499336957291;1.8966581688693428e-07;2.641672201153649e-07;-0.01642805694699318;-0.015565581510108964;1.0549359431263658;10.000032707291306;-0.8337360113709331;-0.016421989066244348;-0.016421992038660804;3.762537787602518e-09;0.015564831103086008;0.01556555083092896
66.434765;1.0554989502845498;1.8973298621345212e-07;2.64504633349631e-07;-0.01642805694999082;-0.01556558107998613;1.0549377086084224;10.000044158343638;-0.8337360115155362;-0.016421988719679505;-0.016421992086606416;3.4748433719499826e-09;0.015564828439762493;0.015565530276209532
66.444765;1.0554984642944447;1.8983662706371615e-07;2.648383337629477e-07;-0.016428056948924855;-0.015565580641992222;1.0549394650494919;10.000056175820163;-0.8337360116539677;-0.01642198836314765;-0.01642199215248062;3.1703501573076944e-09;0.01556482617608771;0.01556551078505666
66.454765;1.055497882639248;1.8997415234672275e-07;2.6516839671863656e-07;-0.016428056943752694;-0.015565580197698901;1.0549412076429299;10.000068725849367;-0.8337360117849854;-0.0164219879982813;-0.016421992236103636;2.8508892076875205e-09;0.015564824343946768;0.01556549235615631
66.464765;1.055497209929002;1.9014309970833715e-07;2.654947850520215e-07;-0.01642805693464176;-0.01556557974861074;1.0549429321424366;10.000081775249825;-0.8337360119074735;-0.016421987626143535;-0.016421992337049666;2.5184593529020348e-09;0.015564822982394028;0.015565474984695056
66.474765;1.0554964513611325;1.903414719305794e-07;2.658176139963889e-07;-0.01642805692179623;-0.015565579296341718;1.0549446343660276;10.000095291776592;-0.8337360120201689;-0.01642198724725764;-0.016421992454700423;2.1752725889532205e-09;0.01556482215245832;0.01556545867654015
66.484765;1.0554956125708876;1.9056768900945895e-07;2.661371597245552e-07;-0.016428056905241597;-0.015565578842851506;1.0549463099452612;10.000109243377905;-0.8337360121215928;-0.01642198686193657;-0.01642199258827675;1.823954027930074e-09;0.015564821931155345;0.015565443445448485
66.494765;1.0554946992718224;1.9082045142093382e-07;2.6645371962217217e-07;-0.016428056884601142;-0.015565578390325385;1.0549479542138576;10.000123600466043;-0.8337360122102798;-0.016421986470612243;-0.016421992736891433;1.4673469956645177e-09;0.015564822382490752;0.015565429298130434
66.504765;1.0554937164358649;1.910986322395308e-07;2.667677082448666e-07;-0.01642805685908141;-0.01556557794089283;1.0549495623205243;10.000138335830236;-0.833736012285093;-0.016421986073848628;-0.016421992899846433;1.1080666657164714e-09;0.015564823534796886;0.015565416224648278
66.514765;1.0554926681710393;1.914011403943782e-07;2.670798742482727e-07;-0.016428056827803024;-0.015565577496524104;1.0549511299562049;10.000153424117414;-0.8337360123454993;-0.016421985672195133;-0.016421993076907827;7.483279132453786e-10;0.015564825380653142;0.015565404191828582
66.524765;1.0554915583994042;1.917268224315735e-07;2.673911286362679e-07;-0.016428056790176195;-0.015565577059038;1.054952653661455;10.00016884530853;-0.8337360123916326;-0.016421985266193873;-0.016421993268152017;3.9007593004370096e-10;0.015564827889303143;0.01556539314147375
66.534765;1.055490391264767;1.9207443786435324e-07;2.6770210653267473e-07;-0.016428056745853133;-0.015565576630089957;1.0549541298607732;10.000184585333068;-0.8337360124240817;-0.016421984856477;-0.016421993473588872;3.510075731806877e-11;0.015564831018821957;0.015565382999598911
66.544765;1.0554891709016208;1.924426172479498e-07;2.680130538562289e-07;-0.016428056694345935;-0.015565576211056469;1.0549555539357143;10.000200632536062;-0.8337360124436931;-0.016421984443795216;-0.016421993692795206;-3.150689081954428e-10;0.015564834725005867;0.015565373680570259
66.554765;1.0554879009526845;1.9282982263394122e-07;2.6832389962257797e-07;-0.016428056634865677;-0.015565575802861508;1.0549569203850462;10.000216980457173;-0.8337360124514973;-0.01642198402908602;-0.01642199392458913;-6.592164347428388e-10;0.015564838966523643;0.015565365077855676
66.564765;1.0554865841970908;1.9323438809813308e-07;2.686341174426736e-07;-0.016428056566627866;-0.015565575405975614;1.0549582233225703;10.00023363370997;-0.8337360124485275;-0.016421983613594815;-0.016421994167055958;-9.96234477098999e-10;0.015564843705757034;0.015565357057582142
66.574765;1.055485221942082;1.9365465618693953e-07;2.689426629626881e-07;-0.016428056489290074;-0.015565575020644271;1.054959456687602;10.000250605720428;-0.8337360124356874;-0.01642198319887838;-0.016421994417892424;-1.325043727917561e-09;0.015564848911209739;0.015565349461285054
66.584765;1.0554838134954385;1.940890881506085e-07;2.6924821110432897e-07;-0.016428056403099914;-0.015565574647146072;1.054960614348391;10.000267914253271;-0.8337360124137991;-0.016421982786642843;-0.016421994674638712;-1.6446809668928602e-09;0.015564854564679207;0.015565342111504161
66.594765;1.0554823570856997;1.945362466402357e-07;2.6954936208344465e-07;-0.016428056308794667;-0.015565574285840052;1.0549616903624948;10.00028558359866;-0.8337360123834896;-0.016421982378525227;-0.016421994934724952;-1.9542264050214333e-09;0.015564860664343216;0.015565334819670873
66.604765;1.0554808512518883;1.9499473388997394e-07;2.6984464391722005e-07;-0.016428056207522912;-0.015565573937059075;1.0549626797565403;10.00030364571296;-0.8337360123450577;-0.01642198197599686;-0.016421995195507667;-2.2526489182751504e-09;0.015564867218801808;0.015565327394381318
66.614765;1.0554792947540041;1.9546311577739099e-07;2.7013249432887583e-07;-0.016428056100884332;-0.015565573601116295;1.0549635796940684;10.00032213730147;-0.833736012298636;-0.016421981580354777;-0.016421995454472156;-2.538746207436952e-09;0.015564874238949802;0.015565319648856933
66.624765;1.055477685853177;1.959398997522863e-07;2.704113248203303e-07;-0.016428055991005778;-0.015565573278448363;1.0549643900534607;10.000341098232575;-0.8337360122442744;-0.016421981192581203;-0.01642199570959893;-2.8112461225484565e-09;0.015564881735201831;0.015565311410935366
66.634765;1.055476022377623;1.9642355155116217e-07;2.7067966057965956e-07;-0.01642805588039307;-0.015565572969793834;1.054965113106419;10.00036056770927;-0.8337360121817649;-0.016421980813239593;-0.01642199595957962;-3.069165609362828e-09;0.015564889718736638;0.015565302529220023
66.644765;1.055474302537036;1.9691231244882034e-07;2.709362696614489e-07;-0.01642805577151419;-0.015565572676339373;1.0549657527830316;10.000380580500286;-0.8337360121106785;-0.0164219804427533;-0.016421996203770186;-3.3122008736839053e-09;0.01556489820141644;0.015565292868762707
66.654765;1.0554725258022304;1.974038774114329e-07;2.711801364428698e-07;-0.01642805566648347;-0.015565572399747731;1.0549663135090324;10.000401170463894;-0.8337360120307655;-0.016421980081786053;-0.01642199644212252;-3.5407765854602328e-09;0.01556490720059582;0.01556528230236534
66.664765;1.055470693343793;1.9789521876431844e-07;2.71410354112943e-07;-0.01642805556707765;-0.015565572142070218;1.0549667987980949;10.000422374145217;-0.8337360119422424;-0.016421979731218762;-0.016421996675117997;-3.75572042066756e-09;0.015564916750367586;0.015565270706367908
66.674765;1.0554688081766053;1.983826682211937e-07;2.716261416420867e-07;-0.016428055474864464;-0.015565571905577882;1.0549672105806005;10.0004442276352;-0.8337360118456093;-0.016421979391854462;-0.016421996903502923;-3.957893132454307e-09;0.015564926902429537;0.015565257964936676
66.684765;1.0554668750604184;1.98862194277761e-07;2.71826981899582e-07;-0.016428055391120598;-0.015565571692523233;1.0549675498401854;10.00046676156024;-0.8337360117413694;-0.016421979064217492;-0.016421997128041897;-4.14806565672754e-09;0.015564937714528047;0.015565243982066934
66.694765;1.0554648998491962;1.9932965762924346e-07;2.720126338185588e-07;-0.01642805531657879;-0.015565571504920602;1.0549678177368178;10.000489996456666;-0.8337360116300747;-0.016421978748467788;-0.016421997349616694;-4.326837520880096e-09;0.015564949240222663;0.015565228692562418
66.704765;1.0554628884100272;1.9978088990663815e-07;2.7218291093866086e-07;-0.016428055251285188;-0.015565571344405626;1.0549680159307502;10.000513937895573;-0.8337360115125064;-0.016421978444379266;-0.01642199756938077;-4.494445425075229e-09;0.015564961522854966;0.015565212061975399
66.714765;1.055460845734055;2.0021173590118462e-07;2.7233755384809013e-07;-0.016428055194719533;-0.01556557121219145;1.0549681462383957;10.000538573834978;-0.8337360113897112;-0.01642197815148946;-0.01642199778870947;-4.650682657428653e-09;0.015564974589440148;0.015565194082720116
66.724765;1.0554587759967737;2.0061818785647148e-07;2.7247651783252193e-07;-0.016428055146117226;-0.015565571109133725;1.054968210627821;10.000563874135256;-0.8337360112628257;-0.0164219778694534;-0.01642199800915643;-4.795035282846552e-09;0.015564988443613679;0.015565174773567123
66.734765;1.0554566835423764;2.0099649030327733e-07;2.726003481654746e-07;-0.016428055104675945;-0.015565571035756474;1.0549682116339658;10.000589792037184;-0.833736011132773;-0.01642197759833226;-0.01642199823249453;-4.927066009326616e-09;0.01556500306632148;0.01556515417291976
66.744765;1.0554545733980065;2.0134324789183517e-07;2.727101308955545e-07;-0.01642805506943463;-0.01556557099214727;1.0549681524447247;10.0006162702782;-0.8337360110000869;-0.016421977338569215;-0.01642199846054025;-5.0468950167564285e-09;0.01556501843122653;0.015565132325790152
66.754765;1.055452450624502;2.0165565180271867e-07;2.728072140794493e-07;-0.016428055039207693;-0.015565570977899573;1.0549680363942642;10.00064324705893;-0.8337360108649742;-0.01642197709084456;-0.016421998694702674;-5.1554108222462e-09;0.015565034521688758;0.015565109281011145
66.764765;1.055450319625684;2.019315757288881e-07;2.7289304625261777e-07;-0.016428055012967582;-0.015565570992224246;1.0549678665661244;10.000670652991447;-0.8337360107275283;-0.0164219768559921;-0.01642199893576353;-5.2540671017549134e-09;0.015565051329427834;0.015565085101955894
66.774765;1.0554481842542132;2.0216946336916176e-07;2.729691112580928e-07;-0.016428054990265263;-0.015565571034149472;1.0549676461146813;10.0006984047348;-0.8337360105881015;-0.016421976634809675;-0.016421999184099954;-5.3444659937495365e-09;0.015565068838129885;0.015565059873262404
66.784765;1.0554460485357628;2.023683337268822e-07;2.730369185556109e-07;-0.016428054971086417;-0.015565571102680736;1.054967379031354;10.000726409042795;-0.8337360104476795;-0.016421976427844123;-0.016421999440063926;-5.428055645193886e-09;0.015565087017585732;0.015565033702719609
66.794765;1.0554439175132055;2.0252790305289148e-07;2.730980004355484e-07;-0.016428054955353426;-0.015565571196804915;1.0549670704448668;10.000754570507736;-0.8337360103078917;-0.016421976235409592;-0.016421999704276533;-5.506015571460017e-09;0.015565105838972219;0.015565006729118723
66.804765;1.0554417975263384;2.0264860826657674e-07;2.731539750729358e-07;-0.016428054942702556;-0.01556557131544202;1.054966725866175;10.00078278523364;-0.833736010170677;-0.016421976057696526;-0.01642199997770915;-5.579213939522677e-09;0.015565125287354778;0.0155649791221806
66.814765;1.0554396959722352;2.0273152151943438e-07;2.7320667157847945e-07;-0.016428054932665297;-0.015565571457577481;1.0549663501750737;10.000810930550728;-0.8337360100379472;-0.01642197589482257;-0.016422000261584413;-5.64824106456415e-09;0.015565145351793378;0.015564951061206707
66.824765;1.0554376211955907;2.0277817156016018e-07;2.7325807565303604e-07;-0.016428054924930036;-0.01556557162234603;1.0549659475660502;10.000838872670744;-0.8337360099114571;-0.016421975746885215;-0.01642200055722794;-5.713561777417856e-09;0.015565166015164139;0.015564922705900753
66.834765;1.0554355818985321;2.027902801937005e-07;2.73310108841093e-07;-0.01642805491942097;-0.015565571808783828;1.0549655221906042;10.00086648442349;-0.8337360097928161;-0.01642197561390879;-0.01642200086597663;-5.775748609609336e-09;0.015565187261965457;0.015564894183366465
66.844765;1.0554335857785766;2.0276948775352768e-07;2.733645192375425e-07;-0.016428054916127914;-0.015565572015566884;1.0549650783734057;10.000893652337394;-0.833736009683382;-0.016421975495629827;-0.016422001189254434;-5.835630553531937e-09;0.015565209083372368;0.015564865598366793
66.854765;1.0554316392476015;2.0271722625198595e-07;2.7342287912444014e-07;-0.016428054914851643;-0.015565572240962784;1.054964620061997;10.000920275969118;-0.8337360095840505;-0.016421975391395505;-0.016422001528758317;-5.894237166795074e-09;0.015565231466446419;0.015564837049043
66.864765;1.055429748467141;2.026348496746776e-07;2.7348650835209194e-07;-0.01642805491511119;-0.015565572482857466;1.0549641500104303;10.000946272503922;-0.8337360094952105;-0.016421975300372847;-0.016422001886509233;-5.952682303828037e-09;0.015565254380861837;0.015564808631615815
66.874765;1.0554279196201817;2.025238549422024e-07;2.735564716294812e-07;-0.016428054916200776;-0.015565572738835189;1.0549636697665141;10.000971577931965;-0.8337360094168674;-0.01642197522186551;-0.016422002264647004;-6.01215186626583e-09;0.015565277778061706;0.015564780433317214
