time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.884765;1.0554261581822888;2.0238587815272563e-07;2.736337653709705e-07;-0.01642805491737607;-0.015565573006266603;1.0549631807321755;10.000996135477696;-0.8337360093488104;-0.01642197515543325;-0.01642200266507263;-6.0739236298792965e-09;0.015565301602054757;0.01556475251992857
66.894765;1.0554244684465752;2.0222250253796202e-07;2.737194470472017e-07;-0.016428054918205467;-0.015565573282299029;1.0549626848314926;10.001019887765995;-0.8337360092908433;-0.016421975100695034;-0.016422003089145765;-6.139290147631164e-09;0.015565325795948534;0.01556472492746035
66.904765;1.0554228538185488;2.0203525748177257e-07;2.738144959562883e-07;-0.01642805491876004;-0.015565573563887764;1.0549621842262547;10.001042784520804;-0.8337360092429547;-0.016421975056986338;-0.01642200353752557;-6.209415232340029e-09;0.01556535030073861;0.015564697668369614
66.914765;1.055421317620668;2.018257675328064e-07;2.7391946606340696e-07;-0.016428054919382703;-0.015565573848041542;1.0549616808466886;10.001064793045176;-0.8337360092052079;-0.016421975023197772;-0.016422004010084985;-6.285244270935051e-09;0.01556537505657626;0.015564670750736576
66.924765;1.0554198630980638;2.0159568017112014e-07;2.740342250727576e-07;-0.016428054920303272;-0.015565574132031152;1.0549611758443067;10.001085899845194;-0.8337360091774607;-0.0164219749978004;-0.016422004505899927;-6.367491857671404e-09;0.015565400004268006;0.015564644188209176
66.934765;1.0554184919367078;2.013464586165826e-07;2.741580342616807e-07;-0.01642805492150224;-0.015565574413313644;1.0549606694372013;10.001106108895154;-0.8337360091591772;-0.016421974978940546;-0.016422005023363828;-6.456615177970345e-09;0.015565425085581777;0.01556461799032063
66.944765;1.0554172030714046;2.010794384286362e-07;2.742898675069393e-07;-0.016428054922911425;-0.015565574689449956;1.0549601615624717;10.00112544288374;-0.8337360091493382;-0.01642197496466925;-0.01642200556042231;-6.552754290120024e-09;0.015565450244520499;0.015564592153921409
66.954765;1.0554159931724774;2.00796158188636e-07;2.7442864729329825e-07;-0.016428054924537805;-0.015565574958170045;1.0549596524852634;10.001143942176485;-0.8337360091464057;-0.016421974953136867;-0.016422006114862196;-6.655799559003591e-09;0.015565475420221358;0.015564566662996835
66.964765;1.055414857887062;2.0049850639066172e-07;2.74573271767101e-07;-0.016428054926236824;-0.015565575217386518;1.0549591429987106;10.001161657918905;-0.8337360091484501;-0.0164219749426011;-0.016422006684544944;-6.765649797202293e-09;0.015565500539162743;0.015564541488789631
66.974765;1.0554137928673024;2.0018861082063388e-07;2.747225450178256e-07;-0.016428054927501226;-0.01556557546509603;1.0549586343855746;10.001178640846582;-0.8337360091534363;-0.016421974931434675;-0.016422007267604084;-6.882398226712012e-09;0.015565525523133263;0.015564516597433256
66.984765;1.0554127943728164;1.9986887374671933e-07;2.7487518168578686e-07;-0.016428054927522768;-0.015565575699297684;1.054958128082945;10.001194929146083;-0.8337360091594477;-0.016421974918249045;-0.016422007862643605;-7.006242829067336e-09;0.015565550298468083;0.015564491962446868
66.994765;1.0554118591326838;1.995420222914381e-07;2.7502989038178186e-07;-0.016428054925404337;-0.015565575917982672;1.0549576256543973;10.001210544753082;-0.83373600916479;-0.01642197490203313;-0.016422008468723968;-7.137298876450287e-09;0.015565574791609681;0.015564467572305058
67.004765;1.0554109837593673;1.9921088838188154e-07;2.751852992688857e-07;-0.01642805492031922;-0.015565576119062223;1.054957129254495;10.001225498713415;-0.833736009168057;-0.01642197488208958;-0.016422009085061338;-7.275584220438483e-09;0.015565598921118041;0.015564443437872067
67.014765;1.0554101645273757;1.988782160403827e-07;2.7533975045701734e-07;-0.016428054911444386;-0.01556557630039173;1.0549566414394516;10.001239797336227;-0.8337360091681132;-0.01642197485786874;-0.016422009710710322;-7.4211610242516484e-09;0.01556562259411707;0.015564419597201288
67.024765;1.0554093975801733;1.9854661709398783e-07;2.754912582971924e-07;-0.016428054897765;-0.015565576460021028;1.0549561643594263;10.00125344816476;-0.8337360091639774;-0.01642197482896047;-0.01642201034442525;-7.574210955353266e-09;0.015565645712208614;0.0155643961110542
67.034765;1.055408679265773;1.9821839974656015e-07;2.756377042694044e-07;-0.01642805487800279;-0.015565576596281201;1.0549556997307172;10.001266464569952;-0.8337360091547605;-0.016421974795001095;-0.016422010984785476;-7.735013520147864e-09;0.015565668187568115;0.015564373053898314
67.044765;1.0554080063038294;1.978953054544741e-07;2.7577717139103033e-07;-0.016428054850726626;-0.015565576707780762;1.054955249274134;10.001278865751097;-0.8337360091397876;-0.016421974755357713;-0.01642201163046915;-7.904072308348599e-09;0.015565689947873879;0.015564350501784981
67.054765;1.0554073754983206;1.9757845137293783e-07;2.7590822703872525e-07;-0.016428054814444558;-0.01556557679362932;1.0549548145160927;10.00129067266077;-0.8337360091187682;-0.016421974708989737;-0.01642201228030523;-8.082408914230903e-09;0.01556571092047737;0.015564328519803567
67.064765;1.0554067832710483;1.9726852345763042e-07;2.760299676463e-07;-0.01642805476761797;-0.015565576853501207;1.0549543963595116;10.001301900031725;-0.8337360090917743;-0.016421974654720364;-0.01642201293305188;-8.27155644003264e-09;0.015565731019475892;0.015564307163786527
67.074765;1.055406225500899;1.9696596670489902e-07;2.7614189897058936e-07;-0.016428054708832913;-0.015565576887306802;1.0549539950140556;10.001312551588828;-0.8337360090590908;-0.016421974591626323;-0.016422013587246424;-8.473175167786636e-09;0.015565750150574544;0.015564286497580312
67.084765;1.0554056978352353;1.9667105473986084e-07;2.7624381581074236e-07;-0.0164280546370302;-0.015565576894900799;1.0549536102519799;10.001322628998812;-0.8337360090211899;-0.01642197451917128;-0.016422014241270367;-8.688810663685205e-09;0.015565768219234218;0.01556426660634836
67.094765;1.0554051963060609;1.963839827299225e-07;2.763356700136103e-07;-0.016428054551455025;-0.015565576876074367;1.0549532414679728;10.001332145030577;-0.8337360089787635;-0.0164219744370812;-0.01642201489336135;-8.919837838078552e-09;0.015565785131412015;0.015564247590350787
67.104765;1.0554047178728225;1.9610489307870882e-07;2.7641738300932564e-07;-0.01642805445153662;-0.015565576830690795;1.0549528873904455;10.001341122147007;-0.8337360089325981;-0.016421974345202716;-0.016422015541391517;-9.167310432054898e-09;0.015565800799523802;0.015564229540466292
67.114765;1.0554042606829228;1.9583366169816063e-07;2.7648869845379737e-07;-0.01642805433701394;-0.015565576758916863;1.0549525467269514;10.001349578919065;-0.8337360088833531;-0.016421974243493852;-0.01642201618266949;-9.431831451550292e-09;0.015565815154446194;0.015564212517400774
67.124765;1.0554038241300154;1.9556974447578084e-07;2.7654914249025466e-07;-0.016428054208023124;-0.01556557666141934;1.0549522198224235;10.001357521979156;-0.8337360088313631;-0.01642197413195166;-0.01642201681405086;-9.7136405070744e-09;0.015565828145326034;0.015564196553152979
67.134765;1.0554034085448674;1.9531227281672558e-07;2.765980938930205e-07;-0.016428054065029424;-0.015565576539239316;1.0549519096013495;10.00136494877516;-0.833736008776585;-0.016421974010288814;-0.016422017432293955;-1.001281927893715e-08;0.015565839731048173;0.015564181665056501
67.144765;1.0554030142310917;1.950601520159918e-07;2.766350894977634e-07;-0.01642805390892332;-0.015565576393493749;1.0549516212517756;10.001371853637306;-0.833736008718794;-0.016421973877709415;-0.016422018034430486;-1.0329322423285504e-08;0.015565849877852875;0.015564167869391325
67.154765;1.0554026404797587;1.9481214715140993e-07;2.7666026829963754e-07;-0.016428053741168316;-0.015565576225269209;1.0549513609669294;10.001378235151682;-0.8337360086577695;-0.01642197373310086;-0.016422018618001456;-1.0662736714148992e-08;0.015565858563510858;0.015564155192454398
67.164765;1.0554022855744143;1.945670260488308e-07;2.7667448256098003e-07;-0.01642805356367877;-0.015565576035650142;1.054951134412691;10.001384099506579;-0.833736008593227;-0.016421973575397174;-0.016422019181141046;-1.1012090937616088e-08;0.015565865787737845;0.015564143675701657
67.174765;1.055401947432829;1.9432367401331943e-07;2.766789468455582e-07;-0.016428053378573105;-0.015565575825758786;1.054950946364517;10.001389453835735;-0.8337360085247562;-0.016421973403747615;-0.016422019722551036;-1.1376043560297214e-08;0.01556587157802869;0.015564133367617297
67.184765;1.0554016237904493;1.940812293098068e-07;2.766747862847321e-07;-0.01642805318805953;-0.015565575596945071;1.0549508016026345;10.001394301603177;-0.833736008452011;-0.016421973217511647;-0.016422020241330784;-1.1753342892277711e-08;0.01556587597888628;0.015564124304799035
67.194765;1.0554013122053465;1.9383910687733106e-07;2.766628183283968e-07;-0.016428052994326422;-0.015565575351075112;1.054950705444777;10.001398647223331;-0.8337360083749147;-0.01642197301633473;-0.016422020736682558;-1.2143135309928184e-08;0.015565879040290467;0.015564116500475362
67.204765;1.0554010106338414;1.9359680335097534e-07;2.76643602652449e-07;-0.01642805279927052;-0.015565575090587988;1.0549506633208134;10.0014025000262;-0.8337360082936693;-0.01642197280025154;-0.01642202120772574;-1.2544851732946352e-08;0.015565880819426416;0.01556410994982372
67.214765;1.0554007178162852;1.9335384387618278e-07;2.7661753318135356e-07;-0.016428052604226882;-0.01556557481814992;1.054950680728218;10.001405873924387;-0.8337360082086972;-0.01642197256955951;-0.01642202165355703;-1.2957871493507433e-08;0.015565881385838864;0.015564104645201549
67.224765;1.0554004326659;1.931098501946584e-07;2.7658483055591424e-07;-0.016428052409928617;-0.015565574536151476;1.0549507641752875;10.00140878462194;-0.8337360081206444;-0.016421972324517663;-0.016422022073453516;-1.3381237006246013e-08;0.015565880818399058;0.015564100589220642
67.234765;1.055400153452565;1.9286438956760544e-07;2.765455623546678e-07;-0.016428052216738064;-0.015565574246493082;1.0549509214451127;10.001411244614841;-0.8337360080305334;-0.01642197206521071;-0.01642202246695959;-1.3813475468270075e-08;0.015565879195489414;0.015564097798340042
67.244765;1.0553998778947968;1.9261682369791105e-07;2.7649987762501587e-07;-0.01642805202495658;-0.015565573950803676;1.0549511602359658;10.00141325966553;-0.8337360079398141;-0.01642197179152538;-0.016422022833626256;-1.4252607432796614e-08;0.015565876589061124;0.015564096300198319
67.254765;1.0553996039050022;1.9236638997212423e-07;2.7644822801965693e-07;-0.01642805183504803;-0.01556557365084004;1.0549514867289453;10.001414826256534;-0.8337360078500144;-0.016421971502915113;-0.016422023172699647;-1.4696322507624114e-08;0.015565873063830374;0.015564096128481888
67.264765;1.055399329824593;1.9211239337301022e-07;2.7639116376929707e-07;-0.01642805164768853;-0.015565573348642194;1.05495190565404;10.001415928505867;-0.8337360077623838;-0.016421971198342402;-0.016422023483280205;-1.5142137032090844e-08;0.015565868674761627;0.015564097321576046
67.274765;1.0553990538950775;1.9185436235413093e-07;2.76328978586315e-07;-0.016428051463505348;-0.015565573046182394;1.0549524214428505;10.001416539173254;-0.8337360076779176;-0.016421970876722303;-0.016422023764934367;-1.5587488506051135e-08;0.015565863465232714;0.015564099927020228
67.284765;1.0553987737778412;1.915921026110307e-07;2.7626164984562196e-07;-0.016428051282770435;-0.015565572744815877;1.0549530388293276;10.001416623174372;-0.8337360075976327;-0.016421970537242783;-0.016422024018282272;-1.6029966499392515e-08;0.015565857469587607;0.01556410399748356
67.294765;1.0553984868951252;1.9132575481081393e-07;2.7618896029841164e-07;-0.01642805110545508;-0.015565572445095079;1.054953762179924;10.001416141828791;-0.8337360075228548;-0.016421970179255778;-0.016422024245003032;-1.646774834132708e-08;0.015565850716753524;0.015564109575963533
67.304765;1.0553981915315387;1.9105591859312212e-07;2.7611066309053594e-07;-0.016428050931488455;-0.015565572147046507;1.054954594563945;10.0014150608681;-0.8337360074552265;-0.016421969802224563;-0.01642202444727018;-1.689979420992389e-08;0.015565843232431077;0.015564116689428285
67.314765;1.0553978874881522;1.9078365364346264e-07;2.7602663270391855e-07;-0.01642805076096396;-0.015565571850614244;1.0549555376099748;10.001413355151454;-0.8337360073964066;-0.016421969405920195;-0.01642202462732991;-1.732559010715085e-08;0.015565835039056591;0.015564125355503488
67.324765;1.0553975757180578;1.9051023036714306e-07;2.7593682377865323e-07;-0.01642805059435513;-0.015565571556000668;1.0549565919225454;10.001411008657172;-0.8337360073479135;-0.0164219689905129;-0.016422024787464934;-1.7744851075966745e-08;0.01556582615523992;0.01556413558797094
67.334765;1.0553972577207027;1.902368339636637e-07;2.758411385582245e-07;-0.016428050432641787;-0.015565571263767463;1.0549577574378446;10.00140801904184;-0.8337360073112343;-0.016421968556459814;-0.016422024929998943;-1.8157323158910715e-08;0.015565816599113096;0.015564147391705448
67.344765;1.055396934766055;1.8996438986016024e-07;2.7573952762215405e-07;-0.01642805027712961;-0.01556557097467947;1.0549590335972383;10.001404400728195;-0.8337360072878245;-0.016421968104341267;-0.01642202505719262;-1.856250123022467e-08;0.015565806392024322;0.015564160748612266
67.354765;1.055396607046519;1.8969348901488843e-07;2.7563224161831326e-07;-0.016428050129160363;-0.015565570689366672;1.0549604194040707;10.001400181258814;-0.8337360072789788;-0.016421967634642775;-0.01642202517101832;-1.8959350573343764e-08;0.015565795555113598;0.015564175608418272
67.364765;1.0553962738086242;1.8942450271158728e-07;2.7551990967592267e-07;-0.016428049990017922;-0.015565570408047869;1.0549619132445212;10.001395401409098;-0.8337360072858205;-0.016421967147701964;-0.01642202527306166;-1.934632691976828e-08;0.015565784100253412;0.015564191894591111
67.374765;1.0553959341759838;1.8915787356871205e-07;2.7540348863796117e-07;-0.016428049860906038;-0.015565570130513181;1.054963512116155;10.001390116000156;-0.833736007309285;-0.01642196664400666;-0.016422025364796963;-1.9721778782512904e-08;0.015565772020283489;0.015564209515392276
67.384765;1.05539558726898;1.8889429735951336e-07;2.7528420973973794e-07;-0.016428049742691412;-0.015565569856209722;1.0549652101968732;10.001384383599909;-0.833736007350059;-0.016421966124432977;-0.016422025447792015;-2.008440257433427e-08;0.015565759283237338;0.01556422837250028
67.394765;1.055395231593241;1.8863458241019546e-07;2.7516350030276714e-07;-0.016428049635645404;-0.015565569584337541;1.0549669981256282;10.001378251795959;-0.8337360074087732;-0.01642196559005234;-0.016422025523512754;-2.0433346367344616e-08;0.015565745841512362;0.01556424837180183
67.404765;1.0553948647315405;1.8837936881875367e-07;2.7504289159277246e-07;-0.016428049539658672;-0.01556556931414997;1.0549688643373516;10.001371751049925;-0.833736007486336;-0.016421965041815863;-0.01642202559301291;-2.0767981923539512e-08;0.015565731655904223;0.015564269431755656
67.414765;1.0553944838494318;1.8812909522743653e-07;2.7492386603883887e-07;-0.016428049454561177;-0.015565569045351167;1.0549707971149238;10.00136489877722;-0.8337360075838519;-0.016421964480483508;-0.01642202565667365;-2.1087711167366154e-08;0.015565716706731432;0.015564291481312506
67.424765;1.0553940865124136;1.878841871306349e-07;2.7480777637524485e-07;-0.016428049380022135;-0.01556556877812147;1.0549727854333637;10.00135770569783;-0.8337360077021204;-0.016421963906706548;-0.016422025714096244;-2.1391975023441993e-08;0.01556570098136411;0.0155643144530143
67.434765;1.0553936710439564;1.8764516821608383e-07;2.746959531703212e-07;-0.016428049315403787;-0.015565568512706207;1.0549748187753116;10.001350179154022;-0.8337360078413276;-0.016421963321135505;-0.016422025764281197;-2.1680299264144974e-08;0.015565684465396584;0.015564338279263016
67.444765;1.0553932363638552;1.8741267806270088e-07;2.7458966201792286e-07;-0.016428049259949205;-0.015565568249005294;1.0549768868121705;10.001342327803911;-0.8337360080011158;-0.016421962724600465;-0.016422025805981882;-2.1952223941497435e-08;0.015565667148638803;0.015564362892423722
67.454765;1.0553927814729014;1.8718745746198973e-07;2.7448982771614044e-07;-0.016428049212994265;-0.015565567986467839;1.0549789790507411;10.001334170918124;-0.8337360081806506;-0.01642196211829751;-0.016422025838011788;-2.220713753759434e-08;0.015565649032500045;0.01556438822976448
67.464765;1.0553923051511727;1.8697028073143015e-07;2.7439691059157637e-07;-0.016428049173929808;-0.0155655677242914;1.0549810841999996;10.001325748831462;-0.8337360083786699;-0.01642196150376459;-0.016422025859311483;-2.2444197453247104e-08;0.015565630132884598;0.015564414239401884
67.474765;1.0553918066926937;1.867618350191847e-07;2.7431098671010086e-07;-0.016428049142093844;-0.01556556746186099;1.05498318985335;10.001317126967407;-0.8337360085937825;-0.016421960882607244;-0.01642202586878391;-2.266250214813654e-08;0.015565610481563064;0.015564440878988527
67.484765;1.0553912867027444;1.8656258709978814e-07;2.7423184881220615e-07;-0.016428049116780575;-0.015565567199191981;1.0549852833356463;10.001308388720057;-0.8337360088246807;-0.016421960256140844;-0.016422025865103124;-2.2861332552842277e-08;0.015565590124656506;0.015564468111011849
67.494765;1.0553907469561847;1.8637278942896644e-07;2.741591445091645e-07;-0.01642804909737721;-0.015565566936926399;1.0549873529803682;10.001299624662597;-0.8337360090699517;-0.016421959625254254;-0.016422025846630085;-2.3040175471746685e-08;0.015565569115747283;0.015564495900463491
67.504765;1.0553901903739513;1.8619264835834255e-07;2.7409249166298515e-07;-0.016428049083549733;-0.015565566675964024;1.0549893884432355;10.001290924956045;-0.8337360093279561;-0.016421958990646388;-0.016422025811458813;-2.3198553338260802e-08;0.015565547512566665;0.015564524215771022
67.514765;1.05538962113;1.860225006477871e-07;2.7403141582977383e-07;-0.016428049075279377;-0.015565566417294521;1.0549913799251143;10.00128237349455;-0.833736009597013;-0.01642195835296897;-0.016422025757611213;-2.333583676521443e-08;0.015565525377516532;0.015564553036817622
67.524765;1.0553890437020277;1.8586295339728054e-07;2.739752233966757e-07;-0.016428049072722297;-0.015565566162027625;1.0549933171988446;10.00127404567619;-0.8337360098754518;-0.01642195771261136;-0.01642202568328759;-2.345118355917067e-08;0.01556550277662654;0.015564582360854071
67.534765;1.055388461673503;1.857149786629659e-07;2.739231556151469e-07;-0.01642804907613423;-0.015565565911388263;1.054995189276514;10.001266007824483;-0.8337360101613503;-0.016421957069549267;-0.01642202558686657;-2.3543641390862053e-08;0.01556547978390768;0.01556461219172756
67.544765;1.0553878779572605;1.85579832841318e-07;2.738747850175027e-07;-0.016428049085935977;-0.01556556566679568;1.0549969850140855;10.001258312378898;-0.8337360104523692;-0.01642195642337851;-0.016422025466699092;-2.361227070248074e-08;0.015565456482473294;0.01556464252422962
67.554765;1.055387296174905;1.854587563090802e-07;2.73830154325648e-07;-0.01642804910275586;-0.015565565429924324;1.0549986943985938;10.001250993356456;-0.8337360107459242;-0.016421955773409238;-0.01642202532108887;-2.3656090769937576e-08;0.01556543295238882;0.015564673341664429
67.564765;1.0553867212950618;1.853527495540873e-07;2.737895851959883e-07;-0.016428049127391816;-0.015565565202519227;1.0550003097044394;10.001244065103412;-0.8337360110395229;-0.016421955118951986;-0.016422025148330428;-2.367387949565558e-08;0.015565409258827458;0.015564704617548148
67.574765;1.0553861586726259;1.8526260172798757e-07;2.7375344846726937e-07;-0.01642804916069379;-0.01556556498617033;1.0550018256036604;10.001237522703205;-0.8337360113309942;-0.016421954459707098;-0.016422024946741935;-2.366417706245628e-08;0.0155653854518856;0.015564736310814996
67.584765;1.0553856129912096;1.85188826536106e-07;2.7372189423565863e-07;-0.016428049203354812;-0.01556556478236227;1.05500323827861;10.001231346851123;-0.8337360116185357;-0.016421953795946995;-0.016422024715012737;-2.3625577647762352e-08;0.015565361577168702;0.015564768363466475
67.594765;1.0553850879468174;1.8513141975273044e-07;2.7369470000612814e-07;-0.016428049255832543;-0.015565564592649092;1.0550045449456222;10.001225510868087;-0.8337360119007038;-0.016421953128510174;-0.016422024452501426;-2.355695305833344e-08;0.015565337683816509;0.015564800706157593
67.604765;1.0553845854877097;1.8508984285851314e-07;2.736715498650088e-07;-0.016428049318468668;-0.01556556441853434;1.0550057445721717;10.001219986645884;-0.833736012176356;-0.01642195245880321;-0.01642202415900251;-2.3457549581880644e-08;0.015565313818827866;0.015564833265663321
67.614765;1.055384105142586;1.8506326603125888e-07;2.736523639901183e-07;-0.016428049391564926;-0.015565564261097465;1.0550068385894207;10.001214753732269;-0.8337360124445893;-0.0164219517887481;-0.01642202383429231;-2.3327030203019465e-08;0.015565290018873273;0.015564865965512781
67.624765;1.055383644981785;1.8505077076267852e-07;2.736372500552769e-07;-0.016428049475501753;-0.015565564120808643;1.0550078306034465;10.001209806099894;-0.8337360127048411;-0.0164219511205263;-0.016422023477956633;-2.3165360462947656e-08;0.015565266307392907;0.015564898722591427
67.634765;1.0553832030485244;1.8505141771308526e-07;2.736264033674956e-07;-0.016428049570917338;-0.015565563997631895;1.0550087253366198;10.001205146209013;-0.8337360129570662;-0.016421950456166175;-0.016422023089587307;-2.2972746838922784e-08;0.015565242693840527;0.015564931454756568
67.644765;1.0553827778563072;1.8506426434276472e-07;2.736201418677696e-07;-0.01642804967863135;-0.015565563891207498;1.0550095273292497;10.001200774860779;-0.8337360132017345;-0.016421949797239568;-0.016422022669070283;-2.2749707398375395e-08;0.015565219178305953;0.015564964096332944
67.654765;1.055382368119937;1.8508838672029145e-07;2.7361886373722173e-07;-0.016428049799483174;-0.015565563801032679;1.05501024016863;10.001196687165706;-0.8337360134396422;-0.0164219491448431;-0.016422022216721014;-2.2496891180837634e-08;0.015565195760920213;0.01556499660602965
67.664765;1.055381971791945;1.851228703861789e-07;2.736229853208119e-07;-0.01642804993428317;-0.015565563726606542;1.055010866631835;10.001192871283164;-0.8337360136717616;-0.016421948499677146;-0.016422021733213582;-2.2214722609301803e-08;0.015565172447568424;0.015565028967422408
67.674765;1.055381585529437;1.8516679358710614e-07;2.7363297954045784e-07;-0.01642805008361051;-0.015565563667503071;1.0550114090538936;10.001189308164703;-0.8337360138991593;-0.01642194786214919;-0.016422021219363828;-2.1903411546034803e-08;0.015565149241945265;0.015565061184288029
67.684765;1.0553812056368446;1.8521931967522023e-07;2.7364936844976544e-07;-0.01642805024750321;-0.015565563623357358;1.0550118694151156;10.001185971748958;-0.8337360141228792;-0.016421947232596917;-0.016422020675933874;-2.156323898481225e-08;0.015565126126958994;0.015565093266197606
67.694765;1.0553808291691373;1.8527989353523028e-07;2.7367259651746543e-07;-0.01642805042535693;-0.015565563593794995;1.0550122497583505;10.001182828514606;-0.8337360143439155;-0.016421946611456663;-0.01642202010358807;-2.1194580276450673e-08;0.015565103056328534;0.015565125208400588
67.704765;1.0553804542517793;1.85348320388407e-07;2.7370290362875993e-07;-0.01642805061611021;-0.015565563578421935;1.0550125526942509;10.00117983957524;-0.8337360145632934;-0.016421945999236933;-0.016422019502993407;-2.0797634169230256e-08;0.01556507996652548;0.015565156980218943
67.714765;1.055380079707814;1.854246040153484e-07;2.7374033695211275e-07;-0.01642805081854256;-0.015565563576818216;1.0550127809114063;10.001176964962657;-0.8337360147820692;-0.01642194539647234;-0.01642201887499471;-2.0372163507626284e-08;0.015565056789591202;0.015565188533548362
67.724765;1.0553797043172983;1.855087386269992e-07;2.737849533050482e-07;-0.016428051031479422;-0.015565563588497042;1.055012936635297;10.001174165873993;-0.8337360150012304;-0.016421944803818218;-0.016422018220728037;-1.9917445749208813e-08;0.01556503344564949;0.015565219828336514
67.734765;1.0553793270220906;1.8560073746704644e-07;2.7383693361177406e-07;-0.016428051253820793;-0.015565563612963535;1.055013022419031;10.001171403306708;-0.8337360152216015;-0.01642194422218855;-0.016422017541613054;-1.943248295747301e-08;0.015565009835608996;0.015565250851823366
67.744765;1.0553789479414577;1.8570081720158074e-07;2.7389628539321986e-07;-0.01642805148439108;-0.015565563649666655;1.0550130421947645;10.00116863553435;-0.8337360154438801;-0.01642194365279285;-0.01642201683933536;-1.8916345064455084e-08;0.015564985862704456;0.015565281616245258
67.754765;1.0553785686730488;1.8580934608897399e-07;2.7396241497301774e-07;-0.01642805172178576;-0.015565563697766642;1.055013000880211;10.001165819291494;-0.8337360156687802;-0.01642194309704791;-0.0164220161158349;-1.8368410248350872e-08;0.015564961462076487;0.01556531214863962
67.764765;1.0553781918257759;1.8592667383631435e-07;2.7403410922847936e-07;-0.01642805196437889;-0.015565563756187145;1.0550129028289477;10.001162911180414;-0.8337360158970848;-0.016421942556503286;-0.01642201537330758;-1.77883613532858e-08;0.015564936608121725;0.015565342482730098
67.774765;1.0553778199480193;1.860532686292922e-07;2.741098509357763e-07;-0.016428052210387418;-0.015565563823949993;1.0550127507041003;10.00115986230254;-0.8337360161295639;-0.016421942032956622;-0.016422014614259847;-1.717611959139053e-08;0.015564911307946714;0.01556537265081724
67.784765;1.0553774541244931;1.8618990154737605e-07;2.7418800904843967e-07;-0.01642805245798832;-0.015565563900330304;1.0550125454176362;10.001156615350876;-0.8337360163668007;-0.016421941528549252;-0.016422013841489218;-1.6531915122198556e-08;0.015564885594456625;0.015565402677960529
67.794765;1.0553770935145144;1.863374109081155e-07;2.742668713857131e-07;-0.016428052705603473;-0.015565563984780954;1.055012286420213;10.001153115443463;-0.8337360166090428;-0.01642194104560249;-0.016422013058009718;-1.585633856618889e-08;0.015564859516624409;0.015565432579443856
67.804765;1.0553767360463728;1.8649624392883977e-07;2.7434470455919434e-07;-0.016428052952110205;-0.015565564076805196;1.0550119716721469;10.001149326525944;-0.8337360168562299;-0.016421940586390106;-0.016422012267002305;-1.5150242118854695e-08;0.015564833133207794;0.015565462363163841
67.814765;1.0553763792516708;1.8666620896832634e-07;2.744198082737869e-07;-0.016428053196715045;-0.015565564175886516;1.0550115978043255;10.001145239442623;-0.833736017108112;-0.016421940152843324;-0.01642201147166567;-1.4414608116681e-08;0.015564806515963217;0.015565492030585324
67.824765;1.0553760205223108;1.8684650553405479e-07;2.744906136815527e-07;-0.01642805343871936;-0.01556556428143658;1.0550111606919654;10.001140866726104;-0.8337360173644528;-0.01642193974610806;-0.0164220106750645;-1.3650381033393522e-08;0.015564779753182482;0.015565521570778224
67.834765;1.0553756571378383;1.870360012214617e-07;2.7455581537425257e-07;-0.01642805367744726;-0.015565564392660557;1.0550106556289747;10.001136227617495;-0.833736017625252;-0.016421939366436503;-0.01642200988021761;-1.2858313412381382e-08;0.015564752947758819;0.015565550962762355
67.844765;1.055375286853559;1.872338090229477e-07;2.746142709871695e-07;-0.016428053912193007;-0.015565564508468627;1.0550100773289044;10.001131336714053;-0.8337360178906236;-0.01642193901354293;-0.01642200909020545;-1.2039153302941461e-08;0.015564726212502402;0.015565580183984715
67.854765;1.0553749086222302;1.8743983766574053e-07;2.746647838393184e-07;-0.016428054142066405;-0.01556556462754455;1.0550094203211962;10.001126206245532;-0.8337360181604594;-0.016421938686946514;-0.01642200830794037;-1.119402096510971e-08;0.015564699662490137;0.015565609208903836
67.864765;1.0553745225745854;1.8765485180424114e-07;2.7470614829897606e-07;-0.01642805436599439;-0.015565564748398467;1.0550086792551803;10.001120850943632;-0.8337360184344347;-0.016421938386245824;-0.016422007535927288;-1.0324482581864679e-08;0.015564673399789942;0.015565638008302575
67.874765;1.0553741293178192;1.8788015504006068e-07;2.747374597665036e-07;-0.016428054582932387;-0.01556556486924821;1.0550078489767332;10.001115284311464;-0.8337360187123629;-0.016421938111391542;-0.016422006776395964;-9.432426761646421e-09;0.015564647495182037;0.015565666558063308
67.884765;1.0553737295836765;1.8811722860785543e-07;2.7475833939310213e-07;-0.01642805479206749;-0.015565564987872767;1.0550069247409604;10.001109511490924;-0.8337360189943526;-0.01642193786275444;-0.016422006031382025;-8.519986318667002e-09;0.015564621983215112;0.0155656948428422
67.894765;1.0553733251342006;1.883674721167901e-07;2.7476875649508457e-07;-0.016428054993040467;-0.015565565101656373;1.0550059023757958;10.001103524538799;-0.8337360192805834;-0.016421937640972377;-0.016422005302464092;-7.589437478189447e-09;0.015564596877991404;0.015565722845181491
67.904765;1.055372919585157;1.8863216416890361e-07;2.747687685059012e-07;-0.01642805518617244;-0.0155655652077678;1.0550047780290654;10.001097306054788;-0.8337360195711637;-0.016421937446745485;-0.016422004590547025;-6.643091910158635e-09;0.015564572196778424;0.015565750531213667
67.914765;1.055372517589233;1.88912529772081e-07;2.747586749532894e-07;-0.016428055372527756;-0.015565565303317234;1.0550035480118523;10.001090842723492;-0.8337360198662377;-0.016421937280806237;-0.016422003895972974;-5.683226245031415e-09;0.0155645479680944;0.01556577784651982
67.924765;1.0553721236159064;1.8920965250980432e-07;2.747392287695964e-07;-0.01642805555368058;-0.01556556538553199;1.0550022094483062;10.001084135678337;-0.8337360201659701;-0.016421937144060064;-0.0164220032188784;-4.71203782075086e-09;0.015564524219732246;0.015565804725317128
67.934765;1.055371741773925;1.8952438896572614e-07;2.747114424795119e-07;-0.01642805573121205;-0.015565565452029624;1.055000761619283;10.001077201222719;-0.8337360204703297;-0.016421937037579677;-0.016422002559571762;-3.731571335496918e-09;0.015564500968602967;0.01556583110750365
67.944765;1.0553713761971901;1.8985752691611532e-07;2.7467620969779493e-07;-0.01642805590636099;-0.015565565501003227;1.054999207309479;10.001070068770826;-0.8337360207789466;-0.016421936962476555;-0.016422001918651015;-2.74353928832768e-09;0.015564478224074228;0.01556585695028101
67.954765;1.0553710313790028;1.902099361728176e-07;2.7463398921928935e-07;-0.016428056080090552;-0.015565565531145535;1.0549975528460167;10.001062778428985;-0.8337360210912009;-0.016421936919928985;-0.016422001296861992;-1.749207179956854e-09;0.015564455998003476;0.01556588222692639
67.964765;1.0553707120705127;1.90582506491458e-07;2.745846991537835e-07;-0.016428056253195246;-0.015565565541526378;1.0549958066668552;10.001055378000308;-0.8337360214064221;-0.01642193691126963;-0.016422000694977772;-7.495221585783315e-10;0.01556443431241352;0.015565906919462991
67.974765;1.0553704225286686;1.909759578162031e-07;2.7452795371705833e-07;-0.016428056426178356;-0.015565565531583078;1.0549939780637172;10.00104791931459;-0.8337360217239912;-0.01642193693796596;-0.016422000113776286;2.5464785687731406e-10;0.015564413193932841;0.015565931010604077
67.984765;1.0553701660613533;1.9139059575375885e-07;2.744633615054838e-07;-0.01642805659917691;-0.015565565501124385;1.054992076582968;10.001040451945542;-0.8337360220432866;-0.01642193700163702;-0.016421999554011052;1.2622776756200364e-09;0.015564392657130513;0.015565954472370892
67.994765;1.0553699450737777;1.9182626753361604e-07;2.743905220664712e-07;-0.016428056772176656;-0.015565565450274071;1.054990111566176;10.001033017456065;-0.8337360223636057;-0.01642193710408145;-0.016421999016283603;2.2719759674420187e-09;0.015564372693094398;0.01556597726161277
68.004765;1.0553697610852488;1.9228260944717113e-07;2.7430880133021343e-07;-0.016428056945350746;-0.015565565379312096;1.054988091752302;10.001025649622996;-0.8337360226841973;-0.016421937247056713;-0.01642199850088251;3.2820179061052013e-09;0.01556435327015236;0.015565999335794901
68.014765;1.0553696155108614;1.927591695669671e-07;2.7421725763930667e-07;-0.01642805711905329;-0.015565565288585586;1.0549860248369334;10.001018376598921;-0.8337360230043853;-0.016421937432034447;-0.01642199800784407;4.29066437856708e-09;0.015564334344229163;0.015566020667753288
68.024765;1.0553695107900587;1.9325530250636302e-07;2.741148816803377e-07;-0.01642805729329493;-0.015565565178675415;1.0549839173518578;10.001011216748681;-0.8337360233236623;-0.016421937660350584;-0.016421997537179406;5.29644549212976e-09;0.015564315872694745;0.015566041238897026
68.034765;1.0553694500506496;1.937701821424455e-07;2.740008909076129e-07;-0.016428057467325043;-0.015565565050585714;1.054981775089487;10.001004172495634;-0.8337360236417026;-0.01642193793338503;-0.016421997088965603;6.29823762619893e-09;0.015564297820159114;0.015566061031528654
68.044765;1.0553694359370094;1.9430292746873076e-07;2.738748561697687e-07;-0.01642805763977333;-0.01556556490571109;1.0549796038294483;10.000997232184819;-0.8337360239583728;-0.016421938252184555;-0.01642199666333835;7.295170759475116e-09;0.015564280153507979;0.01556608003090626
68.054765;1.0553694702272278;1.9485256436196146e-07;2.7373673388567265e-07;-0.01642805780902839;-0.015565564745640125;1.054977410128186;10.000990382318253;-0.8337360242737416;-0.016421938616906027;-0.016421996260524502;8.286376660132101e-09;0.01556426284100074;0.015566098226583749
68.064765;1.0553695538338101;1.9541787158235552e-07;2.7358680813143777e-07;-0.016428057973564336;-0.015565564571929444;1.0549752013942353;10.000983624827601;-0.8337360245879651;-0.016421939026839454;-0.01642199588082433;9.270628492238291e-09;0.015564245862629703;0.01556611561714469
68.074765;1.0553696866108553;1.9599742310413728e-07;2.734255179011736e-07;-0.01642805813210397;-0.01556556438589393;1.0549729853645922;10.000976985719111;-0.8337360249011184;-0.016421939480807453;-0.016421995524455873;1.0246144731282766e-08;0.015564229210905294;0.015566132210239223
68.084765;1.0553698673113698;1.9658983549520879e-07;2.7325335081059054e-07;-0.016428058283591847;-0.015565564188403791;1.0549707699248305;10.00097050936309;-0.8337360252131679;-0.01642193997725268;-0.01642199519133424;1.1210829465058879e-08;0.015564212871513227;0.015566148007605274
68.094765;1.0553700935337826;1.9719394507064464e-07;2.730708991309231e-07;-0.016428058427170038;-0.01556556397978233;1.0549685628638625;10.000964252117658;-0.833736025524101;-0.016421940514146572;-0.016421994881046457;1.2162737736721828e-08;0.015564196811869819;0.015566162997871499
68.104765;1.0553703616861925;1.9780888506001472e-07;2.728789714829219e-07;-0.01642805856221471;-0.015565563759963926;1.0549663712674917;10.000958281669758;-0.8337360258339807;-0.01642194108919174;-0.01642199459311264;1.3100331495552934e-08;0.01556418099548661;0.01556617716843025
68.114765;1.0553706673448606;1.9843415081843685e-07;2.7267857284433243e-07;-0.016428058688341123;-0.015565563528892967;1.0549642015532392;10.000952672057508;-0.8337360261427279;-0.01642194170012224;-0.01642199432718483;1.4022329843734069e-08;0.015564165399921092;0.015566190520750058
68.124765;1.0553710054690204;1.9906952309882994e-07;2.724706011643948e-07;-0.016428058805363722;-0.015565563286858725;1.0549620602283707;10.000947492027565;-0.8337360264497898;-0.016421942344720462;-0.01642199408300882;1.4927320476814696e-08;0.015564150014717299;0.01556620307538885
68.134765;1.0553713706494323;1.9971481827416033e-07;2.722554809142765e-07;-0.016428058913255;-0.015565563034458262;1.0549599541766332;10.000942796734973;-0.8337360267540498;-0.01642194302062237;-0.016421993860403987;1.5813586777319147e-08;0.015564134829876662;0.01556621485982284
68.144765;1.055371758245967;2.0036966223065515e-07;2.720330921070397e-07;-0.01642805901214803;-0.01556556277227174;1.0549578902488654;10.000938632112312;-0.8337360270541246;-0.016421943725169284;-0.01642199365937317;1.667935125331909e-08;0.01556411983785041;0.01556622589372504
68.154765;1.0553721652527175;2.0103342246897416e-07;2.7180290787961825e-07;-0.01642805910237966;-0.01556556250061081;1.0549558750375265;10.00093504650881;-0.8337360273488648;-0.01642194445549158;-0.016421993480159644;1.752313307385531e-08;0.015564105042410226;0.015566236190520416
68.164765;1.0553725894491095;2.0170547001627982e-07;2.7156412931783813e-07;-0.016428059184505687;-0.015565562219589924;1.054953914782694;10.000932090373501;-0.833736027637733;-0.016421945208796206;-0.016421993323135098;1.834393135511488e-08;0.015564090453304109;0.015566245766718393
68.174765;1.0553730279088922;2.023856984690887e-07;2.7131578320896724e-07;-0.016428059259209;-0.015565561929463446;1.0549520147567282;10.000929801071324;-0.8337360279207293;-0.016421945982593653;-0.016421993188614016;1.9141175062288016e-08;0.015564076069706702;0.015566254649914986
68.184765;1.0553734767014802;2.0307468728570224e-07;2.710567236092587e-07;-0.016428059327164464;-0.015565561630879526;1.054950178510906;10.000928193573502;-0.8337360281979561;-0.016421946774712995;-0.016421993076744613;1.9914473723188575e-08;0.015564061871027398;0.015566262888368413
68.194765;1.0553739317054152;2.0377326912072745e-07;2.707856137844442e-07;-0.016428059388965473;-0.015565561324814275;1.054948407694202;10.00092726598973;-0.833736028469306;-0.016421947583119843;-0.01642199298752426;2.066331722401668e-08;0.015564047822793216;0.015566270550401771
68.204765;1.0553743892105347;2.044819864736418e-07;2.705010471931742e-07;-0.016428059445175894;-0.015565561012360351;1.0549467026237116;10.000927007972345;-0.8337360287343322;-0.016421948405672952;-0.01642199292091196;2.138686409925884e-08;0.015564033895320909;0.01556627770535826
68.214765;1.0553748455637169;2.0520084042919523e-07;2.702018038035937e-07;-0.0164280594965094;-0.015565560694607851;1.0549450630560773;10.000927404810618;-0.8337360289922334;-0.016421949240072318;-0.016421992876932155;2.2083959389806264e-08;0.01556402008644513;0.015566284406635331
68.224765;1.055375296101445;2.0592935819167794e-07;2.6988710486583085e-07;-0.01642805954393098;-0.015565560372666565;1.054943488172143;10.000928442435928;-0.8337360292421262;-0.016421950083975005;-0.01642199285560348;2.2753341217995888e-08;0.015564006427657975;0.015566290692538495
68.234765;1.055375734501324;2.0666680547884677e-07;2.6955661058044047e-07;-0.01642805958850496;-0.015565560047740712;1.054941976127422;10.000930113682177;-0.8337360294834611;-0.016421950935006126;-0.01642199285671063;2.339374454803448e-08;0.015563992962650776;0.015566296601567331
68.244765;1.0553761529549097;2.0741224881823288e-07;2.6921018664943874e-07;-0.01642805963110514;-0.015565559721072994;1.0549405240551724;10.00093241514609;-0.833736029716302;-0.016421951790692748;-0.01642199287968998;2.4003966648782524e-08;0.015563979723483662;0.01556630218454787
68.254765;1.0553765421906172;2.081644380220773e-07;2.6884786640351566e-07;-0.01642805967234647;-0.015565559393785688;1.054939128041797;10.00093533605793;-0.8337360299413619;-0.016421952648601818;-0.016421992923773252;2.458310093822932e-08;0.015563966733981846;0.01556630749516815
68.264765;1.0553768915838462;2.089218534804062e-07;2.684699919260356e-07;-0.016428059712730102;-0.01556555906687341;1.0549377829126998;10.000938854249595;-0.8337360301597352;-0.016421953506721185;-0.016421992988081762;2.5130798383078764e-08;0.015563954028476016;0.015566312580307606
68.274765;1.0553771905319442;2.096828808244665e-07;2.68077073180934e-07;-0.01642805975242716;-0.015565558741312475;1.0549364824032332;10.00094294054537;-0.8337360303726276;-0.016421954363815036;-0.016421993071429913;2.5647359832003565e-08;0.01556394166262217;0.015566317490040005
68.284765;1.0553774303505905;2.104458183745241e-07;2.6766942889976695e-07;-0.016428059790759224;-0.015565558418073968;1.0549352197560378;10.000947564276151;-0.8337360305813204;-0.01642195521952257;-0.016421993172241897;2.6133508784476887e-08;0.015563929714454562;0.015566322280571919
68.294765;1.0553776051976826;2.112089491619763e-07;2.672470560014336e-07;-0.016428059826172386;-0.015565558098081207;1.0549339885693974;10.000952699228876;-0.8337360307869917;-0.01642195607422997;-0.01642199328887013;2.6589920101153468e-08;0.015563918278176726;0.01556632699768018
68.304765;1.0553777120404293;2.1197084382251846e-07;2.668097576121927e-07;-0.016428059856754704;-0.015565557782118959;1.0549327835209155;10.000958327789638;-0.833736030990473;-0.01642195692889734;-0.016421993419863355;2.7016970563008913e-08;0.015563907453087753;0.01556633166634268
68.314765;1.0553777500970032;2.1273056556328698e-07;2.663572991018947e-07;-0.016428059880692045;-0.015565557470653198;1.0549316007195377;10.000964438555755;-0.8337360311924595;-0.016421957784994147;-0.01642199356387668;2.7414917469084792e-08;0.015563897330771194;0.01556633629668394
68.324765;1.0553777201652206;2.1348763313314824e-07;2.6588956292845055e-07;-0.016428059896573203;-0.015565557163775508;1.0549304376825381;10.000971016454432;-0.8337360313938117;-0.01642195864445221;-0.016421993719468817;2.7784161983115786e-08;0.015563887983273626;0.015566340884616746
68.334765;1.0553776244750896;2.1424181756853848e-07;2.654066851441476e-07;-0.0164280599035967;-0.015565556861332661;1.0549292926607223;10.00097803138601;-0.8337360315953911;-0.01642195950938278;-0.016421993885065583;2.812528668893407e-08;0.015563879460083871;0.01556634540082382
68.344765;1.0553774666603057;2.149928305346907e-07;2.649091836366903e-07;-0.01642805990150448;-0.015565556563078465;1.0549281638612833;10.00098543712212;-0.8337360317977656;-0.016421960381655797;-0.01642199405915502;2.8438852612160306e-08;0.015563871798164356;0.015566349788694828
68.354765;1.055377251324186;2.1574015069430426e-07;2.6439811126091726e-07;-0.016428059890378457;-0.01556555626886453;1.0549270493459681;10.000993183034144;-0.8337360320013375;-0.01642196126260454;-0.01642199424042699;2.8725110245333008e-08;0.01556386503367968;0.015566353975090059
68.364765;1.055376983651877;2.1648305629410605e-07;2.638749954212733e-07;-0.01642805987047979;-0.015565555978878137;1.0549259467229615;10.001001226615031;-0.8337360322068282;-0.016421962152863737;-0.016421994427619144;2.898377715069902e-08;0.015563859201339042;0.015566357877962678
68.374765;1.0553766691712314;2.172205316109926e-07;2.633415665975485e-07;-0.016428059842132338;-0.015565555693720525;1.0549248525379586;10.001009537921382;-0.8337360324155675;-0.016421963052350445;-0.016421994619354334;2.9213988205597398e-08;0.015563854325632502;0.015566361406356154
68.384765;1.0553763133344314;2.179510710886628e-07;2.627996176849871e-07;-0.016428059805766004;-0.015565555414195648;1.0549237628747905;10.00101809597638;-0.8337360326292799;-0.016421963960385276;-0.01642199481429673;2.9414543372828115e-08;0.015563850417960481;0.01556636446041212
68.394765;1.0553759209037443;2.1867281913370745e-07;2.622510786102904e-07;-0.01642805976205795;-0.015565555141042953;1.0549226748403244;10.00102687833285;-0.8337360328496002;-0.016421964875862914;-0.01642199501147404;2.958432690013218e-08;0.015563847483099429;0.015566366938080957
68.404765;1.0553754952107888;2.1938388349999577e-07;2.6169810571330765e-07;-0.016428059711876348;-0.015565554874872685;1.0549215873316387;10.001035853853793;-0.8337360330776752;-0.016421965797526375;-0.01642199521033117;2.9722500989498585e-08;0.015563845532961272;0.015566368750112825
68.414765;1.0553750377022177;2.200823175203978e-07;2.6114299141048065e-07;-0.016428059656030267;-0.015565554616205466;1.0549205006328581;10.001044989527221;-0.833736033314049;-0.016421966724330578;-0.016421995410481355;2.9828367763410144e-08;0.015563844606316253;0.015566369828849569
68.424765;1.0553745488540827;2.207660000092366e-07;2.605879894034195e-07;-0.016428059595071324;-0.015565554365429519;1.0549194158858446;10.001054261879457;-0.8337360335587369;-0.01642196765559845;-0.01642199561166258;2.9901244909518464e-08;0.015563844778895912;0.015566370118387622
68.434765;1.0553740301419654;2.214327884336814e-07;2.600352423773102e-07;-0.016428059529264523;-0.015565554122645929;1.0549183354759033;10.001063659092592;-0.8337360338112264;-0.016421968590837017;-0.016421995813911818;2.99406324296423e-08;0.015563846143426934;0.015566369567487862
68.444765;1.0553734845241105;2.220808601287952e-07;2.594868584433628e-07;-0.016428059458679187;-0.015565553887531027;1.0549172628162151;10.001073175000968;-0.8337360340705048;-0.016421969529469668;-0.01642199601741776;2.9946486192143334e-08;0.015563848771361308;0.015566368144136512
68.454765;1.0553729147948772;2.2270902468588233e-07;2.589450790138696e-07;-0.01642805938323896;-0.015565553659437665;1.0549162005383064;10.00108280323048;-0.8337360343352855;-0.01642197047073325;-0.01642199622218237;2.9919187180581695e-08;0.015563852694400061;0.015566365851171854
68.464765;1.0553723222329885;2.233166847338158e-07;2.58412322471569e-07;-0.01642805930268725;-0.01556555343773927;1.0549151494725142;10.001092536700455;-0.8337360346042433;-0.016421971413729763;-0.01642199642791822;2.985924169948526e-08;0.015563857916525453;0.015566362721185228
68.474765;1.0553717068733095;2.239033801639916e-07;2.578909787405024e-07;-0.01642805921660863;-0.015565553222064423;1.0549141094196364;10.001102371675218;-0.8337360348761488;-0.01642197235744308;-0.016421996634122308;2.9767159108419673e-08;0.015563864428278323;0.015566358800225354
68.484765;1.0553710685689361;2.2446843986221225e-07;2.5738313587712785e-07;-0.016428059124538878;-0.01556555301229252;1.054913080397723;10.001112310071047;-0.8337360351500162;-0.016421973300648325;-0.01642199684028034;2.964351325690838e-08;0.015563872209377128;0.0155663541337677
68.494765;1.0553704077110895;2.2501117929261488e-07;2.5689052609346127e-07;-0.016428059026059223;-0.01556555280847952;1.0549120636140592;10.001122356459902;-0.8337360354251306;-0.016421974241939707;-0.016421997046161863;2.9488860846007027e-08;0.015563881235806036;0.015566348759277092
68.504765;1.055369725088987;2.2553130107820715e-07;2.564147380924524e-07;-0.016428058920798242;-0.015565552610627933;1.0549110614529993;10.001132515572754;-0.8337360357008384;-0.016421975180092727;-0.016421997251945354;2.9303594137197988e-08;0.015563891492769953;0.01556634271052743
68.514765;1.0553690215542602;2.2602897104325947e-07;2.5595740836246027e-07;-0.016428058808420923;-0.015565552418382436;1.0549100765534065;10.001142792721337;-0.8337360359763805;-0.016421976114490807;-0.01642199745811956;2.9087963012029824e-08;0.015563902974376084;0.015566336024625184
68.524765;1.0553682983886883;2.265046681015533e-07;2.5552022310257676e-07;-0.016428058688766033;-0.015565552231061005;1.0549091112565927;10.001153189745272;-0.8337360362509655;-0.01642197704510025;-0.01642199766533858;2.8842212500538585e-08;0.015563915673436495;0.01556632874486008
68.534765;1.055367557749905;2.269591599317351e-07;2.5510485848312255e-07;-0.016428058562016037;-0.015565552048114299;1.0549081677001066;10.001163697749726;-0.833736036523904;-0.016421977972033243;-0.016421997874336625;2.8566763506795503e-08;0.015563929584021695;0.01556632093130794
68.544765;1.0553668023517118;2.2739364549920891e-07;2.547128714757306e-07;-0.016428058428700248;-0.015565551869600739;1.0549072478808843;10.001174297004141;-0.8337360367945457;-0.016421978895254645;-0.016421998085965565;2.8262377587302728e-08;0.015563944707554714;0.01556631267359788
68.554765;1.0553660348605076;2.2780979623824753e-07;2.543455384485657e-07;-0.01642805828959572;-0.015565551696171914;1.0549063535716423;10.001184962849647;-0.8337360370619278;-0.016421979814791578;-0.016421998301282322;2.7930153598303766e-08;0.015563961040803662;0.015566304089678854
68.564765;1.0553652572319259;2.2820960791887075e-07;2.5400389675394733e-07;-0.016428058145549516;-0.01556555152864064;1.0549054865141245;10.001195668757445;-0.8337360373244272;-0.016421980731206393;-0.016421998521391264;2.7571428859736737e-08;0.015563978562727506;0.015566295314915343
