time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.574765;1.0553644699109381;2.285952727020589e-07;2.536890216149645e-07;-0.01642805799725357;-0.01556555136764816;1.054904649108306;10.001206386740757;-0.8337360375797691;-0.016421981645708357;-0.016421998747093155;2.7187701458003254e-08;0.015563997236899307;0.015566286487421357
68.584765;1.055363671686491;2.2896895977539138e-07;2.5340215741027176e-07;-0.016428057845153436;-0.015565551213798559;1.0549038451667279;10.001217088194906;-0.8337360378253379;-0.016421982559673715;-0.016421998978727155;2.6780481378432063e-08;0.015564017014244763;0.015566277733284143
68.594765;1.0553628602981202;2.2933239647110502e-07;2.5314453022337235e-07;-0.016428057689504783;-0.015565551068079645;1.0549030800320032;10.001227740278207;-0.833736038058594;-0.016421983474105995;-0.016421999216145913;2.6351176119478238e-08;0.015564037828108283;0.015566269162798747
68.604765;1.0553620328190667;2.2968666017168815e-07;2.529170971875491e-07;-0.016428057530475652;-0.015565550931917386;1.0549023600459067;10.001238298572845;-0.8337360382775586;-0.01642198438956905;-0.01642199945864323;2.590124083867289e-08;0.015564059595648255;0.015566260874493752
68.614765;1.0553611857865108;2.3003236412968728e-07;2.5272050273081343e-07;-0.01642805736824362;-0.015565550806793652;1.0549016920815992;10.001248707825724;-0.8337360384811129;-0.016421985306412253;-0.016421999704983935;2.5432403636593526e-08;0.015564082228092628;0.015566252951167354
68.624765;1.0553603157646994;2.303698563033643e-07;2.5255511650584426e-07;-0.01642805720309874;-0.01556555069394263;1.0549010831435106;10.001258910729012;-0.8337360386688535;-0.016421986224844295;-0.016421999953544857;2.494659510635599e-08;0.01556410563899451;0.015566245453866366
68.634765;1.0553594199320613;2.306991440015708e-07;2.524208391192535e-07;-0.016428057035563423;-0.015565550594211535;1.054900539566211;10.001268851477015;-0.8337360388407998;-0.01642198714482363;-0.016422000202476108;2.4445694119598482e-08;0.015564129757233949;0.015566238433206248
68.644765;1.055358495912021;2.3101978226400145e-07;2.523168134159918e-07;-0.01642805686642114;-0.01556555050799407;1.0549000664293096;10.001278471495487;-0.8337360389971578;-0.01642198806605758;-0.01642200044999073;2.3931454168541954e-08;0.015564154538395769;0.01556623194806863
68.654765;1.055357541514781;2.3133104112118528e-07;2.522414818638266e-07;-0.01642805669659601;-0.01556555043534284;1.0548996676483957;10.001287706359768;-0.8337360391380766;-0.016421988988147423;-0.01642200069475977;2.340550661877219e-08;0.01556417995221837;0.015566226064228653
68.664765;1.0553565552670037;2.3163214048832315e-07;2.521930222623362e-07;-0.01642805652698477;-0.015565550376255764;1.0548993462444851;10.001296489183002;-0.8337360392636234;-0.01642198991052408;-0.016422000936084376;2.2869226361930644e-08;0.015564205961294304;0.015566220834407465
68.674765;1.0553555370670564;2.319222744989309e-07;2.52169619478051e-07;-0.01642805635837802;-0.01556555033091762;1.054899104797004;10.001304756568235;-0.8337360393738835;-0.016421990832181307;-0.016422001173777945;2.2323691213520968e-08;0.015564232512754055;0.015566216290057704
68.684765;1.0553544882043806;2.3220065032137e-07;2.521692338492723e-07;-0.016428056191544704;-0.015565550299649521;1.0548989456886075;10.001312449473438;-0.8337360394688084;-0.016421991751633735;-0.016422001408077213;2.17698419658044e-08;0.015564259544903494;0.01556621245610565
68.694765;1.055353411121078;2.3246665351170822e-07;2.5218933299357457e-07;-0.016428056027338076;-0.015565550282634845;1.0548988700692183;10.001319511917448;-0.8337360395480997;-0.01642199266709563;-0.016422001639595334;2.1208544155142093e-08;0.015564287004241081;0.015566209357327545
68.704765;1.0553523091554502;2.3271985847445036e-07;2.522269885653902e-07;-0.01642805586664346;-0.015565550279701114;1.0548988761281446;10.001325894223177;-0.833736039611524;-0.01642199357663185;-0.016422001869209547;2.064048377564793e-08;0.015564314850156032;0.015566207001483439
68.714765;1.0553511856459077;2.329599027636377e-07;2.5227911726091215e-07;-0.016428055710239812;-0.015565550290337358;1.054898958061105;10.001331553238755;-0.8337360396593944;-0.016421994478260593;-0.016422002098008516;2.0066175462955302e-08;0.015564343038387343;0.015566205368481781
68.724765;1.0553500424961262;2.3318641394049858e-07;2.523427804324419e-07;-0.0164280555586746;-0.015565550313931534;1.0548991065157372;10.001336446245759;-0.8337360396927052;-0.016421995370029186;-0.016422002327198548;1.9486110898990857e-08;0.015564371509559237;0.01556620441486173
68.734765;1.0553488795700185;2.3339895362374379e-07;2.524156815867328e-07;-0.016428055412251286;-0.01556555034990515;1.054899311165515;10.001340530383215;-0.8337360397126826;-0.01642199625008384;-0.016422002557881243;1.8900873396422276e-08;0.015564400201360589;0.015566204075884998
68.744765;1.0553476953742678;2.3359704080336473e-07;2.524965368584851e-07;-0.016428055271245044;-0.015565550397613079;1.0548995638475862;10.001343770594465;-0.833736039720083;-0.016421997116819374;-0.01642200279095403;1.8311305430890093e-08;0.015564429069505541;0.01556620427062705
68.754765;1.0553464879813839;2.3378024037857475e-07;2.5258479041263487e-07;-0.016428055136105763;-0.015565550456301473;1.0548998588843064;10.001346146411075;-0.833736039714832;-0.01642199796907898;-0.016422003027113226;1.7718652105038603e-08;0.015564458091546019;0.015566204921226753
68.764765;1.0553452556575662;2.3394818319031645e-07;2.526799594604204e-07;-0.016428055007481113;-0.015565550525210902;1.0549001908466933;10.001347653202313;-0.8337360396961769;-0.016421998806073652;-0.016422003266661617;1.712427748853549e-08;0.015564487246274905;0.015566205970238299
68.774765;1.05534399754116;2.3410061931361774e-07;2.5278148416302796e-07;-0.016428054886282836;-0.015565550603692859;1.054900553379799;10.001348301467846;-0.8337360396630724;-0.016421999626955064;-0.01642200350931066;1.6529190303001582e-08;0.015564516488914217;0.015566207382723964
68.784765;1.055342714169403;2.342374955525932e-07;2.52889085887652e-07;-0.01642805477378041;-0.015565550691354764;1.0549009400139668;10.001348116695299;-0.8337360396144545;-0.016422000430560822;-0.016422003754319466;1.5934102413124483e-08;0.015564545754766112;0.015566209138837508
68.794765;1.0553414074640959;2.343589157815695e-07;2.5300281281462206e-07;-0.016428054671551034;-0.015565550788250048;1.054901345068698;10.001347136741446;-0.8337360395493163;-0.016422001215580826;-0.01642200400078282;1.533988685209356e-08;0.015564574986319813;0.01556621121679302
68.804765;1.0553400802437047;2.3446509108237577e-07;2.531226863810888e-07;-0.016428054581172358;-0.01556555089490054;1.0549017638688913;10.001345400796623;-0.8337360394667318;-0.016422001980879522;-0.016422004247797127;1.4747588963336184e-08;0.015564604140968458;0.015566213574169726
68.814765;1.0553387352649375;2.3455639712550904e-07;2.5324859195332774e-07;-0.016428054503723023;-0.015565551012065595;1.0549021927116065;10.00134293229894;-0.8337360393659305;-0.016422002725720874;-0.016422004494563526;1.4157904087671074e-08;0.015564633175225029;0.015566216149894027
68.824765;1.0553373743190246;2.3463341881765977e-07;2.533805769885805e-07;-0.016428054439577486;-0.015565551140534406;1.0549026288879932;10.001339729566466;-0.8337360392463923;-0.016422003449796826;-0.01642200474058312;1.3570928165225515e-08;0.015564662037698428;0.015566218879338864
68.834765;1.055335998301857;2.346969014993206e-07;2.5351906809498836e-07;-0.01642805438871099;-0.015565551281115045;1.0549030707595486;10.001335772541815;-0.8337360391079075;-0.016422004153082252;-0.016422004985875545;1.2986439958260795e-08;0.015564690673579934;0.015566221701713205
68.844765;1.055334608234186;2.3474773833692732e-07;2.536647128092468e-07;-0.016428054351186803;-0.015565551434742498;1.054903517477672;10.001331036603055;-0.8337360389505991;-0.01642200483564425;-0.016422005231024404;1.2404193740046519e-08;0.01556471902114462;0.015566224565617631
68.854765;1.0553332061150102;2.347870472271965e-07;2.538181510785162e-07;-0.016428054327489637;-0.015565551602485505;1.054903968314859;10.001325501802272;-0.8337360387749241;-0.016422005497576164;-0.016422005476981676;1.1823956262658137e-08;0.015564747007297989;0.015566227433875719
68.864765;1.055331794883448;2.3481619538350123e-07;2.5397991498897895e-07;-0.01642805431852325;-0.015565551785347166;1.0549044223467237;10.00131915929042;-0.8337360385816176;-0.01642200613891433;-0.016422005724707547;1.1245467792684073e-08;0.01556477456051807;0.015566230272774708
68.874765;1.0553303781220762;2.3483674475848e-07;2.541504174138525e-07;-0.016428054325265333;-0.01556555198413762;1.0549048790513416;10.001312014474424;-0.8337360383716336;-0.016422006759342325;-0.016422005974949545;1.0668512604114282e-08;0.015564801626752446;0.015566233035189404
68.884765;1.0553289598058455;2.348504717139024e-07;2.5433013001644316e-07;-0.016428054348307502;-0.015565552199535749;1.0549053394883263;10.00130408134018;-0.8337360381462144;-0.016422007358052628;-0.016422006228398404;1.0092993879939076e-08;0.015564828166505647;0.015566235668751375
68.894765;1.0553275438305376;2.348594114924043e-07;2.5451977500974724e-07;-0.01642805438751212;-0.01556555243206928;1.0549058066546595;10.001295376559764;-0.8337360379069498;-0.016422007933939366;-0.01642200648596289;9.518802788852845e-09;0.015564854139242012;0.015566238145177849
68.904765;1.0553261336302706;2.3486561695746046e-07;2.5472024432862086e-07;-0.016428054441917674;-0.015565552682079717;1.054906284473745;10.00128592113853;-0.8337360376555956;-0.016422008485798292;-0.016422006748822816;8.945593295791302e-09;0.01556487949331977;0.015566240473097738
68.914765;1.0553247320273849;2.3487064038530417e-07;2.549324076291281e-07;-0.016428054510046423;-0.015565552949961863;1.0549067765868587;10.001275742807216;-0.833736037393842;-0.016422009012533385;-0.016422007018286503;8.372747900495263e-09;0.015564904170611262;0.015566242684685101
68.924765;1.0553233413387;2.3487528904444952e-07;2.5515701870713254e-07;-0.016428054590379753;-0.01556555323638503;1.0549072855777597;10.001264874930403;-0.8337360371232843;-0.016422009513412397;-0.01642200729561045;7.799509040265259e-09;0.015564928120199686;0.015566244815629016
68.934765;1.055321963640449;2.3487985520021905e-07;2.553946550403828e-07;-0.016428054681482476;-0.015565553542120785;1.0549078127171334;10.001253354792002;-0.8337360368454741;-0.016422009988110324;-0.016422007581819165;7.225006995284578e-09;0.01556495130441082;0.01556624689319837
68.944765;1.0553206006921934;2.348844237424124e-07;2.556456127562201e-07;-0.016428054781737818;-0.015565553867744938;1.0549083584129568;10.001241219171249;-0.8337360365619375;-0.016422010436537814;-0.016422007877491755;6.648247721286347e-09;0.01556497369223727;0.015566248931477745
68.954765;1.0553192538582097;2.3488906401185131e-07;2.5590982560506657e-07;-0.01642805488898969;-0.015565554213528862;1.054908922850569;10.001228494190434;-0.8337360362742721;-0.01642201085862281;-0.01642200818265989;6.068319527033469e-09;0.015564995255982157;0.015566250925701589
68.964765;1.0553179244505448;2.348938945268754e-07;2.561868765112668e-07;-0.0164280550003545;-0.015565554579393103;1.0549095065101581;10.001215189916918;-0.8337360359843855;-0.016422011254090128;-0.016422008497001622;5.48476783351562e-09;0.01556501597435742;0.015566252851387841
68.974765;1.055316613656266;2.3489909814446444e-07;2.564760227041272e-07;-0.01642805511238587;-0.015565554964744103;1.0549101105098766;10.00120130696891;-0.8337360356947211;-0.01642201162239248;-0.016422008820079558;4.897983937569725e-09;0.015565035838070219;0.015566254675557794
68.984765;1.0553153220367701;2.3490513971584409e-07;2.567761830309462e-07;-0.016428055221503386;-0.015565555368374404;1.0549107363005243;10.001186844155542;-0.8337360354082058;-0.016422011962900888;-0.01642200915145801;4.309309771989663e-09;0.015565054864011591;0.015566256372119131
68.994765;1.0553140497759907;2.3491306197667334e-07;2.5708595433235865e-07;-0.01642805532442937;-0.015565555788724107;1.0549113850657545;10.001171800882371;-0.8337360351278132;-0.016422012275249486;-0.016422009490926384;3.7206550846601534e-09;0.01556507310466287;0.015566257928233346
69.004765;1.0553127974044485;2.3492446993045495e-07;2.574036770649662e-07;-0.016428055418435103;-0.015565556224324609;1.0549120576640292;10.001156182938459;-0.8337360348560408;-0.016422012559644292;-0.01642200983860947;3.13405145131595e-09;0.015565090638534047;0.015566259335606134
69.014765;1.0553115658660757;2.3494121295338412e-07;2.577275243392671e-07;-0.016428055501374068;-0.0155655566738867;1.0549127548978892;10.001140014143388;-0.8337360345947182;-0.016422012816873957;-0.016422010194694907;2.551411642020479e-09;0.015565107555703553;0.015566260577375835
69.024765;1.0553103559334513;2.3496504740444727e-07;2.580556478577503e-07;-0.01642805557175358;-0.015565557135913864;1.0549134775955915;10.001123338748746;-0.8337360343451701;-0.016422013047982367;-0.016422010559189126;1.974323570365051e-09;0.01556512394662355;0.015566261622827851
69.034765;1.0553091676395496;2.3499751888539824e-07;2.583863417592325e-07;-0.016428055628824153;-0.015565557608403058;1.054914226432616;10.001106207822952;-0.8337360341084292;-0.016422013253975548;-0.016422010931949647;1.4039289775780256e-09;0.015565139889923557;0.015566262426583925
69.044765;1.0553080001545816;2.3504006394882718e-07;2.5871808662728737e-07;-0.016428055672393853;-0.015565558089015288;1.0549150014914088;10.001088666800106;-0.8337360338854252;-0.016422013435775866;-0.016422011312799575;8.410162371126849e-10;0.015565155447643185;0.015566262928029045
69.054765;1.0553068519812878;2.3509406340549205e-07;2.5904954326712287e-07;-0.01642805570263181;-0.015565558575274656;1.0549158020140328;10.001070754383871;-0.8337360336771646;-0.016422013594247834;-0.01642201170161936;2.862719219678577e-10;0.015565170671517609;0.015566263058437032
69.064765;1.0553057208516208;2.3516074400357675e-07;2.593795983567693e-07;-0.0164280557201542;-0.015565559064463955;1.054916626645463;10.001052505279919;-0.8337360334847858;-0.01642201373017628;-0.016422012098285955;-2.5953571462018607e-10;0.015565185605705219;0.015566262756955126
69.074765;1.0553046031854791;2.3524094588029005e-07;2.597073229451542e-07;-0.016428055726008774;-0.015565559553529899;1.0549174738138054;10.001033953180047;-0.8337360333093757;-0.01642201384421673;-0.016422012502411765;-7.955839431009305e-10;0.015565200284262844;0.015566261986437287
69.084765;1.0553034941989174;2.353347546180653e-07;2.600318560284659e-07;-0.016428055721269937;-0.015565560039176153;1.05491834228013;10.001015134068975;-0.8337360331516603;-0.01642201393689274;-0.01642201291314014;-1.3210635523379477e-09;0.015565214737894269;0.015566260748903365
69.094765;1.0553023889892545;2.3544132209648923e-07;2.6035240611441426e-07;-0.016428055706604328;-0.015565560518084675;1.0549192315781966;10.000996085601207;-0.833736033011921;-0.01642201400866769;-0.016422013329252534;-1.8352415927232515e-09;0.015565229004895645;0.015566259094034368
69.104765;1.0553012830730502;2.355591919233964e-07;2.606683267449001e-07;-0.016428055682204245;-0.015565560987191142;1.0549201416820606;10.00097684087971;-0.8337360328902076;-0.016422014060012768;-0.016422013749498143;-2.3375690484181245e-09;0.01556524312667023;0.015566257103719852
69.114765;1.0553001719706636;2.3568681993098671e-07;2.6097921503388646e-07;-0.016428055647943602;-0.015565561443778615;1.054921072308038;10.000957422367247;-0.8337360327865684;-0.016422014091409105;-0.01642201417269419;-2.8276474214500265e-09;0.015565257133499585;0.015566254861009338
69.124765;1.055299050818285;2.3582283324339567e-07;2.612850901190126e-07;-0.016428055603343462;-0.015565561885284462;1.054922022664928;10.000937841743896;-0.833736032701186;-0.01642201410326282;-0.01642201459740048;-3.3051086496892286e-09;0.015565271038913454;0.015566252430608656
69.134765;1.0552979142680594;2.3596617511257315e-07;2.615864085339074e-07;-0.016428055547346547;-0.01556556230912854;1.0549229915706742;10.00091810498665;-0.8337360326343535;-0.01642201409588592;-0.016422015021587133;-3.7696472098977116e-09;0.015565284841660783;0.015566249854636128
69.144765;1.055296756874227;2.361163771309198e-07;2.6188377246510376e-07;-0.01642805547838239;-0.015565562712853701;1.0549239772941128;10.000898221216097;-0.8337360325862498;-0.016422014069668322;-0.016422015442707633;-4.221104490941445e-09;0.015565298533238809;0.01556624715220793
69.154765;1.0552955743701655;2.362735719006146e-07;2.621776014765123e-07;-0.016428055394816947;-0.015565563094301344;1.0549249770491385;10.000878210819275;-0.833736032556692;-0.016422014025130483;-0.016422015858045574;-4.659425759870611e-09;0.015565312108352035;0.015566244324494456
69.164765;1.0552943650025635;2.3643793906776516e-07;2.6246786828915083e-07;-0.01642805529533382;-0.015565563451468511;1.0549259867779772;10.000858100666763;-0.8337360325449356;-0.01642201396264143;-0.01642201626504123;-5.084420054597899e-09;0.015565325568666364;0.015566241363899657
69.174765;1.0552931296601067;2.366091012724558e-07;2.627539405714754e-07;-0.0164280551790378;-0.015565563782315918;1.0549270016221104;10.000837910278374;-0.833736032549536;-0.016422013882209006;-0.016422016661609216;-5.495490506371492e-09;0.01556533892237103;0.015566238257038482
69.184765;1.0552918713736805;2.367860698584246e-07;2.6303477813417194e-07;-0.016428055045331277;-0.015565564084821048;1.0549280166168422;10.000817648323961;-0.8337360325685084;-0.016422013783623367;-0.01642201704643242;-5.891823320811868e-09;0.015565352180859105;0.015566234979523912
69.194765;1.0552905952083633;2.3696761657914905e-07;2.633093774641147e-07;-0.016428054893673747;-0.015565564357097867;1.0549290272083716;10.000797318236273;-0.8337360325998067;-0.01642201366663725;-0.016422017419024826;-6.272886816720479e-09;0.015565365352077245;0.015566231489243154
69.204765;1.0552893081670913;2.3715263098503628e-07;2.635769532529284e-07;-0.016428054723456365;-0.015565564597480342;1.054930029722446;10.000776918824695;-0.8337360326416278;-0.016422013531038716;-0.016422017779463772;-6.638515762165531e-09;0.01556537843652615;0.015566227729268777
69.214765;1.0552880183462188;2.3734028301359755e-07;2.638367022694045e-07;-0.01642805453409122;-0.015565564804606398;1.054931021271137;10.00075643797928;-0.8337360326922268;-0.01642201337679505;-0.016422018127909586;-6.988672832795301e-09;0.015565391426995557;0.01556622364372772
69.224765;1.0552867333937594;2.3753001418498565e-07;2.6408760044588117e-07;-0.01642805432517827;-0.015565564977364239;1.05493199902892;10.000735845620559;-0.8337360327495766;-0.016422013204084866;-0.01642201846431077;-7.323343912895769e-09;0.01556540431676473;0.01556621919136874
69.234765;1.0552854594737362;2.3772149250235216e-07;2.6432853751475645e-07;-0.01642805409662113;-0.015565565114797628;1.0549329597133181;10.00071509328098;-0.8337360328113285;-0.016422013013115515;-0.016422018788496286;-7.642436742412816e-09;0.015565417110499021;0.015566214342050948
69.244765;1.0552842014662045;2.3791461092931088e-07;2.645584939992294e-07;-0.016428053848732513;-0.015565565216156242;1.054933899180025;10.00069412312319;-0.8337360328750716;-0.016422012804122886;-0.016422019100220793;-7.945585812800981e-09;0.015565429823617003;0.015566209062829905
69.254765;1.0552829638543717;2.3810940295904899e-07;2.6477652208632214e-07;-0.016428053582319288;-0.015565565280871113;1.0549348122630453;10.000672880601659;-0.8337360329386343;-0.01642201257753331;-0.016422019399004697;-8.232116858499827e-09;0.015565442478607083;0.015566203311141294
69.264765;1.0552817514499497;2.3830591644404922e-07;2.6498175266427356e-07;-0.01642805329856023;-0.015565565308500891;1.0549356934307654;10.000651326069544;-0.8337360330003223;-0.016422012333922903;-0.016422019684197705;-8.501220700469862e-09;0.01556545510634302;0.015566197039342394
69.274765;1.0552805690435327;2.385042426268208e-07;2.651736064133829e-07;-0.01642805299866419;-0.015565565298955137;1.0549365374004673;10.000629443637019;-0.8337360330590294;-0.016422012073883198;-0.016422019955230866;-8.752172821246217e-09;0.015565467749170758;0.015566190200477661
69.284765;1.0552794200840236;2.387045607273781e-07;2.653519989623299e-07;-0.016428052683601133;-0.015565565252648923;1.0549373389950911;10.000607241797377;-0.8337360331140886;-0.016422011797977278;-0.016422020211631576;-8.984438548441277e-09;0.015565480463956427;0.015566182750646914
69.294765;1.05527830582142;2.3890700801985356e-07;2.655172444845136e-07;-0.01642805235408755;-0.015565565170160197;1.0549380931485928;10.000584748173884;-0.8337360331649265;-0.016422011506800546;-0.01642202045281607;-9.197477406247445e-09;0.01556549331687643;0.015566174652622977
69.304765;1.05527722582707;2.391115530542515e-07;2.656697069727026e-07;-0.016428052010780736;-0.015565565051844874;1.0549387955485854;10.000562006262449;-0.833736033210806;-0.016422011201227986;-0.016422020677971112;-9.390409091981405e-09;0.015565506375747258;0.015566165884423671
69.314765;1.055276179421819;2.3931805677329697e-07;2.6580963464440257e-07;-0.016428051654588625;-0.015565564897871982;1.054939443512817;10.000539072634181;-0.8337360332507506;-0.016422010882562704;-0.01642202088610762;-9.561873977697e-09;0.015565519716896636;0.01556615645045221
69.324765;1.0552751669043754;2.395264128332873e-07;2.6593735661109706e-07;-0.0164280512867731;-0.01556556470836408;1.0549400367952213;10.000516011457604;-0.8337360332835296;-0.016422010552225703;-0.016422021076133615;-9.710110282443427e-09;0.015565533438077277;0.015566146384659625
69.334765;1.0552741897021305;2.397365537972694e-07;2.6605346466913877e-07;-0.01642805090864987;-0.015565564483482099;1.0549405776521277;10.000492885988375;-0.8337360333077373;-0.016422010211404704;-0.01642202124691365;-9.833168361295185e-09;0.015565547661194381;0.015566135738109124
69.344765;1.0552732497144133;2.3994833361128167e-07;2.661587377732039e-07;-0.016428050521318148;-0.015565564223571011;1.0549410699871438;10.0004697492714;-0.8337360333219835;-0.016422009861029492;-0.016422021397431538;-9.929065354285041e-09;0.015565562524274275;0.015566124558253635
69.354765;1.0552723491155906;2.4016152632944794e-07;2.662538874672226e-07;-0.016428050125815292;-0.015565563929148336;1.054941517926068;10.000446637996756;-0.8337360333250152;-0.0164220095018098;-0.016422021526959207;-9.995762384367919e-09;0.015565578168341797;0.015566112877434812
69.364765;1.0552714908236611;2.403759391871398e-07;2.66339304528048e-07;-0.016428049723454723;-0.015565563600712085;1.0549419241349447;10.000423568471021;-0.8337360333157211;-0.016422009134304454;-0.016422021635084223;-1.00311857379351e-08;0.015565594724605102;0.015566100718259656
69.374765;1.0552706786288626;2.4059137817816023e-07;2.6641507458875264e-07;-0.016428049315875767;-0.015565563238754831;1.0549422894985787;10.000400535534544;-0.8337360332931764;-0.016422008759046796;-0.016422021721655102;-1.0033404672557863e-08;0.015565612301433369;0.015566088100670094
69.384765;1.055269916862976;2.408075235526051e-07;2.6648121127448795e-07;-0.016428048904744464;-0.015565562844121212;1.054942614842062;10.00037751638492;-0.8337360332567446;-0.016422008376523665;-0.016422021786605033;-1.0000944964069404e-08;0.015565630972937153;0.015566075036170612
69.394765;1.0552692102992007;2.41023988097551e-07;2.665377209425709e-07;-0.016428048491465955;-0.01556556241839447;1.0549429022277383;10.00035447579178;-0.8337360332061649;-0.01642200798705331;-0.0164220218298678;-9.933254264614411e-09;0.015565650774666108;0.015566061518533722
69.404765;1.055268564360467;2.4124050834860297e-07;2.6658443092628635e-07;-0.016428048077107023;-0.015565561963830266;1.0549431542690577;10.000331374520067;-0.8337360331415852;-0.016422007590650354;-0.016422021851795192;-9.831010230465777e-09;0.015565671703977392;0.015566047528501008
69.414765;1.0552679851522793;2.414569844107845e-07;2.666210430704634e-07;-0.01642804766247884;-0.015565561482792912;1.0549433731871136;10.000308179477692;-0.8337360330634133;-0.01642200718707245;-0.01642202185359367;-9.69584975219949e-09;0.015565693722781966;0.015566033053780732
69.424765;1.055267478961137;2.4167329749054475e-07;2.6664759780526066e-07;-0.016428047248368025;-0.015565560977413816;1.054943561173508;10.000284864720138;-0.833736032971939;-0.016422006776231172;-0.01642202183705874;-9.529780706436222e-09;0.015565716758789119;0.015566018105427896
69.434765;1.0552670515202967;2.4188908384923265e-07;2.666647063701277e-07;-0.01642804683581381;-0.01556556044986073;1.05494372101478;10.000261408765457;-0.8337360328670447;-0.016422006358491916;-0.016422021803914735;-9.334889719413463e-09;0.015565740699389421;0.015566002712700743
69.444765;1.0552667077285292;2.421036089588073e-07;2.666732384861987e-07;-0.016428046426215783;-0.01556555990260837;1.0549438555338562;10.000237799887305;-0.8337360327482932;-0.016422005934511052;-0.01642202175546505;-9.11336859413985e-09;0.015565765393374894;0.015565986907290906
69.454765;1.0552664515829335;2.4231582495292796e-07;2.666740501305928e-07;-0.016428046021181017;-0.015565559338346522;1.0549439665727105;10.000214041315298;-0.8337360326151904;-0.01642200550494304;-0.016422021692761076;-8.867512187933535e-09;0.015565790675748564;0.015565970721800802
69.464765;1.055266286023849;2.425244935810713e-07;2.666680030484483e-07;-0.01642804562218649;-0.015565558759910022;1.0549440548913611;10.000190146913532;-0.8337360324672249;-0.016422005070346538;-0.01642202161693273;-8.599503933191155e-09;0.01556581639540676;0.015565954201138162
69.474765;1.0552662134343365;2.42728142259533e-07;2.6665595324519737e-07;-0.016428045230321313;-0.0155655581704249;1.054944120819705;10.000166133289108;-0.8337360323036896;-0.01642200463132422;-0.01642202152922911;-8.311133485369589e-09;0.015565842426869715;0.015565937403731462
69.484765;1.0552662366218528;2.429250079792535e-07;2.6663858136896734e-07;-0.016428044846376787;-0.015565557573365417;1.0549441650447087;10.000142015617437;-0.8337360321237065;-0.016422004188552976;-0.016422021430768655;-8.003745641168632e-09;0.01556586867104806;0.015565920385669417
69.494765;1.0552663589126703;2.431131977180074e-07;2.6661633880830733e-07;-0.016428044471221936;-0.015565556972274365;1.054944189197188;10.000117804343905;-0.8337360319265907;-0.01642200374258992;-0.016422021322293204;-7.678364861775966e-09;0.015565895047320264;0.015565903187888433
69.504765;1.0552665831467303;2.4329094424550306e-07;2.6658977375114255e-07;-0.016428044106069108;-0.015565556370332394;1.0549441952890914;10.000093503454076;-0.8337360317121046;-0.016422003293925385;-0.016422021204208097;-7.335767494628982e-09;0.01556592148680328;0.015565885839243523
69.514765;1.0552669110676804;2.434567899682737e-07;2.665597648404029e-07;-0.016428043752238684;-0.015565555770064871;1.0549441839400653;10.000069117431472;-0.8337360314802928;-0.01642200284316014;-0.016422021076931297;-6.97650765480215e-09;0.015565947937550504;0.015565868362250681
69.524765;1.0552673437746947;2.4360962718538594e-07;2.665271614982719e-07;-0.016428043410668083;-0.015565555173443832;1.0549441535584168;10.000044658009475;-0.8337360312312887;-0.0164220023908295;-0.01642202094124959;-6.6010286675537585e-09;0.015565974369267177;0.015565850773277413
69.534765;1.0552678820914905;2.4374867066359853e-07;2.6649244998123514e-07;-0.016428043081776977;-0.015565554582488088;1.0549441016254784;10.000020140506862;-0.8337360309654667;-0.01642200193722677;-0.016422020798411964;-6.209875104348504e-09;0.015566000773473622;0.01556583308617756
69.544765;1.0552685264292254;2.43873433323954e-07;2.664558855223653e-07;-0.016428042765666152;-0.015565553999810453;1.0549440261611358;9.99999558181878;-0.8337360306836321;-0.016422001482586886;-0.01642202064990032;-5.803798719775485e-09;0.015566027167313453;0.015565815320607995
69.554765;1.0552692766529317;2.4398355320344044e-07;2.664176153738458e-07;-0.01642804246225668;-0.01556555342859798;1.0549439258283018;9.999971004144522;-0.8337360303868144;-0.016422001027344653;-0.016422020497180705;-5.383670470527755e-09;0.015566053594630837;0.015565797504078153
69.564765;1.055270131796884;2.440785744765047e-07;2.663777273370378e-07;-0.01642804217128563;-0.015565552872139904;1.054943799521396;9.99994642984855;-0.8337360300757944;-0.016422000572229055;-0.01642202034176519;-4.950425765639682e-09;0.015566080121139018;0.01556577967126086
69.574765;1.0552710896608102;2.4415795215516677e-07;2.663364401960229e-07;-0.016428041892310227;-0.015565552333140002;1.0549436464727875;9.999921868275253;-0.8337360297508736;-0.016422000118207963;-0.016422020185286164;-4.505167316407235e-09;0.015566106827406535;0.015565761872169256
69.584765;1.0552721471652362;2.4422120943699445e-07;2.662942165529652e-07;-0.016428041624855793;-0.015565551813275607;1.054943466805372;9.999897311182876;-0.8337360294120307;-0.016421999666418975;-0.016422020029286024;-4.0493510162366255e-09;0.015566133795723745;0.015565744171978329
69.594765;1.0552733015181057;2.4426808700298404e-07;2.662515977961397e-07;-0.016428041368547558;-0.015565551313384204;1.0549432615728263;9.99987274180328;-0.8337360290592075;-0.016421999218217326;-0.01642201987502894;-3.584957047458887e-09;0.015566161096076213;0.01556572662722764
69.604765;1.055274551095351;2.442985642694543e-07;2.662089672142006e-07;-0.0164280411230279;-0.015565550833835278;1.0549430319001623;9.99984814966719;-0.8337360286926341;-0.01642199877527152;-0.01642201972352995;-3.1144895939902586e-09;0.015566188782326074;0.015565709264729317
69.614765;1.0552758955649175;2.443126585710924e-07;2.661665754301602e-07;-0.01642804088789557;-0.0155655503746287;1.054942778538259;9.999823539844888;-0.8337360283130544;-0.016421998339557507;-0.016422019575666764;-2.6407876682264864e-09;0.01556621689316451;0.015565692087166568
69.624765;1.0552773355023448;2.44310209292662e-07;2.6612473503177435e-07;-0.016428040662797842;-0.015565549935422326;1.0549425025111472;9.999798928800143;-0.8337360279216559;-0.01642199791318435;-0.016422019432307335;-2.16682819550993e-09;0.015566245448214965;0.015565675094544679
69.634765;1.0552788719037436;2.4429100962451647e-07;2.6608384101808576e-07;-0.01642804044740813;-0.015565549515597677;1.054942205862597;9.999774336839698;-0.8337360275199303;-0.01642199749813775;-0.016422019294361653;-1.6956069827751023e-09;0.015566274441224763;0.01556565829478271
69.644765;1.0552805060530597;2.4425510959925854e-07;2.6604421845819487e-07;-0.016428040241342323;-0.015565549114268466;1.0549418918560343;9.999749788232382;-0.8337360271095481;-0.016421997096069767;-0.016422019162714987;-1.2301058514059861e-09;0.015566303839558414;0.015565641691975076
69.654765;1.055282239539409;2.44202756843343e-07;2.6600599082172074e-07;-0.01642804004429672;-0.015565548730414719;1.0549415647879419;9.999725310355323;-0.8337360266921378;-0.01642199670818893;-0.0164220190381525;-7.734008144501149e-10;0.015566333593276515;0.015565625273656845
69.664765;1.0552840739024945;2.4413406437061024e-07;2.6596898067386913e-07;-0.016428039856244376;-0.015565548363142539;1.0549412296579939;9.999700928579042;-0.8337360262692144;-0.016421996335240496;-0.016422018921221374;-3.287853280537892e-10;0.015566363645746751;0.015565609013475762
69.674765;1.0552860098497538;2.440489431385353e-07;2.6593256941535034e-07;-0.016428039677388085;-0.015565548011704948;1.0549408918091452;9.999676666942701;-0.8337360258422251;-0.01642199597754101;-0.016422018812027116;1.0030807049122515e-10;0.015566393940586959;0.015565592877776428
69.684765;1.0552880464336487;2.439473346897128e-07;2.6589561236082294e-07;-0.016428039508031598;-0.015565547675322039;1.0549405566434018;9.99965255389939;-0.8337360254124918;-0.016421995635141896;-0.016422018710201186;5.105150737671992e-10;0.015566424423739933;0.015565576829472124
69.694765;1.0552901807035413;2.4382934822797404e-07;2.6585665028455516e-07;-0.01642803934855241;-0.01556554735319001;1.0549402294013535;9.999628622260728;-0.8337360249812532;-0.016421995308092085;-0.016422018615014952;8.987496854335988e-10;0.015566455038864028;0.015565560831991279
69.704765;1.0552924078451962;2.436952609630457e-07;2.6581430607525657e-07;-0.016428039199203683;-0.01556554704474435;1.0549399149338263;9.999604900869139;-0.8337360245498091;-0.016421994996634097;-0.01642201852544885;1.2623374248807338e-09;0.01556648571930471;0.015565544854866477
69.714765;1.0552947213736927;2.435455948720931e-07;2.657673997635691e-07;-0.016428039059808934;-0.01556554674990536;1.054939617523652;9.999581409176992;-0.8337360241195626;-0.01642199470115277;-0.016422018440301094;1.5988602088805288e-09;0.015566516382091316;0.015565528881660412
69.724765;1.0552971133437374;2.433811954203462e-07;2.657147544799376e-07;-0.016428038929944454;-0.015565546469065977;1.0549393401870921;9.999558161922733;-0.8337360236919752;-0.0164219944217575;-0.016422018358452466;1.9059257629477578e-09;0.015566546931584135;0.015565512913105988
69.734765;1.0552995751295045;2.432032220872023e-07;2.656551100230394e-07;-0.01642803880956056;-0.015565546202873674;1.054939083348508;9.999535173120131;-0.8337360232684067;-0.01642199415788897;-0.01642201827907066;2.181333898307409e-09;0.01556657727449738;0.015565496965083423
69.744765;1.0553020989202755;2.4301313885802273e-07;2.6558730737015706e-07;-0.01642803869929952;-0.015565545952047708;1.0549388442534706;9.99951245342873;-0.833736022849825;-0.01642199390835141;-0.016422018201520772;2.4234758633718555e-09;0.015566607329879698;0.015565481068685372
69.754765;1.0553046789548075;2.428126673787532e-07;2.6551043942580765e-07;-0.016428038600248166;-0.015565545717442189;1.0549386175287896;9.999490012437652;-0.8337360224365328;-0.016421993671604906;-0.016422018125169666;2.631497564173969e-09;0.015566637023847009;0.015565465267036898
69.764765;1.0553073113736047;2.426036173596239e-07;2.65423737855969e-07;-0.016428038513500873;-0.015565545500181953;1.0549383962837635;9.999467866431607;-0.8337360220281381;-0.016421993446051258;-0.01642201804932788;2.8050542420520616e-09;0.01556666628558094;0.015565449606152117
69.774765;1.0553099929585001;2.4238769089940227e-07;2.6532645178104326e-07;-0.016428038439842325;-0.015565545301414421;1.0549381737476407;9.999446039053266;-0.8337360216237962;-0.016421993230175447;-0.016422017973341127;2.9438754993639703e-09;0.015566695058040786;0.015565434125905183
69.784765;1.055312720166142;2.4216637290966e-07;2.6521780381195113e-07;-0.01642803837962682;-0.015565545121833078;1.0549379449113456;9.999424556474175;-0.8337360212223398;-0.01642199302262203;-0.01642201789668695;3.047536457209367e-09;0.01556672330983745;0.015565418851620471
69.794765;1.0553154891893421;2.419407723520629e-07;2.650969031892083e-07;-0.016428038332834953;-0.01556554496153104;1.05493770688628;9.999403446170552;-0.8337360208221898;-0.01642199282234785;-0.01642201781883788;3.115469867326348e-09;0.015566751035098976;0.01556540378359209
69.804765;1.0553182965406336;2.417113816816488e-07;2.649628690445743e-07;-0.016428038299214003;-0.015565544820315393;1.0549374577084767;9.999382735947377;-0.8337360204214284;-0.016421992628692022;-0.0164220177390976;3.147026886827806e-09;0.01556677824730235;0.015565388890971697
69.814765;1.0553211395376743;2.4147811039828303e-07;2.648151417379981e-07;-0.016428038278445307;-0.01556554469814862;1.0549371950465465;9.999362450672658;-0.833736020018169;-0.01642199244118497;-0.01642201765678596;3.1416080877554986e-09;0.015566804971896126;0.01556537412202277
69.824765;1.0553240165006352;2.412406947800877e-07;2.646536331794299e-07;-0.016428038270289907;-0.015565544595127784;1.0549369162124558;9.999342615168503;-0.8337360196110433;-0.016421992259318095;-0.016422017571437197;3.0988922467088387e-09;0.01556683123961517;0.0155653594177561
69.834765;1.0553269265958594;2.4099914238956126e-07;2.644787370659674e-07;-0.01642803827463381;-0.01556554451101922;1.0549366189719154;9.999323261525005;-0.8337360191994954;-0.016421992082509235;-0.016422017482614182;3.0191188599413662e-09;0.015566857082329855;0.015565344712117261
69.844765;1.05532986928941;2.4075392396801643e-07;2.642912334045592e-07;-0.016428038291421292;-0.015565544445177947;1.0549363021663793;9.999304429808406;-0.8337360187836212;-0.016421991910068365;-0.01642201738970697;2.9033009849959276e-09;0.015566882524472836;0.015565329929770824
69.854765;1.0553328435251288;2.4050588571662474e-07;2.640921341357636e-07;-0.016428038320494033;-0.015565544397053283;1.0549359659465603;9.999286163965726;-0.8337360183637519;-0.01642199174113108;-0.01642201729207803;2.753063368301317e-09;0.015566907574967854;0.015565314986738143
69.864765;1.0553358473595802;2.4025615847217915e-07;2.638827090595715e-07;-0.016428038361492026;-0.015565544366593815;1.0549356116033015;9.999268508328017;-0.8337360179401798;-0.016421991574764868;-0.016422017189255685;2.5701420912609574e-09;0.015566932232986185;0.015565299794093266
69.874765;1.0553388785507802;2.40006163058492e-07;2.636645910299167e-07;-0.016428038413940544;-0.015565544354177828;1.054935241400425;9.999251502008002;-0.8337360175131282;-0.016421991410060986;-0.016422017081023626;2.3560338952603397e-09;0.015566956496034805;0.015565284268353009
69.884765;1.055341935313539;2.397574578914784e-07;2.63439667174628e-07;-0.016428038477307748;-0.015565544360274451;1.0549348585788416;9.999235175479647;-0.8337360170828202;-0.01642199124609201;-0.016422016967606257;2.1119984921853572e-09;0.015566980353138967;0.01556526833810718
69.894765;1.0553450168058145;2.3951158672463657e-07;2.6320977478431366e-07;-0.016428038550950156;-0.015565544385263383;1.0549344669890157;9.9992195551967;-0.8337360166495039;-0.016421991082056518;-0.016422016849728906;1.8391541022009275e-09;0.015567003770894348;0.015565251942466501
69.904765;1.0553481235064408;2.392701209230733e-07;2.6297649253911643e-07;-0.016428038634047216;-0.015565544429676621;1.0549340703549615;9.99920466443728;-0.8337360162134918;-0.016421990917669587;-0.016422016728387584;1.5385478988722207e-09;0.01556702669413252;0.01556523502598499
69.914765;1.0553512570025259;2.3903456936511794e-07;2.6274124150535953e-07;-0.01642803872554964;-0.015565544494436671;1.0549336716954674;9.999190514647042;-0.8337360157751746;-0.016421990753388953;-0.016422016604669545;1.2114114284660844e-09;0.015567049063637027;0.015565217526926545
69.924765;1.055354418843774;2.388061872794692e-07;2.6250542403349355e-07;-0.016428038824324524;-0.015565544580684659;1.0549332731038972;9.99917710465523;-0.8337360153348236;-0.01642199059027017;-0.016422016479647143;8.594963244475448e-10;0.01556707082193742;0.015565199363353663
69.934765;1.0553576087042693;2.3858593856188804e-07;2.622702605081845e-07;-0.016428038929376613;-0.015565544689585062;1.0549328758337455;9.999164435004243;-0.8337360148923552;-0.016421990429636296;-0.016422016354114177;4.850832872773025e-10;0.015567091898157793;0.015565180433988217
69.944765;1.0553608230002567;2.3837448849177154e-07;2.6203663782571573e-07;-0.016428039039727685;-0.015565544822351531;1.054932480747162;9.99915251638391;-0.8337360144472986;-0.01642199027284917;-0.016422016228349278;9.075812837144908e-11;0.015567112202197083;0.015565160630311402
69.954765;1.055364055224137;2.3817220279904323e-07;2.618052872137438e-07;-0.016428039154103798;-0.01556554498024653;1.0549320889952163;9.999141357081985;-0.8337360139988298;-0.016421990121205366;-0.01642201610220405;-3.207064789513721e-10;0.015567131636365882;0.015565139840548397
69.964765;1.0553672972982688;2.3797922768616725e-07;2.6157697186895963e-07;-0.016428039270864028;-0.015565545164516602;1.0549317026847131;9.999130948603955;-0.8337360135457834;-0.016421989975717727;-0.01642201597544124;-7.463663177467751e-10;0.0155671501046555;0.015565117952715543
69.974765;1.055370541092343;2.3779560624759905e-07;2.61352486654691e-07;-0.01642803938822596;-0.015565545376322971;1.054931325452162;9.999121268152676;-0.8337360130868704;-0.016421989836911514;-0.01642201584795591;-1.1831748019762832e-09;0.015567167512939207;0.015565094869208715
69.984765;1.0553737803123115;2.376212936317217e-07;2.611326081159274e-07;-0.016428039504514023;-0.015565545616499296;1.054930962287938;9.999112284908364;-0.8337360126209992;-0.016421989704902242;-0.016422015719774457;-1.6282793593599236e-09;0.015567183765424077;0.015565070522121407
69.994765;1.0553770118502668;2.374559929022571e-07;2.609178916759841e-07;-0.01642803961815183;-0.015565545885145133;1.0549306184216964;9.999103957580589;-0.8337360121472538;-0.01642198957962915;-0.016422015591096812;-2.0793377960872844e-09;0.015567198766549925;0.01556504487827641
70.004765;1.0553802355310105;2.3729908220141368e-07;2.607083210031655e-07;-0.016428039727448766;-0.015565546181483977;1.05493029826881;9.999096232639761;-0.8337360116647499;-0.016421989461011956;-0.016422015462339946;-2.5344619839154728e-09;0.015567212432209149;0.015565017931659618
70.014765;1.0553834529794026;2.3714982243823994e-07;2.6050320373744214e-07;-0.016428039830474264;-0.015565546504119645;1.054930004754164;9.999089050756464;-0.8337360111727767;-0.016421989349011387;-0.01642201533390231;-2.9920281362008455e-09;0.01556722469919085;0.015564989689336717
70.024765;1.0553866665365998;2.3700768677806398e-07;2.6030146637349515e-07;-0.01642803992522612;-0.015565546851299067;1.054929739080612;9.999082355881344;-0.8337360106710253;-0.01642198924370361;-0.016422015205824238;-3.4506026938355706e-09;0.015567235525526092;0.015564960161200396
70.034765;1.0553898782811901;2.3687268725251562e-07;2.6010199649077184e-07;-0.016428040010018616;-0.015565547221018924;1.0549295014352702;9.999076099733529;-0.8337360101596359;-0.01642198914527268;-0.016422015077762343;-3.908863982150236e-09;0.015567244886869412;0.015564929356562007
70.044765;1.0553930893624934;2.3674553501686562e-07;2.5990365192967536e-07;-0.01642804008370178;-0.015565547611078638;1.0549292919654691;9.999070241690228;-0.8337360096390203;-0.016421989053871284;-0.01642201494936072;-4.3655349062129245e-09;0.015567252769194333;0.015564897289165493
70.054765;1.0553963000120967;2.366274685088963e-07;2.597051152654325e-07;-0.016428040145525652;-0.015565548019088127;1.054929110913137;9.999064748439887;-0.8337360091096195;-0.016421988969649894;-0.01642201482050319;-4.819392579800991e-09;0.015567259161142407;0.015564863988245602
70.064765;1.0553995100255922;2.365199530170292e-07;2.595049949264031e-07;-0.016428040194970826;-0.015565548442485254;1.0549289583372101;9.99905959163283;-0.8337360085717582;-0.016421988893029517;-0.016422014690933923;-5.269411468056071e-09;0.015567264055452749;0.015564829505818866
70.074765;1.0554027190626447;2.364244821529082e-07;2.5930208169679496e-07;-0.01642804023173511;-0.015565548878671096;1.0549288339739071;9.999054740914675;-0.8337360080255709;-0.01642198882487002;-0.016422014559804778;-5.714888002332099e-09;0.015567267449939828;0.01556479391465998
70.084765;1.055405926842361;2.363424136834792e-07;2.5909550847045586e-07;-0.016428040255698044;-0.015565549325225409;1.054928736817459;9.999050159067815;-0.8337360074711762;-0.01642198876638283;-0.016422014425880056;-6.155327382783364e-09;0.015567269339721166;0.015564757300579503
70.094765;1.055409133812262;2.3627487359290295e-07;2.588847477643617e-07;-0.016428040266829667;-0.015565549780056332;1.0549286650270515;9.999045805122767;-0.8337360069089795;-0.016421988718960133;-0.016422014288052903;-6.590294862058911e-09;0.015567269716038766;0.01556471976196478
70.104765;1.0554123418923258;2.362228211418768e-07;2.5866950201402524e-07;-0.016428040265115195;-0.015565550241440355;1.054928616706827;9.999041641218795;-0.8337360063396095;-0.016421988684015152;-0.016422014145680966;-7.019493349606479e-09;0.01556726857733573;0.015564681420302188
70.114765;1.0554155548859216;2.3618717087734654e-07;2.584496276357084e-07;-0.016428040250451182;-0.015565550708030642;1.0549285903832282;9.999037636461646;-0.8337360057636568;-0.01642198866277775;-0.016422013998733796;-7.443048555024488e-09;0.015567265936537749;0.015564642422157422
70.124765;1.0554187784037266;2.361688939420914e-07;2.5822505588509634e-07;-0.016428040222631425;-0.015565551178868988;1.0549285849714496;9.99903376620803;-0.833736005181665;-0.016421988656010668;-0.016422013847653707;-7.8617357526738e-09;0.015567261818596665;0.015564602921789426
70.134765;1.0554220188789878;2.361689718298388e-07;2.5799569152534036e-07;-0.01642804018154661;-0.015565551653405812;1.054928599929731;9.999030011567235;-0.8337360045942941;-0.016421988663905786;-0.01642201369291212;-8.276827243545507e-09;0.015567256260724412;0.015564563062083082
70.144765;1.05542528229494;2.3618811514983625e-07;2.5776144268584246e-07;-0.016428040127394614;-0.015565552131458061;1.0549286349458613;9.999026365605026;-0.8337360040023873;-0.01642198868643849;-0.01642201353468552;-8.689657494536597e-09;0.015567249317251095;0.01556452296940174
70.154765;1.0554285732999606;2.3622661260351347e-07;2.575223383157601e-07;-0.016428040060641292;-0.015565552612946884;1.0549286893738365;9.999022839300029;-0.8337360034069083;-0.01642198872376595;-0.016422013372944612;-9.101307840003803e-09;0.01556724105340943;0.015564482754277409
70.164765;1.0554318944813028;2.3628457419481879e-07;2.5727863198399314e-07;-0.016428039981785617;-0.015565553097587718;1.0549287626563624;9.99901945314901;-0.8337360028088636;-0.016421988776098385;-0.016422013207703704;-9.512568844601596e-09;0.015567231521899554;0.015564442506844666
70.174765;1.0554352461068761;2.3636215937889663e-07;2.5703082731693135e-07;-0.01642803989120105;-0.015565553584845324;1.0549288549396556;9.999016224588711;-0.833736002209257;-0.016421988843280094;-0.016422013039061444;-9.923992193037205e-09;0.015567220742166842;0.015564402290848819
70.184765;1.0554386268326528;2.3645946023658375e-07;2.567794887828999e-07;-0.01642803978917064;-0.015565554074070334;1.0549289666475599;9.999013169498392;-0.8337360016091142;-0.016421988924629313;-0.016422012867053522;-1.033589373997663e-08;0.015567208701647567;0.01556436214296027
70.194765;1.0554420348676237;2.3657630534633876e-07;2.5652505441735334e-07;-0.016428039676068512;-0.015565554564665655;1.0549290977818686;9.999010307492755;-0.8337360010096024;-0.016421989019047085;-0.01642201269160943;-1.0748417741214435e-08;0.015567195370133326;0.015564322076803432
70.204765;1.0554454683617154;2.3671224686951574e-07;2.562680513173349e-07;-0.016428039552605866;-0.015565555056197307;1.0549292481822024;9.99900765869601;-0.833736000412144;-0.016421989125141437;-0.01642201251264789;-1.116162272060343e-08;0.015567180712496489;0.015564282088250987
70.214765;1.0554489247494458;2.3686668117206326e-07;2.5600950250623074e-07;-0.016428039420030367;-0.015565555548254362;1.0549294182743065;9.999005241244323;-0.8337359998185051;-0.016421989241317745;-0.016422012329991235;-1.1575387126548761e-08;0.015567164697725708;0.01556424216114836
70.224765;1.0554524005127328;2.3703893870793274e-07;2.557510022811415e-07;-0.016428039280120637;-0.015565556040216292;1.054929609042146;9.999003073636924;-0.8337359992307368;-0.016421989365846667;-0.016422012143011516;-1.1989131268823607e-08;0.015567147306072865;0.01556420227888217
70.234765;1.0554558920964308;2.372282171261042e-07;2.5549444504316067e-07;-0.016428039134939017;-0.015565556531319167;1.0549298211366065;9.999001175992039;-0.8337359986508115;-0.01642198949694782;-0.016422011950452793;-1.2401589622750839e-08;0.015567128529198398;0.015564162444776016
70.244765;1.0554593966746113;2.3743340076676197e-07;2.5524174843665627e-07;-0.016428038986589132;-0.015565557020833091;1.0549300538178896;9.998999568617327;-0.8337359980802843;-0.016421989632943224;-0.016422011750706567;-1.281091046302935e-08;0.015567108360962858;0.015564122699620448
70.254765;1.0554629119938972;2.3765285963125613e-07;2.5499473798869557e-07;-0.016428038837108087;-0.015565557508053524;1.0549303042982094;9.998998268674466;-0.833735997520344;-0.016421989772403393;-0.01642201154220731;-1.3215037776356523e-08;0.015567086794623416;0.015564083124935766
70.264765;1.0554664360359183;2.3788434624433833e-07;2.54755165419071e-07;-0.016428038688426076;-0.01556555799231293;1.0549305676163439;9.998997289516126;-0.8337359969719305;-0.016421989914276056;-0.0164220113236665;-1.3612008954487399e-08;0.015567063829885094;0.015564043835256468
