time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.274765;1.0554699669284822;2.381251530087388e-07;2.5452471966621095e-07;-0.01642803854236143;-0.01556555847307765;1.0549308370090567;9.998996645738789;-0.8337359964356912;-0.016421990057997205;-0.016422011094165502;-1.4000039170788438e-08;0.015567039473275271;0.015564004963877517
70.284765;1.0554735031290616;2.3837242423737036e-07;2.543047656228086e-07;-0.016428038400597072;-0.015565558949834241;1.0549311050656835;9.99899635514308;-0.8337359959121012;-0.01642199020342565;-0.016422010853011555;-1.4377599372454106e-08;0.015567013731962507;0.015563966650238677
70.294765;1.0554770437920726;2.3862339483276344e-07;2.54095943352401e-07;-0.016428038264559054;-0.01556555942170376;1.0549313651320635;9.998996431512925;-0.8337359954016748;-0.016421990350651047;-0.01642201059938806;-1.4743485920883969e-08;0.015566986614754873;0.015563929039662812
70.304765;1.0554805889351362;2.3887553376464504e-07;2.5389816166637227e-07;-0.016428038135138687;-0.015565559887222335;1.0549316117543084;9.998996878313665;-0.8337359949049031;-0.016421990499883778;-0.016422010332155297;-1.509676039810277e-08;0.015566958148380435;0.015563892282396581
70.314765;1.055484139472771;2.3912660561935554e-07;2.5371096457680245e-07;-0.01642803801248666;-0.01556556034464479;1.0549318406206893;9.998997693231399;-0.8337359944220366;-0.01642199065134677;-0.016422010049929263;-1.543668284840087e-08;0.015566928396892894;0.015563856518053119
70.324765;1.055487696958259;2.393746573135335e-07;2.535339562999864e-07;-0.016428037896190576;-0.015565560792484742;1.0549320490438923;9.998998872614067;-0.8337359939529996;-0.01642199080512133;-0.016422009751247153;-1.5762812345070188e-08;0.015566897456487191;0.015563821861401391
70.334765;1.0554912628002824;2.39618027487625e-07;2.5336719715207804e-07;-0.016428037785697822;-0.01556556122984286;1.0549322363135558;9.999000403218863;-0.8337359934975708;-0.016421990961223525;-0.016422009434806827;-1.6075204264721902e-08;0.015566865428485574;0.015563788401480538
70.344765;1.055494837951288;2.398553991388823e-07;2.5321127996716976e-07;-0.016428037680573528;-0.015565561656504355;1.0549324030820155;9.999002255756098;-0.8337359930557295;-0.016421991119832172;-0.016422009099682285;-1.63743478625312e-08;0.015566832400653423;0.015563756203390783
70.354765;1.0554984232373448;2.4008577796494545e-07;2.5306698826887415e-07;-0.01642803758042478;-0.015565562072934202;1.0549325502202538;9.999004393470125;-0.8337359926278108;-0.016421991281177654;-0.016422008745183018;-1.666078260232958e-08;0.015566798444455049;0.015563725306904136
70.364765;1.055502019235082;2.4030842975841406e-07;2.5293487483312305e-07;-0.016428037484749358;-0.01556556248009174;1.0549326781403319;9.999006781345475;-0.8337359922143186;-0.016421991445270824;-0.01642200837065642;-1.69347931983001e-08;0.015566763617687681;0.015563695728270722
70.374765;1.055505625941694;2.4052297386470774e-07;2.528149761481567e-07;-0.01642803739291129;-0.015565562879056345;1.0549327870187541;9.99900938617784;-0.8337359918156719;-0.01642199161216865;-0.016422007975692814;-1.719639549121492e-08;0.015566727970504728;0.015563667468035074
70.384765;1.0555092426045027;2.4072952949900357e-07;2.5270673271787053e-07;-0.01642803730413467;-0.015565563270682049;1.054932877305583;9.99901217904946;-0.8337359914321042;-0.016421991782468427;-0.016422007560369708;-1.7445438997565772e-08;0.015566691553968939;0.015563640519718237
70.394765;1.05551286764399;2.4092858410245914e-07;2.526091969917861e-07;-0.016428037217432218;-0.015565563655530914;1.054932950091868;9.999015144033088;-0.8337359910635952;-0.0164219919571973;-0.016422007125177312;-1.7681539307007176e-08;0.015566654422250305;0.015563614874314763
70.404765;1.055516499616686;2.41120723013512e-07;2.525215317418419e-07;-0.016428037131489933;-0.015565564034129451;1.0549330071951146;9.999018282102188;-0.8337359907097449;-0.016421992137401142;-0.01642200667078463;-1.790390677643999e-08;0.015566616624630774;0.015563590521598697
70.414765;1.0555201386955422;2.413066126358294e-07;2.524434566147809e-07;-0.01642803704465279;-0.015565564407171474;1.0549330508450725;9.999021605214532;-0.8337359903697206;-0.016421992323996812;-0.01642200619789554;-1.811138657284966e-08;0.015566578197913121;0.015563567451369945
70.424765;1.0555237865237947;2.414870763482063e-07;2.5237518603188136e-07;-0.016428036955248436;-0.015565564775328472;1.0549330837624367;9.999025123360921;-0.833735990042369;-0.016421992517759512;-0.016422005707365135;-1.8302673719840065e-08;0.015566539167167217;0.015563545652126578
70.434765;1.0555274444657898;2.4166299310006886e-07;2.5231703007802544e-07;-0.016428036862173825;-0.015565565138879805;1.0549331093660999;9.99902883345273;-0.8337359897265048;-0.016421992719298475;-0.016422005200416583;-1.8476545062852632e-08;0.01556649954795007;0.01556352510104751
70.444765;1.055531112299162;2.41835144898295e-07;2.522691260710429e-07;-0.01642803676518921;-0.01556556549757145;1.054933131025629;9.999032721901242;-0.8337359894212238;-0.01642199292893104;-0.016422004678733386;-1.8632074995382263e-08;0.015566459352038837;0.015563505753558906
70.454765;1.0555347883267012;2.420040683360529e-07;2.522313124957478e-07;-0.016428036664599584;-0.015565565850833778;1.054933151512905;9.999036774673884;-0.8337359891258775;-0.016421993146481274;-0.016422004144462345;-1.876873575057894e-08;0.015566418605407693;0.01556348755007186
70.464765;1.0555384702134407;2.421698821183867e-07;2.522030407005909e-07;-0.016428036560803896;-0.015565566198101234;1.054933173308797;9.999040980568342;-0.8337359888397272;-0.016421993371276537;-0.01642200360004932;-1.888641496360909e-08;0.015566377359535507;0.015563470434388956
70.474765;1.0555421555336102;2.42332228100418e-07;2.5218343370316926e-07;-0.016428036454178948;-0.015565566538962782;1.054933198382355;9.999045331191557;-0.8337359885617003;-0.016421993602490408;-0.016422003048057163;-1.8985395256085576e-08;0.015566335680522186;0.015563454362100817
70.484765;1.0555458415511616;2.4249042598527037e-07;2.5217147601481135e-07;-0.016428036345185144;-0.015565566873250973;1.0549332276907608;9.999049821122934;-0.833735988290474;-0.01642199383955201;-0.016422002491297945;-1.9066185766023937e-08;0.015566293640949934;0.015563439295855741
70.494765;1.0555495249530849;2.42643709092729e-07;2.521661803651939e-07;-0.01642803623450816;-0.015565567201115769;1.054933261646224;9.999054445593533;-0.8337359880248629;-0.016421994082147097;-0.016422001932910303;-1.9129313586847937e-08;0.015566251326769505;0.015563425203180235
70.504765;1.0555532024850278;2.427914114527951e-07;2.5216679326356227e-07;-0.016428036123124812;-0.015565567522901483;1.054933300971971;9.99905920124251;-0.8337359877642986;-0.01642199432993694;-0.0164220013760676;-1.9175182020109174e-08;0.01556620883711288;0.015563412061896546
70.514765;1.0555568717993742;2.4293312837477506e-07;2.5217313356660585e-07;-0.016428036012240892;-0.015565567839020411;1.0549333467329598;9.999064090349103;-0.8337359875089134;-0.016421994582493497;-0.016422000823748152;-1.9203958896651797e-08;0.015566166266883015;0.015563399860834538
70.524765;1.05556053121565;2.430687442259431e-07;2.5218571708192546e-07;-0.016428035903132677;-0.01556556815001355;1.0549333998452617;9.999069122161037;-0.8337359872591351;-0.01642199483943379;-0.016422000278786528;-1.921567454406825e-08;0.015566123682812528;0.015563388593460018
70.534765;1.0555641785658283;2.4319837905869266e-07;2.5220536157753524e-07;-0.01642803579695295;-0.015565568456541964;1.0549334611352335;9.999074311995502;-0.833735987015337;-0.01642199510051236;-0.016421999743891764;-1.9210542030250473e-08;0.015566081114514213;0.015563378256335018
70.544765;1.0555678103498352;2.433225037570675e-07;2.5223268980614634e-07;-0.01642803569472798;-0.01556556875928822;1.054933531563387;9.999079680431054;-0.8337359867778298;-0.016421995365619942;-0.016421999221465228;-1.9189095981840763e-08;0.015566038569744488;0.015563368852760369
70.554765;1.0555714215770184;2.434420038856938e-07;2.522680433081828e-07;-0.016428035597548244;-0.0155655690589341;1.054933611972741;9.99908524758054;-0.8337359865470675;-0.016421995634676976;-0.016421998713495166;-1.915203814344951e-08;0.015565996053770561;0.015563360397476769
70.564765;1.0555750056733062;2.4355795538418634e-07;2.5231169280322484e-07;-0.016428035506585167;-0.015565569356117321;1.054933703275204;9.999091020889594;-0.8337359863238596;-0.016421995907412605;-0.016421998221713745;-1.910010928458916e-08;0.015565953577843298;0.015563352923848027
70.574765;1.0555785543086074;2.436713862749859e-07;2.5236385991406696e-07;-0.016428035422951605;-0.015565569651322577;1.0549338072056376;9.999096991373158;-0.8337359861093289;-0.016421996183102052;-0.01642199774782193;-1.9033983583502027e-08;0.01556591116086718;0.01556334648248012
70.584765;1.0555820575856127;2.437832525899779e-07;2.524243810110679e-07;-0.01642803534769932;-0.015565569944825492;1.0549339267159923;9.99910314682159;-0.8337359859046457;-0.016421996460536766;-0.016421997293618103;-1.895409493884314e-08;0.015565868830167204;0.015563341123933825
70.594765;1.0555855049883975;2.438945461066061e-07;2.5249249622057125e-07;-0.016428035281817414;-0.015565570236677753;1.0549340658381061;9.999109485301533;-0.8337359857108917;-0.01642199673838553;-0.016421996860927834;-1.8860747545617776e-08;0.01556582661979638;0.01556333687868143
70.604765;1.0555888866356198;2.440063746937195e-07;2.525671335289832e-07;-0.016428035226114492;-0.01556557052673218;1.0549342290762238;9.999116015597835;-0.8337359855291433;-0.0164219970156651;-0.016421996451434877;-1.8754498150460855e-08;0.015565784560474614;0.0155633337490343
70.614765;1.055592193604623;2.441199796734697e-07;2.5264726934435486e-07;-0.016428035181237248;-0.01556557081479931;1.0549344209906537;9.999122751418811;-0.833735985360595;-0.01642199729196463;-0.016421996066734546;-1.863631878500804e-08;0.015565742666920313;0.015563331716456312
70.624765;1.0555954174453857;2.442367188269071e-07;2.5273196766273875e-07;-0.016428035147756488;-0.015565571100679831;1.0549346463552016;9.999129709159563;-0.833735985206606;-0.016421997567364656;-0.016421995708439767;-1.8507417257597475e-08;0.01556570093852743;0.015563330754182427
70.634765;1.0555985499145637;2.4435798839042994e-07;2.5282035849104785e-07;-0.01642803512611729;-0.015565571383892595;1.0549349101328065;9.999136909999773;-0.833735985068643;-0.01642199784218571;-0.01642199537811037;-1.836882308427678e-08;0.015565659377848396;0.0155633308303493
70.644765;1.0556015830850174;2.444850693693135e-07;2.529116548467421e-07;-0.016428035116722084;-0.015565571663531062;1.054935217253993;9.999144379784553;-0.8337359849481737;-0.016421998116728422;-0.016421995077303055;-1.8220909308395712e-08;0.0155656180087961;0.015563331904593787
70.654765;1.055604509606051;2.446189906748104e-07;2.5300493903598257e-07;-0.016428035120116622;-0.015565571938552366;1.0549355724134655;9.999152144151347;-0.8337359848465499;-0.01642199839119596;-0.0164219948077582;-1.806321375756438e-08;0.015565576874799113;0.015563333931649014
70.664765;1.055607322925536;2.447605168727963e-07;2.530989100690796e-07;-0.016428035136804835;-0.015565572208291467;1.054935979701504;9.999160224426182;-0.8337359847648936;-0.01642199866578888;-0.01642199457133236;-1.7894661347548878e-08;0.015565536019632148;0.015563336861309273
70.674765;1.0556100175162797;2.4491017972901987e-07;2.5319196286135424e-07;-0.016428035166890325;-0.01556557247278976;1.0549364423368999;9.99916863650472;-0.8337359847040348;-0.0164219989408053;-0.016421994369632924;-1.7713921442644324e-08;0.015565495470362687;0.015563340628508407
70.684765;1.0556125891881476;2.450683709239145e-07;2.5328250269228476e-07;-0.01642803521008107;-0.015565572732634718;1.0549369627190912;9.999177389230812;-0.8337359846644817;-0.01642199921679557;-0.016421994203708386;-1.7519711462015714e-08;0.015565455239359609;0.015563345157009627
70.694765;1.055615035482062;2.4523562609402723e-07;2.5336920216482347e-07;-0.01642803526598494;-0.015565572988631168;1.0549375426126009;9.999186481857242;-0.8337359846464779;-0.01642199949477495;-0.016421994074003906;-1.7311035828792854e-08;0.015565415341243706;0.01556335037113392
70.704765;1.0556173560736162;2.454128243967163e-07;2.53450979954151e-07;-0.016428035334360706;-0.01556557324177188;1.0549381833191074;9.999195903138409;-0.8337359846502235;-0.016421999776239236;-0.01642199398050965;-1.7087261815083797e-08;0.015565375804856816;0.01556335618704035
70.714765;1.055619552523848;2.456010119077092e-07;2.535267603326488e-07;-0.01642803541510638;-0.015565573493320132;1.054938886034927;9.999205632293334;-0.8337359846760399;-0.01642200006284143;-0.016421993923023164;-1.6847893582322967e-08;0.015565336668007907;0.015563362497956043
70.724765;1.0556216273975907;2.4580109642318216e-07;2.5359535871208015e-07;-0.01642803550798188;-0.015565573744754816;1.0549396523335215;9.999215640996391;-0.8337359847243089;-0.016422000355918873;-0.01642199390135353;-1.6592250938534354e-08;0.0155652979614412;0.015563369176919604
70.734765;1.055623583500556;2.460137921523934e-07;2.536556809952885e-07;-0.016428035612370644;-0.015565573997601277;1.0549404843376906;9.99922589341751;-0.8337359847954009;-0.016422000656228678;-0.01642199391525449;-1.631941261368315e-08;0.01556525969832318;0.01556337608360823
70.744765;1.0556254230949897;2.462397963986383e-07;2.5370708469677134e-07;-0.01642803572730335;-0.0155655742532354;1.0549413843884465;9.999236341894896;-0.8337359848896332;-0.01642200096409626;-0.016421993964238303;-1.602841804940286e-08;0.015565221874095963;0.015563383067358934
70.754765;1.0556271476457029;2.4647987294742163e-07;2.5374949233122786e-07;-0.016428035851664434;-0.015565574512849486;1.0549423543765284;9.99924692559589;-0.8337359850071329;-0.01642200127983066;-0.016421994047469246;-1.571843951862012e-08;0.015565184473007837;0.015563389979693988
70.764765;1.0556287589655984;2.4673472901478516e-07;2.537830846203337e-07;-0.01642803598445833;-0.015565574777502622;1.0549433953813605;9.99925757676139;-0.8337359851477679;-0.016422001604041593;-0.016421994163728942;-1.5388801396104683e-08;0.015565147474401471;0.015563396694976764
70.774765;1.055630259950747;2.470049087886403e-07;2.5380797321034054e-07;-0.016428036125085956;-0.015565575048002598;1.0549445079293378;9.999268223934134;-0.8337359853112908;-0.016422001937587534;-0.016421994311610996;-1.503900877668497e-08;0.015565110847320525;0.015563403122509418
70.784765;1.055631653576934;2.472908469629291e-07;2.538241759506136e-07;-0.01642803627341547;-0.01556557532476265;1.054945692408106;9.999278786610478;-0.8337359854975422;-0.016422002281271556;-0.016421994489864932;-1.4668939086437501e-08;0.01556507454005135;0.015563409200203647
70.794765;1.0556329422620403;2.47592964878619e-07;2.5383178995607337e-07;-0.016428036429436247;-0.015565575607891126;1.0549469489205043;9.999289174952459;-0.8337359857065305;-0.016422002635695047;-0.01642199469740302;-1.4279052094824586e-08;0.015565038482723996;0.015563414873872698
70.804765;1.055634128741685;2.479116567646102e-07;2.538311708914834e-07;-0.016428036592904455;-0.015565575897366143;1.0549482764465041;9.9992993049589;-0.8337359859383122;-0.016422003001287724;-0.016421994932981347;-1.3870323270882761e-08;0.015565002603117177;0.015563420078827012
70.814765;1.0556352170748309;2.4824719122497305e-07;2.538230372435027e-07;-0.016428036763485712;-0.015565576193118845;1.0549496728210856;9.999309115624387;-0.8337359861927295;-0.016422003378159106;-0.016421995194966437;-1.3443951537690611e-08;0.015564966840386813;0.015563424740703982
70.824765;1.0556362126284853;2.485996820315688e-07;2.538084411321048e-07;-0.016428036941063387;-0.015565576495167974;1.054951135891058;9.999318572263192;-0.8337359864691779;-0.016422003765943664;-0.01642199548133765;-1.3001124750241875e-08;0.01556493115204687;0.015563428790368598
70.834765;1.0556371210458086;2.4896919012402755e-07;2.537885010445899e-07;-0.01642803712565296;-0.015565576803808594;1.0549526638654767;9.99932766266337;-0.8337359867664592;-0.01642200416394808;-0.016421995789896466;-1.2542893811186754e-08;0.015564895520990007;0.015563432173550239
70.844765;1.0556379474138537;2.4935570644873025e-07;2.5376400180634654e-07;-0.016428037317109265;-0.0155655771195654;1.054954254888866;9.999336395735337;-0.8337359870826975;-0.01642200457121503;-0.016421996118460517;-1.2070143695014284e-08;0.015564859949839183;0.015563434852117542
70.854765;1.055638696285723;2.4975891566516403e-07;2.537351392163005e-07;-0.016428037515124706;-0.01556557744286899;1.0549559074610904;9.999344796078217;-0.833735987415512;-0.01642200498628179;-0.016421996464834106;-1.158365228770823e-08;0.015564824430653877;0.015563436805948615
70.864765;1.0556393716314452;2.501782066415739e-07;2.5370157115370703e-07;-0.016428037719395695;-0.015565577773857876;1.054957621052213;9.999352893275638;-0.83373598776247;-0.016422005407056905;-0.016421996826717102;-1.1084208506072965e-08;0.015564788919071405;0.015563438035569628
70.874765;1.0556399764533386;2.506129286382011e-07;2.5366273002940074e-07;-0.016428037929553344;-0.015565578112586955;1.0549593953683483;9.999360717342629;-0.8337359881214392;-0.01642200583105457;-0.01642199720172514;-1.057287316120922e-08;0.01556475334355772;0.015563438556331063
70.884765;1.055640512806076;2.510623132570549e-07;2.536180640299631e-07;-0.016428038144933106;-0.015565578459365464;1.054961228896695;9.999368300163258;-0.8337359884906189;-0.01642200625591625;-0.016421997587486904;-1.0051221149263106e-08;0.015564717633138802;0.01556343838310193
70.894765;1.0556409824960067;2.5152511354265905e-07;2.5356707008098776e-07;-0.01642803836449071;-0.015565578814767575;1.0549631184422827;9.999375675196697;-0.8337359888683329;-0.016422006679920605;-0.016421997981844048;-9.521184785129935e-09;0.01556468173193621;0.015563437521050749
70.904765;1.0556413878954278;2.5199940382099673e-07;2.5350944817883323e-07;-0.016428038586911102;-0.015565579179309692;1.054965059847883;9.999382876420862;-0.8337359892528385;-0.01642200710208352;-0.01642199838319732;-8.984527664829983e-09;0.0155646455994303;0.015563435963814435
70.914765;1.055641732077232;2.5248269531188656e-07;2.5344534914258603e-07;-0.016428038810707406;-0.015565579553205896;1.054967048773623;9.999389937022638;-0.8337359896424231;-0.01642200752202856;-0.01642199879069732;-8.442455131374625e-09;0.015564609209267487;0.015563433690700424
70.924765;1.0556420182187858;2.5297228374401743e-07;2.5337535940330146e-07;-0.016428039034272524;-0.015565579936460601;1.0549690806577892;9.999396885937733;-0.8337359900356972;-0.016422007939901062;-0.016421999203953513;-7.895685105998005e-09;0.015564572550854286;0.015563430675385327
70.934765;1.055642248677583;2.534656195542441e-07;2.5330037985365825e-07;-0.016428039255956452;-0.015565580329075;1.0549711502121102;9.999403745630005;-0.8337359904317113;-0.01642200835610715;-0.016421999622637455;-7.344652536448333e-09;0.01556453563907568;0.015563426903246013
70.944765;1.0556424241273272;2.539605929762886e-07;2.5322161499886225e-07;-0.01642803947407107;-0.015565580730962751;1.054973251673633;9.999410532393062;-0.8337359908297461;-0.016422008770937056;-0.01642200004647626;-6.789494888140456e-09;0.015564498525628457;0.015563422374099328
70.954765;1.05564254320032;2.544557300381786e-07;2.5314044329109306e-07;-0.016428039686927742;-0.015565581141675942;1.054975379842719;9.999417254437423;-0.833735991228987;-0.016422009184510224;-0.01642200047537692;-6.230052641915412e-09;0.015564461290336014;0.015563417092196994
70.964765;1.0556426029245842;2.549502112184331e-07;2.530581813053069e-07;-0.016428039893051024;-0.01556558156045562;1.054977530587371;9.999423909958779;-0.8337359916284192;-0.016422009597051274;-0.016422000909396217;-5.666052703947643e-09;0.015564424017100918;0.015563411061750451
70.974765;1.05564259988406;2.5544370030121057e-07;2.529760713212207e-07;-0.016428040091334743;-0.015565581986595342;1.054979700435421;9.9994304919594;-0.8337359920270248;-0.016422010009052704;-0.016422001348755683;-5.097217489076977e-09;0.01556438677897636;0.015563404294648071
70.984765;1.0556425308604984;2.5593624275428906e-07;2.5289539686745774e-07;-0.01642804028099727;-0.015565582419527515;1.0549818860294378;9.999436994322753;-0.8337359924239545;-0.01642201042110115;-0.016422001793869715;-4.523308365636828e-09;0.015564349634262821;0.01556339681968593
70.994765;1.055642391974769;2.5642842722641316e-07;2.5281742289432897e-07;-0.016428040461497675;-0.015565582858522128;1.0549840840192826;9.999443412421114;-0.8337359928184603;-0.016422010833575168;-0.016422002245237242;-3.944318759114797e-09;0.015564312625012766;0.015563388675997762
71.004765;1.0556421779908571;2.569214960644602e-07;2.5274321414623773e-07;-0.01642804063248921;-0.01556558330260467;1.0549862910481682;9.99944974308303;-0.8337359932098977;-0.016422011246514944;-0.016422002703310984;-3.3605105560542348e-09;0.015564275781278638;0.015563379894067987
71.014765;1.055641883214533;2.5741712174627454e-07;2.5267347515009133e-07;-0.016428040793781427;-0.0155655837508602;1.054988503189063;9.999455985810801;-0.8337359935979672;-0.01642201165964948;-0.016422003168368424;-2.772089796459736e-09;0.015564239135492146;0.015563370488758204
71.024765;1.0556415025115116;2.579170817518027e-07;2.5260844367193244e-07;-0.016428040945432914;-0.015565584202539248;1.0549907155048968;9.99946214083738;-0.8337359939828413;-0.016422012072361505;-0.016422003640406992;-2.1790713827189794e-09;0.015564202736769676;0.015563360467734608
71.034765;1.0556410311366737;2.5842307754163193e-07;2.525479655250552e-07;-0.01642804108798683;-0.015565584656813574;1.0549929224675991;9.999468205943142;-0.8337359943650161;-0.01642201248367457;-0.01642200411913538;-1.581455876885565e-09;0.01556416664810284;0.01556334983639722
71.044765;1.055640464017977;2.589366945570242e-07;2.524917387505772e-07;-0.01642804122244661;-0.015565585112595261;1.0549951184389224;9.999474178987152;-0.8337359947451194;-0.016422012892358853;-0.016422004604037848;-9.791993101570466e-10;0.015564130934202051;0.015563338596096623
71.054765;1.0556397951045058;2.5945931958138053e-07;2.5243939887241587e-07;-0.016428041349746934;-0.015565585568577713;1.0549972975369923;9.9994800655195;-0.8337359951237574;-0.016422013297001877;-0.01642200509451951;-3.720725975392244e-10;0.015564095661907399;0.01556332674022254
71.064765;1.0556390172524888;2.5999185623704995e-07;2.5239048476721243e-07;-0.016428041470233475;-0.015565586023444395;1.0549994531365672;9.9994858826891;-0.8337359955014291;-0.016422013696111817;-0.01642200558996879;2.4023576980137875e-10;0.015564060907343557;0.015563314255143396
71.074765;1.0556381232912162;2.6053443581610525e-07;2.5234456658323876e-07;-0.016428041583787602;-0.015565586476020144;1.0550015775741424;9.999491655626269;-0.833735995878611;-0.016422014088366722;-0.01642200608959413;8.579176367864719e-10;0.015564026754087046;0.015563301135990313
71.084765;1.0556371071438098;2.6108644220735523e-07;2.52301338656753e-07;-0.016428041690360697;-0.015565586925105452;1.055003662333497;9.999497412488875;-0.8337359962559258;-0.01642201447279794;-0.016422006592380974;1.4808873883221148e-09;0.015563993284249213;0.01556328740223618
71.094765;1.0556359633075045;2.616467729000056e-07;2.522606104616335e-07;-0.016428041790231423;-0.015565587369264633;1.0550056985602863;9.999503185208436;-0.8337359966342042;-0.016422014848708383;-0.01642200709735182;2.1086546601776356e-09;0.015563960570058601;0.015563273095274725
71.104765;1.0556346858747874;2.622140258556238e-07;2.5222238181345553e-07;-0.016428041883829413;-0.01556558780691171;1.055007677969836;9.999509017008506;-0.8337359970144217;-0.016422015215457463;-0.01642200760367254;2.740248091239672e-09;0.015563928672164606;0.01556325826681268
71.114765;1.055633269179906;2.6278659276344923e-07;2.52186808848728e-07;-0.016428041971449453;-0.015565588236510415;1.055009593661195;9.999514967888754;-0.8337359973975739;-0.01642201557233561;-0.01642200811039927;3.3742190380864395e-09;0.015563897642779835;0.015563242971741784
71.124765;1.0556317093087444;2.6336281265081044e-07;2.5215407655572774e-07;-0.016428042053132315;-0.015565588656617297;1.0550114399966348;9.999521104465021;-0.8337359977845584;-0.01642201591850027;-0.0164220086162739;4.008750795121987e-09;0.015563867531207037;0.015563227266728168
71.134765;1.0556300049459282;2.6394123935656854e-07;2.5212441894440684e-07;-0.016428042128645157;-0.015565589065765705;1.055013211953442;9.999527480496969;-0.8337359981760927;-0.01642201625292093;-0.016422009119762014;4.6417529809634e-09;0.01556383839000654;0.015563211203600066
71.144765;1.0556281575535917;2.645209178872314e-07;2.520980816411904e-07;-0.016428042197517666;-0.01556558946239529;1.055014904787024;9.999534128348817;-0.8337359985726686;-0.016422016574365927;-0.016422009619156627;5.2708232008982946e-09;0.015563810266848705;0.015563194816615356
71.154765;1.055626170732122;2.651014181238536e-07;2.520751906387782e-07;-0.016428042259252287;-0.015565589845094652;1.055016514368012;9.999541061740375;-0.833735998974692;-0.016422016881346452;-0.016422010112786784;5.893293885919659e-09;0.015563783193282974;0.015563178117764849
71.164765;1.0556240486627184;2.656826478750998e-07;2.52055766589469e-07;-0.016428042313468772;-0.015565590213070848;1.0550180377741296;9.999548278930913;-0.8337359993827507;-0.016422017172149285;-0.016422010599385042;6.5065996639213295e-09;0.015563757198488508;0.015563161101444909
71.174765;1.05562179460104;2.6626468275640264e-07;2.52039815781451e-07;-0.01642804235985422;-0.015565590566344401;1.055019473309642;9.999555765632396;-0.8337359997976449;-0.016422017445155587;-0.01642201107831615;7.108667772284779e-09;0.015563732328262166;0.015563143751144733
71.184765;1.0556194103294583;2.668476585714246e-07;2.5202737431168464e-07;-0.01642804239819788;-0.015565590905470843;1.0550208203600766;9.999563500989366;-0.8337360002200824;-0.01642201769912845;-0.016422011549393503;7.697830510199045e-09;0.015563708643091478;0.01556312605482761
71.194765;1.055616896761491;2.674317553582733e-07;2.520185539707489e-07;-0.016428042428463255;-0.015565591231137146;1.0550220794880691;9.999571467064193;-0.8337360006502348;-0.0164220179332811;-0.016422012012391508;8.27243179652119e-09;0.015563686204974062;0.015563108033046306
71.204765;1.0556142550274759;2.6801717659038743e-07;2.5201363166382415e-07;-0.01642804245070986;-0.015565591543925608;1.0550232520851572;9.999579658975156;-0.833736001087506;-0.016422018147436275;-0.016422012466745534;8.830779458720024e-09;0.015563665064309276;0.015563089750018924
71.214765;1.0556114870135132;2.686040275272977e-07;2.520131399489629e-07;-0.016428042465017445;-0.015565591844218313;1.0550243393924874;9.999588086264659;-0.8337360015307572;-0.016422018342261587;-0.016422012911670492;9.371475029440517e-09;0.015563645250607449;0.015563071287932774
71.224765;1.0556085950563703;2.6919223253035627e-07;2.5201794595060714e-07;-0.016428042471466793;-0.01556559213213782;1.055025341619965;9.99959675836848;-0.833736001978702;-0.016422018519183238;-0.01642201334631366;9.893518705521065e-09;0.01556362676722581;0.015563052718795713
71.234765;1.055605581331203;2.6978141572951075e-07;2.5202928624753386e-07;-0.016428042470080985;-0.01556559240747766;1.0550262581646075;9.999605668283486;-0.8337360024300134;-0.01642201867985162;-0.016422013769878733;1.0395987901593005e-08;0.015563609592739907;0.015563034096860575
71.244765;1.055602447664238;2.7037076414532547e-07;2.520487019873999e-07;-0.016428042460886354;-0.015565592669730297;1.0550270884690045;9.999614791895427;-0.8337360028831575;-0.01642201882553432;-0.01642201418196968;1.0877763334007558e-08;0.015563593696713457;0.015563015455406969
71.254765;1.0555991956495978;2.7095914239980675e-07;2.520778879360575e-07;-0.016428042444088888;-0.015565592918306398;1.0550278320190176;9.999624096341426;-0.8337360033364145;-0.016422018956916706;-0.016422014582788216;1.1337619923725078e-08;0.015563579062044159;0.015562996803923044
71.264765;1.055595826530707;2.715453341686514e-07;2.521184284821555e-07;-0.0164280424201204;-0.015565593152804083;1.055028487915686;9.999633543332367;-0.8337360037882386;-0.016422019074221323;-0.01642201497281649;1.1774460457892789e-08;0.015563565691065703;0.0155629781355932
71.274765;1.0555923414343071;2.721281416200593e-07;2.5217155485085475e-07;-0.016428042389594825;-0.015565593373196651;1.0550290552325772;9.999643088422825;-0.833736004237564;-0.016422019177300243;-0.01642201535241632;1.2187430225333525e-08;0.015563553588406396;0.015562959442856286
71.284765;1.0555887423850414;2.727063975687455e-07;2.5223816211534566e-07;-0.01642804235320467;-0.015565593579815155;1.0550295337313986;9.999652685657669;-0.8337360046837172;-0.016422019265749103;-0.016422015721872865;1.2575835337797795e-08;0.0155635427426913;0.015562940728558884
71.294765;1.0555850325027212;2.7327912630197633e-07;2.523189241980357e-07;-0.0164280423115469;-0.015565593773046959;1.0550299240653271;9.999662295081327;-0.8337360051259723;-0.01642201933908543;-0.016422016081724045;1.2938971991473788e-08;0.015563533120757254;0.015562922005726636
71.304765;1.0555812145329841;2.738458696441717e-07;2.5241426428443724e-07;-0.016428042265093257;-0.0155655939530254;1.0550302274727839;9.99967188514829;-0.8337360055632472;-0.01642201939684568;-0.016422016432894596;1.3276012455034596e-08;0.015563524665859039;0.015562903289416806
71.314765;1.0555772898092397;2.7440681979128223e-07;2.525243520019265e-07;-0.016428042214367326;-0.015565594119650424;1.0550304454160568;9.999681435879758;-0.8337360059943543;-0.016422019438627183;-0.01642201677653074;1.35859150718576e-08;0.01556351730346727;0.01556288458809756
71.324765;1.0555732590432119;2.7496266136925924e-07;2.526491941999836e-07;-0.016428042160179134;-0.015565594272838247;1.0550305795013049;9.999690944752487;-0.8337360064184248;-0.016422019464086213;-0.016422017113792504;1.3867458765280047e-08;0.015563510954780178;0.015562865906278317
71.334765;1.0555691237302078;2.7551440862142907e-07;2.527886156861944e-07;-0.01642804210372646;-0.015565594412639673;1.0550306313142477;9.999700422716636;-0.8337360068350037;-0.01642201947284211;-0.01642201744581933;1.4119513293989445e-08;0.015563505544712931;0.015562847264070166
71.344765;1.055564887016036;2.760632337745246e-07;2.529423197489807e-07;-0.01642804204646522;-0.015565594539218928;1.0550306016015027;9.999709879319454;-0.8337360072439175;-0.01642201946443206;-0.016422017773815654;1.4341223770006063e-08;0.015563501002345619;0.015562828716629508
71.354765;1.0555605539010784;2.766102400981533e-07;2.5311021189515055e-07;-0.01642804198995592;-0.015565594652892839;1.0550304893040443;9.999719312591072;-0.8337360076452044;-0.016422019438342886;-0.01642201809901308;1.4531924179938805e-08;0.015563497252266143;0.015562810347385742
71.364765;1.0555561310248467;2.7715637290182597e-07;2.532925241017953e-07;-0.01642804193589723;-0.015565594754186464;1.0550302914099554;9.999728708565005;-0.8337360080390227;-0.01642201939397115;-0.016422018422487392;1.469105470298512e-08;0.015563494199842924;0.01556279223893639
71.374765;1.0555516262303026;2.7770240780030855e-07;2.534895002813067e-07;-0.01642804188619723;-0.015565594843854324;1.055030003885364;9.999738039716368;-0.833736008425375;-0.016422019330660148;-0.016422018745154074;1.48181870243841e-08;0.015563491726087786;0.015562774456583068
71.384765;1.0555470477126783;2.7824889224455683e-07;2.537010367450388e-07;-0.01642804184287652;-0.015565594922841049;1.0550296232672534;9.999747263516307;-0.8337360088039275;-0.016422019247913505;-0.016422019067989676;1.4913018468132976e-08;0.015563489698281575;0.015562757056017444
71.394765;1.0555424032515646;2.7879617269648795e-07;2.539264324237285e-07;-0.016428041807884798;-0.01556559499210046;1.0550291482777785;9.999756334583028;-0.8337360091742017;-0.01642201914545837;-0.016422019392078376;1.4975348192491227e-08;0.015563487986781746;0.01556274009440469
71.404765;1.055537700470965;2.7934445363164514e-07;2.541642264969461e-07;-0.016428041782945334;-0.015565595052455361;1.0550285804799016;9.99976522398436;-0.8337360095359347;-0.016422019023061674;-0.016422019718385496;1.500512840658772e-08;0.015563486473028076;0.015562723635624718
71.414765;1.0555329475724304;2.798937425275713e-07;2.544123767263923e-07;-0.016428041769437653;-0.015565595104640924;1.0550279232748958;9.999773925231905;-0.8337360098892076;-0.016422018880390916;-0.016422020047569916;1.5002574931478762e-08;0.015563485046633086;0.015562707755938685
71.424765;1.0555281534122587;2.8044383596725554e-07;2.546686656163098e-07;-0.016428041768466798;-0.015565595149340243;1.0550271803136408;9.99978244714231;-0.8337360102341661;-0.01642201871697616;-0.016422020379979908;1.4968218886248335e-08;0.015563483603675326;0.01556269255044089
71.434765;1.0555233268484119;2.809943889944161e-07;2.549308162736594e-07;-0.016428041781075736;-0.015565595187083465;1.0550263548940575;9.999790807220563;-0.8337360105708173;-0.016422018532148162;-0.016422020715649056;1.4902848455897202e-08;0.01556348204713959;0.015562678131055427
71.444765;1.0555184759831062;2.815449264646331e-07;2.551963824226253e-07;-0.01642804180820062;-0.01556559521803125;1.0550254500763132;9.999799028795065;-0.833736010899293;-0.01642201832499269;-0.016422021054161007;1.4807439358939111e-08;0.015563480282795226;0.01556266461672962
71.454765;1.0555136078516483;2.8209489852314215e-07;2.554628205759723e-07;-0.016428041850427743;-0.015565595241838072;1.0550244687602781;9.999807138962035;-0.8337360112201294;-0.01642201809442078;-0.01642202139467375;1.4683092071123313e-08;0.015563478219525478;0.015562652127147926
71.464765;1.055508728382668;2.826439037349651e-07;2.557275636072228e-07;-0.0164280419079458;-0.015565595257857239;1.0550234142349897;9.999815165283916;-0.8337360115342396;-0.016422017839347082;-0.01642202173628047;1.4530998964953928e-08;0.015563475783653174;0.015562640774321564
71.474765;1.0555038422667655;2.83191882643769e-07;2.5598789462492284e-07;-0.01642804198066907;-0.015565595265524831;1.055022291311843;9.99982313176784;-0.8337360118428047;-0.01642201755878694;-0.016422022078162166;1.4352539697485113e-08;0.015563472931759177;0.015562630647820262
71.484765;1.0554989530438441;2.837389645865058e-07;2.562409514496217e-07;-0.016428042068446953;-0.015565595264493918;1.0550211069780415;9.999831060660188;-0.8337360121472115;-0.016422017251787147;-0.016422022419222772;1.4149377918891933e-08;0.015563469646180939;0.015562621807781046
71.494765;1.0554940636701757;2.8428507659269436e-07;2.564839949848069e-07;-0.016428042171311344;-0.015565595254450948;1.0550198699606768;9.999838982483114;-0.8337360124490164;-0.01642201691732593;-0.016422022757963887;1.3923387355770811e-08;0.015563465924413563;0.015562614290004523
71.504765;1.0554891771922406;2.848297921614845e-07;2.567146574031366e-07;-0.01642804228955749;-0.01556559523498161;1.0550185896057198;9.999846943256943;-0.8337360127499156;-0.016422016554281466;-0.016422023092999304;1.3676544390584743e-08;0.015563461773857715;0.015562608115358936
71.514765;1.0554842971732776;2.8537241829342513e-07;2.5693101959122513e-07;-0.01642804242362972;-0.015565595205690884;1.0550172749348374;9.999855000894582;-0.8337360130516778;-0.01642201616156797;-0.016422023423446893;1.3411023079125473e-08;0.015563457201973066;0.015562603295638428
71.524765;1.0554794282981699;2.8591198445558757e-07;2.571316086360112e-07;-0.01642804257392505;-0.015565595166342795;1.055015934440305;9.999863217289029;-0.8337360133559424;-0.016422015738251573;-0.016422023748813887;1.3129392952501487e-08;0.015563452197062426;0.015562599833157947
71.534765;1.0554745772789103;2.8644728492293003e-07;2.573153346431764e-07;-0.016428042740589954;-0.015565595116846695;1.0550145760669776;9.999871651590357;-0.8337360136639879;-0.016422015283373725;-0.016422024068836277;1.283461574343022e-08;0.015563446720448527;0.015562597721370473
71.544765;1.055469752600559;2.869771401015929e-07;2.5748129673362364e-07;-0.016428042923398615;-0.015565595057175106;1.0550132068596734;9.999880352379359;-0.8337360139767263;-0.016422014795840392;-0.016422024383481282;1.2529739820942248e-08;0.015563440722397006;0.015562596956295919
71.554765;1.0554649627045214;2.875005875355743e-07;2.576284812413964e-07;-0.016428043121784273;-0.015565594987375567;1.0550118328009814;9.999889350392984;-0.8337360142947362;-0.016422014274680596;-0.016422024692882526;1.221743005967577e-08;0.015563434163544394;0.015562597552038222
71.564765;1.055460214535222;2.880168881776512e-07;2.577554801051952e-07;-0.016428043334972827;-0.015565594907762404;1.055010458584677;9.999898658949478;-0.8337360146180542;-0.016422013719362902;-0.016422024997163265;1.1899690034189058e-08;0.015563427024981672;0.015562599538852816
71.574765;1.0554555134237043;2.8852539336611794e-07;2.5786044373739393e-07;-0.01642804356207911;-0.015565594818967712;1.0550090867738442;9.99990828295871;-0.8337360149460155;-0.016422013129958356;-0.016422025296308523;1.1577914038945463e-08;0.015563419307697487;0.01556260294446946
71.584765;1.0554508636439806;2.8902524112305656e-07;2.5794143637635417e-07;-0.016428043802135594;-0.015565594721623667;1.0550077173994596;9.999918229480945;-0.8337360152773898;-0.016422012507175038;-0.016422025590087316;1.1252944218188438e-08;0.015563411029665766;0.015562607781687094
71.594765;1.0554462689533122;2.8951516557879423e-07;2.5799693182529876e-07;-0.016428044054011746;-0.015565594616157821;1.0550063485909082;9.99992851079788;-0.8337360156106084;-0.016422011852164988;-0.016422025878104856;1.092510819879041e-08;0.015563402224993719;0.015562614047564979
71.604765;1.0554417328311996;2.899936841487734e-07;2.5802603080707384e-07;-0.016428044316195885;-0.015565594502909086;1.0550049770584615;9.999939138608488;-0.8337360159439325;-0.016422011166162744;-0.01642202616004609;1.0594463206389162e-08;0.015563392941951635;0.015562621722143408
71.614765;1.055437258674444;2.9045944462706385e-07;2.5802848633487067e-07;-0.016428044586834046;-0.01556559438221725;1.0550035980124433;9.999950118251029;-0.83373601627563;-0.01642201045034191;-0.01642202643578182;1.0261073084783196e-08;0.015563383240462858;0.015562630770024212
71.624765;1.0554328499788668;2.909114201935654e-07;2.580047070894824e-07;-0.01642804486424433;-0.015565594254456623;1.0550022058899962;9.999961443792797;-0.833736016604167;-0.01642200970606482;-0.016422026705235977;9.924956042367998e-09;0.015563373190992543;0.015562641151420437
71.634765;1.0554285105398749;2.913489024371947e-07;2.5795567689026964e-07;-0.01642804514731316;-0.01556559412012851;1.055000796122694;9.999973094200103;-0.8337360169282227;-0.01642200893515218;-0.01642202696831541;9.5857393383372e-09;0.015563362873532324;0.015562652828303153
71.644765;1.0554242450746156;2.917714388373367e-07;2.5788286491797073e-07;-0.016428045435304187;-0.015565593980010697;1.054999366240675;9.999985042500475;-0.8337360172465276;-0.01642200813983872;-0.016422027224927138;9.242591691771963e-09;0.015563352377805748;0.015562665766299224
71.654765;1.0554200594423264;2.92178814015532e-07;2.577880903536845e-07;-0.01642804572738228;-0.015565593835249846;1.0549979158247131;9.999997273577426;-0.8337360175578481;-0.016422007322616932;-0.01642202747488706;8.894639842426844e-09;0.015563341801830416;0.015562679945115157
71.664765;1.0554159598110127;2.9257101505750555e-07;2.57673245518652e-07;-0.016428046022350682;-0.015565593687239756;1.0549964460554464;10.000009789245643;-0.8337360178609784;-0.016422006486132207;-0.016422027717776972;8.541291636415355e-09;0.015563331245687772;0.015562695365769355
71.674765;1.0554119521024223;2.929481348924304e-07;2.575402460503845e-07;-0.016428046318744397;-0.015565593537424205;1.0549949591295837;10.000022596061475;-0.8337360181544717;-0.016422005633015792;-0.0164220279529958;8.182128211521666e-09;0.015563320809373764;0.015562712045017928
71.684765;1.055408042482767;2.9331034083344345e-07;2.5739134303632035e-07;-0.016428046615075787;-0.015565593387256138;1.054993457968522;10.000035691011034;-0.8337360184365591;-0.016422004765776575;-0.016422028179913183;7.81671225067552e-09;0.015563310601045613;0.015562730003278315
71.694765;1.0554042379616067;2.93657924314864e-07;2.572292133019057e-07;-0.016428046910013355;-0.015565593238204877;1.054991946159819;10.000049059269498;-0.8337360187054877;-0.016422003886823428;-0.01642202839775034;7.44454949103138e-09;0.01556330074130637;0.015562749253994704
71.704765;1.0554005459292968;2.939912232759345e-07;2.570567050353648e-07;-0.016428047202354225;-0.015565593091548088;1.0549904273546384;10.00006268280096;-0.8337360189597968;-0.016422002998370138;-0.01642202860531047;7.0651670699059205e-09;0.015564291348539821;0.015563769799846285
71.714765;1.0553969725369;2.9431041364484095e-07;2.5687663380631896e-07;-0.016428047490892824;-0.015565592948149626;1.0549889047333503;10.000076547264605;-0.8337360191983173;-0.016422002102257856;-0.01642202880098067;6.678277573038572e-09;0.015564282525123459;0.015563791634916361
71.724765;1.055393521411361;2.9461535059756824e-07;2.5669155922860725e-07;-0.016428047774452677;-0.015565592808516007;1.0549873815297652;10.00009064266645;-0.8337360194200484;-0.01642200119992545;-0.016422028982905276;6.283724919630174e-09;0.01556427436668984;0.015563814749452322
71.734765;1.0553901939042092;2.949055859415312e-07;2.565034780479921e-07;-0.016428048051904967;-0.015565592672888621;1.0549858614912522;10.000104961648598;-0.8337360196239278;-0.016422000292524493;-0.01642202914901035;5.881165550615655e-09;0.015564266969179874;0.015563839134508643
71.744765;1.0553869902860276;2.951805361400843e-07;2.563137643941707e-07;-0.016428048322021722;-0.01556559254130099;1.0549843483407626;10.000119498391351;-0.8337360198086988;-0.01642199938109953;-0.01642202929691632;5.470028052588499e-09;0.015564260415202279;0.015563864786191598
71.754765;1.05538391063744;2.954395891458198e-07;2.561234419395653e-07;-0.01642804858336831;-0.01556559241379693;1.054982845512016;10.000134250843548;-0.8337360199731448;-0.01642199846663228;-0.016422029424054255;5.049837077041619e-09;0.015564254762445688;0.015563891709064756
71.764765;1.055380954978755;2.956821474312283e-07;2.5593339097627716e-07;-0.016428048834152807;-0.015565592290539101;1.0549813567858728;10.000149222397566;-0.833736020116397;-0.016421997549897666;-0.01642202952806146;4.62039170567361e-09;0.015564250044259344;0.015563919917302408
71.774765;1.0553781232825221;2.959076969945079e-07;2.557442002739834e-07;-0.016428049072033178;-0.015565592171645016;1.0549798865738378;10.000164416718395;-0.833736020237839;-0.016421996631528334;-0.0164220296069506;4.181675887891894e-09;0.01556424627814476;0.01556394943225202
71.784765;1.0553754158697755;2.9611581348651416e-07;2.555559187619158e-07;-0.016428049294136795;-0.015565592057117383;1.0549784389500907;10.000179832251742;-0.8337360203367946;-0.01642199571234421;-0.01642202965891315;3.733831207141007e-09;0.015564243479644664;0.01556398027166517
71.794765;1.055372833642993;2.9630619070157524e-07;2.5536808252948656e-07;-0.016428049497307026;-0.015565591946948528;1.054977016339546;10.000195463950151;-0.8337360204124281;-0.016421994793531916;-0.016422029682346292;3.277256164772221e-09;0.01556424166416625;0.015564012431072503
71.804765;1.0553703778262107;2.9647870755156005e-07;2.5518002882308593e-07;-0.016428049678516885;-0.015565591841169492;1.0549756195764686;10.00021130352979;-0.8337360204637609;-0.016421993876689377;-0.016422029676110044;2.8125870083617173e-09;0.015564240837192664;0.015564045868220057
71.814765;1.0553680497148041;2.966333980917487e-07;2.549911905843057e-07;-0.01642804983520904;-0.01556559173978136;1.0549742494397378;10.000227331246938;-0.8337360204896639;-0.016421992963892785;-0.016422029639513044;2.340515227606118e-09;0.015564240998093984;0.01556408050199
71.824765;1.055365850394614;2.9677041174520554e-07;2.548011849985781e-07;-0.016428049965177955;-0.015565591642678555;1.0549729074262715;10.000243510259393;-0.8337360204889431;-0.01642199205751655;-0.016422029572220647;1.8617116771606252e-09;0.015564242147802864;0.015564116226875651
71.834765;1.05536378010442;2.968899097968175e-07;2.5460983217417936e-07;-0.01642805006626723;-0.015565591549687204;1.0549715945153977;10.00025979079711;-0.8337360204604713;-0.016421991159795733;-0.016422029474499347;1.37699615896975e-09;0.015564244278724014;0.01556415293422321
71.844765;1.0553618374394338;2.969918000322078e-07;2.5441713446121733e-07;-0.01642805013643811;-0.015565591460618452;1.0549703104596206;10.000276114723441;-0.8337360204032284;-0.016421990272609877;-0.016422029347437916;8.874808224443352e-10;0.015564247367186182;0.015564190527842062
71.854765;1.0553600185949512;2.970756603798906e-07;2.542230836542771e-07;-0.01642805017395828;-0.015565591375369135;1.0549690555309776;10.000292414862006;-0.8337360203163283;-0.016421989397741213;-0.016422029192690885;3.9451917829320257e-10;0.01556425138610953;0.015564228922296199
71.864765;1.055358317274664;2.9714109523103133e-07;2.5402740395507264e-07;-0.016428050177296684;-0.015565591294101786;1.0549678322352551;10.00030861687589;-0.8337360201992577;-0.01642198853719983;-0.016422029012034677;-1.0034068384848778e-10;0.015564256313042087;0.015564268030019958
71.874765;1.0553567257631278;2.9718805700927233e-07;2.5382953756613735e-07;-0.016428050145035726;-0.015565591217091296;1.0549666447119774;10.000324649706911;-0.8337360200522203;-0.016421987693004958;-0.01642202880712678;-5.9544489215489e-10;0.015564262114069758;0.01556430775816459
71.884765;1.0553552361761809;2.972166461482832e-07;2.53628940271017e-07;-0.016428050076063117;-0.015565591144358851;1.054965496942811;10.00034045483696;-0.833736019876089;-0.016421986866647264;-0.016422028579380937;-1.08940458532656e-09;0.015564268725989809;0.01556434801810419
71.894765;1.0553538408121905;2.972268172831726e-07;2.534253486398146e-07;-0.016428049969718254;-0.015565591075665665;1.0549643914161662;10.000355982684853;-0.8337360196718611;-0.016421986059042146;-0.016422028329814854;-1.5815153882948675e-09;0.015564276057855205;0.015564388729828902
71.904765;1.0553525322199433;2.9721856270121155e-07;2.532187881747435e-07;-0.016428049825639654;-0.015565591010684365;1.0549633287278666;10.000371183049936;-0.8337360194402228;-0.016421985271012855;-0.016422028059044524;-2.071770355498317e-09;0.015564284004628792;0.01556442981214021
71.914765;1.0553513037877285;2.9719228135162174e-07;2.530094403558078e-07;-0.016428049643470784;-0.015565590948991166;1.054962307793101;10.000386001115535;-0.8337360191817773;-0.016421984503621322;-0.016422027767530947;-2.5604037559572294e-09;0.015564292462776404;0.015564471177549893
71.924765;1.0553501501358307;2.9714896068842457e-07;2.527974408472265e-07;-0.01642804942267763;-0.015565590889954326;1.054961326412597;10.000400380841096;-0.8337360188975659;-0.016421983758076245;-0.016422027455671964;-3.047391382317781e-09;0.015564301338111064;0.015564512745196199
71.934765;1.0553490667437633;2.97090245193302e-07;2.5258273017047253e-07;-0.016428049162581455;-0.015565590832688776;1.0549603821708669;10.000414273058126;-0.8337360185891204;-0.016421983035508278;-0.016422027123513976;-3.5322753535110023e-09;0.015564310539575035;0.015564554455515668
71.944765;1.0553480494852732;2.9701832738095086e-07;2.52365187850966e-07;-0.016428048862525475;-0.015565590776104563;1.0549594728540548;10.000427641031635;-0.8337360182580607;-0.01642198233679657;-0.016422026770610845;-4.014176223711711e-09;0.015564319970740885;0.01556459627732008
71.954765;1.0553470946626218;2.969355469763817e-07;2.521449473763068e-07;-0.01642804852210509;-0.01556559071881931;1.0549585963561225;10.000440458942618;-0.833736017905773;-0.016421981662389513;-0.01642202639634287;-4.491924767978171e-09;0.01556432953141518;0.01556463820276309
71.964765;1.0553461993303632;2.968440191640331e-07;2.519226349777456e-07;-0.016428048141452555;-0.015565590659031632;1.0549577509221293;10.000452708461411;-0.833736017533375;-0.016421981012243785;-0.016422026000299746;-4.964368815554976e-09;0.015564339126793914;0.01556468023325742
