time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.974765;1.0553453611281451;2.96745536672556e-07;2.516994715298869e-07;-0.016428047721363154;-0.01556559059475367;1.054956935090216;10.00046437624459;-0.8337360171418577;-0.01642198038615514;-0.016422025582394653;-5.430566716016746e-09;0.015564348675628028;0.015564722380167553
71.984765;1.0553445774354737;2.9664144825663097e-07;2.514771990174136e-07;-0.01642804726320912;-0.015565590524261085;1.0549561470505784;10.000475449269977;-0.8337360167321441;-0.01642197978421111;-0.016422025142750252;-5.889782854723154e-09;0.015564358116609982;0.015564764672585397
71.994765;1.0553438447380459;2.9653248398972494e-07;2.5125781037518936e-07;-0.016428046768928964;-0.01556559044637913;1.0549553846259045;10.000485911804365;-0.8337360163050068;-0.016421979206819388;-0.016422024681560753;-6.3414352755439975e-09;0.015564367413928514;0.015564807149467685
72.004765;1.0553431587903817;2.9641887311700616e-07;2.510432357555509e-07;-0.016428046241029545;-0.015565590360535406;1.0549546459562742;10.000495747845997;-0.8337360158611139;-0.016421978654525996;-0.01642202419919437;-6.785007800796991e-09;0.015564376553197729;0.015564849849516714
72.014765;1.05534251539258;2.963005470260371e-07;2.5083518648187656e-07;-0.01642804568235405;-0.015565590266630246;1.0549539297316344;10.000504944596637;-0.8337360154011978;-0.016421978128013815;-0.01642202369652942;-7.2200851204245635e-09;0.015564385530163993;0.015564892806969856
72.024765;1.0553419110155036;2.961771042555043e-07;2.5063522005568e-07;-0.016428045095730225;-0.015565590164742826;1.0549532347607427;10.00051349462631;-0.8337360149260994;-0.016421977628111227;-0.01642202317509069;-7.646475138510186e-09;0.015564394339718195;0.015564936045173554
72.034765;1.0553413426623526;2.960478080441126e-07;2.504449392638079e-07;-0.016428044483744145;-0.015565590054764664;1.0549525598427074;10.000521397147507;-0.8337360144367012;-0.01642197715575023;-0.016422022636806904;-8.064133176253929e-09;0.015564402962396067;0.015564979573755964
72.044765;1.0553408074996413;2.959118411635967e-07;2.5026606185030226e-07;-0.016428043848754823;-0.015565589936197388;1.0549519040713633;10.000528657995197;-0.8337360139339263;-0.016421976711935144;-0.016422022083794962;-8.472955178538413e-09;0.015564411358940662;0.015565023389713755
72.054765;1.0553403028910395;2.9576862790807316e-07;2.501001313597277e-07;-0.01642804319307483;-0.015565589808207311;1.0549512667336554;10.000535284742853;-0.8337360134188141;-0.016421976297608807;-0.016422021518343165;-8.87267944221207e-09;0.01556441948079373;0.015565067479897008
72.064765;1.0553398272615921;2.9561798357708e-07;2.4994814470626796e-07;-0.016428042519126503;-0.015565589669700392;1.0549506470158365;10.00054127579835;-0.8337360128925111;-0.01642197591352528;-0.01642202094277648;-9.262983035960395e-09;0.015564427282728529;0.015565111831403133
72.074765;1.0553393813269765;2.9546001793706607e-07;2.4981061579383255e-07;-0.01642804182947775;-0.01556558951932495;1.054950044226463;10.000546612040575;-0.8337360123562487;-0.016421975560352957;-0.01642202035919445;-9.643674594961258e-09;0.015564434733201337;0.01556515643823069
72.084765;1.055338967736842;2.9529492305398544e-07;2.4968796130823055e-07;-0.016428041126768062;-0.015565589355529624;1.0549494582268542;10.000551256749588;-0.8337360118114808;-0.01642197523888951;-0.016422019769363368;-1.0014848578689725e-08;0.015564441827295338;0.01556520129511842
72.094765;1.0553385892981844;2.951228063305273e-07;2.4958063329046905e-07;-0.016428040413595746;-0.015565589176672926;1.0549488891164331;10.000555164730585;-0.833736011259883;-0.016421974950130556;-0.016422019174714475;-1.037695696814005e-08;0.015564448592100702;0.015565246392655477
72.104765;1.0553382480406204;2.949436293705302e-07;2.494889372694583e-07;-0.01642803969253569;-0.015565588981153693;1.0549483362949374;10.000558301306475;-0.8337360107030589;-0.016421974695186803;-0.01642201857634195;-1.0730728373672464e-08;0.015564455075814982;0.01556529171467127
72.114765;1.0553379454647582;2.9475730380725997e-07;2.4941286132398604e-07;-0.016428038966229293;-0.015565588767515888;1.0549477986291782;10.000560659880641;-0.8337360101424361;-0.016421974475139812;-0.016422017975107398;-1.1077035189146636e-08;0.015564461335631066;0.015565337232645936
72.124765;1.055337683046669;2.9456386167262133e-07;2.493520793114992e-07;-0.01642803823732487;-0.015565588534470267;1.054947275634902;10.000562264677573;-0.8337360095794805;-0.01642197429080828;-0.016422017371803363;-1.1416831850740915e-08;0.01556446743434519;0.015565382907056018
72.134765;1.0553374626037475;2.9436345803932996e-07;2.493061872742537e-07;-0.016428037508356936;-0.015565588280927184;1.0549467675851594;10.000563164269469;-0.8337360090157625;-0.01642197414248232;-0.01642201676711081;-1.1750983011358515e-08;0.01556447343508129;0.015565428696000427
72.144765;1.055337286269528;2.941561590042703e-07;2.492749923482924e-07;-0.016428036781636766;-0.015565588006116226;1.0549462748560243;10.000563425156896;-0.833736008452839;-0.016421974029908817;-0.01642201616132412;-1.2080046479923272e-08;0.015564479397997035;0.015565474558766262
72.154765;1.0553371557715974;2.9394185495959097e-07;2.492585306826645e-07;-0.016428036059149546;-0.01556558770972114;1.0549457979783636;10.000563123485794;-0.8337360078922871;-0.016421973952594236;-0.01642201555424299;-1.2404274228633136e-08;0.015564485384237662;0.015565520457512486
72.164765;1.0553370715574095;2.937205679563654e-07;2.492568813742758e-07;-0.016428035342629013;-0.015565587391929231;1.0549453380765392;10.000562335907459;-0.8337360073358323;-0.016421973910093826;-0.01642201494547278;-1.272369378884048e-08;0.015564491451429883;0.015565566368366378
72.174765;1.0553370332474103;2.934927907540859e-07;2.4927001807777856e-07;-0.016428034633721837;-0.015565587053371523;1.0549448969377064;10.00056113513136;-0.8337360067852505;-0.01642197390208353;-0.01642201433482587;-1.3038150312779053e-08;0.015564497641609677;0.015565612287341999
72.184765;1.0553370411398486;2.93259410739563e-07;2.492976316415302e-07;-0.016428033933964876;-0.015565586695074789;1.054944476479713;10.00055958823578;-0.8337360062419781;-0.01642197392828621;-0.016422013722485827;-1.3347469478171611e-08;0.015564503981025296;0.01556565821451133
72.194765;1.055337096739557;2.930213776361148e-07;2.493388594391133e-07;-0.01642803324464171;-0.015565586318475195;1.054944078161046;10.000557753912666;-0.8337360057067547;-0.016421973988397447;-0.016422013108938434;-1.3651629581531335e-08;0.015564510488347429;0.01556570413549565
72.204765;1.055337202089491;2.927794911917401e-07;2.4939219040358334e-07;-0.01642803256684245;-0.015565585925255834;1.0549437028163697;10.000555681830528;-0.8337360051796873;-0.016421974082111962;-0.016422012494749616;-1.3950652796717946e-08;0.015564517174634144;0.01556575001390683
72.214765;1.0553373592483477;2.9253449523588903e-07;2.4945573169354664e-07;-0.016428031901764523;-0.015565585516887144;1.0549433506395243;10.00055341514276;-0.8337360046606058;-0.016421974209233893;-0.01642201188036894;-1.424443156546633e-08;0.015564524043807548;0.01556579578224577
72.224765;1.0553375701439518;2.9228737596868423e-07;2.495275322101759e-07;-0.01642803125079041;-0.015565585094198182;1.0549430216297069;10.000550989901955;-0.8337360041492804;-0.01642197436977401;-0.01642201126625394;-1.4532867677698229e-08;0.015564531108549008;0.015565841339310448
72.234765;1.0553378361799137;2.920395420305214e-07;2.4960562629562396e-07;-0.016428030615138665;-0.01556558465740383;1.0549427164829672;10.000548432423296;-0.8337360036455017;-0.016421974563887526;-0.01642201065323247;-1.4816192272993946e-08;0.015564538405357315;0.015565886569898428
72.244765;1.0553381577467664;2.917927243969539e-07;2.4968787406023153e-07;-0.016428029995506008;-0.015565584206585192;1.0549424371084666;10.000545765104087;-0.8337360031491888;-0.01642197479161399;-0.016422010042662367;-1.5095072158794478e-08;0.015564545988538299;0.015565931370094528
72.254765;1.0553385339818877;2.9154868994675164e-07;2.49771845822257e-07;-0.016428029392077367;-0.0155655837421143;1.0549421869686038;10.000543018155376;-0.833736002660471;-0.016421975052637542;-0.0164220094362398;-1.537028306670867e-08;0.015564553917044147;0.015565975661064133
72.264765;1.0553389626970413;2.9130899910511483e-07;2.49854888912081e-07;-0.016428028804902236;-0.015565583264687655;1.0549419710197803;10.00054023285535;-0.8337360021797866;-0.016421975346358825;-0.016422008835760192;-1.564227330714799e-08;0.015564562250873366;0.015566019392232422
72.274765;1.0553394406915328;2.9107497740983067e-07;2.499342856747323e-07;-0.016428028234193974;-0.015565582775232373;1.0549417942804253;10.000537456660702;-0.8337360017080632;-0.01642197567220337;-0.016422008243061767;-1.591110228790146e-08;0.015564571046517659;0.015566062536975362
72.284765;1.0553399643477126;2.908477775279967e-07;2.5000743386358916e-07;-0.01642802768026753;-0.015565582274837885;1.054941660576449;10.000534740407229;-0.8337360012467402;-0.016421976029692118;-0.016422007660072676;-1.6176560263533257e-08;0.015564580353468995;0.015566105087610638
72.294765;1.055340529785453;2.906283934774536e-07;2.500720544210783e-07;-0.01642802714348165;-0.015565581764524519;1.0549415731644896;10.000532138194213;-0.833736000797505;-0.016421976418247466;-0.016422007088746676;-1.6438153823540145e-08;0.015564590226419204;0.015566147049018174
72.304765;1.0553411325728117;2.9041768755360083e-07;2.501262282317349e-07;-0.016428026624309373;-0.015565581245042325;1.0549415355981824;10.00052970675797;-0.8337360003619615;-0.016421976837180788;-0.016422006530824502;-1.66951977365473e-08;0.015564600733252859;0.015566188425850556
72.314765;1.0553417677250396;2.9021642425078577e-07;2.5016824587235273e-07;-0.016428026123384183;-0.015565580716945698;1.054941551604288;10.000527504536922;-0.8337359999414448;-0.016421977285794687;-0.016422005987728305;-1.694718669703947e-08;0.015564611939410241;0.015566229214280447
72.324765;1.055342430071744;2.900252087186734e-07;2.501965032812657e-07;-0.01642802564162966;-0.015565580180648712;1.0549416246172771;10.000525589437267;-0.8337359995370633;-0.01642197776335014;-0.016422005460714352;-1.719415974683758e-08;0.015564623892217027;0.015566269407318652
72.334765;1.055343114675936;2.898443249089968e-07;2.502093617068904e-07;-0.016428025180278666;-0.015565579636379955;1.05494175715696;10.000524013168413;-0.8337359991498485;-0.016421978268988235;-0.016422004951006354;-1.7436697123094605e-08;0.015564636626229228;0.015566309000965048
72.344765;1.0553438172586136;2.896736224881561e-07;2.502049573984673e-07;-0.01642802474053462;-0.015565579084316794;1.0549419503146114;10.000522814114861;-0.8337359987807538;-0.01642197880167051;-0.016422004459788506;-1.767558025058524e-08;0.01556465017387552;0.015566347991959432
72.354765;1.0553445345346228;2.895125930915204e-07;2.5018137309014954e-07;-0.016428024323316387;-0.015565578524811005;1.054942203793157;10.00052201609114;-0.8337359984304384;-0.016421979360135754;-0.0164220039880757;-1.7911560230955882e-08;0.015564664563553866;0.015566386373781571
72.364765;1.0553452643010073;2.8936056403664754e-07;2.501370790733487e-07;-0.01642802392956521;-0.015565577958484745;1.054942516295078;10.000521635322068;-0.8337359980990326;-0.01642197994283817;-0.016422003536574043;-1.8145423655726388e-08;0.015564679814115575;0.015566424136594875
72.374765;1.0553460049794572;2.8921680564547097e-07;2.5007107347017834e-07;-0.016428023560681734;-0.015565577386195989;1.054942886204456;10.000521687828293;-0.833735997786238;-0.016421980547920323;-0.01642200310567631;-1.837798236143495e-08;0.01556469593853468;0.015566461272546558
72.384765;1.0553467548528728;2.8908042753946195e-07;2.499827496668271e-07;-0.016428023218266877;-0.015565576808927176;1.0549433127073347;10.000522192328013;-0.8337359974916719;-0.016421981173405202;-0.01642200269552268;-1.8609820684003707e-08;0.0155647129517016;0.015566497778159405
72.394765;1.0553475118514533;2.889502261318141e-07;2.4987181162637843e-07;-0.016428022903381776;-0.015565576227640583;1.0549437965982043;10.000523167219187;-0.8337359972149521;-0.01642198181749474;-0.016422002306118656;-1.884115564266117e-08;0.015564730870107544;0.015566533644368302
72.404765;1.0553482737545226;2.8882474887539545e-07;2.4973824903217207e-07;-0.016428022616290183;-0.015565575643123608;1.0549443397395353;10.000524619819428;-0.8337359969556544;-0.016421982478608144;-0.01642200193742835;-1.9071954422207082e-08;0.01556474969982321;0.015566568843225678
72.414765;1.0553490380366815;2.887025101134581e-07;2.4958235693747617e-07;-0.016428022356782892;-0.015565575055906968;1.0549449439422096;10.00052653774818;-0.8337359967133835;-0.016421983155087506;-0.01642200158928702;-1.9302081877482027e-08;0.015564769421180355;0.015566603329208839
72.424765;1.0553498017016993;2.8858219003420294e-07;2.4940479111037576e-07;-0.01642802212447203;-0.01556557446631996;1.0549456109461448;10.00052889319222;-0.833735996487721;-0.01642198384491345;-0.016422001261400636;-1.9531351535402072e-08;0.015564789983838409;0.015566637054705504
72.434765;1.0553505616167087;2.8846273252975827e-07;2.4920647939573907e-07;-0.016428021918886877;-0.015565573874578449;1.0549463432591326;10.000531652855372;-0.833735996278257;-0.016421984545722593;-0.01642200095361399;-1.9759539208775154e-08;0.015564811322128195;0.015566669977783536
72.444765;1.0553513145941211;2.883432088602759e-07;2.489883394556983e-07;-0.016428021739558898;-0.015565573280854351;1.0549471442438765;10.000534784342198;-0.8337359960849153;-0.01642198525496113;-0.01642200066603163;-1.9986428154214407e-08;0.015564833380516549;0.01556670205778989
72.454765;1.0553520568215005;2.882226146911813e-07;2.487511052482098e-07;-0.016428021586118963;-0.015565572685418468;1.054948016832414;10.000538257393307;-0.8337359959081324;-0.016421985969878514;-0.016422000398650747;-2.0211784800716186e-08;0.015564856124892066;0.015566733253985806
72.464765;1.0553527834834862;2.8809996191638595e-07;2.484954038326906e-07;-0.016428021458350147;-0.015565572088822087;1.0549489620972938;10.00054204021087;-0.8337359957486271;-0.016421986687441777;-0.016422000150945356;-2.043519264666637e-08;0.015564879534441196;0.015566763532002804
72.474765;1.055353489382594;2.879745726025566e-07;2.48221905862863e-07;-0.01642802135620045;-0.01556557149185132;1.0549499792037509;10.00054609773146;-0.8337359956071143;-0.01642198740443931;-0.01642199992199086;-2.0655911749065273e-08;0.015564903586811174;0.015566792870959589
72.484765;1.0553541704418312;2.87846162989676e-07;2.479315583352124e-07;-0.016428021279810925;-0.01556557089516247;1.0549510665442956;10.000550394272166;-0.8337359954843161;-0.01642198811782943;-0.016421999710825395;-2.0872811600371087e-08;0.01556492824762816;0.01556682125605207
72.494765;1.055354824864384;2.877145993790976e-07;2.4762587121965195e-07;-0.01642802122951446;-0.015565570299080357;1.0549522227960824;10.00055489708292;-0.833735995381092;-0.01642198882510573;-0.016421999516588365;-2.1084239169121992e-08;0.01556495347215531;0.015566848664246295
72.504765;1.055355452954963;2.875796965375663e-07;2.4730702732860153e-07;-0.01642802120572389;-0.015565569703907479;1.0549534472126418;10.00055958451081;-0.8337359952984009;-0.01642198952440777;-0.016421999338604353;-2.1287990896851354e-08;0.015564979216919862;0.015566875067659334
72.514765;1.0553560556906991;2.8744131677808504e-07;2.469776945984372e-07;-0.016428021208814546;-0.015565569110210379;1.0549547392902716;10.000564451104239;-0.8337359952373476;-0.01642199021436042;-0.016421999176408745;-2.1481730557960074e-08;0.015565005447117454;0.015566900444813158
72.524765;1.055356632968094;2.8729945300890773e-07;2.466406027553087e-07;-0.01642802123904467;-0.015565568518643836;1.054956098350199;10.000569498271378;-0.8337359951994507;-0.016421990893812365;-0.016421999029500166;-2.166352260252624e-08;0.015565032133799457;0.015566924783660568
72.534765;1.0553571832615327;2.871541027809642e-07;2.4629830050726114e-07;-0.01642802129645563;-0.015565567929719687;1.0549575234990305;10.000574725376092;-0.8337359951867233;-0.016421991561620615;-0.016421998897049896;-2.183181854999951e-08;0.015565059249207255;0.015566948082625902
72.544765;1.0553577048128069;2.870052014122972e-07;2.4595324633306243e-07;-0.016428021380782337;-0.01556556734385628;1.0549590134304563;10.000580135457485;-0.8337359952014205;-0.01642199221658198;-0.016421998777924666;-2.1985117037915176e-08;0.015565086764886705;0.015566970353264513
72.554765;1.0553581962936924;2.8685273185031463e-07;2.4560779137902254e-07;-0.016428021491448307;-0.015565566761540773;1.0549605655345642;10.000585740884672;-0.8337359952456779;-0.016421992857541062;-0.01642199867095964;-2.2121928743949724e-08;0.01556511465369547;0.015566991622771774
72.564765;1.0553586564240738;2.866968728076349e-07;2.4526405770376957e-07;-0.016428021627728596;-0.015565566183377181;1.054962175194847;10.000591555275998;-0.8337359953211869;-0.016421993483576394;-0.016421998575076664;-2.2240973874712844e-08;0.015565142894069805;0.015567011936390705
72.574765;1.0553590835670255;2.8653803375460644e-07;2.449240057151142e-07;-0.01642802178890587;-0.015565565609919332;1.054963835639318;10.000597583374375;-0.8337359954289522;-0.016421994094097787;-0.016421998489146793;-2.2341372218438796e-08;0.015565171465482065;0.015567031362917398
72.584765;1.0553594756532707;2.8637672811719166e-07;2.4458954037913324e-07;-0.016428021974108725;-0.015565565041417704;1.054965537740104;10.000603821757402;-0.8337359955691557;-0.016421994688786627;-0.016421998411986164;-2.2422915336949466e-08;0.015565200338469799;0.015567049998040233
72.594765;1.0553598304258827;2.8621348262643947e-07;2.442624740389466e-07;-0.01642802218199178;-0.01556556447770407;1.0549672697835026;10.000610267796016;-0.8337359957412542;-0.01642199526744738;-0.016421998342560716;-2.248625180546117e-08;0.015565229478661437;0.015567067951261088
72.604765;1.055360145694048;2.86048958644396e-07;2.439443708603972e-07;-0.01642802241069914;-0.015565563918248024;1.0549690179010576;10.000616927536965;-0.8337359959442009;-0.016421995829873342;-0.01642199827999292;-2.2532721374807028e-08;0.015565258861700914;0.015567085325311604
72.614765;1.0553604191435813;2.8588410958567394e-07;2.4363644150888033e-07;-0.016428022658238693;-0.015565563362251627;1.0549707678712437;10.00062381256156;-0.833735996176519;-0.01642199637585836;-0.016421998223161812;-2.25640288909729e-08;0.015565288480149658;0.015567102205025418
72.624765;1.055360647691656;2.8572015617661715e-07;2.433395839813745e-07;-0.01642802292284519;-0.015565562808678294;1.0549725076607575;10.000630929827379;-0.8337359964363611;-0.016421996905302192;-0.01642199817022031;-2.258201588370861e-08;0.015565318337827283;0.01556711864638153
72.634765;1.0553608269539936;2.855584577021967e-07;2.4305445072371087e-07;-0.01642802320290426;-0.015565562256258447;1.0549742286925072;10.000638278478885;-0.8337359967217526;-0.01642199741826034;-0.016421998118566324;-2.2588412643783586e-08;0.015565348439540971;0.015567134667862898
72.644765;1.0553609515162397;2.8540039393155683e-07;2.4278158860803037e-07;-0.01642802349676583;-0.01556556170354261;1.0549759249326118;10.00064585115065;-0.8337359970307386;-0.016421997915078135;-0.0164219980652327;-2.2584554858407624e-08;0.015565378788369713;0.015567150264158716
72.654765;1.0553610158653484;2.852472347019807e-07;2.42521547878178e-07;-0.01642802380279757;-0.015565561149042437;1.0549775913305057;10.000653630941562;-0.8337359973611836;-0.016421998396566776;-0.01642199800723782;-2.257138945501268e-08;0.015565409391966005;0.015567165432585838
72.664765;1.0553610153647486;2.8510010002113567e-07;2.422746882496814e-07;-0.01642802411939951;-0.015565560591382557;1.05497922349698;10.000661587613044;-0.8337359977105621;-0.01642199886396278;-0.01642199794172317;-2.254971804721654e-08;0.015565440268190053;0.015567180188271685
72.674765;1.055360946557898;2.8496013892131684e-07;2.420410105841858e-07;-0.016428024444944737;-0.015565560029309028;1.0549808184674312;10.000669678140842;-0.8337359980761071;-0.016421999318838126;-0.016421997865882325;-2.252031669922214e-08;0.015565471450048326;0.015567194563612349
72.684765;1.0553608065667257;2.848287806723023e-07;2.418203408982951e-07;-0.016428024777934817;-0.015565559461761799;1.0549823750093406;10.000677852664925;-0.8337359984551244;-0.01642199976306063;-0.016421997776862835;-2.248387472516692e-08;0.015565502988374832;0.015567208598812632
72.694765;1.0553605926503877;2.84707825097691e-07;2.416126041500472e-07;-0.01642802511709289;-0.015565558888225361;1.0549838926419841;10.000686061466503;-0.8337359988452596;-0.016422000198559814;-0.016421997671889135;-2.2440882730514117e-08;0.015565534938385608;0.01556722232982675
72.704765;1.055360302365042;2.8459928071946865e-07;2.4141800410820535e-07;-0.016428025461120738;-0.015565558308895862;1.0549853705767225;10.000694254704696;-0.8337359992447227;-0.016422000627107945;-0.01642199754840573;-2.239165810790799e-08;0.015565567332974607;0.01556723577932392
72.714765;1.0553599336125317;2.845050584790957e-07;2.4123710905380634e-07;-0.01642802580856229;-0.015565557724312893;1.0549868078485642;10.000702377703444;-0.8337359996523017;-0.016422001050388754;-0.016421997403895824;-2.233656452713158e-08;0.015565600165704095;0.015567248955420119
72.724765;1.0553594848097314;2.8442685472581717e-07;2.41070809997576e-07;-0.016428026157903296;-0.01556555713500071;1.0549882036527134;10.000710369764107;-0.8337360000671976;-0.0164220014699881;-0.016421997235563927;-2.227621125188719e-08;0.015565633394301415;0.015567261857726108
72.734765;1.0553589554194207;2.843663648911275e-07;2.4092021879268696e-07;-0.016428026507632677;-0.015565556541623175;1.0549895571266676;10.000718164074025;-0.8337360004888923;-0.01642200188719153;-0.016421997040439968;-2.2211433832240564e-08;0.015565666958097588;0.015567274482747506
72.744765;1.055358345840464;2.843255014005314e-07;2.407864488441443e-07;-0.016428026856389884;-0.015565555945251807;1.0549908673517898;10.000725687944197;-0.8337360009169779;-0.016422002302913297;-0.016421996815949334;-2.214299243847524e-08;0.015565700798524743;0.015567286822173187
72.754765;1.0553576566202454;2.843063737717691e-07;2.4067026082192804e-07;-0.01642802720313918;-0.015565555347254192;1.0549921336531285;10.00073286685013;-0.833736001350969;-0.01642200271770355;-0.016421996560284972;-2.2071238536150997e-08;0.01556573487325615;0.015567298861134596
72.764765;1.0553568880698785;2.843110938977609e-07;2.4057200695385266e-07;-0.016428027547088657;-0.015565554748993649;1.0549933555661217;10.000739627552877;-0.8337360017901678;-0.016422003131646355;-0.016421996272288332;-2.1996181121418363e-08;0.015565769153273838;0.015567310587660475
72.774765;1.0553560403793878;2.843414799306646e-07;2.4049199071052657e-07;-0.01642802788758927;-0.015565554151619343;1.0549945324631844;10.000745899816517;-0.8337360022335255;-0.016422003544394367;-0.01642199595128021;-2.1917820267742595e-08;0.01556580360101557;0.01556732200382949
72.784765;1.0553551140482014;2.8439880209884417e-07;2.404306457138786e-07;-0.016428028224144152;-0.015565553555993329;1.0549956630733477;10.000751622973679;-0.8337360026797161;-0.016422003955500492;-0.016421995597032873;-2.1836246460281727e-08;0.015565838155862415;0.015567333118985532
72.794765;1.0553541106428692;2.844837144554414e-07;2.4038832418147263e-07;-0.016428028556201263;-0.015565552962766275;1.0549967450505326;10.000756755292807;-0.8337360031275304;-0.01642200436457735;-0.016421995209680833;-2.1751487892753794e-08;0.015565872748777751;0.01556734393473904
72.804765;1.0553530334450871;2.84596377459098e-07;2.4036512582245335e-07;-0.01642802888283271;-0.015565552372453932;1.0549977753931388;10.000761280775045;-0.8337360035762597;-0.01642200477113132;-0.016421994789616444;-2.1663462809458442e-08;0.015565907329829137;0.015567354442245931
72.814765;1.0553518876009569;2.8473666115774094e-07;2.403609018190171e-07;-0.016428029202765284;-0.015565551785434638;1.0549987518457558;10.000765210121752;-0.8337360040258256;-0.01642200517459132;-0.016421994337534093;-2.1572160218556058e-08;0.01556594188213779;0.01556736462216661
72.824765;1.0553506795836227;2.8490419836573464e-07;2.403751322647036e-07;-0.016428029514765442;-0.015565551202039686;1.0549996734014861;10.000768574617789;-0.8337360044766193;-0.016422005574642184;-0.01642199385451823;-2.1477810548641456e-08;0.015565976412812585;0.015567374438302051
72.834765;1.0553494161663364;2.8509827101132304e-07;2.4040662454049617e-07;-0.016428029817958708;-0.015565550622737187;1.0550005391043098;10.000771417177159;-0.8337360049290844;-0.01642200597148799;-0.016421993341919915;-2.1380786961334524e-08;0.015566010929619777;0.01556738383649577
72.844765;1.0553481034791912;2.853177130059142e-07;2.4045350712136534e-07;-0.016428030111933754;-0.015565550048188546;1.0550013470915172;10.000773785288983;-0.8337360053833198;-0.016422006365822386;-0.016421992801012433;-2.128121229489837e-08;0.015566045423751871;0.015567392748685188
72.854765;1.055346746426479;2.855608805955627e-07;2.4051377463318313e-07;-0.01642803039687977;-0.01556554947923346;1.0550020952225165;10.000775723736409;-0.8337360058390285;-0.016422006758616804;-0.016421992232824957;-2.1178410915760884e-08;0.015566079870602755;0.015567401098068964
72.864765;1.0553453485467479;2.858257676211737e-07;2.4058579860138425e-07;-0.01642803067371666;-0.015565548916995643;1.0550027823130266;10.000777265339481;-0.8337360062956414;-0.01642200715095158;-0.016421991638426166;-2.1070555962492512e-08;0.015566114241923116;0.015567408812028682
72.874765;1.055343912366405;2.86110257956028e-07;2.406682707539265e-07;-0.01642803094381332;-0.015565548362953636;1.0550034083952755;10.00077842765;-0.833736006752233;-0.01642200754389978;-0.016421991019253773;-2.095486011048767e-08;0.015566148519003469;0.01556741583970525
72.884765;1.055342439983984;2.8641230431844206e-07;2.4075995477861644e-07;-0.016428031208358205;-0.015565547818733904;1.0550039740831763;10.00077922094845;-0.8337360072073587;-0.016422007938433722;-0.016421990377060377;-2.08280920114839e-08;0.01556618270093626;0.015567422164014081
72.894765;1.0553409334418322;2.86730018472067e-07;2.408596257828856e-07;-0.016428031467965933;-0.015565547285738921;1.0550044804260754;10.000779659785552;-0.8337360076591538;-0.016422008335453195;-0.01642198971368411;-2.068697448387313e-08;0.015566216806990543;0.01556742780485003
72.904765;1.0553393947500762;2.870617572818611e-07;2.409660590224242e-07;-0.016428031722745064;-0.015565546764972864;1.0550049290111283;10.000779768717216;-0.8337360081055966;-0.016422008735903965;-0.01642198903088192;-2.052847730063188e-08;0.015566250872122519;0.015567432810456942
72.914765;1.0553378258578798;2.874061399352248e-07;2.410781075488757e-07;-0.016428031972508927;-0.015565546257185411;1.0550053214545694;10.000779582071132;-0.8337360085446038;-0.01642200914082843;-0.016421988330172995;-2.0350137095441953e-08;0.015566284934735558;0.015567437236132324
72.924765;1.0553362285751635;2.8776197536803057e-07;2.411948805600033e-07;-0.016428032216860126;-0.015565545763076439;1.0550056593130421;10.00077914169811;-0.8337360089739934;-0.016422009551367;-0.016421987612777796;-2.0150247293796512e-08;0.01556631902459431;0.015567441122632763
72.934765;1.0553346044950944;2.881281677364461e-07;2.4131581667830495e-07;-0.016428032455159374;-0.015565545283395401;1.055005944983518;10.000778489896042;-0.8337360093916814;-0.016422009968694022;-0.016421986879799594;-1.9927862038778307e-08;0.015566353153296845;0.015567444486857592
72.944765;1.0553329553240691;2.885037487939219e-07;2.4144071701758666e-07;-0.01642803268644951;-0.015565544818961075;1.055006182398976;10.000777658222002;-0.8337360097961174;-0.016422010393810898;-0.01642198613242668;-1.968271610364432e-08;0.015566387307165332;0.015567447328008448
72.954765;1.0553312827383465;2.888881084675462e-07;2.415698226896928e-07;-0.016428032909413658;-0.01556554437061767;1.0550063765986946;10.0007766680208;-0.8337360101865775;-0.016422010827396197;-0.01642198537184386;-1.9414962496411973e-08;0.015566421450710436;0.015567449638735865
72.964765;1.0553295870283295;2.8928113192817646e-07;2.417037730619967e-07;-0.016428033122421942;-0.015565543939293366;1.0550065327170242;10.000775543948834;-0.8337360105630798;-0.016422011269703912;-0.016421984599098674;-1.9124805521327625e-08;0.015566455539360145;0.015567451402329296
72.974765;1.0553278662554946;2.896829198688494e-07;2.418434783195316e-07;-0.01642803332361897;-0.015565543526153353;1.0550066554647355;10.000774317511048;-0.8337360109259396;-0.016422011720381696;-0.016421983815293084;-1.881231284294353e-08;0.015566489530185268;0.015567452583961312
72.984765;1.0553261172599089;2.900933102490205e-07;2.419901039670725e-07;-0.01642803351102555;-0.015565543132533874;1.0550067490450439;10.000773016796416;-0.8337360112753359;-0.016422012178551985;-0.016421983021794036;-1.8477336846606653e-08;0.015566523383775047;0.015567453136378369
72.994765;1.0553243375908292;2.9051170161139045e-07;2.421450110342189e-07;-0.016428033682695548;-0.015565542759740517;1.05500681731938;10.00077166333317;-0.8337360116112633;-0.016422012643221143;-0.016421982220071886;-1.8119476417031832e-08;0.015566557063361177;0.015567453012979165
73.004765;1.0553225271106774;2.9093715308405053e-07;2.423094307557605e-07;-0.016428033836879716;-0.015565542408964657;1.0550068642504744;10.000770279865817;-0.8337360119336731;-0.016422013113483607;-0.016421981411440415;-1.773820305346034e-08;0.015566590539268024;0.015567452172739424
73.014765;1.0553206882813195;2.9136836893796247e-07;2.424841405576404e-07;-0.0164280339719616;-0.01556554208120688;1.055006894004106;10.000768891253093;-0.8337360122424843;-0.016422013588389992;-0.01642198059706398;-1.7333101225210754e-08;0.015566623792071759;0.015567450577247179
73.024765;1.0553188248902687;2.918036097981614e-07;2.4266950496040867e-07;-0.01642803408620393;-0.015565541777092365;1.0550069107799522;10.000767513794733;-0.8337360125374625;-0.016422014066785187;-0.016421979778209018;-1.690416639493679e-08;0.015566656804455214;0.015567448188626935
73.034765;1.0553169407085432;2.9224081546980076e-07;2.428656916268035e-07;-0.016428034177818244;-0.015565541496766722;1.0550069188677733;10.000766148251037;-0.8337360128181242;-0.016422014547181337;-0.016421978956464845;-1.6452058591156985e-08;0.015566689549455266;0.015567444971710366
73.044765;1.05531503914819;2.9267788270968e-07;2.430727774896751e-07;-0.016428034245421514;-0.015565541240065267;1.0550069228481096;10.000764785272565;-0.8337360130838705;-0.016422015027732387;-0.01642197813368225;-1.5978055353666673e-08;0.015566721992239562;0.015567440897429698
73.054765;1.0553131231264035;2.931128477636801e-07;2.432908439476614e-07;-0.0164280342883248;-0.015565541006693167;1.055006927784397;10.000763414511445;-0.8337360133343096;-0.016422015506377712;-0.016421977311801398;-1.5483725840274296e-08;0.015566754099191072;0.015567435948717612
73.064765;1.055311194941914;2.9354391379721436e-07;2.435200666842876e-07;-0.016428034306553166;-0.015565540796142594;1.0550069394941657;10.000762027661663;-0.8337360135693819;-0.01642201598094254;-0.016421976492854474;-1.4970657881439706e-08;0.01556678583796681;0.015567430131684261
73.074765;1.0553092568433804;2.9396944366752853e-07;2.437607875615418e-07;-0.01642803430093707;-0.015565540607660225;1.0550069650264247;10.000760618217384;-0.8337360137891859;-0.016422016449169997;-0.016421975679004178;-1.4440429353260585e-08;0.015566817171740702;0.015567423481724121
73.084765;1.0553073116189031;2.943879167046878e-07;2.4401364733489054e-07;-0.01642803427318639;-0.01556554044049913;1.0550070128460927;10.000759184022947;-0.8337360139938214;-0.016422016908885718;-0.016421974872491318;-1.3894713677341448e-08;0.015566848053867908;0.015567416056310509
73.094765;1.0553053622833484;2.947978475341954e-07;2.442796232027073e-07;-0.016428034225665664;-0.015565540294117967;1.0550070921896235;10.000757731923187;-0.8337360141833396;-0.016422017358162143;-0.016421974075691004;-1.33353144674114e-08;0.015566878423757194;0.015567407928646367
73.104765;1.0553034114155444;2.951977943671697e-07;2.445599287147573e-07;-0.01642803416105429;-0.015565540168096819;1.05500721219215;10.000756281444735;-0.8337360143576806;-0.016422017795218236;-0.016421973291190654;-1.2764022204163456e-08;0.015566908205403953;0.015567399189305858
73.114765;1.055301461111553;2.955863455328246e-07;2.4485577789729166e-07;-0.016428034082141232;-0.01556554006199785;1.0550073814642988;10.00075486286019;-0.8337360145166376;-0.016422018218312965;-0.01642197252151957;-1.2182405121693478e-08;0.015566937312780138;0.01556738994352341
73.124765;1.0552995137889332;2.9596196553608275e-07;2.451679427694257e-07;-0.016428033991631473;-0.015565539975290879;1.0550076076809234;10.00075350698686;-0.8337360146599548;-0.01642201862593015;-0.01642197176863554;-1.1591798393758632e-08;0.015566965665364347;0.015567380307895201
73.134765;1.055297573024495;2.9632293386914717e-07;2.4549656254684436e-07;-0.016428033891891188;-0.015565539907180079;1.055007896802861;10.000752235426958;-0.8337360147875368;-0.016422019016967045;-0.016421971033734658;-1.099344078717157e-08;0.015566993199861498;0.015567370413140467
73.144765;1.05529564350854;2.9666758452984123e-07;2.4584139947503585e-07;-0.016428033784712658;-0.015565539856406919;1.0550082527416687;10.000751060709643;-0.8337360148996129;-0.016422019390771828;-0.016421970317639055;-1.0388466523779843e-08;0.015567019866142983;0.01556736039546624
73.154765;1.0552937305772156;2.969946251943597e-07;2.4620189697786557e-07;-0.016428033671218978;-0.015565539821322978;1.0550086786078676;10.000749990176613;-0.8337360149967534;-0.016422019747155417;-0.016421969621343076;-9.777836675879219e-09;0.015567045626216632;0.015567350377841896
73.164765;1.0552918399471758;2.973031254144914e-07;2.4657698692704903e-07;-0.016428033552020656;-0.015565539800198739;1.0550091789479863;10.000749023610895;-0.8337360150798773;-0.016422020086242738;-0.01642196894626296;-9.162451135311268e-09;0.015567070463023976;0.015567340465162924
73.174765;1.055289977194504;2.975922193906304e-07;2.4696513495012297e-07;-0.016428033427447693;-0.015565539791481594;1.055009760542187;10.00074814886143;-0.8337360151502795;-0.016422020408227184;-0.016421968294274693;-8.543330215549437e-09;0.015567094370513795;0.015567330751667698
73.184765;1.0552881469728197;2.9786093913515614e-07;2.473646275554984e-07;-0.016428033297667618;-0.015565539793883532;1.055010431028382;10.000747344769337;-0.8337360152095341;-0.016422020713354836;-0.016421967667717922;-7.921601702065105e-09;0.015567117328018177;0.015567321329074934
73.194765;1.0552863527939085;2.981083341689349e-07;2.4777388610762625e-07;-0.01642803316277219;-0.015565539806312556;1.055011197364676;10.000746591771184;-0.8337360152592788;-0.016422021002114248;-0.01642196706921258;-7.298269340471824e-09;0.015567139293976096;0.015567312292603736
73.204765;1.0552845974738343;2.983336012535194e-07;2.4819150227165993e-07;-0.016428033022925937;-0.015565539827761446;1.055012065213184;10.000745880571952;-0.8337360153008772;-0.016422021275320258;-0.01642196650125683;-6.6740551681209846e-09;0.01556716021937008;0.015567303737780825
73.214765;1.0552828834915111;2.985360092301239e-07;2.486160071100253e-07;-0.016428032878540656;-0.015565539857248433;1.0550130388689118;10.000745211344919;-0.8337360153350163;-0.016422021533887398;-0.016421965965953585;-6.0494788085878e-09;0.015567180056786317;0.015567295748631948
73.224765;1.0552812129421536;2.987148650337241e-07;2.490458661704141e-07;-0.01642803273033632;-0.015565539893751531;1.0550141215977553;10.000744592152932;-0.8337360153615592;-0.016422021778481732;-0.01642196546506604;-5.424917165108615e-09;0.015567198758519793;0.015567288389040444
73.234765;1.0552795877171781;2.988696222183082e-07;2.494796715167967e-07;-0.01642803257921284;-0.015565539936305791;1.0550153157089892;10.000744039931384;-0.8337360153797764;-0.016422022009411678;-0.016421965000237914;-4.8005501442999935e-09;0.015567216276547018;0.01556728170283504
73.244765;1.0552780102159776;2.989998347221456e-07;2.4991612046152873e-07;-0.01642803242599807;-0.015565539984330804;1.0550166224461688;10.000743575247508;-0.8337360153887398;-0.016422022226795632;-0.016421964573076018;-4.176529133772074e-09;0.015567232568625593;0.015567275714819884
73.254765;1.0552764834933952;2.9910498392098104e-07;2.503539340013228e-07;-0.01642803227124986;-0.015565540037693846;1.055018042522424;10.00074321693282;-0.8337360153877672;-0.016422022430863298;-0.016421964184898784;-3.553426807589816e-09;0.015567247605175432;0.015567270427297317
73.264765;1.055275010263077;2.9918453645552077e-07;2.5079196684192864e-07;-0.0164280321153408;-0.015565540096353437;1.0550195766287283;10.000742981959988;-0.8337360153766774;-0.016422022622225568;-0.016421963836456877;-2.9324251479256197e-09;0.015567261372705067;0.01556726582242571
73.274765;1.055273592249283;2.992382074586605e-07;2.5122927230017774e-07;-0.01642803195875147;-0.01556554016005204;1.0550212254069078;10.000742883337562;-0.8337360153555504;-0.016422022801824775;-0.016421963528083828;-2.3149090865647074e-09;0.015567273865190918;0.015567261874775484
73.284765;1.0552722307524034;2.992660307089964e-07;2.5166502785682215e-07;-0.016428031802266888;-0.015565540228308493;1.0550229891982672;10.000742926308948;-0.8337360153243674;-0.016422022970569983;-0.016421963259992713;-1.7019850730246138e-09;0.015567285077203554;0.015567258558909823
73.294765;1.055270926996215;2.992682222457877e-07;2.5209850110358906e-07;-0.016428031646943897;-0.01556554030059993;1.0550248678816407;10.00074310800938;-0.8337360152830149;-0.01642202312909457;-0.016421963032155564;-1.0945170463494873e-09;0.015567295014169888;0.015567255846047207
73.304765;1.0552696815147318;2.992451495439254e-07;2.525289918271151e-07;-0.01642803149388964;-0.015565540376570382;1.0550268610984963;10.000743418540164;-0.8337360152314535;-0.016422023277917586;-0.016421962843936072;-4.934169100263029e-10;0.015567303699971015;0.015567253702135122
73.314765;1.0552684937045382;2.9919739542065335e-07;2.5295566113593e-07;-0.016428031344025193;-0.015565540456138068;1.0550289683677585;10.000743837950079;-0.8337360151698044;-0.016422023417759078;-0.01642196269403988;1.0032953655481322e-10;0.015567311176008835;0.015567252093177253
73.324765;1.0552673619489823;2.991257776218312e-07;2.5337737581304614e-07;-0.016428031197998565;-0.015565540539369269;1.0550311887862889;10.000744334179084;-0.8337360150983749;-0.016422023549562084;-0.016421962580884467;6.858802805208076e-10;0.015567317498392219;0.015567250992916323
73.334765;1.0552662836803473;2.99031290418771e-07;2.5379272199534034e-07;-0.016428031056278953;-0.01556554062610084;1.0550335206359254;10.000744867820776;-0.8337360150175329;-0.01642202367427864;-0.016421962503030053;1.2627764927450536e-09;0.015567322718395225;0.015567250385605197
73.344765;1.0552652551189863;2.9891491210418156e-07;2.5420019603993147e-07;-0.01642803091939675;-0.015565540715668659;1.055035960648628;10.000745392533156;-0.8337360149274469;-0.016422023792751796;-0.01642196245930492;1.8310411184699991e-09;0.015567326853853288;0.015567250264508026
73.354765;1.0552642710955353;2.9877736277918565e-07;2.5459839256216566e-07;-0.016428030788107985;-0.015565540807122058;1.0550385030579923;10.000745846425106;-0.8337360148280197;-0.016422023905691314;-0.016421962448601106;2.3910348306536306e-09;0.015567329883581517;0.015567250631897473
73.364765;1.0552633256544448;2.9861908217683143e-07;2.549860408433367e-07;-0.016428030663300744;-0.015565540899693574;1.0550411394243187;10.000746153699454;-0.8337360147192482;-0.01642202401365806;-0.016421962469676858;2.943215859169722e-09;0.015567331767443382;0.015567251492436276
73.374765;1.0552624128864496;2.9844048860359646e-07;2.553620560578641e-07;-0.016428030545856773;-0.015565540992953769;1.0550438595478526;10.000746243532799;-0.8337360146016534;-0.016422024117067145;-0.016421962521136705;3.488020832071561e-09;0.015567332471180459;0.015567252845266067
73.384765;1.0552615268700902;2.9824226071646435e-07;2.5572583935586286e-07;-0.016428030436565006;-0.015565541086558244;1.055046652811593;10.000746062418118;-0.8337360144762178;-0.01642202421624108;-0.016421962601491546;4.025909378203282e-09;0.015567331984146322;0.015567254696380272
73.394765;1.055260661577758;2.980254191510175e-07;2.5607748892989563e-07;-0.016428030335883425;-0.015565541180005643;1.0550495091313796;10.000745567217223;-0.8337360143439355;-0.01642202431148405;-0.016421962709293834;4.557448733579986e-09;0.015567330327481133;0.01556725707293984
73.404765;1.0552598119141656;2.97791216239829e-07;2.564175412293159e-07;-0.01642803024372523;-0.015565541272629683;1.0550524191028512;10.000744714022858;-0.833736014205559;-0.016422024403061654;-0.016421962843329054;5.083162413975373e-09;0.01556732755144257;0.015567260010427159
73.414765;1.0552589747310621;2.9754099686031407e-07;2.567465826363565e-07;-0.016428030159480637;-0.015565541363703502;1.055055373593169;10.000743455112193;-0.8337360140616916;-0.016422024491161338;-0.016421963002716186;5.603150966628058e-09;0.015567323721723826;0.015567263527677299
73.424765;1.0552581482698224;2.972760703336611e-07;2.5706501364970336e-07;-0.01642803008209464;-0.015565541452626177;1.0550583632406156;10.00074174138054;-0.8337360139129659;-0.016422024575964443;-0.016421963186786705;6.11698611961539e-09;0.015567318899366418;0.0155672676133383
73.434765;1.0552573309208084;2.96997480686127e-07;2.573729630289737e-07;-0.01642803001009284;-0.015565541539091569;1.0550613781221028;10.000739524394971;-0.8337360137600573;-0.016422024657663216;-0.016421963394840776;6.62398980656872e-09;0.015567313130086557;0.015567272225787448
73.444765;1.0552565208877835;2.9670574363149957e-07;2.5767050197756255e-07;-0.0164280299414977;-0.01556554162301915;1.0550644080872957;10.000736758899931;-0.833736013603445;-0.016422024736380582;-0.01642196362612419;7.123367434407652e-09;0.015567306453130866;0.015567277301088223
73.454765;1.055255716740045;2.964007932912068e-07;2.5795795313152426e-07;-0.016428029873819375;-0.015565541704449157;1.0550674438709613;10.000733408702029;-0.8337360134432296;-0.016422024812238898;-0.0164219638800197;7.613939082777172e-09;0.015567298913044121;0.015567282757370111
73.464765;1.0552549186005893;2.9608229216393136e-07;2.5823593418530506e-07;-0.016428029804478855;-0.015565541783664883;1.0550704775398976;10.000729452565674;-0.8337360132793054;-0.016422024885413302;-0.016421964156109203;8.093910620729804e-09;0.015567290559769369;0.01556728848997481
73.474765;1.0552541292437698;2.957500971384045e-07;2.5850534520440573e-07;-0.016428029731283652;-0.015565541861375041;1.0550735017375572;10.00072488895824;-0.8337360131115955;-0.016422024955915243;-0.016421964454208487;8.56113000455047e-09;0.015567281444078783;0.015567294376422547
73.484765;1.0552533534351154;2.9540437930865564e-07;2.587674467332042e-07;-0.016428029652408676;-0.01556554193872203;1.055076509689609;10.000719741777175;-0.8337360129400795;-0.016422025023462062;-0.01642196477447567;9.013596160669914e-09;0.01556727161586181;0.015567300296189048
73.494765;1.0552525958629115;2.950453441666081e-07;2.5902371436448826e-07;-0.016428029566225844;-0.015565542017038012;1.0550794965248569;10.000714062621643;-0.8337360127648077;-0.01642202508777256;-0.016421965117264566;9.449761937240565e-09;0.015567261121168298;0.015567306140244238
73.504765;1.0552518601033396;2.9467305496174264e-07;2.592754620280999e-07;-0.016428029471324608;-0.015565542097553411;1.0550824601045699;10.000707926517125;-0.8337360125860279;-0.01642202514897058;-0.016421965482810906;9.868454867645453e-09;0.015567249990218517;0.015567311811922228
73.514765;1.055251149541232;2.942875635848292e-07;2.5952356350500373e-07;-0.016428029366549152;-0.015565542181298913;1.0550854005716632;10.000701426154118;-0.8337360124042822;-0.016422025207510575;-0.016421965871040275;1.0268601123055215e-08;0.015567238226267247;0.015567317241526617
73.524765;1.0552504686119855;2.938890676614263e-07;2.597684305994665e-07;-0.01642802925110207;-0.015565542269102688;1.0550883190675855;10.000694668788467;-0.8337360122203699;-0.016422025263697775;-0.01642196628134071;1.0649169765293245e-08;0.015567225811512746;0.015567322403486267
73.534765;1.0552498228465024;2.934779186756561e-07;2.600101818408674e-07;-0.016428029124670476;-0.015565542361600751;1.055091216528824;10.00068777405731;-0.833736012035224;-0.01642202531744788;-0.016421966712399767;1.1009326575319847e-08;0.015567212721625428;0.015567327314255804
73.544765;1.0552492182428916;2.93054576933037e-07;2.6024866737383344e-07;-0.016428028987377583;-0.015565542459295634;1.0550940935808946;10.000680870260668;-0.8337360118498798;-0.016422025368424124;-0.01642196716240181;1.1348414555499538e-08;0.0155671989337152;0.01556733202103501
73.554765;1.0552486606523632;2.9261966488643796e-07;2.6048331775593035e-07;-0.016428028839795588;-0.015565542562656277;1.0550969511991808;10.000674088820547;-0.833736011665637;-0.01642202541620505;-0.016421967629344312;1.1665819802638923e-08;0.015567184425610102;0.015567336594486718
73.564765;1.0552481547499426;2.921742078309287e-07;2.607133582612052e-07;-0.01642802868303739;-0.015565542672230941;1.0550997908607227;10.000667556381787;-0.8337360114841913;-0.01642202546033646;-0.016421968111286007;1.19610377870794e-08;0.015567169173702445;0.01556734111572625
73.574765;1.0552477032438885;2.9171978086787966e-07;2.6093832911134823e-07;-0.016428028518643334;-0.01556554278857243;1.0551026137495438;10.000661386030519;-0.833736011307475;-0.016422025500337414;-0.01642196860652139;1.2233854605876756e-08;0.015567153160420165;0.015567345657721391
73.584765;1.0552473076432536;2.912582675525579e-07;2.611583029737164e-07;-0.016428028348423725;-0.015565542911904977;1.0551054200349763;10.000655670848438;-0.8337360111371961;-0.016422025535816225;-0.016421969113478308;1.2484362864547009e-08;0.015567136381702899;0.015567350278511026
73.594765;1.0552469695058977;2.907916251551665e-07;2.613737968962457e-07;-0.01642802817426842;-0.015565543041989496;1.0551082086513337;10.00065048303597;-0.8337360109743686;-0.016422025566670457;-0.016421969630550117;1.2712730021717698e-08;0.01556711883965151;0.015567355030461718
73.604765;1.0552466906566766;2.9032191745210864e-07;2.6158566848550135e-07;-0.01642802799778714;-0.015565543178476962;1.0551109768525457;10.000645880499142;-0.8337360108192475;-0.016422025593007875;-0.016421970156261595;1.2918885438610326e-08;0.01556710053481709;0.015567359969032501
73.614765;1.0552464731236397;2.898512243126231e-07;2.6179505335350065e-07;-0.016428027820265506;-0.01556554332127594;1.0551137205169832;10.00064191452533;-0.8337360106716412;-0.016422025614942232;-0.016421970689528387;1.3102477701331404e-08;0.015567081471292188;0.015567365148654935
73.624765;1.055246319234052;2.8938142353377426e-07;2.6200332076011065e-07;-0.016428027642995332;-0.015565543470585315;1.055116435820164;10.00063862901238;-0.8337360105312223;-0.01642202563287527;-0.016421971229581302;1.3263250410465418e-08;0.01556706166204888;0.015567370618311352
73.634765;1.0552462310102746;2.8891422004300595e-07;2.6221203451780885e-07;-0.016428027467423407;-0.015565543626865155;1.0551191204404644;10.000636051381354;-0.8337360103977238;-0.0164220256479545;-0.01642197177566639;1.3401466617303694e-08;0.015567041122875429;0.015567376427557735
73.644765;1.0552462089486765;2.8845134535700996e-07;2.6242290830369086e-07;-0.016428027295177394;-0.015565543790821899;1.055121773793734;10.000634186159639;-0.8337360102710775;-0.01642202566197956;-0.016421972326890397;1.3517926280197581e-08;0.01556701986485391;0.01556738263055199
73.654765;1.0552462515305936;2.879946478139919e-07;2.6263759260703815e-07;-0.01642802712802079;-0.015565543963296942;1.0551243969755606;10.000633018011657;-0.8337360101513717;-0.016422025676882047;-0.016421972882244545;1.3613670572230896e-08;0.015566997893521606;0.015567389276897329
