time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.664765;1.0552463559477647;2.8754603534099267e-07;2.628572458153408e-07;-0.016428026967417037;-0.015565544145238105;1.0551269920337543;10.00063251502614;-0.8337360100386368;-0.016422025694289;-0.016421973440665195;1.3689772190969117e-08;0.015566975205564621;0.015567396397897785
73.674765;1.0552465190179994;2.8710731592921593e-07;2.630822863805628e-07;-0.0164280268140788;-0.015565544337686265;1.0551295606605462;10.000632625864707;-0.8337360099327247;-0.016422025715400232;-0.016421974001162007;1.3747335767465068e-08;0.015566951787656684;0.015567404002221771
73.684765;1.0552467379594965;2.8667994854458474e-07;2.633125199676275e-07;-0.01642802666808984;-0.015565544541524813;1.0551321032271006;10.00063327858903;-0.8337360098333502;-0.016422025741104414;-0.01642197456296302;1.3787565450297357e-08;0.015566927627510272;0.015567412078487726
73.694765;1.0552470112086023;2.8626487316196087e-07;2.635473378982571e-07;-0.016428026529320107;-0.015565544757262642;1.0551346185733277;10.000634384170784;-0.8337360097401771;-0.016422025772132882;-0.016421975125435764;1.3811726196508989e-08;0.015566902726633643;0.015567420600515747
73.704765;1.055247338523217;2.8586258543520717e-07;2.637858478431718e-07;-0.01642802639761634;-0.015565544985091079;1.0551371042198543;10.000635841297525;-0.8337360096529066;-0.016422025809196262;-0.016421975687846656;1.3821054370714929e-08;0.015566877105643343;0.015567429540115769
73.714765;1.0552477201165549;2.8547326158111675e-07;2.640270198414927e-07;-0.016428026272783735;-0.015565545224942485;1.055139556671636;10.000637544460547;-0.8337360095712961;-0.016422025853038254;-0.016421976249357432;1.3816710670525756e-08;0.015566850802762523;0.015567438879508918
73.724765;1.0552481558397604;2.850968103244957e-07;2.6426975565611017e-07;-0.016428026154489933;-0.015565545476396221;1.0551419718442088;10.000639395653922;-0.8337360094951559;-0.016422025904294365;-0.016421976809300843;1.3799697305508062e-08;0.015566823869938677;0.015567448614871386
73.734765;1.0552486452023788;2.847329532929011e-07;2.6451282511381397e-07;-0.016428026042031484;-0.015565545738444857;1.0551443455486436;10.000641314681403;-0.8337360094244733;-0.016422025963357675;-0.016421977367333238;1.3770892871867662e-08;0.015566796367108659;0.015567458752151556
73.744765;1.055249187685498;2.8438123511939966e-07;2.6475486808103396e-07;-0.016428025934118812;-0.015565546009273836;1.055146673934828;10.000643242920935;-0.833736009359511;-0.01642202603039828;-0.016421977923240277;1.3731271526683766e-08;0.015566768348678355;0.015567469295973746
73.754765;1.055249782589705;2.8404097952160003e-07;2.6499454659224784e-07;-0.016428025829053967;-0.015565546286526672;1.0551489539083683;10.000645139436964;-0.8337360093007369;-0.016422026105372023;-0.016421978476609443;1.3681913089170108e-08;0.01556673985388391;0.015567480244881186
73.764765;1.0552504289445785;2.8371139736485047e-07;2.652307459769783e-07;-0.016428025725221774;-0.015565546567987075;1.0551511833485;10.000646975497126;-0.8337360092485994;-0.016422026187989797;-0.01642197902671363;1.3623745897592556e-08;0.01556671091619906;0.015567491597494192
73.774765;1.0552511256597052;2.8339183221853934e-07;2.654627294496051e-07;-0.01642802562127737;-0.015565546852022962;1.0551533610630837;10.000648727660158;-0.8337360092031073;-0.01642202627765783;-0.0164219795726418;1.3557456633727919e-08;0.015566681576701897;0.015567503351835986
73.784765;1.0552518711751948;2.8308192547911123e-07;2.65690059440071e-07;-0.01642802551589479;-0.015565547137575802;1.055155486706362;10.000650367918452;-0.833736009163725;-0.016422026373450485;-0.016421980113432273;1.3483614016326088e-08;0.015566651881438767;0.015567515495440349
73.794765;1.0552526635102921;2.827815298237781e-07;2.659123290380326e-07;-0.016428025407639626;-0.015565547423964293;1.0551575603771768;10.000651863059533;-0.8337360091299989;-0.01642202647443504;-0.016421980648187295;1.3402764615834095e-08;0.015566621870276182;0.015567527997792353
73.804765;1.0552535013159399;2.824904928892445e-07;2.6612910825999894e-07;-0.0164280252951669;-0.015565547710783804;1.0551595817680142;10.000653186620086;-0.8337360091020201;-0.016422026580274064;-0.016421981176254916;1.3315524597956765e-08;0.015566591574780925;0.015567540810769128
73.814765;1.0552543840417903;2.8220847511736627e-07;2.663401568940133e-07;-0.016428025177535617;-0.01556554799794934;1.0551615498146818;10.000654330523194;-0.8337360090800902;-0.01642202669143937;-0.01642198169729536;1.3222649452808224e-08;0.015566561022022666;0.015567553881482865
73.824765;1.055255311242867;2.819348317625949e-07;2.6654548315912307e-07;-0.016428025054462916;-0.015565548285838272;1.0551634628799567;10.000655305914464;-0.8337360090643641;-0.016422026808828746;-0.016421982211171002;1.312510602717393e-08;0.01556653022991946;0.01556756717022503
73.834765;1.0552562830850625;2.8166866618488896e-07;2.667451545607939e-07;-0.016428024926232597;-0.015565548575432336;1.0551653184455034;10.000656133234816;-0.8337360090548167;-0.01642202693331501;-0.01642198271781604;1.3024238488936148e-08;0.015566499199844232;0.01556758065502383
73.844765;1.0552573012554785;2.81409073874927e-07;2.669391845958822e-07;-0.016428024793301355;-0.015565548868156977;1.0551671124415427;10.000656837348034;-0.833736009051026;-0.01642202706548468;-0.016421983217202528;1.292172705513738e-08;0.015566467918838887;0.015567594317554596
73.854765;1.0552583686888475;2.811554253339346e-07;2.6712749491419117e-07;-0.016428024656120623;-0.01556554916549877;1.0551688394195031;10.000657457095327;-0.8337360090518958;-0.01642202720545003;-0.016421983709449934;1.2819273876934057e-08;0.01556643637026523;0.015567608121692094
73.864765;1.055259489076708;2.809075521507725e-07;2.6730972773191026e-07;-0.01642802451528167;-0.015565549468870912;1.0551704938232185;10.000658051683967;-0.8337360090558549;-0.01642202735287119;-0.016421984194870096;1.2718521408258996e-08;0.01556640455001114;0.015567622001043736
73.874765;1.0552606669640718;2.8066572614746716e-07;2.6748512502036984e-07;-0.016428024371651265;-0.01556554977979352;1.0551720707250016;10.000658693060663;-0.8337360090614139;-0.016422027507193494;-0.01642198467375088;1.262128482866576e-08;0.015566372475926255;0.015567635866679972
73.884765;1.0552619078464025;2.804303436927414e-07;2.6765276656594725e-07;-0.01642802422648327;-0.015565550100047903;1.0551735652320755;10.000659457141316;-0.8337360090676036;-0.016422027667694503;-0.01642198514603173;1.252957343493949e-08;0.015566340180286947;0.015567649629738898
73.894765;1.0552632177633567;2.802015678041534e-07;2.678119041648247e-07;-0.016428024081505586;-0.015565550431446976;1.055174972003017;10.000660422030782;-0.8337360090740448;-0.016422027833297687;-0.016421985611205135;1.2445279170316005e-08;0.015566307700215705;0.015567663218604259
73.904765;1.0552646023692298;2.7997935399300037e-07;2.679620168096188e-07;-0.01642802393872955;-0.015565550775336185;1.0551762860374794;10.000661668886353;-0.8337360090807127;-0.01642202800255469;-0.016421986068587153;1.2369870386126058e-08;0.015566275073903055;0.01556767657798973
73.914765;1.0552660663051865;2.79763669691527e-07;2.681026590616841e-07;-0.016428023800082008;-0.015565551132304149;1.055177503975721;10.0006632790561;-0.833736009087691;-0.01642202817379955;-0.016421986517607217;1.2304179185027524e-08;0.015566242337296452;0.015567689657913527
73.924765;1.0552676133451295;2.795545189870762e-07;2.682333512969347e-07;-0.016428023667181577;-0.015565551502206116;1.0551786242622998;10.000665326649957;-0.8337360090950062;-0.01642202834526302;-0.016421986957825575;1.224838878902634e-08;0.015566209526021953;0.015567702404179748
73.934765;1.055269246690356;2.7935191234280654e-07;2.683535919095805e-07;-0.01642802354121723;-0.015565551884331594;1.0551796462340286;10.000667873600678;-0.8337360091024608;-0.01642202851529483;-0.01642198738881455;1.2202345902172367e-08;0.015566176683235332;0.01556771475499148
73.944765;1.0552709691514295;2.7915586540676015e-07;2.6846290424716904e-07;-0.016428023422720848;-0.015565552277611078;1.055180569870634;10.000670969307834;-0.8337360091096209;-0.016422028682708922;-0.01642198781010711;1.2165811052332039e-08;0.015566143861798061;0.015567726645056032
73.954765;1.0552727830956796;2.789662924086517e-07;2.6856075883333496e-07;-0.016428023311452506;-0.015565552680818237;1.055181396526213;10.000674651680457;-0.8337360091158819;-0.016422028846904142;-0.016421988221377266;1.2138412591828584e-08;0.01556611111515358;0.015567738010474627
73.964765;1.0552746902311068;2.787828874476463e-07;2.6864643404247065e-07;-0.01642802320663562;-0.015565553092824279;1.0551821291240913;10.000678949995182;-0.8337360091204113;-0.01642202900761548;-0.016421988622714257;1.2119680347676e-08;0.015566078489430233;0.015567748786672142
73.974765;1.0552766919746837;2.7860516249168156e-07;2.6871905302651906e-07;-0.016428023107223903;-0.01556555351285622;1.0551827712793622;10.00068388540573;-0.8337360091221966;-0.016422029164553355;-0.01642198901467819;1.2109237038214595e-08;0.015566046024040407;0.01556775890484668
73.984765;1.0552787902694476;2.7843262080859826e-07;2.6877772003124497e-07;-0.016428023012078324;-0.015565553940535413;1.0551833261982069;10.000689466149812;-0.8337360091203037;-0.016422029317192475;-0.01642198939827465;1.2106794626396625e-08;0.015566013752134284;0.015567768293670509
73.994765;1.055280988039353;2.7826485801385677e-07;2.6882148985583976e-07;-0.01642802292024397;-0.015565554375568664;1.055183795934964;10.000695682548088;-0.8337360091141314;-0.016422029464665065;-0.016421989775046376;1.2112049679261673e-08;0.015565981703253294;0.015567776888394098
74.004765;1.0552832890924118;2.781015422883395e-07;2.688492195379239e-07;-0.016428022831162823;-0.015565554817286434;1.0551841813238947;10.000702503907892;-0.8337360091035069;-0.016422029605726647;-0.016421990146993318;1.2124732069593769e-08;0.015565949907243692;0.015567784647763792
74.014765;1.0552856976688754;2.779424833648719e-07;2.6885960366489125e-07;-0.016428022744526073;-0.015565555264499953;1.055184482343127;10.000709879601423;-0.8337360090885955;-0.01642202973888952;-0.016421990516218458;1.214458440692523e-08;0.015565918389141443;0.015567791562788072
74.024765;1.0552882178129526;2.777877722141169e-07;2.6885140605111864e-07;-0.016428022659897307;-0.015565555715867492;1.0551846982403996;10.00071774632789;-0.8337360090697311;-0.016422029862598126;-0.016421990884720128;1.2171169400731532e-08;0.015565887166106487;0.015567797646219213
74.034765;1.0552908525468758;2.776377495442868e-07;2.68823505485162e-07;-0.01642802257656295;-0.015565556170286987;1.0551848278540394;10.000726038019751;-0.8337360090472689;-0.016422029975264683;-0.01642199125446042;1.2203924487216788e-08;0.015565856252448189;0.01556780291895634
74.044765;1.0552936032497466;2.7749273102650576e-07;2.687747423120836e-07;-0.01642802249362732;-0.015565556626767259;1.055184870681713;10.000734694643535;-0.8337360090215438;-0.016422030075237733;-0.016421991627393252;1.2242579776386378e-08;0.01556582565839455;0.015567807401717891
74.054765;1.0552964701598595;2.7735270138835755e-07;2.687039905433063e-07;-0.01642802241011088;-0.01556555708407642;1.0551848277291491;10.000743664296147;-0.8337360089928936;-0.016422030160808863;-0.01642199200535459;1.2287294436016708e-08;0.015565795383184202;0.0155678111070329
74.064765;1.0552994536378262;2.7721727641666176e-07;2.686103903442348e-07;-0.016428022325130798;-0.015565557540781138;1.0551847010834232;10.000752896561695;-0.8337360089615681;-0.016422030230199204;-0.016421992389935528;1.2338261960107968e-08;0.015565765414140356;0.01556781403426501
74.074765;1.0553025543299122;2.7708576338952916e-07;2.68493385262122e-07;-0.01642802223812961;-0.015565557995392248;1.055184492975653;10.000762336236354;-0.8337360089276143;-0.01642203028157146;-0.01642199278240986;1.2395473767430632e-08;0.015565735732335037;0.015567816169169716
74.084765;1.0553057719037815;2.769570263349564e-07;2.683525791955436e-07;-0.01642802214896138;-0.015565558446190873;1.0551842056799046;10.000771924410714;-0.8337360088909258;-0.01642203031316873;-0.01642199318376621;1.2459005690324428e-08;0.015565706321223725;0.015567817492740403
74.094765;1.0553091040930025;2.768295098877501e-07;2.6818759601503445e-07;-0.016428022057859343;-0.015565558891147137;1.0551838418875283;10.000781601662304;-0.8337360088513915;-0.0164220303234511;-0.01642199359481403;1.252933917596918e-08;0.015565677178756447;0.015567817997108897
74.104765;1.0553125469453732;2.7670152632111084e-07;2.6799807572139676e-07;-0.01642802196530803;-0.01556555932828963;1.0551834048179694;10.000791306745082;-0.8337360088090969;-0.01642203031117816;-0.01642199401641153;1.2607314400007776e-08;0.015565648324935835;0.01556781768635944
74.114765;1.055316095801752;2.765712805310506e-07;2.6778378968129064e-07;-0.01642802187180506;-0.015565559756192249;1.0551828988680783;10.000800973464177;-0.8337360087644068;-0.016422030275531747;-0.016421994449834432;1.2693874806863132e-08;0.01556561979182975;0.015567816561681734
74.124765;1.0553197462329182;2.7643668992211957e-07;2.6754475802998404e-07;-0.016428021777650587;-0.015565560174133972;1.0551823309048942;10.000810532434686;-0.8337360087177093;-0.01642203021616264;-0.016421994897006614;1.2789887081450712e-08;0.015565591608152334;0.015567814615854133
74.134765;1.0553234941678784;2.762955272713777e-07;2.672812336828808e-07;-0.016428021682780514;-0.015565560581949049;1.0551817100739063;10.000819919150002;-0.8337360086691454;-0.01642203013304637;-0.016421995360377358;1.2896176941051308e-08;0.015565563801547567;0.015567811839832297
74.144765;1.055327334973216;2.761458421952735e-07;2.669934265447454e-07;-0.016428021586625745;-0.015565560979869657;1.0551810458389035;10.000829080321747;-0.8337360086186646;-0.016422030026295328;-0.016421995842531078;1.3013679354819048e-08;0.015565536406982966;0.015567808225141862
74.154765;1.0553312626862403;2.7598619825618744e-07;2.6668121944141537e-07;-0.016428021488139568;-0.01556556136851247;1.0551803473080579;10.000837972609148;-0.8337360085661865;-0.01642202989604861;-0.016421996345830303;1.3143504374269315e-08;0.015565509459588399;0.015567803762771512
74.164765;1.0553352704834469;2.758155770524818e-07;2.663442427372235e-07;-0.016428021385961982;-0.01556556174892769;1.0551796244156626;10.000846562154154;-0.8337360085116389;-0.01642202974238447;-0.016421996872280843;1.3286896748820385e-08;0.015565482989248624;0.015567798446518254
74.174765;1.0553393515388494;2.756330996081461e-07;2.6598212370925634e-07;-0.01642802127858965;-0.015565562122504907;1.0551788879733834;10.000854826914917;-0.833736008455004;-0.016422029565263365;-0.01642199742347237;1.344501392255474e-08;0.01556545703466605;0.015567792275348618
74.184765;1.0553434999776616;2.7543777654579395e-07;2.655945453899744e-07;-0.016428021164495873;-0.01556556249064976;1.0551781479601932;10.000862754464938;-0.8337360083965448;-0.016422029364544673;-0.016421998000497606;1.3618637832317658e-08;0.015565431652659521;0.015567785254869399
74.194765;1.0553477118051424;2.7522851403550224e-07;2.651811723437912e-07;-0.016428021042244022;-0.015565562854440152;1.05517741252638;10.000870338791769;-0.8337360083370151;-0.01642202914002038;-0.016421998603951334;1.380820613441116e-08;0.015565406902659526;0.01556777740018654
74.204765;1.0553519842135337;2.750042375597198e-07;2.647417563168486e-07;-0.016428020910703073;-0.015565563214556906;1.055176688530041;10.000877580277928;-0.8337360082775945;-0.016422028891461462;-0.016421999233953027;1.401407108719573e-08;0.015565382826587837;0.01556776873066171
74.214765;1.055356313504894;2.74763831694231e-07;2.6427639903966125e-07;-0.01642802076928252;-0.015565563571510586;1.0551759819119426;10.000884488575439;-0.8337360082196665;-0.01642202861868574;-0.016421999890029335;1.4236580579761568e-08;0.015565359445730339;0.015567759257023993
74.224765;1.0553606936681568;2.7450604639639145e-07;2.637855842291348e-07;-0.016428020617920057;-0.015565563925877594;1.0551752971828847;10.00089108307853;-0.8337360081645815;-0.016422028321587165;-0.016422000571131794;1.4475852604715293e-08;0.015565336770627611;0.01556774897311659
74.234765;1.0553651161114628;2.742296022545302e-07;2.632699560152119e-07;-0.0164280204567544;-0.015565564278384092;1.0551746370633928;10.000897384345071;-0.8337360081135409;-0.01642202800014503;-0.01642200127610921;1.4731432536378566e-08;0.015565314815118345;0.015567737855494725
74.244765;1.0553695697738277;2.739333957266389e-07;2.627302067957475e-07;-0.016428020285847444;-0.01556556462995469;1.0551740030512786;10.000903407535004;-0.8337360080676114;-0.016422027654468926;-0.01642200200414498;1.5002218442168636e-08;0.015565293609013755;0.015567725861973553
74.254765;1.0553740413079364;2.7361663471453196e-07;2.6216722220917617e-07;-0.016428020105244343;-0.01556556498174673;1.0551733964443342;10.000909165444451;-0.8337360080276416;-0.016422027284825086;-0.01642200275459652;1.5286734279843322e-08;0.015565273201471469;0.015567712928083989
74.264765;1.0553785157252935;2.7327876422210907e-07;2.6158230559589015e-07;-0.01642801991515037;-0.015565565335087104;1.0551728186378153;10.00091467100996;-0.8337360079941517;-0.016422026891618497;-0.016422003526578185;1.5583376242928624e-08;0.01556525365255944;0.015567698976360908
74.274765;1.0553829776056711;2.7291918380563605e-07;2.609772528398694e-07;-0.016428019715963995;-0.015565565691256698;1.0551722708364908;10.00091994018738;-0.8337360079673289;-0.016422026475336308;-0.016422004318861337;1.589053556206139e-08;0.015565235022330412;0.015567683937900473
74.284765;1.0553874121881177;2.7253703495974155e-07;2.6035427958130673e-07;-0.016428019508356758;-0.015565566051166732;1.0551717543752763;10.000925000982782;-0.8337360079470723;-0.016422026036351907;-0.01642200512997762;1.6206671073242302e-08;0.015565217368265612;0.01556766776598314
74.294765;1.0553918059760417;2.721312263532044e-07;2.5971591313729223e-07;-0.016428019293569806;-0.015565566415236237;1.0551712710484784;10.000929898629492;-0.8337360079331799;-0.016422025574667654;-0.01642200595817812;1.6530144514904677e-08;0.01556520074546129;0.015567650435114926
74.304765;1.0553961470619146;2.7170056002143226e-07;2.590648693032102e-07;-0.016428019073512327;-0.015565566783573095;1.0551708226746468;10.00093468692766;-0.8337360079256239;-0.016422025089850596;-0.016422006801378647;1.6858996460793144e-08;0.015565185199211556;0.01556763193174946
74.314765;1.0554004245404571;2.712438246523688e-07;2.584038294634798e-07;-0.01642801885046821;-0.01556556715618108;1.0551704108093962;10.000939410554526;-0.833736007924568;-0.016422024581190124;-0.01642200765719615;1.7191057013268318e-08;0.015565170762663292;0.015567612245370151
74.324765;1.0554046269622526;2.707598819848443e-07;2.577351539151607e-07;-0.01642801862688635;-0.01556556753305065;1.0551700366765049;10.000944092687103;-0.8337360079300911;-0.016422024047975388;-0.016422008522889494;1.7524280248121565e-08;0.01556515746540087;0.015567591369283503
74.334765;1.0554087418992018;2.7024774617693915e-07;2.5706084350731115e-07;-0.016428018405321224;-0.015565567914112372;1.0551697009123568;10.000948737993989;-0.833736007941986;-0.01642202348978279;-0.016422009395378585;1.7856968835915275e-08;0.015565145332239644;0.015567569307548948
74.344765;1.0554127569498521;2.69706593874696e-07;2.5638274335397514e-07;-0.01642801818805231;-0.015565568299144126;1.055169403800429;10.000953345380388;-0.8337360079597276;-0.01642202290657071;-0.016422010271569146;1.8187736253163493e-08;0.015565134373300163;0.015567546075923082
74.354765;1.055416660250308;2.691358541491245e-07;2.5570261068489976e-07;-0.016428017976558715;-0.01556556868781971;1.0551691458180283;10.000957918663055;-0.8337360079824626;-0.016422022298490407;-0.016422011148688357;1.851531564706686e-08;0.015565124579454956;0.015567521695020329
74.364765;1.055420440925853;2.6853540160334193e-07;2.5502196296859937e-07;-0.016428017771488022;-0.015565569079821356;1.0551689274002285;10.00096247232298;-0.8337360080090553;-0.016422021665658905;-0.016422012024312316;1.8838523726760384e-08;0.015565115921948057;0.01556749617995629
74.374765;1.0554240901486203;2.6790559275855127e-07;2.5434185159109827e-07;-0.01642801757300471;-0.015565569474876636;1.0551687482710006;10.000967032684478;-0.8337360080381674;-0.01642202100816755;-0.01642201289610682;1.9156411773247495e-08;0.015565108362687147;0.015567469532722136
74.384765;1.0554276010331467;2.672472140690861e-07;2.536628312114349e-07;-0.016428017381070033;-0.015565569872810357;1.0551686071033766;10.000971633983477;-0.833736008068363;-0.016422020326192437;-0.01642201376155795;1.9468367234497634e-08;0.015565101871283871;0.015567441744356493
74.394765;1.0554309675992863;2.6656141349283883e-07;2.5298533683260407e-07;-0.016428017195612623;-0.015565570273572513;1.0551685010351128;10.000976313183177;-0.8337360080982922;-0.016422019619970498;-0.016422014618006686;1.977417177278177e-08;0.015565096425400706;0.015567412797401125
74.404765;1.05543418475299;2.658494378152772e-07;2.5231010240821785e-07;-0.0164280170166412;-0.015565570677018163;1.0551684256827094;10.00098110549697;-0.8337360081267876;-0.01642201888964505;-0.016422015462946266;2.0073938737658083e-08;0.015565091992428804;0.015567382661906853
74.414765;1.055437248761456;2.6511245394527556e-07;2.516381849711128e-07;-0.016428016844381256;-0.01556557108258607;1.0551683766402422;10.000986044038378;-0.83373600815281;-0.01642201813510489;-0.01642201629422608;2.0367800160414918e-08;0.015565088516524316;0.015567351300006022
74.424765;1.055440157020555;2.6435181534583214e-07;2.509706737603389e-07;-0.01642801667939855;-0.015565571489214948;1.0551683507335263;10.000991167259764;-0.8337360081753795;-0.01642201735593683;-0.016422017109939555;2.0655732252382162e-08;0.015565085921208597;0.015567318682592281
74.434765;1.0554429077080594;2.635694036400167e-07;2.5030832204849377e-07;-0.016428016522557157;-0.015565571895435655;1.0551683459712835;10.000996520681673;-0.833736008193538;-0.016422016551526752;-0.01642201790819457;2.0937726565952843e-08;0.01556508411345763;0.01556728480262536
74.444765;1.0554455000632117;2.6276756292146106e-07;2.496512963787754e-07;-0.016428016374939996;-0.015565572299539133;1.0551683614673193;10.001002141427856;-0.8337360082063828;-0.0164220157213265;-0.01642201868712053;2.1213838758235928e-08;0.015565082988350182;0.0155672496775019
74.454765;1.0554479348771308;2.619488620915193e-07;2.4899917770878415e-07;-0.016428016237813866;-0.015565572699844247;1.0551683970656776;10.001008040316998;-0.8337360082131444;-0.016422014865225532;-0.016422019444935453;2.148392357804721e-08;0.015565082443624537;0.015567213345431681
74.464765;1.0554502146067524;2.611161594675654e-07;2.4835123234564275e-07;-0.016428016112519626;-0.015565573094905213;1.0551684517300488;10.001014200864613;-0.8337360082131985;-0.01642201398376545;-0.016422020179713642;2.1747496280290795e-08;0.01556508239293603;0.015567175859432061
74.474765;1.0554523431351208;2.6027278519525976e-07;2.4770685975638774e-07;-0.016428016000319543;-0.015565573483581658;1.055168522243617;10.00102059602543;-0.8337360082059821;-0.016422013077967285;-0.016422020889187705;2.2003888740804835e-08;0.01556508276467387;0.015567137282190419
74.484765;1.0554543253736843;2.5942221994561443e-07;2.470658842410793e-07;-0.016428015902265707;-0.015565573864985548;1.0551686039277757;10.00102720667135;-0.8337360081907774;-0.016422012148962033;-0.01642202157099263;2.2252432237477282e-08;0.015565083496051516;0.015567097684815907
74.494765;1.05545616679899;2.5856740110078195e-07;2.4642842629093366e-07;-0.016428015819121292;-0.015565574238279322;1.0551686923512507;10.001034026141577;-0.8337360081665303;-0.016422011197922984;-0.016422022223134707;2.2492615307796716e-08;0.015565084536123472;0.015567057141272385
74.504765;1.0554578732807356;2.5771048619566266e-07;2.4579462535171315e-07;-0.016428015751430842;-0.01556557460250597;1.0551687843307982;10.001041057495474;-0.8337360081318919;-0.016422010226380086;-0.01642202284426508;2.2724211811351463e-08;0.015565085850102757;0.01556701571795472
74.514765;1.0554594515340743;2.5685315999975823e-07;2.4516450567594605e-07;-0.016428015699771863;-0.015565574956690748;1.055168878061059;10.001048317094419;-0.8337360080853742;-0.016422009236432066;-0.016422023433530112;2.2947366933375427e-08;0.01556508741789476;0.01556697347668443
74.524765;1.0554609094957732;2.559969136269609e-07;2.445378991234682e-07;-0.016428015664981824;-0.015565575300117736;1.05516897274988;10.001055835065545;-0.8337360080255172;-0.01642200823054035;-0.01642202399021218;2.3162843256148507e-08;0.015565089237073436;0.01556693049068025
74.534765;1.0554622556427413;2.5514315658908273e-07;2.4391450417163677e-07;-0.016428015648058434;-0.01556557563241313;1.0551690681132524;10.001063642524269;-0.833736007951057;-0.01642200721107919;-0.016422024513567578;2.3372131892205464e-08;0.015565091329508358;0.015566886845882913
74.544765;1.055463497708476;2.5429328887019146e-07;2.4329421081888305e-07;-0.016428015649813527;-0.015565575953300947;1.055169163942754;10.001071758754426;-0.8337360078610387;-0.01642200617994554;-0.01642202500284523;2.357701430226086e-08;0.015565093740410322;0.015566842622036337
74.554765;1.055464641785678;2.53448711047429e-07;2.4267728047711755e-07;-0.01642801567062286;-0.015565576262352835;1.0551692594869395;10.001080190399513;-0.8337360077548098;-0.016422005138416566;-0.016422025457320504;2.377921035426205e-08;0.015565096529795082;0.015566797880739159
74.564765;1.0554656919205614;2.526107506439331e-07;2.4206411435186615e-07;-0.016428015710402092;-0.01556557655897459;1.0551693526875134;10.00108893720282;-0.8337360076319072;-0.016422004087345017;-0.016422025876405535;2.398055833540894e-08;0.015565099759741864;0.015566752667654133
74.574765;1.0554666503579364;2.517805995081199e-07;2.414551003366583e-07;-0.01642801576869751;-0.015565576842470077;1.0551694397879217;10.001097996338853;-0.8337360074918587;-0.016422003027518364;-0.016422026259753208;2.4183002166050247e-08;0.015565103480057154;0.015566707009736242
74.584765;1.0554675186395757;2.509593307402813e-07;2.4085072323267044e-07;-0.0164280158447731;-0.015565577112095554;1.0551695156789773;10.001107363440402;-0.8337360073339375;-0.016422001959826096;-0.016422026607138242;2.438817339645938e-08;0.01556510771964165;0.01556666090733803
74.594765;1.0554682985626163;2.501478535246067e-07;2.4025152944832484e-07;-0.016428015937693444;-0.015565577367100972;1.055169574761267;10.00111703078005;-0.8337360071570771;-0.016422000885331755;-0.016422026918307877;2.4597239812438297e-08;0.015565112485489122;0.015566614336662211
74.604765;1.0554689921933265;2.493467549703753e-07;2.3965806398545076e-07;-0.01642801604644767;-0.015565577606637081;1.055169611560244;10.001126983257953;-0.8337360069599395;-0.01642199980543885;-0.01642202719305644;2.4811038140905094e-08;0.015565117761967399;0.015566567262905884
74.614765;1.0554696014679863;2.4855636246198546e-07;2.390710753846108e-07;-0.016428016170264004;-0.015565577829696203;1.0551696206122445;10.001137192231852;-0.8337360067408931;-0.016421998721868756;-0.01642202743130609;2.5029962087760244e-08;0.015565123509543989;0.015566519650027554
74.624765;1.055470127875216;2.4777709352634315e-07;2.3849165239077513e-07;-0.016428016309031634;-0.015565578035313124;1.0551695961568384;10.001147614184928;-0.8337360064980469;-0.016421997636434385;-0.016422027633133558;2.5253773746698238e-08;0.015565129665818236;0.015566471459380565
74.634765;1.0554705724154254;2.470096077225513e-07;2.3792112852030255e-07;-0.01642801646330077;-0.015565578222855982;1.0551695325895294;10.001158200850966;-0.8337360062295976;-0.01642199655088058;-0.016422027798889207;2.5481787609640652e-08;0.01556513614375216;0.015566422647479643
74.644765;1.0554709360185774;2.4625474611862816e-07;2.3736101541995775e-07;-0.016428016633799704;-0.015565578392225894;1.0551694254368982;10.001168908225821;-0.8337360059342148;-0.016421995466860132;-0.01642202792922585;2.5713066661369262e-08;0.015565142830361613;0.015566373172069091
74.654765;1.0554712199068;2.4551365421929715e-07;2.3681296283802275e-07;-0.01642801682106244;-0.015565578543941002;1.0551692716416998;10.00117969325423;-0.8337360056110494;-0.016421994386063947;-0.016422028024919273;2.5946249854481536e-08;0.015565149594848053;0.0155663230006198
74.664765;1.0554714254797206;2.447878038333981e-07;2.3627873280762577e-07;-0.016428017025426112;-0.015565578679081126;1.0551690690917213;10.001190506405546;-0.8337360052594656;-0.01642199331039478;-0.016422028086689206;2.617946541176232e-08;0.015565156301547672;0.01556627211773098
74.674765;1.0554715545497646;2.440786511969205e-07;2.3576030851323242e-07;-0.016428017247180533;-0.015565578799126702;1.0551688166298925;10.001201290532245;-0.8337360048789185;-0.016421992242066284;-0.01642202811521272;2.641067084632733e-08;0.015565162817678368;0.015566220527766605
74.684765;1.0554716098939136;2.4338743520582e-07;2.35259909837352e-07;-0.016428017486639187;-0.015565578905771683;1.0551685147953325;10.001211990573982;-0.8337360044690703;-0.01642199118360141;-0.016422028111225794;2.6638144017459188e-08;0.015565169013955786;0.015566168247792186
74.694765;1.055471594790291;2.4271525773378395e-07;2.3477971524121705e-07;-0.016428017744037116;-0.015565579000713302;1.0551681658456658;10.001222566848588;-0.8337360040298532;-0.01642199013762686;-0.016422028075556802;2.6860775510031912e-08;0.01556517476510684;0.015566115298937425
74.704765;1.055471512182287;2.4206300290357517e-07;2.3432155977698434e-07;-0.016428018019304165;-0.015565579085454116;1.0551677725640718;10.001232996943939;-0.8337360035615385;-0.01642198910657256;-0.016422028009199806;2.707803092160535e-08;0.015565179952099424;0.015566061700672141
74.714765;1.055471364637652;2.414311466127572e-07;2.3388685093682148e-07;-0.01642801831180816;-0.015565579161252658;1.055167337511189;10.0012432657526;-0.8337360030650033;-0.016421988092508326;-0.016422027913401548;2.728971649519035e-08;0.015565184464402238;0.015566007468968818
74.724765;1.0554711540457002;2.4081980164578144e-07;2.334767367913441e-07;-0.016428018620347002;-0.015565579229097147;1.0551668634833593;10.001253354020118;-0.8337360025417607;-0.016421987097148122;-0.01642202778957381;2.749570855975649e-08;0.015565188206004131;0.01556595262406738
74.734765;1.055470880826758;2.402289249606928e-07;2.3309253044259157e-07;-0.016428018943571928;-0.015565579289582574;1.0551663537726186;10.001263234161225;-0.8337360019935751;-0.016421986122056784;-0.016422027639196778;2.7695809657022083e-08;0.015565191104383378;0.01556589720335164
74.744765;1.0554705441308563;2.3965851893960617e-07;2.3273598332789068e-07;-0.016428019280382514;-0.015565579342947642;1.0551658117192995;10.001272874408649;-0.8337360014222873;-0.016421985168944636;-0.01642202746379627;2.7889989258020027e-08;0.015565193118266131;0.01556584127081505
74.754765;1.0554701429364473;2.39108840741719e-07;2.3240883661457162e-07;-0.016428019629944123;-0.015565579389207013;1.0551652406070369;10.001282240628608;-0.8337360008299664;-0.016421984239778;-0.016422027264857315;2.8078740405614905e-08;0.01556519423359068;0.015565784918571938
74.764765;1.055469677005572;2.385805399342099e-07;2.3211202174243206e-07;-0.016428019991542628;-0.015565579428044157;1.0551646435499065;10.001291293974528;-0.8337360002189299;-0.016421983336673246;-0.016422027043923832;2.826298162761664e-08;0.015565194443218064;0.015565728258227223
74.774765;1.0554691471959303;2.3807453249547723e-07;2.3184535889065578e-07;-0.016428020364468998;-0.015565579458744828;1.0551640224453833;10.00129999620785;-0.833735999591688;-0.016421982461750476;-0.016422026802923026;2.844363141658465e-08;0.015565193735329327;0.015565671406426127
74.784765;1.0554685545858273;2.3759172778080878e-07;2.316077984287226e-07;-0.016428020748088936;-0.015565579480548309;1.055163377201334;10.00130832282178;-0.833735998950947;-0.01642198161712737;-0.01642202654433116;2.8621402121136085e-08;0.01556519210171077;0.015565614476871702
74.794765;1.0554678990246091;2.3713297181038854e-07;2.3139779148481575e-07;-0.01642802114209446;-0.0155655794930984;1.05516270592865;10.001316270513499;-0.833735998299568;-0.01642198080490675;-0.01642202627108177;2.879683928371126e-08;0.015565189541518776;0.015565557584430805
74.804765;1.0554671788787773;2.3669917098184727e-07;2.312134890901016e-07;-0.016428021546567046;-0.015565579496585193;1.0551620050026675;10.001323852753513;-0.8337359976404658;-0.016421980026986117;-0.016422025986180283;2.8970184368417268e-08;0.015565186055873077;0.01556550084828952
74.814765;1.05546639230502;2.3629125708625446e-07;2.3105272027870268e-07;-0.016428021961651898;-0.01556557949162358;1.0551612692647765;10.001331090574736;-0.8337359969764124;-0.016421979284990992;-0.016422025692212714;2.914126186512833e-08;0.015565181647282668;0.015565444383980987
74.824765;1.0554655383022975;2.3590998257642798e-07;2.309130302096326e-07;-0.016428022387162275;-0.015565579479060997;1.0551604929866707;10.00133800403706;-0.8337359963098614;-0.0164219785803818;-0.0164220253912387;2.9309890050674498e-08;0.015565176320637357;0.015565388294682238
74.834765;1.0554646163945223;2.355557736254097e-07;2.307918603733758e-07;-0.016428022822480542;-0.015565579459731147;1.0551596704821171;10.001344604239224;-0.8337359956429689;-0.01642197791438683;-0.016422025084963543;2.9476319954485397e-08;0.015565170084342418;0.015565332676525002
74.844765;1.055463625991098;2.3522872551369563e-07;2.3068665673096045e-07;-0.01642802326670079;-0.015565579434252656;1.055158795537747;10.00135089033201;-0.8337359949777655;-0.016421977287939996;-0.016422024774841414;2.9641091762354885e-08;0.015565162953516688;0.015565277628822528
74.854765;1.0554625666019581;2.3492866647089532e-07;2.305947521911667e-07;-0.016428023718754407;-0.015565579403097093;1.0551578604192906;10.00135685561812;-0.833735994316411;-0.01642197670195296;-0.016422024462129627;2.980467466396017e-08;0.015565154946922727;0.015565223251534905
74.864765;1.0554614389364934;2.3465516516704267e-07;2.3051321034368842e-07;-0.016428024177465868;-0.015565579366744003;1.055156855646391;10.0013624974698;-0.8337359936613774;-0.016421976157583142;-0.016422024147877617;2.996734397616382e-08;0.015565146085345377;0.015565169641809382
74.874765;1.0554602458773088;2.3440752594638294e-07;2.3043908597469043e-07;-0.01642802464171096;-0.015565579325610632;1.0551557706462837;10.001367821498397;-0.8337359930153783;-0.016421975656163743;-0.016422023832871037;3.012930616124781e-08;0.015565136404298602;0.015565116896606059
74.884765;1.0554589919604702;2.3418491448323612e-07;2.3036991880129876e-07;-0.016428025110628387;-0.015565579279909385;1.0551545944041474;10.001372834602817;-0.8337359923809831;-0.016421975199028768;-0.016422023517653882;3.029094985540465e-08;0.015565125961099723;0.01556506510509709
74.894765;1.05545768182938;2.3398649647159588e-07;2.3030383739833968e-07;-0.016428025583572883;-0.015565579229721252;1.0551533161164641;10.001377532562548;-0.8337359917601472;-0.016421974787424357;-0.016422023202644673;3.045298593740569e-08;0.015565114823314031;0.015565014339005794
74.904765;1.0554563193426092;2.3381145101781217e-07;2.3023931022159868e-07;-0.016428026059793165;-0.0155655791751491;1.0551519264785163;10.001381897607414;-0.8337359911541178;-0.01642197442239704;-0.016422022888280173;3.0616375237478126e-08;0.015565103057892797;0.01556496465047727
74.914765;1.0554549074534791;2.336589963812648e-07;2.3017492811073205e-07;-0.016428026538219037;-0.01556557911629227;1.0551504187688159;10.001385908694559;-0.8337359905638613;-0.016421974104593024;-0.016422022575026916;3.078220032588283e-08;0.015565090723702999;0.015564916065703592
74.924765;1.0554534483767202;2.3352846506064146e-07;2.3010941892019734e-07;-0.016428027017602622;-0.015565579053265293;1.0551487885485682;10.00138955155849;-0.8337359899906133;-0.016421973834126857;-0.01642202226327621;3.0951518402282546e-08;0.015565077861506507;0.015564868584449562
74.934765;1.0554519444341965;2.3341919711379314e-07;2.3004187826626695e-07;-0.016428027496693177;-0.015565578986445495;1.0551470327369037;10.001392825104096;-0.8337359894359664;-0.01642197361064297;-0.016422021953321972;3.1125209734724445e-08;0.015565064495886804;0.015564822198899486
74.944765;1.0554503991921993;2.3333026809485928e-07;2.2997181824587857e-07;-0.016428027974171245;-0.01556557891665733;1.0551451495809188;10.001395745148345;-0.8337359889014184;-0.01642197343331542;-0.016422021645388515;3.130395791899648e-08;0.01556505065288274;0.01556477691484106
74.954765;1.0554488178074277;2.3326041188032155e-07;2.2989880024304004e-07;-0.0164280284486252;-0.015565578845144399;1.0551431397304492;10.001398340429283;-0.8337359883878629;-0.016421973300751083;-0.01642202133961468;3.1488306903251386e-08;0.015565036375618357;0.015564732755079604
74.964765;1.0554472065492266;2.332082481036679e-07;2.2982209959441193e-07;-0.0164280289186954;-0.01556557877344111;1.0551410072880136;10.001400643825535;-0.8337359878953576;-0.0164219732112478;-0.016422021036132477;3.167865184075083e-08;0.015565021722416077;0.015564689746666343
74.974765;1.055445572106612;2.3317253830379883e-07;2.297407204004504e-07;-0.016428029383152586;-0.015565578703184238;1.05513875952826;10.001402685841692;-0.8337359874232511;-0.016421973163253032;-0.01642202073532131;3.187516505375928e-08;0.015565006752034725;0.015564647905092592
74.984765;1.0554439209850952;2.331521793691707e-07;2.296536125049215e-07;-0.016428029840937906;-0.015565578635934744;1.0551364052843109;10.00140449045237;-0.833735986970674;-0.01642197315544782;-0.016422020437955365;3.2077618448386216e-08;0.015564991520734274;0.015564607224479018
74.994765;1.0554422589875407;2.3314596330369727e-07;2.2956007882790003e-07;-0.016428030291248754;-0.015565578572985702;1.0551339532799127;10.001406074096874;-0.833735986537071;-0.016421973186585104;-0.016422020144966232;3.228519225624759e-08;0.015564976100699795;0.015564567678884549
75.004765;1.0554405908875626;2.3315247604990906e-07;2.2946017330202178e-07;-0.016428030733448014;-0.015565578515028263;1.055131411388549;10.00140744753641;-0.8337359861222805;-0.016421973255362602;-0.01642201985704457;3.2496535597234465e-08;0.015564960593228842;0.015564529229004146
75.014765;1.0554389206245678;2.3317030017423718e-07;2.293546576392961e-07;-0.01642803116684433;-0.015565578461971048;1.055128786688398;10.001408616786957;-0.8337359857261973;-0.0164219733602592;-0.01642201957445372;3.270999033207881e-08;0.015564945115999634;0.01556449182294393
75.024765;1.0554372518876736;2.331981779553425e-07;2.2924467705059863e-07;-0.01642803159071414;-0.015565578413136966;1.0551260857685272;10.001409585632713;-0.8337359853484577;-0.01642197349940179;-0.01642201929707612;3.292373703504661e-08;0.01556492978027638;0.01556445539382924
75.034765;1.055435588408057;2.3323490811097259e-07;2.2913159104149788e-07;-0.016428032004482375;-0.015565578367468177;1.0551233151367176;10.001410362856145;-0.8337359849883107;-0.01642197367061064;-0.016422019024539245;3.313592550685205e-08;0.015564914678502908;0.015564419861391603
75.044765;1.0554339339598313;2.3327922728524288e-07;2.2901695238007798e-07;-0.01642803240768486;-0.01556557832353813;1.0551204815191253;10.001410971228403;-0.8337359846446907;-0.01642197387160689;-0.01642201875634853;3.334486919045921e-08;0.015564899884458677;0.015564385139033299
75.054765;1.055432292781151;2.3332993382623075e-07;2.2890243114408115e-07;-0.016428032799863754;-0.015565578279535114;1.0551175921464846;10.001411452532324;-0.8337359843165053;-0.016421974100150023;-0.016422018491901696;3.3549181085415894e-08;0.015564885460844868;0.01556435114816551
75.064765;1.05543067018294;2.3338614815562298e-07;2.2878967431322234e-07;-0.01642803318076645;-0.015565578233419811;1.0551146553062607;10.001411860777175;-0.8337359840028299;-0.016421974353951017;-0.01642201823029576;3.374772820410784e-08;0.015564871472232967;0.01556431783593072
75.074765;1.0554290722979331;2.3344729383592172e-07;2.2868030421212055e-07;-0.016428033550664186;-0.015565578183273025;1.055111680236224;10.001412246309702;-0.8337359837028907;-0.01642197463062902;-0.01642201797018487;3.393940958830438e-08;0.015564858001781373;0.015564285183108423
75.084765;1.0554275051037225;2.3351267575209386e-07;2.2857615928266267e-07;-0.016428033910428137;-0.015565578127571285;1.0551086760517054;10.001412644983896;-0.8337359834161622;-0.016421974927844165;-0.016422017709934664;3.4122886391743464e-08;0.015564845160032193;0.01556425319548809
75.094765;1.0554259736621645;2.3358112827706976e-07;2.2847945762531467e-07;-0.01642803426135228;-0.015565578065259093;1.055105650976755;10.001413076962045;-0.8337359831424943;-0.016421975243360313;-0.016422017447920177;3.42965164078721e-08;0.015564833076343178;0.015564221886745467
75.104765;1.0554244817172944;2.3365101075555152e-07;2.2839258080903728e-07;-0.01642803460488066;-0.015565577995674075;1.0551026125585694;10.001413550796718;-0.8337359828819729;-0.016421975575074767;-0.016422017182664356;3.445856912480916e-08;0.0155648218809994;0.015564191265546732
75.114765;1.055423031791783;2.337203708819144e-07;2.2831774787379247e-07;-0.016428034942255414;-0.015565577918408346;1.0550995682900823;10.001414068706557;-0.8337359826346691;-0.0164219759211669;-0.01642201691273165;3.460753305532791e-08;0.015564811690828743;0.015564161332611823
75.124765;1.0554216258421816;2.3378719189773327e-07;2.2825694382194874e-07;-0.016428035274032436;-0.015565577833189214;1.055096525652113;10.001414628621019;-0.833735982400556;-0.016421976280189092;-0.016422016636628765;3.47424039273012e-08;0.015564802602573154;0.015564132082912416
75.134765;1.0554202658275003;2.3384967104480658e-07;2.2821192244109306e-07;-0.01642803559975777;-0.01556557773981917;1.0550934918255794;10.00141522155302;-0.8337359821796516;-0.016421976651054715;-0.01642201635281033;3.486281993918567e-08;0.015564794692531364;0.015564103509378356
75.144765;1.0554189539850907;2.339063228273604e-07;2.2818405806078258e-07;-0.01642803591824177;-0.015565577638266917;1.0550904737811722;10.0014158259381;-0.8337359819721328;-0.016421977033014373;-0.016422016059554023;3.4968878516751284e-08;0.015564788020283313;0.015564075611300769
75.154765;1.0554176928173824;2.3395595071854846e-07;2.2817432989934628e-07;-0.01642803622824463;-0.015565577528829767;1.055087477961354;10.001416404824974;-0.8337359817781118;-0.016421977425510863;-0.016422015754839026;3.5060909405080205e-08;0.015564782628685577;0.015564048403380538
75.164765;1.0554164847415752;2.339976672794465e-07;2.281835536756358e-07;-0.01642803652893673;-0.015565577412185883;1.0550845092037926;10.001416917262373;-0.8337359815974852;-0.01642197782792146;-0.016422015436495338;3.513957150288861e-08;0.015564778536657218;0.015564021918497338
75.174765;1.0554153317019768;2.340307996271697e-07;2.2821256004725051e-07;-0.016428036820044952;-0.015565577289393883;1.0550815701265701;10.001417337970581;-0.8337359814303343;-0.016421978239480543;-0.016422015102326108;3.520589555874787e-08;0.015564775738767416;0.01556399620826241
75.184765;1.0554142350279503;2.3405463608620203e-07;2.2826218103753074e-07;-0.01642803710198219;-0.01556557716182119;1.0550786615607461;10.001417657579365;-0.8337359812773637;-0.0164219786594733;-0.01642201475001744;3.526094644799837e-08;0.015564774215378576;0.015563971337786642
75.194765;1.0554131957136041;2.3406830996573878e-07;2.2833306125987187e-07;-0.016428037375772437;-0.015565577030916577;1.0550757835390272;10.001417862624722;-0.8337359811398358;-0.016421979087376404;-0.016422014377258192;3.530567565267388e-08;0.015564773935707522;0.015563947369087646
75.204765;1.0554122146321918;2.3407090167282976e-07;2.284254791588915e-07;-0.0164280376425829;-0.01556557689802303;1.055072936531889;10.00141792637013;-0.8337359810192314;-0.01642197952283239;-0.01642201398225982;3.534124485006617e-08;0.015564774853246841;0.0155639243503237
75.214765;1.055411292127865;2.3406159012584788e-07;2.2853943332181825e-07;-0.016428037903269122;-0.015565576764391123;1.0550701216553557;10.001417816240862;-0.8337359809170009;-0.016421979965655087;-0.016422013564163528;3.5369295155196654e-08;0.015564776908455433;0.015563902317731056
75.224765;1.0554104275159129;2.3403973711756732e-07;2.2867483326215495e-07;-0.016428038158275603;-0.015565576631315775;1.0550673390341168;10.001417502345614;-0.8337359808345322;-0.01642198041584065;-0.016422013122964468;3.5391762074272475e-08;0.01556478003232318;0.015563881295914746
75.234765;1.055409618930015;2.3400490138020347e-07;2.2883146192017967e-07;-0.016428038407825127;-0.015565576500242675;1.0550645870055573;10.001416967798212;-0.8337359807732247;-0.016421980873470028;-0.016422012659240474;3.541049568703617e-08;0.015564784140474706;0.015563861294296166
75.244765;1.0554088635570527;2.339568388867474e-07;2.2900881938373606e-07;-0.01642803865222217;-0.015565576372654696;1.0550618634986735;10.00141621595688;-0.8337359807344947;-0.016421981338610465;-0.016422012173884042;3.5427144013335286e-08;0.01556478912886626;0.015563842309183437
75.254765;1.055408158561681;2.338955655227727e-07;2.292061749382411e-07;-0.016428038892006724;-0.015565576249849765;1.05505916694354;10.001415263678265;-0.833735980719686;-0.016421981811291026;-0.01642201166772317;3.544320552307249e-08;0.015564794879496921;0.01556382433710894
75.264765;1.0554075020434626;2.338214746676285e-07;2.2942277159843957e-07;-0.01642803912784217;-0.015565576132938836;1.0550564957025248;10.001414133877509;-0.8337359807298762;-0.0164219822914948;-0.016422011141190112;3.5460038865945214e-08;0.01556480127288801;0.015563807387238388
75.274765;1.0554068926821911;2.3373539312045014e-07;2.2965790207383257e-07;-0.016428039360425726;-0.015565576022889075;1.055053847641431;10.001412857154484;-0.8337359807657192;-0.016421982779158482;-0.016422010594355396;3.5478853943750245e-08;0.0155648081970409;0.015563791477951503
75.284765;1.0554063286391586;2.3363854978551032e-07;2.2991081686597932e-07;-0.016428039590496143;-0.015565575920334973;1.055051220651348;10.001411469636798;-0.8337359808275472;-0.016421983274046335;-0.016422010027254692;3.550058805096131e-08;0.015564815540744627;0.015563776631911101
75.294765;1.0554058071714763;2.3353250644648373e-07;2.301805855437546e-07;-0.016428039818658917;-0.015565575825501042;1.0550486134688908;10.001410001448024;-0.8337359809155415;-0.01642198377552495;-0.016422009440057193;3.55257185048413e-08;0.015564823179862353;0.015563762886242904
75.304765;1.0554053247864885;2.334189629438087e-07;2.3046601956419537e-07;-0.016428040045217224;-0.015565575738416626;1.0550460258801906;10.001408464614075;-0.8337359810296702;-0.016421984282517118;-0.016422008832932156;3.555422429062367e-08;0.015564830970295866;0.01556375030229006
75.314765;1.055404877531838;2.3329949674225336e-07;2.3076580177143535e-07;-0.01642804027040132;-0.015565575658993872;1.0550434583020427;10.001406848181846;-0.8337359811695039;-0.016421984793612364;-0.016422008206046248;3.558575683515649e-08;0.015564838748860955;0.015563738957220054
75.324765;1.0554044614137341;2.3317551774087845e-07;2.3107863436575097e-07;-0.016428040494650825;-0.015565575586887852;1.0550409115847763;10.001405121739925;-0.833735981334194;-0.01642198530735898;-0.016422007559895868;3.561988346616779e-08;0.015564846341892778;0.015563728927381136
75.334765;1.0554040727408107;2.330483559977178e-07;2.3140307753816335e-07;-0.016428040718477185;-0.015565575521456858;1.0550383873645983;10.001403242505768;-0.833735981522691;-0.016421985822678058;-0.016422006895576633;3.565610646636221e-08;0.015564853574973999;0.015563720275715563
75.344765;1.0554037082180332;2.329192290598186e-07;2.3173741754809833e-07;-0.016428040942186365;-0.015565575461886067;1.055035888102444;10.001401161172028;-0.8337359817339539;-0.01642198633888497;-0.01642200621471274;3.5693650809394386e-08;0.01556486027808483;0.015563713044494736
75.354765;1.0554033642177882;2.3278918875765856e-07;2.3207988937889464e-07;-0.016428041165722565;-0.015565575407423498;1.0550334164574469;10.001398826171378;-0.8337359819669675;-0.016421986855405617;-0.01642200551930549;3.573139583495888e-08;0.015564866290183254;0.015563707257543455
