time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.364765;1.0554030357712736;2.3265914904991528e-07;2.3242890653385257e-07;-0.01642804138865026;-0.01556557535760467;1.0550309750876585;10.00139618690616;-0.8337359822206497;-0.01642198737175122;-0.01642200481170716;3.576806402099601e-08;0.01556487146267131;0.015563702929749297
75.374765;1.055402717112074;2.325299464615134e-07;2.327830772418664e-07;-0.016428041610462053;-0.015565575312323214;1.0550285668260861;10.001393195008282;-0.8337359824937034;-0.016421987887709988;-0.01642200409450436;3.580241841468317e-08;0.015564875657920743;0.015563700075391804
75.384765;1.0554024033686784;2.324025334002268e-07;2.331411301416456e-07;-0.016428041830884272;-0.015565575271883845;1.0550261941846788;10.00138980052465;-0.8337359827844583;-0.016421988403448422;-0.016422003370217073;3.583333973226824e-08;0.015564878749792604;0.015563698708637025
75.394765;1.0554020910415705;2.322782207026912e-07;2.3350181745008612e-07;-0.016428042049728617;-0.015565575237112883;1.0550238591179222;10.001385945165211;-0.8337359830908935;-0.01642198891942951;-0.016422002641078303;3.5859795137931086e-08;0.01556488063156232;0.01556369883140948
75.404765;1.0554017770205368;2.3215857628940046e-07;2.338639271282668e-07;-0.01642804226664319;-0.015565575209254586;1.0550215637635927;10.001381562152899;-0.833735983410845;-0.016421989436271805;-0.01642200190903415;3.588068684483929e-08;0.015564881217232126;0.0155637004228554
75.414765;1.0554014581117268;2.320450103348432e-07;2.342264337941648e-07;-0.016428042481178157;-0.015565575189568435;1.055019310920845;10.001376580964429;-0.833735983742134;-0.016421989954672454;-0.01642200117584013;3.5894750707696866e-08;0.015564880429125539;0.015563703442458278
75.424765;1.0554011315758764;2.3193854408593928e-07;2.345885235738332e-07;-0.016428042692963076;-0.015565575179007416;1.055017103993468;10.001370929813266;-0.8337359840825239;-0.016421990475310528;-0.01642200044312571;3.5900684345988365e-08;0.015564878191877874;0.01556370783133773
75.434765;1.055400795424544;2.3183988968150345e-07;2.3494944242009296e-07;-0.016428042901612542;-0.015565575178287371;1.0550149468030598;10.001364539901447;-0.8337359844297447;-0.01642199099870036;-0.016421999712329768;3.589727882018642e-08;0.01556487444501814;0.01556371351028543
75.444765;1.0554004481892474;2.3174951854520146e-07;2.3530832459231345e-07;-0.016428043106446112;-0.015565575188126056;1.055012843253494;10.001357349590828;-0.8337359847817106;-0.016421991525076927;-0.016421998984526853;3.5883379777147716e-08;0.015564869160536001;0.015563720387255784
75.454765;1.0554000887308836;2.3166775469365277e-07;2.3566418560026397e-07;-0.016428043306479467;-0.015565575209299387;1.055010797340293;10.001349303640549;-0.8337359851366533;-0.016421992054448123;-0.01642199826035523;3.58578215003765e-08;0.015564862349222027;0.015563728367873857
75.464765;1.0553997161519904;2.3159509128678377e-07;2.360163050966726e-07;-0.0164280435008393;-0.015565575242641554;1.055008813632152;10.001340353473136;-0.8337359854929488;-0.01642199258686795;-0.016421997540209423;3.581927359627798e-08;0.015564854049559622;0.015563737362538457
75.474765;1.0553993295316684;2.3153235707246267e-07;2.3636468208496328e-07;-0.0164280436892658;-0.01556557528915555;1.055006897668089;10.001330459667466;-0.8337359858489782;-0.01642199312259136;-0.016421996824546075;3.5765977283439326e-08;0.01556484430573509;0.015563747290175877
75.484765;1.0553989274379205;2.3148052260834244e-07;2.3671004996777302e-07;-0.016428043872175137;-0.015565575350039874;1.055005055766478;10.001319595484162;-0.8337359862032385;-0.01642199366186261;-0.016421996114011714;3.569571751799381e-08;0.015564833154078058;0.01556375807713335
75.494765;1.0553985075717491;2.3144054378215845e-07;2.3705365786182683e-07;-0.0164280440501824;-0.015565575426568374;1.0550032942776026;10.001307751988278;-0.8337359865543571;-0.01642199420466653;-0.016421995409390957;3.56061664555266e-08;0.01556482063101614;0.015563769656782325
75.504765;1.055398066733693;2.3141336590517293e-07;2.3739709878936388e-07;-0.01642804422367311;-0.015565575519908824;1.0550016187012337;10.001294938252519;-0.8337359869010124;-0.016421994750699286;-0.016421994711459623;3.549531928946031e-08;0.015564806787401297;0.015563781975627734
75.514765;1.0553976010109545;2.313998763299775e-07;2.3774202631399715e-07;-0.016428044392690133;-0.015565575630878707;1.055000032845165;10.001281179431148;-0.8337359872421082;-0.016421995299396367;-0.016421994020744485;3.53617598614715e-08;0.015564791685147752;0.015563795000357787
75.524765;1.0553971060661647;2.314008364525728e-07;2.3808985870444098e-07;-0.016428044556793746;-0.015565575759779798;1.054998538443088;10.001266518894214;-0.8337359875771304;-0.016421995849918266;-0.01642199333744554;3.520468809182498e-08;0.015564775380383566;0.015563808718220827
75.534765;1.055396577274598;2.3141685800300527e-07;2.3844169471982116e-07;-0.016428044714994514;-0.015565575906469294;1.0549971355091856;10.001251013011881;-0.8337359879062478;-0.016421996401189146;-0.016421992661674222;3.502376648788826e-08;0.015564757911949417;0.01556382312943632
75.544765;1.055396009812193;2.3144826785722928e-07;2.3879834301996257e-07;-0.01642804486598092;-0.015565576070532217;1.0549958230005585;10.001234716029467;-0.8337359882298355;-0.01642199695206251;-0.01642199199360654;3.481895442844973e-08;0.01556473929982952;0.015563838234996106
75.554765;1.0553953991713487;2.3149493075162327e-07;2.3916041125014793e-07;-0.0164280450082553;-0.01556557625131893;1.0549945996004957;10.001217667709543;-0.8337359885477994;-0.016421997501542968;-0.016421991333235096;3.459047444403678e-08;0.015564719548733225;0.015563854032209577
75.564765;1.0553947419612684;2.3155631926985313e-07;2.3952838621052813e-07;-0.01642804513997709;-0.015565576447795547;1.0549934647609576;10.001199885256861;-0.8337359888594031;-0.01642199804886767;-0.016421990679975403;3.433887537956253e-08;0.015564698656767193;0.015563870522619424
75.574765;1.055394036437697;2.3163170171421958e-07;2.3990259678246317e-07;-0.01642804525892729;-0.015565576658472075;1.0549924195672724;10.00118136057661;-0.8337359891636286;-0.016421998593429483;-0.016421990032531177;3.40650822623828e-08;0.015564676632400702;0.015563887716481638
75.584765;1.0553932823904568;2.3172026568662396e-07;2.4028327927954206e-07;-0.01642804536285777;-0.015565576881636036;1.0549914666748834;10.001162070601907;-0.8337359894594637;-0.016421999134706378;-0.016421989389153777;3.37704459021111e-08;0.01556465350998863;0.015563905629195107
75.594765;1.05539248055771;2.3182128797320918e-07;2.406708739750882e-07;-0.016428045449880822;-0.01556557711560704;1.0549906096111719;10.001141994975447;-0.833735989745741;-0.016421999672137016;-0.016421988747994123;3.34568135966902e-08;0.01556462934781927;0.015563924282361388
75.604765;1.0553916325344161;2.3193421247235602e-07;2.410662607319458e-07;-0.016428045518533163;-0.015565577358708277;1.0549898523079524;10.001121123246744;-0.8337359900209049;-0.0164220002049143;-0.01642198810724889;3.3126411330985744e-08;0.01556460421454719;0.015563943707021402
75.614765;1.0553907414411505;2.320586030726554e-07;2.4147072314648745e-07;-0.01642804556753442;-0.015565577609193049;1.0549891988057039;10.00109944952793;-0.833735990283286;-0.016422000731940126;-0.016421987465247784;3.278146620310507e-08;0.015564578183658997;0.015563963937778407
75.624765;1.055389812247902;2.321942005658598e-07;2.4188571082113566e-07;-0.016428045595480438;-0.015565577865359913;1.0549886529433279;10.001076972458238;-0.8337359905318159;-0.016422001251938635;-0.01642198682059139;3.242384502401613e-08;0.015564551332823666;0.015563985006414108
75.634765;1.0553888510292586;2.3234096002754336e-07;2.423124616923678e-07;-0.016428045600885052;-0.015565578125548988;1.0549882185076007;10.001053703010424;-0.8337359907663988;-0.01642200176347062;-0.016421986172207772;3.205482467522251e-08;0.015564523736332528;0.015564006948475055
75.644765;1.0553878633733658;2.3249892369386235e-07;2.427516590623121e-07;-0.016428045582598357;-0.015565578387902389;1.0549878998332076;10.001029666148783;-0.8337359909874829;-0.01642200226487725;-0.01642198551932336;3.167494003698878e-08;0.015564495466320629;0.015564029813786776
75.654765;1.0553868526892534;2.3266804461158e-07;2.432035131345208e-07;-0.016428045540128226;-0.015565578650407669;1.0549877019123464;10.001004894972766;-0.8337359911954604;-0.016422002754409172;-0.016421984861469084;3.128398531125505e-08;0.01556446660911655;0.015564053662334825
75.664765;1.0553858197372061;2.3284809925563588e-07;2.4366821157828144e-07;-0.016428045473659985;-0.015565578911279725;1.0549876293174554;10.000979424576796;-0.833735991390545;-0.016422003230432084;-0.016421984198511964;3.088122511199787e-08;0.015564437270164492;0.015564078548752712
75.674765;1.0553847636287488;2.3303883589978583e-07;2.4414613816451073e-07;-0.016428045383762642;-0.015565579169050107;1.0549876848565591;10.000953289788432;-0.8337359915729179;-0.01642200369137472;-0.016421983530581805;3.046578867530138e-08;0.015564407564506624;0.015564104514804746
75.684765;1.055383682855226;2.3324021956182085e-07;2.4463765626034576e-07;-0.016428045270910515;-0.01556557942235631;1.0549878691800536;10.00092652557534;-0.8337359917427456;-0.01642200413554608;-0.01642198285781438;3.003715952627596e-08;0.015564377617138987;0.015564131588468517
75.694765;1.0553825758736437;2.3345246756828064e-07;2.451428807303372e-07;-0.016428045135370762;-0.015565579669990557;1.0549881805452617;10.000899167294508;-0.8337359919001687;-0.016422004561140374;-0.016421982180022873;2.9595472311506424e-08;0.015564347566489698;0.015564159779936786
75.704765;1.0553814418120124;2.3367593068388516e-07;2.4566168756716884e-07;-0.016428044977613538;-0.015565579911089538;1.0549886141982603;10.000871252615829;-0.8337359920455568;-0.01642200496642096;-0.01642198149653059;2.9141432258999066e-08;0.015564317551956697;0.01556418908103789
75.714765;1.0553802807384374;2.3391097324698058e-07;2.4619379951216623e-07;-0.016428044798680593;-0.01556558014498062;1.054989162806863;10.00084282197008;-0.8337359921797476;-0.016422005349902125;-0.016421980806243474;2.867605323698608e-08;0.015564287702892372;0.015564219467448542
75.724765;1.0553790927818745;2.341578565508874e-07;2.467388968216844e-07;-0.016428044600225677;-0.0155655803707829;1.0549898184473272;10.000813912718215;-0.8337359923038746;-0.016422005710435256;-0.01642198010793558;2.8200348724028748e-08;0.015564258143819967;0.01556425090042885
75.734765;1.055377877091648;2.3441667184691897e-07;2.4729679411041187e-07;-0.016428044384463762;-0.01556558058709612;1.054990574560118;10.000784554525698;-0.8337359924190474;-0.016422006047274534;-0.016421979400705052;2.771504742907568e-08;0.015564228999250614;0.015564283333823105
75.744765;1.0553766318185989;2.3468736287043028e-07;2.478675377421224e-07;-0.01642804415414182;-0.015565580791966363;1.0549914261296987;10.000754769535765;-0.8337359925261901;-0.01642200636018024;-0.01642197868438101;2.7220537442431772e-08;0.015564200390224577;0.015564316722510619
75.754765;1.0553753546348847;2.3496972861819425e-07;2.4845137691793854e-07;-0.016428043912310106;-0.015565580983107298;1.0549923684674087;10.000724572423687;-0.8337359926259523;-0.016422006649415618;-0.01642197795967623;2.671700861930635e-08;0.01556417243147175;0.015564351027425738
75.764765;1.055374043341428;2.3526329861081155e-07;2.4904871691773645e-07;-0.016428043661891593;-0.015565581158022403;1.054993396601713;10.00069397490626;-0.8337359927186375;-0.016422006915494867;-0.01642197722815499;2.6204611922447037e-08;0.01556414523282329;0.015564386221699518
75.774765;1.0553726969466708;2.3556719765046395e-07;2.496600197159309e-07;-0.016428043405545014;-0.01556558131395513;1.0549945057011847;10.000662995033336;-0.8337359928042843;-0.01642200715884223;-0.01642197649212192;2.568358781748035e-08;0.015564118897521937;0.015564422293857327
75.784765;1.0553713166301435;2.3588018743125487e-07;2.5028564919767985e-07;-0.01642804314595972;-0.01556558144797359;1.0549956912782235;10.00063165883474;-0.8337359928829898;-0.016422007379619064;-0.016421975754357047;2.5154289825900525e-08;0.015564093514005437;0.01556445923779794
75.794765;1.0553699054892074;2.362008900479787e-07;2.5092577980338394e-07;-0.016428042885987433;-0.015565581557149407;1.0549969488893425;10.000599992756852;-0.8337359929551429;-0.016422007577778598;-0.016421975017631322;2.461702168645778e-08;0.015564069156532545;0.015564497039451222
75.804765;1.055368467393809;2.3652802940353972e-07;2.515803505777219e-07;-0.016428042628291666;-0.015565581638635084;1.0549982740160448;10.000568016540827;-0.833735993021165;-0.01642200775329671;-0.016421974284219903;2.407185686992802e-08;0.015564045897166645;0.015564535677254677
75.814765;1.0553670060231213;2.3686057817871212e-07;2.5224909114811074e-07;-0.016428042374997866;-0.015565581689724424;1.0549996621906252;10.000535740779592;-0.8337359930811207;-0.016422007906385785;-0.016421973555812104;2.3518712111912013e-08;0.015564023802820754;0.015564575126606039
75.824765;1.0553655244538203;2.3719783263117653e-07;2.5293175508217267e-07;-0.016428042127765257;-0.015565581708032404;1.0550011090260965;10.000503170879774;-0.8337359931347564;-0.016422008037531896;-0.016421972833892344;2.2957687613066177e-08;0.015564002914498724;0.015564615355208911
75.834765;1.0553640255326988;2.375393440519149e-07;2.536283315006901e-07;-0.016428041887958236;-0.01556558169176608;1.0550026098837382;10.000470318046041;-0.8337359931818064;-0.016422008147484953;-0.016421972120172042;2.2389404835134688e-08;0.015563983244252191;0.01556465632058692
75.844765;1.0553625128627844;2.3788469949081727e-07;2.5433884424706075e-07;-0.01642804165650519;-0.015565581639893718;1.055004159214263;10.000437208431249;-0.8337359932222087;-0.01642200823729079;-0.01642197141674151;2.1815064737848684e-08;0.015563964799161938;0.015564697971250619
75.854765;1.055360991170871;2.3823344886727206e-07;2.550628637473727e-07;-0.01642804143369622;-0.01556558155211213;1.0550057503592765;10.000403880148765;-0.8337359932562104;-0.016422008308172066;-0.016421970726049295;2.1236276352544143e-08;0.015563947596277635;0.015564740238042697
75.864765;1.0553594657008472;2.3858526975854274e-07;2.557991933312328e-07;-0.016428041219331464;-0.01556558142870632;1.0550073762079988;10.000370371916157;-0.8337359932844298;-0.016422008361210546;-0.01642197005079461;2.0654911962986047e-08;0.015563931650625576;0.015564783025454087
75.874765;1.0553579417556758;2.3894010282011863e-07;2.565459969419904e-07;-0.01642804101311831;-0.015565581270260826;1.0550090295957917;10.000336717093703;-0.8337359933077825;-0.016422008397185595;-0.016421969393685825;2.00729770103883e-08;0.015563916958255668;0.015564826221848327
75.884765;1.0553564247785077;2.392981658214576e-07;2.5730122134472435e-07;-0.016428040815000933;-0.015565581077199776;1.0550107027458502;10.000302946748649;-0.8337359933271842;-0.016422008416673465;-0.016421968757226423;1.9492377611043137e-08;0.015563903495226461;0.01556486971930787
75.894765;1.0553549202304455;2.3965996294483395e-07;2.5806290118168974e-07;-0.016428040625246717;-0.015565580849465094;1.0550123868780337;10.000269093320558;-0.8337359933431837;-0.016422008420070335;-0.01642196814370367;1.8914754543351742e-08;0.015563891228826428;0.015564913421867431
75.904765;1.0553534331949173;2.4002624088032603e-07;2.588292116346346e-07;-0.016428040444319534;-0.015565580586551218;1.055014072715302;10.000235192291301;-0.8337359933557373;-0.01642200840755598;-0.01642196755534338;1.8341441488840267e-08;0.015563880125294397;0.01556495724126983
75.914765;1.0553519683585342;2.4039772431418523e-07;2.5959848574916595e-07;-0.016428040272722072;-0.015565580287714412;1.055015751198633;10.000201281182374;-0.8337359933642152;-0.016422008379223134;-0.016421966994388196;1.777333119608081e-08;0.01556387015141128;0.01556500109120581
75.924765;1.0553505300358272;2.407748154091588e-07;2.6036918452417554e-07;-0.016428040110852516;-0.015565579952090926;1.0550174139282367;10.000167393536765;-0.8337359933676296;-0.01642200833515407;-0.016421966462781483;1.7210697297035096e-08;0.015563861280211217;0.01556504488709203
75.934765;1.055349121790738;2.411575520466379e-07;2.611396864495287e-07;-0.016428039958788974;-0.015565579578624596;1.055019053719776;10.000133555073738;-0.8337359933649415;-0.016422008275339798;-0.016421965961683143;1.665317362034466e-08;0.015563853502193432;0.015565088551145407
75.944765;1.0553477465300516;2.415456571610499e-07;2.619082436577359e-07;-0.016428039816142458;-0.015565579165969732;1.055020665185497;10.000099786951733;-0.8337359933552166;-0.016422008199738332;-0.016421965491422125;1.6099946075854425e-08;0.015563846826907772;0.015565132010309093
75.954765;1.0553464074451184;2.4193848813715965e-07;2.626733278840599e-07;-0.01642803968227377;-0.015565578712703308;1.055022244438749;10.000066111267445;-0.8337359933376427;-0.016422008108451795;-0.01642196505182695;1.5550124913475165e-08;0.015563841266922684;0.015565175182986035
75.964765;1.05534510868806;2.4233497995982103e-07;2.6343397047087326e-07;-0.016428039556744035;-0.015565578217842067;1.055023788438583;10.000032554797412;-0.8337359933116206;-0.016422008001729837;-0.016421964642460467;1.5003040307800677e-08;0.015563836827879223;0.015565217973437429
75.974765;1.0553438551391894;2.427337166297189e-07;2.641897335044544e-07;-0.016428039439577723;-0.01556557768121241;1.0550252949011283;9.999999150790728;-0.8337359932769789;-0.016422007879857953;-0.016421964262782543;1.445828870164781e-08;0.01556383351911057;0.015565260282414764
75.984765;1.0553426521113147;2.431331659306984e-07;2.649402453537724e-07;-0.01642803933115608;-0.015565577103358971;1.05502676186365;9.999965941603243;-0.8337359932340347;-0.01642200774313742;-0.016421963912422954;1.391573325272471e-08;0.015563831361225118;0.015565302015796702
75.994765;1.055341505394592;2.435318430620351e-07;2.656847523229837e-07;-0.01642803923181035;-0.015565576485196275;1.0550281867118176;9.999932979856577;-0.8337359931832975;-0.016422007591914815;-0.016421963591415224;1.3375579885638828e-08;0.015563830381017342;0.015565343080227083
76.004765;1.0553404210204984;2.439283170675071e-07;2.6642227953189654e-07;-0.01642803914150932;-0.01556557582774712;1.0550295658788782;9.99990032203583;-0.8337359931251689;-0.016422007426685904;-0.016421963300217144;1.283831907738949e-08;0.015563830605684259;0.015565383380074838
76.014765;1.0553394050798357;2.443213504693646e-07;2.6715202226148954e-07;-0.01642803905990893;-0.015565575132046452;1.0550308953906717;9.999868020567256;-0.833735993060059;-0.016422007248322677;-0.01642196303947334;1.2304415977349799e-08;0.015563832057568368;0.015565422826003945
76.024765;1.055338463627774;2.4471013809740905e-07;2.678733603935112e-07;-0.016428038986486853;-0.015565574399199636;1.0550321715693765;9.999836123082082;-0.833735992988629;-0.016422007058101266;-0.01642196280968333;1.1774065304793399e-08;0.015563834755480024;0.015565461346617893
76.034765;1.055337601516844;2.4509433878906126e-07;2.685856879317427e-07;-0.016428038920616415;-0.015565573630483774;1.055033391379595;9.999804673428999;-0.8337359929117648;-0.016422006857324246;-0.01642196261112228;1.1247266022820749e-08;0.015563838726348787;0.015565498895819018
76.044765;1.0553368210149505;2.454739465586124e-07;2.6928836043642195e-07;-0.016428038861678373;-0.0155655728273572;1.0550345524709377;9.999773710462577;-0.8337359928304261;-0.016422006646980503;-0.01642196244403097;1.0724034839682369e-08;0.01556384400831951;0.015565535454934144
76.054765;1.0553361219573798;2.458491689896838e-07;2.699807255463886e-07;-0.01642803880915524;-0.015565571991530818;1.0550356532582597;9.999743272277659;-0.833735992745506;-0.01642200642796186;-0.016421962308655058;1.0204480526102039e-08;0.015563850638340725;0.015565571028254357
76.064765;1.0553355026766669;2.4622026955305154e-07;2.7066197728529297e-07;-0.01642803876266604;-0.015565571125062799;1.0550366928286248;9.999713403546572;-0.8337359926576887;-0.01642200620160049;-0.016421962205013636;9.688637024655872e-09;0.015563858641382135;0.015565605636971253
76.074765;1.0553349606341091;2.4658737817930804e-07;2.7133085752866436e-07;-0.016428038721943032;-0.015565570230138635;1.055037670207985;9.999684155330923;-0.8337359925674357;-0.01642200596990926;-0.016421962132801084;9.176292971902231e-09;0.01556386803045133;0.015565639321301828
76.084765;1.0553344930492021;2.4695041325375756e-07;2.719856223677739e-07;-0.016428038686855665;-0.015565569308681972;1.0550385835725562;9.999655578331677;-0.8337359924751266;-0.01642200573536523;-0.01642196209147545;8.66712727710024e-09;0.015563878810894367;0.01556567214742721
76.094765;1.0553340973650178;2.4730907627532345e-07;2.726241197110773e-07;-0.016428038657686328;-0.015565568362258192;1.055039430375751;9.999627714324642;-0.8337359923812255;-0.016422005500495707;-0.016421962080152955;8.161065306503336e-09;0.015563890981501233;0.015565704204612868
76.104765;1.0553337713019815;2.476628055416307e-07;2.732437708131224e-07;-0.016428038635314297;-0.01556556739231312;1.0550402078011167;9.999600589566509;-0.8337359922863649;-0.016422005267677647;-0.01642196209740164;7.658522673020172e-09;0.015563904532414045;0.015565735587699593
76.114765;1.0553335131554555;2.4801082753366315e-07;2.738418445280396e-07;-0.016428038620835937;-0.015565566400438283;1.0550409129127267;9.9995742141625;-0.8337359921913059;-0.01642200503926881;-0.016421962141343605;7.160328973398221e-09;0.015563919446391218;0.015565766377146732
76.124765;1.055333322010004;2.4835233043059413e-07;2.744158669328363e-07;-0.016428038615134786;-0.015565565388469397;1.0550415430366722;9.999548588215257;-0.833735992096811;-0.016422004817610646;-0.01642196220993491;6.667514434362141e-09;0.015563935708729403;0.015565796636358448
76.134765;1.055333196719064;2.4868660517008745e-07;2.7496371362317807e-07;-0.01642803861900692;-0.015565564358410553;1.0550420963171485;9.99952371506398;-0.8337359920034876;-0.016422004604672892;-0.016421962301004612;6.181165990197124e-09;0.015563953317858507;0.0155658264294433
76.144765;1.0553331344349537;2.4901323021455513e-07;2.754836297766512e-07;-0.016428038633384576;-0.015565563312220835;1.0550425720127825;9.999499614482234;-0.8337359919117857;-0.016422004401691677;-0.01642196241209489;5.702263476197094e-09;0.015563972283826532;0.015565855837320394
76.154765;1.0553331304226168;2.4933229054116127e-07;2.759744075343027e-07;-0.01642803865916412;-0.015565562251679928;1.0550429705345616;9.999476324288526;-0.8337359918222321;-0.016422004209104894;-0.016421962540446103;5.231713368437263e-09;0.015563992619185087;0.015565884956609809
76.164765;1.0553331793911294;2.496443156382431e-07;2.764354136935635e-07;-0.016428038697016947;-0.015565561178474583;1.0550432928017428;9.999453890789061;-0.8337359917355683;-0.016422004026763148;-0.016421962683216742;4.7707770260400066e-09;0.015564014333712142;0.01556591388500028
76.174765;1.0553332769936312;2.499498634174066e-07;2.768663656267877e-07;-0.01642803874746924;-0.015565560094272263;1.055043538868144;9.999432355681122;-0.8337359916526128;-0.01642200385423858;-0.01642196283773941;4.321359398641674e-09;0.015564037429900533;0.015565942700031645
76.184765;1.0553334199235376;2.5024918598772656e-07;2.7726713498662983e-07;-0.01642803881091503;-0.015565559000735087;1.0550437074090406;9.999411742967759;-0.8337359915741529;-0.01642200369106178;-0.01642196300170549;3.885777569529083e-09;0.015564061894341329;0.015565971445119026
76.194765;1.0553336049700743;2.5054228235614335e-07;2.7763759223532406e-07;-0.016428038887453943;-0.015565557899564913;1.0550437967843806;9.999392048596382;-0.8337359915009949;-0.01642200353680129;-0.016421963173254027;3.4663924504471354e-09;0.015564087691797847;0.015566000135223277
76.204765;1.05533382865926;2.508291725554236e-07;2.779774634233809e-07;-0.016428038976857205;-0.015565556792330858;1.0550438059670422;9.999373238840242;-0.833735991433991;-0.016422003391068956;-0.016421963350881707;3.0653951682638935e-09;0.01556411476778213;0.015566028771362381
76.214765;1.0553340876157358;2.511101811166355e-07;2.7828639620541834e-07;-0.01642803907873918;-0.015565555680160641;1.0550437341444452;9.999355260876987;-0.8337359913739764;-0.0164220032535615;-0.01642196353325469;2.6846284758706924e-09;0.01556414305773054;0.01556605735022078
76.224765;1.055334378601328;2.5138601114400276e-07;2.785642104201693e-07;-0.01642803919269459;-0.015565554563775001;1.0550435799774132;9.99933805634696;-0.833735991321636;-0.016422003124019;-0.016421963719025805;2.325490858664521e-09;0.015564172493304428;0.01556608587289449
76.234765;1.0553346982262903;2.5165751442317676e-07;2.788111606350423e-07;-0.01642803931837825;-0.015565553443801219;1.0550433416346066;9.999321565599399;-0.8337359912773263;-0.0164220030019959;-0.016421963906643397;1.9890398185247135e-09;0.015564202996222793;0.01556611435237217
76.244765;1.0553350433043363;2.5192539750480245e-07;2.7902804403994573e-07;-0.01642803945570382;-0.015565552320949999;1.055043017514541;9.999305728287283;-0.8337359912409605;-0.01642200288673624;-0.016421964094253956;1.6761846983824346e-09;0.015564234470761981;0.015566142815083629
76.254765;1.0553354115846496;2.521900595844216e-07;2.7921604833999875e-07;-0.016428039604956812;-0.01556555119595235;1.055042607222578;9.999290487145483;-0.8337359912120429;-0.01642200277734989;-0.016421964279860597;1.3878019211999518e-09;0.015564266811984173;0.015566171301678724
76.264765;1.055335801704138;2.524515465694918e-07;2.793764489941682e-07;-0.016428039766606964;-0.015565550069437835;1.0550421118847115;9.999275786739581;-0.8337359911897851;-0.016422002672980152;-0.0164219644616219;1.1246464831836594e-09;0.015564299922566128;0.015566199861792937
76.274765;1.055336212568338;2.527094844308877e-07;2.7951031872154584e-07;-0.01642803994112365;-0.015565548942030237;1.055041533036414;9.99926156760622;-0.833735991173286;-0.016422002572788502;-0.01642196463786834;8.871146305275263e-10;0.015564333722774765;0.015566228537667488
76.284765;1.055336642824482;2.5296293489254653e-07;2.7961841255468484e-07;-0.016428040129017194;-0.015565547814726731;1.0550408714749528;9.999247765407118;-0.8337359911617562;-0.01642200247585362;-0.016421964806785525;6.751239595553386e-10;0.015564368147807324;0.015566257355661505
76.294765;1.05533709038346;2.532104949326885e-07;2.7970130667439553e-07;-0.016428040330892523;-0.01556554668917115;1.0550401275373362;9.99923431644243;-0.8337359911546117;-0.01642200238094707;-0.016421964966348603;4.882180245148074e-10;0.015564403136192758;0.015566286333444944
76.304765;1.0553375521120527;2.534507810390863e-07;2.7975956830837397e-07;-0.016428040547407107;-0.015565545567462173;1.0550393016872863;9.9992211652657;-0.8337359911514586;-0.016422002286391305;-0.01642196511476517;3.256501305492795e-10;0.015564438624193223;0.015566315486075956
76.314765;1.0553380240059331;2.5368271203481546e-07;2.7979374391831915e-07;-0.016428040779216637;-0.015565544451750206;1.0550383941864383;9.999208266578947;-0.8337359911521582;-0.016422002190417166;-0.016421965250882017;1.863006918092568e-10;0.015564474553080777;0.015566344829960993
76.324765;1.0553385018876316;2.5390530942169515e-07;2.798042178915192e-07;-0.016428041026802766;-0.015565543344068187;1.0550374048802573;9.999195578826878;-0.8337359911568608;-0.016422002091764698;-0.016421965374144927;6.853219316693824e-11;0.015564510874643778;0.015566374387673013
76.334765;1.0553389819838348;2.54117567302899e-07;2.797911088519776e-07;-0.01642804129026465;-0.015565542246481493;1.0550363340965268;9.999183058029896;-0.8337359911658035;-0.016422001989966042;-0.0164219654844016;-2.991027674232613e-11;0.015564547544462022;0.015566404180954056
76.344765;1.055339460835053;2.5431861876615637e-07;2.7975441216361025e-07;-0.016428041569427385;-0.015565541161329867;1.0550351833714584;9.999170656629946;-0.833735991179128;-0.016422001885363153;-0.016421965581741676;-1.117262211022236e-10;0.015564584511416662;0.015566434218505683
76.354765;1.0553399351170853;2.545078518609319e-07;2.7969427764400877e-07;-0.016428041864138966;-0.01556554009123552;1.055033954789358;9.999158329649743;-0.8337359911970235;-0.016422001779004224;-0.016421965666123837;-1.7960073700331801e-10;0.015564621711116455;0.015566464493307763
76.364765;1.055340401932353;2.5468493001970664e-07;2.7961105522499293e-07;-0.016428042174405334;-0.015565539038901396;1.0550326502317289;9.999146049012994;-0.8337359912198187;-0.016422001672314154;-0.016421965736963626;-2.358696724787623e-10;0.01556465906433895;0.01556649498232845
76.374765;1.0553408593355578;2.548498339290142e-07;2.795051269432044e-07;-0.016428042500460278;-0.015565538007101688;1.0550312721065884;9.99913381083354;-0.8337359912476742;-0.01642200156674573;-0.016421965793240144;-2.8253588739709777e-10;0.015564696480506042;0.015566525644337302
76.384765;1.055341306490215;2.550027797222166e-07;2.793768864040795e-07;-0.01642804284283747;-0.015565536998842878;1.05502982466551;9.999121624046564;-0.8337359912802188;-0.016422001463594887;-0.016421965833973283;-3.214411059007391e-10;0.015564733860373329;0.015566556419496117
76.394765;1.0553417432101542;2.551440784680195e-07;2.7922700507167713e-07;-0.016428043202145998;-0.015565536017273276;1.0550283141720014;9.999109495678246;-0.8337359913164396;-0.01642200136383908;-0.01642196585848433;-3.543676806583617e-10;0.015564771102085682;0.01556658723074054
76.404765;1.0553421692592575;2.552741790339627e-07;2.7905667686432393e-07;-0.016428043578541534;-0.015565535065408856;1.055026747873005;9.999097430887751;-0.833735991354766;-0.016422001268085202;-0.016421965866378643;-3.83141561228469e-10;0.015564808116812287;0.015566617996010257
76.414765;1.0553425838895383;2.553938447904119e-07;2.788676145474834e-07;-0.016428043971339134;-0.015565534146047666;1.0550251324244846;9.999085442822006;-0.833735991393255;-0.016422001176627097;-0.01642196585753778;-4.0968767982415325e-10;0.015564844833021008;0.015566648644548606
76.424765;1.05534298574316;2.555042790985446e-07;2.7866187471264863e-07;-0.016428044378988305;-0.015565533262002433;1.0550234726799106;9.999073557156478;-0.8337359914298925;-0.0164220010893282;-0.01642196583221145;-4.357761850683048e-10;0.015564881182283599;0.0155666791142803
76.434765;1.0553433728749868;2.556070667070404e-07;2.784415631379466e-07;-0.016428044799316314;-0.01556553241638399;1.0550217722142659;9.99906180756237;-0.8337359914629787;-0.01642200100539238;-0.016421965791051252;-4.6271690273725984e-10;0.01556491709311884;0.015566709343531191
76.444765;1.0553437430064483;2.5570398527279887e-07;2.782085593801927e-07;-0.016428045229816;-0.015565531612466623;1.0550200347825338;9.99905022915528;-0.8337359914913224;-0.016422000923346513;-0.016421965735113887;-4.914591294885104e-10;0.015564952502459047;0.015566739276237565
76.454765;1.0553440939294536;2.55796929472921e-07;2.779644128477408e-07;-0.016428045667710462;-0.015565530853294847;1.0550182647429145;9.99903885406677;-0.8337359915140271;-0.01642200084131299;-0.01642196566600709;-5.228601589843139e-10;0.01556498736785086;0.015566768867879124
76.464765;1.0553444237265202;2.558879466064238e-07;2.7771033857997254e-07;-0.01642804610994896;-0.015565530141523731;1.0550164666212043;9.999027706086732;-0.8337359915301977;-0.016422000757294615;-0.016421965585976677;-5.576472940331832e-10;0.01556502166675723;0.015566798084838492
76.474765;1.0553447311767483;2.559791646791704e-07;2.7744724916425304e-07;-0.016428046553395817;-0.015565529479396037;1.0550146445458704;9.999016794358987;-0.8337359915390063;-0.016422000669331242;-0.016421965497687013;-5.962728050037988e-10;0.015565055389681792;0.015566826903133013
76.484765;1.055345015909098;2.5607260447733447e-07;2.771758643514709e-07;-0.01642804699505429;-0.01556552886860473;1.055012801869137;9.999006111644547;-0.8337359915398557;-0.01642200057569629;-0.016421965403848736;-6.389774472735116e-10;0.01556508853475086;0.015566855306160716
76.494765;1.0553452775677896;2.5616997995125424e-07;2.768968227147118e-07;-0.01642804743216672;-0.015565528310163444;1.0550109416471916;9.998995641661285;-0.8337359915322017;-0.01642200047501241;-0.01642196530694656;-6.858311624214029e-10;0.015565121098282708;0.015566883279681504
76.504765;1.0553455149592992;2.562726242342962e-07;2.7661066289344083e-07;-0.01642804786228107;-0.0155655278043893;1.055009067119551;9.998985369795646;-0.8337359915153231;-0.016422000366045696;-0.016421965209144136;-7.366972602698895e-10;0.015565153070078453;0.015566910809649857
76.514765;1.0553457261554657;2.5638165602848254e-07;2.76317719018324e-07;-0.01642804828333066;-0.015565527350891757;1.0550071805699766;9.998975281377332;-0.8337359914883541;-0.01642200024748342;-0.01642196511238674;-7.91347457447097e-10;0.015565184441950337;0.015566937887463349
76.524765;1.0553459092113457;2.564981662417359e-07;2.7601814910838333e-07;-0.016428048693491185;-0.01556552694862155;1.0550052821404585;9.99896534954039;-0.8337359914503594;-0.016422000118055783;-0.01642196501865684;-8.496580385069311e-10;0.015565215213633564;0.015566964516160322
76.534765;1.0553460627464295;2.566232856342284e-07;2.757122221902323e-07;-0.01642804909076102;-0.015565526596166942;1.0550033710117561;9.998955533520615;-0.8337359914003136;-0.01642199997671111;-0.01642196493014948;-9.117459144573405e-10;0.015565245391759897;0.015566990709454866
76.544765;1.0553461857824404;2.5675829389096636e-07;2.754006135883581e-07;-0.016428049472796063;-0.01556552629209235;1.0550014475619136;9.998945793266046;-0.8337359913371357;-0.016421999822553365;-0.01642196484931453;-9.779912791038482e-10;0.015565274989093205;0.01556701648281353
76.554765;1.0553462767725819;2.569045647766807e-07;2.7508445673340085e-07;-0.01642804983734306;-0.01556552603484088;1.0549995141090072;9.99893610584109;-0.8337359912598813;-0.01642199965478412;-0.01642196477890384;-1.0489026770500224e-09;0.015565304018758726;0.015567041846121992
76.564765;1.055346332805719;2.570631397750686e-07;2.747652489428781e-07;-0.016428050182751834;-0.015565525822414833;1.0549975742718767;9.998926468001;-0.833735991167907;-0.01642199947278976;-0.016421964721850004;-1.1249599722314863e-09;0.015565332494274916;0.015567066806942505
76.574765;1.0553463498363616;2.5723441092459596e-07;2.744446207139837e-07;-0.016428050507978274;-0.015565525652452679;1.0549956323859957;9.998916888229223;-0.8337359910606394;-0.016421999276259047;-0.016421964681005215;-1.206591141018936e-09;0.015565360446568404;0.015567091376931342
76.584765;1.0553463233483873;2.574182487981733e-07;2.741239148396797e-07;-0.016428050812349895;-0.015565525522513115;1.0549936939610067;9.998907382161287;-0.8337359909372384;-0.016421999065272187;-0.016421964659090266;-1.2942055291773597e-09;0.015565387930438006;0.01556711557646591
76.594765;1.055346248813334;2.5761421403353973e-07;2.7380389627607157e-07;-0.016428051095437428;-0.01556552543018711;1.0549917662556998;9.998897970492736;-0.8337359907968732;-0.01642199884031838;-0.0164219646586375;-1.3881778645740032e-09;0.015565415005534966;0.015567139438811958
76.604765;1.0553461221413587;2.578216258976481e-07;2.734848773548698e-07;-0.01642805135694218;-0.015565525373216788;1.0549898573451484;9.998888674906587;-0.8337359906392557;-0.01642199860224147;-0.016421964681743506;-1.488910156674925e-09;0.015565441719881508;0.015567163005513989
76.614765;1.0553459399499543;2.580396410669234e-07;2.731670005279761e-07;-0.01642805159675669;-0.015565525349624227;1.0549879740124266;9.99887951873342;-0.8337359904646608;-0.016421998352117207;-0.016421964729992165;-1.597020878304923e-09;0.015565468117488912;0.015567186311906452
76.624765;1.0553456994117434;2.582673858738615e-07;2.7285040162092045e-07;-0.016428051815177244;-0.015565525357699988;1.0549861203725013;9.998870534597977;-0.8337359902735632;-0.016421998091098167;-0.016421964804555645;-1.7133363587388349e-09;0.015565494255099345;0.015567209372996908
76.634765;1.0553453984985688;2.585041026149637e-07;2.725353528879413e-07;-0.016428052012884206;-0.015565525396023716;1.0549842981065842;9.998861770262549;-0.8337359900662558;-0.01642199782030694;-0.01642196490622848;-1.8386153505843557e-09;0.015565520200928488;0.015567232177468882
76.644765;1.0553450368128632;2.587492428546542e-07;2.722222710604438e-07;-0.016428052190779235;-0.015565525463551555;1.0549825075681756;9.998853284073194;-0.8337359898426425;-0.016421997540827658;-0.016421965035384827;-1.9733381981601485e-09;0.015565546017329913;0.015567254695839501
76.654765;1.0553446156820447;2.5900245562437137e-07;2.7191137637900084e-07;-0.016428052349901263;-0.015565525559558221;1.0549807489480745;9.998845130978191;-0.8337359896023231;-0.016421997253852277;-0.016421965191910776;-2.1176131346080054e-09;0.015565571751308424;0.015567276897209303
76.664765;1.0553441371123915;2.592635276395022e-07;2.7160242194809167e-07;-0.016428052491302535;-0.015565525683452089;1.054979023104649;9.998837349952193;-0.8337359893448855;-0.0164219969607993;-0.01642196537526122;-2.2711509587508635e-09;0.01556559743962409;0.015567298758179
76.674765;1.0553436024452894;2.59532241356423e-07;2.712948736813923e-07;-0.016428052615919838;-0.015565525834626899;1.0549773316408133;9.998829961959366;-0.8337359890702234;-0.01642199666315002;-0.016421965584797575;-2.4334201060377055e-09;0.01556562311084478;0.01556732026200708
76.684765;1.0553430115963862;2.5980827980930753e-07;2.709881980901036e-07;-0.01642805272458749;-0.015565526012425274;1.054975676218928;9.998822972298345;-0.8337359887786666;-0.016421996362237443;-0.01642196582017334;-2.6038680834308413e-09;0.01556564877508758;0.015567341396795832
76.694765;1.0553423637832624;2.6009130685290317e-07;2.7068190023058497e-07;-0.016428052818083124;-0.015565526216276672;1.0549740582709197;9.99881636930657;-0.8337359884709302;-0.01642199605938326;-0.016421966081317272;-2.7819742436624136e-09;0.015565674418350023;0.015567362152681294
76.704765;1.0553416592335831;2.603808872672171e-07;2.7037538450895674e-07;-0.016428052897108438;-0.015565526445885592;1.0549724796345268;9.998810125996725;-0.8337359881481348;-0.016421995756143292;-0.01642196636806214;-2.967191433874644e-09;0.01556570001294985;0.015567382512212825
76.714765;1.0553409001297167;2.6067629577300183e-07;2.700679267791349e-07;-0.016428052962371813;-0.015565526701216387;1.0549709429106813;9.998804205003852;-0.8337359878118069;-0.016421995454171244;-0.016421966679956775;-3.1589392674822815e-09;0.015565725535574365;0.0155674024404414
76.724765;1.055340090138183;2.6097655660914125e-07;2.697588405135377e-07;-0.01642805301479918;-0.01556552698234685;1.0549694510019103;9.99879855950691;-0.8337359874636858;-0.016421995154987226;-0.016421967016425034;-3.3566175080984104e-09;0.015565750976619105;0.015567421893285478
76.734765;1.055339233054336;2.612804772089358e-07;2.694475487244867e-07;-0.01642805305548421;-0.015565527289368958;1.0549680063493285;9.998793134632676;-0.8337359871055631;-0.016421994860094474;-0.016421967376864847;-3.5595852922013514e-09;0.015565776330882252;0.01556744083866249
76.744765;1.0553383318114613;2.6158662787767177e-07;2.691333932804016e-07;-0.016428053085303464;-0.015565527622246176;1.0549666103706574;9.998787873471526;-0.8337359867392629;-0.016421994571115525;-0.016421967760571494;-3.7670348886644206e-09;0.015565801585953817;0.015567459266523528
76.754765;1.0553373884249098;2.6189355102277406e-07;2.6881537127365595e-07;-0.016428053104735642;-0.015565527980568459;1.054965263560154;9.998782721771516;-0.8337359863665459;-0.016421994289656038;-0.016421968166665697;-3.9777356122007025e-09;0.015565826725570473;0.015567477182945842
76.764765;1.0553364039528217;2.6220001517772647e-07;2.684921529552173e-07;-0.016428053114170244;-0.015565528363495373;1.0549639660585688;9.998777629177052;-0.8337359859888576;-0.016421994017142744;-0.01642196859395598;-4.190006915927385e-09;0.015565851737624838;0.0155674945949874
76.774765;1.0553353785081898;2.625050656604134e-07;2.6816240794371195e-07;-0.016428053114357136;-0.015565528770074367;1.0549627178740462;9.99877255345989;-0.8337359856071975;-0.016421993754819664;-0.0164219690409861;-4.402104949824015e-09;0.015565876617095539;0.015567511496696062
76.784765;1.0553343120131629;2.6280798436660894e-07;2.678249565564083e-07;-0.016428053106491928;-0.015565529199517671;1.0549615187081023;9.998767466592364;-0.8337359852224194;-0.016421993503833995;-0.01642196950650359;-4.612628830277584e-09;0.015565901365187497;0.015567527864449145
76.794765;1.055333204816298;2.6310827034513956e-07;2.6747868917807694e-07;-0.01642805309185779;-0.015565529651099495;1.054960368134812;9.998762352928855;-0.8337359848357296;-0.01642199326525985;-0.016421969989837484;-4.8205680676399535e-09;0.015565925979773125;0.015567543655715941
76.804765;1.0553320575371037;2.6340565719382996e-07;2.6712269226300267e-07;-0.016428053071444838;-0.015565530123956199;1.0549592657688731;9.998757200879403;-0.8337359844488298;-0.016421993040030655;-0.016421970490820833;-5.025001405663263e-09;0.01556595043760474;0.015567558808434795
76.814765;1.0553308708135567;2.637001166778521e-07;2.6675643157280514e-07;-0.016428053045881814;-0.015565530617096915;1.0549582104901756;9.998751998445536;-0.8337359840636758;-0.016421992829035892;-0.016421971009416295;-5.224935477597127e-09;0.015565974686619972;0.015567573247010245
76.824765;1.0553296449788099;2.639916683904604e-07;2.6637967212109957e-07;-0.016428053015640962;-0.0155655311295622;1.0549571995948335;9.998746733864891;-0.833735983682215;-0.016421992633315684;-0.016421971545351924;-5.419570853656477e-09;0.015565998662919639;0.015567586891622829
76.834765;1.055328379716782;2.642799958544074e-07;2.6599249051464985e-07;-0.016428052981271035;-0.015565531660566215;1.0549562292111225;9.998741395132608;-0.8337359833061643;-0.016421992453966704;-0.016421972098033213;-5.608401090255474e-09;0.015566022319722454;0.015567599666680351
76.844765;1.0553270743018044;2.6456425251429257e-07;2.6559552404918303e-07;-0.01642805294334556;-0.015565532209518007;1.0549552954444754;9.998735970171909;-0.8337359829368619;-0.01642199229201134;-0.016421972666662222;-5.790823448516409e-09;0.015566045637836713;0.015567611517094616
76.854765;1.0553257280031918;2.6484326489503575e-07;2.651898736623825e-07;-0.016428052902203834;-0.015565532775881555;1.0549543952437506;9.998730455074003;-0.8337359825754606;-0.01642199214841437;-0.016421973250309918;-5.965929395015699e-09;0.015566068609583351;0.015567622426515845
76.864765;1.0553243403087482;2.6511586861307607e-07;2.647765475524626e-07;-0.016428052857986628;-0.015565533359078525;1.0549535266091237;9.998724866952408;-0.8337359822233242;-0.016421992023902134;-0.016421973847818253;-6.132734288570736e-09;0.015566091219295941;0.01556763241668187
76.874765;1.0553229113174258;2.653811059537172e-07;2.643561179278302e-07;-0.016428052811000595;-0.015565533958580742;1.0549526878633675;9.998719248188934;-0.8337359818821293;-0.016421991918790752;-0.016421974457671275;-6.290380155598076e-09;0.015566113429213707;0.015567641534644301
76.884765;1.055321442168066;2.6563809085948216e-07;2.6392884005546815e-07;-0.016428052761894216;-0.01556553457392528;1.0549518766987862;9.99871365767475;-0.8337359815536759;-0.016421991833122918;-0.016421975078071183;-6.438243517266959e-09;0.01556613516601098;0.015567649842823354
76.894765;1.055319935327832;2.6588562766982987e-07;2.634948223779499e-07;-0.016428052711420768;-0.015565535204477957;1.054951090198298;9.998708154369018;-0.8337359812396429;-0.016421991766820406;-0.01642197570716494;-6.576067929046141e-09;0.01556615631945785;0.015567657406611998
76.904765;1.0553183944892772;2.6612210168656356e-07;2.6305407314136426e-07;-0.01642805266007168;-0.015565535849289457;1.054950325717507;9.998702780639578;-0.8337359809411888;-0.016421991719598045;-0.016421976343187532;-6.703968805780207e-09;0.015566176757221457;0.01556766428552829
76.914765;1.0553168236673096;2.663457170986845e-07;2.626066565279607e-07;-0.01642805260797272;-0.01556553650735882;1.0549495817095074;9.998697559936861;-0.8337359806586241;-0.01642199169071157;-0.016421976984415037;-6.822361540868008e-09;0.015566196343911412;0.015567670541234542
76.924765;1.055315226283638;2.6655466119937777e-07;2.6215294234217805e-07;-0.0164280525550523;-0.015565537177943027;1.054948857622324;9.998692509541227;-0.8337359803916603;-0.016421991678838576;-0.01642197762901693;-6.9320035356602665e-09;0.015566214958134613;0.015567676249348489
76.934765;1.055313605284793;2.667471369396878e-07;2.6169363470912043e-07;-0.016428052501153194;-0.015565537860480207;1.0549481526829445;9.998687646463823;-0.8337359801400451;-0.016421991682263843;-0.016421978275006712;-7.03394895424778e-09;0.015566232505596267;0.015567681495191058
76.944765;1.0553119637526853;2.6692141998495916e-07;2.6122954559830125e-07;-0.016428052445974596;-0.015565538554193075;1.054947464914365;9.9986829830902;-0.8337359799038597;-0.01642199169922719;-0.016421978920415217;-7.129211188180202e-09;0.015566248922732699;0.015567686360564192
76.954765;1.055310305336063;2.6707583617802697e-07;2.607612991066264e-07;-0.016428052388935705;-0.01556553925772178;1.0549467916940662;9.998678529035827;-0.8337359796833337;-0.016421991728253576;-0.01642197956351595;-7.218482634853068e-09;0.015566264168929991;0.015567690918805426
76.964765;1.0553086347474585;2.6720864399247636e-07;2.6028912971716594e-07;-0.01642805232908067;-0.015565539969270419;1.054946131050607;9.998674298544897;-0.8337359794785572;-0.01642199176826755;-0.016421980202818504;-7.3021945189301646e-09;0.015566278215227068;0.01556769523699609
76.974765;1.0553069584736592;2.673181011812059e-07;2.5981292618739526e-07;-0.01642805226526399;-0.015565540687070488;1.0549454821253426;9.998670310339675;-0.8337359792892103;-0.0164219918184962;-0.016421980836882108;-7.38075360822611e-09;0.015566291035519736;0.015567699375309012
76.984765;1.0553052850650015;2.674027183458422e-07;2.5933240255541106e-07;-0.016428052196583706;-0.01556554140945713;1.0549448445926144;9.99866658069219;-0.8337359791143368;-0.01642199187837157;-0.016421981464136287;-7.45477712843361e-09;0.015566302600696108;0.015567703382436751
76.994765;1.055303624008889;2.6746139708142954e-07;2.588472085114624e-07;-0.016428052122553372;-0.015565542134674728;1.054944217628925;9.998663122232056;-0.8337359789522815;-0.01642199194740871;-0.01642198208286436;-7.52510617318292e-09;0.01556631288280755;0.015567707291112067
77.004765;1.0553019840138864;2.6749345842990476e-07;2.58357109287463e-07;-0.01642805204283942;-0.015565542860866617;1.054943599249374;9.99865995075822;-0.8337359788009917;-0.016421992025003412;-0.016421982691443772;-7.592515500537533e-09;0.015566321869732074;0.015567711111965952
77.014765;1.0553003727180323;2.674986568620551e-07;2.5786226949202935e-07;-0.016428051957084848;-0.015565543586209752;1.0549429867130964;9.998657090543086;-0.8337359786587442;-0.016421992110265463;-0.016421983288603496;-7.657434942518662e-09;0.015566329567714962;0.015567714822542093
77.024765;1.0552987974829398;2.674769361204603e-07;2.5736341332774475e-07;-0.01642805186511779;-0.015565544309087796;1.0549423772731403;9.998654572521733;-0.8337359785245961;-0.016421992201854925;-0.016421983873486652;-7.719950929961339e-09;0.015566335986353055;0.015567718360245382
77.034765;1.0552972653880681;2.674279829297516e-07;2.568617083066388e-07;-0.016428051767194585;-0.015565545028336843;1.0549417685641596;9.998652428593047;-0.8337359783980245;-0.01642199229776274;-0.01642198444560698;-7.780104139636324e-09;0.015566341132372782;0.015567721632762705
77.044765;1.055295782270324;2.673511669973561e-07;2.563584660279074e-07;-0.016428051663927853;-0.01556554574335447;1.0549411592632933;9.99865068843258;-0.8337359782784795;-0.01642199239536613;-0.016421985004766174;-7.838165916190031e-09;0.015566345013559071;0.015567724543053468
77.054765;1.055294352083166;2.6724599544332036e-07;2.558549079966963e-07;-0.016428051556018036;-0.015565546453871633;1.0549405497041637;9.998649377382899;-0.8337359781654023;-0.01642199249192731;-0.016421985550918648;-7.894537886100097e-09;0.015566347633016628;0.015567727009552494
