time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.064765;1.0552929768676764;2.6711249034685575e-07;2.553519533076035e-07;-0.016428051444121336;-0.01556554715971269;1.0549399413940628;9.99864851045635;-0.8337359780583101;-0.01642199258503543;-0.0164219860840583;-7.949566471341438e-09;0.015566348981297553;0.015567728968136222
77.074765;1.0552916566157635;2.6695111409537205e-07;2.54849965603061e-07;-0.016428051328925324;-0.015565547860868266;1.0549393360821329;9.998648087565398;-0.8337359779567439;-0.016421992672656337;-0.016421986604129933;-8.003675483925516e-09;0.01556634904426072;0.015567730364508375
77.084765;1.055290389258923;2.667625277166626e-07;2.5434878796481816e-07;-0.01642805121129123;-0.015565548557674875;1.0549387354980557;9.998648095661986;-0.8337359778601244;-0.01642199275304759;-0.016421987110806606;-8.057626434052761e-09;0.015566347818537295;0.015567731154097174
77.094765;1.055289172086435;2.6654746788891225e-07;2.53848135528714e-07;-0.016428051092321608;-0.015565549250786294;1.0549381418076724;9.998648515026032;-0.8337359777674975;-0.016421992824736307;-0.01642198760334106;-8.112547899044824e-09;0.015566345317125951;0.01556773130886022
77.104765;1.0552880040565757;2.663066768349662e-07;2.533480053855815e-07;-0.016428050973309405;-0.0155655499409904;1.0549375584399219;9.998649321965171;-0.833735977677362;-0.016421992886504564;-0.016421988080857156;-8.169704375424578e-09;0.015566341566925523;0.015567730817075165
77.114765;1.0552868862635574;2.6604093774633103e-07;2.528488599086848e-07;-0.016428050855696708;-0.015565550628990305;1.0549369909089747;9.998650483938889;-0.8337359775877549;-0.016421992937378383;-0.01642198854267828;-8.230213063865669e-09;0.0155663366038909;0.015567729675152768
77.124765;1.0552858203884772;2.6575116111747387e-07;2.5235160711931503e-07;-0.016428050740986067;-0.01556555131515755;1.0549364471506748;9.998651957647931;-0.833735977496606;-0.016421992976558986;-0.016421988988225757;-8.29487275954228e-09;0.015566330466110475;0.015567727880376149
77.134765;1.055284807735152;2.6543819306611043e-07;2.5185752646731835e-07;-0.016428050630488224;-0.015565551999428088;1.0549359367245237;9.998653695495227;-0.8337359774022648;-0.01642199300322945;-0.016421989416863222;-8.3641484547995e-09;0.015566323186203157;0.015567725425359185
77.144765;1.055283849372572;2.651025764892392e-07;2.5136814024456576e-07;-0.016428050525184555;-0.015565552681381122;1.0549354689026156;9.998655648567677;-0.8337359773039109;-0.01642199301651518;-0.01642198982786635;-8.438218589310085e-09;0.015566314786213127;0.015567722295641101
77.154765;1.0552829463388587;2.6474468748382753e-07;2.5088496967681623e-07;-0.016428050425908596;-0.015565553360304886;1.0549350511976125;9.998657765697722;-0.8337359772015428;-0.01642199301579412;-0.016421990220252706;-8.517043741884716e-09;0.015566305283654694;0.015567718472876517
77.164765;1.0552820996339005;2.643649480864345e-07;2.5040936400801717e-07;-0.016428050333602076;-0.015565554035162441;1.0549346897801142;9.998659999141326;-0.8337359770955723;-0.016421993001005712;-0.0164219905926578;-8.600579401555722e-09;0.015566294702129824;0.015567713937090858
77.174765;1.0552813098805047;2.639638269119714e-07;2.4994255275041065e-07;-0.01642805024928392;-0.015565554704514602;1.0549343909427105;9.998662311260766;-0.8337359769863651;-0.01642199297265269;-0.016421990943499203;-8.689120674870433e-09;0.015566283069786548;0.015567708664768526
77.184765;1.055280576971752;2.635418675769393e-07;2.494856482977254e-07;-0.016428050173818536;-0.015565555366632391;1.0549341616120786;9.998664670197806;-0.8337359768739624;-0.016421992931720277;-0.016421991271261233;-8.783509884126079e-09;0.015566270408182587;0.015567702623986289
77.194765;1.0552799000660624;2.6309983432344726e-07;2.490395603120568e-07;-0.016428050107931268;-0.0155655560198303;1.054934008517887;9.99866704089534;-0.8337359767579348;-0.016421992879714464;-0.01642199157467941;-8.884917168557434e-09;0.015566256720493273;0.01556769576691462
77.204765;1.0552792775077313;2.6263875127500613e-07;2.486050884416308e-07;-0.016428050052366944;-0.015565556662531366;1.0549339370013975;9.998669387511361;-0.8337359766372655;-0.0164219928186676;-0.016421991852733128;-8.994309366465197e-09;0.015566241985040816;0.015567688026125943
77.214765;1.055278706656429;2.621597643224174e-07;2.4818298489730776e-07;-0.016428050007839135;-0.01556555729299894;1.0549339502994053;9.99867168557926;-0.8337359765104264;-0.016421992751128076;-0.016421992104477274;-9.112135437696445e-09;0.015566226157037762;0.015567679319442572
77.224765;1.0552781840191872;2.6166395380373646e-07;2.4777383801089533e-07;-0.016428049974938845;-0.015565557909278976;1.054934049887251;9.998673926342555;-0.8337359763758457;-0.016421992680199747;-0.016421992328926178;-9.238395003708313e-09;0.015566209178643578;0.015567669562159794
77.234765;1.0552777056087415;2.6115218530678926e-07;2.4737804089699976e-07;-0.016428049954122576;-0.015565558509389666;1.0549342365575844;9.998676109735438;-0.8337359762323502;-0.01642199260933945;-0.016421992525137815;-9.372795021977358e-09;0.015566191000314072;0.015567658684464686
77.244765;1.055277267442107;2.606250650033644e-07;2.469959359655503e-07;-0.016428049945687525;-0.015565559091422234;1.054934510839858;9.99867824080702;-0.8337359760790541;-0.016421992541882476;-0.016421992692327563;-9.514942192746239e-09;0.015566171597435072;0.015567646644839233
77.254765;1.055276866325535;2.6008300951478326e-07;2.466280528077378e-07;-0.016428049949733237;-0.015565559653557236;1.054934872165693;9.998680333205636;-0.8337359759151233;-0.01642199248065689;-0.016421992829917863;-9.664580810647306e-09;0.01556615095955163;0.015567633430746972
77.264765;1.0552765006189342;2.595263432026716e-07;2.462752957068834e-07;-0.016428049966049473;-0.015565560194121046;1.054935318148462;9.998682408009646;-0.8337359757398746;-0.016421992427804046;-0.016421992937612054;-9.821777768094647e-09;0.015566129066482134;0.015567619046198838
77.274765;1.0552761700795548;2.589553593005248e-07;2.459389926201377e-07;-0.016428049994077657;-0.015565560711686563;1.0549358455535163;9.998684488433353;-0.8337359755527387;-0.01642199238482109;-0.016421993015542875;-9.987160271713274e-09;0.015566105881662165;0.015567603491554317
77.284765;1.055275874840785;2.583703965271025e-07;2.456208416023592e-07;-0.01642805003315375;-0.015565561205229471;1.054936452081899;9.998686601225119;-0.8337359753529715;-0.01642199235286697;-0.016421993064537427;-1.0162094692201871e-08;0.015566081366843228;0.015567586754816816
77.294765;1.055275614800926;2.5777204551447904e-07;2.4532264135666416e-07;-0.016428050082767296;-0.015565561674249488;1.0549371367991032;9.998688778936277;-0.8337359751397292;-0.016421992333057186;-0.016421993086250784;-1.0348460078475679e-08;0.015566055496931555;0.015567568825705157
77.304765;1.0552753899029592;2.571612566834046e-07;2.450458634959937e-07;-0.01642805014264639;-0.01556556211858071;1.0549378990591867;9.998691052050743;-0.8337359749124927;-0.01642199232652213;-0.016421993082826995;-1.0548173719125447e-08;0.015566028262708139;0.015567549713885225
77.314765;1.0552752009697817;2.5653908430819337e-07;2.4479156287736865e-07;-0.016428050212804246;-0.015565562538001962;1.054938737561041;9.998693439485232;-0.8337359746712074;-0.016421992334342977;-0.01642199305646422;-1.0762909041156162e-08;0.015565999675403508;0.015567529455581156
77.324765;1.0552750507296205;2.5590643284572576e-07;2.445606419378853e-07;-0.016428050293478224;-0.01556556293217262;1.054939650595347;9.998695948331301;-0.8337359744160354;-0.016421992357344442;-0.01642199300946436;-1.0994011076285095e-08;0.015565969776578346;0.015567508112750445
77.334765;1.0552749440677671;2.55264166050656e-07;2.443538276049608e-07;-0.016428050384907234;-0.015565563300794465;1.0549406369780245;9.99869857875258;-0.8337359741472133;-0.016421992395824314;-0.016421992944466227;-1.1242467886473255e-08;0.015565938640613378;0.015567485768078345
77.344765;1.055274886906308;2.546133725902272e-07;2.441713564164238e-07;-0.016428050487173447;-0.0155655636435143;1.0549416964483909;9.998701326703834;-0.8337359738652477;-0.016421992449660718;-0.01642199286438061;-1.1508947368521227e-08;0.01556590637345482;0.01556746251022605
77.354765;1.0552748849000284;2.5395542114627787e-07;2.440129293000611e-07;-0.016428050600237394;-0.015565563959785304;1.0549428292504788;9.998704186682986;-0.8337359735710358;-0.016421992518683478;-0.016421992772232004;-1.1793856417441062e-08;0.015565873114368422;0.015567438412184977
77.364765;1.0552749432465893;2.532917356447783e-07;2.438778977515721e-07;-0.016428050723945088;-0.015565564249005683;1.054944035540076;9.998707161151172;-0.8337359732656013;-0.01642199260273465;-0.01642199267114984;-1.2097425981052213e-08;0.01556583903500027;0.015567413523329155
77.374765;1.0552750669324487;2.526236960396544e-07;2.4376526448800103e-07;-0.016428050857815887;-0.015565564510653157;1.0549453148787384;9.998710269509637;-0.8337359729499265;-0.016421992701540582;-0.016421992564327227;-1.2419700471082524e-08;0.01556580432570894;0.015567387884585749
77.384765;1.0552752603241942;2.51952808949449e-07;2.4367349260921963e-07;-0.016428051000944105;-0.015565564744279734;1.0549466658225615;9.998713545046005;-0.8337359726251656;-0.01642199281465659;-0.016421992454679898;-1.2760330988109025e-08;0.015565769170180188;0.015567361546077345
77.394765;1.0552755264856115;2.5128071059032515e-07;2.436004993952996e-07;-0.016428051152281815;-0.01556556494960955;1.0549480859780374;9.9987170243778;-0.8337359722928365;-0.016421992941178132;-0.016421992344469092;-1.3118511734981885e-08;0.015565733731025516;0.015567334570445445
77.404765;1.055275866846775;2.506090428089114e-07;2.43543965901171e-07;-0.016428051310993452;-0.015565565126651706;1.0549495723953586;9.998720737079672;-0.8337359719547945;-0.016421993079370253;-0.016421992235507752;-1.3493211415149133e-08;0.015565698157077567;0.015567307032637808
77.414765;1.05527628125;2.4993953283564647e-07;2.4350161115840686e-07;-0.016428051476627525;-0.015565565275528902;1.0549511214912413;9.998724701339437;-0.8337359716131093;-0.016421993226755388;-0.016421992129705045;-1.3883410136754304e-08;0.015565662592152309;0.015567279026118559
77.424765;1.0552767683819906;2.4927410261353366e-07;2.4347122482504105e-07;-0.016428051649077218;-0.015565565396212297;1.054952728743619;9.998728930198602;-0.8337359712699375;-0.01642199338048029;-0.016421992029215345;-1.4288158412240572e-08;0.015565627175117506;0.015567250665267445
77.434765;1.0552773261992159;2.4861480636361e-07;2.4345071992610346e-07;-0.016428051828311162;-0.015565565488513048;1.0549543892452464;9.998733437694796;-0.8337359709274362;-0.016421993537590995;-0.016421991936245217;-1.4706525667747502e-08;0.015565592039612995;0.015567222075598101
77.444765;1.0552779518229545;2.4796365554647657e-07;2.4343827344736495e-07;-0.01642805201405076;-0.015565565552178461;1.0549560990347921;9.998738237621607;-0.8337359705877142;-0.01642199369534627;-0.016421991852882255;-1.5137626727917946e-08;0.015565557310481381;0.015567193379375621
77.454765;1.0552786414678101;2.4732252685578346e-07;2.4343230181679555e-07;-0.016428052205598065;-0.015565565586879822;1.0549578559517026;9.998743344538118;-0.8337359702528204;-0.01642199385165223;-0.01642199178096721;-1.5580715194630067e-08;0.015565523099639707;0.015567164687795641
77.464765;1.0552793910027432;2.4669317249859585e-07;2.434313395656809e-07;-0.016428052401746867;-0.015565565592326788;1.0549596591924715;9.998748779067325;-0.8337359699247446;-0.016421994005356023;-0.016421991721973325;-1.6035176918350578e-08;0.015565489516804903;0.015567136101463586
77.474765;1.0552801962934526;2.460771129250165e-07;2.434340429902177e-07;-0.016428052600688987;-0.015565565568589585;1.0549615079950116;9.998754567703825;-0.8337359696054091;-0.01642199415615204;-0.016421991676903957;-1.6500517036856152e-08;0.015565456684213629;0.01556710771406702
77.484765;1.0552810529233612;2.4547544921009785e-07;2.4343924512146937e-07;-0.016428052800058025;-0.015565565516197175;1.054963400192128;9.998760731950115;-0.833735969296701;-0.016421994304209427;-0.01642199164625366;-1.697648062269652e-08;0.015565424736186752;0.015567079620695133
77.494765;1.0552819563853033;2.448887878899081e-07;2.4344591501798365e-07;-0.016428052997192064;-0.015565565435914372;1.0549653313606266;9.998767272800434;-0.8337359690006209;-0.016421994449930387;-0.016421991630169313;-1.7463190426146087e-08;0.015565393807310327;0.015567051929960506
77.504765;1.0552829024655133;2.44317335018899e-07;2.434531583064659e-07;-0.016428053189409066;-0.015565565328587138;1.0549672953837754;9.998774163454694;-0.8337359687194209;-0.01642199459390114;-0.016421991628787495;-1.796107824310963e-08;0.015565364014672019;0.015567024770624967
77.514765;1.0552838867224055;2.4376107442917215e-07;2.434604027401036e-07;-0.0164280533742;-0.015565565195067212;1.0549692857643291;9.998781356306065;-0.833735968455511;-0.01642199473662545;-0.01642199164251324;-1.8470576046047227e-08;0.015565335442284165;0.015566998291722844
77.524765;1.0552849041969605;2.432198368538267e-07;2.434675026029263e-07;-0.016428053549427352;-0.015565565036018374;1.0549712961737;9.998788795256504;-0.8337359682110448;-0.016421994878126372;-0.016421991672041027;-1.8991866416072734e-08;0.015565308137275718;0.015566972653582508
77.534765;1.055285950182101;2.4269334861112673e-07;2.434746122750051e-07;-0.016428053713354353;-0.015565564851778757;1.0549733202796752;9.998796420190834;-0.8337359679873795;-0.016421995017938167;-0.016421991718155685;-1.9524889642528187e-08;0.015565282114829274;0.015566948007257829
77.544765;1.055287020531999;2.421814574071961e-07;2.434820095166668e-07;-0.016428053864400854;-0.015565564642584911;1.0549753518319092;9.998804164823925;-0.8337359677849372;-0.016421995155253697;-0.01642199178165774;-2.006948758570307e-08;0.015565257367541347;0.015566924479489862
77.554765;1.0552881109400827;2.4168426017056096e-07;2.43489880641625e-07;-0.016428054000949353;-0.015565564409034147;1.0549773850427002;9.998811958865883;-0.8337359676036653;-0.016421995288761728;-0.016421991863472547;-2.0625603724395988e-08;0.015565233875357838;0.01556690217008223
77.564765;1.0552892165153915;2.412018822982885e-07;2.4349813030032185e-07;-0.01642805412139715;-0.015565564152311235;1.0549794145484672;9.998819732238527;-0.8337359674435778;-0.01642199541660337;-0.0164219919645119;-2.1193433443172448e-08;0.015565211614699686;0.01556688114813475
77.574765;1.0552903322016662;2.4073406566588626e-07;2.4350648062549913e-07;-0.016428054224274652;-0.015565563874056871;1.054981435086893;9.998827411858809;-0.8337359673048681;-0.016421995536778144;-0.016421992085251604;-2.177328715815393e-08;0.015565190566880065;0.015566861449993905
77.584765;1.0552914534748783;2.402798154464438e-07;2.4351471432622414e-07;-0.016428054308262045;-0.01556556357600259;1.0549834419819926;9.99883491448481;-0.8337359671875894;-0.016421995647571457;-0.01642199222545226;-2.236516152933316e-08;0.015565170720629356;0.015566843091392155
77.594765;1.0552925770143282;2.3983739122894413e-07;2.435225620372008e-07;-0.016428054372199952;-0.0155655632594593;1.0549854322754115;9.998842142911585;-0.8337359670912367;-0.016421995747728478;-0.016421992384233374;-2.2968383620248744e-08;0.01556515206785604;0.01556682608707844
77.604765;1.0552937009978036;2.394045513868616e-07;2.435293465496853e-07;-0.016428054415131024;-0.015565562924983444;1.0549874046544814;9.998848984957323;-0.8337359670147515;-0.016421995836419078;-0.016421992560389866;-2.3581667173738857e-08;0.015565134598388953;0.015566810457990745
77.614765;1.0552948247681593;2.3897860951705546e-07;2.4353395659197054e-07;-0.016428054436151657;-0.015565562572439186;1.0549893581845138;9.998855317363914;-0.833735966957049;-0.016421995913203064;-0.016421992752572577;-2.4203467448950327e-08;0.015565118304488803;0.015566796219252103
77.624765;1.0552959484392817;2.3855640644433964e-07;2.435351553352309e-07;-0.016428054434203015;-0.015565562201341194;1.0549912918440814;9.998861020460646;-0.8337359669173975;-0.016421995978196345;-0.016421992959153;-2.48321883352915e-08;0.015565103199845214;0.015566783367329017
77.634765;1.055297072609487;2.3813461089898703e-07;2.4353194725296346e-07;-0.016428054408184678;-0.01556556181135091;1.0549932050450168;9.998865997231375;-0.8337359668952776;-0.016421996032228558;-0.01642199317819353;-2.546606178585546e-08;0.015565089333627238;0.015566771884201367
77.644765;1.0552981977057099;2.3771017626539494e-07;2.4352394131212407e-07;-0.016428054357230857;-0.015565561402619584;1.0549950980882514;9.998870181379084;-0.8337359668901427;-0.016421996076780743;-0.016421993407742978;-2.6103020167343623e-08;0.015565076780082773;0.015566761751498149
77.654765;1.0552993234919237;2.3728042978089615e-07;2.4351158027594984e-07;-0.01642805428074816;-0.01556556097569122;1.054996972136423;9.99887353515525;-0.8337359669014184;-0.016421996113823275;-0.01642199364607502;-2.6740809111232902e-08;0.015565065617967546;0.015566752957587192
77.664765;1.0553004494507428;2.3684286487750388e-07;2.43496070805381e-07;-0.016428054178167978;-0.015565560531214379;1.0549988287590784;9.998876050612276;-0.8337359669286108;-0.016421996145667354;-0.016421993891633267;-2.7377158649193955e-08;0.015565055924788011;0.015566745493506026
77.674765;1.0553015753716781;2.3639515824233206e-07;2.4347897108634964e-07;-0.016428054048776793;-0.015565560069799252;1.0550006694803649;9.99887775268236;-0.8337359669712308;-0.016421996174706487;-0.016421994142877816;-2.8009827944941153e-08;0.015565047778971183;0.0155667393420236
77.684765;1.0553027012351683;2.3593541998138697e-07;2.43461753158326e-07;-0.016428053891941876;-0.015565559592024564;1.0550024955661832;9.998878693171077;-0.8337359670286448;-0.016421996203064126;-0.01642199439825396;-2.8636567061023428e-08;0.015565041249335504;0.015566734468099126
77.694765;1.0553038268595223;2.3546237980305658e-07;2.434457360668946e-07;-0.01642805370740085;-0.015565559098591204;1.0550043083160612;9.998878934389785;-0.833735967100187;-0.016421996232525306;-0.016421994656246577;-2.9255069295344115e-08;0.015565036380109094;0.015566730822716732
77.704765;1.0553049523293672;2.349754052556026e-07;2.434320927983254e-07;-0.016428053495257954;-0.015565558590679355;1.0550061098117558;9.998878529963445;-0.8337359671852735;-0.016421996264768778;-0.01642199491540432;-2.986298438110469e-08;0.015565033193559502;0.01556672835109202
77.714765;1.0553060785801325;2.344743625761733e-07;2.434216737515821e-07;-0.016428053255831274;-0.015565558070218385;1.0550079031039303;9.998877516662688;-0.833735967283178;-0.016421996301454484;-0.01642199517441894;-3.04580561715249e-08;0.01556503170817107;0.015566726985331701
77.724765;1.0553072069807607;2.3395948633494322e-07;2.434149941522771e-07;-0.01642805298943522;-0.015565557539707304;1.0550096916397367;9.998875924552577;-0.8337359673927822;-0.01642199634406899;-0.016421995432230534;-3.1038352413152684e-08;0.01556503194928152;0.01556672663351872
77.734765;1.0553083388197366;2.334313451524518e-07;2.4341244046066564e-07;-0.016428052696243686;-0.015565557001846902;1.0550114786443006;9.99887379172103;-0.8337359675126803;-0.016421996393855158;-0.016421995687961186;-3.16024384096935e-08;0.015565033945382428;0.015566727186069048
77.744765;1.0553094759105892;2.3289072642660132e-07;2.434144703421252e-07;-0.016428052376484915;-0.015565556459396925;1.0550132664842389;9.998871165995007;-0.8337359676415549;-0.016421996452003946;-0.016421995940822172;-3.214930542104045e-08;0.015565037726560135;0.01556672853025527
77.754765;1.0553106213749839;2.323384328548539e-07;2.4342165470243136e-07;-0.01642805203066775;-0.01556555591516363;1.0550150560342832;9.998868096896304;-0.8337359677783432;-0.01642199651987688;-0.016421996190122242;-3.267821133225563e-08;0.015565043326473264;0.015566730558125162
77.764765;1.0553117793458646;2.3177531115635176e-07;2.4343439873115034e-07;-0.01642805165947865;-0.015565555371863679;1.0550168464390137;9.998864632055138;-0.8337359679219143;-0.016421996598987527;-0.016421996435147187;-3.3188732628885e-08;0.015565050771879804;0.015566733170910934
77.774765;1.055312953770096;2.312025517999831e-07;2.434525129616896e-07;-0.016428051263669863;-0.015565554831886076;1.0550186353802475;9.99886081753743;-0.8337359680707999;-0.016421996690926595;-0.016421996675033496;-3.368079250695119e-08;0.015565060065715928;0.015566736282442126
77.784765;1.055314147190509;2.3062182491897054e-07;2.4347501887863997e-07;-0.016428050844182647;-0.01556555429723575;1.0550204197255606;9.998856691745502;-0.8337359682234765;-0.0164219967974529;-0.016421996909032992;-3.4154507026283686e-08;0.015565071186081421;0.015566739814329936
77.794765;1.055315360547377;2.300349484908389e-07;2.435002888796346e-07;-0.01642805040221133;-0.015565553769673354;1.0550221962254551;9.998852277846712;-0.8337359683788107;-0.016421996920478372;-0.016421997136924875;-3.461015983162203e-08;0.015565084096270276;0.015566743687681114
77.804765;1.055316594172169;2.2944338613021127e-07;2.435264194761438e-07;-0.01642804993912159;-0.015565553250727381;1.055023961843852;9.998847589673154;-0.8337359685361704;-0.016421997061819998;-0.016421997359058367;-3.5048247560248476e-08;0.015565098747642182;0.015566747827697083
77.814765;1.0553178486163874;2.2884824680366134e-07;2.435516645047305e-07;-0.01642804945645778;-0.015565552741617729;1.0550257137416656;9.998842647493206;-0.833735968695309;-0.016421997222990863;-0.01642199757601261;-3.546930406999263e-08;0.0155651150850548;0.015566752177756837
77.824765;1.055319124187621;2.2825082116250887e-07;2.435746236229142e-07;-0.016428048956063618;-0.015565552243275719;1.0550274494077887;9.998837483602738;-0.8337359688563292;-0.01642199740515486;-0.016421997788126447;-3.5873613284572167e-08;0.015565133059465004;0.015566756704743213
77.834765;1.0553204196686763;2.276528682315206e-07;2.4359409300871835e-07;-0.016428048440156266;-0.015565551756353553;1.0550291670310676;9.998832133595359;-0.8337359690196946;-0.016421997609217445;-0.016421997995207497;-3.626103364363988e-08;0.01556515262734965;0.015566761393431527
77.844765;1.0553217318408652;2.2705641849293712e-07;2.4360899031216027e-07;-0.01642804791130073;-0.015565551281205105;1.0550308655523084;9.998826628458447;-0.8337359691860966;-0.01642199783591216;-0.016421998196561295;-3.663097714171969e-08;0.015565173740555096;0.015566766237292957
77.854765;1.055323056539427;2.264636568879459e-07;2.4361857517418796e-07;-0.016428047372271777;-0.015565550817912173;1.0550325442632846;9.998820994138462;-0.8337359693562837;-0.016421998085693976;-0.016421998391146636;-3.6982435682268134e-08;0.015565196346081866;0.01556677123067571
77.864765;1.0553243898407703;2.2587694253849784e-07;2.436225739588802e-07;-0.016428046825803764;-0.01556555036637071;1.0550342023278645;9.998815253361236;-0.8337359695309953;-0.016421998358615422;-0.01642199857775735;-3.731411774624414e-08;0.015565220390348097;0.015566776371357298
77.874765;1.0553257285024786;2.2529862404887425e-07;2.4362103076171024e-07;-0.01642804627435448;-0.0155655499264766;1.055035838622832;9.998809428235623;-0.8337359697108873;-0.01642199865442757;-0.016421998755131274;-3.762488434841241e-08;0.015565245814790758;0.01556678167659262
77.884765;1.0553270703361675;2.24730889309649e-07;2.436141525122356e-07;-0.016428045719936835;-0.015565549498249426;1.0550374523220658;9.99880354619723;-0.833735969896452;-0.016421998972670847;-0.016421998921799522;-3.791407811313926e-08;0.015565272547975245;0.015566787199531945
77.894765;1.0553284146738913;2.241759338550186e-07;2.4360225824122527e-07;-0.01642804516404715;-0.015565549081753812;1.0550390439457522;9.998797645483377;-0.8337359700880598;-0.016421999312506614;-0.016421999075919905;-3.8181403869146915e-08;0.015565300507937576;0.015566793023925322
77.904765;1.055329762323089;2.2363615364464774e-07;2.4358572558242343e-07;-0.016428044607786105;-0.01556554867705234;1.0550406159365098;9.998791772729126;-0.8337359702859709;-0.01642199967256712;-0.016421999215449328;-3.842686239872862e-08;0.015565329617385354;0.015566799232208548
77.914765;1.055331114942566;2.2311408633521217e-07;2.435648648549203e-07;-0.016428044052064966;-0.015565548284254969;1.0550421721909076;9.998785975584806;-0.833735970490113;-0.016422000051144543;-0.016421999338458282;-3.865095593607507e-08;0.015565359819896608;0.015566805877439088
77.924765;1.0553324746139912;2.2261229283547292e-07;2.435398632317924e-07;-0.016428043497656763;-0.015565547903477004;1.0550437166913587;9.998780296473148;-0.8337359706998653;-0.016422000446390736;-0.016421999443138276;-3.885475506180684e-08;0.01556539107998319;0.015566812985147251
77.934765;1.0553338435870365;2.2213336024202318e-07;2.435109067904326e-07;-0.016428042945044682;-0.015565547534823419;1.0550452522085334;9.9987747674411;-0.8337359709141849;-0.01642200085616396;-0.01642199952759164;-3.903974224940867e-08;0.015565423363011557;0.015566820571394482
77.944765;1.0553352236982632;2.2167976680766e-07;2.4347826502864286e-07;-0.01642804239440423;-0.015565547178584091;1.0550467798874323;9.998769410105492;-0.8337359711319727;-0.016422001277815713;-0.016421999589921302;-3.920760893488804e-08;0.015565456613337842;0.015566828653688504
77.954765;1.0553366160939042;2.212535102773136e-07;2.4344226986879295e-07;-0.016428041845909;-0.015565546835419377;1.05504829923666;9.998764239870507;-0.8337359713524516;-0.01642200170820554;-0.01642199962855296;-3.9360034793818864e-08;0.015565490750655083;0.015566837248638169
77.964765;1.0553380214174892;2.208558962789289e-07;2.434033055396598e-07;-0.016428041299918664;-0.015565546506290736;1.055049808169879;9.998759262996636;-0.8337359715754911;-0.016422002143897683;-0.01642199964236687;-3.949854709383983e-08;0.0155655256824968;0.015566846361554844
77.974765;1.0553394397427223;2.2048764585471762e-07;2.43361768595065e-07;-0.016428040756869045;-0.015565546192350486;1.0550513037290281;9.998754474069834;-0.8337359718018187;-0.01642200258138758;-0.01642199963066712;-3.962449020944808e-08;0.015565561317395173;0.015566855984185354
77.984765;1.0553408703550238;2.2014908907108343e-07;2.433180096481448e-07;-0.016428040217183776;-0.015565545894975113;1.0550527832382726;9.998749868743337;-0.8337359720330164;-0.016422003017292016;-0.016421999593072563;-3.973894168461772e-08;0.015565597567709095;0.015566866111043798
77.994765;1.0553423118514542;2.198402609101947e-07;2.4327224415561914e-07;-0.016428039681182626;-0.015565545615719243;1.0550542447699234;9.998745454348011;-0.8337359722712286;-0.01642200344855054;-0.01642199952931189;-3.9842480416433665e-08;0.01556563434145701;0.015566876751820866
78.004765;1.0553437626032147;2.1956091627092844e-07;2.4322441004396174e-07;-0.016428039148897497;-0.015565545356121051;1.055055687032565;9.99874124194696;-0.8337359725187191;-0.016422003872547237;-0.016421999439153623;-3.9934958462422404e-08;0.015565671537687786;0.015566887921118638
78.014765;1.0553452212423065;2.1931065108518131e-07;2.431741662581396e-07;-0.016428038620031293;-0.015565545117634303;1.0550571094371082;9.998737235765526;-0.8337359727775099;-0.016422004287196115;-0.016421999322648883;-4.00156652722745e-08;0.015565709057924886;0.015566899625160677
78.024765;1.055346686674434;2.1908912909156223e-07;2.4312104953946244e-07;-0.01642803809418079;-0.015565544901778148;1.0550585122574263;9.998733431416545;-0.8337359730491757;-0.01642200469106064;-0.016421999180327263;-4.008380331487067e-08;0.015565746824572187;0.015566911861784844
78.034765;1.055348157912764;2.1889617933513194e-07;2.4306448622545336e-07;-0.016428037571180026;-0.015565544710162978;1.0550598967358087;9.9987298174545;-0.833735973334757;-0.016422005083238992;-0.016421999012982556;-4.01387038125211e-08;0.015565784784408893;0.015566924625403284
78.044765;1.055349634392741;2.1873164984140058e-07;2.4300360030001883e-07;-0.01642803705127319;-0.01556554454417048;1.0550612652431874;9.998726376980532;-0.8337359736348002;-0.016422005462982177;-0.01642199882134383;-4.017974416289884e-08;0.015565822888909044;0.015566937906992574
78.054765;1.055351116422111;2.185951271559535e-07;2.429371335793286e-07;-0.01642803653499483;-0.015565544404640632;1.0550626212721237;9.998723090702372;-0.8337359739494892;-0.01642200582940694;-0.016421998606038792;-4.020624470941588e-08;0.015565861077055675;0.015566951689103927
78.064765;1.0553526050079554;2.1848580110862955e-07;2.428635736207702e-07;-0.016428036023027937;-0.015565544291887369;1.0550639691215207;9.99871994272724;-0.8337359742787432;-0.0164220061815321;-0.016421998367898136;-4.0217258075845194e-08;0.015565899281348898;0.015566965942120986
78.074765;1.0553541009581253;2.1840250988128476e-07;2.4278126183629975e-07;-0.016428035516238778;-0.015565544205959769;1.0550653134747043;9.99871692573009;-0.8337359746222266;-0.016422006518487832;-0.01642199810824191;-4.0211291903987785e-08;0.01556593744078433;0.01556698062644408
78.084765;1.0553556039212661;2.183437459116348e-07;2.426885492528291e-07;-0.016428035015770285;-0.015565544147031771;1.055066659206334;9.998714040600651;-0.8337359749792264;-0.01642200683963668;-0.0164219978288017;-4.018641144270878e-08;0.015565975507569298;0.015566995703907559
78.094765;1.0553571120701464;2.1830769011663235e-07;2.425841670404946e-07;-0.01642803452310722;-0.01556554411565388;1.0550680115872613;9.998711288752423;-0.8337359753484274;-0.016422007144649014;-0.01642199753161618;-4.0140678554711705e-08;0.015566013448502242;0.015567011153836878
78.104765;1.0553586224249603;2.1829233447730428e-07;2.424674466539568e-07;-0.016428034040091664;-0.015565544112591586;1.055069376598995;9.99870866329595;-0.8337359757278672;-0.01642200743358859;-0.016421997219084043;-4.007243774255769e-08;0.01556605123739819;0.01556702697881149
78.114765;1.0553601313053913;2.1829546904684668e-07;2.423381271043725e-07;-0.016428033568775067;-0.015565544138519178;1.0550707609170256;9.998706150006228;-0.8337359761151972;-0.016422007706831467;-0.0164219968937843;-3.998042195611334e-08;0.015566088843169477;0.01556704319810721
78.124765;1.0553616342948637;2.1831452480696532e-07;2.4219605352858865e-07;-0.016428033111103142;-0.0155655441939263;1.0550721713167202;9.99870373687049;-0.8337359765079752;-0.016422007964786413;-0.016421996558065786;-3.9863777375138184e-08;0.015566126221701358;0.01556705984056864
78.134765;1.0553631259158618;2.1834659839314284e-07;2.420410533113946e-07;-0.016428032668643348;-0.015565544279243546;1.0550736138030459;9.998701423682519;-0.8337359769037949;-0.016422008207641607;-0.016421996213804742;-3.9721929717072534e-08;0.015566163312138831;0.015567076936306304
78.144765;1.055364600126033;2.183888256572286e-07;2.41872973860146e-07;-0.01642803224250091;-0.015565544395026089;1.055075093088084;9.998699227304826;-0.8337359773003419;-0.016422008435349463;-0.016421995862564587;-3.955439086240739e-08;0.015566200043705725;0.015567094498883025
78.154765;1.055366051339322;2.1843875359274134e-07;2.4169162275621524e-07;-0.01642803183338532;-0.015565544541909606;1.0550766123106627;9.998697177338846;-0.8337359776955848;-0.016422008647782704;-0.016421995505901014;-3.936068769596407e-08;0.01556623635059972;0.015567112506776334
78.164765;1.0553674745421884;2.1849436028204758e-07;2.4149662432404693e-07;-0.01642803144170537;-0.015565544720352365;1.0550781726569718;9.99869530410784;-0.8337359780881519;-0.0164220088448349;-0.016421995145387513;-3.914036316554713e-08;0.0155662721822147;0.015567130906272092
78.174765;1.0553688651525162;2.1855390691715358e-07;2.4128758312855724e-07;-0.01642803106755158;-0.015565544930494087;1.0550797738821511;9.99869363207021;-0.8337359784774373;-0.016422009026442867;-0.01642199478251239;-3.8892898286460366e-08;0.015566307508473633;0.015567149638997442
78.184765;1.055370219902322;2.1861588589988424e-07;2.4106443597353145e-07;-0.01642803071066061;-0.01556554517207836;1.055081416075608;9.998692179887126;-0.8337359788631656;-0.016422009192617076;-0.016421994418699147;-3.861771315492764e-08;0.015566342315374211;0.015567168665993076
78.194765;1.0553715374506225;2.1867901135488278e-07;2.408275235809796e-07;-0.016428030370600692;-0.015565545444310214;1.055083100576245;9.99869095704168;-0.8337359792448378;-0.016422009343439365;-0.016421994055255386;-3.831441484642876e-08;0.01556637658325795;0.01556718796806451
78.204765;1.0553728173386685;2.1874209804611231e-07;2.4057741464137837e-07;-0.016428030046970812;-0.015565545745831952;1.05508482909997;9.998689960215012;-0.8337359796214509;-0.016422009479038147;-0.0164219936933224;-3.7982950722632945e-08;0.015566410269558307;0.015567207535283586
78.214765;1.0553740587769316;2.1880388648441384e-07;2.403148711899935e-07;-0.016428029739338355;-0.01556554607480028;1.0550866026043382;9.998689174979052;-0.8337359799915005;-0.01642200959961954;-0.01642199333412624;-3.762339001072624e-08;0.015566443321733856;0.015567227358421814
78.224765;1.0553752606892541;2.18863014619702e-07;2.400410826294343e-07;-0.016428029447188082;-0.015565546428951417;1.055088420919811;9.998688576911514;-0.8337359803531116;-0.016422009705512025;-0.016421992979194402;-3.72357412806643e-08;0.01556647570138827;0.015567247420991052
78.234765;1.0553764220955313;2.1891815452086465e-07;2.3975785487575766e-07;-0.01642802917008635;-0.015565546805662033;1.0550902828127655;9.998688131353298;-0.8337359807041678;-0.016422009797196862;-0.01642199263013769;-3.6820162001958254e-08;0.015566507388726909;0.015567267698030749
78.244765;1.055377542204568;2.189680943073112e-07;2.3946748345947343e-07;-0.016428028907906258;-0.01556554720195571;1.0550921863477478;9.998687797338999;-0.8337359810425501;-0.016422009875360716;-0.016421992288339;-3.637717877711411e-08;0.01556653837700001;0.015567288168631144
78.254765;1.0553786206689888;2.1901163997670262e-07;2.391725073548731e-07;-0.016428028660985076;-0.015565547614535083;1.0550941295248049;9.998687533336348;-0.833735981366378;-0.01642200994088383;-0.01642199195492352;-3.590756068999114e-08;0.015566568670548332;0.015567308831382244
78.264765;1.0553796578393149;2.1904756990916148e-07;2.388757509006948e-07;-0.016428028430148386;-0.015565548039974774;1.0550961099411953;9.998687295214989;-0.833735981673923;-0.016422009994680374;-0.016421991630763487;-3.5412102694521025e-08;0.015566598279299565;0.015567329706842197
78.274765;1.0553806547062228;2.19074782218191e-07;2.385806877076947e-07;-0.01642802821663948;-0.01556554847500553;1.0550981232834984;9.998687029407446;-0.8337359819634262;-0.016422010037552955;-0.01642199131629947;-3.4891547874250416e-08;0.015566627209337916;0.015567350825497425
78.284765;1.0553816131484444;2.1909250331639644e-07;2.382915885953373e-07;-0.016428028021940176;-0.015565548916725527;1.0551001625985004;9.998686678992245;-0.8337359822332934;-0.01642201007026873;-0.0164219910115178;-3.434661803045822e-08;0.015566655456584868;0.015567372209107045
78.294765;1.0553825365850091;2.1910053626150145e-07;2.3801308290265544e-07;-0.01642802784736748;-0.015565549362656188;1.055102219062501;9.998686199235093;-0.8337359824825272;-0.0164220100938;-0.016421990716153904;-3.377816869322493e-08;0.015566683009811172;0.015567393857417702
78.304765;1.0553834297489537;2.1909937968815532e-07;2.3774954915883586e-07;-0.01642802769361746;-0.015565549810628269;1.0551042834522546;9.998685562486823;-0.8337359827108551;-0.016422010109459904;-0.01642199042973997;-3.318736189273844e-08;0.01556670985897558;0.01556741575074076
78.314765;1.0553842973855283;2.1908996283673102e-07;2.375048308952693e-07;-0.016428027560573075;-0.015565550258624229;1.0551063476363067;9.998684753983968;-0.8337359829184529;-0.01642201011876544;-0.01642199015165213;-3.257562485872786e-08;0.015566735993946076;0.015567437855894274
78.324765;1.0553851434107;2.1907320614565724e-07;2.3728228572887166e-07;-0.01642802744735673;-0.01556555070480385;1.055108405171439;9.99868376920519;-0.8337359831057395;-0.0164220101232274;-0.01642198988143993;-3.194437743489552e-08;0.015566761397142654;0.015567460115354287
78.334765;1.0553859707008773;2.19049765516538e-07;2.3708494435638214e-07;-0.016428027352428338;-0.01556555114763788;1.0551104509863243;9.998682613050741;-0.8337359832734336;-0.01642201012429753;-0.016421989619052363;-3.129478557183581e-08;0.01556678604482688;0.0155674824301813
78.344765;1.0553867805497672;2.1902010418291983e-07;2.3691549899429662e-07;-0.01642802727385963;-0.015565551585959351;1.0551124814366977;9.998681298061717;-0.8337359834226151;-0.016422010123399663;-0.016421989364741908;-3.062768797007058e-08;0.015566809909984236;0.015567504666024697
78.354765;1.0553875726155173;2.1898479830300802e-07;2.3677612867100075e-07;-0.016428027209838967;-0.015565552018962744;1.0551144946738202;9.998679839792427;-0.8337359835546134;-0.01642201012201261;-0.01642198911894961;-2.994361245066933e-08;0.0155668329607874;0.015567526689895687
78.364765;1.0553883457748992;2.1894475709019212e-07;2.3666847350409425e-07;-0.016428027158919903;-0.015565552446199773;1.0551164902429813;9.998678252426114;-0.8337359836707683;-0.016422010121735435;-0.01642198888222881;-2.924287765999072e-08;0.015566855160636932;0.015567548406979392
78.374765;1.0553890984729826;2.189011779256593e-07;2.365937689613756e-07;-0.016428027119875236;-0.015565552867519018;1.0551184683462596;9.998676550287248;-0.8337359837724074;-0.016422010124123927;-0.01642198865507774;-2.8525717471193678e-08;0.0155668764663732;0.015567569766195081
78.384765;1.0553898286001846;2.1885522879155718e-07;2.3655290529876272e-07;-0.01642802709168354;-0.015565553282845633;1.0551204297031649;9.998674750919955;-0.8337359838610489;-0.01642201013046145;-0.016421988437734507;-2.7792233118719674e-08;0.015566896829950862;0.015567590745931767
78.394765;1.0553905338550384;2.188076711044246e-07;2.3654645097751998e-07;-0.016428027073813547;-0.015565553691936242;1.055122375637105;9.99867287133063;-0.8337359839383082;-0.016422010141774954;-0.0164219882300456;-2.7042315343198966e-08;0.015566916208639606;0.015567611339781896
78.404765;1.0553912124258547;2.1875892103246387e-07;2.3657482367815258e-07;-0.01642802706639112;-0.015565554094417667;1.055124307667082;9.998670923070977;-0.8337359840055635;-0.016422010159042003;-0.01642198803149597;-2.6275807850448718e-08;0.015566934571286233;0.015567631541605178
78.414765;1.0553918633995505;2.187094836547743e-07;2.3663859319245585e-07;-0.016428027070063897;-0.01556555449008191;1.0551262267973829;9.998668915284975;-0.8337359840638849;-0.016422010183420103;-0.016421987841382032;-2.5492765900729423e-08;0.015566951904162251;0.01556765133551788
78.424765;1.055392486341545;2.186600448065969e-07;2.3673865025711745e-07;-0.016428027085729206;-0.015565554879179449;1.0551281330345594;9.998666859479508;-0.8337359841141782;-0.01642201021634627;-0.01642198765903214;-2.4693615113509296e-08;0.01556696822238595;0.015567670692883638
78.434765;1.0553930803345115;2.18611069397153e-07;2.3687602859436578e-07;-0.016428027114179903;-0.015565555262492578;1.0551300254798377;9.998664768401587;-0.8337359841571426;-0.016422010259399225;-0.016421987484082;-2.387913483314385e-08;0.015566983569221598;0.01556768957299061
78.444765;1.0553936435904712;2.185624333784973e-07;2.3705156426177506e-07;-0.016428027155778027;-0.01556555564107508;1.0551319030014572;9.998662653115646;-0.8337359841931231;-0.016422010314122038;-0.0164219873166445;-2.3050256880974262e-08;0.015566997994059986;0.015567707937699063
78.454765;1.0553941738806951;2.18513348415807e-07;2.3726573452052087e-07;-0.01642802721026872;-0.015565556015840157;1.0551337648854875;9.998660522522727;-0.83373598422227;-0.01642201038191498;-0.01642198715719511;-2.22079422591533e-08;0.015567011528212271;0.015567725771176969
78.464765;1.0553946689483182;2.184625543471078e-07;2.3751874064578494e-07;-0.01642802727654761;-0.015565556387365507;1.0551356112203292;9.99865838243745;-0.833735984244955;-0.016422010463710095;-0.016421987006438057;-2.135323044239891e-08;0.015567024184685991;0.015567743079052796
78.474765;1.0553951260943422;2.1840872998743004e-07;2.3781049753141832e-07;-0.016428027352517367;-0.015565556756037368;1.0551374428708087;9.99865622854678;-0.8337359842620167;-0.016422010559574717;-0.016421986865165876;-2.0487258322770355e-08;0.015567035978105588;0.015567759865825578
78.484765;1.0553955410673652;2.1835090302274568e-07;2.3814040832257946e-07;-0.016428027435438548;-0.015565557122246027;1.0551392608065164;9.998654036977486;-0.833735984274637;-0.016422010668818328;-0.016421986733946903;-1.9611202771826835e-08;0.015567046936819713;0.015567776109629117
78.494765;1.0553959074260753;2.182886553278165e-07;2.385073594355551e-07;-0.016428027522544655;-0.015565557486339428;1.0551410658367981;9.998651765772605;-0.8337359842840062;-0.016422010790428272;-0.016421986613029942;-1.872627801210242e-08;0.015567057102105554;0.0155677917524255
78.504765;1.055396217276567;2.1822199517605796e-07;2.389100471297579e-07;-0.016428027611312644;-0.015565557848480138;1.0551428591759346;9.998649365568832;-0.8337359842911652;-0.016422010923333223;-0.016421986502524587;-1.783380549153832e-08;0.015567066529115877;0.015567806710683665
78.514765;1.0553964627382662;2.1815098498733517e-07;2.3934722356559425e-07;-0.016428027699224825;-0.015565558208653154;1.055144642424537;9.998646785744768;-0.833735984296984;-0.01642201106660114;-0.016421986402454656;-1.6935243806693338e-08;0.01556707529067197;0.015567820896765266
78.524765;1.0553966365709202;2.1807554022726238e-07;2.3981760219070896e-07;-0.01642802778348981;-0.015565558566657978;1.0551464166449271;9.998643973365741;-0.8337359843019169;-0.016422011219669727;-0.016421986312678227;-1.603216655976715e-08;0.015567083474936828;0.015567834236517917
78.534765;1.0553967316708022;2.1799552832473064e-07;2.4031956829641176e-07;-0.01642802786113377;-0.015565558921994927;1.0551481816129116;9.998640869201;-0.8337359843058321;-0.0164220113824509;-0.016421986232698724;-1.512616803359066e-08;0.015567091173429541;0.015567846674607757
78.544765;1.0553967407888214;2.1791093040815535e-07;2.4085109349978225e-07;-0.016428027929246896;-0.015565559273928997;1.0551499356203022;9.998637405403574;-0.833735984308267;-0.016422011555324034;-0.016421986161365535;-1.4218739030625541e-08;0.015567098461004876;0.015567858167670777
78.554765;1.0553966569199245;2.1782197349522383e-07;2.414099541628058e-07;-0.01642802798509579;-0.01556555962170033;1.0551516755788397;9.998633507819344;-0.8337359843087402;-0.01642201173903201;-0.016421986096820284;-1.3311337747025889e-08;0.015567105377461626;0.015567868678984895
78.564765;1.0553964734666401;2.1772925589275873e-07;2.419939059076547e-07;-0.016428028026155426;-0.015565559964532266;1.0551533974119933;9.998629100516903;-0.8337359843068407;-0.016422011934467358;-0.016421986036852854;-1.2405546931784666e-08;0.01556711192560535;0.015567878186904496
78.574765;1.055396184126963;2.1763375757592633e-07;2.426006382421221e-07;-0.016428028050167163;-0.015565560301483197;1.0551550966292156;9.998624109612454;-0.833735984302263;-0.01642201214252103;-0.016421985979329146;-1.1502972643908267e-08;0.015567118081298814;0.015567886690180615
78.584765;1.0553957832150653;2.1753658490296192e-07;2.432277297406649e-07;-0.0164280280552386;-0.01556556063151817;1.0551567689681516;9.99861846640265;-0.833735984294866;-0.016422012364022645;-0.016421985922389425;-1.0605022441954505e-08;0.015567123799908471;0.015567894197676638
78.594765;1.055395266241956;2.1743861536093892e-07;2.438727570412553e-07;-0.016428028039912855;-0.015565560953802956;1.0551584111554897;9.998612110677644;-0.8337359842845989;-0.016422012599648438;-0.01642198586453154;-9.712944759083426e-09;0.015567129020047504;0.01556790071818232
78.604765;1.0553946302839337;2.1734044409843312e-07;2.4453340032091795e-07;-0.01642802800309791;-0.015565561267758014;1.0551600210864802;9.99860499491867;-0.8337359842712847;-0.016422012849952126;-0.016421985804739487;-8.828066027583015e-09;0.015567133667539687;0.015567906258814828
78.614765;1.0553938742357443;2.1724264270937162e-07;2.4520747021002086e-07;-0.016428027943941555;-0.015565561572682933;1.0551615971201436;9.998597086710864;-0.8337359842545827;-0.01642201311553535;-0.01642198574238968;-7.951851117699954e-09;0.015567137660949226;0.015567910832626946
78.624765;1.0553929986491748;2.1714599234850533e-07;2.4589305802503095e-07;-0.016428027861841596;-0.01556556186743978;1.0551631378429325;9.99858836575568;-0.8337359842342803;-0.016422013397093718;-0.016421985676767743;-7.085708092107009e-09;0.015567140927417433;0.015567914469136437
78.634765;1.055392005078843;2.1705165233601361e-07;2.4658881832331437e-07;-0.016428027756499625;-0.015565562150522473;1.0551646427007504;9.998578820785987;-0.8337359842105535;-0.016422013695389193;-0.016421985606743194;-6.230868743301072e-09;0.01556714341959899;0.015567917209700705
78.644765;1.0553908957972848;2.169613574759403e-07;2.472940527714477e-07;-0.016428027627869577;-0.015565562420227795;1.0551661124490086;9.998568451578663;-0.8337359841838272;-0.016422014011187674;-0.0164219855310609;-5.3885586315984965e-09;0.015567145116818521;0.015567919099718412
78.654765;1.0553896740336062;2.1687740593812557e-07;2.480084572304402e-07;-0.016428027476170236;-0.015565562674821775;1.0551675494202646;9.998557269850608;-0.8337359841543501;-0.016422014345030482;-0.01642198544881804;-4.560244350814783e-09;0.01556714601643204;0.015567920200864517
78.664765;1.055388343802;2.1680227198312027e-07;2.4873179866814387e-07;-0.016428027302035568;-0.015565562912754318;1.0551689579423293;9.998545294704636;-0.8337359841219896;-0.016422014697163666;-0.016421985359501054;-3.747601301822305e-09;0.015567146123996423;0.015567920604072406
78.674765;1.0553869092009958;2.167381286248046e-07;2.494637324450094e-07;-0.01642802710654617;-0.015565563132758555;1.0551703442438791;9.998532546709013;-0.8337359840864143;-0.01642201506782276;-0.01642198526264882;-2.952080968618122e-09;0.01556714544401846;0.015567920420547237
78.684765;1.0553853745297201;2.1668665988450033e-07;2.502036956862947e-07;-0.016428026891127278;-0.01556556333377987;1.0551717153291023;9.99851904474743;-0.8337359840473838;-0.016422015457262986;-0.016421985157675588;-2.1744842685382866e-09;0.01556714397608544;0.015567919763616989
78.694765;1.0553837449353536;2.1664926280335836e-07;2.509508855031659e-07;-0.016428026657592874;-0.015565563514883479;1.0551730775994232;9.998504804203112;-0.8337359840050237;-0.016422015865316518;-0.01642198504404482;-1.4150835599398484e-09;0.015567141717854387;0.015567918743150944
78.704765;1.0553820256338415;2.1662738163057763e-07;2.517044009183672e-07;-0.016428026408278524;-0.015565563675329158;1.0551744367044598;9.998489833624138;-0.8337359839600671;-0.0164220162911046;-0.016421984921515906;-6.741216515520983e-10;0.015567138670481385;0.015567917471385879
78.714765;1.0553802204354736;2.1662265276786295e-07;2.5246337123972364e-07;-0.016428026145938735;-0.015565563814681917;1.0551757984999888;9.998474135129152;-0.8337359839137861;-0.01642201673312245;-0.01642198479022181;4.783605176924447e-11;0.015567134843619353;0.015567916061524273
78.724765;1.055378331500777;2.1663683667560271e-07;2.532269066349835e-07;-0.01642802587342382;-0.01556556393276241;1.0551771688836233;9.998457711240047;-0.8337359838675937;-0.016422017189449634;-0.016421984650551967;7.497940552645974e-10;0.015567130260638329;0.01556791462104935
78.734765;1.0553763600911314;2.166715981211291e-07;2.539940380600116e-07;-0.016428025593476857;-0.015565564029605164;1.0551785520891936;9.998440571352893;-0.833735983822912;-0.01642201765793786;-0.016421984502919647;1.4304966813813772e-09;0.015567124958926716;0.015567913255739382
78.744765;1.0553743075751842;2.1672823506784968e-07;2.5476377458065063e-07;-0.016428025308652356;-0.015565564105423852;1.0551799499399104;9.998422737498654;-0.833735983781424;-0.01642201813623506;-0.016421984347525984;2.088862231270271e-09;0.015567118984056839;0.015567912072159911
78.754765;1.0553721763163182;2.1680766223226206e-07;2.555351748449626e-07;-0.016428025021045182;-0.01556556416059784;1.055181362379895;9.998404248397865;-0.8337359837449786;-0.016422018621662135;-0.016421984184387246;2.7242497614106645e-09;0.015567112385425163;0.015567911162723241
