time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.764765;1.0553699698954704;2.1691059232019019e-07;2.5630735907350615e-07;-0.01642802473209766;-0.015565564195850597;1.055182787708589;9.998385155831375;-0.8337359837150268;-0.016422019111189227;-0.016421984013750942;3.3362884277428992e-09;0.015567105212677498;0.015567910595618925
78.774765;1.0553676926020925;2.170374524148598e-07;2.570794208771593e-07;-0.0164280244429099;-0.015565564212335837;1.0551842232102846;9.998365522397206;-0.8337359836923403;-0.01642201960164691;-0.016421983836404225;3.924543502891906e-09;0.015567097513579093;0.015567910426243269
78.784765;1.0553653487930803;2.1718811935209143e-07;2.5785032167552386e-07;-0.016428024154603392;-0.015565564211442454;1.0551856665728452;9.998345424936337;-0.8337359836773091;-0.016422020089927717;-0.016421983653491852;4.488362708179134e-09;0.015567089337330234;0.015567910707389974
78.794765;1.0553629429441138;2.1736192033855384e-07;2.586189854732403e-07;-0.01642802386830408;-0.015565564194562643;1.0551871165610487;9.998324948861713;-0.8337359836703121;-0.01642202057299591;-0.016421983466187635;5.026931409381915e-09;0.015567080734240036;0.015567911485936201
78.804765;1.0553604805744932;2.1755779834686262e-07;2.593844435363209e-07;-0.016428023585039874;-0.015565564162891583;1.0551885724779175;9.998304173510647;-0.8337359836717914;-0.016422021047911354;-0.016421983275608183;5.53945817787715e-09;0.015567071747927517;0.015567912805381326
78.814765;1.0553579690618244;2.1777441751695438e-07;2.6014570353543466e-07;-0.016428023305628495;-0.015565564117228129;1.055190033246068;9.998283161292079;-0.8337359836821447;-0.01642202151187016;-0.016421983082937998;6.025433111751889e-09;0.015567062411538806;0.015567914718623167
78.824765;1.055355417146876;2.1801038594700388e-07;2.609015239676531e-07;-0.01642802303046673;-0.015565564057846116;1.0551914965677696;9.998261952651223;-0.8337359837016011;-0.016422021962141375;-0.01642198288958587;6.48474025774439e-09;0.0155670527512801;0.015567917288551777
78.834765;1.0553528332581568;2.182645468181433e-07;2.6165048106360684e-07;-0.016428022759589433;-0.015565563984528337;1.055192958447081;9.998240566721755;-0.8337359837301831;-0.016422022396106826;-0.016421982697257784;6.9174826033054294e-09;0.015567042789900053;0.015567920572715117
78.844765;1.055350224396353;2.1853599056277426e-07;2.6239121733963737e-07;-0.016428022493073922;-0.015565563896873379;1.0551944139036926;9.998219009341408;-0.8337359837677432;-0.016422022811482362;-0.016421982507822;7.323661118481698e-09;0.015567032551222744;0.015567924605284523
78.854765;1.0553475964431185;2.188238194667343e-07;2.6312246407291353e-07;-0.01642802223124744;-0.015565563794668617;1.0551958587046062;9.998197284765197;-0.8337359838139649;-0.016422023206514643;-0.016421982322994126;7.702984074941236e-09;0.015567022067095176;0.015567929382351759
78.864765;1.0553449546637168;2.1912688358171594e-07;2.638428367457316e-07;-0.016428021974524986;-0.015565563677967523;1.055197290190808;9.998175405899877;-0.8337359838684275;-0.016422023580060924;-0.01642198214417249;8.05495351843212e-09;0.015567011371728638;0.015567934861645356
78.874765;1.0553423036789336;2.194435358420108e-07;2.6455070194037584e-07;-0.016428021723285637;-0.015565563546971238;1.0551987066395228;9.9981533995694;-0.8337359839309558;-0.016422023931510845;-0.016421981972579717;8.379040960700308e-09;0.015567000482347272;0.015567940981485845
78.884765;1.0553396471573682;2.1977157667899767e-07;2.6524419447352565e-07;-0.01642802147791252;-0.015565563401977317;1.0552001063450867;9.998131303204028;-0.8337359840020666;-0.01642202426055735;-0.01642198180942378;8.674772598493053e-09;0.015566989393051768;0.015567947682804242
78.894765;1.0553369873476834;2.2010849341151027e-07;2.659213245198694e-07;-0.016428021238749237;-0.015565563243408895;1.055201486804053;9.998109155985265;-0.8337359840829328;-0.016422024567057214;-0.016421981655901557;8.941747973682852e-09;0.015566978089851084;0.015567954915770673
78.904765;1.0553343252278995;2.2045176887482436e-07;2.665801425159674e-07;-0.016428021005995955;-0.015565563071875831;1.0552028444244639;9.99808699390166;-0.8337359841749911;-0.016422024851087857;-0.01642198151317207;9.179554050835942e-09;0.015566966563913811;0.015567962631948503
78.914765;1.0553316614424122;2.207991206506824e-07;2.672188999089788e-07;-0.016428020779744208;-0.015565562888235684;1.0552041754692973;9.998064850524964;-0.8337359842798074;-0.01642202511305255;-0.016421981382336283;9.387575390292167e-09;0.015566954809544774;0.015567970779243124
78.924765;1.0553289966384065;2.2114863785515371e-07;2.678361689076146e-07;-0.0164280205600249;-0.015565562693613231;1.0552054772682278;9.998042759823461;-0.8337359843990497;-0.016422025353662068;-0.016421981264371884;9.564954729814908e-09;0.015566942815990532;0.015567979312443985
78.934765;1.0553263310154304;2.2149878650745586e-07;2.6843096407871295e-07;-0.016428020346670617;-0.015565562489390016;1.0552067481910241;9.998020759691506;-0.8337359845342904;-0.016422025573714298;-0.01642198116001106;9.710831581088788e-09;0.01556693056087322;0.01556798820905062
78.944765;1.0553236644058583;2.2184842135152056e-07;2.690028514317131e-07;-0.01642802013914551;-0.01556556227714029;1.0552079867537032;9.997998892431188;-0.8337359846868637;-0.01642202577384271;-0.016421981069751644;9.82463356209404e-09;0.015566918003530219;0.01556799746344909
78.954765;1.055320996942279;2.2219679885717614e-07;2.6955190165050515e-07;-0.01642801993654912;-0.015565562058374074;1.0552091911042498;9.997977202598747;-0.8337359848578773;-0.01642202595431724;-0.016421980994158022;9.906272159296143e-09;0.01556690508591553;0.01556800706449168
78.964765;1.0553183294678057;2.2254349203867e-07;2.70078562373204e-07;-0.016428019737817524;-0.015565561834294276;1.0552103589189223;9.99795573938199;-0.8337359850483109;-0.016422026114902528;-0.0164219809339564;9.95613140184265e-09;0.015566891744617058;0.015568016990268434
78.974765;1.0553156636389196;2.2288833402834553e-07;2.705836337254301e-07;-0.01642801954203566;-0.015565561606007096;1.0552114870651854;9.997934561917326;-0.8337359852591314;-0.016422026254958692;-0.016421980889692617;9.974773699863617e-09;0.015566877914782893;0.01556802722051515
78.984765;1.0553130015064192;2.232313472024219e-07;2.710681601874643e-07;-0.016428019348587376;-0.015565561374853282;1.0552125713498937;9.997913740704856;-0.8337359854913243;-0.01642202637372806;-0.01642198086164641;9.962713870696048e-09;0.015566863527443296;0.015568037743039474
78.994765;1.0553103447281318;2.235724831039422e-07;2.715331755080139e-07;-0.016428019157050416;-0.015565561142287493;1.0552136071358487;9.997893355551595;-0.8337359857458434;-0.016422026470584005;-0.016421980850117836;9.92054257693385e-09;0.015566848521121945;0.015568048550648455
79.004765;1.05530769484729;2.2391144670337277e-07;2.719796243070808e-07;-0.016428018967187867;-0.015565560909619826;1.0552145905757149;9.997873492513937;-0.8337359860235343;-0.0164220265451636;-0.016421980855501936;9.849114467480213e-09;0.015566832848834367;0.015568059640457226
79.014765;1.055305053983208;2.242479116684297e-07;2.7240848215258884e-07;-0.01642801877913661;-0.015565560678125897;1.0552155193198496;9.99785423954006;-0.8337359863250555;-0.01642202659731361;-0.016421980878269977;9.749473696770927e-09;0.015566816461756788;0.015568071020261304
79.024765;1.0553024242365239;2.2458181976955656e-07;2.7282075624530934e-07;-0.01642801859340772;-0.015565560449312692;1.055216392463934;9.997835679762629;-0.8337359866508555;-0.016422026626837116;-0.016421980919163495;9.622623312203101e-09;0.015566799302021645;0.01556808271015355
79.034765;1.0552998074300113;2.2491337525181393e-07;2.7321735149726544e-07;-0.01642801841053289;-0.015565560224879857;1.0552172109293108;9.997817886026295;-0.8337359870012802;-0.016422026633323844;-0.01642198097934862;9.4694121471824e-09;0.01556678132026006;0.015568094724432631
79.044765;1.055297205954972;2.252428679963858e-07;2.735991165288664e-07;-0.016428018230622465;-0.01556556000649215;1.0552179779306756;9.99780092225751;-0.8337359873766166;-0.0164220266163213;-0.01642198106035137;9.290594797689562e-09;0.01556676248738323;0.01556810704626665
79.054765;1.0552946226268403;2.2557058363803932e-07;2.739671299787123e-07;-0.0164280180531829;-0.015565559795677808;1.0552186978863376;9.997784845221979;-0.8337359877769326;-0.016422026575508755;-0.016421981163844232;9.086958556004395e-09;0.015566742784780737;0.015568119623927764
79.064765;1.0552920600195357;2.2589671820858047e-07;2.743229530099193e-07;-0.016428017877336127;-0.015565559593807059;1.055219374753408;9.99776969997714;-0.8337359882020409;-0.016422026510557616;-0.01642198129151631;8.859457379637044e-09;0.01556672218827397;0.015568132384785287
79.074765;1.055289520933552;2.2622126777847771e-07;2.7466862772704925e-07;-0.01642801770223593;-0.015565559402151905;1.055220011457213;9.997755517435305;-0.8337359886515993;-0.016422026421063614;-0.01642198144510167;8.609320397009892e-09;0.015566700665566605;0.015568145244310804
79.084765;1.0552870089114448;2.2654412669130118e-07;2.75006390775858e-07;-0.01642801752732868;-0.015565559221976838;1.0552206098894759;9.99774231863696;-0.8337359891250026;-0.01642202630684513;-0.016421981626165417;8.338002143562359e-09;0.015566678186465956;0.015568158111813373
79.094765;1.0552845277961378;2.2686530331014778e-07;2.7533819526645353e-07;-0.01642801735231605;-0.015565559054511074;1.0552211709917891;9.997730120924448;-0.8337359896212673;-0.01642202616817055;-0.01642198183563798;8.046909553801826e-09;0.01556665472702678;0.015568170896541745
79.104765;1.055282081416157;2.2718495347004997e-07;2.7566522886905224e-07;-0.016428017177008005;-0.015565558900986468;1.055221694996398;9.997718940652568;-0.8337359901391511;-0.016422026005575966;-0.016421982073632484;7.737122999930778e-09;0.015566630269169454;0.015568183504306467
79.114765;1.055279673991358;2.2750326484723952e-07;2.759877360266515e-07;-0.016428017001300668;-0.015565558762724911;1.0552221816432719;9.997708785948577;-0.8337359906773554;-0.016422025819676358;-0.016421982339599628;7.4093516482703355e-09;0.015566604813455457;0.015568195829278816
79.124765;1.0552773102942874;2.2782033208297492e-07;2.763053055411122e-07;-0.016428016825307163;-0.015565558640966272;1.0552226304991728;9.997699647135367;-0.8337359912346483;-0.016422025611266895;-0.016421982632446784;7.064098639593326e-09;0.015566578395666192;0.015568207756245728
79.134765;1.0552749949832074;2.281360653028691e-07;2.7661737938043243e-07;-0.016428016649534877;-0.01556555853662178;1.0552230412115744;9.997691501601413;-0.8337359918098334;-0.016422025381433353;-0.016421982950599864;6.701860256208632e-09;0.015566551082722316;0.015568219178965616
79.144765;1.0552727316194224;2.284501724060239e-07;2.769235598591234e-07;-0.016428016474944535;-0.015565558450307876;1.055223413411629;9.997684328268312;-0.8337359924016671;-0.016422025131438565;-0.01642198329219106;6.323261551167389e-09;0.015566522947972795;0.015568230019183707
79.154765;1.0552705224058545;2.2876213187375815e-07;2.7722350750142504e-07;-0.016428016302822212;-0.015565558382565167;1.0552237466670966;9.997678117480518;-0.8337359930088741;-0.016422024862397386;-0.016421983655302928;5.929179805672291e-09;0.015566494049760623;0.015568240226773923
79.164765;1.0552683691835796;2.2907110747843803e-07;2.7751663533398544e-07;-0.016428016134612797;-0.015565558333949485;1.055224040796647;9.997672875375411;-0.8337359936301026;-0.016422024574986493;-0.016421984038134784;5.520853041228019e-09;0.015566464432718554;0.015568249766969777
79.174765;1.0552662745421273;2.2937605392806878e-07;2.778020217141586e-07;-0.016428015971808756;-0.015565558304814008;1.0552242963130112;9.997668624176981;-0.8337359942636805;-0.016422024269588702;-0.016421984439091708;5.099789738633683e-09;0.015566434137944908;0.015568258606247172
79.184765;1.0552642418252918;2.2967603101139575e-07;2.7807870978742045e-07;-0.01642801581585181;-0.015565558295004795;1.0552245146171666;9.997665396388403;-0.8337359949074903;-0.01642202394671574;-0.016421984856833858;4.667431546649754e-09;0.015566403196811842;0.015568266702612377
79.194765;1.055262274428038;2.2997034777818717e-07;2.783459641033835e-07;-0.016428015668105332;-0.015565558303874981;1.0552246978925994;9.99766322365692;-0.8337359955592005;-0.01642202360713042;-0.016421985290213856;4.224841938367292e-09;0.015566371625790927;0.015568274008692139
79.204765;1.0552603748905833;2.3025856625601278e-07;2.7860306923672176e-07;-0.016428015529796784;-0.015565558330646332;1.0552248488409213;9.997662124618042;-0.8337359962166544;-0.016422023251691172;-0.016421985738020423;3.772766368336225e-09;0.01556633944590125;0.015568280481813636
79.214765;1.0552585438096769;2.305406720943948e-07;2.788489497270612e-07;-0.016428015401820643;-0.015565558374877978;1.0552249698642087;9.99766209519005;-0.8337359968781232;-0.016422022881350643;-0.016421986198765146;3.3120241239648434e-09;0.015566306697508706;0.015568286082794926
79.224765;1.0552567791460512;2.3081719100788286e-07;2.790819475406276e-07;-0.016428015284704545;-0.015565558436723977;1.0552250621809467;9.997663103523813;-0.8337359975421939;-0.016422022497324995;-0.01642198667075922;2.8437782336843084e-09;0.015566273426704138;0.01556829076610901
79.234765;1.0552550762266215;2.310889176445634e-07;2.7929979558457324e-07;-0.016428015178812302;-0.015565558516764805;1.0552251265183117;9.997665093281764;-0.8337359982073803;-0.016422022101193524;-0.016421987152189826;2.369543499662031e-09;0.015566239668123238;0.015568294486844941
79.244765;1.055253427926233;2.3135648850114762e-07;2.794998642983776e-07;-0.016428015084444778;-0.015565558615651683;1.0552251644370767;9.997667996246737;-0.833735998871905;-0.01642202169495423;-0.016421987640953747;1.89110411577064e-09;0.015566205443678857;0.015568297221660381
79.254765;1.0552518250937872;2.3162024420180723e-07;2.796795548058552e-07;-0.0164280150016057;-0.01556555873382196;1.0552251779498787;9.997671746018998;-0.8337359995338207;-0.016422021281066058;-0.016421988134518863;1.410330845247166e-09;0.015566170772275305;0.015568298974674634
79.264765;1.0552502574039428;2.318804502230385e-07;2.798364669362658e-07;-0.016428014929578526;-0.015565558871309866;1.0552251685211025;9.99767628120609;-0.8337360001912836;-0.016422020862213355;-0.016421988630017943;9.289776302020228e-10;0.015566135679451839;0.015568299767705546
79.274765;1.0552487143140732;2.3213757400212108e-07;2.799683661707896e-07;-0.01642801486692865;-0.01556555902770986;1.055225137323183;9.99768154127834;-0.8337360008427288;-0.016422020440910644;-0.01642198912457668;4.486797613297367e-10;0.0155661001973622;0.015568299629669172
79.284765;1.0552471859865828;2.3239233018023555e-07;2.8007326967206097e-07;-0.016428014812122523;-0.015565559202155306;1.05522508569316;9.997687468671295;-0.8337360014868603;-0.016422020019387133;-0.016421989615714224;-2.8866825929998493e-11;0.015566064360151498;0.015568298585831822
79.294765;1.0552456634490552;2.3264549255802108e-07;2.8014952824453864e-07;-0.016428014764088266;-0.01556555939320558;1.0552250150526568;9.99769401309899;-0.8337360021226083;-0.016422019599515378;-0.01642199010140023;-5.017912197575616e-10;0.01556602820288881;0.015568296649446499
79.304765;1.055244137484219;2.3289777235280584e-07;2.801956927139337e-07;-0.016428014722224424;-0.015565559598867457;1.055224926983057;9.997701127347328;-0.8337360027492061;-0.016422019182456775;-0.016421990579786848;-9.680565265824581e-10;0.015565991762992512;0.015568293822442165
79.314765;1.0552425974625121;2.3314987409886242e-07;2.8021043299147893e-07;-0.01642801468603286;-0.015565559816699652;1.0552248230868533;9.997708761832524;-0.8337360033663109;-0.016422018768393155;-0.016421991049149008;-1.4255163965103288e-09;0.015565955083711516;0.015568290101681396
79.324765;1.0552410316952536;2.33402543581624e-07;2.8019269646547707e-07;-0.016428014654790133;-0.015565560043818606;1.0552247045337952;9.997716861861464;-0.8337360039739685;-0.016422018356605676;-0.016421991507991625;-1.872032533108738e-09;0.015565918216925653;0.01556828547891957
79.334765;1.055239429228446;2.3365665085657923e-07;2.801418398752957e-07;-0.016428014627607044;-0.015565560277096;1.0552245719873647;9.997725363864047;-0.8337360045724372;-0.016422017945774744;-0.016421991954998626;-2.3056289522909608e-09;0.015565881222973626;0.01556827993402285
79.344765;1.0552377811668476;2.3391335105893657e-07;2.800575698956405e-07;-0.016428014603839382;-0.015565560513480393;1.055224425497184;9.997734197448391;-0.8337360051620596;-0.01642201753434818;-0.016421992389085874;-2.7247486211159942e-09;0.015565844168373632;0.015568273438010592
79.354765;1.0552360806465264;2.3417403661905148e-07;2.7993987818851966e-07;-0.01642801458328632;-0.015565560749915275;1.0552242640190455;9.997743294927206;-0.8337360057431118;-0.016422017120796457;-0.016421992809655835;-3.1285206572720215e-09;0.015565807121209406;0.015568265964142557
79.364765;1.0552343226022225;2.3443999124257443e-07;2.797890595398447e-07;-0.016428014565940553;-0.015565560983105908;1.0552240856065975;9.99775259508448;-0.8337360063156412;-0.016422016703757793;-0.016421993216702034;-3.5167686510738773e-09;0.01556577014853649;0.015568257488758418
79.374765;1.0552325038819714;2.3471216137081791e-07;2.796057462440819e-07;-0.01642801455169937;-0.015565561209622105;1.0552238882374536;9.997762035417683;-0.8337360068795762;-0.016422016282064508;-0.016421993610635954;-3.8898067570284346e-09;0.015565733320093308;0.01556824798769884
79.384765;1.055230623122937;2.3499128917668991e-07;2.7939093659104786e-07;-0.016428014540299542;-0.015565561426164212;1.0552236695441406;9.99777154654559;-0.833736007434903;-0.01642201585455007;-0.01642199399191183;-4.248112063321998e-09;0.015565696715878322;0.015568237439827073
79.394765;1.0552286802518382;2.352781215281845e-07;2.7914589871788684e-07;-0.01642801453141743;-0.015565561629851475;1.0552234257980628;9.997781058119172;-0.8337360079815442;-0.016422015419917606;-0.016421994360620775;-4.592036546536444e-09;0.015565660432710866;0.015568225830571363
79.404765;1.0552266763398144;2.355735302646183e-07;2.7887182079079456e-07;-0.016428014524690237;-0.015565561818482976;1.0552231521478495;9.99779050648937;-0.833736008519283;-0.016422014976837127;-0.016421994716332156;-4.9218512418346635e-09;0.015565624586679087;0.015568213149812613
79.414765;1.055224613628927;2.358785708329889e-07;2.7856953547424617e-07;-0.016428014519603816;-0.015565561990418012;1.0552228438951086;9.997799836740496;-0.8337360090479888;-0.016422014524096064;-0.01642199505834353;-5.237878861797721e-09;0.015565589310917022;0.015568199391100133
79.424765;1.055222494764784;2.3619438470017535e-07;2.7823981424073264e-07;-0.016428014515593562;-0.015565562144110912;1.055222497042711;9.997809006295265;-0.8337360095677538;-0.01642201406077268;-0.016421995386187927;-5.540320893285659e-09;0.015565554748262038;0.015568184557098326
79.434765;1.05522032200127;2.3652199311112808e-07;2.7788381945170645e-07;-0.016428014512302986;-0.015565562277947156;1.0552221072979608;9.997817993497723;-0.8337360100788199;-0.01642201358631985;-0.016421995699913573;-5.829067908792676e-09;0.015565521043122473;0.015568168658597175
79.444765;1.0552180972441294;2.368621754294184e-07;2.7750293879939905e-07;-0.016428014509705675;-0.015565562390587232;1.0552216688467186;9.99782679748136;-0.8337360105815876;-0.016422013100459817;-0.016421995999881263;-6.103912584634336e-09;0.015565488339794422;0.015568151695736651
79.454765;1.055215821975494;2.3721557124126005e-07;2.7709829503184835e-07;-0.01642801450824422;-0.015565562481239588;1.055221174853806;9.997835424135474;-0.8337360110766703;-0.01642201260310739;-0.016421996286372937;-6.364870455374558e-09;0.015565456776636427;0.015568133638449142
79.464765;1.055213496937083;2.3758302287001405e-07;2.7667062989426584e-07;-0.016428014508888433;-0.015565562549434284;1.0552206190816964;9.997843878651134;-0.833736011564834;-0.016422012094526664;-0.016421996559351785;-6.612023381459403e-09;0.015565426466877781;0.015568114432041313
79.474765;1.0552111228126382;2.379657918197669e-07;2.76220568569517e-07;-0.01642801451280897;-0.01556556259466123;1.055219996726858;9.997852174281993;-0.8337360120469184;-0.016422011575574807;-0.016421996818447908;-6.845012909231414e-09;0.015565397494975585;0.01556809402523211
79.484765;1.0552087012759241;2.3836527343728204e-07;2.7574899344856304e-07;-0.01642801452093486;-0.015565562616399676;1.0552193043471945;9.997860336239333;-0.8337360125239089;-0.0164220110476044;-0.016421997063131827;-7.062857713643717e-09;0.015565369944893609;0.015568072394969231
79.494765;1.0552062347395013;2.387826093846011e-07;2.752573588205881e-07;-0.016428014533751038;-0.01556556261436298;1.055218539867981;9.997868389493581;-0.8337360129971362;-0.016422010512006733;-0.016421997293033713;-7.2642575655877694e-09;0.015565343920506654;0.015568049551222875
79.504765;1.05520372567152;2.392187206576012e-07;2.7474772733027367e-07;-0.016428014551367498;-0.01556556258849837;1.0552177028009524;9.997876348557412;-0.833736013468178;-0.0164220099699372;-0.016421997508154013;-7.4480730441493e-09;0.015565319531555152;0.015568025526195546
79.514765;1.0552011768891185;2.3967440200917766e-07;2.742225247116568e-07;-0.016428014573739973;-0.015565562538799947;1.0552167938847934;9.99788422185937;-0.833736013938412;-0.01642200942237098;-0.016421997708781333;-7.613693842173992e-09;0.015565296869692487;0.015568000363815648
79.524765;1.055198591914403;2.4015009856095993e-07;2.736842985242275e-07;-0.016428014600891914;-0.015565562465255256;1.0552158140383068;9.997892022015339;-0.8337360144087526;-0.016422008870181765;-0.01642199789536838;-7.760940290306345e-09;0.015565276001997986;0.015567974113103332
79.534765;1.0551959746470945;2.406458246401068e-07;2.731355178729219e-07;-0.016428014633095362;-0.015565562367877261;1.0552147635353275;9.997899769058913;-0.8337360148795838;-0.01642200831421145;-0.016421998068475503;-7.889631652965235e-09;0.015565256982157947;0.015567946816500467
79.544765;1.055193329234242;2.4116150844892004e-07;2.7257832556345255e-07;-0.01642801467094651;-0.01556556224667741;1.055213641810224;9.997907486082488;-0.8337360153506297;-0.016422007755257095;-0.016421998228635725;-7.99947087221119e-09;0.015565239863178676;0.015567918501520221
79.554765;1.0551906602040642;2.416973232979628e-07;2.720143677898187e-07;-0.016428014715202173;-0.0155655621017208;1.05521244748783;9.997915200931853;-0.833736015821046;-0.016422007193866536;-0.01642199837621343;-8.090262614611754e-09;0.015565224706709116;0.015567889192206244
79.564765;1.0551879723292008;2.422537110568608e-07;2.7144469668994263e-07;-0.01642801476648408;-0.015565561933153895;1.0552111785195946;9.997922954714882;-0.8337360162898637;-0.016422006630362078;-0.016421998511373402;-8.161998274079291e-09;0.015565211585924848;0.015567858924870375
79.574765;1.0551852706586522;2.428312385320784e-07;2.7086971179298716e-07;-0.016428014825124456;-0.015565561741019416;1.0552098327181585;9.997930799324653;-0.8337360167562765;-0.016422006065129894;-0.016421998634139984;-8.214699411557217e-09;0.01556520057004475;0.01556782774032135
79.584765;1.0551825605163436;2.434305063992491e-07;2.702892303763212e-07;-0.016428014891121806;-0.01556556152515233;1.0552084088555742;9.997938785229291;-0.8337360172193965;-0.01642200549863444;-0.01642199874451392;-8.24819123683945e-09;0.015565191700362555;0.015567795665945147
79.594765;1.0551798468025537;2.4405215549563127e-07;2.697026181431664e-07;-0.01642801496409144;-0.015565561285197033;1.0552069079089312;9.997946961757327;-0.8337360176778019;-0.016422004931316354;-0.016421998842554256;-8.262003886150478e-09;0.01556518497795001;0.015567762718288913
79.604765;1.055177133476918;2.4469678650746104e-07;2.691089728813438e-07;-0.016428015043325066;-0.015565561020554754;1.055205333681623;9.99795539016947;-0.8337360181295316;-0.016422004363877526;-0.016421998928410796;-8.2554114972695e-09;0.015565180368012061;0.015567728916489894
79.614765;1.0551744239918415;2.4536479448695966e-07;2.6850738394213706e-07;-0.016428015127960025;-0.015565560730526427;1.0552036925944117;9.997964143857484;-0.8337360185726681;-0.016422003797688562;-0.01642199900248504;-8.227493818322636e-09;0.0155651778127162;0.015567694281187096
79.624765;1.055171721835864;2.4605630355179893e-07;2.678971166092103e-07;-0.01642801521717053;-0.015565560414672105;1.0552019926833391;9.997973291556526;-0.8337360190058386;-0.01642200323480319;-0.016421999065522046;-8.177265887276008e-09;0.015565177240395137;0.015567658823226142
79.634765;1.0551690306430053;2.467711187311209e-07;2.672777272062547e-07;-0.016428015310346794;-0.015565560072940259;1.0552002418691167;9.997982886435961;-0.8337360194282382;-0.016422002677720315;-0.016421999118292698;-8.103855596056636e-09;0.01556517856933791;0.015567622537814099
79.644765;1.0551663543342884;2.4750861039906635e-07;2.6664921589310247e-07;-0.016428015407125723;-0.015565559705480507;1.0551984464818482;9.997992969232458;-0.8337360198395805;-0.016422002129188443;-0.016421999161319388;-8.00652329891679e-09;0.015565181711298387;0.015567585413317576
79.654765;1.055163697532574;2.482677077917025e-07;2.660121398083915e-07;-0.016428015507282238;-0.015565559312476409;1.0551966113014228;9.99800357351073;-0.8337360202400971;-0.016422001591942598;-0.016421999195051266;-7.884537232243104e-09;0.015565186577977183;0.015567547453406438
79.664765;1.0551610656916184;2.49047123469443e-07;2.653675485948324e-07;-0.01642801561070839;-0.015565558894214793;1.055194740661036;9.9980147231055;-0.8337360206302852;-0.01642200106838519;-0.016421999220082997;-7.737251492823132e-09;0.015565193084322809;0.015567508698412185
79.674765;1.0551584646078194;2.498456332905895e-07;2.647167903861758e-07;-0.0164280157174388;-0.015565558451186247;1.0551928390034389;9.998026426096141;-0.8337360210105785;-0.01642200056036779;-0.01642199923716903;-7.564450836530356e-09;0.01556520114561836;0.01556746923380534
79.684765;1.0551559003742046;2.50662120071667e-07;2.6406136875704674e-07;-0.016428015827584585;-0.015565557983914978;1.0551909106633204;9.99803867779859;-0.8337360213813376;-0.0164220000690547;-0.01642199924718153;-7.366541766259036e-09;0.015565210681078651;0.015567429174508693
79.694765;1.0551533804760247;2.514953937712198e-07;2.634029094106995e-07;-0.016428015941360646;-0.015565557492678394;1.0551889596867672;9.99805147374186;-0.8337360217429416;-0.016421999595037068;-0.016421999251005903;-7.144412365469285e-09;0.015565221626451601;0.015567388631240887
79.704765;1.0551509145689435;2.523440452821546e-07;2.6274309087361244e-07;-0.01642801605918862;-0.015565556977513943;1.0551869897348038;9.998064818353775;-0.8337360220956327;-0.016421999138825485;-0.016421999249425764;-6.899220013468569e-09;0.015565233940127982;0.01556734769091001
79.714765;1.055148513753215;2.5320644072351874e-07;2.620833949296885e-07;-0.016428016181606137;-0.015565556438538483;1.0551850039497939;9.998078721198606;-0.8337360224393043;-0.016421998701231046;-0.016421999243258104;-6.632339667014311e-09;0.015565247593264775;0.015567306419809275
79.724765;1.0551461895646432;2.540807730676034e-07;2.6142496000299666e-07;-0.016428016309124972;-0.015565555876291496;1.0551830052285052;9.998093194115262;-0.8337360227734569;-0.01642199828324044;-0.01642199923359889;-6.3454330168240445e-09;0.015565262557189494;0.015567264867701847
79.734765;1.0551439534755955;2.549650918049393e-07;2.6076890174140334e-07;-0.01642801644230268;-0.015565555291899137;1.0551809966628098;9.99810825704047;-0.8337360230973819;-0.016421997885761284;-0.016421999221748668;-6.040434796973553e-09;0.015565278803266953;0.015567223067914302
79.744765;1.0551418160824135;2.558572590941187e-07;2.6011669678272833e-07;-0.016428016581939136;-0.015565554687024303;1.0551789810826424;9.998123937535569;-0.8337360234104767;-0.01642199750960942;-0.016421999208909712;-5.719392643882883e-09;0.015565296299463058;0.015567181050565952
79.754765;1.0551397865324565;2.567548232409517e-07;2.5947006166593465e-07;-0.016428016729088033;-0.015565554063641926;1.0551769599215213;9.998140264406283;-0.8337360237123409;-0.016421997155552474;-0.016421999196058478;-5.3843029373833915e-09;0.0155653149889834;0.01556713886296791
79.764765;1.0551378732262762;2.576550252903844e-07;2.5883052642051067e-07;-0.0164280168846597;-0.015565553423780616;1.0551749329194393;9.998157271350754;-0.8337360240025631;-0.016421996824225144;-0.016421999184074297;-5.0370159670361114e-09;0.015565334773406717;0.015567096571924033
79.774765;1.0551360847086908;2.585550965128085e-07;2.5819910451166624e-07;-0.016428017048889656;-0.015565552769337923;1.0551728991227536;9.99817500572141;-0.8337360242804428;-0.016421996516005923;-0.016421999173909112;-4.6791729870829426e-09;0.015565355522895282;0.015567054251084886
79.784765;1.0551344295030043;2.594525577208446e-07;2.575761944575651e-07;-0.016428017221163164;-0.015565552101940678;1.0551708578798276;9.9981935289084;-0.8337360245449147;-0.01642199623089297;-0.016421999166544556;-4.312310032632721e-09;0.015565377099578446;0.01556701197123851
79.794765;1.0551329153495692;2.603451756654381e-07;2.5696178728106683e-07;-0.016428017400255998;-0.015565551423019588;1.0551688084940374;9.998212905857292;-0.8337360247948162;-0.016421995968374705;-0.016421999162778873;-3.938093552259488e-09;0.015565399363983228;0.015566969796336278
79.804765;1.05513154837907;2.6123056212756156e-07;2.563558463480902e-07;-0.01642801758470789;-0.015565550734194805;1.0551667493309096;9.998233192522742;-0.8337360250291785;-0.016421995727453873;-0.01642199916325902;-3.558250332573803e-09;0.015565422165857138;0.015566927780899723
79.814765;1.05513033226708;2.6210576206429927e-07;2.5575856521154446e-07;-0.016428017773120713;-0.015565550037514654;1.0551646778918236;9.99825442933118;-0.8337360252472019;-0.016421995506905644;-0.01642199916869993;-3.1741937746917935e-09;0.015565445348166167;0.015566885965200145
79.824765;1.0551292683296893;2.6296725683331904e-07;2.5517044937733445e-07;-0.016428017964401086;-0.0155655493352822;1.055162591295746;9.998276638184844;-0.8337360254481913;-0.016421995305489545;-0.016421999179731996;-2.786876797729476e-09;0.015565468764871408;0.015566844370715751
79.834765;1.0551283572099033;2.6381123598399215e-07;2.5459238513391377e-07;-0.0164280181579156;-0.015565548629841105;1.0551604860740977;9.998299823599568;-0.8337360256316296;-0.01642199512190664;-0.016421999196522458;-2.39698396046593e-09;0.015565492285455299;0.015566803002007983
79.844765;1.055127600918955;2.64633785712089e-07;2.5402568201173227e-07;-0.016428018353412194;-0.015565547923531762;1.0551583580040422;9.998323976573976;-0.8337360257971084;-0.01642199495478702;-0.016421999218762896;-2.0051083274827733e-09;0.015565515784792604;0.015566761857770927
79.854765;1.0551270034787703;2.6543113077720047e-07;2.53471891712811e-07;-0.01642801855078123;-0.015565547218659496;1.0551562029747863;9.998349077717847;-0.8337360259440546;-0.01642199480289859;-0.01642199924613191;-1.6117463001400526e-09;0.015565539138091642;0.015566720943555176
79.864765;1.0551265698540933;2.661999578183641e-07;2.5293248994861634e-07;-0.01642801874993907;-0.015565546517429566;1.0551540180869605;9.998375103929527;-0.833736026071429;-0.016421994665241184;-0.01642199927879097;-1.2172359201556798e-09;0.015565562221634688;0.015566680272266565
79.874765;1.0551263048525479;2.6693748596298415e-07;2.5240866722328043e-07;-0.016428018950968338;-0.015565545821878256;1.05515180213491;9.998402031596479;-0.8337360261775867;-0.01642199454078082;-0.01642199931736435;-8.217177718443145e-10;0.015565584915719133;0.015566639856080871
79.884765;1.0551262132545516;2.676412964315726e-07;2.519011643798276e-07;-0.016428019154196824;-0.015565545133790631;1.055149555702863;9.99842982942181;-0.8337360262605629;-0.016421994428141205;-0.016421999362586075;-4.2506315337872126e-10;0.015565607113881637;0.015566599703534533
79.894765;1.0551263002678255;2.6830926138675754e-07;2.5141012198440635e-07;-0.016428019359853278;-0.015565544454611724;1.0551472807309579;9.998458450214953;-0.8337360263185765;-0.016421994325623662;-0.016421999415205907;-2.681764703264918e-11;0.015565628732275936;0.01556655982489457
79.904765;1.0551265713121656;2.689396261919727e-07;2.509351873886443e-07;-0.016428019567576238;-0.01556554378538062;1.0551449795760508;9.998487827614518;-0.8337360263503669;-0.016421994231485142;-0.016421999476159223;3.7378255446098697e-10;0.015565649708883134;0.015566520241447102
79.914765;1.0551270314227796;2.6953104758096173e-07;2.504758462242264e-07;-0.016428019776334197;-0.015565543126875947;1.0551426545747213;9.998517879572242;-0.8337360263554366;-0.016421994144204;-0.016421999546618805;7.777782060992768e-10;0.015565669995743181;0.01556648098933394
79.924765;1.0551276848500446;2.7008258981481543e-07;2.500315949900769e-07;-0.016428019984802374;-0.01556554247997066;1.0551403083579514;9.99854851730566;-0.8337360263340682;-0.01642199406248942;-0.01642199962782886;1.1863661205298677e-09;0.015565689558938832;0.015566442117964308
79.934765;1.0551285352027397;2.7059382993667964e-07;2.496019373293945e-07;-0.016428020191760793;-0.015565541845719016;1.0551379437107096;9.998579651363976;-0.8337360262870674;-0.01642199398512665;-0.016421999720976112;1.60069344873029e-09;0.015565708384112802;0.015566403694298523
79.944765;1.0551295857911824;2.7106490794185326e-07;2.491864965184891e-07;-0.016428020396316387;-0.015565541224994952;1.0551355633084523;9.998611192310955;-0.8337360262155832;-0.016421993911029345;-0.01642199982716799;2.02174537370314e-09;0.015565726468620372;0.01556636580998041
79.954765;1.0551308390610905;2.7149630170018183e-07;2.4878510379276563e-07;-0.016428020597994822;-0.01556554061810774;1.0551331707523075;9.99864305181434;-0.8337360261209642;-0.016421993839412913;-0.01642199994732482;2.4502916512199883e-09;0.015565743802664176;0.015566328579690685
79.964765;1.0551322954473856;2.718885903768404e-07;2.483976266570374e-07;-0.016428020796533077;-0.015565540024697743;1.0551307715157021;9.998675145290502;-0.8337360260045777;-0.016421993769865452;-0.0164220000820019;2.886823552224527e-09;0.015565760363013537;0.01556629213270806
79.974765;1.0551339531914385;2.722424451902656e-07;2.4802382616151084e-07;-0.016428020991513505;-0.015565539443859218;1.0551283723096572;9.998707389386;-0.833736025867672;-0.016421993702415066;-0.016422000231274592;3.331612131966207e-09;0.015565776123408854;0.015566256604744564
79.984765;1.0551358092557437;2.7255869822523595e-07;2.4766355533795965e-07;-0.016428021182295388;-0.015565538874403576;1.0551259801909167;9.998739693451835;-0.833736025711301;-0.01642199363750424;-0.016422000394806128;3.784906354220864e-09;0.015565791063350003;0.015566222130217938
79.994765;1.0551378603456343;2.728383063626393e-07;2.4731704188511733e-07;-0.01642802136821344;-0.015565538315168327;1.0551236023604824;9.998771956807587;-0.8337360255365356;-0.016421993575717032;-0.016422000572209456;4.247100022981868e-09;0.015565805164306978;0.015566188831265433
80.004765;1.055140103449306;2.7308219404832924e-07;2.4698485154406247e-07;-0.01642802154874537;-0.015565537765211798;1.0551212460942545;9.998804075854077;-0.8337360253448873;-0.016421993517517074;-0.016422000763397438;4.718767521808634e-09;0.01556581839565247;0.015566156805437966
80.014765;1.0551425360734834;2.732912003643995e-07;2.466676507170518e-07;-0.016428021723541204;-0.015565537223774899;1.0551189184739571;9.998835948511566;-0.8337360251384711;-0.016421993463245414;-0.016422000968487855;5.2006767264213036e-09;0.015565830710289299;0.015566126125970728
80.024765;1.0551451562308611;2.7346617554699664e-07;2.463660528832463e-07;-0.016428021892324927;-0.015565536690107813;1.0551166258718094;9.998867473093403;-0.8337360249198266;-0.016421993413159024;-0.016422001187483593;5.693842827296851e-09;0.015565842061987483;0.015566096858877526
80.034765;1.0551479618679127;2.736079567298957e-07;2.460805455630694e-07;-0.01642802205480674;-0.015565536163448806;1.055114373315301;9.998898547728514;-0.8337360246916168;-0.016421993367278374;-0.016422001420124722;6.199380982772057e-09;0.015565852417359216;0.015566069076321562
80.044765;1.0551509496959897;2.7371731907796976e-07;2.458115961434292e-07;-0.016428022210818453;-0.015565535643162959;1.055112164364361;9.998929069842623;-0.8337360244563982;-0.016421993325226803;-0.016422001665850294;6.718110273344766e-09;0.015565861748786256;0.015566042846685878
80.054765;1.055154114196736;2.737950522129246e-07;2.455599249828272e-07;-0.01642802236053618;-0.015565535128730643;1.055110001512326;9.998958938607604;-0.833736024216642;-0.016421993286297364;-0.016422001923787434;7.2503398196191404e-09;0.015565870031575692;0.015566018209496293
80.064765;1.055157448050195;2.738419285601985e-07;2.4532653536576976e-07;-0.0164280225044619;-0.015565534619576786;1.055107886360594;9.998988059598819;-0.8337360239748903;-0.016421993249561735;-0.016422002192824733;7.795901121712752e-09;0.015565877242374772;0.015565995161965945
80.074765;1.0551609434944214;2.7385858119311793e-07;2.4511246339188974e-07;-0.016428022643279243;-0.015565534115016478;1.0551058196415668;9.999016346084389;-0.8337360237336973;-0.016421993213779323;-0.01642200247175251;8.35409697922404e-09;0.015565883340057221;0.015565973668792777
80.084765;1.0551645931942313;2.7384548232978206e-07;2.4491861946538877e-07;-0.01642802277779051;-0.015565533614365343;1.0551038014294336;9.999043720582039;-0.8337360234954757;-0.016421993177367457;-0.016422002759359823;8.923710002256997e-09;0.015565888258723216;0.015565953682895997
80.094765;1.0551683907275586;2.738030069384089e-07;2.447457630119522e-07;-0.016428022908798752;-0.015565533117131394;1.055101831248417;9.999070122063353;-0.8337360232625554;-0.016421993138695697;-0.01642200305441124;9.503168444778155e-09;0.015565891937883275;0.015565935160501676
80.104765;1.0551723307014993;2.7373150644895215e-07;2.4459445612572723e-07;-0.016428023036878247;-0.01556553262323324;1.055099908225281;9.999095515277743;-0.8337360230372564;-0.01642199309645644;-0.016422003355705445;1.0090624767133186e-08;0.015565894347208717;0.015565918066472563
80.114765;1.0551764080533537;2.7363120055158506e-07;2.444650736486899e-07;-0.01642802316227662;-0.01556553213311292;1.0550980317485532;9.999119890675061;-0.8337360228218292;-0.016421993049761042;-0.0164220036622983;1.0684038638917044e-08;0.015565895475069107;0.015565902376033145
80.124765;1.0551806170951328;2.735018483586142e-07;2.4435790306354533e-07;-0.01642802328515101;-0.01556553164771732;1.0550962020629766;9.999143253500167;-0.8337360226183894;-0.016421992997908724;-0.016422003973493093;1.1281290612704591e-08;0.015565895309668266;0.015565888073377054
80.134765;1.0551849510882567;2.733426795328703e-07;2.4427315192786075e-07;-0.01642802340590175;-0.015565531168389015;1.0550944198128762;9.99916561410153;-0.833736022428799;-0.016421992940103155;-0.01642200428846921;1.1880190381671774e-08;0.015565893835863404;0.015565875145771128
80.144765;1.0551894028406428;2.731528931754517e-07;2.4421078881455954e-07;-0.016428023525225415;-0.015565530696610754;1.0550926852107843;9.99918698544611;-0.8337360222545264;-0.01642199287541891;-0.016422004606037495;1.2478558228423375e-08;0.01556589104310146;0.015565863574912624
80.154765;1.0551939657310783;2.7293222001677544e-07;2.4417039409258874e-07;-0.016428023643979998;-0.015565530233711248;1.055090998068485;9.99920738473324;-0.8337360220966579;-0.016421992802966887;-0.016422004924695362;1.307438931755772e-08;0.015565886931551419;0.015565853325116868
80.164765;1.0551986336176364;2.726810734860911e-07;2.441513274484914e-07;-0.016428023763081025;-0.015565529780761863;1.055089358186884;9.999226834338586;-0.8337360219559821;-0.016421992722109872;-0.016422005242624618;1.3665871197137558e-08;0.015565881508008958;0.015565844335841655
80.174765;1.055203399789612;2.7240043679418966e-07;2.441531266367286e-07;-0.016428023883401758;-0.015565529338692517;1.0550877653545714;9.999245361335486;-0.8337360218330456;-0.016421992632686296;-0.016422005557611516;1.4251293011535e-08;0.015565874783627537;0.015565836529266623
80.184765;1.0552082563735863;2.720915705997253e-07;2.4417561454673635e-07;-0.016428024005661162;-0.015565528908423212;1.0550862192222494;9.999262995046507;-0.8337360217282156;-0.01642199253503186;-0.016422005867113326;1.4828970653980196e-08;0.015565866779778201;0.015565829829790611
80.194765;1.0552131945482008;2.717555859225079e-07;2.4421861031553225e-07;-0.01642802413030279;-0.015565528490853556;1.0550847193066948;9.999279763400454;-0.8337360216416821;-0.016421992429749253;-0.01642200616838288;1.5397204180393048e-08;0.015565857526460477;0.015565824181385227
80.204765;1.0552182052135644;2.7139332127861404e-07;2.4428162799127576e-07;-0.01642802425745145;-0.01556552808684413;1.0550832649476312;9.999295696753228;-0.8337360215734835;-0.016421992317620506;-0.016422006458508005;1.5954332484590793e-08;0.01556584705866055;0.015565819548218776
80.214765;1.0552232795086454;2.7100556513078464e-07;2.4436383168289255e-07;-0.01642802438707328;-0.015565527697202566;1.0550818550982195;9.999310837507501;-0.8337360215236732;-0.016421992199756975;-0.0164220067344812;1.6498851836032722e-08;0.015565835431351878;0.015565815899409932
80.224765;1.055228408891048;2.7059308879035376e-07;2.4446424806328915e-07;-0.016428024519164277;-0.01556552732248544;1.0550804882231475;9.999325240069034;-0.8337360214923233;-0.01642199207764102;-0.0164220069934253;1.7029408172087506e-08;0.015565822741272363;0.015565813192967142
80.234765;1.0552335854125223;2.7015652649348005e-07;2.4458201337191505e-07;-0.016428024653682437;-0.015565526962799059;1.0550791626041942;9.999338959190888;-0.8337360214791961;-0.01642199195300905;-0.016422007232776866;1.7544698844227312e-08;0.015565809132927502;0.015565811364291714
80.244765;1.0552388021673555;2.6969650072143034e-07;2.447164175342629e-07;-0.016428024790331265;-0.015565526617811224;1.055077876815846;9.99935203739425;-0.8337360214836026;-0.01642199182770457;-0.01642200745028455;1.804353447390545e-08;0.015565794789021524;0.015565810320937266
80.254765;1.0552440530389309;2.692138349454839e-07;2.4486678544181443e-07;-0.016428024928452575;-0.015565526286831548;1.0550766298639858;9.999364497297451;-0.833736021504704;-0.016421991703521682;-0.016422007644078352;1.8525094407653974e-08;0.015565779909812807;0.01556580994921072
80.264765;1.0552493315654712;2.6870956936658924e-07;2.4503239511334727e-07;-0.016428025066975768;-0.015565525968899154;1.0550754212120284;9.999376342689883;-0.8337360215417877;-0.01642199158217019;-0.01642200781284602;1.8989216786187915e-08;0.015565764690565111;0.015565810124428897
80.274765;1.055254629667476;2.681848486136944e-07;2.4521245777072515e-07;-0.016428025204482066;-0.015565525662866782;1.0550742509739361;9.99938756628653;-0.8337360215942767;-0.01642199146538903;-0.016422007955823673;1.943642081767583e-08;0.015565749311875062;0.015565810718381742
80.284765;1.055259937735635;2.6764087736812924e-07;2.4540605214020634e-07;-0.0164280253394794;-0.01556552536743526;1.055073119552755;9.999398155089942;-0.8337360216616742;-0.016421991354920593;-0.016422008072540892;1.9867404730777015e-08;0.015565733939813944;0.015565811612808457
80.294765;1.0552652463503842;2.670790314547497e-07;2.456120237037662e-07;-0.016428025470556922;-0.015565525081294478;1.0550720268381737;9.999408091926323;-0.8337360217434828;-0.01642199125227322;-0.016422008162503315;2.0282494396438863e-08;0.015565718728127063;0.01556581271704443
80.304765;1.0552705476260675;2.6650102583383006e-07;2.4582895229060354e-07;-0.01642802559634622;-0.015565524803364863;1.0550709724075948;9.999417361213585;-0.8337360218390854;-0.01642199115863576;-0.016422008225116438;2.0681670563427232e-08;0.015565703818476476;0.015565813975780917
80.314765;1.0552758353215745;2.6590897489918446e-07;2.46055165187924e-07;-0.016428025715576076;-0.015565524532749094;1.055069956550682;9.999425964993238;-0.8337360219476335;-0.016421991075000694;-0.01642200825991788;2.10648894135137e-08;0.015565689336058019;0.01556581535922348
80.324765;1.0552811047662933;2.6530529644440983e-07;2.4628867785336217e-07;-0.016428025827092956;-0.015565524268412867;1.0550689808102072;9.999433935792133;-0.8337360220679664;-0.016421991002225633;-0.016422008266733887;2.1432137100738228e-08;0.01556567539300099;0.015565816841722764
80.334765;1.0552863529854573;2.6469250357824906e-07;2.465271475648886e-07;-0.016428025929744558;-0.015565524009218372;1.0550680480839503;9.999441327526453;-0.8337360221987171;-0.01642199094108025;-0.016422008245572335;2.1783269168719514e-08;0.015565662101759015;0.015565818383658888
80.344765;1.0552915787252184;2.640729502155278e-07;2.4676798888599317e-07;-0.016428026022452424;-0.015565523754253375;1.055067162305337;9.99944819543385;-0.8337360223386385;-0.016421990892313085;-0.01642200819652485;2.211798857924419e-08;0.015565649576147561;0.015565819924892326
80.354765;1.0552967819769803;2.634487033779843e-07;2.4700861366589573e-07;-0.016428026104313813;-0.015565523502765124;1.055066327735395;9.999454586065012;-0.8337360224868515;-0.01642199085662135;-0.01642200811991664;2.243596436333842e-08;0.015565637915625635;0.015565821388940672
80.364765;1.055301962899693;2.628216562864539e-07;2.472466318330458e-07;-0.016428026174296083;-0.015565523253936186;1.0550655487381793;9.99946053862216;-0.8337360226428202;-0.016421990834576686;-0.0164220080164759;2.2736833183618767e-08;0.015565627194444638;0.01556582269193058
80.374765;1.0553071210014193;2.621936832205501e-07;2.4747985806309655e-07;-0.016428026230920663;-0.01556552300702683;1.0550648296543663;9.999466091669506;-0.8337360228061916;-0.016421990826475958;-0.016422007887065725;2.3020075797895277e-08;0.01556561746170231;0.01556582375237507
80.384765;1.0553122550488307;2.6156669955160905e-07;2.477063138686012e-07;-0.016428026272432037;-0.01556552276146895;1.0550641739105817;9.999471288433806;-0.8337360229767456;-0.016421990832172953;-0.01642200773210804;2.3284951704507237e-08;0.015565608745776605;0.015565824500433792
80.394765;1.05531736336603;2.6094277182387353e-07;2.4792441161676797e-07;-0.016428026297190614;-0.015565522516764463;1.0550635830876978;9.999476172732518;-0.8337360231544334;-0.016421990851236478;-0.016422007551357202;2.353058295089482e-08;0.015565601067278384;0.015565824880207165
80.404765;1.0553224444197664;2.6032423665486447e-07;2.4813309017999357e-07;-0.016428026303898554;-0.015565522272700225;1.0550630570106685;9.999480779971048;-0.8337360233393558;-0.016421990883379502;-0.01642200734422085;2.3756062774341524e-08;0.015565594453026127;0.015565824844902921
80.414765;1.0553274972433937;2.597135664985198e-07;2.4833177469877415e-07;-0.01642802629156999;-0.015565522029676855;1.0550625942004486;9.999485134386516;-0.8337360235317077;-0.016421990928737897;-0.01642200711011713;2.39604358196443e-08;0.015565588933531691;0.015565824356769896
80.424765;1.0553325212972962;2.591131169033104e-07;2.485202056417312e-07;-0.016428026259526895;-0.015565521788616928;1.0550621911894902;9.999489251529237;-0.8337360237315742;-0.016421990987847038;-0.016422006848466824;2.414264706828172e-08;0.015565584533008051;0.015565823397160434
80.434765;1.0553375162874559;2.585251103892911e-07;2.486982126171342e-07;-0.016428026207639487;-0.015565521550704302;1.0550618417680118;9.999493142371453;-0.8337360239385357;-0.016421991061436388;-0.01642200655860704;2.4301491302020385e-08;0.015565581271565944;0.015565821973088962
80.444765;1.0553424821129824;2.5795175694729033e-07;2.488655832011892e-07;-0.016428026136414812;-0.015565521317358187;1.055061537932811;9.999496820300033;-0.833736024151463;-0.016421991150307843;-0.016422006239898784;2.4435505981218963e-08;0.01556557916821792;0.015565820108197459
80.454765;1.0553474182946638;2.57395382218078e-07;2.4902203011091557e-07;-0.016428026046702064;-0.015565521090332733;1.0550612714625711;9.999500305558652;-0.8337360243686058;-0.016421991255324148;-0.01642200589179714;2.4543005729649555e-08;0.015565578233358779;0.015565817832029951
