time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.464765;1.0553523231186799;2.5685856230391046e-07;2.491672493002763e-07;-0.016428025939463377;-0.015565520871716173;1.0550610350995033;9.999503621304385;-0.833736024587692;-0.016421991377236312;-0.01642200551389034;2.4622325302578487e-08;0.015565578470458512;0.015565815182410798
80.474765;1.0553571934695043;2.563440853165032e-07;2.493010929847203e-07;-0.016428025815772157;-0.015565520663704573;1.055060823307993;9.999506787361378;-0.8337360248060443;-0.01642199151642947;-0.016422005106175353;2.4671964894910246e-08;0.01556557988755224;0.015565812213190302
80.484765;1.0553620251630118;2.55854893629856e-07;2.4942366588058104e-07;-0.016428025676728176;-0.015565520468201983;1.0550606319999316;9.9995098204058;-0.8337360250209116;-0.016421991672910974;-0.016422004669455675;2.4690411647074068e-08;0.01556558249877479;0.015565809000125911
80.494765;1.0553668132113228;2.55394151075256e-07;2.495351804463053e-07;-0.016428025523403254;-0.015565520286547044;1.0550604577381268;9.999512736598358;-0.8337360252298879;-0.016421991846512385;-0.016422004205531533;2.4675841969305728e-08;0.015565586320865084;0.015565805641343682
80.504765;1.0553715521276577;2.549650479889517e-07;2.496357043869686e-07;-0.016428025357023614;-0.015565520119576647;1.055060297473481;9.999515551282272;-0.8337360254310453;-0.016421992037023558;-0.016422003717127452;2.462612415422131e-08;0.015565591370369919;0.015565802246202668
80.514765;1.0553762361500345;2.5457029821376724e-07;2.497250278657394e-07;-0.016428025179077876;-0.015565519968034009;1.0550601485312083;9.999518282670623;-0.8337360256226946;-0.01642199224413901;-0.01642200320776274;2.4539211009813456e-08;0.015565597653596767;0.015565798921106556
80.524765;1.0553808592478426;2.542117923475727e-07;2.498027419947564e-07;-0.01642802499124473;-0.015565519833058077;1.0550600081075392;9.999520958291626;-0.8337360258031489;-0.016421992467371686;-0.016422002681577594;2.4413524604400915e-08;0.015565605157565988;0.015565795765757007
80.534765;1.0553854155995728;2.538906521752594e-07;2.4986839744904616e-07;-0.016428024795329135;-0.015565519716214823;1.055059872101921;9.99952361080995;-0.8337360259708133;-0.016421992706123795;-0.01642200214298879;2.4247900536674842e-08;0.015565613853777993;0.015565792878985435
80.544765;1.0553899006386955;2.5360757371377824e-07;2.4992150772345303e-07;-0.01642802459314391;-0.015565519619017762;1.0550597342006292;9.999526265949694;-0.8337360261243171;-0.016421992959845158;-0.016422001596351717;2.4041321863833544e-08;0.015565623704726856;0.01556579036406424
80.554765;1.0553943111819821;2.533631770744241e-07;2.499614575728166e-07;-0.016428024386464485;-0.015565519542461609;1.0550595865372716;9.999528939060623;-0.8337360262622397;-0.016421993228009725;-0.016422001045791657;2.3792984845169906e-08;0.01556563466176312;0.015565788323776598
80.564765;1.0553986443012284;2.531581422758719e-07;2.499875582513455e-07;-0.01642802417724265;-0.015565519486853445;1.0550594219110454;9.999531645566092;-0.833736026382755;-0.016421993509884155;-0.016422000495106108;2.350254334761145e-08;0.01556564665875947;0.015565786845621085
80.574765;1.0554028965573914;2.529929905886669e-07;2.499991861905603e-07;-0.016428023967649297;-0.015565519451956581;1.0550592357233404;9.999534413342023;-0.8337360264837967;-0.0164219938044131;-0.016421999947817713;2.317012010035315e-08;0.015565659608587473;0.015565785991247728
80.584765;1.0554070642969193;2.5286761857067474e-07;2.4999585231533716e-07;-0.01642802375965513;-0.01556551943730694;1.055059025768564;9.999537283957842;-0.8337360265635206;-0.016421994110348743;-0.016421999407350844;2.2796217803668686e-08;0.015565673408212704;0.01556578580096437
80.594765;1.0554111440711524;2.5278115710217513e-07;2.4997725159249663e-07;-0.016428023554624485;-0.015565519442446878;1.055058790564165;9.99954030803782;-0.8337360266206055;-0.016421994426488385;-0.016421998876999876;2.238176673760409e-08;0.015565687956242916;0.015565786299512798
80.604765;1.0554151326637433;2.5273240355824235e-07;2.499433188885762e-07;-0.016428023353311262;-0.015565519467132673;1.055058528176119;9.999543545662895;-0.8337360266544803;-0.01642199475182918;-0.016421998359703906;2.192804201379055e-08;0.015565703170989278;0.015565787488998358
80.614765;1.0554190273178277;2.5272032435207614e-07;2.498941864835247e-07;-0.016428023156038935;-0.015565519511472708;1.0550582361338956;9.99954706778862;-0.8337360266654149;-0.016421995085510493;-0.016421997857857355;2.1436271876764106e-08;0.015565718995805666;0.015565789342402677
80.624765;1.0554228262989325;2.527441731183986e-07;2.4982998522263896e-07;-0.016428022962809832;-0.01556551957564788;1.055057912236869;9.999550951210603;-0.8337360266542203;-0.016421995426801516;-0.016421997373288956;2.090740271530115e-08;0.015565735395807141;0.015565791807895383
80.634765;1.0554265291058198;2.5280330484654575e-07;2.497506434271015e-07;-0.016428022773406745;-0.01556551965941657;1.0550575556473087;9.999555270058755;-0.8337360266219476;-0.0164219957752044;-0.016421996907488218;2.0342224147807133e-08;0.015565752347927973;0.015565794816904207
80.644765;1.0554301357886677;2.528970040089826e-07;2.49655844918126e-07;-0.016428022587464796;-0.015565519761871037;1.05505716753388;9.999560089574674;-0.8337360265699202;-0.01642199613037033;-0.016421996461863677;1.974157085058745e-08;0.0155657698241943;0.015565798295390102
80.654765;1.0554336459949294;2.5302449931003046e-07;2.4954500075374373e-07;-0.016428022404364036;-0.015565519881520253;1.0550567509503823;9.999565461474477;-0.833736026499604;-0.01642199649193876;-0.016421996037695435;1.910650020551209e-08;0.015565787783646945;0.015565802180399095
80.664765;1.0554370590343902;2.531850857001222e-07;2.494171353650446e-07;-0.016428022223152695;-0.01556552001672157;1.0550563095750634;9.9995714203891;-0.8337360264121382;-0.016421996859481203;-0.016421995635862344;1.843838279019143e-08;0.01556580617840716;0.015565806428793601
80.674765;1.0554403747799876;2.5337815889493906e-07;2.492709108998446e-07;-0.016428022042709954;-0.015565520166171763;1.055055846142835;9.999577986185047;-0.8337360263081277;-0.01642199723240914;-0.016421995256814266;1.7738904317302344e-08;0.015565824956683657;0.015565811012021506
80.684765;1.055443594213632;2.536031443329699e-07;2.4910490810714897e-07;-0.01642802186194658;-0.015565520328901012;1.055055362357966;9.999585170195491;-0.8337360261879149;-0.016421997609841966;-0.016421994900833126;1.7010065354779398e-08;0.015565844058980762;0.015565815916370816
80.694765;1.055446719408628;2.53859376634504e-07;2.489179949646751e-07;-0.016428021679936983;-0.01556552050397921;1.0550548595457558;9.999592973094401;-0.8337360260519807;-0.01642199799061021;-0.016421994568105825;1.625408129894463e-08;0.01556586342324444;0.015565821154592933
80.704765;1.0554497531579259;2.54145974856734e-07;2.487095288929848e-07;-0.016428021495961193;-0.015565520690450899;1.0550543381372757;9.999601376565948;-0.8337360259011398;-0.01642199837345906;-0.016421994258539758;1.5473194783319627e-08;0.01556588300371426;0.015565826769478071
80.714765;1.0554526982491657;2.5446187380023727e-07;2.4847932340016546e-07;-0.01642802130939788;-0.015565520887396716;1.05505379692958;9.999610345742557;-0.833736025736463;-0.01642199875724629;-0.01642199397162776;1.466952746508919e-08;0.0155659027851456;0.015565832823585056
80.724765;1.05545555690986;2.548059370909152e-07;2.482275191859532e-07;-0.01642802111962899;-0.015565521094017798;1.0550532334524692;9.999619839752343;-0.8337360255591825;-0.016421999140904343;-0.016421993706451626;1.3845037010204333e-08;0.015565922774689333;0.015565839383741216
80.734765;1.0554583309622623;2.551769633079051e-07;2.4795447346474805e-07;-0.016428020925979038;-0.015565521309788995;1.0550526444887067;9.999629815626003;-0.8337360253707558;-0.016421999523356802;-0.016421993461702047;1.3001659662126236e-08;0.015565942981658556;0.015565846506683034
80.744765;1.0554610226337962;2.5557355354038106e-07;2.476607233105502e-07;-0.016428020727598996;-0.015565521534468583;1.0550520261740122;9.999640227165324;-0.833736025172932;-0.016421999903617524;-0.016421993235654398;1.2141422972973677e-08;0.015565963404922837;0.015565854236191279
80.754765;1.0554636352960631;2.559938746729194e-07;2.4734701477784367e-07;-0.016428020523580115;-0.01556552176789365;1.0550513739832854;9.999651026193265;-0.8337360249676922;-0.016422000280811186;-0.016421993026295212;1.1266263110563896e-08;0.015565984033667617;0.015565862610728258
80.764765;1.055466173051919;2.5643560268040867e-07;2.470143686743027e-07;-0.016428020313388855;-0.015565522009770322;1.055050682475992;9.99966216499163;-0.8337360247571457;-0.01642200065391686;-0.016421992831674434;1.0377809981569398e-08;0.015566004855592336;0.015565871664895257
80.774765;1.055468639598558;2.568962462034549e-07;2.4666408171705584e-07;-0.016428020097075446;-0.015565522259555766;1.0550499453858584;9.999673597220966;-0.833736024543508;-0.016422001021599728;-0.016421992650178463;9.477404202564704e-09;0.01556602586124387;0.015565881420913986
80.784765;1.0554710381678925;2.5737358259619203e-07;2.462975471683054e-07;-0.016428019875025825;-0.01556552251634462;1.0550491568502287;9.999685275515425;-0.8337360243290545;-0.01642200138241898;-0.01642199248064821;8.566195884593667e-09;0.015566047045604528;0.015565891877403272
80.794765;1.0554733728014394;2.578658751490757e-07;2.4591611203247e-07;-0.016428019647642414;-0.015565522778787961;1.0550483126440713;9.999697144034581;-0.8337360241158497;-0.016422001735063554;-0.01642199232252246;7.645245498488923e-09;0.015566068413317855;0.015565903004373376
80.804765;1.0554756491538135;2.583718105863805e-07;2.4552111442674055e-07;-0.016428019415128503;-0.015565523045225793;1.0550474101930105;9.999709133992177;-0.8337360239054218;-0.016422002078189515;-0.016421992175746285;6.71572411068378e-09;0.015566089979497114;0.015565914755514781
80.814765;1.055477873568508;2.5889025741108514e-07;2.4511390080092017e-07;-0.016428019177419154;-0.015565523314022408;1.055046448294549;9.999721170569355;-0.8337360236987459;-0.016422002410156407;-0.01642199204018052;5.7790968818994e-09;0.01556611176539216;0.015565927092003332
80.824765;1.0554800512568419;2.594199985736469e-07;2.4469591011719416e-07;-0.016428018934361528;-0.01556552358382507;1.055045426942343;9.999733182815996;-0.8337360234965262;-0.016422002729209878;-0.016421991914967047;4.837082352423785e-09;0.01556613379637083;0.015565939993182617
80.834765;1.0554821852366927;2.5995964373037807e-07;2.4426889451586394e-07;-0.01642801868581666;-0.015565523853542363;1.055044346361726;9.99974511015476;-0.8337360232995012;-0.016422003033821204;-0.016421991798426246;3.891493150582758e-09;0.015566156095956078;0.015565953451994196
80.844765;1.05548427659158;2.6050771570852217e-07;2.43834936755365e-07;-0.016428018431446173;-0.015565524122125574;1.0550432058418016;9.99975690988958;-0.8337360231085843;-0.01642200332267896;-0.016421991688463294;2.9441643397634828e-09;0.015566178673912159;0.015565967479617896
80.854765;1.0554863252457038;2.610626499217967e-07;2.4339630048866484e-07;-0.016428018170697153;-0.01556552438835112;1.05504200375763;9.999768561087834;-0.8337360229248291;-0.01642200359456244;-0.016421991583037955;1.996988095357848e-09;0.015566201522492643;0.015565982111318792
80.864765;1.0554883304098552;2.616227728264874e-07;2.4295535319413845e-07;-0.016428017903216567;-0.015565524650768688;1.0550407385491714;9.99978006097242;-0.8337360227494004;-0.01642200384838322;-0.016421991480409754;1.0520049735551614e-09;0.01556622462263162;0.015565997386721502
80.874765;1.0554902905174426;2.621865200891645e-07;2.4251436749530694e-07;-0.016428017629047123;-0.015565524907839716;1.0550394091592115;9.999791419370625;-0.8337360225836378;-0.01642200408322762;-0.016421991379206996;1.1145389374638703e-10;0.015566247943136418;0.01556601332246917
80.884765;1.055492202881649;2.6275262565163085e-07;2.42075225858635e-07;-0.01642801734830618;-0.015565525158078544;1.055038014838995;9.999802652875124;-0.8337360224289482;-0.016422004298293238;-0.016421991278347634;-8.22278219515852e-10;0.01556627143390651;0.015566029902367653
80.894765;1.0554940636151575;2.633199868297071e-07;2.41639370761051e-07;-0.016428017060895472;-0.015565525399994987;1.0550365558396864;9.999813779790331;-0.833736022286361;-0.016422004493021503;-0.01642199117680001;-1.7466358603702277e-09;0.015566295030748873;0.015566047072257278
80.904765;1.0554958681308593;2.6388748972136424e-07;2.412079767761533e-07;-0.01642801676658452;-0.015565525631837848;1.055035034770091;9.99982481760901;-0.8337360221560627;-0.016422004667499233;-0.01642199107344149;-2.658817330164739e-09;0.015566318665078743;0.015566064735907815
80.914765;1.05549761200873;2.64454082280928e-07;2.407821549110105e-07;-0.01642801646525067;-0.015565525851370122;1.055033456624075;9.999835782280025;-0.833736022037271;-0.01642200482255348;-0.016421990967165616;-3.5559171939595853e-09;0.015566342263199919;0.015566082770639039
80.924765;1.055499291820384;2.6501899216011757e-07;2.403631118024133e-07;-0.01642801615704887;-0.015565526055971009;1.0550318271950807;9.999846688292786;-0.8337360219285163;-0.016422004959245548;-0.0164219908569966;-4.435198391722586e-09;0.015566365751794719;0.015566101056403015
80.934765;1.0555009054329982;2.655817955259125e-07;2.3995219380275635e-07;-0.016428015842434092;-0.015565526243168315;1.0550301514693516;9.999857548579357;-0.8337360218281433;-0.01642200507836161;-0.016421990742138442;-5.2943261441175645e-09;0.015566389081332933;0.015566119487814861
80.944765;1.0555024517285203;2.6614224173913874e-07;2.3955086731823284e-07;-0.016428015522002414;-0.01556552641124484;1.0550284331179107;9.999868376095144;-0.8337360217346133;-0.016422005180529747;-0.016421990621949274;-6.131576544273543e-09;0.015566412241404362;0.015566137958095099
80.954765;1.055503930104506;2.667001082737818e-07;2.3916073469271757e-07;-0.01642801519625372;-0.015565526559391111;1.0550266753450155;9.9998791885802;-0.8337360216463737;-0.016422005266625517;-0.016421990495705287;-6.945818727464563e-09;0.015566435250917368;0.015566156336379065
80.964765;1.055505339904655;2.6725521257156547e-07;2.3878355049841164e-07;-0.016428014865606466;-0.01556552668752658;1.0550248822387902;9.99989000874165;-0.8337360215616324;-0.016422005337866676;-0.016421990362481653;-7.736291492508848e-09;0.015566458137394134;0.015566174465097256
80.974765;1.0555066798368515;2.678073560622979e-07;2.3842124970857696e-07;-0.0164280145306916;-0.015565526796246685;1.0550230586399478;9.999900854682076;-0.8337360214784142;-0.01642200539576512;-0.016421990221455428;-8.502546631123249e-09;0.015566480924815442;0.015566192181360055
80.984765;1.055507947433284;2.6835610582246794e-07;2.3807595828245746e-07;-0.016428014192400177;-0.015565526886825123;1.0550212084761872;9.999911732487565;-0.8337360213947983;-0.016422005442083387;-0.016421990072240922;-9.244547727035756e-09;0.015566503626380481;0.015566209340105169
80.994765;1.055509138581759;2.689006230568189e-07;2.3774988924500602e-07;-0.01642801385157816;-0.015565526960999797;1.0550193336740157;9.999922638859797;-0.8337360213091145;-0.016422005478573;-0.016421989914828954;-9.962642745971552e-09;0.015566526230992424;0.015566225816273257
81.004765;1.0555102473845064;2.6943975362361066e-07;2.3744524191188575e-07;-0.016428013508924283;-0.015565527020660393;1.0550174342848833;9.99993356646354;-0.8337360212200969;-0.016422005506697708;-0.016421989749243086;-1.0657379524727478e-08;0.015566548699458333;0.015566241490492728
81.014765;1.055511266478807;2.6997226176763126e-07;2.3716405016105732e-07;-0.016428013165214007;-0.015565527067725834;1.0550155092997404;9.999944507678169;-0.8337360211268579;-0.016422005527684486;-0.016421989575399948;-1.1329374677076005e-08;0.015566570983258384;0.015566256242829596
81.024765;1.0555121879109661;2.704969889466083e-07;2.3690784872089523e-07;-0.016428012821412107;-0.015565527104207976;1.05501355765912;9.99995545766778;-0.8337360210285668;-0.01642200554264532;-0.016421989393309838;-1.197938064621679e-08;0.015566593051942823;0.01556626996231342
81.034765;1.0555130048051302;2.7101289994828115e-07;2.366774571117581e-07;-0.016428012478517467;-0.015565527132237042;1.0550115785250045;9.999966414800035;-0.8337360209242272;-0.01642200555242774;-0.016421989203173195;-1.2608325191352841e-08;0.015566614912909548;0.015566282551221855
81.044765;1.055513712895735;2.7151896161955354e-07;2.3647309558071436e-07;-0.01642801213740585;-0.015565527153966483;1.0550095712660088;9.99997737663895;-0.8337360208128813;-0.016422005557552563;-0.016421989005188962;-1.3217049839861964e-08;0.015566636616588317;0.015566293920603751
81.054765;1.0555143103992675;2.720139819159147e-07;2.3629467739821166e-07;-0.01642801179889383;-0.015565527171471256;1.0550075360763036;9.99998833558867;-0.8337360206939831;-0.01642200555853314;-0.016421988799377413;-1.3805880502623942e-08;0.015566658243733869;0.015566303995697087
81.064765;1.0555147967723384;2.7249671343261247e-07;2.3614197941829478e-07;-0.01642801146386438;-0.015565527186742457;1.0550054743598583;9.99999928006144;-0.8337360205674839;-0.016422005556160833;-0.0164219885855769;-1.4374403430729453e-08;0.015566679879595952;0.015566312722271054
81.074765;1.0555151719011935;2.729661773181052e-07;2.3601459543238636e-07;-0.016428011133323258;-0.015565527201712783;1.055003388747638;10.000010197442935;-0.8337360204335067;-0.016422005551537527;-0.016421988363511126;-1.492172528197697e-08;0.015566701594099074;0.015566320061480336
81.084765;1.0555154356750456;2.734218283295424e-07;2.3591207135683848e-07;-0.01642801080853582;-0.015565527218196262;1.0550012834187892;10.000021071235162;-0.8337360202920495;-0.01642200554599627;-0.016421988132884844;-1.544708715403531e-08;0.015566723439689407;0.01556632598995681
81.094765;1.055515587269271;2.7386342457412007e-07;2.3583437294213285e-07;-0.01642801049102614;-0.015565527237709108;1.0549991642329053;10.000031878042059;-0.8337360201430846;-0.016422005540830998;-0.01642198789342673;-1.5950210488788685e-08;0.015566745458027154;0.015566330511795895
81.104765;1.0555156248128206;2.742908924542865e-07;2.35782131296135e-07;-0.016428010182221522;-0.015565527261266188;1.0549970384956142;10.000042590946025;-0.8337360199866981;-0.016422005536942126;-0.01642198764477659;-1.643102278319666e-08;0.015566767687108563;0.015566333664997078
81.114765;1.0555155462509667;2.747042835964368e-07;2.3575630072061263e-07;-0.016428009883158012;-0.015565527289455825;1.0549949143428885;10.000053182448815;-0.8337360198229402;-0.016422005534817978;-0.016421987386399488;-1.6889272158846792e-08;0.015566790170015903;0.015566335510946688
81.124765;1.0555153502980141;2.7510368431401787e-07;2.3575758992872983e-07;-0.01642800959446829;-0.0155655273228621;1.0549927991480677;10.000063621616212;-0.8337360196516642;-0.016422005534846438;-0.01642198711765595;-1.7324530110429032e-08;0.01556681296028996;0.015566336118707311
81.134765;1.0555150363844965;2.754891256193077e-07;2.3578610733082143e-07;-0.016428009316446522;-0.015565527362429636;1.0549906979067456;10.000073869185277;-0.8337360194726189;-0.016422005537523893;-0.016421986837920177;-1.773645703446102e-08;0.015566836114739984;0.015566335563380856
81.144765;1.0555146044026091;2.7586044119520583e-07;2.358412500383692e-07;-0.016428009049185444;-0.015565527409603697;1.0549886134903368;10.000083876035486;-0.8337360192856931;-0.016422005543447672;-0.016421986546737675;-1.8125057018152717e-08;0.015566859681888817;0.015566333935607335
81.154765;1.0555140549762312;2.762169736742612e-07;2.3592182003255939e-07;-0.016428008792833446;-0.01556552746636189;1.054986547993046;10.000093587534833;-0.8337360190911598;-0.016422005553318877;-0.016421986244094956;-1.849065759874635e-08;0.015566883700068033;0.01556633134311438
81.164765;1.0555133896455242;2.7655745047224824e-07;2.3602631575101414e-07;-0.016428008547755963;-0.01556552753502767;1.0549845031238416;10.000102951196492;-0.8337360188897511;-0.016422005568026733;-0.016421985930697724;-1.8833582873492067e-08;0.01556690820122521;0.015566327899353766
81.174765;1.0555126108083683;2.768802801733909e-07;2.361530736933399e-07;-0.016428008314386542;-0.015565527617875895;1.054982480143558;10.000111920844434;-0.8337360186824423;-0.016422005588782217;-0.016421985607985454;-1.9153876120528207e-08;0.01556693321497151;0.015566323709366975
81.184765;1.0555117220029926;2.771839157346733e-07;2.3630021143701282e-07;-0.01642800809287285;-0.01556552771679595;1.0549804804236769;10.000120455924309;-0.833736018470027;-0.016422005617228185;-0.016421985277844515;-1.9451298690426325e-08;0.015566958780519941;0.0155663188614906
81.194765;1.0555107280235383;2.774670660136618e-07;2.364657522203534e-07;-0.016428007882845565;-0.015565527833053698;1.0549785056331182;10.000128519171628;-0.8337360182528174;-0.016422005655343058;-0.016421984942341438;-1.9725592737540767e-08;0.015566984961495745;0.015566313430249397
81.204765;1.055509634327085;2.7772890229084594e-07;2.3664794741069476e-07;-0.016428007683437773;-0.015565527967158526;1.0549765569219336;10.000136074141885;-0.8337360180307205;-0.01642200570509438;-0.016421984603622073;-1.997685150560541e-08;0.01556701184335495;0.015566307491476809
81.214765;1.0555084461526179;2.779691350380909e-07;2.3684541820541254e-07;-0.016428007493374946;-0.01556552811900023;1.054974634346795;10.000143088821266;-0.8337360178034483;-0.016422005768047223;-0.016421984263713257;-2.020561485034566e-08;0.01556703951160075;0.015566301136392423
81.224765;1.055507167510529;2.7818782207245474e-07;2.3705705652766928e-07;-0.01642800731108386;-0.015565528288152374;1.0549727372356752;10.000149545552503;-0.8337360175705888;-0.016422005845234892;-0.016421983924164434;-2.0412665559274604e-08;0.015567068027733869;0.01556629446700244
81.234765;1.0555058006854114;2.78385122576898e-07;2.3728195194146066e-07;-0.016428007134964236;-0.015565528474100766;1.054970864648725;10.000155444508703;-0.8337360173317537;-0.016422005937448064;-0.016421983585839857;-2.059901347910306e-08;0.015567097413945302;0.01556628757689212
81.244765;1.055504347078982;2.7856128813144987e-07;2.3751940082690066e-07;-0.01642800696380139;-0.015565528676308728;1.0549690155664306;10.000160798058337;-0.8337360170868672;-0.016422006045615986;-0.016421983248998417;-2.0766006210671594e-08;0.015567127645382636;0.015566280537112462
81.254765;1.0555028082905888;2.787168331955582e-07;2.377687645290544e-07;-0.01642800679704352;-0.015565528894180877;1.054967189412982;10.00016562501525;-0.8337360168363104;-0.016422006170783172;-0.01642198291368312;-2.09150418683719e-08;0.015567158650184746;0.015566273395604745
81.264765;1.0555011861404997;2.7885253668885915e-07;2.3802918127968145e-07;-0.016428006634681636;-0.015565529127112036;1.0549653867401125;10.000169946391381;-0.8337360165809055;-0.016422006313792026;-0.016421982580279524;-2.1047081035456143e-08;0.015567190319874255;0.015566266188304555
81.274765;1.0554994823845687;2.78969189982846e-07;2.3829943706916932e-07;-0.016428006476863263;-0.015565529374588077;1.054963609099278;10.00017378257782;-0.8337360163218391;-0.016422006475101263;-0.016421982249772617;-2.116254801972481e-08;0.015567222525310658;0.015566258954791187
81.284765;1.0554976991380995;2.790673089856878e-07;2.3857805218562937e-07;-0.01642800632364915;-0.015565529636171806;1.0549618585532174;10.00017715491485;-0.8337360160604749;-0.016422006654781017;-0.016421981923604067;-2.1261638674530432e-08;0.0155672551349663;0.01556625174091641
81.294765;1.0554958395613026;2.7914703080133275e-07;2.388633978291726e-07;-0.016428006175141518;-0.01556552991145941;1.054960137940823;10.000180087044937;-0.8337360157981629;-0.016422006852564904;-0.016421981603485458;-2.134461896459196e-08;0.015567288029710573;0.01556624458059893
81.304765;1.0554939076939518;2.7920822011441316e-07;2.391537937057495e-07;-0.016428006031852693;-0.015565530200108141;1.054958451310164;10.000182604627868;-0.8337360155361166;-0.016422007067927277;-0.01642198129133079;-2.1411909115921744e-08;0.015567321104357313;0.015566237474300776
81.314765;1.0554919076336648;2.7925062485397253e-07;2.3944759389423687e-07;-0.016428005894997263;-0.015565530501849417;1.0549568039745276;10.000184740211857;-0.8337360152753821;-0.016422007300142052;-0.01642198098919023;-2.1464161109274497e-08;0.01556735426673767;0.01556623037970726
81.324765;1.0554898435946838;2.7927395481707475e-07;2.397432348884531e-07;-0.01642800576649056;-0.015565530816434735;1.0549552026786748;10.000186538242954;-0.8337360150169462;-0.016422007548271122;-0.01642198069910434;-2.1502359698781388e-08;0.015567387443135922;0.01556622321521421
81.334765;1.0554877210185862;2.792778736445712e-07;2.400394054399935e-07;-0.01642800564858372;-0.015565531143529734;1.0549536557786385;10.000188051038734;-0.8337360147618404;-0.01642200781108977;-0.016421980422975206;-2.1527732684824483e-08;0.015567420572566219;0.015566215875096708
81.344765;1.055485547196989;2.792620969251983e-07;2.403353842560044e-07;-0.016428005543346006;-0.015565531482559404;1.0549521725845725;10.000189330178769;-0.8337360145111119;-0.01642200808714224;-0.016421980162514598;-2.154165418846232e-08;0.015567453594322598;0.01556620824215265
81.354765;1.0554833307718765;2.7922664100412567e-07;2.40631169769067e-07;-0.01642800545241216;-0.01556553183261141;1.0549507612929387;10.000190418250556;-0.8337360142656693;-0.016422008375050878;-0.016421979919282195;-2.154574842124509e-08;0.015567486452448317;0.015566200182360278
81.364765;1.055481080782565;2.79171910962473e-07;2.4092720782276535e-07;-0.016428005377005426;-0.015565532192538931;1.0549494272309852;10.000191339927536;-0.8337360140261031;-0.01642200867379964;-0.016421979694841462;-2.1541944275245848e-08;0.015567519105393375;0.015566191537948193
81.374765;1.0554788058367068;2.790986557365577e-07;2.412238784478e-07;-0.01642800531793817;-0.01556553256124192;1.0549481739640678;10.000192093910059;-0.8337360137926504;-0.01642200898270426;-0.01642197949081727;-2.1532226259515718e-08;0.015567551525076887;0.015566182139662833
81.384765;1.0554765135319577;2.7900800945891635e-07;2.415210499059896e-07;-0.016428005275639188;-0.015565532937957151;1.0549470060199222;10.00019265067646;-0.8337360135653229;-0.016422009301224897;-0.016421979308661083;-2.1518283776487615e-08;0.015567583701703915;0.015566171824107545
81.394765;1.05547420998166;2.789014293884445e-07;2.418181424644622e-07;-0.016428005250401646;-0.015565533322373752;1.0549459299604234;10.000192959548956;-0.8337360133439928;-0.01642200962882657;-0.01642197914943235;-2.1501469947803695e-08;0.015567615658185086;0.015566160438468863
81.404765;1.0554718995544217;2.787804431940668e-07;2.421145221971089e-07;-0.01642800524271691;-0.015565533714558018;1.0549449534884439;10.00019296022376;-0.8337360131283685;-0.01642200996480017;-0.016421979013846438;-2.148299897641129e-08;0.01556764744519592;0.015566147846336262
81.414765;1.0554695852791476;2.7864644149170334e-07;2.424096359428576e-07;-0.016428005253435206;-0.015565534114805496;1.0549440842106539;10.000192592534939;-0.8337360129179456;-0.016422010308067815;-0.016421978902444644;-2.146404623381667e-08;0.015567679109833421;0.015566133941430289
81.424765;1.055467269636079;2.785006627964096e-07;2.427029522527178e-07;-0.016428005283628037;-0.015565534523475597;1.054943328664774;10.000191805256064;-0.8337360127119683;-0.016422010657182153;-0.016421978815821116;-2.1445692985710707e-08;0.015567710676340381;0.0155661186510328
81.434765;1.0554649549693493;2.7834425673961723e-07;2.429939561621315e-07;-0.016428005334271713;-0.015565534940800147;1.05494269184764;10.000190562395534;-0.8337360125095096;-0.01642201101055428;-0.016421978754798918;-2.1428682774511972e-08;0.01556774215910402;0.015566101925560665
81.444765;1.05546264350033;2.7817815798537906e-07;2.4328219825518135e-07;-0.016428005406116036;-0.015565535366665195;1.0549421776800134;10.000188839614179;-0.8337360123097356;-0.016422011366749513;-0.016421978720396732;-2.141309861623841e-08;0.015567773579017136;0.015566083725513189
81.454765;1.0554603373174347;2.780028994960267e-07;2.435673838234219e-07;-0.016428005499865995;-0.015565535800420915;1.054941789682353;10.00018661251416;-0.8337360121121788;-0.016422011724691064;-0.016421978713628445;-2.139823585532686e-08;0.015567804962529457;0.01556606401023791
81.464765;1.0554580385558685;2.7781875690459844e-07;2.43849348809759e-07;-0.016428005616322294;-0.015565536240872882;1.0549415307088903;10.00018385304607;-0.8337360119168118;-0.0164220120836799;-0.016421978735204557;-2.13826300186911e-08;0.015567836337956699;0.015566042732943049
81.474765;1.055455749849339;2.776260294465706e-07;2.4412787469625343e-07;-0.01642800575620921;-0.015565536686557267;1.0549414024891124;10.000180539241999;-0.8337360117239732;-0.016422012443337866;-0.016421978785324066;-2.1364200431373802e-08;0.015567867741542814;0.015566019846880505
81.484765;1.0554534748737883;2.7742512225652335e-07;2.4440255367359315e-07;-0.016428005919941806;-0.01556553713616442;1.0549414062104194;10.000176661624817;-0.8337360115343879;-0.01642201280366578;-0.016421978863715953;-2.134054034003305e-08;0.015567899224053931;0.015565995317483485
81.494765;1.0554512183050608;2.772165883623405e-07;2.446727637885872e-07;-0.01642800610768672;-0.01556553758879247;1.0549415428236;10.000172217913576;-0.8337360113492547;-0.016422013165058768;-0.016421978969701732;-2.1309137144389514e-08;0.015567930846700632;0.015565969130207427
81.504765;1.0554489846484516;2.77001185262832e-07;2.449377281196381e-07;-0.01642800631959515;-0.015565538043789488;1.0549418118530784;10.00016720668112;-0.8337360111702239;-0.016422013528080936;-0.016421979102162847;-2.126753052128731e-08;0.01556796266986422;0.015565941293026386
81.514765;1.0554467769595997;2.7677981748788684e-07;2.4519670095896644e-07;-0.016428006555851325;-0.015565538500335699;1.0549422104316644;10.000161626677126;-0.8337360109993022;-0.01642201389324211;-0.016421979259651814;-2.121368951413025e-08;0.01556799474532097;0.015565911839941004
81.524765;1.0554445969289956;2.7655352781243494e-07;2.4544918534046333e-07;-0.016428006816554888;-0.01556553895717643;1.0549427333487267;10.000155478995778;-0.8337360108386452;-0.01642201426107249;-0.016421979440613108;-2.1146485141337693e-08;0.015568027113303623;0.015565880836949335
81.534765;1.0554424458293992;2.763237137480302e-07;2.4569504476674625e-07;-0.01642800710160316;-0.015565539412686815;1.0549433730725768;10.000148767948534;-0.8337360106901744;-0.016422014632351784;-0.01642197964347348;-2.1065708011259038e-08;0.015568059795605549;0.015565848381788936
81.544765;1.055440324904484;2.7609227449564167e-07;2.459344631821787e-07;-0.01642800741057009;-0.015565539865181404;1.0549441203246646;10.000141498930109;-0.8337360105552855;-0.016422015008088296;-0.016421979866621455;-2.0971553546090976e-08;0.015568092783939554;0.015565814589978482
81.554765;1.055438235126477;2.758613298256153e-07;2.4616789522974554e-07;-0.016428007742680634;-0.015565540313233426;1.0549449656575625;10.000133676780559;-0.8337360104349464;-0.016422015389168147;-0.016421980108385328;-2.0864123807307092e-08;0.015568126035466487;0.015565779578123357
81.564765;1.0554361770323888;2.7563272306076664e-07;2.463960889935663e-07;-0.01642800809683361;-0.015565540755701882;1.054945900540186;10.000125306721811;-0.8337360103300259;-0.016422015776015736;-0.01642198036707528;-2.0743218994696776e-08;0.015568159482958024;0.015565743461338195
81.574765;1.05543415066505;2.754076228828679e-07;2.466199140456205e-07;-0.016428008471513444;-0.015565541191589276;1.0549469174013513;10.00011639656838;-0.8337360102414625;-0.016422016168508934;-0.016421980641074713;-2.0608397141689328e-08;0.015568193050533285;0.015565706363745619
81.584765;1.0554321553338328;2.751863557370816e-07;2.4684006956688415e-07;-0.016428008864910915;-0.015565541620142712;1.054948009160294;10.000106958626185;-0.8337360101701705;-0.01642201656599282;-0.01642198092879679;-2.045924496056057e-08;0.015568226659958445;0.015565668427673058
81.594765;1.0554301895149276;2.749685975469478e-07;2.4705702461827486e-07;-0.016428009275441847;-0.015565542041023386;1.0549491686262942;10.000097008702031;-0.8337360101168716;-0.016422016967262372;-0.016421981228504703;-2.029560752308776e-08;0.01556826022761803;0.015565629811405801
81.604765;1.055428251456056;2.747536777228174e-07;2.4727105107391656e-07;-0.016428009702158197;-0.015565542454133104;1.054950389027204;10.000086563228614;-0.8337360100819584;-0.01642201737080224;-0.016421981538315016;-2.0117768446300903e-08;0.01556829366040166;0.015565590676371727
81.614765;1.055426340219725;2.745406886813915e-07;2.47482181494447e-07;-0.01642801014470605;-0.015565542859325265;1.0549516656448903;10.000075638183572;-0.8337360100652846;-0.016422017775286093;-0.01642198185639367;-1.9926719441200067e-08;0.015568326845875748;0.015565551171557645
81.624765;1.0554244559561652;2.7432854550268426e-07;2.47690210196946e-07;-0.016428010603035347;-0.015565543256358482;1.0549529964074202;10.000064250002588;-0.8337360100660646;-0.016422018179730605;-0.016421982181014448;-1.9724222119617596e-08;0.015568359641134774;0.015565511421639462
81.634765;1.0554225992702422;2.7411613294864076e-07;2.478947328201944e-07;-0.01642801107715326;-0.015565543645011967;1.0549543809282207;10.000052414670067;-0.833736010083175;-0.01642201858322096;-0.01642198251048657;-1.9512484967349406e-08;0.015568391878555143;0.015565471518205453
81.644765;1.055420771023787;2.739024270016718e-07;2.4809519364050835e-07;-0.01642801156694807;-0.015565544025163778;1.0549558192507908;10.00004014265145;-0.8337360101155266;-0.01642201898472716;-0.01642198284316383;-1.9293739379941526e-08;0.01556842337999744;0.015565431514099365
81.654765;1.0554189724307486;2.736864803167292e-07;2.48291030288206e-07;-0.0164280120719154;-0.015565544396738022;1.0549573113349755;10.000027436371429;-0.8337360101621686;-0.016422019383112055;-0.016421983177496345;-1.9069933316464645e-08;0.015568453966773565;0.01556539142512006
81.664765;1.0554172043132006;2.7346731312214815e-07;2.484818047695182e-07;-0.01642801259099367;-0.015565544759652477;1.054958857499781;10.000014297600192;-0.8337360102222909;-0.016422019777222824;-0.016421983512086256;-1.8842594760204263e-08;0.015568483475142775;0.01556535124040163
81.674765;1.0554154662849446;2.732438964177731e-07;2.486671007747543e-07;-0.016428013122825484;-0.015565545113943277;1.0549604589003991;10.000000736189822;-0.8337360102952216;-0.01642202016610515;-0.016421983845766253;-1.8612865068917353e-08;0.015568511767605727;0.015565310940928003
81.684765;1.0554137570744684;2.730154012601055e-07;2.4884636341347304e-07;-0.016428013666133445;-0.015565545459896435;1.0549621173231483;9.999986769375672;-0.8337360103805624;-0.01642202054926269;-0.016421984177549025;-1.8381631962157285e-08;0.01556853871693228;0.015565270514313004
81.694765;1.055412075660769;2.7278154831486977e-07;2.490189323796955e-07;-0.016428014219810452;-0.01556554579800957;1.0549638340051408;9.999972420623093;-0.8337360104784176;-0.016422020926818447;-0.016421984506471265;-1.8149719198966878e-08;0.015568564179350814;0.015565229956869235
81.704765;1.0554104218979687;2.7254251416816224e-07;2.491840903754624e-07;-0.016428014782833764;-0.015565546128788407;1.0549656077547565;9.999957726528992;-0.8337360105892387;-0.0164220212994683;-0.016421984831513622;-1.7918128874402014e-08;0.015568587991834155;0.01556518927675865
81.714765;1.055408795910717;2.722983705692408e-07;2.4934105384588436e-07;-0.01642801535425361;-0.015565546452450582;1.0549674343242212;9.99994273932192;-0.833736010713446;-0.01642202166826881;-0.016421985151548826;-1.768820009798044e-08;0.015568609985554939;0.015565148500803882
81.724765;1.0554071974141577;2.720487899017839e-07;2.494890867644513e-07;-0.016428015933300077;-0.015565546768849345;1.0549693076161186;9.999927518046686;-0.833736010851457;-0.01642202203438135;-0.01642198546519333;-1.7461584060898867e-08;0.015568629991854446;0.015565107676703927
81.734765;1.0554056260450513;2.7179318248331173e-07;2.4962759549576293e-07;-0.016428016519454875;-0.015565547077662154;1.0549712204570392;9.999912121375345;-0.8337360110040393;-0.016422022398822376;-0.016421985770641193;-1.7240150632365138e-08;0.01556864784893883;0.015565066870084215
81.744765;1.0554040820474138;2.7153077502806385e-07;2.4975608149618825e-07;-0.016428017112376597;-0.015565547378503231;1.0549731642634128;9.999896610740693;-0.8337360111725437;-0.016422022762352075;-0.016421986065720474;-1.702585341635172e-08;0.015568663413212974;0.015565026151363494
81.754765;1.0554025662852369;2.712606554915051e-07;2.498741477561853e-07;-0.01642801771172075;-0.015565547670979582;1.054975129485203;9.999881057442256;-0.8337360113588206;-0.01642202312549665;-0.016421986348211667;-1.6820482557771552e-08;0.015568676566293571;0.015564985575567432
81.764765;1.055401079659639;2.7098204036270226e-07;2.4998151266232195e-07;-0.016428018316868014;-0.01556554795482647;1.0549771071607905;9.999865540910045;-0.8337360115647792;-0.01642202348853869;-0.016421986616114118;-1.6625435055993154e-08;0.015568687220406538;0.015564945171195008
81.774765;1.0553996231865006;2.7069454190682125e-07;2.5007787253986654e-07;-0.016428018926745003;-0.015565548229989465;1.054979089867114;9.999850133412739;-0.8337360117918607;-0.01642202385154488;-0.01642198686762159;-1.6441656583754327e-08;0.015568695317554962;0.015564904947492627
81.784765;1.0553981987112135;2.703981693340285e-07;2.501627303101064e-07;-0.016428019540015635;-0.015565548496575123;1.054981071266063;9.999834884421006;-0.8337360120408809;-0.01642202421457364;-0.016421987101026873;-1.6269664704000543e-08;0.015568700822685654;0.015564864909347406
81.794765;1.0553968086965766;2.700931528018301e-07;2.5023528476064267e-07;-0.016428020155453877;-0.015565548754793365;1.0549830450044415;9.999819819704882;-0.8337360123123462;-0.016422024577962577;-0.016421987314690734;-1.610959653560919e-08;0.015568703729864032;0.015564825063953016
81.804765;1.0553954557006027;2.697797655570365e-07;2.502944487873183e-07;-0.016428020772063234;-0.015565549005066482;1.0549850041106672;9.999804952883407;-0.8337360126068125;-0.01642202494237309;-0.01642198750687385;-1.5961404451122137e-08;0.015568704076008159;0.015564785421394289
81.814765;1.0553941427871116;2.694581965274525e-07;2.5033909180894483e-07;-0.016428021388835822;-0.015565549248219753;1.054986941165128;9.999790298414542;-0.8337360129248251;-0.016422025308482198;-0.016421987675545226;-1.582527994479137e-08;0.015568701939199394;0.01556474599659506
81.824765;1.0553928736618252;2.691285599311316e-07;2.5036830687194756e-07;-0.016428022004527754;-0.015565549485558675;1.054988848649514;9.999775880070084;-0.8337360132665165;-0.01642202567669892;-0.01642198781850455;-1.5702033454445208e-08;0.015568697426520188;0.015564706810313663
81.834765;1.055391651929931;2.687910760768629e-07;2.503814760799016e-07;-0.01642802261781709;-0.015565549718807433;1.0549907194196375;9.999761731213914;-0.8337360136313536;-0.016422026047154724;-0.016421987933916794;-1.5592939900284562e-08;0.015568690665065702;0.015564667884431704
81.844765;1.0553904803328265;2.68446238007827e-07;2.5037823211541527e-07;-0.01642802322761612;-0.015565549949863857;1.0549925475846804;9.999747888217891;-0.8337360140183561;-0.016422026419768573;-0.016421988020898854;-1.5499223219084036e-08;0.015568681793029346;0.015564629235904057
81.854765;1.0553893602401292;2.6809488286968953e-07;2.5035839301632573e-07;-0.01642802383314499;-0.015565550180424883;1.0549943293670847;9.999734385985924;-0.8337360144265747;-0.0164220267942098;-0.016421988079547242;-1.5421774931256922e-08;0.015568670942579339;0.015564590878503632
81.864765;1.0553882914535928;2.677382609568953e-07;2.503218846359248e-07;-0.016428024433745664;-0.01556555041172971;1.054996062904928;9.999721256824744;-0.8337360148553384;-0.01642202716984009;-0.01642198811037281;-1.5361167121549967e-08;0.015568658216142927;0.015564552829864754
81.874765;1.0553872724443643;2.6737809839542e-07;2.502687522653737e-07;-0.016428025028639916;-0.01556555064456773;1.0549977468833485;9.999708525715388;-0.8337360153040821;-0.016422027545772648;-0.01642198811374052;-1.5317835467121954e-08;0.015568643676766135;0.015564515120167297
81.884765;1.0553863010475524;2.6701660839103546e-07;2.5019914026678113e-07;-0.016428025616837302;-0.01556555087946031;1.0549993799370063;9.999696202269845;-0.8337360157720443;-0.01642202792096291;-0.016421988089752575;-1.52923793407821e-08;0.01556862736060666;0.015564477801438388
81.894765;1.0553853754907205;2.666564668064023e-07;2.50113113518544e-07;-0.016428026197270705;-0.015565551116856384;1.0550009615772054;9.999684276644249;-0.8337360162580911;-0.01642202829419887;-0.01642198803845044;-1.5285652899159435e-08;0.015568609288960287;0.015564440943640815
81.904765;1.0553844954270364;2.6630065781073906e-07;2.500105753057802e-07;-0.016428026769028912;-0.015565551357300377;1.0550024923345578;9.999672722190676;-0.8337360167607311;-0.01642202866422633;-0.016421987960044678;-1.5298467765183094e-08;0.015568589470310963;0.01556440461923081
81.914765;1.0553836623523842;2.659521075695286e-07;2.4989148792577087e-07;-0.016428027331417162;-0.015565551601445298;1.0550039725109945;9.999661499576057;-0.8337360172782337;-0.016422029030178333;-0.01642198785503567;-1.5331285229187404e-08;0.015568567904547404;0.015564368898965291
81.924765;1.0553828788221438;2.6561343354307535e-07;2.4975619287630787e-07;-0.016428027883820685;-0.015565551849941257;1.0550054016779742;9.999650562232075;-0.8337360178085771;-0.016422029391880814;-0.016421987724133974;-1.5384247756798805e-08;0.015568544595336851;0.015564333857448126
81.934765;1.0553821473512288;2.652869736439789e-07;2.4960544217841214e-07;-0.016428028425677022;-0.015565552103570243;1.0550067791843907;9.999639865945333;-0.8337360183493401;-0.01642202974972652;-0.016421987568129053;-1.545736995008933e-08;0.015568519565459031;0.015564299567915642
81.944765;1.0553814705375335;2.649746821200126e-07;2.4944002253738514e-07;-0.016428028956589315;-0.015565552363383672;1.0550081042703578;9.99962937212091;-0.8337360188979345;-0.016422030104442;-0.016421987387885587;-1.5550568887449405e-08;0.015568492868264226;0.015564266085750343
81.954765;1.0553808522033736;2.6467793432120557e-07;2.4926028539699177e-07;-0.0164280294763328;-0.01556555263031338;1.0550093754660144;9.999619039655196;-0.8337360194519452;-0.01642203045702488;-0.016421987184381762;-1.566360618263209e-08;0.015568464593087063;0.015564233440999503
81.964765;1.055380298038689;2.6439760334566e-07;2.4906595144131483e-07;-0.01642802998476127;-0.015565552904740688;1.0550105900737032;9.99960882098037;-0.833736020009138;-0.01642203080868934;-0.016421986958844687;-1.5796209512419177e-08;0.015568434860375936;0.015564201649163197
81.974765;1.0553798149692706;2.6413419298123964e-07;2.4885627556063454e-07;-0.016428030481768278;-0.01556555318653278;1.0550117444866165;9.999598668966586;-0.8337360205673534;-0.016422031160675286;-0.016421986712973614;-1.5948302728915558e-08;0.01556840380073819;0.015564170729045947
81.984765;1.0553794099217093;2.638879538345937e-07;2.4863038851958123e-07;-0.016428030967342796;-0.015565553475044217;1.0550128346422347;9.999588542533653;-0.8337360211245999;-0.01642203151414646;-0.016421986448848607;-1.6120103825020137e-08;0.015568371529364007;0.015564140714017387
81.994765;1.05537908861243;2.636591026896767e-07;2.483875541743597e-07;-0.016428031441631248;-0.015565553768951298;1.0550138556077722;9.999578409384428;-0.8337360216791447;-0.016422031870270807;-0.01642198616837087;-1.631211494762955e-08;0.015568338143784567;0.01556411164689048
82.004765;1.0553788543920222;2.6344791825112675e-07;2.48127297437604e-07;-0.016428031904858663;-0.015565554066435814;1.0550148008863183;9.9995682517795;-0.8337360222294201;-0.01642203223024722;-0.01642198587272365;-1.652508145007866e-08;0.01556830374172417;0.01556408356330077
82.014765;1.0553787081468338;2.632547789643436e-07;2.478495551739957e-07;-0.016428032357215124;-0.015565554365543535;1.0550156624702363;9.999558068601587;-0.8337360227737884;-0.016422032595263352;-0.016421985562361737;-1.6759869146731346e-08;0.015568268426854135;0.015564056482610333
82.024765;1.0553786497202964;2.630803024037784e-07;2.47554775151647e-07;-0.01642803279892243;-0.01556555466436045;1.0550164321265783;9.999547871979862;-0.8337360233102992;-0.016422032966377596;-0.01642198523743196;-1.701738855265126e-08;0.015568232303335594;0.01556403041247709
82.034765;1.0553786790452078;2.6292534428024263e-07;2.472438390151662e-07;-0.016428033230293713;-0.015565554961214303;1.0550171033521196;9.999537685971756;-0.8337360238367191;-0.016422033344261896;-0.016421984898275614;-1.7298624094925603e-08;0.015568195472877125;0.015564005355788904
82.044765;1.0553787958746705;2.62790777326571e-07;2.4691793093700743e-07;-0.01642803365167527;-0.015565555254858858;1.055017672471993;9.999527544976049;-0.8337360243509122;-0.016422033729101712;-0.016421984545736464;-1.7604470319350497e-08;0.015568158030455085;0.015563981309851536
82.054765;1.0553789991400413;2.6267725671509403e-07;2.4657837800747297e-07;-0.016428034063555863;-0.015565555544373166;1.0550181385990192;9.99951749051195;-0.8337360248513076;-0.016422034120817535;-0.01642198418102426;-1.7935417225724512e-08;0.015568120066613426;0.015563958264641154
82.064765;1.0553792866741616;2.6258508145900495e-07;2.4622650583742344e-07;-0.016428034466736487;-0.015565555828912198;1.055018503250804;9.999507571774217;-0.833736025337187;-0.01642203451933738;-0.016421983805313643;-1.829142367843878e-08;0.01556808168136987;0.015563936207795146
82.074765;1.055379654970298;2.625141261458592e-07;2.4586362957139497e-07;-0.016428034862156604;-0.01556555610748612;1.0550187697614484;9.999497845508127;-0.833736025808683;-0.016422034924661814;-0.016421983419521967;-1.8671915577376355e-08;0.015568042991208005;0.01556391512878387
82.084765;1.0553800991291933;2.6246391925956796e-07;2.454910925586493e-07;-0.01642803525053198;-0.015565556378809315;1.0550189422281657;9.99948837108922;-0.833736026266488;-0.016422035336769614;-0.01642198302429898;-1.907577875139643e-08;0.015568004119423894;0.015563895027184227
82.094765;1.0553806129639711;2.624338962605283e-07;2.451102469242819e-07;-0.01642803563218686;-0.015565556641348155;1.0550190242610997;9.999479206570205;-0.8337360267113679;-0.016422035755527715;-0.01642198262002401;-1.9501410283851264e-08;0.015567965183907193;0.015563875931518032
82.104765;1.0553811884444826;2.6242354336521316e-07;2.447224083405026e-07;-0.0164280360071171;-0.015565556893556142;1.055019018691374;9.999470407359809;-0.8337360271438053;-0.016422036180681988;-0.016421982206805262;-1.9946853078125048e-08;0.015567926290178391;0.015563857910478922
82.114765;1.0553818153197185;2.624322754813461e-07;2.443288822279334e-07;-0.01642803637524295;-0.015565557134046162;1.0550189285793625;9.999462025852985;-0.8337360275639653;-0.01642203661200992;-0.016421981784553105;-2.0410008832707583e-08;0.015567887521497735;0.015563841064520011
82.124765;1.0553824821996918;2.6245933231953063e-07;2.439309807240582e-07;-0.016428036736776442;-0.015565557361652656;1.0550187580877384;9.999454109969276;-0.8337360279716617;-0.016422037049526442;-0.016421981353056125;-2.0888847524582953e-08;0.015567848928138754;0.015563825502586
82.134765;1.0553831782152505;2.625039387196592e-07;2.4352994094076604e-07;-0.016428037092463803;-0.015565557575539896;1.0550185123832387;9.999446697848635;-0.8337360283661617;-0.0164220374935191;-0.01642198091199897;-2.138145616110881e-08;0.015567810529823676;0.01556381131360483
82.144765;1.0553838941469795;2.6256546711712795e-07;2.4312688991534904e-07;-0.01642803744349123;-0.015565557775167478;1.0550181971809893;9.999439811486662;-0.8337360287461829;-0.016422037944368275;-0.01642198046100468;-2.1885916274758037e-08;0.015567772329524415;0.015563798551505904
82.154765;1.0553846227244674;2.6264319713508686e-07;2.427228232399014e-07;-0.01642803779111336;-0.015565557960031862;1.0550178182310446;9.999433456626846;-0.8337360291102852;-0.016422038402225343;-0.016421979999792183;-2.240027035930205e-08;0.015567734323158647;0.015563787246364128
