time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.164765;1.0553853578081736;2.6273582940345306e-07;2.4231856853093286e-07;-0.016428038136387477;-0.015565558129580978;1.0550173810311263;9.999427631685744;-0.8337360294572983;-0.016422038866800055;-0.016421979528382907;-2.2922726639304693e-08;0.015567696506450958;0.015563777428600593
82.174765;1.0553860930277668;2.6284125626958813e-07;2.4191483475357825e-07;-0.016428038480175104;-0.015565558283263791;1.0550168914590679;9.999422339122322;-0.8337360297863388;-0.016422039337397894;-0.016421979047210874;-2.3451845223913504e-08;0.01556765888480018;0.015563769144581102
82.184765;1.0553868214081987;2.62956736924635e-07;2.41512239042433e-07;-0.016428038823176973;-0.015565558420376687;1.0550163564240898;9.999417594047669;-0.8337360300966765;-0.016422039813066305;-0.01642197855720428;-2.39865569536888e-08;0.015567621474938538;0.015563762456565496
82.194765;1.0553875361133431;2.630792945552666e-07;2.4111129766731883e-07;-0.016428039165948448;-0.015565558539880939;1.0550157831474352;9.999413424752348;-0.8337360303878578;-0.016422040292770952;-0.01642197805985275;-2.4526135057811915e-08;0.015567584294472178;0.01556375743071398
82.204765;1.0553882310171694;2.6320612876094245e-07;2.4071247795791605e-07;-0.016428039508985356;-0.015565558640388041;1.0550151778047177;9.999409859506347;-0.833736030659807;-0.016422040775554817;-0.016421977557006445;-2.5070117336456783e-08;0.015567547352217584;0.015563754124425726
82.214765;1.055388900585482;2.63334857779486e-07;2.403162643844164e-07;-0.016428039852831602;-0.015565558720236001;1.055014544900095;9.999406913516397;-0.8337360309128418;-0.016422041260618917;-0.016421977050485904;-2.5618240188231138e-08;0.015567510648834677;0.015563752584107329
82.224765;1.0553895393683053;2.6346353772081765e-07;2.3992315989500245e-07;-0.016428040198084196;-0.015565558777624576;1.0550138876838941;9.999404591008895;-0.8337360311477829;-0.016422041747314597;-0.01642197654187494;-2.6170600280670873e-08;0.015567474189082;0.015563752844803153
82.234765;1.0553901417920915;2.6359063150166654e-07;2.395335788718258e-07;-0.01642804054527788;-0.015565558810743235;1.055013209060536;9.999402894068758;-0.8337360313657882;-0.01642204223509051;-0.016421976032552875;-2.6727849843713952e-08;0.015567437999725146;0.015563754925458013
82.244765;1.055390702520232;2.6371506300050205e-07;2.3914775187014733e-07;-0.01642804089484707;-0.015565558817843411;1.0550125122838236;9.99940182640135;-0.8337360315678446;-0.016422042723455158;-0.016421975523776056;-2.729108207152126e-08;0.015567402136521894;0.015563758834341015
82.254765;1.055391216955659;2.638362024176487e-07;2.387658577675508e-07;-0.016428041247229647;-0.015565558797305137;1.0550118012256795;9.99940139313148;-0.8337360317545341;-0.01642204321192001;-0.016421975016658204;-2.7861647797223206e-08;0.015567366675722342;0.015563764583340953
82.264765;1.0553916818176388;2.6395368707583005e-07;2.383882977611849e-07;-0.01642804160290195;-0.01556555874771754;1.0550110801432775;9.999401603546403;-0.8337360319262995;-0.016422043699892665;-0.016421974512000486;-2.844102284309842e-08;0.015567331703353756;0.015563772188970768
82.274765;1.055392095309979;2.640671788248792e-07;2.3801581029534112e-07;-0.016428041962238637;-0.015565558667942868;1.055010353403571;9.99940247589613;-0.8337360320838223;-0.016422044186619283;-0.01642197401014568;-2.9030487101060658e-08;0.015567297302747326;0.015563781661430754
82.284765;1.0553924561648025;2.6417611857925457e-07;2.3764933331497114e-07;-0.016428042325405706;-0.01556555855717543;1.0550096258557229;9.999404036426693;-0.8337360322282168;-0.01642204467124775;-0.016421973511132767;-2.9630820068302756e-08;0.01556726353917747;0.015563793006190454
82.294765;1.0553927625456834;2.6427963461778425e-07;2.3728980534223435e-07;-0.01642804269252824;-0.015565558415076406;1.0550089028994947;9.9994063132305;-0.8337360323610095;-0.016422045152917966;-0.016421973015026087;-3.0242197670303745e-08;0.01556723045368077;0.015563806235006843
82.304765;1.0553930123587636;2.643766070101624e-07;2.369380839386805e-07;-0.016428043064001634;-0.015565558241892654;1.0550081898890218;9.999409333478964;-0.833736032483926;-0.016422045630798278;-0.01642197252198855;-3.086421136613869e-08;0.015567198063260635;0.015563821363666354
82.314765;1.0553932044718377;2.6446571345698264e-07;2.3659483531025096e-07;-0.016428043440581262;-0.015565558038350103;1.055007492621681;9.999413124982105;-0.8337360325985952;-0.016422046104041122;-0.016421972032154727;-3.1496040650953415e-08;0.015567166362254938;0.015563838400245004
82.324765;1.0553933390502228;2.64545587670529e-07;2.3626031441121353e-07;-0.01642804382317297;-0.015565557805380338;1.0550068180965015;9.99941771238837;-0.8337360327064696;-0.016422046571646084;-0.01642197154576946;-3.213671033868174e-08;0.015567135334731325;0.01556385733635712
82.334765;1.0553934167972618;2.646150837790344e-07;2.359343146620443e-07;-0.016428044212658345;-0.015565557543879529;1.0550061730346103;9.99942310526821;-0.833736032809024;-0.016422047032395585;-0.016421971063509205;-3.27852795109851e-08;0.015567104965366152;0.015563878142360882
82.344765;1.0553934387458375;2.6467333466405347e-07;2.3561630314939046e-07;-0.016428044609909664;-0.015565557254538547;1.0550055618491505;9.99942929157513;-0.8337360329077287;-0.016422047485024717;-0.016421970586431796;-3.344086505701741e-08;0.015567075232852622;0.01556390076739546
82.354765;1.0553934069941113;2.64719629882962e-07;2.353054789695604e-07;-0.016428045015694892;-0.01556555693775742;1.055004986773737;9.999436243336389;-0.8337360330036667;-0.016422047928478838;-0.016421970115504045;-3.410263673039314e-08;0.015567046104985565;0.015563925140188898
82.364765;1.0553933244840954;2.647533700975753e-07;2.350008796999227e-07;-0.016428045430474124;-0.015565556593707097;1.0550044489998005;9.999443922014056;-0.8337360330973542;-0.016422048362069484;-0.016421969651301268;-3.4769937908283405e-08;0.015567017545850595;0.015563951166102465
82.374765;1.0553931932490477;2.647741078049957e-07;2.3470173015599007e-07;-0.016428045854484652;-0.015565556222476955;1.0550039490650072;9.999452276083954;-0.8337360331888988;-0.01642204878565456;-0.016421969194231813;-3.544232099509875e-08;0.015566989520627721;0.015563978729644915
82.384765;1.055393013183557;2.647815712595369e-07;2.344077614822853e-07;-0.016428046288024262;-0.015565555824237983;1.055003486360057;9.999461241084965;-0.8337360332780905;-0.016422049199876547;-0.016421968744946676;-3.6119483436262386e-08;0.015566961991007084;0.015564007711786183
82.394765;1.0553927826224405;2.6477564860477624e-07;2.3411923706288197e-07;-0.016428046731504727;-0.015565555399423923;1.0550030587321602;9.999470750133398;-0.833736033364375;-0.016422049606170684;-0.016421968304535055;-3.6801274958720555e-08;0.015566934910761837;0.015564038010801999
82.404765;1.055392499443903;2.6475629439339037e-07;2.3383673827779e-07;-0.016428047185306213;-0.015565554948779321;1.0550026631701377;9.999480745170207;-0.8337360334469687;-0.016422050006566633;-0.016421967874423887;-3.7487630667736136e-08;0.01556690823802209;0.01556406954715846
82.414765;1.055392161513429;2.647234450878896e-07;2.335608335764501e-07;-0.016428047649690986;-0.015565554473202457;1.0550022965126669;9.999491176300092;-0.8337360335249832;-0.016422050403483615;-0.01642196745615868;-3.81783602037903e-08;0.015566881957058873;0.015564102251436616
82.424765;1.0553917669988115;2.6467708065619474e-07;2.3329188216166462e-07;-0.016428048124709323;-0.01556555397361085;1.0550019555542773;9.99950199388898;-0.8337360335973902;-0.016422050799373485;-0.016421967051329343;-3.887298378200949e-08;0.01556685608196829;0.015564136054185803
82.434765;1.0553913147311593;2.6461725896827433e-07;2.3303016894132128e-07;-0.016428048610081795;-0.015565553450954651;1.0550016376264049;9.999513144706418;-0.8337360336631743;-0.0164220511961657;-0.01642196666154988;-3.957084298189231e-08;0.015566830640828472;0.015564170887651992
82.444765;1.0553908044342617;2.6454395517586983e-07;2.3277610827213344e-07;-0.016428049105291834;-0.01556555290632121;1.0550013414911288;9.999524572280055;-0.8337360337216877;-0.016422051594842415;-0.016421966288337284;-4.027139480991926e-08;0.015566805657166238;0.015564206684415783
82.454765;1.0553902369852075;2.644569906737415e-07;2.325302713756295e-07;-0.016428049609746156;-0.01556555234108529;1.0550010675874766;9.999536218120715;-0.8337360337726859;-0.01642205199549197;-0.016421965933056136;-4.0974201984836044e-08;0.015566781135626937;0.015564243363368875
82.464765;1.0553896145491208;2.6435636787164505e-07;2.3229342852425452e-07;-0.01642805012259157;-0.015565551757057318;1.055000817511028;9.999548025240632;-0.8337360338160199;-0.01642205239776621;-0.016421965596971372;-4.167850149600122e-08;0.01556675705748905;0.01556428081805132
82.474765;1.055388940422286;2.642427577497681e-07;2.3206657592595982e-07;-0.016428050642310916;-0.015565551156562439;1.0550005932054822;9.999559940376312;-0.833736033851407;-0.01642205280119731;-0.016421965281206;-4.238290876628548e-08;0.01556673339307431;0.015564318921175829
82.484765;1.0553882180336296;2.6411768539571064e-07;2.3185070584444605e-07;-0.016428051166712122;-0.01556555054225318;1.0550003964118675;9.999571911011818;-0.8337360338784134;-0.016422053205115583;-0.016421964986614045;-4.308571454940816e-08;0.015566710121452035;0.015564357536416074
82.494765;1.0553874491308146;2.6398334204231704e-07;2.3164663603115068e-07;-0.016428051693424556;-0.015565549916551043;1.0550002284399347;9.99958388639646;-0.833736033896454;-0.016422053608641306;-0.016421964713826884;-4.378537302426941e-08;0.015566687236915533;0.015564396520201326
82.504765;1.0553866331206279;2.638421955406406e-07;2.3145509415125663e-07;-0.01642805222037005;-0.015565549281184999;1.0550000899329066;9.999595825954291;-0.8337360339047173;-0.016422054011097274;-0.016421964463434555;-4.448053533045977e-08;0.015566664746034074;0.015564435717414823
82.514765;1.055385768283067;2.6369664645822446e-07;2.3127664735248498e-07;-0.016428052745899053;-0.015565548637460732;1.0549999806008719;9.999607702610339;-0.8337360339021401;-0.016422054412405542;-0.016421964236002944;-4.516984595974342e-08;0.015566642666764491;0.015564474966469807
82.524765;1.0553848528801424;2.6354888023910667e-07;2.311114999787604e-07;-0.016428053268588715;-0.015565547987004024;1.0549998991074607;9.999619496031267;-0.8337360338874338;-0.01642205481310436;-0.016421964031943518;-4.585188774224889e-08;0.01556662102516271;0.015564514110007841
82.534765;1.055383885324678;2.6340080181509624e-07;2.309594470258757e-07;-0.016428053787002392;-0.015565547332109284;1.0549998433547396;9.999631185373316;-0.8337360338590989;-0.016422055214170474;-0.016421963851429213;-4.6525064441443796e-08;0.015566599850306263;0.015564552999833352
82.544765;1.0553828641947294;2.632539942741066e-07;2.3081986902558894e-07;-0.01642805429988097;-0.015565546675477835;1.0549998113203958;9.999642750309164;-0.8337360338155264;-0.016422055616756255;-0.01642196369436585;-4.718748743984504e-08;0.015566579166780269;0.015564591498940005
82.554765;1.055381788145567;2.6310984391234294e-07;2.3069176938496278e-07;-0.016428054806455723;-0.015565546019792516;1.0549998015178366;9.99965417811055;-0.8337360337552407;-0.01642205602185052;-0.016421963560319417;-4.783717074438051e-08;0.015566558984859707;0.015564629488922122
82.564765;1.055380655584756;2.629697624207071e-07;2.3057392330112942e-07;-0.016428055306374534;-0.0155655453675993;1.0549998125136262;9.999665467086396;-0.8337360336771721;-0.016422056430014636;-0.016421963448454518;-4.8472317598631136e-08;0.015566539296645567;0.015564666881401098
82.574765;1.0553794645924044;2.6283525849167673e-07;2.3046492942190232e-07;-0.016428055799545534;-0.015565544721556602;1.054999842611602;9.99967662115231;-0.8337360335807094;-0.016422056841312805;-0.016421963357718963;-4.9091429870517426e-08;0.015566520074170045;0.015564703624908123
82.584765;1.0553782136671614;2.627079217291161e-07;2.3036316541711044e-07;-0.016428056286034047;-0.015565544084577207;1.0549998902931406;9.999687644764592;-0.8337360334654271;-0.01642205725543712;-0.016421963287198908;-4.96932342555226e-08;0.015566501265980052;0.015564739702900263
82.594765;1.0553769028570419;2.6258942024447614e-07;2.3026684593117715e-07;-0.01642805676581089;-0.015565543459605004;1.0549999548502198;9.99969854716238;-0.8337360333308322;-0.016422057671985634;-0.016421963236314653;-5.0276544573415875e-08;0.015566482798328873;0.015564775121933157
82.604765;1.0553755341022193;2.6248136729196864e-07;2.30174050746831e-07;-0.016428057238624068;-0.015565542849364355;1.0550000363687249;9.999709348484608;-0.8337360331764112;-0.016422058090722613;-0.016421963204789527;-5.084019893299606e-08;0.015566464580886974;0.015564809895085522
82.614765;1.0553741108366987;2.6238508718509076e-07;2.300826878904498e-07;-0.016428057704091066;-0.015565542256310919;1.0550001348128595;9.999720081737903;-0.8337360330017675;-0.01642205851156577;-0.01642196319245832;-5.138301793545586e-08;0.015566446517190479;0.015564844032580894
82.624765;1.0553726376346049;2.6230157471000494e-07;2.2999070629224493e-07;-0.016428058161727925;-0.015565541682645853;1.0550002493656594;9.999730792208924;-0.8337360328065723;-0.016422058934386932;-0.01642196319893443;-5.190386466669773e-08;0.015566428518234587;0.01556487753987262
82.634765;1.0553711202346399;2.622316823448577e-07;2.2989646554861713e-07;-0.016428058611068393;-0.015565541130374899;1.055000378907489;9.999741531376214;-0.8337360325903854;-0.01642205935895508;-0.01642196322337511;-5.240189040583207e-08;0.015566410507355816;0.01556491041676644
82.644765;1.0553695656189481;2.6217618860514625e-07;2.2979882264852037e-07;-0.016428059052084925;-0.015565540601482518;1.0550005228565424;9.999752345065437;-0.8337360323526234;-0.01642205978510694;-0.016421963264616174;-5.2876606786958046e-08;0.01556639241488259;0.015564942660038952
82.654765;1.055367981328727;2.621357666841548e-07;2.2969684975698e-07;-0.016428059485454876;-0.015565540098041836;1.0550006812490864;9.999763264651932;-0.8337360320927683;-0.016422060212958212;-0.016421963321397365;-5.33276062119537e-08;0.015566374180062875;0.015564974272544078
82.664765;1.055366374438451;2.6211109302318e-07;2.2958949720752774e-07;-0.01642805991227435;-0.015565539622003266;1.0550008541043854;9.999774309286087;-0.8337360318105888;-0.016422060643013638;-0.016421963392334506;-5.3754328754172704e-08;0.015566355761063702;0.015565005274813918
82.674765;1.055364751356237;2.6210293460892494e-07;2.2947563150108658e-07;-0.01642806033365469;-0.015565539174780537;1.0550010412212503;9.999785496215562;-0.833736031506249;-0.016422061076262564;-0.01642196347582295;-5.415605973392194e-08;0.015566337126413884;0.015565035702875733
82.684765;1.055363118511649;2.621122719593589e-07;2.293544587559967e-07;-0.016428060750675072;-0.015565538757073226;1.055001242926443;9.999796847123157;-0.8337360311803778;-0.01642206151419452;-0.0164219635700791;-5.453177237754932e-08;0.015566318233773125;0.01556506558515886
82.694765;1.055361483274936;2.621405260301482e-07;2.292258180139051e-07;-0.01642806116446721;-0.015565538369048981;1.0550014605385132;9.999808384199081;-0.8337360308339951;-0.01642206195851282;-0.016421963673303463;-5.487986416593729e-08;0.015566299032109782;0.01556509492935991
82.704765;1.0553598541353373;2.621894249012009e-07;2.2909011877284276e-07;-0.016428061576125273;-0.015565538010666203;1.0550016955249721;9.999820123233421;-0.8337360304682639;-0.01642206241076063;-0.01642196378387036;-5.5198312515198455e-08;0.01556627947677505;0.015565123741874994
82.714765;1.0553582396978147;2.6226046857094147e-07;2.2894816702787029e-07;-0.01642806198652149;-0.015565537681982744;1.0550019484670385;9.999832070568882;-0.8337360300842916;-0.016422062872236437;-0.016421963900363695;-5.548515355590791e-08;0.01556625952700012;0.015565152053031378
82.724765;1.0553566477708727;2.6235448196398667e-07;2.288010739771496e-07;-0.016428062396286934;-0.015565537383324958;1.055002219055611;9.999844223817114;-0.8337360296829587;-0.016422063344081125;-0.016421964021496354;-5.5738896753008035e-08;0.015566239134647233;0.01556517991911948
82.734765;1.055355085788637;2.6247150994461534e-07;2.286503401087235e-07;-0.01642806280601641;-0.015565537115275642;1.0550025064112065;9.999856576882399;-0.8337360292648535;-0.016422063827191375;-0.016421964146119555;-5.59587751200064e-08;0.015566218241824494;0.01556520740871298
82.744765;1.0553535613007443;2.626110611083311e-07;2.2849795922952406e-07;-0.016428063216336244;-0.015565536878536793;1.0550028088252408;9.999869123542803;-0.833736028830634;-0.016422064322080848;-0.016421964273265352;-5.614475201050761e-08;0.015566196787933728;0.015565234593282556
82.754765;1.0553520810493446;2.6277249396911195e-07;2.2834627795065438e-07;-0.01642806362771834;-0.015565536673692131;1.0550031236117379;9.999881851814163;-0.8337360283815123;-0.016422064828940812;-0.016421964402150376;-5.629725647988148e-08;0.015566174718028063;0.0155652615448744
82.764765;1.0553506497528073;2.629553188113864e-07;2.281977851990689e-07;-0.016428064040396262;-0.015565536501040686;1.055003447799931;9.999894738812849;-0.8337360279192964;-0.016422065347663117;-0.016421964532221927;-5.641682514594567e-08;0.015566151983081164;0.015565288330141664
82.774765;1.0553492702100566;2.6315937534099116e-07;2.2805498580266966e-07;-0.01642806445450328;-0.01556553636061444;1.0550037790040916;9.999907756951917;-0.8337360274460938;-0.016422065877767244;-0.01642196466315596;-5.650399522411747e-08;0.015566128534351116;0.015565315000595437
82.784765;1.0553479447582548;2.633847771458023e-07;2.2792025807106734e-07;-0.01642806487025201;-0.015565536252236428;1.055004115929657;9.999920882367553;-0.8337360269640545;-0.016422066418533377;-0.01642196479472359;-5.6559499895077127e-08;0.015566104325406874;0.015565341592268498
82.794765;1.055346676808021;2.6363168573728925e-07;2.27795744725102e-07;-0.016428065287931795;-0.015565536175564;1.0550044583429283;9.99993409557809;-0.8337360264753146;-0.016422066969206013;-0.01642196492675787;-5.658432686537481e-08;0.015566079324393738;0.015565368135352515
82.804765;1.0553454711545758;2.6390016874344214e-07;2.2768320708192712e-07;-0.016428065707741243;-0.015565536130155662;1.0550048060937796;9.999947378159384;-0.8337360259820612;-0.01642206752891618;-0.01642196505938147;-5.657946932849937e-08;0.01556605352131669;0.015565394663917587
82.814765;1.0553443334095516;2.6419012064409216e-07;2.2758381280246812e-07;-0.016428066129753758;-0.015565536115529823;1.0550051581358408;9.999960712133047;-0.833736025486469;-0.016422068096416973;-0.01642196519321827;-5.654570907403412e-08;0.015566026926310391;0.015565421224546992
82.824765;1.055343269590562;2.645012525396505e-07;2.2749809819147752e-07;-0.01642806655399704;-0.015565536131182889;1.0550055127772497;9.99997408230224;-0.8337360249905046;-0.01642206866997643;-0.016421965329254894;-5.6483622243459315e-08;0.01556599957278993;0.015565447876381502
82.834765;1.055342286010424;2.6483323911651983e-07;2.274260868718225e-07;-0.016428066980350053;-0.015565536176582786;1.055005868427744;9.999987474559397;-0.83373602449577;-0.01642206924765149;-0.01642196546844763;-5.6393608679212496e-08;0.015565971526627764;0.015565474674737099
82.844765;1.0553413891989458;2.6518590001120515e-07;2.2736744636091452e-07;-0.016428067408325434;-0.01556553625125986;1.055006223819823;10.000000867449112;-0.8337360240034396;-0.016422069827824;-0.01642196561140318;-5.6275823498304864e-08;0.015565942893179606;0.015565501654201912
82.854765;1.0553405853417417;2.655592118338845e-07;2.273217905220434e-07;-0.01642806783706983;-0.015565536355043699;1.0550065776125803;10.000014226090167;-0.8337360235143682;-0.016422070409541776;-0.01642196575831771;-5.6130233206052006e-08;0.015565913818590654;0.015565528825966537
82.864765;1.0553398793876074;2.659530086911156e-07;2.2728889914831044e-07;-0.01642806826557406;-0.015565536488159346;1.0550069280460668;10.000027503819654;-0.8337360230293436;-0.0164220709925021;-0.01642196590917099;-5.5956890325303984e-08;0.015565884478135237;0.015565556186578062
82.874765;1.0553392749398198;2.663666646985301e-07;2.2726847998072467e-07;-0.01642806869276655;-0.015565536651005078;1.0550072737658904;10.00004064920143;-0.8337360225492166;-0.016422071576860986;-0.01642196606398663;-5.5756044545996724e-08;0.015565855052145562;0.015565583729504994
82.884765;1.055338774785831;2.6679916377955625e-07;2.2725984520106037e-07;-0.01642806911745887;-0.015565536843894182;1.0550076149592862;10.000053615842825;-0.8337360220747687;-0.016422072162900054;-0.016421966223061222;-5.5527836085822265e-08;0.01556582570080044;0.015565611447194946
82.894765;1.0553383809547996;2.672493613960083e-07;2.2726196505937232e-07;-0.016428069538444785;-0.015565537066996284;1.0550079527629233;10.000066367825422;-0.8337360216065031;-0.01642207275063653;-0.01642196638717768;-5.527200323558741e-08;0.015565796545971717;0.015565639320711819
82.904765;1.0553380944963415;2.677161212439883e-07;2.2727365443340446e-07;-0.01642806995476879;-0.0155655373204237;1.0550082876498976;10.00007887662731;-0.8337360211446102;-0.0164220733396766;-0.016421966557535462;-5.498802509224725e-08;0.015565767664850435;0.015565667309054013
82.914765;1.055337915720125;2.6819829205439834e-07;2.2729367963289476e-07;-0.016428070365810076;-0.015565537604323854;1.0550086186916936;10.000091114212886;-0.8337360206890199;-0.01642207392939328;-0.016421966735349725;-5.46754596942232e-08;0.015565739102275957;0.015565695348925322
82.924765;1.0553378445399808;2.6869460799586054e-07;2.273209233375123e-07;-0.01642807077107555;-0.015565537918900555;1.0550089437408383;10.000103048014326;-0.8337360202393813;-0.01642207451914618;-0.016421966921513494;-5.4334102473162e-08;0.015565710900559348;0.01556572336153336
82.934765;1.0553378805384743;2.692037212126454e-07;2.2735454093194968e-07;-0.01642807117004171;-0.01556553826439081;1.0550092599688508;10.000114643071003;-0.8337360197952313;-0.016422075108267962;-0.016421967116495746;-5.396392102376979e-08;0.01556568312153523;0.015565751254577488
82.944765;1.0553380231310598;2.6972442049933604e-07;2.2739383995204696e-07;-0.016428071562138886;-0.015565538640982899;1.055009564363844;10.000125868054385;-0.8337360193564574;-0.016422075695858986;-0.01642196732060695;-5.3564979615060455e-08;0.015565655847679324;0.015565778919663813
82.954765;1.0553382716871869;2.7025577010191145e-07;2.274380187543962e-07;-0.016428071946619445;-0.015565539048680568;1.0550098538055692;10.000136695492303;-0.8337360189235712;-0.01642207628068459;-0.016421967534551402;-5.313750731936181e-08;0.015565629175626846;0.01556580623879585
82.964765;1.0553386254187558;2.7079699253863244e-07;2.2748621163871411e-07;-0.01642807232244938;-0.015565539487251171;1.0550101249147417;10.000147098475477;-0.8337360184974251;-0.016422076861219055;-0.016421967759624862;-5.268196451104794e-08;0.015565603204769869;0.015565833101290377
82.974765;1.05533908346294;2.713471943910373e-07;2.2753769484526247e-07;-0.016428072688470945;-0.015565539956317402;1.0550103739430794;10.000157051512478;-0.8337360180787314;-0.016422077435644798;-0.016421967997377964;-5.219898683851949e-08;0.015565578025685874;0.015565859415876564
82.984765;1.0553396448161796;2.7190507797774886e-07;2.275916985146261e-07;-0.0164280730436222;-0.015565540455467;1.0550105967838888;10.000166533049434;-0.8337360176678738;-0.01642207800199054;-0.01642196824908921;-5.168927062494293e-08;0.015565553712894743;0.015565885112892005
82.994765;1.0553403083263417;2.7246874583038404e-07;2.276469883921368e-07;-0.016428073386902827;-0.015565540984249714;1.0550107892418006;10.000175524037141;-0.8337360172650016;-0.016422078558518884;-0.016421968515288172;-5.1153425623597595e-08;0.015565530313513331;0.015565910140236719
83.004765;1.0553410736506335;2.730358413705211e-07;2.2770186342378063e-07;-0.016428073717161155;-0.015565541542126497;1.0550109472380176;10.00018400571707;-0.8337360168701948;-0.016422079103919702;-0.016421968795740607;-5.05918656293974e-08;0.015565507848358993;0.015565934450754876
83.014765;1.0553419417908518;2.73604090029948e-07;2.2775457177069532e-07;-0.016428074033149623;-0.015565542128496186;1.0550110662144943;10.00019196239145;-0.8337360164836283;-0.016422079637168685;-0.016421969089914848;-5.0004832847233664e-08;0.015565486334840938;0.015565957991678555
83.024765;1.0553429137854373;2.741717048212916e-07;2.278036342031183e-07;-0.01642807433385043;-0.015565542742793825;1.0550111401004052;10.00019938348261;-0.8337360161056727;-0.016422080157473047;-0.01642196939726045;-4.939246210333218e-08;0.015565465797883295;0.015565980713202072
83.034765;1.0553439891071696;2.747372691954649e-07;2.278478621760426e-07;-0.016428074618493053;-0.015565543384566996;1.0550111612918982;10.000206259313076;-0.8337360157366664;-0.01642208066439356;-0.016421969717082652;-4.8754781107165465e-08;0.01556544625949597;0.015566002580543088
83.044765;1.055345165491446;2.7529942178770565e-07;2.278862257505262e-07;-0.016428074886224688;-0.015565544053410723;1.0550111215858922;10.000212578540868;-0.8337360153765223;-0.016422081157756258;-0.016421970048423596;-4.8091697216507475e-08;0.015565427733213217;0.015566023562366358
83.054765;1.0553464394037526;2.758567403587594e-07;2.2791771430703537e-07;-0.016428075135970055;-0.015565544748832361;1.055011013053611;10.000218330702106;-0.8337360150247518;-0.016422081637423962;-0.01642197039024159;-4.740303710579688e-08;0.01556541022687531;0.015566043604116711
83.064765;1.0553478059342798;2.7640777007088875e-07;2.279411984281221e-07;-0.016428075366537894;-0.015565545470203192;1.055010828760835;10.000223505636324;-0.8337360146807112;-0.016422082103436417;-0.016421970741783313;-4.6688534088726025e-08;0.01556539374316391;0.01556606261694529
83.074765;1.0553492586795319;2.7695099488857786e-07;2.2795533051636355e-07;-0.016428075576593294;-0.015565546216722723;1.055010563148909;10.000228085899003;-0.8337360143435847;-0.01642208255628149;-0.016421971102748675;-4.594760406653137e-08;0.015565378278184423;0.015566080493418831
83.084765;1.055350790104405;2.7748485743856715e-07;2.2795856825828558e-07;-0.016428075764549892;-0.015565546987345797;1.0550102119695592;10.000232038569463;-0.8337360140122618;-0.01642208299668252;-0.01642197147304971;-4.5179275041228576e-08;0.015565363817432223;0.015566097130361714
83.094765;1.055352392226559;2.780079672780495e-07;2.2794941550763658e-07;-0.016428075928664708;-0.015565547780779024;1.0550097720914713;10.000235315173995;-0.8337360136853764;-0.016422083425119294;-0.01642197185246637;-4.438265586421638e-08;0.015565350332892506;0.015566112440450038
83.104765;1.0553540576971667;2.7851933039235497e-07;2.2792679278719493e-07;-0.016428076067269093;-0.015565548595533144;1.0550092410532397;10.000237861604813;-0.8337360133616101;-0.016422083841627057;-0.016421972240591578;-4.355739458761574e-08;0.01556533778641289;0.015566126354766114
83.114765;1.05535578026939;2.790183085706362e-07;2.278900936166938e-07;-0.016428076179083997;-0.015565549429925607;1.055008616271566;10.00023963181994;-0.833736013040173;-0.01642208424600677;-0.016421972637043536;-4.2703674556069604e-08;0.015565326129003321;0.015566138819078075
83.124765;1.055357553860438;2.795043641354063e-07;2.278389656753718e-07;-0.016428076263536186;-0.01556555028212709;1.0550078946697015;10.000240597657886;-0.833736012721076;-0.01642208463822789;-0.01642197304166516;-4.1822135953139774e-08;0.015565315296771017;0.015566149784835838
83.134765;1.0553593719028886;2.7997692803372475e-07;2.2777344625136887e-07;-0.01642807632079119;-0.015565551150383352;1.0550070734401678;10.000240755083059;-0.8337360124050069;-0.0164220850185705;-0.016421973454655233;-4.091385765335595e-08;0.015565305216878262;0.01556615920211849
83.144765;1.0553612278529638;2.8043533228882537e-07;2.2769428430065776e-07;-0.016428076351491815;-0.015565552033221488;1.055006151552313;10.000240126645865;-0.8337360120930135;-0.01642208538732493;-0.01642197387663192;-3.998012136230022e-08;0.015565295812340344;0.015566167021679947
83.154765;1.0553631153098646;2.8087862379862395e-07;2.276027963879723e-07;-0.016428076356412954;-0.015565552929395083;1.055005131090586;10.00023875413862;-0.8337360117862068;-0.01642208574435023;-0.01642197430851536;-3.9022014561810406e-08;0.015565286995697246;0.015566173210283179
83.164765;1.0553650275939856;2.813054844737561e-07;2.275003963712893e-07;-0.01642807633631379;-0.015565553837590292;1.055004017065046;10.000236689136804;-0.8337360114855769;-0.0164220860887778;-0.016421974751362898;-3.804023048577891e-08;0.015565278664831327;0.015566177769381543
83.174765;1.0553669579183267;2.817144397024109e-07;2.2738838839356417e-07;-0.0164280762921338;-0.015565554756168786;1.0550028153721638;10.000233991355675;-0.8337360111919466;-0.016422086419066766;-0.016421975206330913;-3.7035277217992134e-08;0.015565270709063658;0.015566180739745767
83.184765;1.0553688995749497;2.821041445966376e-07;2.2726823491071825e-07;-0.016428076225135518;-0.015565555683263435;1.0550015309631207;10.000230728428424;-0.8337360109059854;-0.016422086733387603;-0.01642197567460235;-3.6007856902752754e-08;0.015565263023076098;0.015566182192861334
83.194765;1.0553708452327841;2.824734492069205e-07;2.2714188421103592e-07;-0.01642807613655299;-0.015565556617028515;1.0550001673678562;10.000226971073204;-0.8337360106282374;-0.01642208702983629;-0.016421976157162416;-3.4959017988142255e-08;0.015565255517134715;0.015566182215007383
83.204765;1.0553727864296236;2.8282124651567065e-07;2.2701163827498324e-07;-0.01642807602705853;-0.015565557555568712;1.0549987268280219;10.00022278519095;-0.833736010359172;-0.016422087306329824;-0.016421976654537384;-3.3890089886481204e-08;0.015565248113538604;0.015566180883309837
83.214765;1.0553747143592231;2.831463026185745e-07;2.2687963745604827e-07;-0.01642807589668035;-0.015565558496660432;1.054997210821058;10.00021822762497;-0.8337360100991714;-0.01642208756055574;-0.016421977166612353;-3.2802655648508335e-08;0.01556524074003974;0.015566178241941654
83.224765;1.0553766210062105;2.8344719130452035e-07;2.2674754023518273e-07;-0.016428075745122426;-0.01556555943760398;1.054995621108288;10.000213350972995;-0.8337360098484422;-0.01642208779009746;-0.016421977692604072;-3.169859867895126e-08;0.015565233335075552;0.015566174298018898
83.234765;1.0553784993188302;2.8372243894107516e-07;2.26616684295608e-07;-0.01642807557203702;-0.015565560375156873;1.0549939608681589;10.000208209237325;-0.8337360096070658;-0.016422087992643084;-0.016421978231236953;-3.0580075640360303e-08;0.01556522585926564;0.015566169041711014
83.244765;1.055380342675157;2.839708823931195e-07;2.264883218888729e-07;-0.01642807537710497;-0.015565561305548445;1.0549922352027588;10.000202855184861;-0.8337360093752123;-0.016422088166170655;-0.016421978780994478;-2.9449319691453916e-08;0.015565218297096442;0.015566162459294156
83.254765;1.055382144725915;2.841920504279013e-07;2.2636371612980478e-07;-0.016428075159966703;-0.015565562224780383;1.0549904508370946;10.00019733431338;-0.8337360091531694;-0.0164220883090604;-0.01642197934020311;-2.830840079194692e-08;0.015565210646286113;0.015566154523516562
83.264765;1.055383899656289;2.843863154934369e-07;2.2624427107163898e-07;-0.016428074920178996;-0.01556556312912486;1.054988615448763;10.000191683880939;-0.8337360089411494;-0.016422088420111648;-0.01642197990710468;-2.7159154732859134e-08;0.015565202903940914;0.01556614518828753
83.274765;1.0553856024771495;2.8455467174019223e-07;2.2613145767844935e-07;-0.016428074657456486;-0.015565564015487667;1.0549867368883488;10.000185938869057;-0.8337360087391631;-0.016422088498435423;-0.016421980480147282;-2.6003246325458027e-08;0.015565195057571405;0.015566134396866467
83.284765;1.0553872495105914;2.8469842438981346e-07;2.2602649412895516e-07;-0.016428074372078095;-0.015565564881465798;1.0549848224146867;10.000180138828732;-0.8337360085470165;-0.016422088543375297;-0.01642198105813844;-2.484227930301735e-08;0.015565187087189373;0.01556612209133104
83.294765;1.0553888384705588;2.848191136739692e-07;2.259302914934034e-07;-0.016428074064995527;-0.015565565725151966;1.0549828782285675;10.000174328940659;-0.8337360083643155;-0.01642208855444084;-0.01642198164009266;-2.367781423399383e-08;0.015565178974896255;0.01556610822422176
83.304765;1.0553903675554825;2.8491847477779013e-07;2.2584361381958463e-07;-0.01642807373756427;-0.015565566544932274;1.054980909398593;10.00016855879148;-0.8337360081904094;-0.016422088531172285;-0.016421982225183034;-2.251107639003249e-08;0.015565170711932693;0.015566092771515045
83.314765;1.0553918344087343;2.849982951535945e-07;2.2576706147854299e-07;-0.016428073391260047;-0.0155655673394333;1.054978919737772;10.000162881472876;-0.8337360080243285;-0.01642208847311934;-0.016421982812851704;-2.1342679278945153e-08;0.015565162303797056;0.015566075740662624
83.324765;1.0553932357865325;2.8506032782477965e-07;2.2570108865445555e-07;-0.01642807302752908;-0.015565568107445383;1.0549769116115033;10.000157345941751;-0.8337360078648341;-0.016422088379864523;-0.016421983402683252;-2.0172871799043945e-08;0.015565153774011483;0.015566057170935135
83.334765;1.0553945679509642;2.851062873723492e-07;2.2564623628306056e-07;-0.016428072647678624;-0.01556556884775474;1.05497488668852;10.000151983202166;-0.8337360077105008;-0.01642208825098082;-0.0164219839940876;-1.9002023269277757e-08;0.01556514516087184;0.015566037123417436
83.344765;1.0553958273838893;2.8513784588591027e-07;2.256033624487554e-07;-0.016428072252804148;-0.015565569559128753;1.054972847305682;10.000146798368535;-0.8337360075597341;-0.0164220880861044;-0.016421984586179526;-1.7830759221036687e-08;0.01556513650985013;0.015566015662895021
83.354765;1.0553970113203;2.8515654929063397e-07;2.2557370790791696e-07;-0.01642807184379186;-0.015565570240560501;1.0549707967516146;10.000141775131572;-0.8337360074108745;-0.016422087884981416;-0.01642198517782914;-1.6659767773106665e-08;0.015565127865980402;0.015565992842924042
83.364765;1.0553981179791687;2.851636988626022e-07;2.25558729083791e-07;-0.016428071421378344;-0.01556557089156671;1.054968738533496;10.000136888018261;-0.8337360072623767;-0.01642208764738325;-0.016421985767823305;-1.5489643733978378e-08;0.015565119265402275;0.015565968703122594
83.374765;1.0553991465230865;2.85160291962898e-07;2.2555988264278505e-07;-0.016428070986147427;-0.015565571512169132;1.0549666756713219;10.00013211305893;-0.8337360071129253;-0.016422087373252108;-0.01642198635519386;-1.4320913131310843e-08;0.015565110728196501;0.015565943272952463
83.384765;1.0554000969360566;2.851469685700527e-07;2.2557860752329284e-07;-0.01642807053839091;-0.015565572102424853;1.0549646100256234;10.00012743135591;-0.8337360069615809;-0.016422087062840346;-0.016421986939351204;-1.3154097853740207e-08;0.015565102255992443;0.015565916568477252
83.394765;1.0554009699190408;2.8512402082029537e-07;2.2561638206154429e-07;-0.016428070078126845;-0.015565572662007159;1.0549625419717807;10.000122828844429;-0.8337360068078459;-0.016422086716452833;-0.0164219875198935;-1.1989655733194236e-08;0.015565093832007203;0.015565888580368245
83.404765;1.0554017662608;2.850915508323494e-07;2.256746799491737e-07;-0.016428069605551827;-0.01556557319022994;1.0549604710977942;10.000118297058275;-0.8337360066513825;-0.016422086334345297;-0.016421988096570646;-1.0827931192717362e-08;0.015565085418947834;0.015565859270000643
83.414765;1.0554024861792086;2.8504950405549376e-07;2.2575486082393306e-07;-0.016428069121497402;-0.01556557368625247;1.054958397110328;10.000113835804312;-0.8337360064916727;-0.01642208591699242;-0.01642198866951631;-9.669441971327102e-09;0.015565076960259848;0.015565828580921324
83.424765;1.055403129998963;2.8499737101650414e-07;2.2585810191468622e-07;-0.016428068627286435;-0.015565574149202812;1.0549563197667746;10.000109455693636;-0.8337360063281078;-0.016422085465242136;-0.016421989239239685;-8.515384141384862e-09;0.015565068395704255;0.015565796452750533
83.434765;1.055403699385168;2.849338798445825e-07;2.2598526585690665e-07;-0.01642806812416093;-0.01556557457817789;1.0549542381429176;10.000105177655575;-0.8337360061603563;-0.016422084980286307;-0.016421989806198002;-7.367759793529962e-09;0.01556505968597441;0.015565762834909916
83.444765;1.05540419758603;2.848570359790255e-07;2.2613657477459956e-07;-0.01642806761292556;-0.015565574972209638;1.054952150701063;10.000101030544544;-0.8337360059884852;-0.01642208446356601;-0.01642199037047712;-6.228974208975658e-09;0.015565050823957254;0.015565727698179432
83.454765;1.0554046289779226;2.847643581302705e-07;2.263114837798253e-07;-0.016428067094071575;-0.015565575330328398;1.0549500566751615;10.000097046573014;-0.8337360058127835;-0.01642208391661497;-0.01642199093185317;-5.101534703078848e-09;0.01556504182163325;0.015565691034068803
83.464765;1.055404998529669;2.8465313433985507e-07;2.265090014502604e-07;-0.016428066568027932;-0.015565575651618258;1.0549479570632863;10.000093251961976;-0.8337360056335436;-0.01642208334092425;-0.01642199148984399;-3.988205062667088e-09;0.015565032692792932;0.015565652850472135
83.474765;1.0554053115764532;2.845207868006739e-07;2.2672808799585014e-07;-0.016428066035156178;-0.01556557593513598;1.0549458542999255;10.000089657635602;-0.8337360054509617;-0.016422082737851704;-0.016421992043650465;-2.892076666416741e-09;0.015565023453944171;0.015565613169474224
83.484765;1.055405574315958;2.8436505164529897e-07;2.2696782504906748e-07;-0.016428065495669546;-0.015565576179798776;1.0549437519464557;10.000086257061447;-0.8337360052652735;-0.016422082108573884;-0.016421992592339413;-1.8161587099281952e-09;0.015565014131930958;0.01556557201930467
83.494765;1.0554057940335024;2.841837348196266e-07;2.2722721987850462e-07;-0.016428064949749015;-0.015565576384394085;1.0549416546736314;10.000083032729123;-0.8337360050770184;-0.01642208145411395;-0.01642199313518709;-7.628269662279769e-10;0.015565004761352636;0.015565529424177224
83.504765;1.0554059781143947;2.839745567567588e-07;2.2750492408589829e-07;-0.01642806439768578;-0.015565576547719676;1.0549395675402573;10.000079967968581;-0.8337360048871238;-0.01642208077538469;-0.016421993671824578;2.6644367116711035e-10;0.015564995377494128;0.01556548539956203
83.514765;1.0554061331226454;2.8373538472629937e-07;2.2779937400215077e-07;-0.01642806383981018;-0.01556557666882219;1.0549374950002666;10.00007705435864;-0.8337360046966844;-0.016422080073173077;-0.016421994202212922;1.2709772131233691e-09;0.01556498600949143;0.015565439957706274
83.524765;1.0554062648111524;2.834644549323784e-07;2.2810902057558807e-07;-0.01642806327628545;-0.015565576747241386;1.054935440550471;10.000074282907319;-0.8337360045065328;-0.016422079348123213;-0.016421994726609813;2.250581846055674e-09;0.015564976671595312;0.015565393122504772
83.534765;1.0554063780225458;2.831603313071261e-07;2.2843216419334872e-07;-0.016428062706984544;-0.015565576783050407;1.0549334068691147;10.00007162552776;-0.8337360043168957;-0.01642207860078418;-0.016421995245557264;3.205250835907893e-09;0.015564967360716742;0.015565344937827767
83.544765;1.0554064762736717;2.8282183596441215e-07;2.2876680370548797e-07;-0.016428062131462605;-0.015565576776766732;1.054931395904391;10.000069030626467;-0.8337360041274744;-0.016422077831617175;-0.01642199575985231;4.135029359763065e-09;0.015564958065476026;0.015565295459814672
83.554765;1.0554065615190986;2.8244808125939507e-07;2.2911080650824007e-07;-0.016428061548947298;-0.015565576729364799;1.0549294088598087;10.000066436427254;-0.8337360039378212;-0.016422077040897678;-0.01642199627042113;5.039986548471408e-09;0.015564948771519241;0.015565244747223695
83.564765;1.055406633794006;2.820383516285314e-07;2.2946208093160974e-07;-0.016428060958422558;-0.015565576642354154;1.0549274466744445;10.00006378395517;-0.8337360037476194;-0.016422076228648847;-0.016421996778086832;5.920186714371489e-09;0.015564939455593374;0.015565192866135636
83.574765;1.0554066909641973;2.815918741644105e-07;2.298185906327604e-07;-0.016428060358856914;-0.015565576517806368;1.054925510897876;10.000061023356732;-0.8337360035568637;-0.016422075394693904;-0.016421997283308426;6.775732851106186e-09;0.015564930083787301;0.015565139899470462
83.584765;1.0554067291748122;2.8110783040655704e-07;2.301782809641144e-07;-0.01642805974945258;-0.01556557635817999;1.0549236037848708;10.000058115992953;-0.8337360033660305;-0.016422074538753415;-0.016421997786045337;7.60695172071222e-09;0.015564920618659507;0.015565085947980518
83.594765;1.05540674369824;2.8058555872186925e-07;2.3053905920381926e-07;-0.01642805912980898;-0.015565576165898149;1.0549217274057212;10.000055032132838;-0.8337360031761566;-0.01642207366050172;-0.016421998285786558;8.414549076698003e-09;0.01556491102044483;0.015565031132211846
83.604765;1.0554067298217327;2.8002470634974923e-07;2.3089893514908122e-07;-0.01642805850012366;-0.015565575943020951;1.0549198827731652;10.000051750587662;-0.8337360029887462;-0.01642207275971407;-0.01642199878156149;9.199512539819144e-09;0.015564901245490549;0.015564975592039218
83.614765;1.0554066836553266;2.7942536998204004e-07;2.312562031788988e-07;-0.01642805786138091;-0.015565575691262917;1.054918069343389;10.000048261917184;-0.8337360028054309;-0.016422071836566316;-0.016421999271971167;9.962912919938603e-09;0.01556489126041568;0.01556491946930024
83.624765;1.0554066025044637;2.787881813887623e-07;2.3160956307155324e-07;-0.016428057215139066;-0.015565575412183412;1.0549162851625167;10.000044561735999;-0.8337360026275892;-0.01642207089177579;-0.016421999755376355;1.0705854987226755e-08;0.01556488105717819;0.015564862891788827
83.634765;1.0554064851174283;2.781140207597156e-07;2.3195814167786236e-07;-0.016428056562947328;-0.015565575107328098;1.0549145281898817;10.000040635626371;-0.8337360024563085;-0.016422069926411906;-0.01642200023005488;1.1429552981851237e-08;0.015564870644101876;0.015564805979671003
83.644765;1.0554063323282463;2.7740365081118756e-07;2.3230141677433826e-07;-0.016428055905857074;-0.015565574778191359;1.0549127976735642;10.000036458394629;-0.8337360022925623;-0.016422068941542686;-0.016422000694156655;1.213548272801996e-08;0.015564860024729479;0.01556474885989859
83.654765;1.0554061474459566;2.766579873974872e-07;2.326390739040481e-07;-0.01642805524433331;-0.01556557442604684;1.054911094032502;10.000032008335868;-0.8337360021370747;-0.016422067938045886;-0.016422001145516365;1.2825469769316119e-08;0.015564849186750563;0.015564691669929319
83.664765;1.0554059358780654;2.7587858625582344e-07;2.3297082112090484e-07;-0.01642805457861865;-0.015565574051881277;1.054909417964386;10.000027276344342;-0.833736001989935;-0.016422066916816632;-0.01642200158163551;1.3501552851344183e-08;0.015564838104876253;0.015564634554386931
83.674765;1.05540570422085;2.750675718913721e-07;2.3329641866798562e-07;-0.016428053909211888;-0.0155655736564364;1.0549077705212087;10.000022266425015;-0.8337360018506055;-0.016422065879013795;-0.016422002000042298;1.4165732796875004e-08;0.0155648267472135;0.015564577661481841
83.684765;1.0554054587847963;2.7422739147514054e-07;2.3361597224710468e-07;-0.016428053236973845;-0.015565573240117743;1.0549061539134088;10.000016993545367;-0.8337360017183013;-0.016422064825847446;-0.016422002398672142;1.4819752881956536e-08;0.015564815074457483;0.01556452113886531
83.694765;1.0554052038602413;2.733607394711366e-07;2.3392997036835404e-07;-0.016428052562883898;-0.015565572802948634;1.0549045713975087;10.000011479518138;-0.8337360015921732;-0.016422063758135246;-0.01642200277602206;1.5464934769664566e-08;0.015564803034622116;0.015564465127684859
83.704765;1.0554049411890718;2.7247038286883104e-07;2.3423889895193839e-07;-0.016428051887861967;-0.01556557234498083;1.054903026526552;10.000005748644028;-0.8337360014712898;-0.016422062676303216;-0.016422003131194497;1.6102011026415438e-08;0.01556479056937833;0.015564409753272898
83.714765;1.0554046717029832;2.7155901471170964e-07;2.345428475811384e-07;-0.016428051212767435;-0.015565571866763897;1.0549015230049335;9.9999998251586;-0.8337360013547231;-0.01642206158089992;-0.016422003463805512;1.6730984093777368e-08;0.015564777639244886;0.015564355120137815
83.724765;1.0554043974498706;2.7062922904631893e-07;2.3484132896065482e-07;-0.01642805053829979;-0.015565571369290248;1.0549000645317144;9.999993734088157;-0.8337360012416846;-0.016422060473000585;-0.01642200377376156;1.7351159780828196e-08;0.015564764244265882;0.01556430132070781
83.734765;1.0554041210612495;2.6968337189494236e-07;2.3513331503025525e-07;-0.01642804986477112;-0.015565570853683961;1.054898654028063;9.999987502058199;-0.8337360011315651;-0.016422059354223004;-0.01642200406103501;1.7961326753780912e-08;0.015564750423389886;0.015564248449906962
83.744765;1.0554038442434157;2.687233649261938e-07;2.354174353611732e-07;-0.016428049192041386;-0.015565570320955733;1.0548972933830778;9.999981152775643;-0.8337360010239396;-0.016422058226636862;-0.016422004325521634;1.8560039202783848e-08;0.01556473625000221;0.015564196607657855
83.754765;1.0554035677145903;2.677506866562483e-07;2.3569206617560493e-07;-0.016428048519655163;-0.015565569771839016;1.0548959843244725;9.999974704177871;-0.833736000918548;-0.016422057092822132;-0.01642200456710391;1.914596287916292e-08;0.015564721825624425;0.015564145886020604
83.764765;1.0554032920830534;2.6676648134923316e-07;2.3595523099831802e-07;-0.016428047846981184;-0.015565569206826438;1.0548947292594413;9.999968167326898;-0.8337360008151592;-0.01642205595594471;-0.016422004785944626;1.9718013891476064e-08;0.015564707257935965;0.01556409636080932
83.774765;1.0554030186047216;2.657717136389834e-07;2.3620467702760238e-07;-0.01642804717327885;-0.015565568626359924;1.054893531290514;9.99996153901685;-0.8337360007134583;-0.016422054819501913;-0.016422004982709737;2.027525079141432e-08;0.015564692636161564;0.015564048097177572
83.784765;1.0554027495225002;2.647672944920409e-07;2.3643823150151914e-07;-0.01642804649774715;-0.015565568031043364;1.0548923938341974;9.999954798142944;-0.833736000613033;-0.016422053686884135;-0.016422005158432295;2.0816770750100568e-08;0.015564678019867346;0.015564001158080211
83.794765;1.0554024882393267;2.6375416756848525e-07;2.3665411628309643e-07;-0.016428045819627347;-0.015565567421858944;1.054891320122868;9.99994791142059;-0.8337360005132898;-0.016422052561173992;-0.016422005314035985;2.1341705964925926e-08;0.015564663440377189;0.015563955612169946
83.804765;1.0554022401237886;2.627332412713686e-07;2.3685102247871312e-07;-0.016428045138420794;-0.015565566800297827;1.054890312896908;9.999940841737956;-0.8337360004133781;-0.016422051445134273;-0.016422005449836168;2.1849256853371634e-08;0.0155646489118006;0.015563911539296624
83.814765;1.0554020132219322;2.617051691497627e-07;2.3702806836634906e-07;-0.016428044454059765;-0.015565566168395982;1.054889374731611;9.999933557224406;-0.8337360003122816;-0.01642205034127651;-0.0164220055654549;2.233870706499163e-08;0.015564634443591312;0.015563869029551683
83.824765;1.0554018174011557;2.606704043258602e-07;2.371849062444936e-07;-0.016428043766799686;-0.015565565528635644;1.0548885083509572;9.99992603539337;-0.833736000208948;-0.016422049252013186;-0.016422005660159833;2.2809424644178852e-08;0.015564620040783295;0.015563828180850116
83.834765;1.0554016627031528;2.59629586113114e-07;2.3732189953775934e-07;-0.016428043077090868;-0.015565564883655564;1.054887716320157;9.999918259435962;-0.833736000102344;-0.016422048179620084;-0.01642200573316958;2.3260757155106917e-08;0.015564605693864132;0.015563789091744325
83.844765;1.0554015585244574;2.585837490958148e-07;2.374400309142293e-07;-0.01642804238566131;-0.015565564235922986;1.054887000834582;9.999910211032153;-0.8337359999914904;-0.016422047125934994;-0.016422005783703328;2.3691896149948513e-08;0.015564591384889099;0.015563751845624071
83.854765;1.0554015138988986;2.5753422221545757e-07;2.3754057903001464e-07;-0.01642804169348836;-0.01556556358739248;1.0548863639080863;9.999901866742253;-0.8337359998755834;-0.016422046092148583;-0.016422005810941442;2.4101928826377294e-08;0.01556457711626489;0.015563716506001007
