time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.864765;1.0554015381034922;2.564823504602057e-07;2.3762484987604864e-07;-0.016428041001458872;-0.015565562939312428;1.054885807372446;9.999893205070698;-0.8337359997541051;-0.016422045078915336;-0.016422005813990663;2.448996868818232e-08;0.015564562925463741;0.015563683130710451
83.874765;1.055401640538413;2.5542916997438415e-07;2.37694004797912e-07;-0.01642804030998728;-0.015565562292510693;1.05488533258614;9.999884216675687;-0.8337359996266424;-0.016422044086681863;-0.016422005791969542;2.4855306968393295e-08;0.015564548868159129;0.0155636517791634
83.884765;1.0554018295877503;2.5437542026004895e-07;2.3774892467323966e-07;-0.016428039618964437;-0.015565561647912484;1.0548849400773121;9.999874906339473;-0.8337359994925678;-0.016422043115945053;-0.016422005744283236;2.519756135375888e-08;0.015564534994501009;0.015563622500718893
83.894765;1.0554021115158272;2.533218332059581e-07;2.377902494527227e-07;-0.01642803892809076;-0.015565561006819675;1.05488462922207;9.999865290160802;-0.8337359993510167;-0.016422042167230432;-0.016422005670759087;2.551668571294556e-08;0.015564521333307421;0.015563595327177762
83.904765;1.0554024906011807;2.5226914513327215e-07;2.3781862293250572e-07;-0.016428038237128708;-0.015565560370851324;1.054884398393115;9.999855392992563;-0.8337359992011023;-0.01642204124091312;-0.016422005571577254;2.5812932810623526e-08;0.01556450788926938;0.015563570283107231
83.914765;1.055402970094233;2.512178625333417e-07;2.3783485088399603e-07;-0.01642803754579234;-0.015565559741768225;1.0548842460439771;9.99984524337714;-0.8337359990421754;-0.016422040337072962;-0.01642200544738199;2.6086733044611758e-08;0.015564494664882524;0.015563547396039285
83.924765;1.0554035529983783;2.501682163855041e-07;2.3783977690398104e-07;-0.016428036853759268;-0.015565559121349846;1.054884171726602;9.999834867991726;-0.8337359988741526;-0.01642203945533725;-0.016422005299565133;2.6338420497254754e-08;0.01556448169078544;0.015563526697877408
83.934765;1.0554042426846033;2.491203429276339e-07;2.3783411583962647e-07;-0.01642803616099268;-0.01556555851121171;1.0548841758735248;9.999824294691265;-0.833735998697567;-0.016422038594743636;-0.016422005130337466;2.6568099789077972e-08;0.015564469032816702;0.0155635082281495
83.944765;1.0554050431483855;2.480744933233007e-07;2.3781857992393663e-07;-0.016428035467828454;-0.015565557912662759;1.0548842596546617;9.99981356201348;-0.8337359985131273;-0.016422037753747815;-0.016422004942392824;2.6775806420687766e-08;0.015564456771801745;0.015563492029444737
83.954765;1.0554059582760151;2.4703117564291e-07;2.3779409462234506e-07;-0.016428034774730628;-0.01556555732681589;1.0548844257969652;9.999802721232077;-0.8337359983213106;-0.016422036930293777;-0.016422004738378;2.6961802482469715e-08;0.01556444497674772;0.015563478123876612
83.964765;1.0554069906621806;2.4599120334589624e-07;2.3776178221909504e-07;-0.016428034082101448;-0.015565556754807993;1.0548846788049147;9.99979182939171;-0.8337359981223443;-0.01642203612197228;-0.016422004520634678;2.7126817895349265e-08;0.015564433695247766;0.015563466495459834
83.974765;1.0554081414692071;2.4495567820808797e-07;2.3772289014349311e-07;-0.016428033390227977;-0.015565556197888018;1.0548850239320808;9.999780944833224;-0.833735997916403;-0.016422035326363816;-0.016422004291264725;2.7272154958314326e-08;0.015564422959603455;0.01556345709966041
83.984765;1.0554094115728803;2.439259554375302e-07;2.3767868402035945e-07;-0.016428032699320038;-0.015565555657340047;1.0548854657485456;9.999770126425709;-0.8337359977038702;-0.016422034541319054;-0.016422004052153147;2.739973636935307e-08;0.015564412790753292;0.015563449883782585
83.994765;1.0554108023856548;2.429035170448065e-07;2.3763008654259312e-07;-0.01642803200966862;-0.015565555134484236;1.0548860071371209;9.999759429289954;-0.8337359974854793;-0.016422033764989713;-0.01642200380496041;2.751199109171221e-08;0.015564403198904835;0.015563444794935983
84.004765;1.0554123152984116;2.418897450430957e-07;2.3757741453717218e-07;-0.01642803132173895;-0.01556555463096831;1.0548866491929716;9.999748898943;-0.8337359972621218;-0.016422032995783358;-0.016422003551254602;2.7611475802032086e-08;0.015564394183542846;0.015563441772171532
84.014765;1.0554139506014193;2.408858229889122e-07;2.37520633098338e-07;-0.016428030635962362;-0.01556555414902952;1.0548873912191647;9.999738568434738;-0.833735997034563;-0.016422032232352925;-0.016422003292572696;2.7700634894412318e-08;0.01556438573315101;0.015563440733132629
84.024765;1.0554157070006709;2.39892872823208e-07;2.374598568688586e-07;-0.01642802995236701;-0.015565553691226603;1.0548882304010738;9.999728456507958;-0.8337359968034457;-0.016422031473588977;-0.016422003030363855;2.7781848450688266e-08;0.015564377834079287;0.015563441565443412
84.034765;1.0554175819254397;2.3891225088181384e-07;2.3739577501125682e-07;-0.01642802927044589;-0.015565553259836155;1.054889162365359;9.999718566469962;-0.833735996569471;-0.016422030718571207;-0.01642200276604387;2.7857373214200768e-08;0.015564370483869404;0.015563444132433053
84.044765;1.0554195719413384;2.3794572337127133e-07;2.3732993596669586e-07;-0.016428028589493472;-0.015565552856516016;1.0548901822718426;9.999708887760328;-0.8337359963335103;-0.016422029966425524;-0.016422002501026725;2.792917276434632e-08;0.015564363691502133;0.015563448295352882
84.054765;1.0554216721871914;2.3699521915974751e-07;2.3726466187347611e-07;-0.0164280279090727;-0.01556555248230474;1.0548912851732155;9.999699401098702;-0.8337359960966458;-0.01642202921618148;-0.016422002236542183;2.7998968349073227e-08;0.015564357469602082;0.015563453935442468
84.064765;1.0554238753295095;2.3606249785728754e-07;2.3720254239620632e-07;-0.016428027229032378;-0.01556555213774183;1.0548924662566228;9.999690092101707;-0.8337359958601376;-0.016422028466713083;-0.016422001973485756;2.8068469944665436e-08;0.015564351829343159;0.015563460958867131
84.074765;1.0554261718050326;2.3514905862341242e-07;2.3714597124224184e-07;-0.016428026549146834;-0.015565551823125199;1.0548937214500858;9.999680968104414;-0.833735995625181;-0.016422027716672914;-0.016422001712502174;2.8139489423326525e-08;0.015564346773194286;0.015563469288565569
84.084765;1.0554285514669741;2.3425605319302998e-07;2.3709699346091679e-07;-0.01642802586887892;-0.015565551538766329;1.0548950476701995;9.999672059398906;-0.8337359953925592;-0.016422026964396798;-0.01642200145409666;2.8213822987981122e-08;0.015564342286706194;0.015563478860517396
84.094765;1.0554310048240398;2.333842744307523e-07;2.3705723268708316e-07;-0.01642802518740481;-0.015565551284949056;1.054896442435437;9.999663405196225;-0.8337359951626331;-0.016422026207862674;-0.01642200119856819;2.8293021482342522e-08;0.015564338337991682;0.015563489630365015
84.104765;1.055433522657973;2.3253444619688136e-07;2.3702785002086929e-07;-0.01642802450375628;-0.015565551061667812;1.0548979034728743;9.999655040747491;-0.833735994935748;-0.01642202544469413;-0.016422000945950796;2.8378205995801354e-08;0.015564334886703092;0.015563501579062541
84.114765;1.0554360950958492;2.3170748492999043e-07;2.3700972820259895e-07;-0.016428023817083276;-0.01556555086843222;1.0548994289838944;9.999646989269811;-0.8337359947125469;-0.016422024672225827;-0.016422000696163726;2.8470012292697152e-08;0.01556433189496042;0.015563514710854733
84.124765;1.0554387114920185;2.3090443562765224e-07;2.3700373203108714e-07;-0.01642802312700412;-0.01556555070421871;1.05490101810145;9.999639256686873;-0.8337359944939424;-0.016422023887839192;-0.016422000449162772;2.856867042363799e-08;0.015564329331069523;0.015563529046481587
84.134765;1.055441360933312;2.3012635775874957e-07;2.3701069208535424e-07;-0.016428022433616157;-0.015565550567546696;1.0549026705552507;9.999631833466463;-0.8337359942809531;-0.016422023089471195;-0.01642200020496895;2.867419100406842e-08;0.015564327166144155;0.015563544613829573
84.144765;1.05544403283136;2.2937442450374323e-07;2.3703115013936385e-07;-0.016428021736998824;-0.015565550456636738;1.054904386084258;9.999624702368946;-0.8337359940744788;-0.016422022275839568;-0.016421999963653174;2.8786557879101267e-08;0.015564325372111006;0.015563561441337578
84.154765;1.055446717485344;2.2865007803620393e-07;2.3706515293059487e-07;-0.016428021036833693;-0.015565550369592052;1.0549061644793551;9.999617840440822;-0.8337359938751276;-0.01642202144630604;-0.016421999725187392;2.8905726803189072e-08;0.015564323921719718;0.015563579551916704
84.164765;1.0554494067339095;2.279549951643697e-07;2.3711215205636444e-07;-0.016428020332631663;-0.015565550304729711;1.0549080053874444;9.999611214280472;-0.8337359936834765;-0.01642202060066726;-0.016421999489361114;2.9031377296981406e-08;0.015564322782892579;0.015563598945747305
84.174765;1.0554520944224355;2.2729088105831458e-07;2.371710766443597e-07;-0.01642801962424472;-0.015565550261009097;1.0549099075523318;9.99960478616615;-0.8337359935006772;-0.016422019739028838;-0.016421999256061467;2.9162786751180796e-08;0.015564321917498137;0.015563619585654373
84.184765;1.0554547764200064;2.2665927433177736e-07;2.3724068146243502e-07;-0.016428018912077128;-0.015565550238103631;1.0549118688194017;9.999598531331714;-0.8337359933287434;-0.016422018861778638;-0.016421999025526;2.929913909399299e-08;0.015564321297256774;0.015563641406462792
84.194765;1.0554574503966718;2.2606144799478192e-07;2.3731989439349953e-07;-0.016428018196834756;-0.015565550236009827;1.0549138872360202;9.999592446470475;-0.8337359931702717;-0.01642201796958723;-0.016421998798120792;2.9439876279163697e-08;0.015564320924706181;0.015563664336863852
84.204765;1.0554601153412329;2.2549845354062087e-07;2.3740782467154966e-07;-0.016428017479237143;-0.015565550254614424;1.0549159618752808;9.99958654917255;-0.8337359930279086;-0.016422017063309324;-0.016421998573894075;2.9584695181303374e-08;0.015564320843083476;0.015563688314385662
84.214765;1.0554627711115583;2.2497117322648356e-07;2.3750355903304225e-07;-0.016428016759993832;-0.015565550293519003;1.0549180923369281;9.999580873029036;-0.8337359929038985;-0.01642201614382381;-0.01642199835239134;2.9733340461143353e-08;0.015564321125790122;0.015563713288735752
84.224765;1.0554654182959027;2.2448006913747447e-07;2.3760614255281452e-07;-0.016428016039827683;-0.015565550352097824;1.054920278017185;9.99957545416733;-0.8337359927998621;-0.016422015211889483;-0.016421998132852132;2.988533400912221e-08;0.015564321848243879;0.01556373921845699
84.234765;1.055468057898838;2.2402481842128396e-07;2.377148112158832e-07;-0.01642801531950309;-0.015565550429612792;1.0549225184172868;9.99957032315238;-0.8337359927166603;-0.016422014268066023;-0.016421997914501572;3.003985564112797e-08;0.015564323069425215;0.015563766071245124
84.244765;1.0554706906501092;2.2360430445504408e-07;2.378291588220979e-07;-0.01642801459986401;-0.015565550525304547;1.0549248133796105;9.999565513611165;-0.833735992654253;-0.016422013312828453;-0.016421997696548004;3.019592408262754e-08;0.01556432483909355;0.015563793827498153
84.254765;1.0554733162698073;2.232169025961571e-07;2.3794906242834212e-07;-0.016428013881688307;-0.015565550638432107;1.0549271624474417;9.999561069156115;-0.8337359926118444;-0.016422012346817758;-0.016421997477908096;3.035251645596071e-08;0.01556432720599591;0.015563822480384095
84.264765;1.0554759329430186;2.228607916420715e-07;2.380744835266559e-07;-0.016428013165559727;-0.01556555076809874;1.0549295644742436;9.999557033225686;-0.8337359925884071;-0.01642201137101799;-0.016421997257086856;3.0508446298274984e-08;0.015564330210256277;0.01556385203933039
84.274765;1.0554785370901616;2.2253422981702674e-07;2.3820527786576241e-07;-0.01642801245204563;-0.015565550913121187;1.0549320176650583;9.999553435309009;-0.8337359925831871;-0.01642201038679598;-0.016421997032370805;3.066223929347688e-08;0.015564333879047425;0.015563882539308297
84.284765;1.0554811235665371;2.2223569626332398e-07;2.3834117414055495e-07;-0.016428011742108364;-0.015565551072292714;1.0549345193346813;9.999550289350921;-0.8337359925957688;-0.016422009395726318;-0.01642199680207952;3.081211157765698e-08;0.015564338229792618;0.015563914039381135
84.294765;1.0554836861982821;2.2196379418551184e-07;2.3848200743276097e-07;-0.016428011037396634;-0.015565551244603066;1.054937066020371;9.999547601764107;-0.8337359926256686;-0.016422008399217737;-0.016421996564646487;3.095602381487803e-08;0.015564343263420656;0.015563946604893745
84.304765;1.0554862183069496;2.2171699607696254e-07;2.386277918142887e-07;-0.016428010340016147;-0.015565551429124847;1.0549396545175527;9.999545383116176;-0.8337359926719111;-0.016422007398324345;-0.016421996318701292;3.109176446725378e-08;0.015564348953731957;0.015563980289493391
84.314765;1.055488713044272;2.21493467638463e-07;2.387783796994653e-07;-0.016428009652010637;-0.015565551624944864;1.0549422824775767;9.99954365650747;-0.8337359927330725;-0.016422006393919674;-0.01642199606340201;3.1216936471145845e-08;0.015564355245085955;0.01556401512689824
84.324765;1.055491163274858;2.212912027561148e-07;2.3893318397903016e-07;-0.016428008975130644;-0.015565551831202005;1.0549449478980246;9.999542450959465;-0.8337359928075975;-0.016422005386995436;-0.016421995798736842;3.132889347883768e-08;0.015564362057297887;0.015564051130724869
84.334765;1.0554935608995146;2.2110836157957865e-07;2.390912094448989e-07;-0.016428008310918025;-0.015565552046896273;1.0549476492287384;9.999541785182137;-0.8337359928938746;-0.016422004378837812;-0.01642199552545786;3.1424886768449123e-08;0.015564369298250386;0.015564088295824468
84.344765;1.0554958963807786;2.2094342793340056e-07;2.392511864845618e-07;-0.016428007660905693;-0.015565552270707095;1.0549503862890768;9.99954166194124;-0.8337359929901736;-0.01642200337086233;-0.01642199524475544;3.150244503283661e-08;0.015564376876565337;0.015564126589525397
84.354765;1.055498159312828;2.2079511803952353e-07;2.3941166658380794e-07;-0.01642800702686368;-0.01556555250128045;1.0549531598713688;9.999542072313922;-0.833735993094867;-0.016422002364295002;-0.016421994957982546;3.155976840918145e-08;0.015564384713124569;0.015564165939981646
84.364765;1.0555003394051015;2.2066229258053899e-07;2.395710687751876e-07;-0.016428006410942806;-0.015565552737470088;1.0549559702014584;9.999542994829072;-0.8337359932066698;-0.01642200136022697;-0.016421994666669663;3.159593238257161e-08;0.015564392758331741;0.015564206244628346
84.374765;1.0555024268606208;2.2054404950575624e-07;2.3972781473126716e-07;-0.016428005815626204;-0.01556555297806732;1.0549588160731473;9.999544393833567;-0.8337359933244401;-0.01642200035989803;-0.016421994372584427;3.1610710665994006e-08;0.015564400999264986;0.015564247393967591
84.384765;1.0555044123389954;2.2043994304505248e-07;2.398805706109137e-07;-0.016428005243539778;-0.015565553221567285;1.054961694822064;9.99954622587688;-0.8337359934467973;-0.016421999364676306;-0.016421994077528205;3.160411946510582e-08;0.015564409441908716;0.015564289281396195
84.394765;1.0555062870545153;2.2035002986614393e-07;2.4002842677900653e-07;-0.016428004697206;-0.01556555346623928;1.0549646027594322;9.999548446967111;-0.8337359935720938;-0.01642199837584484;-0.01642199378316345;3.157607134352038e-08;0.015564418084657687;0.015564331797247434
84.404765;1.0555080434984332;2.2027465671712615e-07;2.4017096051411766e-07;-0.016428004178843974;-0.015565553710278948;1.0549675360344801;9.999551015687533;-0.833735993698732;-0.01642199739449594;-0.01642199349097312;3.152636540509506e-08;0.015564426908695443;0.015564374831752251
84.414765;1.0555096764285163;2.202142259064509e-07;2.40308259794217e-07;-0.016428003690348643;-0.015565553951998535;1.0549704916361187;9.999553893587887;-0.8337359938254644;-0.016421996421556034;-0.016421993202118266;3.1454902357511525e-08;0.0155644358873699;0.015564418282482662
84.424765;1.0555111829244885;2.201690837332822e-07;2.4044091755465686e-07;-0.016428003233495785;-0.015565554189958938;1.0549734677208746;9.999557045404137;-0.8337359939514891;-0.01642199545791167;-0.01642199291729104;3.1361786012420585e-08;0.01556444499701142;0.01556446205022184
84.434765;1.055512561659424;2.2013951872801305e-07;2.405698563142017e-07;-0.016428002810088847;-0.015565554423045224;1.054976462760956;9.999560446023667;-0.8337359940762981;-0.016421994504452534;-0.016421992636771347;3.1247259229907746e-08;0.015564454220596177;0.015564506037720433
84.444765;1.0555138123996572;2.2012573689204115e-07;2.4069611885127656e-07;-0.01642800242175795;-0.015565554650602675;1.0549794744477416;9.99956408952787;-0.8337359941993493;-0.016421993562023725;-0.016421992360761493;3.111175688826453e-08;0.015564463550840875;0.015564550157328756
84.454765;1.0555149358769473;2.2012785903269244e-07;2.408209416679527e-07;-0.016428002069585203;-0.01556555487245;1.0549824992967414;9.999567985180283;-0.83373599431984;-0.01642199263148789;-0.016421992089743733;3.095612455208422e-08;0.015564472994954776;0.015564594335450002
84.464765;1.0555159336118614;2.2014616617192449e-07;2.409457922207045e-07;-0.016428001753963542;-0.015565555088604277;1.0549855325842554;9.999572141780238;-0.833735994436813;-0.01642199171384194;-0.016421991824515723;3.078169743003968e-08;0.015564482573531513;0.015564638513255223
84.474765;1.0555168075513088;2.201813584610016e-07;2.4107197689703997e-07;-0.01642800147484321;-0.015565555298946671;1.0549885680719475;9.999576555581076;-0.8337359945494148;-0.01642199081026429;-0.016421991566042782;3.059004219670046e-08;0.01556449231488139;0.015564682644101808
84.484765;1.0555175598259103;2.2023436555019468e-07;2.4120044551245805e-07;-0.016428001232040506;-0.015565555503099425;1.0549915979102498;9.99958120754637;-0.8337359946569276;-0.016421989922055773;-0.016421991315349483;3.038271870639752e-08;0.015564502253595168;0.015564726688892088
84.494765;1.0555181927528645;2.2030598271923616e-07;2.4133236233172976e-07;-0.01642800102526622;-0.015565555700479603;1.0549946134563821;9.999586068829284;-0.8337359947586178;-0.01642198905057472;-0.016421991073459798;3.016130547709575e-08;0.015564512432994873;0.015564770610017544
84.504765;1.055518708955523;2.2039692314528483e-07;2.414696848643464e-07;-0.01642800085400574;-0.01556555589040779;1.0549976066893825;9.999591117835587;-0.8337359948537233;-0.016421988197273238;-0.016421990841426367;2.992740767396893e-08;0.015564522902963337;0.01556481436089257
84.514765;1.0555191116216782;2.2050797338365345e-07;2.4161505189254615e-07;-0.0164280007175444;-0.015565556072260693;1.0550005713590258;9.999596357057492;-0.8337359949415678;-0.01642198736363305;-0.016421990620410873;2.9682593677540455e-08;0.01556453371122282;0.015564857885485782
84.524765;1.0555194050242844;2.2063971176747544e-07;2.4177137260086477e-07;-0.01642800061523053;-0.015565556245629705;1.0550035035861156;9.999601807762312;-0.833735995021552;-0.016421986550820784;-0.016421990411675663;2.942838426799262e-08;0.015564544897042518;0.015564901131209225
84.534765;1.055519595209095;2.2079214992006505e-07;2.4194148540182385e-07;-0.016428000546750136;-0.015565556410280098;1.0550064018229888;9.99960749448319;-0.8337359950929502;-0.016421985759350836;-0.016421990216410855;2.9166345420884238e-08;0.015564556488261296;0.01556494405105117
84.544765;1.0555196901703754;2.2096474589599404e-07;2.421279589808939e-07;-0.016428000512075897;-0.01556555656580757;1.0550092664470445;9.999613443073033;-0.8337359951547366;-0.016421984989201388;-0.016421990035504756;2.8898324393590534e-08;0.01556456849904991;0.015564986597905246
84.554765;1.0555196989568079;2.2115663570097111e-07;2.4233299537124786e-07;-0.016428000511196996;-0.015565556711425914;1.0550120992477496;9.99961968379058;-0.8337359952056848;-0.016421984240251684;-0.016421989869570525;2.862647946453136e-08;0.015564580935876728;0.015565028729401974
84.564765;1.0555196305319279;2.213668052305286e-07;2.425582507754153e-07;-0.016428000543940797;-0.015565556846265717;1.0550149025051627;9.999626246580238;-0.833735995244583;-0.016421983512468416;-0.016421989719245706;2.8352904620029178e-08;0.015564593803157598;0.015565070413543283
84.574765;1.0555194934703105;2.2159404379192481e-07;2.428048745660622e-07;-0.01642800060988861;-0.015565556969753756;1.0550176780845364;9.999633153964508;-0.8337359952703363;-0.016421982805738998;-0.016421989585344594;2.8079454705137937e-08;0.015564607097753359;0.015565111625481428
84.584765;1.0555192959890547;2.2183676282857609e-07;2.4307391874021795e-07;-0.016428000708407275;-0.015565557081667878;1.055020427189502;9.999640419941626;-0.8337359952820655;-0.016421982119684916;-0.01642198946873394;2.7808001912498314e-08;0.015564620806354833;0.015565152336603015
84.594765;1.0555190457066614;2.220930490192541e-07;2.4336644341663576e-07;-0.016428000838831495;-0.015565557182149563;1.0550231500127798;9.99964805701366;-0.8337359952791604;-0.016421981453620244;-0.01642198937011437;2.754051748861585e-08;0.015564634906726313;0.015565192503301397
84.604765;1.055518749747128;2.223610799631978e-07;2.436832085048729e-07;-0.016428001000621285;-0.015565557271716936;1.0550258449367151;9.999656084351159;-0.8337359952612237;-0.016421980806726372;-0.016421989289873443;2.7278830658022582e-08;0.01556464936357664;0.015565232069790332
84.614765;1.0555184149738674;2.226395109289571e-07;2.4402460044062643e-07;-0.01642800119341638;-0.015565557350976133;1.0550285086894966;9.999664530135183;-0.833735995228181;-0.016421980178368947;-0.016421989228189632;2.702445628319017e-08;0.015564664130369875;0.015565270978667056
84.624765;1.055518047371483;2.2292745876152033e-07;2.4439084237917225e-07;-0.016428001416975195;-0.015565557420306847;1.05503113748143;9.999673429433383;-0.8337359951805708;-0.01642197956818208;-0.01642198918522193;2.6778580408740155e-08;0.015564679163063436;0.015565309172793732
84.634765;1.0555176509718358;2.2322414612909427e-07;2.4478219325890426e-07;-0.01642800167109148;-0.015565557479999331;1.0550337273990515;9.999682820023049;-0.8337359951196699;-0.016421978975839392;-0.016421989161104003;2.6542038310398164e-08;0.015564694433722347;0.015565346594816499
84.644765;1.0555172274145743;2.2352854035190152e-07;2.451990811771838e-07;-0.016428001955754102;-0.015565557530689979;1.0550362740752708;9.999692734718755;-0.833735995047252;-0.016421978400879514;-0.01642198915592616;2.6315228984246727e-08;0.015564709930918798;0.01556538319988979
84.654765;1.0555167768166236;2.23839292797546e-07;2.4564209266585873e-07;-0.016428002271352955;-0.015565557573531588;1.0550387727901342;9.99970319302691;-0.8337359949651216;-0.016421977842768422;-0.016421989169865515;2.6098051135866443e-08;0.015564725645679248;0.015565418967443357
84.664765;1.055516299414001;2.2415495002041563e-07;2.4611187070561617e-07;-0.016428002618471358;-0.01556555760997952;1.0550412189237466;9.999714201220685;-0.8337359948746765;-0.016421977301092194;-0.016421989203242573;2.5890059763077144e-08;0.015564741558245306;0.015565453885408441
84.674765;1.0555157965420914;2.2447416743390345e-07;2.466090354277153e-07;-0.01642800299743592;-0.01556555764168634;1.0550436084412549;9.999725759044347;-0.8337359947766638;-0.016421976775745563;-0.016421989256343188;2.5690914204379254e-08;0.015564757639789002;0.015565487927056207
84.684765;1.055515270626158;2.2479585808947679e-07;2.4713403858922767e-07;-0.016428003408085274;-0.015565557670686096;1.0550459385428552;9.999737861264824;-0.8337359946712477;-0.016421976267004406;-0.0164219893291276;2.5500734160814465e-08;0.015564773860886312;0.015565521056307428
84.694765;1.0555147245436258;2.251193380500823e-07;2.4768698714912353e-07;-0.016428003849869616;-0.01556555769954621;1.055048207786817;9.999750494521175;-0.8337359945582797;-0.016421975775384068;-0.01642198942096968;2.5320049938802055e-08;0.015564790192988716;0.015565553250633472
84.704765;1.0555141605709162;2.2544430904463437e-07;2.482676333896843e-07;-0.016428004322162664;-0.015565557731200561;1.0550504156156981;9.999763639811269;-0.8337359944376305;-0.016421975301353395;-0.016421989530486247;2.5149556339478637e-08;0.01556480660497315;0.015565584513468116
84.714765;1.055513579636715;2.2577057975288648e-07;2.488754895017153e-07;-0.016428004824532334;-0.015565557768530656;1.0550525623080167;9.999777276631521;-0.8337359943094823;-0.016421974845208985;-0.01642198965569072;2.498991620787236e-08;0.01556482306121377;0.01556561487312733
84.724765;1.055512981456118;2.2609777945159668e-07;2.4950988703823346e-07;-0.016428005356746662;-0.015565557814203922;1.0550546489619397;9.999791376864765;-0.8337359941742972;-0.016421974407175657;-0.01642198979447244;2.484164559454498e-08;0.015564839526521882;0.015565644369191951
84.734765;1.0555123650125642;2.2642532490001002e-07;2.5016996216745507e-07;-0.016428005918608046;-0.015565557870845001;1.055056676942377;9.999805896140373;-0.83373599403251;-0.01642197398745098;-0.01642198994491766;2.4705121116716376e-08;0.01556485597279715;0.015565673027435662
84.744765;1.0555117285922784;2.2675270276143042e-07;2.5085458597091073e-07;-0.016428006509775127;-0.015565557941017221;1.0550586472498704;9.999820777035648;-0.8337359938843089;-0.01642197358611638;-0.01642199010530177;2.458078327057419e-08;0.015564872376482046;0.01556570084844389
84.754765;1.0555110694992618;2.2707979110363507e-07;2.5156232417617975e-07;-0.016428007129549692;-0.015565558027033551;1.0550605604072236;9.999835960180276;-0.83373599372966;-0.016421973203140844;-0.016421990273914434;2.4469400800424384e-08;0.015564888715622246;0.01556572782114095
84.764765;1.0555103841236584;2.2740682998758314e-07;2.522915105662766e-07;-0.01642800777668082;-0.015565558130892226;1.0550624172982852;9.999851391752083;-0.8337359935685549;-0.016421972838498135;-0.016421990448807856;2.4372146369010018e-08;0.015564904968123608;0.015565753940884839
84.774765;1.0555096686612535;2.2773417873025538e-07;2.530402657618378e-07;-0.016428008449404872;-0.015565558254174244;1.055064219860291;9.999867027484347;-0.8337359934011609;-0.016421972492127637;-0.016421990627585193;2.42905384314688e-08;0.01556492110303014;0.015565779219144402
84.784765;1.055508920127868;2.2806221434352202e-07;2.5380646107942003e-07;-0.01642800914570307;-0.01556555839784277;1.0550659701626839;9.999882835455441;-0.8337359932276951;-0.01642197216379508;-0.01642199080733829;2.4226351989370654e-08;0.015564937084367982;0.01556580368273052
84.794765;1.0555081370642785;2.2839141104646688e-07;2.5458785362976524e-07;-0.01642800986348434;-0.015565558562271584;1.055067668887069;9.999898790346679;-0.8337359930483047;-0.016421971853101274;-0.016421990984877146;2.4181387818969436e-08;0.015564952893679582;0.015565827369169912
84.804765;1.0555073197110536;2.287224512556431e-07;2.553822046436305e-07;-0.016428010600606575;-0.015565558747529313;1.055069315290274;9.999914864287478;-0.8337359928630995;-0.016421971559597938;-0.016421991157175225;2.4157161046032327e-08;0.015564968538074864;0.015565850326829165
84.814765;1.0555064693324019;2.2905614954359842e-07;2.56187127088819e-07;-0.0164280113547746;-0.015565558953467909;1.055070908491499;9.999931028317496;-0.8337359926722197;-0.01642197128291476;-0.016421991321647022;2.415469624186112e-08;0.015564984035721647;0.015565872614403686
84.824765;1.0555055868221228;2.2939314341470859e-07;2.5699997875219465e-07;-0.01642801212332191;-0.015565559179592752;1.0550724481022464;9.999947257231828;-0.8337359924758686;-0.016421971022778648;-0.016421991476183243;2.417447010968569e-08;0.015564999408913071;0.015565894297490668
84.834765;1.0555046724639336;2.2973366052424134e-07;2.578180432140056e-07;-0.01642801290300748;-0.015565559425214488;1.0550739336383381;9.999963527641258;-0.8337359922744081;-0.01642197077891301;-0.016421991619178206;2.421640621173401e-08;0.015565014693179852;0.015565915449399094
84.844765;1.0555037272698573;2.3007752752650957e-07;2.5863869354803637e-07;-0.016428013689956784;-0.015565559689803792;1.05507536388205;9.99997981599677;-0.8337359920685142;-0.016421970550932374;-0.01642199174951676;2.4279861832582795e-08;0.01556502994059094;0.015565936151342184
84.854765;1.0555027531438304;2.3042419613437992e-07;2.5945934762085576e-07;-0.016428014479809183;-0.015565559973014901;1.0550767371639753;9.999996101491238;-0.8337359918591326;-0.01642197033812243;-0.016421991866457816;2.436376660839559e-08;0.01556504521009701;0.015565956482310914
84.864765;1.0555017509045468;2.307727729413394e-07;2.6027738260714584e-07;-0.0164280152680079;-0.015565560274422057;1.055078052564781;10.000012372113599;-0.8337359916472672;-0.016421970139205825;-0.016421991969740937;2.4466901707306298e-08;0.015565060560220549;0.01556597650565796
84.874765;1.055500718662529;2.3112225305930733e-07;2.610901062731397e-07;-0.016428016050040125;-0.015565560593307678;1.0550793111529289;10.00002862941336;-0.8337359914339649;-0.016421969952503772;-0.016421992059907024;2.4587994363181228e-08;0.01556507604941135;0.015565996262907347
84.884765;1.0554996523622258;2.3147179571788307e-07;2.6189471521490245e-07;-0.016428016821605742;-0.015565560928592754;1.0550805164786397;10.000044885707045;-0.8337359912203997;-0.016421969776392164;-0.01642199213834645;2.47255972326747e-08;0.015565091733505024;0.01556601577616173
84.894765;1.0554985475375196;2.3182080700600042e-07;2.6268826808253896e-07;-0.01642801757879102;-0.01556556127902482;1.0550816737229272;10.000061156811949;-0.833735991007734;-0.016421969609589263;-0.0164219922070365;2.487797405691093e-08;0.015565107659266594;0.01556603505531369
84.904765;1.055497400239235;2.3216895310654301e-07;2.6346784490414206e-07;-0.01642801831813196;-0.015565561643528633;1.0550827875485995;10.000077458805977;-0.83373599079693;-0.016421969451279154;-0.016421992268176717;2.504311315037282e-08;0.015565123859130984;0.015566054106736216
84.914765;1.0554962067471352;2.3251624444607926e-07;2.642308494841157e-07;-0.01642801903646257;-0.015565562021214441;1.0550838608322035;10.000093811682078;-0.8337359905887238;-0.016421969301246366;-0.016421992323686636;2.5218913233096636e-08;0.015565140345479025;0.015566072943663134
84.924765;1.055494963457509;2.328630791452648e-07;2.649752141690824e-07;-0.01642801973074043;-0.015565562410942252;1.0550848955148315;10.000110246261949;-0.8337359903836523;-0.016421969159808394;-0.0164219923747742;2.5403344265003194e-08;0.015565157112365884;0.015566091591649513
84.934765;1.0554936675301716;2.3321017567468695e-07;2.656994489998406e-07;-0.01642802039812446;-0.0155655628109936;1.0550858936349456;10.000126807794537;-0.8337359901820833;-0.016421969027463644;-0.01642199242211583;2.5594434010201374e-08;0.015565174152628371;0.015566110086039147
84.944765;1.0554923175459738;2.3355853397418734e-07;2.6640258042358243e-07;-0.01642802103622939;-0.015565563219208592;1.0550868577448325;10.000143551822058;-0.8337359899844146;-0.016421968904627472;-0.016421992466499273;2.5790336745405368e-08;0.015565191475419373;0.015566128469107288
84.954765;1.0554909133860053;2.339094121556627e-07;2.6708404479962153e-07;-0.01642802164323372;-0.015565563633306672;1.0550877918329764;10.000160529914623;-0.8337359897912869;-0.016421968791608368;-0.016421992509059367;2.598956336564123e-08;0.015565209103877044;0.015566146791792027
84.964765;1.0554894554284295;2.3426413414544302e-07;2.677436130438577e-07;-0.016428022217701753;-0.015565564051011196;1.0550887018991921;10.000177774623925;-0.8337359896033494;-0.01642196868859894;-0.01642199255110422;2.619110662578794e-08;0.015565227053860943;0.015566165120876638
84.974765;1.055487944367657;2.3462386650499568e-07;2.683813134961194e-07;-0.016428022758289786;-0.015565564470056319;1.0550895945297218;10.000195299612157;-0.8337359894207835;-0.016421968595729534;-0.0164219925941832;2.639436982456435e-08;0.015565245315470709;0.01556618354022265
84.984765;1.0554863820114062;2.3498960989964807e-07;2.689973092761598e-07;-0.016428023263646674;-0.015565564888247445;1.0550904749011487;10.00021311109536;-0.8337359892433311;-0.01642196851330656;-0.016421992640196163;2.6599030002442385e-08;0.015565263856048584;0.01556620213542237
84.994765;1.0554847715723812;2.3536217786720164e-07;2.695916791107713e-07;-0.01642802373257231;-0.015565565303372416;1.0550913471113925;10.000231212297056;-0.8337359890707452;-0.01642196844194116;-0.016421992691156417;2.6804956016891435e-08;0.015565282638431278;0.015566220976933836
85.004765;1.0554831174307615;2.3574200455801923e-07;2.7016425895649583e-07;-0.016428024164157267;-0.015565565712901007;1.0550922163787366;10.000249594559763;-0.8337359889030123;-0.016421968382395073;-0.016421992748902613;2.7012155088401606e-08;0.01556530163578243;0.015566240120074803
85.014765;1.0554814255382488;2.361292082296547e-07;2.707148313665384e-07;-0.016428024557764587;-0.015565566114015477;1.0550930897918591;10.00026822913903;-0.8337359887402783;-0.01642196833535711;-0.01642199281503529;2.7220638406558414e-08;0.015565320836222021;0.015566259618631836
85.024765;1.0554797036243329;2.3652400650547411e-07;2.71243428627734e-07;-0.01642802491311034;-0.01556556650415706;1.055093974825715;10.000287074236704;-0.8337359885826507;-0.016421968301234848;-0.01642199289096415;2.7430209271183936e-08;0.015565340238252111;0.015566279533514736
85.034765;1.055477960125708;2.3692694784998246e-07;2.717503891415228e-07;-0.016428025230536988;-0.01556556688131563;1.05509487788496;10.000306091354236;-0.833735988429911;-0.016421968279915072;-0.01642199297791115;2.7640349390131702e-08;0.015565359843071159;0.015566299925902964
85.044765;1.055476202992596;2.373387896859809e-07;2.7223619236782936e-07;-0.016428025511114285;-0.01556556724379517;1.0550958036105118;10.000325253467274;-0.833735988281334;-0.016421968270670065;-0.01642199307687745;2.7850282264701312e-08;0.015565379647897452;0.015566320852269869
85.054765;1.0554744397678335;2.3776036858074987e-07;2.7270116633612257e-07;-0.016428025756398183;-0.015565567590132726;1.0550967543603917;10.000344541172893;-0.8337359881358006;-0.016421968272384672;-0.016421993188638406;2.8059068034693313e-08;0.015565399633882213;0.015566342373713127
85.064765;1.0554726782480965;2.3819257221306802e-07;2.7314526426787735e-07;-0.016428025968049965;-0.015565567919279292;1.0550977303635833;10.000363938666037;-0.8337359879921166;-0.016421968283916854;-0.016421993313789282;2.8265727063366954e-08;0.015565419756513982;0.01556636456348574
85.074765;1.0554709264752962;2.38636184605484e-07;2.7356815622962567e-07;-0.016428026147499674;-0.015565568230530827;1.0550987307063475;10.000383431680868;-0.8337359878492292;-0.016421968304303976;-0.016421993452799363;2.846941704121232e-08;0.01556543995413321;0.015566387506618264
85.084765;1.0554691922381718;2.3909164827864753e-07;2.739695456769847e-07;-0.016428026295847168;-0.015565568523183262;1.0550997543775489;10.000403000395908;-0.8337359877062204;-0.016421968332800966;-0.016421993605944808;2.8669460873408386e-08;0.01556546016652087;0.015566411298099488
85.094765;1.0554674825185424;2.3955902868119377e-07;2.743492814219473e-07;-0.016428026414064437;-0.015565568796306474;1.0551008005505198;10.00042261251342;-0.8337359875622185;-0.01642196836879997;-0.016421993773103667;2.8865248646769828e-08;0.015565480350217454;0.015566436037297541
85.104765;1.0554658031305297;2.4003809832544383e-07;2.7470707596660185e-07;-0.01642802650319706;-0.01556556904871282;1.0551018680369555;10.000442227386062;-0.8337359874162242;-0.016421968411606848;-0.01642199395366807;2.9056238711380732e-08;0.01556550049162136;0.015566461818843302
85.114765;1.0554641588556544;2.4052822874278297e-07;2.750422659486996e-07;-0.01642802656434492;-0.015565569278901771;1.055102954918202;10.000461808946849;-0.8337359872668274;-0.01642196846026903;-0.016421994146657428;2.9242024454591984e-08;0.015565520615731882;0.01556648872468287
85.124765;1.0554625532918018;2.410281659142451e-07;2.753538856557535e-07;-0.01642802659860301;-0.015565569485013895;1.0551040586745615;10.000481333766583;-0.8337359871121717;-0.01642196851366376;-0.016421994350749692;2.9422353616396322e-08;0.015565540776176607;0.015566516818718654
85.134765;1.0554609881270995;2.4153609822083675e-07;2.756407320317399e-07;-0.016428026607104847;-0.015565569665037922;1.0551051762860855;10.000500787592882;-0.8337359869503954;-0.016421968570631246;-0.016421994564277363;2.959705178717536e-08;0.015565561027953966;0.015566546146328396
85.144765;1.0554594632150522;2.420500296727502e-07;2.759012134593098e-07;-0.016428026591020196;-0.01556556981726702;1.055106304304364;10.000520157325177;-0.8337359867801079;-0.016421968629928944;-0.016421994785431247;2.9765912692186803e-08;0.015565581412447073;0.01556657674556218
85.154765;1.0554579776547004;2.425680621903319e-07;2.7613313597416117e-07;-0.01642802655137226;-0.015565569940581189;1.055107439155379;10.000539424152645;-0.833735986600445;-0.016421968690218773;-0.016421995012413457;2.9928760788573307e-08;0.015565601960295725;0.015566608663297614
85.164765;1.0554565307022774;2.430884242077344e-07;2.7633378048993666e-07;-0.016428026488856103;-0.015565570034375665;1.055108577685214;10.00055855796773;-0.8337359864107965;-0.01642196875031153;-0.01642199524333933;3.008560548305806e-08;0.015565622683103134;0.015566641954321073
85.174765;1.0554551219704382;2.436093352964202e-07;2.7650041775630253e-07;-0.016428026403866643;-0.015565570098547518;1.055109717452359;10.000577516142018;-0.833735986210569;-0.01642196880947134;-0.01642199547615376;3.023666614706826e-08;0.015565643555164311;0.015566676663945293
85.184765;1.055453751017255;2.4412894327088006e-07;2.7663077055924323e-07;-0.01642802629656204;-0.015565570133632247;1.0551108562469684;10.000596246613792;-0.8337359859991789;-0.016421968867395283;-0.016421995708760864;3.038225846202077e-08;0.015565664510321374;0.015566712812362365
85.194765;1.0554524169741184;2.4464550610347107e-07;2.767230909558982e-07;-0.01642802616693382;-0.0155655701407066;1.0551119913432203;10.000614691279972;-0.8337359857762068;-0.016421968923968626;-0.01642199593927305;3.052267904749213e-08;0.015565685451655556;0.015566750387024313
85.204765;1.0554511185629512;2.4515755689135986e-07;2.767762175694477e-07;-0.016428026015096055;-0.015565570120933424;1.0551131194622658;10.000632790912615;-0.8337359855415304;-0.01642196897915698;-0.016421996166129663;3.065833628610793e-08;0.015565706262009552;0.015566789349199533
85.214765;1.0554498539375474;2.456638281767126e-07;2.767897352821727e-07;-0.01642802584149866;-0.015565570075051004;1.0551142374976916;10.000650494794805;-0.83373598529525;-0.016421969032882736;-0.016421996388050475;3.0789991995123595e-08;0.01556572681845306;0.015566829655534986
85.224765;1.0554486206117917;2.4616316612584196e-07;2.7676394858956847e-07;-0.016428025646768644;-0.01556557000328803;1.0551153430804074;10.000667772764995;-0.8337359850375788;-0.016421969084751714;-0.01642199660406791;3.091871580072748e-08;0.015565747009028862;0.015566871274276143
85.234765;1.0554474163130463;2.466545464414563e-07;2.766996315108305e-07;-0.016428025431448483;-0.015565569905853595;1.0551164343454364;10.00068461836632;-0.8337359847689385;-0.016421969133924644;-0.016421996813636933;3.104558811969453e-08;0.015565766738382916;0.015566914177705317
85.244765;1.0554462396928062;2.471369963007285e-07;2.765977678494173e-07;-0.01642802519590952;-0.015565569783533772;1.055117509657261;10.000701038226783;-0.8337359844900879;-0.01642196917927748;-0.016421997016624196;3.11713730252012e-08;0.015565785922251869;0.015566958319668514
85.254765;1.055445089582989;2.476094970562109e-07;2.7645946268744123e-07;-0.016428024940528998;-0.015565569637833872;1.055118568046277;10.000717042754953;-0.8337359842021301;-0.01642196921965934;-0.016421997213158214;3.129626697789684e-08;0.015565804482181277;0.01556700362636408
85.264765;1.0554439638366535;2.4807093961148467e-07;2.7628590614398096e-07;-0.016428024666012526;-0.015565569470678822;1.055119609272071;10.000732647609455;-0.8337359839063191;-0.01642196925396024;-0.01642199740343729;3.1419815161021436e-08;0.015565822343421848;0.015567050010794285
85.274765;1.0554428587927924;2.4851988801309806e-07;2.760783118686781e-07;-0.01642802437356169;-0.01556556928404383;1.0551206328003795;10.000747876398334;-0.8337359836036082;-0.01642196928097787;-0.016421997587594543;3.154114148378452e-08;0.015565839436800528;0.015567097394166205
85.284765;1.055441769470392;2.4895440918762396e-07;2.758380885808287e-07;-0.016428024064748595;-0.015565569079771661;1.0551216370331202;10.000762756626917;-0.8337359832943663;-0.01642196929939844;-0.01642199776565085;3.1659442097244274e-08;0.015565855698449024;0.015567145719433491
85.294765;1.05544069084131;2.4937237091119605e-07;2.755671902560598e-07;-0.01642802374124998;-0.015565568859675494;1.0551226194701269;10.000777309514264;-0.8337359829785908;-0.01642196930797497;-0.01642199793761176;3.1774272644709405e-08;0.015565871063721535;0.015567194946411941
85.304765;1.055439619161801;2.497718113091193e-07;2.7526823815149054e-07;-0.016428023404668257;-0.015565568625664862;1.0551235769683593;10.00079154125365;-0.8337359826562192;-0.016421969305660478;-0.016421998103730715;3.188545357334524e-08;0.015565885473542457;0.015567245027473739
85.314765;1.0554385520269027;2.501510400645186e-07;2.749442940402882e-07;-0.016428023056508357;-0.015565568379615181;1.0551245059671441;10.000805444786094;-0.8337359823271934;-0.016421969291619456;-0.016421998264633787;3.199292272601638e-08;0.015565898887753574;0.015567295888100428
85.324765;1.0554374877297048;2.5050868316181243e-07;2.745984998358004e-07;-0.016428022698302194;-0.015565568123245346;1.0551254031390735;10.000819010841486;-0.8337359819915723;-0.016421969265300432;-0.016421998421191783;3.209669743457073e-08;0.015565911276712273;0.015567347431897513
85.334765;1.0554364246832288;2.508436764006357e-07;2.742337902722013e-07;-0.01642802233180586;-0.015565567858169111;1.055126266346846;10.000832238849613;-0.8337359816498714;-0.016421969226593124;-0.016421998574451827;3.219686875715595e-08;0.015565922607247087;0.015567399558544944
85.344765;1.0554353613810543;2.5115511936856676e-07;2.738526990777624e-07;-0.016428021959025218;-0.015565567585963233;1.0551270951322733;10.000845140121857;-0.8337359813032029;-0.016421969175761695;-0.01642199872573234;3.229345798687474e-08;0.015565932848721828;0.01556745217196272
85.354765;1.0554342972253403;2.514421689578682e-07;2.7345722310277924e-07;-0.016428021582018275;-0.01556556730818306;1.0551278896514298;10.000857734967413;-0.8337359809529634;-0.016421969113162987;-0.01642199887679619;3.238619262747702e-08;0.015565941979772917;0.015567505177239944
85.364765;1.0554332330973826;2.517039996134075e-07;2.7304887144418334e-07;-0.016428021202820966;-0.015565567026136163;1.055128648717263;10.000870050275527;-0.8337359806004216;-0.016421969039091246;-0.016421999029892834;3.247450304653043e-08;0.015565949983947022;0.015567558481023473
85.374765;1.0554321707798908;2.5193975574124253e-07;2.726289047434615e-07;-0.01642802082355671;-0.015565566740540727;1.0551293693277837;10.000882117904142;-0.8337359802465353;-0.016421968953734836;-0.016421999187465595;3.255766298817652e-08;0.015565956852402642;0.015567611993910388
85.384765;1.0554311119886288;2.5214859518730374e-07;2.721984735581082e-07;-0.01642802044645477;-0.015565566451648362;1.0551300478467125;10.000893972852019;-0.8337359798920518;-0.016421968857153562;-0.016421999351830713;3.263499413542389e-08;0.01556596259331481;0.015567665627548532
85.394765;1.0554300575442286;2.523298295428826e-07;2.71758591684872e-07;-0.016428020073854018;-0.015565566159709499;1.055130680921749;10.000905653737044;-0.8337359795377278;-0.016421968749283308;-0.016421999525088653;3.270632112263464e-08;0.015565967236236425;0.01556771929677208
85.404765;1.0554290067059853;2.524829700920785e-07;2.713099972205103e-07;-0.016428019708300937;-0.015565565865153841;1.0551312656655718;10.000917203139181;-0.833735979184436;-0.01642196862990814;-0.016421999708955613;3.277231748455978e-08;0.015565970835453274;0.015567772925210395
85.414765;1.055427957227638;2.526075397074815e-07;2.7085294279544165e-07;-0.016428019352588585;-0.015565565568475732;1.055131799543947;10.000928663603327;-0.8337359788331757;-0.0164219684987153;-0.016421999904507746;3.283428792588233e-08;0.01556597346778438;0.015567826431881256
85.424765;1.0554269066459405;2.5270287012820576e-07;2.703871758868088e-07;-0.016428019009555865;-0.015565565270151542;1.0551322800730378;10.000940072194247;-0.8337359784850507;-0.016421968355500954;-0.01642200011231224;3.2893712863313375e-08;0.015565975216301011;0.01556787971245737
85.434765;1.0554258540002368;2.5276811176691214e-07;2.699121301553993e-07;-0.016428018681723843;-0.01556556497066582;1.0551327048800176;10.000951457277475;-0.8337359781412091;-0.016421968200251838;-0.01642200033281684;3.2952007251673826e-08;0.01556597615514817;0.015567932646901855
85.444765;1.0554248003254385;2.528022377368661e-07;2.694271862706059e-07;-0.016428018371191105;-0.015565564670600824;1.0551330721884145;10.000962837224503;-0.8337359778028116;-0.016421968033027524;-0.016422000566422495;3.3010491218273743e-08;0.015565976351559598;0.015567985116573053
85.454765;1.055423747731175;2.5280392750369766e-07;2.689319016043565e-07;-0.016428018079715983;-0.01556556437071276;1.0551333810701173;10.00097421880848;-0.8337359774709763;-0.016421967853996754;-0.016422000813209724;3.307043604874085e-08;0.015565975878773399;0.015568037011567431
85.464765;1.0554226984482715;2.5277158860896126e-07;2.6842603486987884e-07;-0.016428017808629902;-0.015565564071906523;1.0551336315345397;10.000985595019525;-0.8337359771467431;-0.016421967663611616;-0.016422001072713913;3.313308074998544e-08;0.015565974828383419;0.015568088239193036
85.474765;1.055421654697545;2.527036897649573e-07;2.6790949476199564e-07;-0.0164280175588199;-0.015565563775147062;1.0551338242760884;10.000996942574607;-0.8337359768312095;-0.016421967462529902;-0.016422001344020033;3.319956765100145e-08;0.015565973315499134;0.015568138730695631
85.484765;1.0554206187365447;2.525991614524617e-07;2.673824081306788e-07;-0.01642801733088495;-0.015565563481441934;1.0551339596385234;10.00100821626961;-0.8337359765256857;-0.01642196725138349;-0.016422001626121775;3.327089407353447e-08;0.015565971468975115;0.01556818843646793
85.494765;1.0554195922921585;2.524574492898103e-07;2.668451412809387e-07;-0.016428017125276754;-0.015565563191881572;1.055134036951172;10.001019345573896;-0.8337359762315827;-0.01642196703076627;-0.016422001918249884;3.334789473236248e-08;0.015565969415013056;0.015568237313014904
85.504765;1.055418575895523;2.522783647497738e-07;2.6629813159872846e-07;-0.01642801694243599;-0.01556556290751588;1.0551340552392576;10.001030241787491;-0.8337359759501147;-0.01642196680139514;-0.01642200221991952;3.343113097921244e-08;0.015565967272314405;0.015568285309902294
85.514765;1.0554175683499027;2.520621671476325e-07;2.6574172627798034e-07;-0.016428016782841975;-0.015565562629058555;1.0551340140206984;10.001040808025596;-0.8337359756821672;-0.016421966564160933;-0.016422002530786645;3.352074861905412e-08;0.015565965150112111;0.015568332364515018
85.524765;1.055416566516189;2.518097277682817e-07;2.651762488638401e-07;-0.016428016646961467;-0.015565562356718497;1.055133913227681;10.001050944501108;-0.8337359754284579;-0.016421966320034172;-0.01642200285059828;3.361645579341841e-08;0.015565963139698486;0.015568378403336356
85.534765;1.0554155666786833;2.515224428036037e-07;2.6460220609723185e-07;-0.016428016535201963;-0.01556556209031318;1.0551337532638014;10.001060557733812;-0.8337359751897118;-0.016421966069963406;-0.016422003179094913;3.371757142818399e-08;0.015565961313088995;0.015568423343547955
85.544765;1.0554145666901564;2.51202022919574e-07;2.640204349909162e-07;-0.016428016447748554;-0.015565561829538213;1.055133535424194;10.001069573032513;-0.8337359749665267;-0.016421965814769932;-0.016422003515670195;3.382308355372786e-08;0.015565959729390086;0.015568467098284494
85.554765;1.0554135664989444;2.508504321158166e-07;2.6343217770213105e-07;-0.016428016384341118;-0.015565561574234388;1.0551332619118385;10.00107793451925;-0.8337359747590887;-0.01642196555499616;-0.016422003859187954;3.393175649530713e-08;0.015565958440325321;0.015568509585397263
