time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.564765;1.0554125671796835;2.5047001218828995e-07;2.6283910298763847e-07;-0.01642801634430614;-0.015565561324537593;1.055132935656802;10.001085596633988;-0.833735974567181;-0.016421965290906778;-0.01642200420812747;3.4042214688526305e-08;0.015565957495936913;0.015568550727785485
85.574765;1.0554115703302183;2.500635725820302e-07;2.6224314475356585e-07;-0.016428016326777043;-0.01556556108082805;1.0551325601943347;10.001092521612126;-0.8337359743905509;-0.01642196502274089;-0.016422004560725633;3.4152941264968535e-08;0.015565956946222325;0.01556859044758648
85.584765;1.055410578196763;2.496342261499231e-07;2.616462740062612e-07;-0.01642801633075881;-0.015565560843622582;1.0551321393632624;10.001098679276868;-0.8337359742292021;-0.01642196475089178;-0.016422004915064126;3.42622788526445e-08;0.015565956833671013;0.015568628666242108
85.594765;1.0554095932613985;2.4918497509664144e-07;2.610505264563916e-07;-0.016428016355019615;-0.01556556061352316;1.0551316769808936;10.00110404518041;-0.8337359740832501;-0.016421964475845027;-0.0164220052691695;3.4368537212808924e-08;0.015565957182917088;0.015568665309870928
85.604765;1.0554086172717163;2.487182813921875e-07;2.6045811946100027e-07;-0.01642801639812175;-0.01556556039107113;1.0551311771084242;10.001108598444844;-0.8337359739525761;-0.016421964198132584;-0.016422005620990592;3.447015376934919e-08;0.01556595799889347;0.015568700320445645
85.614765;1.0554076510481951;2.482360100170078e-07;2.598712364927515e-07;-0.01642801645863434;-0.015565560176574011;1.0551306448277795;10.001112316625681;-0.8337359738366253;-0.016421963918570214;-0.01642200596827131;3.456567915595128e-08;0.015565959279330988;0.01556873366634561
85.624765;1.0554066951698513;2.4773973854167156e-07;2.59291599768516e-07;-0.016428016535229087;-0.015565559970163474;1.055130086345085;10.001115171354893;-0.8337359737343214;-0.01642196363856464;-0.016422006308612132;3.4653648169312536e-08;0.015565961029231995;0.015568765333837258
85.634765;1.0554057505244325;2.4723105590959537e-07;2.5872034566521437e-07;-0.016428016626688812;-0.015565559772034462;1.0551295084265382;10.001117129721413;-0.8337359736441119;-0.016421963360056333;-0.016422006639858624;3.4732720075512406e-08;0.015565963257385854;0.015568795308706493
85.644765;1.0554048181963362;2.467117516184128e-07;2.5815833311846975e-07;-0.016428016731980247;-0.015565559582594578;1.0551289184130432;10.001118158220454;-0.8337359735642627;-0.01642196308519461;-0.016422006960461845;3.480196175102685e-08;0.015565965959850558;0.01556882357310921
85.654765;1.0554038991053118;2.4618389089606766e-07;2.5760645437703717e-07;-0.01642801685025211;-0.015565559402376361;1.0551283243264438;10.001118227588263;-0.8337359734932499;-0.016421962816047447;-0.016422007269419885;3.4860763805618506e-08;0.015565969114287192;0.015568850114396498
85.664765;1.0554029938051501;2.456497689049853e-07;2.5706569121005e-07;-0.016428016980699445;-0.015565559231843131;1.055127733964976;10.001117320527307;-0.8337359734299618;-0.0164219625543673;-0.01642200756589123;3.4908585521904276e-08;0.015565972691490937;0.01556887492795875
85.674765;1.0554021025393334;2.4511176765485775e-07;2.565371491513892e-07;-0.0164280171223447;-0.015565559071394319;1.055127153911272;10.00111543928078;-0.8337359733736569;-0.0164219623014844;-0.016422007848833468;3.494501752993078e-08;0.015565976667781452;0.015568898010332944
85.684765;1.0554012257063932;2.4457207657412516e-07;2.560221186214716e-07;-0.016428017273936255;-0.015565558921529696;1.055126589430991;10.001112604060186;-0.8337359733237745;-0.01642196205845693;-0.01642200811690693;3.496990080244098e-08;0.01556598102560105;0.015568919355545559
85.694765;1.0554003645453607;2.440325003060683e-07;2.5552196642326224e-07;-0.016428017434174366;-0.015565558782807298;1.055126044696763;10.001108843478583;-0.8337359732796487;-0.016421961826273927;-0.0164220083686117;3.498309773588911e-08;0.015565985749106663;0.015568938968645103
85.704765;1.0553995215223544;2.434945802751649e-07;2.5503789719629134e-07;-0.016428017601949927;-0.015565558655635567;1.0551255227333598;10.001104189263318;-0.8337359732402675;-0.016421961605864146;-0.01642200860245069;3.498418646221773e-08;0.015565990826762265;0.015568956884977416
85.714765;1.0553987000010958;2.4295987723731913e-07;2.5457073699400423e-07;-0.016428017776350053;-0.01556555854023273;1.055125025174446;10.001098675060378;-0.8337359732042925;-0.01642196139801742;-0.016422008816917057;3.497247994785211e-08;0.015565996258396069;0.015568973167760975
85.724765;1.0553979034528187;2.4243007865293386e-07;2.541207632900016e-07;-0.016428017956697433;-0.015565558436854835;1.0551245524524093;10.00109233290066;-0.8337359731702745;-0.016421961203324283;-0.016422009010321616;3.494729268998465e-08;0.015566002056125057;0.01556898788454348
85.734765;1.0553971348301125;2.4190678163862557e-07;2.5368753879172747e-07;-0.016428018142571235;-0.015565558346025403;1.055124104655031;10.0010851902463;-0.8337359731367688;-0.016421961022136625;-0.016422009180814035;3.49081618241087e-08;0.015566008236822653;0.01556900109101861
85.744765;1.0553963962945057;2.4139125690515267e-07;2.5326996178935245e-07;-0.016428018333595553;-0.015565558268344756;1.055123682167875;10.001077269491493;-0.8337359731023335;-0.01642196085464255;-0.016422009326699096;3.485492647096898e-08;0.015566014813361088;0.015569012834511531
85.754765;1.0553956891057665;2.408844653431734e-07;2.5286671382374357e-07;-0.01642801852922329;-0.0155655582040994;1.055123285568854;10.001068588161758;-0.8337359730655489;-0.016421960701131666;-0.016422009446614896;3.478774607992798e-08;0.01556602179163288;0.015569023164727669
85.764765;1.055395013581836;2.4038718375365375e-07;2.524766538744035e-07;-0.016428018728676465;-0.015565558153270652;1.0551229153972428;10.001059159815213;-0.8337359730250399;-0.016421960562321012;-0.016422009539439033;3.470692327139578e-08;0.015566029170590369;0.015569032144413075
85.774765;1.055394369501561;2.3989995974190613e-07;2.5209889682986577e-07;-0.016428018931032122;-0.01556555811574716;1.0551225721545319;10.001048998855135;-0.8337359729794794;-0.016421960439378425;-0.016422009604283475;3.461242659412433e-08;0.015566036940544101;0.01556903985360339
85.784765;1.0553937567358238;2.39422810235978e-07;2.5173295290835253e-07;-0.016428019135363736;-0.01556555809130127;1.055122256374257;10.001038128347451;-0.8337359729277157;-0.016421960333553427;-0.01642200964066932;3.4503524238380723e-08;0.015566045083639015;0.015569046375649412
85.794765;1.0553931752183323;2.3895503280196846e-07;2.51378885679946e-07;-0.01642801934062994;-0.015565558079616432;1.0551219688107827;10.001026581728777;-0.8337359728690449;-0.016421960245938703;-0.01642200964856876;3.437884218529917e-08;0.015566053582223228;0.015569051774420514
85.804765;1.055392624580264;2.3849549913573714e-07;2.5103714054541283e-07;-0.016428019545399082;-0.015565558080573848;1.055121710536972;10.001014399647316;-0.8337359728033754;-0.01642196017757524;-0.01642200962824018;3.4236665258433306e-08;0.015566062430095446;0.015569056082617551
85.814765;1.055392104170428;2.3804327060887366e-07;2.5070821916968595e-07;-0.016428019747857955;-0.015565558094342295;1.0551214825334745;10.00100162862262;-0.8337359727311437;-0.01642196012936822;-0.01642200958020003;3.407525427932126e-08;0.015566071633533525;0.015569059303690635
85.824765;1.055391613017665;2.375980440688443e-07;2.503924829010138e-07;-0.016428019946106837;-0.01556555812108577;1.0551212849014915;10.000988318259594;-0.833735972653015;-0.01642196010176091;-0.016422009505376835;3.3893046379154704e-08;0.015566081201066107;0.015569061419919839
85.834765;1.0553911495558508;2.3716011567477774e-07;2.500900688310873e-07;-0.01642802013841542;-0.015565558160829022;1.0551211167093522;10.000974518528158;-0.8337359725695735;-0.016421960094633033;-0.016422009405110606;3.368860497277381e-08;0.015566091132067637;0.015569062401299934
85.844765;1.0553907117495656;2.367301540240827e-07;2.498008475846362e-07;-0.016428020323252766;-0.015565558213793577;1.0551209769163195;10.000960277347055;-0.8337359724813462;-0.016421960107370834;-0.01642200928097922;3.3460423261995724e-08;0.015566101409808334;0.015569062212255834
85.854765;1.0553902975850935;2.3630903393009624e-07;2.495243709745037e-07;-0.01642802049920533;-0.01556555828065078;1.0551208645254615;10.000945632952781;-0.8337359723890417;-0.01642196013888271;-0.01642200913456424;3.320694986326096e-08;0.015566111995954533;0.01556906081528085
85.864765;1.0553899052127742;2.358975321270595e-07;2.4925985899838605e-07;-0.016428020664972492;-0.015565558362367166;1.0551207773056097;10.000930608848327;-0.8337359722935438;-0.016421960187658312;-0.016422008967139225;3.2926860616726326e-08;0.01556612282468498;0.015569058171737643
85.874765;1.0553895331253007;2.3549596902838034e-07;2.4900640701208946e-07;-0.016428020819430924;-0.015565558460129247;1.0551207113996839;10.000915221283542;-0.8337359721956605;-0.01642196025203028;-0.016422008779528437;3.261923270925763e-08;0.015566133808430646;0.015569054242034119
85.884765;1.0553891811090077;2.3510410874274687e-07;2.487633666826964e-07;-0.016428020961748502;-0.015565558575395546;1.055120662322393;10.00089949157199;-0.8337359720959625;-0.016421960330613734;-0.016422008572329283;3.228348802385569e-08;0.01556614485816806;0.015569048988901064
85.894765;1.0553888508013234;2.3472139908513744e-07;2.485305795641528e-07;-0.0164280210914925;-0.015565558709693917;1.055120625469329;10.000883446490537;-0.8337359719947659;-0.01642196042263371;-0.016422008346158673;3.1919200310054776e-08;0.015566155905055636;0.015569042379304293
85.904765;1.0553885449048153;2.3434738774091523e-07;2.4830825116067494e-07;-0.016428021208604347;-0.015565558864435771;1.055120595573353;10.00086710897245;-0.8337359718921609;-0.01642196052786817;-0.016422008101676305;3.1525987802276474e-08;0.015566166910622004;0.015569034377614803
85.914765;1.0553882664535377;2.3398198858685372e-07;2.480964956659306e-07;-0.016428021313347422;-0.015565559041056403;1.0551205663905108;10.000850497692836;-0.8337359717880521;-0.016421960646415316;-0.01642200783969041;3.110362769223542e-08;0.015566177854711576;0.015569024935812215
85.924765;1.0553880192149505;2.3362540183169768e-07;2.478948700492956e-07;-0.01642802140646397;-0.015565559241069797;1.05512053141897;10.00083363336136;-0.833735971682187;-0.016421960778653627;-0.01642200756141445;3.065218976000286e-08;0.015566188714943805;0.015569013999110422
85.934765;1.055387808188706;2.3327780376739592e-07;2.4770226770050206e-07;-0.016428021489366895;-0.01556555946577298;1.0551204851230929;10.000816536257531;-0.8337359715741597;-0.016421960925289143;-0.016422007268453852;3.017201361038969e-08;0.015566199457946489;0.015569001536022161
85.944765;1.055387638888049;2.3293910591436513e-07;2.475170884128212e-07;-0.016428021563863106;-0.015565559716077352;1.0551204244040968;10.000799217951128;-0.8337359714633825;-0.016421961087260066;-0.016422006962571907;2.9663563347646905e-08;0.015566210034004513;0.01556898756444901
85.954765;1.055387515510134;2.3260896728807255e-07;2.473374800838018e-07;-0.016428021631529784;-0.01556555999275692;1.0551203493474701;10.0007816808115;-0.8337359713490858;-0.01642196126561238;-0.016422006645684092;2.9127249429977767e-08;0.015566220375216136;0.015568972143543547
85.964765;1.0553874394456122;2.322869704480547e-07;2.4716160080446195e-07;-0.016428021693436833;-0.01556556029664797;1.0551202616621385;10.00076392600386;-0.8337359712303808;-0.016421961461540846;-0.016422006319988382;2.8563407153456175e-08;0.015566230408048205;0.01556895534631174
85.974765;1.055387409425829;2.3197281776232474e-07;2.469877489683853e-07;-0.016428021750328887;-0.015565560628513005;1.0551201620978916;10.000745958935154;-0.8337359711062688;-0.01642196167653951;-0.016422005987912172;2.7972538751682392e-08;0.015566240065532193;0.01556893724178158
85.984765;1.055387422760777;2.3166644786235e-07;2.468144007044002e-07;-0.016428021802899265;-0.015565560988889523;1.0551200493726531;10.000727791206034;-0.8337359709756066;-0.016421961912457803;-0.016422005651924965;2.7355533570545174e-08;0.015566249285387237;0.015568917898183205
85.994765;1.0553874763373614;2.313679302205264e-07;2.4664029183779e-07;-0.0164280218519557;-0.01556556137807694;1.0551199208556712;10.00070944042164;-0.8337359708371398;-0.01642196217141633;-0.016422005314268916;2.6713642239842728e-08;0.015566258004728249;0.015568897390788913
86.004765;1.0553875668792019;2.3107719628523297e-07;2.464644106633021e-07;-0.016428021898343383;-0.015565561796063268;1.055119773688192;10.000690920764873;-0.8337359706896151;-0.01642196245557852;-0.016422004976630093;2.6048374845574677e-08;0.015566266161014086;0.015568875791022648
86.014765;1.0553876905769561;2.307939943720903e-07;2.4628586266382405e-07;-0.016428021942693508;-0.01556556224239234;1.055119605039464;10.000672233327293;-0.8337359705319375;-0.016421962766838154;-0.01642200464003875;2.5361313645584265e-08;0.015566273693661039;0.015568853153350617
86.024765;1.0553878425719392;2.305181485809404e-07;2.4610385086269443e-07;-0.01642802198527765;-0.015565562716231655;1.0551194115669489;10.000653371590543;-0.8337359703632535;-0.016421963106736277;-0.016422004305174445;2.4653910305353318e-08;0.015566280543064711;0.015568829526670552
86.034765;1.0553880170109868;2.302496250433607e-07;2.459178578059397e-07;-0.01642802202609263;-0.015565563216580995;1.055119189419577;10.000634335614333;-0.833735970182842;-0.01642196347669559;-0.016422003972791206;2.392758582272237e-08;0.015566286656768985;0.015568804982240366
86.044765;1.0553882080463493;2.2998835858689582e-07;2.457277901123009e-07;-0.016428022065067705;-0.015565563742240046;1.055118935302401;10.000615141024433;-0.8337359699900375;-0.016421963878310405;-0.016422003643879555;2.3183898792212685e-08;0.015566292005081257;0.015568779631977296
86.054765;1.0553884108718556;2.2973434217269462e-07;2.4553393607298606e-07;-0.016428022102126176;-0.015565564291649063;1.0551186476828813;10.000595817062603;-0.8337359697844261;-0.016421964313443276;-0.016422003319576366;2.242439954083099e-08;0.015566296587389812;0.015568753621994589
86.064765;1.0553886215095272;2.2948783717448065e-07;2.4533681229221824e-07;-0.01642802213700112;-0.015565564862989835;1.0551183270659352;10.000576396535871;-0.8337359695661094;-0.01642196478404265;-0.016422003001124286;2.165034267581246e-08;0.015566300418370312;0.015568727112623814
86.074765;1.0553888357566703;2.292492612170793e-07;2.4513703267803115e-07;-0.016428022169080684;-0.015565565454375804;1.0551179753236533;10.000556907442506;-0.8337359693357305;-0.016421965291967405;-0.01642200268995396;2.0862649985794034e-08;0.015566303516852014;0.015568700264876867
86.084765;1.0553890488619124;2.29018987514435e-07;2.4493525668320086e-07;-0.016428022197572483;-0.015565566063954973;1.055117594785389;10.000537371052676;-0.8337359690942431;-0.01642196583904615;-0.01642200238768033;2.0062155287609562e-08;0.015566305913127106;0.015568673234505167
86.094765;1.0553892565234773;2.2879735422070758e-07;2.447321369971053e-07;-0.016428022221815462;-0.015565566690102601;1.0551171875343095;10.000517802022765;-0.8337359688426643;-0.01642196642699158;-0.016422002095896643;1.9249678036605704e-08;0.01556630765748893;0.015568646162266534
86.104765;1.0553894555183074;2.2858466403173748e-07;2.445282892180949e-07;-0.01642802224136124;-0.015565567331441443;1.0551167551095593;10.00049820845499;-0.8337359685820299;-0.016421967057030914;-0.01642200181583792;1.8425802067622868e-08;0.01556630881609362;0.015568619164719166
86.114765;1.0553896426534868;2.2838111745699533e-07;2.443243027209913e-07;-0.016428022255906605;-0.015565567986373858;1.0551162985425333;10.000478594978015;-0.8337359683134813;-0.016421967729817574;-0.016422001548193187;1.7590841933881556e-08;0.015566309457169462;0.015568592343525731
86.124765;1.0553898138830031;2.2818686575310402e-07;2.4412071130605596e-07;-0.0164280222653124;-0.015565568652693974;1.0551158184846035;10.00045896569094;-0.8337359680383116;-0.016421968445733084;-0.016422001293239313;1.674513635331436e-08;0.015566309641526126;0.015568565810086612
86.134765;1.0553899646930454;2.280020930912792e-07;2.439181077796459e-07;-0.01642802226959234;-0.01556556932776016;1.0551153156384991;10.000439318703956;-0.8337359677579191;-0.016421969205028485;-0.016422001051013057;1.5889265679503306e-08;0.015566309426516023;0.015568539702401444
86.144765;1.0553900904789857;2.2782705464530816e-07;2.4371733130754477e-07;-0.016428022268764064;-0.01556557000879735;1.0551147913090981;10.00041963378311;-0.8337359674736713;-0.01642197000771491;-0.016422000821346466;1.502401366202542e-08;0.015566308870683937;0.015568514178118515
86.154765;1.0553901866325737;2.2766205906473554e-07;2.4351931316044307e-07;-0.016428022262714163;-0.015565570693040294;1.0551142468895487;10.000399866144956;-0.8337359671867983;-0.01642197085355898;-0.016422000603845244;1.4150360384905926e-08;0.015566308030739847;0.015568489387499638
86.164765;1.0553902488793125;2.2750736841854115e-07;2.4332494431932446e-07;-0.016428022251206893;-0.015565571377873212;1.055113682786944;10.000379956555408;-0.8337359668984484;-0.016421971742104035;-0.016422000397776283;1.3269665699236433e-08;0.015566306964152518;0.015568465449776225
86.174765;1.0553902735051564;2.2736314836481815e-07;2.431353241256142e-07;-0.0164280222339922;-0.015565572060967486;1.0551130988894781;10.000359850530176;-0.833735966609811;-0.016421972672448878;-0.016422000202031387;1.2383681313246531e-08;0.015566305739187117;0.015568442450290902
86.184765;1.055390256890116;2.2722942616084855e-07;2.429517238450817e-07;-0.016428022211008225;-0.015565572740367057;1.0551124960868559;10.00033951276082;-0.8337359663220778;-0.016421973643070673;-0.016422000015394882;1.149413722276002e-08;0.015566304433452203;0.015568420450509638
86.194765;1.055390195273474;2.2710597460669855e-07;2.427750877200037e-07;-0.016428022182716447;-0.015565573414441846;1.055111876776761;10.000318935281154;-0.8337359660362288;-0.016421974651937406;-0.016421999836856906;1.0602321289440012e-08;0.015566303125551035;0.015568399493511355
86.204765;1.0553900857704681;2.2699225340760683e-07;2.4260583854641144e-07;-0.016428022150308582;-0.015565574081720495;1.055111244315056;10.000298140792902;-0.833735965752967;-0.01642197569657011;-0.016421999665685905;9.709178035772857e-09;0.015566301897950307;0.01556837960037178
86.214765;1.0553899275797227;2.2688746433710958e-07;2.424441697114189e-07;-0.01642802211538068;-0.015565574740863232;1.0551106022830044;10.000277175740308;-0.8337359654729465;-0.0164219767740563;-0.01642199950138706;8.815811287370206e-09;0.015566300836398976;0.015568360773926085
86.224765;1.0553897223587074;2.2679063582769601e-07;2.4229037360831917e-07;-0.016428022079244552;-0.015565575390754066;1.0551099536917823;10.00025609390596;-0.8337359651969488;-0.016421977881359524;-0.01642199934365632;7.923790544068439e-09;0.015566300017411204;0.015568343016903284
86.234765;1.0553894736827945;2.2670065566107478e-07;2.4214506988208374e-07;-0.01642802204258875;-0.015565576030508116;1.055109300316341;10.000234939783121;-0.8337359649259022;-0.016421979015689474;-0.01642199919237431;7.034969564874481e-09;0.01556629950279514;0.015568326342159598
86.244765;1.0553891856611566;2.2661632521331753e-07;2.420092770433607e-07;-0.016428022005696815;-0.015565576659463424;1.0551086426304865;10.000213740391935;-0.8337359646609964;-0.016421980174543917;-0.016421999047794674;6.151077445032942e-09;0.015566299341862808;0.015568310767470318
86.254765;1.0553888617129035;2.2653648849472204e-07;2.4188420711409556e-07;-0.01642802196868579;-0.015565577277188805;1.0551079803948036;10.000192509600385;-0.8337359644038421;-0.016421981355490733;-0.016421998910707086;5.273437128761993e-09;0.015566299574910684;0.015568296305731635
86.264765;1.0553885046414617;2.2646012568989797e-07;2.4177102367861927e-07;-0.01642802193148958;-0.015565577883337796;1.0551073131365634;10.000171256820988;-0.8337359641563761;-0.016421982555997566;-0.016421998782176535;4.402923386972485e-09;0.015566300240189178;0.015568282954035291
86.274765;1.05538811783183;2.2638633291540194e-07;2.416708429006532e-07;-0.0164280218938945;-0.01556557847731892;1.0551066393960244;10.000149990921143;-0.8337359639205777;-0.01642198377338086;-0.016421998663201574;3.539914694760743e-09;0.015566301372308253;0.015568270689014056
86.284765;1.0553877062903014;2.263142216872278e-07;2.415848770663052e-07;-0.01642802185571747;-0.015565579058143531;1.0551059553922755;10.000128719144092;-0.8337359636983989;-0.01642198500466906;-0.016421998554775042;2.6841295308966986e-09;0.015566302986631676;0.015568259468732805
86.294765;1.055387276345223;2.2624282989607032e-07;2.4151441087181645e-07;-0.01642802181684593;-0.015565579624698681;1.0551052552202393;10.000107440804898;-0.8337359634918197;-0.016421986246550384;-0.016421998457973402;1.8347523577278069e-09;0.015566305066491122;0.015568249238930909
86.304765;1.0553868343924757;2.26171089704418e-07;2.4146055741448663e-07;-0.016428021777108167;-0.015565580176089817;1.0551045325779764;10.000086145866852;-0.8337359633025792;-0.016421987495726337;-0.016421998373807447;9.909366018621478e-10;0.015566307567811489;0.015568239947745937
86.314765;1.0553863863556425;2.260978319183438e-07;2.4142416187503285e-07;-0.016428021736166944;-0.015565580711606146;1.0551037821608573;10.000064831275262;-0.8337359631318499;-0.01642198874931667;-0.016421998303192794;1.5219102704111798e-10;0.015566310439136062;0.015568231556327316
86.324765;1.0553859381370134;2.2602177661631376e-07;2.4140601863716634e-07;-0.01642802169360308;-0.015565581230331282;1.0551030000568793;10.000043521989952;-0.8337359629803993;-0.016421990004848213;-0.016421998246893207;-6.815476054010614e-10;0.015566313634835903;0.015568224033290223
86.334765;1.055385495755893;2.2594153752165886e-07;2.414070110511988e-07;-0.016428021649221105;-0.015565581730938985;1.0551021834832903;10.000022273361177;-0.8337359628489774;-0.016421991260032805;-0.016421998205116292;-1.5099856209561997e-09;0.015566317110701238;0.015568217339414986
86.344765;1.055385064904842;2.2585580025508789e-07;2.4142796557317866e-07;-0.016428021603290995;-0.015565582212015821;1.0551013299103027;10.000001154134145;-0.8337359627384813;-0.01642199251270677;-0.016421998177261303;-2.3327046699629294e-09;0.015566320820464347;0.01556821141719291
86.354765;1.0553846502088213;2.2576361991563616e-07;2.4146954078006856e-07;-0.016428021556489453;-0.015565582672504828;1.055100436192933;9.999980228821878;-0.8337359626499093;-0.01642199376093608;-0.01642199816223085;-3.1494993957254025e-09;0.015566324716246947;0.015568206196279888
86.364765;1.0553842545113619;2.2566446145163332e-07;2.415321936014727e-07;-0.01642802150966766;-0.015565583111906093;1.0550994986141042;9.999959555833964;-0.8337359625842812;-0.016421995003054024;-0.016421998158854444;-3.960471218291918e-09;0.015566328742146205;0.015568201605259895
86.374765;1.0553838791429826;2.25557904551861e-07;2.4161604910223426e-07;-0.01642802146378185;-0.015565583530254636;1.0550985135088837;9.99993919606893;-0.833735962542602;-0.016421996237519842;-0.016421998165989403;-4.765863091475065e-09;0.015566332829469664;0.015568197577828827
86.384765;1.055383524732605;2.2544347430544242e-07;2.4172099151736345e-07;-0.016428021420123704;-0.015565583927849083;1.055097477892518;9.999919211500815;-0.8337359625257721;-0.016421997462804296;-0.01642199818246036;-5.565967276075783e-09;0.015566336904561873;0.01556819405561867
86.394765;1.055383191562459;2.2532087187807058e-07;2.4184704576785674e-07;-0.016428021380469917;-0.015565584304939975;1.0550963899666879;9.999899653757838;-0.8337359625344065;-0.016421998677498943;-0.0164219982070385;-6.3611017661841535e-09;0.015566340904832979;0.0155681909864814
86.404765;1.0553828797913032;2.2519024312098923e-07;2.4199446292525104e-07;-0.01642802134693665;-0.015565584661786683;1.0550952490478984;9.999880556713114;-0.8337359625688151;-0.016421999880522058;-0.016421998238464255;-7.15147362532387e-09;0.015566344790080365;0.015568188323190353
86.414765;1.0553825895404978;2.2505211643039705e-07;2.421633481561235e-07;-0.016428021321853784;-0.01556558499894967;1.0550940548328411;9.999861932696858;-0.8337359626292039;-0.01642200107112896;-0.01642199827552201;-7.93708563528007e-09;0.015566348544935611;0.015568186032251293
86.424765;1.0553823206438688;2.249072612088089e-07;2.423533250894892e-07;-0.016428021307763527;-0.015565585317410688;1.0550928066552072;9.999843770824082;-0.8337359627158817;-0.01642200224869192;-0.016421998317061745;-8.717829635095129e-09;0.015566352175353983;0.015568184099935852
86.434765;1.0553820724919651;2.2475682354380007e-07;2.4256356308771416e-07;-0.016428021307288473;-0.015565585618467763;1.0550915031637913;9.99982604215802;-0.8337359628292768;-0.016422003412510936;-0.016421998361860583;-9.493550713554292e-09;0.015566355699185918;0.015568182521872328
86.444765;1.0553818439932132;2.2460252206348536e-07;2.427930007277112e-07;-0.0164280213227705;-0.015565585903436534;1.0550901425011634;9.999808709887153;-0.8337359629695814;-0.016422004561817864;-0.016421998408503828;-1.0263985255514937e-08;0.015566359142686404;0.015568181289709857
86.454765;1.0553816332573187;2.2444652644136287e-07;2.4304044875259864e-07;-0.016428021355867444;-0.015565586173291826;1.0550887224938212;9.999791738510734;-0.8337359631362867;-0.01642200569582686;-0.016421998455509963;-1.1028732075058263e-08;0.015566362546391694;0.015568180389151195
86.464765;1.0553814373455355;2.2429111884011556e-07;2.4330458303026175e-07;-0.016428021407393467;-0.01556558642855279;1.055087240169369;9.99977509858279;-0.833735963328154;-0.016422006813581764;-0.016421998501536472;-1.1787246132023476e-08;0.015566365956605157;0.015568179806326203
86.474765;1.0553812526882134;2.241385094584372e-07;2.4358405982606345e-07;-0.016428021477496488;-0.01556558666934614;1.0550856915880809;9.99975876730049;-0.8337359635435597;-0.01642200791374103;-0.01642199854529422;-1.2538861825766542e-08;0.015566369404344969;0.015568179532966409
86.484765;1.0553810757421473;2.239908828207419e-07;2.4387761672469875e-07;-0.016428021565891262;-0.015565586895388579;1.0550840731251292;9.999742726128659;-0.8337359637807804;-0.01642200899451686;-0.016421998585266297;-1.3282944206334416e-08;0.015566372898295088;0.01556817956157821
86.494765;1.055380903547357;2.2385045442876441e-07;2.441839377080477e-07;-0.01642802167202688;-0.015565587106018346;1.0550823827332534;9.999726952854635;-0.8337359640380674;-0.016422010053611765;-0.016421998619773347;-1.4018955008569863e-08;0.015566376431642048;0.015568179877031074
86.504765;1.055380734366378;2.2371937632079605e-07;2.4450150955072904e-07;-0.0164280217953262;-0.015565587300484667;1.0550806199769989;9.999711414391914;-0.8337359643136676;-0.016422011088200777;-0.01642199864747885;-1.4746325557474234e-08;0.015566379993713048;0.01556818046152588
86.514765;1.055380567862576;2.2359959351770892e-07;2.4482870243167965e-07;-0.016428021935297576;-0.015565587478357509;1.0550787858728539;9.999696072294213;-0.8337359646059408;-0.016422012095185397;-0.016421998667688502;-1.5464456614953952e-08;0.01556638358134309;0.015568181306946099
86.524765;1.0553804047172837;2.2349285796863674e-07;2.4516401295022554e-07;-0.01642802209145895;-0.015565587639750973;1.0550768826739803;9.999680892375357;-0.8337359649134781;-0.016422013071650456;-0.016421998679974018;-1.6172920117520583e-08;0.015566387199324107;0.015568182414156792
86.534765;1.0553802463802882;2.2340075396752201e-07;2.4550626283141755e-07;-0.016428022263367432;-0.015565587785110049;1.0550749131740382;9.999665845063562;-0.8337359652351226;-0.016422014015266304;-0.016421998683656264;-1.6871451505468345e-08;0.015566390851886847;0.015568183785033229
86.544765;1.0553800945514893;2.2332448953521542e-07;2.4585459434020023e-07;-0.01642802245066237;-0.015565587914786615;1.0550728802531597;9.99965090019947;-0.8337359655698848;-0.016422014924326392;-0.01642199867798951;-1.7559617231453106e-08;0.015566394537336936;0.015568185424041635
86.554765;1.055379950290822;2.2326461351258726e-07;2.462082620759528e-07;-0.016428022652950847;-0.0155655880289598;1.0550707866055107;9.999636023544044;-0.8337359659167768;-0.016422015797517436;-0.016421998662803854;-1.823662317268228e-08;0.015566398252074034;0.01556818734023376
86.564765;1.0553798139083392;2.2322093100771917e-07;2.4656630926950955e-07;-0.016428022869730427;-0.015565588127817463;1.0550686343947666;9.99962117685149;-0.833735966274701;-0.01642201663389452;-0.016421998638587336;-1.8901500338273575e-08;0.015566401998364541;0.015568189539981288
86.574765;1.0553796854755242;2.2319270235610108e-07;2.469273277213555e-07;-0.016428023100411117;-0.015565588211588103;1.0550664256497786;9.999606320815227;-0.8337359666425992;-0.016422017432986068;-0.016421998605816175;-1.955331048761086e-08;0.015566405781582124;0.015568192027060796
86.584765;1.0553795648191497;2.231789358338759e-07;2.472895213393972e-07;-0.01642802334433485;-0.01556558828047177;1.055064163272759;9.999591420161527;-0.833735967019802;-0.016422018194657308;-0.016421998564434964;-2.019100589041791e-08;0.01556640960120537;0.015568194812276517
86.594765;1.05537945109;2.2317854860610027e-07;2.476510745326859e-07;-0.016428023600860705;-0.015565588334616139;1.05506185130014;9.999576442856332;-0.8337359674061512;-0.016422018918937836;-0.016421998514117613;-2.0813203673294364e-08;0.015566413453652084;0.01556819790872817
86.604765;1.0553793428437426;2.231904660362184e-07;2.480104204157901e-07;-0.016428023869461128;-0.015565588374128693;1.0550594940906808;9.999561344285015;-0.833735967801685;-0.016422019606040162;-0.016421998454883006;-2.141837628649651e-08;0.015566417337244716;0.015568201315158842
86.614765;1.0553792390119765;2.232135979446492e-07;2.483660959338497e-07;-0.01642802414964674;-0.015565588399078975;1.055057095699578;9.999546050425083;-0.8337359682062514;-0.01642202025635562;-0.01642199838737804;-2.200525816720319e-08;0.015566421241176558;0.015568205011107035
86.624765;1.055379139917349;2.2324661592505659e-07;2.4871665487261764e-07;-0.0164280244408798;-0.015565588409431425;1.0550546599245108;9.999530461416152;-0.8337359686193885;-0.01642202087042241;-0.016421998312716228;-2.2572953508604617e-08;0.015566425134164504;0.015568208961456827
86.634765;1.0553790469277922;2.2328786410908436e-07;2.490609624598542e-07;-0.016428024742607125;-0.015565588404945619;1.0550521903267829;9.999514470914564;-0.8337359690403883;-0.0164220214490102;-0.016421998232201192;-2.3120793416358757e-08;0.015566428973273263;0.015568213109789222
86.644765;1.0553789606559782;2.233355261716544e-07;2.493983079202277e-07;-0.0164280250541883;-0.01556558838514792;1.0550496903681705;9.999497980106783;-0.8337359694683721;-0.016422021993169635;-0.016421998147143103;-2.364822895203325e-08;0.01556643272013458;0.015568217361283328
86.654765;1.0553788793601153;2.2338781208073166e-07;2.497280933481867e-07;-0.016428025374794864;-0.015565588349400382;1.055047163879672;9.999480899344292;-0.833735969902338;-0.016422022504097647;-0.016421998058710887;-2.4154773517850917e-08;0.015566436340700245;0.015568221581158228
86.664765;1.0553787987378245;2.2344307692050192e-07;2.5004953407176396e-07;-0.01642802570359484;-0.015565588297049739;1.0550446153517348;9.999463146949674;-0.8337359703412663;-0.016422022982874755;-0.01642199796778866;-2.463996675881268e-08;0.015566439792156685;0.015568225616121117
86.674765;1.055378712755993;2.2349996076235207e-07;2.5036155818024e-07;-0.01642802604003055;-0.015565588227665203;1.05504204989604;9.99944464937242;-0.8337359707843409;-0.016422023430207423;-0.016421997874902797;-2.510345573611458e-08;0.015566443019821834;0.015568229317825106
86.684765;1.055378615122203;2.2355752884323856e-07;2.506628596109426e-07;-0.016428026383825445;-0.015565588141176319;1.0550394728085162;9.99942534232136;-0.8337359712310582;-0.016422023846312;-0.016421997780337778;-2.5545085815829834e-08;0.015566445965124074;0.015568232560561092
86.694765;1.0553785012832542;2.2361520431615945e-07;2.5095212011401664e-07;-0.016428026734775582;-0.015565588037693754;1.055036888810895;9.999405175204924;-0.8337359716811465;-0.01642202423103928;-0.016421997684477403;-2.596477882580235e-08;0.015566448569894788;0.015568235256792327
86.704765;1.0553783698593275;2.236724765130749e-07;2.512282455881237e-07;-0.016428027092485455;-0.015565587917359333;1.0550343018587227;9.999384114526134;-0.8337359721346109;-0.01642202458426083;-0.016421997588088016;-2.636230723066866e-08;0.01556645077904797;0.015568237360675113
86.714765;1.0553782220458519;2.237287211638584e-07;2.514903684900418e-07;-0.016428027456260215;-0.015565587780558074;1.0550317161947007;9.999362143797114;-0.8337359725918938;-0.01642202490632616;-0.016421997492203657;-2.6737278663597777e-08;0.015566452546672677;0.015568238858336449
86.724765;1.0553780592093256;2.2378325176699418e-07;2.517376419675685e-07;-0.016428027825318756;-0.01556558762810451;1.0550291380271482;9.99933926145025;-0.833735973053837;-0.016422025198204942;-0.016421997397723778;-2.708935201285933e-08;0.015566453841274266;0.015568239761274432
86.734765;1.055377880912386;2.238353393107974e-07;2.519690613166491e-07;-0.0164280281989418;-0.015565587461075954;1.0550265761972595;9.999315472696917;-0.8337359735215312;-0.016422025461196837;-0.016421997305201694;-2.7418366578966397e-08;0.015566454649527653;0.015568240102325801
86.744765;1.0553776850128558;2.2388416928158154e-07;2.5218343267760675e-07;-0.016428028576312762;-0.01556558728059207;1.0550240409151064;9.999290781533492;-0.833735973996318;-0.01642202569660726;-0.01642199721507821;-2.7724353093081983e-08;0.01556645497747771;0.015568239922325823
86.754765;1.0553774689616473;2.239288523277984e-07;2.523795541629228e-07;-0.016428028956368686;-0.015565587087878157;1.0550215416963387;9.999265196189683;-0.8337359744797825;-0.01642202590576419;-0.016421997128111626;-2.8007602691012622e-08;0.015566454849536353;0.015568239257004526
86.764765;1.05537723070013;2.2396838220470096e-07;2.5255648201771207e-07;-0.01642802933777853;-0.015565586884519792;1.0550190862861146;9.99923874337001;-0.833735974973454;-0.016422026090196013;-0.016421997045595372;-2.826866072632823e-08;0.015566454310954611;0.015568238134691671
86.774765;1.0553769686812824;2.2400157270629155e-07;2.5271346184382825e-07;-0.01642802971900318;-0.015565586672572023;1.0550166810252406;9.999211473074505;-0.8337359754783593;-0.016422026251602967;-0.016421996969184144;-2.8508172217456305e-08;0.0155664534301639;0.015568236579019385
86.784765;1.0553766816153904;2.2402719796133334e-07;2.528495735278067e-07;-0.01642803009846414;-0.015565586454267205;1.0550143315611744;9.999183448003574;-0.8337359759948512;-0.016422026391730953;-0.01642199690052428;-2.872673354918257e-08;0.015566452291506055;0.015568234613839766
86.794765;1.0553763688013054;2.2404427915820635e-07;2.529635679394111e-07;-0.016428030474691765;-0.015565586231483937;1.0550120430772316;9.999154730990883;-0.8337359765228999;-0.01642202651236222;-0.016421996841045602;-2.8924894646264373e-08;0.015566450980132564;0.015568232266684145
86.804765;1.0553760311060352;2.240522488590118e-07;2.530540152779976e-07;-0.01642803084636177;-0.0155655860054677;1.0550098203881784;9.999125380893528;-0.8337359770625364;-0.01642202661521;-0.01642199679190308;-2.9103307249482217e-08;0.015566449571576733;0.015568229562067767
86.814765;1.0553756718152059;2.2405096169429649e-07;2.5311958094883635e-07;-0.016428031212358345;-0.015565585776966089;1.0550076678193818;9.99909545397653;-0.833735977614059;-0.01642202670166447;-0.016421996753866745;-2.9262819803722337e-08;0.015566448133958691;0.015568226510216037
86.824765;1.0553752962172427;2.2404073199964363e-07;2.531592432217924e-07;-0.016428031571915882;-0.01556558554652729;1.0550055886362473;9.999065004681757;-0.8337359781780601;-0.016422026772655335;-0.01642199672735525;-2.9404376652695287e-08;0.015566446735414815;0.015568223104933861
86.834765;1.055374909746329;2.240224561390565e-07;2.5317244255401884e-07;-0.01642803192466048;-0.015565585314725466;1.055003584767755;9.999034083761774;-0.8337359787554233;-0.016422026828704393;-0.016421996712737797;-2.9528838298082204e-08;0.015566445444620595;0.015568219327870515
86.844765;1.0553745166786235;2.2399750835121004e-07;2.531591217659102e-07;-0.016428032270437952;-0.015565585082170095;1.0550016571919079;9.99900274033519;-0.833735979347101;-0.016422026870151138;-0.016421996710516248;-2.96369358137507e-08;0.01556644432344059;0.01556821515010579
86.854765;1.0553741209195309;2.2396717381517678e-07;2.5311952733162394e-07;-0.016428032609038513;-0.01556558484929664;1.0549998060185073;9.998971030532337;-0.833735979953629;-0.01642202689743508;-0.016421996721168494;-2.97292881492528e-08;0.015566443420567733;0.015568210532289238
86.864765;1.0553737273590134;2.2393227014532507e-07;2.530540174173371e-07;-0.01642803294004471;-0.01556558461623298;1.0549980298285793;9.998939020583656;-0.8337359805749105;-0.01642202691113599;-0.016421996744934608;-2.9806350771200425e-08;0.01556644277052853;0.015568205425782614
86.874765;1.0553733418070614;2.2389356158910435e-07;2.529631129087381e-07;-0.01642803326292092;-0.015565584382902557;1.0549963256329784;9.998906778264622;-0.8337359812105415;-0.016422026911781747;-0.016421996781819263;-2.986844815679299e-08;0.015566442392794245;0.015568199776411612
86.884765;1.0553729696879868;2.238522845072088e-07;2.5284764480074156e-07;-0.016428033577221633;-0.015565584149145256;1.0549946901014615;9.998874364414233;-0.8337359818601351;-0.016422026899725196;-0.016421996831775438;-2.9915845479389045e-08;0.015566442289570048;0.015568193529388801
86.894765;1.0553726148371227;2.2381010199253792e-07;2.527087982283741e-07;-0.016428033882727323;-0.01556558391475136;1.054993120782416;9.998841833298968;-0.8337359825232828;-0.016422026875219552;-0.016421996894818866;-2.994870409172852e-08;0.015566442449545161;0.01556818663311706
86.904765;1.0553722792354352;2.237687560944719e-07;2.5254785319231556e-07;-0.016428034179355632;-0.015565583679492232;1.0549916163881712;9.99880923673127;-0.8337359831993684;-0.01642202683869622;-0.016421996970852126;-2.996705929562326e-08;0.015566442858702836;0.01556817904485231
86.914765;1.0553719636793208;2.2372978251911521e-07;2.523657711340948e-07;-0.01642803446686875;-0.015565583443224855;1.0549901766847916;9.998776626708088;-0.8337359838873782;-0.016422026791034872;-0.01642199705941831;-2.997087973540714e-08;0.0155664435090558;0.015568170733279568
86.924765;1.0553716688924106;2.23694548721314e-07;2.5216319981546965e-07;-0.01642803474469024;-0.015565583205956536;1.0549888027138892;9.99874405728866;-0.8337359845857779;-0.016422026733470818;-0.016421997159789387;-2.99600750473657e-08;0.01556644440002101;0.015568161674596395
86.934765;1.0553713961135769;2.236645477156372e-07;2.5194092216004526e-07;-0.016428035012012766;-0.015565582967670636;1.0549874967913382;9.998711585059858;-0.8337359852926256;-0.01642202666728087;-0.016421997271124648;-2.993438152463637e-08;0.015566445533321075;0.015568151852376002
86.944765;1.0553711466329085;2.236414568588775e-07;2.5170013679520986e-07;-0.01642803526802462;-0.015565582728099396;1.0549862616414434;9.998679268839659;-0.833735986005881;-0.016422026593653417;-0.016421997392249768;-2.989325245530304e-08;0.01556644690576955;0.015568141262142336
86.954765;1.0553709209539657;2.236269730887035e-07;2.514424252777904e-07;-0.016428035512083442;-0.015565582486703174;1.0549850993626562;9.998647169863089;-0.8337359867235733;-0.016422026513673648;-0.016421997521420182;-2.9835870115729696e-08;0.015566448507722347;0.015568129912304834
86.964765;1.0553707185270451;2.2362265555839147e-07;2.5116972684425463e-07;-0.016428035743879087;-0.015565582242755368;1.0549840108798698;9.998615347197452;-0.8337359874436613;-0.01642202642814891;-0.016421997656493555;-2.97611601193538e-08;0.015566450326467137;0.015568117823525237
86.974765;1.055370538183746;2.2362965977188146e-07;2.508842610685665e-07;-0.016428035963555496;-0.015565581995387044;1.054982995846724;9.998583850019532;-0.8337359881639136;-0.016422026337360965;-0.016421997795202217;-2.966790888548349e-08;0.015566452343198747;0.015568105032316473
86.984765;1.0553703788323228;2.2364856493231495e-07;2.5058831561325196e-07;-0.016428036171526054;-0.015565581743674275;1.0549820529672027;9.998552715908994;-0.8337359888822327;-0.016422026241002672;-0.016421997935306725;-2.9555239983841747e-08;0.015566454520689199;0.015568091595682893
86.994765;1.055370240112335;2.236796098338325e-07;2.502841168394751e-07;-0.01642803636810497;-0.015565581486817226;1.0549811805639095;9.998521975282511;-0.8337359895970226;-0.016422026138368486;-0.016421998074793036;-2.9423076282989856e-08;0.015566456799533272;0.015568077589195524
87.004765;1.0553701225013095;2.2372302218913568e-07;2.499737955038282e-07;-0.01642803655343542;-0.015565581224195942;1.0549803770217403;9.9984916562263;-0.8337359903069949;-0.01642202602868233;-0.016421998211975555;-2.9272069541673637e-08;0.015566459114792342;0.015568063098367295
87.014765;1.0553700267610269;2.237790992843908e-07;2.496593972679156e-07;-0.016428036727672776;-0.015565580955180689;1.054979640956106;9.998461785404997;-0.8337359910108537;-0.016422025911316657;-0.016421998345391653;-2.910317057669367e-08;0.015566461415017257;0.015568048203607424
87.024765;1.055369953609404;2.2384818837845334e-07;2.4934295755536474e-07;-0.016428036891060867;-0.015565580678952673;1.0549789709398918;9.99843238867694;-0.8337359917073277;-0.016422025785752015;-0.016421998473798292;-2.8917280201439162e-08;0.015566463666868011;0.015568032960066244
87.034765;1.0553699036558906;2.239306663603258e-07;2.490264280313481e-07;-0.01642803704390989;-0.015565580394569302;1.054978364753225;9.99840349759975;-0.8337359923952593;-0.016422025651381945;-0.01642199859633033;-2.8715174473897165e-08;0.015566465847065872;0.01556801739402579
87.044765;1.055369876956999;2.2402689794377636e-07;2.487113159283998e-07;-0.0164280371866048;-0.015565580101096252;1.0549778188951533;9.998375156200773;-0.8337359930736161;-0.01642202550738385;-0.016421998712527794;-2.849753804064829e-08;0.015566467925072188;0.015568001526083676
87.054765;1.0553698729398842;2.2413717439336497e-07;2.4839836661432073e-07;-0.016428037319539894;-0.015565579797516839;1.054977328802285;9.998347420811143;-0.8337359937415373;-0.016422025352779566;-0.016421998822177295;-2.826484451074357e-08;0.015566469844570868;0.015567985390943883
87.064765;1.0553698910968303;2.2426149650437334e-07;2.480876584559538e-07;-0.016428037443021532;-0.015565579482513138;1.0549768890735456;9.998320355945866;-0.8337359943983685;-0.01642202518659285;-0.01642199892512968;-2.801720230042285e-08;0.015566471516377934;0.01556796903227055
87.074765;1.05536993141763;2.2439920703550657e-07;2.4777897902346177e-07;-0.01642803755734963;-0.015565579154534458;1.0549764935395551;9.99829403041882;-0.8337359950435568;-0.016422025008073046;-0.016421999021230926;-2.7754426358565595e-08;0.015566472828398554;0.015567952489507243
87.084765;1.055369994489614;2.245488107607079e-07;2.474720102260772e-07;-0.01642803766285905;-0.015565578812179763;1.0549761360126835;9.998268511563259;-0.8337359956763923;-0.016422024816916264;-0.016421999110386946;-2.747629833050943e-08;0.015566473670451273;0.015567935791805518
87.094765;1.0553700817360567;2.247082838178686e-07;2.471662987250518e-07;-0.016428037759628526;-0.015565578454473135;1.0549758116319865;9.99824385647725;-0.8337359962958715;-0.01642202461317442;-0.016421999192577093;-2.718272438807532e-08;0.015566473959223325;0.015567918951918685
87.104765;1.055370195569629;2.2487568045116245e-07;2.4686134186781985e-07;-0.016428037847170854;-0.015565578080935954;1.0549755174218218;9.99822010798184;-0.8337359969008978;-0.016422024396942115;-0.016421999267680253;-2.6873699454485348e-08;0.015566473643066464;0.015567901958769148
87.114765;1.0553703393942795;2.2504934938383974e-07;2.4655659876990673e-07;-0.01642803792444995;-0.015565577691591689;1.054975251102754;9.998197300935933;-0.8337359974906382;-0.0164220241682874;-0.0164219993353715;-2.654936328137416e-08;0.015566472694263252;0.015567884776175444
87.124765;1.055370517333627;2.2522761221728984e-07;2.4625139227315366e-07;-0.016428037990178737;-0.015565577286848513;1.05497500923949;9.99817547077245;-0.8337359980647473;-0.016422023927469095;-0.016421999395319322;-2.621021955958725e-08;0.015566471112602847;0.015567867352286012
87.134765;1.0553707331862314;2.2540855497272208e-07;2.4594509751288343e-07;-0.01642803804328962;-0.015565576867209469;1.054974786756471;9.998154655746996;-0.8337359986233197;-0.016422023675120263;-0.016421999447368756;-2.585720091744782e-08;0.015566468930343339;0.015567849638456518
87.144765;1.0553709890771872;2.255900409441329e-07;2.45637460885651e-07;-0.01642803808330322;-0.015565576432954491;1.0549745780054027;9.998134896587047;-0.8337359991666057;-0.01642202341227269;-0.016421999491556368;-2.549145752813804e-08;0.015566466198582417;0.015567831599485892
87.154765;1.055371285354169;2.2576978113092672e-07;2.453287180348402e-07;-0.01642803811027667;-0.015565575984122015;1.0549743776924745;9.998116235689208;-0.8337359996947675;-0.01642202314026927;-0.01642199952832133;-2.5114160640166406e-08;0.015566462967478756;0.015567813204989525
87.164765;1.0553716217318667;2.2594570175108474e-07;2.450194942792179e-07;-0.01642803812440699;-0.015565575520813666;1.0549741805643484;9.998098710410469;-0.8337360002077814;-0.016422022860560142;-0.016421999558718533;-2.472644511035468e-08;0.015566459279497655;0.01556779441717712
87.174765;1.055371997804122;2.2611628663838556e-07;2.447105379387502e-07;-0.016428038125633256;-0.015565575043307066;1.0549739808773049;9.998082346940134;-0.8337360007053101;-0.016422022574528274;-0.01642199958417155;-2.432927149100145e-08;0.01556645517592496;0.015567775190461094
87.184765;1.0553724122815373;2.262804843064867e-07;2.444024775219043e-07;-0.016428038113663498;-0.015565574551893287;1.0549737729048645;9.998067165962986;-0.8337360011866884;-0.01642202228347636;-0.016421999606190667;-2.3923393442693913e-08;0.015566450703816632;0.015567755480321981
87.194765;1.055372862257385;2.2643758447824942e-07;2.440957177850897e-07;-0.016428038088474057;-0.015565574046913055;1.0549735517949177;9.99805318924382;-0.8337360016512009;-0.01642202198863893;-0.016421999626402898;-2.350966991447279e-08;0.015566445912688708;0.015567735247520536
87.204765;1.055373343496147;2.2658726274254321e-07;2.4379040939955676e-07;-0.016428038050619258;-0.015565573528967655;1.0549733140800752;9.998040435807171;-0.8337360020983413;-0.016422021691245337;-0.016421999646537795;-2.3089256341303742e-08;0.015566440848313764;0.015567714460519137
87.214765;1.0553738515923274;2.2672944113373759e-07;2.4348653347677006e-07;-0.016428038000956813;-0.015565572999096507;1.0549730580780456;9.998028916744852;-0.8337360025278552;-0.016422021392740523;-0.016421999668292893;-2.26633859083499e-08;0.015566435560887317;0.01556769310341594
87.224765;1.0553743829906495;2.268640604233759e-07;2.4318405850695725e-07;-0.01642803794022977;-0.015565572459026688;1.0549727834855054;9.998018637482524;-0.8337360029397823;-0.016422021094918013;-0.01642199969331584;-2.2233091502818048e-08;0.015566430120589213;0.015567671175942937
87.234765;1.0553749348283947;2.2699115039876332e-07;2.4288294367613536e-07;-0.016428037868971266;-0.015565571911249503;1.054972490012827;9.998009607695499;-0.8337360033345621;-0.016422020799727897;-0.01642199972333341;-2.1799108105201046e-08;0.015566424613639189;0.015567648684427178
87.244765;1.055375504439321;2.2711093696183107e-07;2.4258303464107327e-07;-0.016428037787613384;-0.015565571358645593;1.0549721768212506;9.998001850744842;-0.8337360037130294;-0.01642202050898321;-0.01642199976030585;-2.1361907996696006e-08;0.015566419125179368;0.01556762564029536
87.254765;1.0553760899115288;2.2722368642407713e-07;2.4228422011764026e-07;-0.01642803769647601;-0.015565570804027535;1.0549718435362434;9.997995399267623;-0.833736004076234;-0.01642202022421175;-0.01642199980653151;-2.0921795324927263e-08;0.01556641373823508;0.015567602064173859
