time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.264765;1.0553766908922235;2.2732964904322577e-07;2.4198672751288554e-07;-0.016428037595782638;-0.015565570249920653;1.0549714915457007;9.997990277734587;-0.8337360044252232;-0.016422019946451764;-0.016421999864644446;-2.0478996811769685e-08;0.015566408544299552;0.015567577982242613
87.274765;1.0553773081168367;2.2742919204438333e-07;2.416910199789814e-07;-0.01642803748593809;-0.015565569698510771;1.054971124300057;9.997986491112954;-0.8337360047609138;-0.016422019675952648;-0.016421999937381523;-2.0033704277003726e-08;0.015566403643307873;0.015567553415495653
87.284765;1.0553779418281868;2.2752270589251267e-07;2.4139738862752196e-07;-0.01642803736778603;-0.015565569151737495;1.054970746524536;9.997984031197634;-0.8337360050839514;-0.016422019412167806;-0.016422000027222716;-1.9586053081819777e-08;0.015566399134165307;0.0155675283759067
87.294765;1.0553785908084603;2.2761030134264269e-07;2.411057723899595e-07;-0.016428037242550365;-0.015565568611490482;1.0549703631990013;9.997982888967426;-0.8337360053946544;-0.01642201915408007;-0.016422000136303884;-1.9136047704552806e-08;0.0155663951115552;0.015567502876009498
87.304765;1.0553792527166967;2.2769164984477271e-07;2.40815941970246e-07;-0.016428037111554987;-0.01556556807970798;1.0549699790453588;9.997983058945648;-0.8337360056932854;-0.016422018900507297;-0.016422000266558635;-1.8683442518792362e-08;0.015566391669486295;0.015567476934508051
87.314765;1.0553799243517994;2.2776602651865534e-07;2.40527702865839e-07;-0.016428036976048024;-0.015565567558207939;1.0549695983838165;9.997984536666234;-0.8337360059803393;-0.01642201865028311;-0.016422000419633462;-1.822761908440841e-08;0.015566388897449797;0.015567450564664853
87.324765;1.0553806013730438;2.278325557039772e-07;2.402408807925712e-07;-0.01642803683748028;-0.015565567048422017;1.0549692247772329;9.997987315131398;-0.8337360062564976;-0.016422018402305213;-0.01642200059667801;-1.7767692179560918e-08;0.015566386869951146;0.015567423763927286
87.334765;1.0553812783903753;2.2789058869675353e-07;2.3995530378627643e-07;-0.016428036698016936;-0.015565566551382335;1.054968860304258;9.997991379963848;-0.8337360065224817;-0.016422018155376618;-0.01642200079831871;-1.7302873921888467e-08;0.015566385643334133;0.015567396522897646
87.344765;1.0553819492148568;2.2793984011174299e-07;2.3967100022064806e-07;-0.01642803656048444;-0.015565566067875031;1.0549685053442417;9.997996702756227;-0.8337360067789163;-0.016422017908124927;-0.016422001024668266;-1.6832656949551673e-08;0.015566385261158819;0.015567368842319754
87.354765;1.0553826067106709;2.2798016083320816e-07;2.39388482675343e-07;-0.016428036427726195;-0.0155655655985264;1.0549681594677123;9.998003239953196;-0.8337360070261176;-0.016422017659097333;-0.016422001275271745;-1.6356658862005865e-08;0.01556638575674835;0.015567340740956793
87.364765;1.05538324312227;2.2801124321877262e-07;2.3910878517067355e-07;-0.01642803630218335;-0.015565565143983742;1.054967822342627;9.998010942812764;-0.8337360072640797;-0.01642201740670122;-0.016422001549196028;-1.587448481593287e-08;0.015566387146619247;0.015567312255264363
87.374765;1.0553838509876023;2.2803247057231525e-07;2.3883328093005664e-07;-0.016428036185805607;-0.015565564705241635;1.0549674938861737;9.99801976922884;-0.8337360074927042;-0.016422017149243316;-0.0164220018453206;-1.538579848937857e-08;0.015566389427011313;0.015567283439080695
87.384765;1.0553844232344352;2.2804289398523967e-07;2.385636875805304e-07;-0.016428036079937796;-0.015565564283725705;1.0549671740860094;9.9980296828925;-0.8337360077118618;-0.01642201688536215;-0.016422002162487008;-1.4890410641161533e-08;0.015566392587431426;0.01556725436706954
87.394765;1.0553849531902266;2.2804134628521845e-07;2.383021771184875e-07;-0.016428035985414032;-0.015565563880931653;1.0549668630222304;9.998040641009947;-0.8337360079212219;-0.016422016614329956;-0.016422002499402604;-1.438821531097426e-08;0.015566396628478224;0.0155672251390645
87.404765;1.0553854359284967;2.2802673142060473e-07;2.3805121575420124e-07;-0.016428035902867857;-0.015565563498029632;1.0549665614298973;9.998052584500083;-0.8337360081200813;-0.016422016335906994;-0.016422002854690306;-1.3879096781458178e-08;0.015566401563626101;0.015567195881759277
87.414765;1.0553858694050313;2.2799828662117935e-07;2.3781331829468615e-07;-0.016428035832739;-0.015565563135962322;1.054966271079647;9.998065436352697;-0.8337360083073304;-0.016422016050102003;-0.016422003227040724;-1.3363031184429253e-08;0.015566407408664433;0.015567166751006518
87.424765;1.055386254167424;2.279556076972493e-07;2.3759095563976382e-07;-0.0164280357749916;-0.015565562795822819;1.0549659942469918;9.998079104746497;-0.8337360084815808;-0.016422015757101917;-0.0164220036150804;-1.284025339967105e-08;0.015566414173149893;0.015567137927803596
87.434765;1.0553865926531945;2.2789855880509508e-07;2.3738636691059018e-07;-0.016428035728954665;-0.015565562478883313;1.0549657330121838;9.998093486815987;-0.8337360086412997;-0.01642201545731711;-0.016422004017112243;-1.2311172033495662e-08;0.015566421858819747;0.015567109592334974
87.444765;1.055386888307661;2.278272124508956e-07;2.3720125379108335e-07;-0.016428035693371087;-0.015565562186376508;1.054965489187802;9.998108470423814;-0.833736008784831;-0.01642201515132705;-0.016422004430984797;-1.1776161603942155e-08;0.015566430466176303;0.015567081891115997
87.454765;1.0553871443649634;2.2774176220677312e-07;2.3703679463309575e-07;-0.016428035666558483;-0.015565561919347121;1.054965264562926;9.99812393938318;-0.8337360089104703;-0.016422014839613027;-0.01642200485409489;-1.1235488905103937e-08;0.015566440005791545;0.015567054929684567
87.464765;1.0553873631909783;2.2764251427772633e-07;2.3689401640773044e-07;-0.016428035646641782;-0.015565561678538398;1.054965060893925;9.998139785658706;-0.8337360090167242;-0.01642201452234912;-0.016422005283579788;-1.0689300518104825e-08;0.015566450497094693;0.015567028784407187
87.474765;1.0553875463284834;2.2753010387333168e-07;2.3677402866850984e-07;-0.0164280356318335;-0.015565561464512316;1.0549648800898075;9.998155917141037;-0.8337360091024271;-0.01642201419941703;-0.016422005716526637;-1.0137586993994765e-08;0.015566461948870503;0.01556700350648889
87.484765;1.05538769448312;2.274056512409054e-07;2.3667786400971598e-07;-0.016428035620674384;-0.015565561277821459;1.054964725004244;9.998172253975493;-0.8337360091665615;-0.01642201387046699;-0.01642200614998688;-9.58024524657128e-09;0.015566474343426976;0.015566979122829944
87.494765;1.055387807441687;2.272706388299372e-07;2.3660620780925396e-07;-0.016428035612147222;-0.015565561118796471;1.0549646000129274;9.998188724898078;-0.8337360092081746;-0.016422013534978096;-0.016422006581033637;-9.017373848728938e-09;0.015566487633696082;0.015566955645604908
87.504765;1.0553878842350288;2.2712674158918138e-07;2.3655931341839072e-07;-0.01642803560558376;-0.015565560987329252;1.0549645106163243;9.998205272687246;-0.8337360092264614;-0.016422013192380566;-0.016422007006995646;-8.449523845729997e-09;0.015566501742821488;0.015566933077244906
87.514765;1.0553879232954728;2.269757825311919e-07;2.3653696083866107e-07;-0.016428035600402787;-0.015565560882938015;1.0549644625291774;9.998221859041786;-0.8337360092208554;-0.016422012842159307;-0.01642200742559235;-7.877589287500134e-09;0.015566516565887928;0.015566911406031293
87.524765;1.0553879226441394;2.2681974278080954e-07;2.3653842555022104e-07;-0.016428035595974343;-0.015565560804807678;1.0549644610645252;9.998238459400357;-0.8337360091911505;-0.016422012483852583;-0.016422007834928077;-7.302635014347147e-09;0.015566531973733668;0.015566890606423512
87.534765;1.0553878803412924;2.2666074962072746e-07;2.3656267118825458e-07;-0.016428035591731668;-0.015565560751770114;1.0549645106814007;9.998255052901946;-0.833736009137518;-0.016422012117133067;-0.01642200823350088;-6.725829511414369e-09;0.015566547814880326;0.015566870646771399
87.544765;1.0553877944471142;2.2650098474880634e-07;2.3660855608486508e-07;-0.01642803558735558;-0.015565560722423898;1.0549646147045095;9.99827161433653;-0.8337360090603647;-0.016422011742095333;-0.016422008620138075;-6.148162278809338e-09;0.015566563921442018;0.015566851501784423
87.554765;1.0553876626993506;2.26342483491801e-07;2.3667486808433586e-07;-0.016428035582885536;-0.015565560715346637;1.0549647756003062;9.998288110805554;-0.8337360089601148;-0.01642201135938129;-0.01642200899380527;-5.5701049757923914e-09;0.015566580122796004;0.01556683316571284
87.564765;1.0553874831169485;2.261869991870133e-07;2.3676041853522918e-07;-0.016428035578687085;-0.015565560729291003;1.0549649951246851;9.99830450498497;-0.8337360088369694;-0.016422010969938682;-0.01642200935337412;-4.9917495883077364e-09;0.015566596258090126;0.015566815652399112
87.574765;1.055387254603536;2.2603611726872142e-07;2.3686425571701833e-07;-0.01642803557529555;-0.015565560763415576;1.0549652737585204;9.998320763905925;-0.8337360086907948;-0.016422010574755803;-0.016422009697464095;-4.41327523123768e-09;0.015566612181522835;0.015566798983125308
87.584765;1.055386976862113;2.2589139874250515e-07;2.3698585646565746e-07;-0.01642803557316126;-0.015565560817393746;1.0549656100713707;9.998336868711093;-0.8337360085211837;-0.016422010174777582;-0.01642201002453532;-3.8351792135222144e-09;0.015566627761395592;0.015566783178242173
87.594765;1.0553866506952454;2.2575423752283692e-07;2.3712513609512581e-07;-0.01642803557247723;-0.01556556089120957;1.0549660007032304;9.998352820258548;-0.8337360083277419;-0.016422009770877526;-0.016422010333200277;-3.2581926189364194e-09;0.015566642871354345;0.015566768253526991
87.604765;1.0553862782858061;2.2562561966899377e-07;2.3728225510030968e-07;-0.016428035573375056;-0.015565560984813279;1.054966440656523;9.998368637761326;-0.8337360081105318;-0.01642200936389463;-0.01642201062240809;-2.68316462092087e-09;0.015566657377792156;0.0155667542141921
87.614765;1.0553858631175208;2.2550614389762506e-07;2.3745743473851513e-07;-0.016428035576186942;-0.015565561097842583;1.0549669235177945;9.998384351822812;-0.8337360078702066;-0.01642200895482742;-0.01642201089129089;-2.1110289021945614e-09;0.015566671133905582;0.015566741053536485
87.624765;1.0553854103282396;2.2539616031459287e-07;2.3765086245916586e-07;-0.016428035581279515;-0.015565561229582081;1.054967442153016;9.998399992562417;-0.8337360076077572;-0.016422008544963167;-0.016422011138882284;-1.5426632397803663e-09;0.015566683986036013;0.015566728764646884
87.634765;1.0553849267547497;2.252957651727033e-07;2.3786266953059714e-07;-0.016428035588681732;-0.015565561379227152;1.0549679897204607;9.998415574942156;-0.833736007324266;-0.016422008135664124;-0.01642201136391112;-9.785936692892257e-10;0.015566695789845014;0.015566717354346261
87.644765;1.055384420060532;2.2520476890771014e-07;2.3809294138806718e-07;-0.016428035597940326;-0.015565561546114385;1.0549685601277339;9.998431091140624;-0.8337360070207837;-0.016422007727990004;-0.01642201156470935;-4.1888422833285504e-10;0.01556670642445287;0.0155667068469168
87.654765;1.0553838979430943;2.2512269904489485e-07;2.3834161074410263e-07;-0.016428035608291053;-0.015565561729542063;1.0549691479567875;9.998446513829936;-0.8337360066983416;-0.016422007322660453;-0.016422011739399986;1.3662821677906804e-10;0.015566715791422502;0.015566697284961848
87.664765;1.055383368029904;2.2504875594217206e-07;2.386082725033423e-07;-0.016428035619078324;-0.015565561928349111;1.0549697479400497;9.998461804126169;-0.8337360063581578;-0.016422006920463913;-0.016422011886321808;6.880433137633668e-10;0.015566723802254828;0.015566688730137498
87.674765;1.0553828379771657;2.2498183267330175e-07;2.388921755998077e-07;-0.0164280356300581;-0.015565562140818197;1.0549703541225202;9.998476921363428;-0.833736006001814;-0.016422006522554516;-0.016422012004248924;1.235341799293001e-09;0.015566730372232718;0.015566681252474634
87.684765;1.0553823153907504;2.2492070869933217e-07;2.3919246415366226e-07;-0.016428035641167873;-0.015565562364984666;1.054970959560455;9.998491831495555;-0.8337360056311321;-0.01642200613030227;-0.016422012092257153;1.7784661547795091e-09;0.01556673542604926;0.015566674918241475
87.694765;1.0553818078941657;2.2486427944117968e-07;2.395083436748537e-07;-0.01642803565208488;-0.015565562598902748;1.0549715569744262;9.998506507794534;-0.8337360052479356;-0.016422005745017586;-0.016422012149622398;2.3172996382792793e-09;0.015566738907275219;0.015566669792372817
87.704765;1.0553813231705023;2.2481160048899058e-07;2.398390285789503e-07;-0.016428035662200913;-0.015565562840799099;1.0549721400751624;9.998520925783257;-0.8337360048540907;-0.016422005367879366;-0.016422012175916854;2.851482644796421e-09;0.015566740784879027;0.01556666594089517
87.714765;1.0553808681449348;2.2476177605855697e-07;2.401837590189335e-07;-0.016428035670883974;-0.015565563089220929;1.0549727047514859;9.998535059158984;-0.83373600445173;-0.016422005000041796;-0.016422012171029215;3.3801282711609657e-09;0.015566741048782076;0.015566663418792422
87.724765;1.0553804472393047;2.247139361995936e-07;2.4054179668772904e-07;-0.01642803567750643;-0.015565563342971113;1.0549732489321635;9.99854887876747;-0.8337360040431986;-0.01642200464261069;-0.016422012135110808;3.901719979367951e-09;0.01556673969688833;0.015566662254166082
87.734765;1.0553800614556497;2.2466740915987044e-07;2.4091223028508153e-07;-0.016428035681230593;-0.01556556360086079;1.0549737713318157;9.998562352044965;-0.8337360036308189;-0.01642200429644515;-0.016422012068692458;4.414267811492023e-09;0.015566736728798262;0.015566662443188625
87.744765;1.0553797096507291;2.2462202353676162e-07;2.4129399806588276e-07;-0.016428035680848288;-0.015565563861603696;1.0549742706772072;9.998575440509503;-0.8337360032168929;-0.01642200396210675;-0.016422011972802738;4.9154317713487615e-09;0.015566732149765011;0.015566663954752697
87.754765;1.0553793899495278;2.245783687680154e-07;2.416862412028828e-07;-0.0164280356747722;-0.015565564123826333;1.0549747459108503;9.998588099289767;-0.8337360028038583;-0.01642200363990478;-0.016422011848763043;5.402597337003756e-09;0.015566725977411364;0.01556666673698048
87.764765;1.055379099464392;2.245377954094628e-07;2.420885747641128e-07;-0.016428035661113605;-0.015565564386045944;1.0549751965444065;9.998600280660915;-0.8337360023942741;-0.01642200332992897;-0.016422011697760086;5.87302841807536e-09;0.01556671825008713;0.015566670728374959
87.774765;1.055378833991456;2.245021371385027e-07;2.425010615038079e-07;-0.016428035637782355;-0.015565564646790217;1.0549756226196745;9.998611937038538;-0.8337360019905875;-0.016422003032129106;-0.01642201152049529;6.324100563377346e-09;0.015566709036634343;0.015566675870491382
87.784765;1.0553785891157867;2.2447332607468786e-07;2.429239441384652e-07;-0.01642803560257409;-0.015565564904943483;1.054976024441013;9.998623022865312;-0.8337360015948838;-0.016422002746282423;-0.016422011317066245;6.7535432426614054e-09;0.015566698440702008;0.015566682109468304
87.794765;1.0553783616577135;2.2445310539390025e-07;2.433574145171318e-07;-0.01642803555332789;-0.015565565160140658;1.0549764023357342;9.998633497705857;-0.8337360012088328;-0.016422002472011973;-0.01642201108712599;7.15951018291714e-09;0.015566686595922237;0.01556668939370734
87.804765;1.055378149963901;2.2444299815632537e-07;2.438016478498276e-07;-0.016428035488158535;-0.01556556541297058;1.0549767562163803;9.998643330796408;-0.8337360008338611;-0.01642200220906273;-0.016422010830184946;7.540414716716187e-09;0.01556667365273802;0.01556669768034581
87.814765;1.0553779528416425;2.2444451544801884e-07;2.4425688573798505e-07;-0.016428035405517637;-0.015565565664795255;1.0549770849713478;9.99865250208623;-0.8337360004713799;-0.016422001957445444;-0.016422010545871623;7.894675016180612e-09;0.015566659757394444;0.015566706938922528
87.824765;1.0553777683659042;2.2445942117933737e-07;2.4472338292002614e-07;-0.016428035304217836;-0.015565565917301566;1.0549773864442855;9.998660992647647;-0.833736000122945;-0.01642200171724502;-0.016422010234088874;8.220565112049545e-09;0.015566645035025951;0.015566717141375247
87.834765;1.0553775939055108;2.2448971650351068e-07;2.4520140534450557e-07;-0.01642803518374406;-0.015565566172112971;1.0549776578149246;9.998668771352026;-0.8337359997903343;-0.016422001488461076;-0.016422009894990618;8.516245852826876e-09;0.015566629592973648;0.015566728251196937
87.844765;1.0553774270331984;2.245371767457466e-07;2.4569128115006847e-07;-0.01642803504452925;-0.015565566430604106;1.0549778956076183;9.998675788141634;-0.8337359994754491;-0.01642200127113002;-0.01642200952881842;8.779874054120814e-09;0.015566613533745057;0.015566740220535318
87.854765;1.0553772659317222;2.2460288560964518e-07;2.46193351203045e-07;-0.016428034887775687;-0.015565566693861077;1.0549780958665695;9.998681973931987;-0.8337359991800792;-0.016422001065451247;-0.016422009135828263;9.009761950857044e-09;0.015566596954872369;0.015566752987356923
87.864765;1.0553771094114623;2.24687240712967e-07;2.467080382532339e-07;-0.016428034714972915;-0.015565566962714663;1.054978254953777;9.99868725207627;-0.8337359989057994;-0.01642200087158726;-0.016422008716449023;9.20465955377234e-09;0.015566579940752286;0.015566766467578305
87.874765;1.0553769575200351;2.247902757331286e-07;2.4723604763359604e-07;-0.016428034527523037;-0.015565567237827042;1.054978370343409;9.998691557348431;-0.8337359986540502;-0.016422000689389017;-0.01642200827147654;9.363945845200154e-09;0.015566562564591291;0.015566780553581154
87.884765;1.0553768118295015;2.24911841289854e-07;2.47778309586686e-07;-0.01642803432663264;-0.015565567519743223;1.0549784407648055;9.998694844220738;-0.8337359984262179;-0.01642200051854004;-0.016422007802046425;9.487491438366725e-09;0.01556654489314656;0.01556679513298643
87.894765;1.0553766742148538;2.2505151867278596e-07;2.483356944327912e-07;-0.016428034113294826;-0.015565567808791425;1.0549784656018746;9.998697086065768;-0.8337359982235482;-0.016422000359006473;-0.01642200730958847;9.575391958169388e-09;0.01556652697782065;0.01556681010931468
87.904765;1.0553765454165196;2.252085769429351e-07;2.4890875538475954e-07;-0.01642803388825727;-0.015565568104972654;1.0549784442809782;9.998698277606334;-0.8337359980469433;-0.016422000211135396;-0.01642200679598652;9.627803300180147e-09;0.015566508841357097;0.01556682540153634
87.914765;1.0553764251108855;2.253820373828686e-07;2.4949757932577354e-07;-0.016428033652098797;-0.015565568408026132;1.0549783763241487;9.998698437757849;-0.8337359978968302;-0.016422000075220915;-0.016422006263589823;9.644930974911016e-09;0.015566490477700303;0.015566840932773284
87.924765;1.0553763131430278;2.255705775959248e-07;2.501018231047957e-07;-0.016428033405474843;-0.01556556871758252;1.0549782619135006;9.998697606246827;-0.8337359977731237;-0.01642199995114885;-0.01642200571489822;9.627117480845761e-09;0.015566471866683477;0.015566856616652958
87.934765;1.0553762102645883;2.2577239655506167e-07;2.5072088628422926e-07;-0.01642803314937179;-0.015565569033305297;1.0549781025164051;9.998695835505108;-0.8337359976752885;-0.016421999838458087;-0.01642200515233224;9.574760663230453e-09;0.015566452996674546;0.01556687234246227
87.944765;1.0553761173831888;2.259854088444448e-07;2.513541039778589e-07;-0.01642803288513513;-0.01556556935498183;1.0549779009999805;9.998693186703449;-0.8337359976026036;-0.01642199973650774;-0.016422004578178072;9.48798170928624e-09;0.015566433881926044;0.015566887972584872
87.954765;1.055376034493553;2.2620776919264035e-07;2.5200092217802064e-07;-0.01642803261421501;-0.01556556968245398;1.0549776610774673;9.998689735724104;-0.8337359975544875;-0.016421999644629124;-0.016422003994462912;9.366382865205824e-09;0.015566414559098582;0.015566903355080276
87.964765;1.0553759607222433;2.2643831833363934e-07;2.5266106808200745e-07;-0.01642803233787465;-0.01556557001548093;1.0549773869823253;9.998685577013315;-0.8337359975304642;-0.016421999562366188;-0.01642200340283616;9.209110998080988e-09;0.015566395065426033;0.015566918335536983
87.974765;1.0553758945076113;2.2667647183594748e-07;2.5333467072368044e-07;-0.016428032057112373;-0.015565570353798597;1.0549770837122276;9.998680811127405;-0.8337359975297604;-0.016421999489631866;-0.01642200280455859;9.015127606228072e-09;0.015566375425328067;0.015566932755787697
87.984765;1.0553758332493381;2.2692157474788167e-07;2.54022117995395e-07;-0.016428031772642713;-0.015565570697314988;1.0549767567560673;9.998675527961618;-0.8337359975511398;-0.016421999426594808;-0.016422002200506897;8.783561898389331e-09;0.015566355663748506;0.015566946450202564
87.994765;1.055375773754411;2.271723458190096e-07;2.547236422405792e-07;-0.016428031484757858;-0.015565571046145242;1.0549764109300082;9.998669803986251;-0.8337359975932239;-0.016421999373443782;-0.01642200159115622;8.51392680682478e-09;0.015566335823916987;0.015566959258481677
88.004765;1.0553757135277972;2.2742683626833845e-07;2.5543897755384987e-07;-0.016428031193267672;-0.015565571400475384;1.0549760493747111;9.998663709850076;-0.833735997654785;-0.01642199933027415;-0.016422000976592983;8.20610705245078e-09;0.015566315966345256;0.015566971043739348
88.014765;1.055375651459097;2.2768271135848464e-07;2.5616726556250434e-07;-0.0164280308975049;-0.015565571760441682;1.0549756733024942;9.998657319357102;-0.8337359977346539;-0.016421999297153368;-0.016422000356717138;7.860421576724072e-09;0.015566296159929032;0.01556698169309749
88.024765;1.055375587725132;2.2793753833860659e-07;2.569071160366276e-07;-0.016428030596251253;-0.015565572126005053;1.0549752821566563;9.998650713234683;-0.8337359978315635;-0.01642199927417558;-0.01642199973172658;7.47775820485427e-09;0.015566276476534269;0.015566991104923898
88.034765;1.0553755233078248;2.2818896452984559e-07;2.5765687743147704e-07;-0.016428030287850094;-0.015565572496723008;1.0549748743373395;9.998643971443085;-0.8337359979442923;-0.016421999261308665;-0.016421999102557688;7.0593691349636605e-09;0.015566256988403308;0.015566999177247097
88.044765;1.0553754588555755;2.284347877959379e-07;2.5841514824052123e-07;-0.016428029970569802;-0.015565572871539361;1.0549744487454826;9.998637164546974;-0.8337359980719287;-0.016421999258245792;-0.016421998470894622;6.606458226151104e-09;0.015566237764443954;0.015567005804145453
88.054765;1.0553753939381354;2.286730015389717e-07;2.5918114086789894e-07;-0.01642802964290403;-0.015565573248720219;1.054974006085778;9.9986303569884;-0.8337359982139635;-0.01642199926450901;-0.01642199783884415;6.120048557616153e-09;0.015566218861909214;0.015567010884746803
88.064765;1.0553753281634948;2.2890188891873544e-07;2.599546909988179e-07;-0.016428029303675387;-0.015565573625959188;1.0549735486452478;9.998623614829969;-0.8337359983702366;-0.016421999279570193;-0.016421997208550195;5.60107784507367e-09;0.015566200323213085;0.015567014338499493
88.074765;1.0553752627638069;2.2912006566650153e-07;2.6073621501045485e-07;-0.016428028952003692;-0.01556557400075076;1.054973078782846;9.998617005648422;-0.8337359985408351;-0.016421999302820026;-0.01642199658189437;5.050463661841151e-09;0.015566182186574627;0.01556701610861311
88.084765;1.0553752005774901;2.293262337419484e-07;2.6152662850414256e-07;-0.01642802858726306;-0.01556557437090283;1.0549725974190072;9.998610593560892;-0.8337359987258403;-0.016421999333613387;-0.016421995960378966;4.469118415596431e-09;0.015566164498143496;0.01556701615389197
88.094765;1.0553751449454702;2.295187623309414e-07;2.623270045717756e-07;-0.016428028209071674;-0.015565574734779925;1.0549721036318258;9.998604441993264;-0.8337359989250245;-0.016421999371458502;-0.016421995345210494;3.857943840672421e-09;0.01556614731443133;0.015567014446826611
88.104765;1.0553750987231236;2.2969565631235835e-07;2.6313825427818624e-07;-0.016428027817241682;-0.015565575091233156;1.0549715956010886;9.998598620486568;-0.8337359991378773;-0.01642199941605923;-0.016421994737494127;3.217937715252901e-09;0.015566130698425705;0.015567010979563749
88.114765;1.0553750633423027;2.2985494299097727e-07;2.639610311002751e-07;-0.01642802741173582;-0.015565575439464838;1.0549710718037426;9.9985932009672;-0.8337359993637794;-0.016421999467106305;-0.016421994138380355;2.5504153207045013e-09;0.015566114710452921;0.01556700576623606
88.124765;1.0553750378747964;2.2999483892322767e-07;2.647956026875963e-07;-0.016428026992647466;-0.015565575778830132;1.054970531286435;9.998588246378814;-0.8337359996019199;-0.01642199952411165;-0.016421993549063655;1.8570327858877836e-09;0.015566099400286504;0.015566998841302908
88.134765;1.0553750186315598;2.3011359648544068e-07;2.656416831038543e-07;-0.016428026560069395;-0.015565576108573991;1.0549699733256173;9.998583802744129;-0.8337359998511064;-0.01642199958647271;-0.016421992970639777;1.1395530994322838e-09;0.015566084811304916;0.01556699025704398
88.144765;1.0553749996947142;2.302095519485826e-07;2.664983127866108e-07;-0.01642802611401355;-0.015565576427678788;1.0549693972470562;9.998579896908563;-0.8337360001096037;-0.016421999653697016;-0.016421992403943556;3.9958765504445373e-10;0.015566070987366176;0.015566980069655841
88.154765;1.0553749743686152;2.3028143673059195e-07;2.6736379891784225e-07;-0.016428025654548737;-0.015565576734815432;1.0549688022967745;9.998576539692484;-0.833736000375079;-0.01642199972567947;-0.01642199184940006;-3.615584609841693e-10;0.015566057968694251;0.015566968317466947
88.164765;1.055374936851107;2.3032852976116483e-07;2.6823582699245413e-07;-0.01642802518177822;-0.015565577028316905;1.0549681873763985;9.998573733106374;-0.8337360006449624;-0.01642199980288836;-0.016421991306878367;-1.1427737978011922e-09;0.0155660457851376;0.01556695501668294
88.174765;1.055374883278747;2.303505950334753e-07;2.691115236495953e-07;-0.016428024695553173;-0.015565577306258557;1.0549675509259904;9.998571476623846;-0.8337360009169782;-0.016421999886290034;-0.01642199077589093;-1.942794483808799e-09;0.015566034456824368;0.015566940173820648
88.184765;1.0553748117523376;2.3034788654001453e-07;2.6998734818667326e-07;-0.016428024195464443;-0.015565577566562825;1.0549668906358296;9.998569768786943;-0.8337360011892988;-0.0164219999769863;-0.01642199025622564;-2.7599508094148237e-09;0.015566023993577677;0.015566923793846053
88.194765;1.055374721388886;2.3032114231396155e-07;2.7085917731576855e-07;-0.01642802368113111;-0.015565577806996984;1.0549662031312461;9.998568603035523;-0.8337360014605009;-0.016422000075885585;-0.016421989748485428;-3.592008026782219e-09;0.015566014389771246;0.015566905881148627
88.204765;1.0553746112737683;2.3027132941993862e-07;2.717226463076112e-07;-0.016428023152218498;-0.015565578025314216;1.0549654848220194;9.998567962431075;-0.8337360017295287;-0.016422000183672094;-0.0164219892541048;-4.436051979006651e-09;0.015566005625586713;0.015566886442321796
88.214765;1.0553744800013531;2.3019937074860904e-07;2.725735611776284e-07;-0.016428022608224443;-0.015565578219595805;1.0549647333263805;9.998567819086071;-0.8337360019955474;-0.01642200030091889;-0.016421988774881723;-5.2886729712712615e-09;0.015565997679717117;0.015566865494673761
88.224765;1.0553743259206558;2.3010620545842785e-07;2.734082948087229e-07;-0.01642802204836547;-0.015565578388360613;1.0549639478589774;9.998568134935185;-0.833736002257966;-0.01642200042820832;-0.016421988312459772;-6.146362598234356e-09;0.015565990548656376;0.015566843074332832
88.234765;1.0553741482794128;2.2999308053148566e-07;2.742238763647658e-07;-0.016428021471562824;-0.01556557853031277;1.0549631291516242;9.998568863828693;-0.8337360025166779;-0.0164220005662838;-0.016421987868050204;-7.005715398830865e-09;0.015565984255581018;0.015566819238641064
88.244765;1.0553739479543982;2.2986167068820537e-07;2.750177058605691e-07;-0.016428020876630013;-0.015565578644140115;1.0549622797709217;9.998569959753834;-0.8337360027720052;-0.016422000716144688;-0.016421987442380846;-7.863459617620477e-09;0.01556597883039498;0.015566794066444175
88.254765;1.055373726448018;2.29713967670377e-07;2.75787334147571e-07;-0.016428020262692085;-0.015565578728579024;1.054961403837866;9.998571385022366;-0.8337360030244194;-0.016422000878905812;-0.016421987035862513;-8.716579018094066e-09;0.01556597427808713;0.015566767658923493
88.264765;1.055373484639654;2.295522689929435e-07;2.7653047447701007e-07;-0.01642801962950781;-0.015565578782414121;1.0549605057116973;9.99857311078286;-0.8337360032743648;-0.016422001055527026;-0.016421986648777483;-9.562344852155361e-09;0.015565970571270264;0.015566740141170217
88.274765;1.0553732227275476;2.2937921450790855e-07;2.77245048592867e-07;-0.01642801897742538;-0.015565578804332547;1.0549595888321568;9.998575113363648;-0.8337360035219942;-0.0164220012466966;-0.016421986281345367;-1.0398132121388157e-08;0.015565967660912613;0.015566711657977326
88.284765;1.0553729409549752;2.2919768372605626e-07;2.7792930174767975e-07;-0.016428018307065737;-0.015565578793018332;1.0549586558198214;9.998577372947333;-0.8337360037669463;-0.016422001452828537;-0.016421985933782947;-1.1221402182939785e-08;0.01556596547976476;0.015566682354487169
88.294765;1.055372640200735;2.2901080780192206e-07;2.7858197714958657e-07;-0.01642801761905566;-0.015565578747391347;1.0549577091565783;9.998579874906836;-0.8337360040084495;-0.016422001674033945;-0.016421985606231274;-1.2029980955283149e-08;0.01556596394961705;0.015566652358791382
88.304765;1.055372321557289;2.2882201824357152e-07;2.792023172183048e-07;-0.016428016913954423;-0.015565578666601684;1.0549567509409012;9.998582610832791;-0.8337360042455196;-0.016422001910122653;-0.01642198529846744;-1.282224715902091e-08;0.015565962999683252;0.015566621780545062
88.314765;1.055371985636447;2.2863477737427476e-07;2.797899203693928e-07;-0.01642801619224569;-0.015565578549867887;1.0549557823412308;9.998585579820272;-0.833736004477218;-0.016422002160625976;-0.016421985009819683;-1.3597018962563566e-08;0.015565962570155193;0.01556659070586005
88.324765;1.055371632775809;2.284522766652914e-07;2.803446383282067e-07;-0.016428015454321238;-0.015565578396318431;1.0549548038289296;9.998588788717708;-0.8337360047030588;-0.01642200242466642;-0.01642198473943063;-1.4353391847512201e-08;0.015565962602929917;0.015566559191194642
88.334765;1.0553712632324457;2.2827736706012794e-07;2.8086655231518873e-07;-0.016428014700402838;-0.015565578204909601;1.0549538155893765;9.9985922447371;-0.8337360049231837;-0.016422002700791458;-0.01642198448641627;-1.5090780377946196e-08;0.015565963041557196;0.01556652727522847
88.344765;1.0553708771953898;2.2811255246097409e-07;2.813560142346842e-07;-0.0164280139304226;-0.015565577974635085;1.0549528176579828;9.998595943848072;-0.8337360051380582;-0.01642200298722933;-0.016421984249707988;-1.5809023531442805e-08;0.015565963829457925;0.015566494990593666
88.354765;1.055370475629824;2.2796007426756046e-07;2.8181366898412944e-07;-0.01642801314416247;-0.015565577704869101;1.054951809840697;9.99859986729649;-0.8337360053480503;-0.016422003282468397;-0.01642198402786391;-1.6508202228232448e-08;0.015565964902556797;0.01556646236095948
88.364765;1.0553700611051544;2.2782207404594335e-07;2.8224036032451066e-07;-0.01642801234161395;-0.015565577395452728;1.0549507916144547;9.998603986226104;-0.8337360055532046;-0.016422003585402568;-0.01642198381915776;-1.7188169375597576e-08;0.015565966198398036;0.015566429402198927
88.374765;1.0553696378672577;2.2770061742625532e-07;2.826369238358343e-07;-0.016428011523099178;-0.015565577046592784;1.05494976204989;9.99860826735288;-0.8337360057531731;-0.016422003894852672;-0.016421983621947446;-1.7848301800943276e-08;0.015565967675161142;0.015566396135935797
88.384765;1.0553692116236126;2.2759755215223605e-07;2.830039326233704e-07;-0.01642801068907198;-0.015565576658841616;1.0549487197264353;9.998612681135752;-0.8337360059472574;-0.016422004209174085;-0.01642198343510477;-1.8487774746280126e-08;0.01556596931374537;0.015566362599402172
88.394765;1.0553687889432608;2.2751440296608773e-07;2.833416141109682e-07;-0.016428009839895733;-0.015565576233172096;1.054947663285753;9.998617209706476;-0.8337360061345728;-0.01642200452637684;-0.01642198325827789;-1.9105930056858734e-08;0.015565971105552575;0.015566328842815018
88.404765;1.055368376372357;2.2745239948882643e-07;2.836500975803227e-07;-0.016428008975852584;-0.015565575770943342;1.054946592167496;9.998621841537991;-0.8337360063142224;-0.01642200484441766;-0.01642198309183515;-1.9702222779845147e-08;0.015565973040580466;0.015566294928696208
88.414765;1.0553679797448483;2.2741252557152367e-07;2.839297178198201e-07;-0.0164280080973526;-0.015565575273750088;1.0549455062893285;9.998626556978211;-0.8337360064853809;-0.016422005161412095;-0.016421982936588433;-2.0275989978362235e-08;0.015565975101921169;0.015566260939792652
88.424765;1.0553676036208355;2.2739565020895787e-07;2.8418098979097973e-07;-0.01642800720500885;-0.015565574743438537;1.0549444054059745;9.998631327107594;-0.8337360066473255;-0.016422005475819335;-0.01642198279352057;-2.0826488113822677e-08;0.015565977272791564;0.015566226978124447
88.434765;1.055367250783725;2.274027863017653e-07;2.844043678550671e-07;-0.01642800629948041;-0.015565574182262893;1.0549432892296258;9.998636126601117;-0.833736006799484;-0.016422005786461632;-0.016421982663495607;-2.1353018018162228e-08;0.015565979545270208;0.015566193153700666
88.444765;1.055366922294496;2.2743519690681054e-07;2.8460022529029007e-07;-0.016428005381381925;-0.015565573592914654;1.0549421579012928;9.998640940798968;-0.8337360069415158;-0.01642200609232043;-0.016421982546980192;-2.1854937325257802e-08;0.015565981914823983;0.015566159578539358
88.454765;1.0553666182010901;2.2749422332850992e-07;2.84769025043275e-07;-0.016428004451301055;-0.01556557297845679;1.0549410122778469;9.99864576201191;-0.8337360070733939;-0.016422006392414052;-0.016421982444145885;-2.233171322421185e-08;0.015565984373014229;0.015566126361834071
88.464765;1.0553663381930365;2.2758109941930473e-07;2.8491131005638737e-07;-0.01642800350975549;-0.015565572342259807;1.0549398537681873;9.998650585651163;-0.8337360071953817;-0.016422006685921933;-0.016421982355328567;-2.278287467164789e-08;0.015565986915489006;0.01556609359889872
88.474765;1.0553660818723776;2.276969707697411e-07;2.8502753119441645e-07;-0.016428002557245854;-0.015565571687847272;1.054938683678497;9.998655412215431;-0.8337360073079526;-0.016422006972261618;-0.01642198228128188;-2.320770910530228e-08;0.015565989550743805;0.015566061366703163
88.484765;1.0553658485924542;2.278430289853744e-07;2.8511793680942916e-07;-0.0164280015944867;-0.01556557101854941;1.0549375025598786;9.998660248669992;-0.8337360074117934;-0.016422007250948445;-0.016421982223077586;-2.3605135921227887e-08;0.015565992291801957;0.015566029730518119
88.494765;1.0553656369283195;2.2802058488612055e-07;2.8518254013147954e-07;-0.016428000622557636;-0.015565570337067;1.0549363099374935;9.998665103471092;-0.8337360075077601;-0.016422007521495103;-0.01642198218196029;-2.397395060836559e-08;0.0155659951454539;0.015565998747248757
88.504765;1.0553654446878336;2.2823102651226995e-07;2.852211022903468e-07;-0.01642799964295736;-0.015565569645389441;1.0549351047622977;9.998669980405;-0.8337360075966888;-0.016422007783359942;-0.016421982159271546;-2.431304235614684e-08;0.01556599811306101;0.015565968465881505
88.514765;1.0553652697761389;2.284756459101702e-07;2.852331571762663e-07;-0.016427998657733592;-0.015565568945220829;1.0549338861996926;9.998674876063491;-0.8337360076793093;-0.016422008035820595;-0.016421982156332653;-2.462153156699097e-08;0.01556600119493133;0.015565938938474556
88.524765;1.0553651106503539;2.2875532436029338e-07;2.852181541307181e-07;-0.016427997669491642;-0.015565568238304468;1.05493265387253;9.99867978092166;-0.8337360077563148;-0.016422008277900222;-0.01642198217429774;-2.4898953270221793e-08;0.015566004392335332;0.015565910233780069
88.534765;1.0553649658648556;2.2907027434670997e-07;2.851756451249315e-07;-0.016427996681162422;-0.015565567526270916;1.0549314081141872;9.998684683520972;-0.8337360078283106;-0.016422008508347408;-0.01642198221414187;-2.514525402702105e-08;0.015566007705191114;0.015565882435527624
88.544765;1.0553648336807093;2.2942011018125102e-07;2.8510534255167513e-07;-0.016427995695813772;-0.01556556681042347;1.054930150294508;9.998689575538922;-0.8337360078957188;-0.016422008725663195;-0.01642198227667919;-2.536061038457121e-08;0.015566011126592047;0.015565855636555569
88.554765;1.0553647121511616;2.298041370449852e-07;2.8500694882669444e-07;-0.016427994716572508;-0.015565566091772244;1.0549288823080112;9.998694456546033;-0.8337360079588628;-0.0164220089282459;-0.0164219823624171;-2.5545374083170636e-08;0.015566014643472697;0.015565829939694235
88.564765;1.0553645991963032;2.3022156310249235e-07;2.8487985960300817e-07;-0.01642799374659344;-0.015565565371077636;1.054927605576303;9.998699339842327;-0.8337360080180742;-0.016422009114512685;-0.016421982471493984;-2.5700156864881502e-08;0.015566018244545503;0.015565805447352412
88.574765;1.0553644926722152;2.306715573681701e-07;2.847232390147492e-07;-0.01642799278910995;-0.015565564648723877;1.0549263202751693;9.9987042558078;-0.833736008073662;-0.016422009282912084;-0.01642198260384429;-2.582587404673224e-08;0.015566021930615754;0.01556578223933528
88.584765;1.0553643906284214;2.3115311929824934e-07;2.845366487695476e-07;-0.016427991847388166;-0.015565563924614754;1.054925025359724;9.998709248490258;-0.8337360081257286;-0.016422009431985837;-0.016421982759290424;-2.59236797205132e-08;0.015566025723995913;0.015565760357974825
88.594765;1.055364290976066;2.316648826565809e-07;2.843204883543339e-07;-0.0164279909244601;-0.015565563198283644;1.0549237197110806;9.998714370274376;-0.8337360081739454;-0.016422009560510816;-0.016421982937486687;-2.599482393005355e-08;0.015566029664376094;0.015565739811208549
88.604765;1.055364190660281;2.3220514529246076e-07;2.8407578227873894e-07;-0.01642799002286971;-0.015565562469131562;1.054922403369403;9.998719678386559;-0.8337360082175522;-0.016422009667663044;-0.016421983137860217;-2.6040541079628254e-08;0.01556603378833786;0.015565720588635562
88.614765;1.0553640859030164;2.3277202765912288e-07;2.838038132175953e-07;-0.016427989144647367;-0.015565561736557966;1.0549210776256457;9.998725230319318;-0.8337360082555583;-0.01642200975320558;-0.01642198335963116;-2.606208783659435e-08;0.015566038109659638;0.01556570267158969
88.624765;1.0553639734625948;2.3336355319735737e-07;2.8350594216424924e-07;-0.016427988291475577;-0.015565560999949338;1.0549197445844143;9.998731077846003;-0.8337360082870132;-0.01642200981751742;-0.01642198360194056;-2.6060879282136125e-08;0.015566042609792333;0.015565686032523528
88.634765;1.055363851169951;2.3397780313461826e-07;2.8318348907011795e-07;-0.016427987464932976;-0.015565560258688113;1.0549184073934028;9.998737264882838;-0.833736008311325;-0.016422009861376322;-0.016421983863876048;-2.6038477119660812e-08;0.015566047240877897;0.015565670630691893
88.644765;1.055363717016755;2.3461319819818447e-07;2.828376710357319e-07;-0.01642798666660837;-0.015565559512222238;1.0549170705531776;9.99874383323871;-0.8337360083283856;-0.01642200988569596;-0.01642198414433208;-2.5996320000215255e-08;0.015566051943735674;0.015565656410875097
88.654765;1.0553635677789845;2.35268547154235e-07;2.8246954090381336e-07;-0.016427985897998543;-0.01556555876009567;1.054915739932514;9.998750828873055;-0.8337360083383704;-0.01642200989138551;-0.01642198444192649;-2.5935490371040008e-08;0.015566056668749391;0.015565643312382362
88.664765;1.0553633984866773;2.359426992669201e-07;2.820799276465729e-07;-0.01642798516037153;-0.015565558001888332;1.054914423183148;9.998758297647347;-0.8337360083415118;-0.016422009879395107;-0.016421984754993135;-2.58567216560008e-08;0.015566061390821662;0.015565631281599908
88.674765;1.0553632030149351;2.3663430066630603e-07;2.816696993566792e-07;-0.016427984454693522;-0.015565557237155562;1.0549131295334262;9.99876627573874;-0.8337360083380142;-0.016422009850749066;-0.01642198508163314;-2.576056743691316e-08;0.01556606612265589;0.01556562027743793
88.684765;1.055362975134893;2.3734197654195932e-07;2.812401705098063e-07;-0.016427983781721188;-0.015565556465492384;1.0549118683628407;9.998774789326509;-0.8337360083280556;-0.016422009806398186;-0.016421985419878132;-2.5647641543852503e-08;0.015566070914581304;0.015565610266726607
88.694765;1.0553627091036188;2.3806462355036272e-07;2.8079290081307196e-07;-0.016427983142254035;-0.015565555686703243;1.0549106482968373;9.998783860384233;-0.8337360083118701;-0.01642200974717522;-0.016421985767851116;-2.5518689482783937e-08;0.015566075834952467;0.015565601209367407
88.704765;1.055362399848359;2.388015343809545e-07;2.803290027833681e-07;-0.016427982537278955;-0.015565554901010453;1.0549094774724515;9.99879350353107;-0.83373600828975;-0.016422009673894344;-0.01642198612384628;-2.537445398623651e-08;0.015566080953568602;0.015565593041258137
88.714765;1.0553620437636033;2.3955232232776337e-07;2.798489722175478e-07;-0.016427981967914018;-0.015565554109260233;1.0549083640054921;9.998803719965123;-0.8337360082618971;-0.016422009587309536;-0.016421986486401342;-2.5215599309384326e-08;0.015566086339511686;0.015565585671006748
88.724765;1.055361639510783;2.403168138465327e-07;2.793532047576811e-07;-0.016427981435246337;-0.015565553312918569;1.0549073160911198;9.9988145024916;-0.8337360082283819;-0.016422009488109835;-0.016421986854357435;-2.5042654224254137e-08;0.015566092072041494;0.015565578994864286
88.734765;1.0553611874842912;2.4109500859146374e-07;2.788423724471174e-07;-0.016427980940151615;-0.01556555251375409;1.0549063419629388;9.998825842220086;-0.8337360081893334;-0.016422009377110896;-0.016421987226801896;-2.485593226953359e-08;0.015566098253375243;0.015565572915419601
88.744765;1.0553606890010256;2.418869804631301e-07;2.78317346625396e-07;-0.01642798048307227;-0.015565551713550943;1.0549054500953927;9.998837726140543;-0.8337360081451223;-0.016422009255295508;-0.01642198760290352;-2.4655575963696264e-08;0.015566104996783214;0.015565567354189864
88.754765;1.0553601463452131;2.42692846231496e-07;2.777790553547766e-07;-0.01642798006373779;-0.01556555091413314;1.0549046493364471;9.998850133556866;-0.8337360080963048;-0.01642200912373673;-0.016421987981796116;-2.4441604659785095e-08;0.015566112404115564;0.015565562260094161
88.764765;1.0553595624350016;2.4351281102692233e-07;2.7722847337603146e-07;-0.01642797968120188;-0.015565550117470293;1.05490394860974;9.998863040355026;-0.8337360080433758;-0.016422008983701924;-0.016421988362543757;-2.4213970397878614e-08;0.015566120570568972;0.015565557613807757
88.774765;1.0553589396037522;2.443470339484177e-07;2.766666278807491e-07;-0.01642797933431231;-0.015565549325548355;1.0549033565034351;9.998876426751298;-0.8337360079865844;-0.016422008836660784;-0.016421988744116107;-2.397271644364186e-08;0.01556612959701796;0.015565553424825226
88.784765;1.0553582789815565;2.45195473637909e-07;2.760945562501595e-07;-0.016427979021952827;-0.015565548540149896;1.0549028811768673;9.998890275315784;-0.8337360079259609;-0.01642200868403827;-0.01642198912539365;-2.371794801154913e-08;0.015566139573905641;0.01556554971624984
88.794765;1.0553575809163018;2.4605788578769546e-07;2.7551330487168926e-07;-0.016427978742802513;-0.015565547762768485;1.0549025306216093;9.998904561755074;-0.833736007861397;-0.016422008526960952;-0.016421989505197996;-2.3449613279233792e-08;0.015566150558366841;0.015565546501739278
88.804765;1.0553568456877027;2.46933779457966e-07;2.7492391224289573e-07;-0.01642797849511533;-0.015565546994570903;1.0549023128494441;9.998919256853656;-0.833736007792598;-0.016422008366068667;-0.01642198988237803;-2.3167470632107028e-08;0.015566162581686256;0.015565543775332398
88.814765;1.0553560745559134;2.4782224480946565e-07;2.74327148295561e-07;-0.01642797827675654;-0.015565546236424843;1.0549022357744853;9.998934339542286;-0.8337360077189777;-0.016422008201528428;-0.016421990256006932;-2.287113521029843e-08;0.01556617567885306;0.015565541520273164
88.824765;1.0553552709390117;2.487218249395544e-07;2.737231790050694e-07;-0.016427978085355628;-0.015565545489064586;1.0549023070820738;9.998949801649129;-0.8337360076396529;-0.01642200803339202;-0.016421990625520928;-2.255997717581515e-08;0.015566189908255779;0.015565539714587495
88.834765;1.0553544402759618;2.496305717156813e-07;2.7311156394472003e-07;-0.016427977918527886;-0.015565544753264052;1.054902534385406;9.998965638498037;-0.8337360075536844;-0.016422007861956137;-0.01642199099062829;-2.2233089486429303e-08;0.015566205346265828;0.015565538325204561
88.844765;1.0553535882612963;2.505462127874009e-07;2.7249152807335793e-07;-0.016427977774123848;-0.015565544029855253;1.0549029253385702;9.998981838876203;-0.833736007460365;-0.016422007687744756;-0.016421991351037245;-2.1889404420023715e-08;0.015566222064288282;0.01556553730954422
88.854765;1.0553527193072199;2.514663177928889e-07;2.7186212313221705e-07;-0.01642797765033584;-0.015565543319564503;1.0549034871911225;9.9989983830577;-0.8337360073591543;-0.016422007511303377;-0.016421991706183373;-2.152786182620061e-08;0.0155662401055207;0.015565536625882172
88.864765;1.0553518362636034;2.5238844373112513e-07;2.7122217293169024e-07;-0.016427977545675678;-0.015565542622902526;1.054904226210397;9.999015246926742;-0.8337360072494875;-0.016422007333163773;-0.016421992055145388;-2.1147614671138265e-08;0.015566259476212247;0.01556553623663807
88.874765;1.055350940777188;2.533102102137995e-07;2.7057025538891003e-07;-0.016427977458999817;-0.015565541940222829;1.054905147642076;9.999032407784165;-0.8337360071308747;-0.016422007153914425;-0.016421992396752433;-2.0748143565109165e-08;0.015566280152059037;0.015565536104431095
88.884765;1.0553500339239128;2.5422917816094876e-07;2.699048766317358e-07;-0.01642797738960546;-0.015565541271791465;1.0549062558335824;9.999049847899915;-0.8337360070030889;-0.016422006974166948;-0.01642199272976424;-2.0329214937120792e-08;0.01556630208416711;0.015565536190475295
88.894765;1.0553491169167513;2.551426416365843e-07;2.6922466450617117e-07;-0.016427977337347043;-0.015565540617927658;1.0549075538149895;9.999067557177446;-0.8337360068662228;-0.016422006794421386;-0.016421993053043225;-1.989077690444386e-08;0.015566325203535868;0.015565536458692842
88.904765;1.0553481916024054;2.56047675441964e-07;2.685283997814683e-07;-0.01642797730258195;-0.015565539979150847;1.054909042587303;9.999085536929611;-0.8337360067206563;-0.016422006614876854;-0.016421993365670906;-1.9432921139583013e-08;0.015566349434820914;0.015565536879821209
88.914765;1.055347260678963;2.5694146782412626e-07;2.678149871651919e-07;-0.016427977285782592;-0.015565539356119219;1.0549107205988137;9.999103798524281;-0.833736006566845;-0.016422006435266152;-0.016421993667029334;-1.8955941538005866e-08;0.015566374710161446;0.015565537433622838
88.924765;1.0553463273088033;2.578216152252444e-07;2.6708350231894245e-07;-0.016427977287172806;-0.01556553874960758;1.0549125833837918;9.999122353585559;-0.833736006405121;-0.01642200625489036;-0.016421993956983245;-1.84603536096823e-08;0.015566400973775022;0.01556553811160686
88.934765;1.0553453940320154;2.5868621017068684e-07;2.663332899016376e-07;-0.016427977306736306;-0.015565538160638649;1.0549146237140854;9.999141206733231;-0.8337360062358756;-0.016422006072900466;-0.016421994236128522;-1.7946775532131627e-08;0.015566428183605829;0.015565538918489896
88.944765;1.0553444619933634;2.5953387528232844e-07;2.655641360491581e-07;-0.016427977344403946;-0.015565537590404436;1.0549168326483416;9.99916035769509;-0.8337360060597987;-0.01642200588860728;-0.016421994505772374;-1.7415705568244458e-08;0.015566456317595938;0.015565539870235645
88.954765;1.0553435314463242;2.603638127898382e-07;2.647764410856567e-07;-0.016427977400139352;-0.015565537039968845;1.0549192007540258;9.999179803055904;-0.8337360058778298;-0.016422005701580387;-0.01642199476762914;-1.6867373568961574e-08;0.015566485383173475;0.015565540980705206
