time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.964765;1.0553426027422423;2.611756430602573e-07;2.6397116090677913e-07;-0.01642797747382741;-0.015565536510148052;1.0549217188608513;9.999199531017773;-0.8337360056910048;-0.016422005511558074;-0.016421995023465925;-1.630194350916037e-08;0.015566515415788596;0.015565542242374768
88.974765;1.055341676450043;2.6196904147263366e-07;2.6314958976592146e-07;-0.016427977565195772;-0.015565536001590096;1.0549243786108875;9.999219520671156;-0.8337360055002129;-0.01642200531830322;-0.016421995274722004;-1.5719975701423546e-08;0.015566546462228627;0.015565543627446827
88.984765;1.0553407529735488;2.627435318829083e-07;2.6231321576519473e-07;-0.016427977674031168;-0.015565535514809369;1.0549271725171232;9.999239751248888;-0.8337360053060398;-0.016422005121464828;-0.016421995522286768;-1.5122647416752657e-08;0.015566578565394413;0.01556554510677138
88.994765;1.0553398325646492;2.634984152809766e-07;2.6146355667201677e-07;-0.01642797780040721;-0.015565535050222902;1.0549300931269057;9.99926020513075;-0.8337360051090141;-0.016422004920537185;-0.016421995766656244;-1.451151827906872e-08;0.015566611758449386;0.015565546659237182
89.004765;1.0553389155332735;2.6423268254538537e-07;2.6060186934470487e-07;-0.016427977944597452;-0.015565534608266091;1.0549331319472706;9.999280863311135;-0.833736004909934;-0.016422004714993128;-0.016421996008286272;-1.3888136630069755e-08;0.015566646059365677;0.015565548273604067
89.014765;1.055338002198154;2.6494513976426454e-07;2.597289108043426e-07;-0.01642797810685797;-0.015565534189493547;1.0549362790880397;9.999301709609872;-0.8337360047098675;-0.016422004504441853;-0.016421996247783968;-1.3253858045810419e-08;0.015566681461106192;0.015565549953176366
89.024765;1.0553370926530556;2.65634642679413e-07;2.588448574336889e-07;-0.016427978287390795;-0.015565533794600302;1.0549395237712937;9.999322738702299;-0.8337360045100566;-0.016422004288645313;-0.016421996485864936;-1.2609913185995361e-08;0.015566717923407521;0.015565551710371881
89.034765;1.0553361870717546;2.6630011389177924e-07;2.5794928686730817e-07;-0.016427978486553994;-0.015565533424292649;1.0549428548578943;9.999343953303548;-0.8337360043119901;-0.016422004067512052;-0.01642199672334931;-1.1957615869048331e-08;0.01556675537499467;0.015565553550092343
89.044765;1.0553352864283958;2.669404367607391e-07;2.5704118468683735e-07;-0.016427978705080948;-0.01556553307907805;1.0549462611189069;9.999365353776659;-0.8337360041174138;-0.016422003841113378;-0.016421996961241313;-1.1298586930007479e-08;0.015566793727623717;0.015565555457260164
89.054765;1.0553343923282803;2.6755439282814875e-07;2.561190553555452e-07;-0.016427978943880123;-0.015565532759274747;1.0549497318573813;9.999386929890154;-0.8337360039281716;-0.016422003609585564;-0.01642199720068746;-1.0634725482863899e-08;0.01556683289066359;0.015565557396838153
89.064765;1.0553335061027869;2.6814073491612493e-07;2.551811610624859e-07;-0.01642797920353808;-0.015565532465210506;1.0549532574612905;9.999408657810008;-0.833736003746169;-0.016422003373054758;-0.01642199744280123;-9.967982861426857e-09;0.01556687277524768;0.015565559329312003
89.074765;1.0553326280922475;2.686983609118789e-07;2.542258485644317e-07;-0.01642797948420636;-0.015565532197246205;1.054956828843125;9.99943050257274;-0.8337360035734299;-0.016422003131654823;-0.016421997688426115;-9.300287630558761e-09;0.015566913294388262;0.015565561229706325
89.084765;1.0553317571023992;2.6922638329271933e-07;2.532519204959448e-07;-0.01642797978583942;-0.015565531955630823;1.0549604362116458;9.999452422241898;-0.8337360034120191;-0.01642200288545367;-0.016421997937996216;-8.633608601197942e-09;0.015566954367813341;0.015565563095101353
89.094765;1.055330890476765;2.6972416146121845e-07;2.5225890239772056e-07;-0.016427980108267536;-0.01556553174043782;1.0549640684072905;9.999474372599138;-0.8337360032639122;-0.016422002634420126;-0.01642199819170517;-7.969862706801625e-09;0.015566995924908794;0.01556556494061829
89.104765;1.0553300250416462;2.701915025511812e-07;2.512471213437492e-07;-0.01642798045116616;-0.015565531551657168;1.0549677130441422;9.99949631926165;-0.8337360031309359;-0.01642200237858355;-0.01642199844985205;-7.310617061049665e-09;0.015567037900586183;0.015565566783462426
89.114765;1.055329157999585;2.70628810472555e-07;2.502176746205499e-07;-0.01642798081404943;-0.015565531389321248;1.0549713573382145;9.999518249722092;-0.8337360030147579;-0.016422002118173008;-0.016421998712957388;-6.656908658503558e-09;0.01556708022607373;0.015565568628391108
89.124765;1.0553282870597638;2.7103682669632355e-07;2.491722613379579e-07;-0.016427981196105685;-0.015565531253433152;1.0549749892198026;9.999540166727945;-0.8337360029168067;-0.01642200185355492;-0.016421998981551417;-6.009427602860381e-09;0.015567122815848924;0.015565570479165203
89.134765;1.0553274099139738;2.7141610294720267e-07;2.481129460737589e-07;-0.016427981596039202;-0.015565531143789845;1.0549785979936477;9.999562069773273;-0.8337360028380891;-0.016422001584988865;-0.016421999255987748;-5.3689258254972934e-09;0.01556716556584476;0.01556557235552751
89.144765;1.0553265238258245;2.717667005167214e-07;2.4704207260622727e-07;-0.016427982012316225;-0.015565531060023098;1.0549821746716619;9.999583945060694;-0.833736002779119;-0.01642200131238756;-0.016421999536451678;-4.7365400760330575e-09;0.01556720837355966;0.015565574279940588
89.154765;1.0553256262450612;2.72088376705391e-07;2.459621635514473e-07;-0.01642798244370169;-0.015565531001780403;1.0549857123634898;9.999605765727493;-0.8337360027399648;-0.016422001035306156;-0.01642199982299198;-4.113856048560567e-09;0.015567251150688475;0.015565576257001603
89.164765;1.055324716331616;2.7238094171026596e-07;2.448756074122444e-07;-0.01642798288957445;-0.015565530968755254;1.0549892065063862;9.999627498229918;-0.8337360027201695;-0.01642200075311169;-0.016422000115546252;-3.5027542060515204e-09;0.015567293810893721;0.015565578279580694
89.174765;1.0553237958882127;2.726443717243393e-07;2.437844359198235e-07;-0.016427983349760006;-0.01556553096053872;1.05499265455908;9.999649111627601;-0.8337360027187073;-0.016422000465137768;-0.016422000413961725;-2.905064951439842e-09;0.015567336263459793;0.01556558034707244
89.184765;1.0553228685162153;2.728787776790382e-07;2.4269039067106365e-07;-0.016427983824120595;-0.015565530976477816;1.0549960550520896;9.999670579646692;-0.8337360027342869;-0.016422000170888067;-0.016422000717956166;-2.3221643128229964e-09;0.015567378422413895;0.015565582466811407
89.194765;1.0553219378642675;2.7308449735770955e-07;2.4159502155649523e-07;-0.016427984312280524;-0.015565531015689566;1.0549994063122503;9.999691876125812;-0.8337360027657236;-0.01642199987042537;-0.01642200102718399;-1.754900276035325e-09;0.015567420202798934;0.015565584633453297
89.204765;1.055321006513585;2.732623090599881e-07;2.4049965146180757e-07;-0.016427984813476727;-0.015565531077123466;1.055002705685302;9.99971297247633;-0.8337360028120697;-0.01642199956457292;-0.016422001341401482;-1.203932147893847e-09;0.015567461503213205;0.015565586810522202
89.214765;1.0553200757949464;2.734135073375564e-07;2.394054151557605e-07;-0.016427985326444267;-0.015565531159521992;1.0550059498007955;9.999733836844237;-0.8337360028725181;-0.016421999254590636;-0.016422001660458627;-6.700076586075619e-10;0.015567502202031581;0.015565588935817595
89.224765;1.055319146261581;2.735397056780787e-07;2.3831357214734785e-07;-0.0164279858495827;-0.015565531261437563;1.055009135093894;9.999754436972854;-0.8337360029460847;-0.016421998941840828;-0.016422001984096758;-1.5384459676449604e-10;0.015567542170979526;0.015565590936021856
89.234765;1.0553182184821364;2.7364261104182564e-07;2.3722580676635787e-07;-0.016427986381428186;-0.015565531381349211;1.055012257862508;9.999774747923874;-0.8337360030314007;-0.016421998627686236;-0.016422002311654176;3.440734810549276e-10;0.01556758129047351;0.015565592737392754
89.244765;1.0553172934229127;2.7372389732973573e-07;2.3614404689996616e-07;-0.016427986920921553;-0.015565531517659806;1.0550153146243455;9.999794754014646;-0.8337360031270208;-0.016421998313211585;-0.01642200264180149;8.23359390104179e-10;0.01556761945870449;0.015565594282870205
89.254765;1.0553163721794385;2.7378505303785694e-07;2.350699814129743e-07;-0.016427987467123244;-0.015565531668575985;1.0550183030448796;9.999814440406832;-0.8337360032319122;-0.01642199799896294;-0.01642200297259025;1.2833850596772486e-09;0.015567656590590258;0.01556559554436158
89.264765;1.0553154555979456;2.7382736274126497e-07;2.3400480743141098e-07;-0.016427988018817983;-0.015565531832062192;1.0550212220174926;9.99983378791438;-0.8337360033456394;-0.016421997685035966;-0.016422003301882357;1.7231293487120933e-09;0.015567692612188674;0.015565596512003312
89.274765;1.0553145443351626;2.738521701176257e-07;2.3294927817434983e-07;-0.01642798857460608;-0.015565532006012519;1.0550240708639864;9.999852782723773;-0.8337360034682668;-0.016421997371235234;-0.01642200362779498;2.1413309655988454e-09;0.01556772746189909;0.015565597175813453
89.284765;1.055313639524134;2.738609961233967e-07;2.3190384992820538e-07;-0.01642798913330827;-0.015565532188488801;1.055026849467401;9.999871427983587;-0.8337360036001588;-0.016421997057163965;-0.01642200394889081;2.536784334611593e-09;0.015567761091549415;0.015565597518842405
89.294765;1.0553127433616394;2.738553100311163e-07;2.308688352122185e-07;-0.01642798969418174;-0.01556553237774442;1.05502955900112;9.999889739290541;-0.8337360037417166;-0.016421996742348885;-0.0164220042642563;2.908391092308748e-09;0.015567793460093633;0.015565597522872426
89.304765;1.0553118588863057;2.738362977696685e-07;2.2984459813335592e-07;-0.016427990256823243;-0.015565532572195595;1.055032201657836;9.999907732803518;-0.8337360038930102;-0.016421996426335107;-0.01642200457354511;3.2550026463670567e-09;0.015567824532468855;0.015565597181234462
89.314765;1.05531098945518;2.7380469403240924e-07;2.2883173727617794e-07;-0.016427990820862007;-0.01556553277046942;1.055034779824428;9.999925422639008;-0.8337360040535717;-0.01642199610871295;-0.01642200487685122;3.5755113276955465e-09;0.015567854287254228;0.015565596509310543
89.324765;1.05531013850438;2.737606855211976e-07;2.2783099645869111e-07;-0.016427991385680244;-0.015565532971157515;1.0550372959275096;9.999942824265302;-0.83373600422277;-0.01642199578906619;-0.01642200517453152;3.869030873649333e-09;0.015567882720744323;0.015565595543871645
89.334765;1.055309309231137;2.737040239710027e-07;2.2684292576403114e-07;-0.016427991950483934;-0.015565533172359411;1.0550397526484625;9.999959954836557;-0.8337360044003483;-0.01642199546684248;-0.016422005467115405;4.134865631641108e-09;0.015567909840097335;0.015565594334684853
89.344765;1.0553085040491363;2.7363419408196226e-07;2.2586779270023476e-07;-0.016427992514490865;-0.015565533371678904;1.055042152337534;9.999976830468427;-0.8337360045863961;-0.01642199514134192;-0.01642200575518166;4.372436957269237e-09;0.01556793565372845;0.015565592936400814
89.354765;1.0553077243433038;2.7355055546035247e-07;2.2490592994714025e-07;-0.016427993076791547;-0.015565533566708263;1.055044495905354;9.999993460550145;-0.8337360047810334;-0.016421994811921803;-0.016422006039242203;4.581119546566067e-09;0.015567960169068137;0.015565591398961888
89.364765;1.055306970756865;2.734525865868828e-07;2.2395792706890745e-07;-0.016427993636209243;-0.01556553375548715;1.055046782341194;10.000009841255613;-0.8337360049844006;-0.01642199447819544;-0.01642200631962706;4.7600901826320145e-09;0.015567983392346127;0.015565589760595102
89.374765;1.0553062437659848;2.7334012477618845e-07;2.2302422912022027e-07;-0.01642799419147477;-0.015565533936745401;1.0550490091814206;10.000025954614372;-0.8337360051967917;-0.016421994140014433;-0.01642200659628715;4.908568366664395e-09;0.015568005333935219;0.015565588049597312
89.384765;1.0553055441960657;2.732133945783798e-07;2.2210469079027708e-07;-0.016427994741399776;-0.015565534109991173;1.0550511736111252;10.000041772611418;-0.833736005418635;-0.01642199379728534;-0.01642200686876871;5.026122679520364e-09;0.015568026022352209;0.015565586283372918
89.394765;1.0553048732282417;2.730728419925921e-07;2.2119876619981398e-07;-0.016427995284924026;-0.015565534275511933;1.0550532731728937;10.000057262482478;-0.8337360056503318;-0.0164219934497866;-0.016422007136470074;5.112587778159137e-09;0.015568045501865763;0.015565584460146146
89.404765;1.0553042319490717;2.729189853291097e-07;2.2030599550918123e-07;-0.016427995821229564;-0.01556553443430145;1.0550553053524505;10.000072389677594;-0.8337360058920888;-0.01642199309711853;-0.01642200739890188;5.167886681981657e-09;0.015568063809295896;0.015565582552613588
89.414765;1.0553036211075304;2.727524599968674e-07;2.1942598826607733e-07;-0.016427996349923174;-0.015565534587813335;1.055057266999617;10.000087115442609;-0.8337360061439837;-0.016421992738790407;-0.016422007655715342;5.1920314338171844e-09;0.015568080961973272;0.015565580500495214
89.424765;1.0553030411550273;2.725740956409359e-07;2.1855798928753736e-07;-0.01642799687109748;-0.015565534737667138;1.055059154740748;10.000101393900907;-0.8337360064062378;-0.01642199237432147;-0.016422007906524733;5.185140477642486e-09;0.015568096967796655;0.015565578207483197
89.434765;1.0553024922899752;2.723847939999723e-07;2.177008211607363e-07;-0.01642799738525743;-0.015565534885573638;1.0550609661137467;10.000115175738275;-0.833736006679215;-0.01642199200337079;-0.016422008150779373;5.147454526046375e-09;0.015568111839134485;0.015565575565713101
89.444765;1.0553019746747996;2.7218534470960127e-07;2.1685328189826714e-07;-0.016427997893321923;-0.015565535033316357;1.0550627006133841;10.00012841804344;-0.8337360069630582;-0.016421991625956648;-0.016422008387817003;5.079398435684372e-09;0.015568125599336534;0.015565572493979062
89.454765;1.0553014884835215;2.719763770274453e-07;2.1601434458554937e-07;-0.016427998396751298;-0.015565535182583487;1.0550643601542278;10.000141091205133;-0.833736007257481;-0.01642199124254507;-0.016422008616931383;4.981555431924965e-09;0.015568138281462765;0.015565568945788621
89.464765;1.0553010333004513;2.7175842229880007e-07;2.1518312579992884e-07;-0.016427998897500296;-0.015565535334871875;1.0550659488212875;10.000153175995539;-0.8337360075619223;-0.016421990853821396;-0.016422008837338548;4.8545808328211245e-09;0.015568149921176474;0.015565564887969388
89.474765;1.0553006076279627;2.7153200161511655e-07;2.143590159465926e-07;-0.016427999397612168;-0.015565535491645507;1.0550674719986368;10.00016465711568;-0.8337360078758213;-0.016421990460361746;-0.016422009048207266;4.6992042186461864e-09;0.015568160549106046;0.015565560287266177
89.484765;1.055300209298907;2.712977557060486e-07;2.1354182527240923e-07;-0.016427999898737042;-0.015565535654553403;1.0550689349663185;10.000175518643097;-0.8337360081987275;-0.01642199006249665;-0.016422009248869017;4.516295385022298e-09;0.015568170185153028;0.015565555109935389
89.494765;1.0552998363458976;2.7105655212822817e-07;2.127316979108419e-07;-0.016428000401829547;-0.015565535825383328;1.0550703419091818;10.000185740094128;-0.8337360085301467;-0.01642198966032333;-0.016422009439005004;4.306805360176765e-09;0.015568178832065618;0.015565549322762962
89.504765;1.0552994872316566;2.708093821141471e-07;2.119288677992396e-07;-0.016428000907040833;-0.01556553600575404;1.0550716961815216;10.00019529445862;-0.8337360088694051;-0.016421989253704125;-0.016422009618699794;4.071596112362608e-09;0.015568186469007655;0.015565542907784303
89.514765;1.0552991602650665;2.7055723064197656e-07;2.111334567051702e-07;-0.01642800141378798;-0.015565536196821255;1.0550730006984448;10.000204150353639;-0.8337360092156982;-0.01642198884234025;-0.01642200978846899;3.811488025302431e-09;0.015568193053367778;0.015565535879275998
89.524765;1.0552988532507095;2.70301169252453e-07;2.1034549937041397e-07;-0.01642800192095449;-0.015565536399139324;1.0550742576193677;10.000212279203954;-0.833736009568162;-0.016421988426015346;-0.01642200994915544;3.5275158575835196e-09;0.015568198532931657;0.015565528273024726
89.534765;1.055298563730939;2.700424079634834e-07;2.0956509719375213e-07;-0.016428002427157203;-0.015565536612727198;1.0550754682307644;10.000219661417763;-0.8337360099258729;-0.016421988004849494;-0.0164220101016002;3.221064915791009e-09;0.015568202855961215;0.015565520124857566
89.544765;1.0552982894561063;2.697821692971194e-07;2.0879245458944945e-07;-0.016428002930969653;-0.015565536837275098;1.0550766333046102;10.00022628397327;-0.8337360102878109;-0.01642198757940116;-0.016422010246440782;2.8937797413941827e-09;0.015568205972740595;0.015565511464094907
89.554765;1.0552980290433966;2.695215920068308e-07;2.0802786777422934e-07;-0.016428003431055528;-0.015565537072309359;1.0550777535086422;10.000232136585472;-0.8337360106528451;-0.016421987150680446;-0.016422010384264357;2.547437539269918e-09;0.015568207839933106;0.015565502317510898
89.564765;1.0552977827212415;2.6926170495773973e-07;2.0727188511930844e-07;-0.016428003926199253;-0.015565537317335083;1.0550788298134917;10.000237216087424;-0.8337360110197153;-0.01642198672018038;-0.016422010515762316;2.184097464623105e-09;0.015568208434340595;0.015565492718891105
89.574765;1.0552975526465613;2.690033980663069e-07;2.0652552165118346e-07;-0.016428004415195756;-0.015565537571958726;1.0550798634058969;10.000241531564983;-0.833736011387005;-0.01642198628971824;-0.0164220106415753;1.8063143560553332e-09;0.015568207761575853;0.015565482717790078
89.584765;1.0552973420607625;2.6874728532156845e-07;2.0579022061350784e-07;-0.016428004896787456;-0.015565537835840844;1.0550808553630158;10.000245099962617;-0.8337360117531374;-0.016421985860906926;-0.016422010761993806;1.4169316817872375e-09;0.015568205852231655;0.015565472377632275
89.594765;1.055297153833452;2.68493587753738e-07;2.0506760004602163e-07;-0.01642800536981563;-0.015565538108602832;1.0550818073413193;10.000247937576663;-0.8337360121164344;-0.016421985434630967;-0.016422010876797268;1.0186878844755389e-09;0.015568202762218718;0.015565461766599219
89.604765;1.0552969899585694;2.682423227041954e-07;2.0435920491521167e-07;-0.016428005833491136;-0.015565538389867076;1.0550827224955723;10.000250053779693;-0.8337360124753181;-0.016421985010901412;-0.016422010985278238;6.14076506506758e-10;0.015568198577473638;0.015565450952587679
89.614765;1.055296851758454;2.6799356818360014e-07;2.0366631389609065e-07;-0.01642800628763458;-0.015565538679268734;1.055083605013725;10.000251445445572;-0.8337360128284814;-0.01642198458906804;-0.016422011086458275;2.053515695403819e-10;0.015568193408047132;0.015565440004731994
89.624765;1.0552967397623694;2.677475080936992e-07;2.0298996388866485e-07;-0.016428006732713087;-0.015565538976279387;1.0550844591683102;10.00025209687074;-0.8337360131748844;-0.01642198416829452;-0.016422011179572208;-2.0544547983782426e-10;0.015568187373150818;0.01556542899154159
89.634765;1.0552966536353234;2.6750440499765035e-07;2.0233127096744738e-07;-0.01642800716960387;-0.015565539280036525;1.055085289022519;10.00025199101341;-0.8337360135137348;-0.016421983748031506;-0.016422011264583054;-6.16381422027703e-10;0.015568180579035239;0.015565417973300303
89.644765;1.0552965923594035;2.6726461952314756e-07;2.0169166514579087e-07;-0.01642800759923493;-0.015565539589374958;1.0550860980039707;10.000251122801352;-0.8337360138445141;-0.016421983328191038;-0.016422011342247588;-1.025564417002406e-09;0.015568173101545782;0.015565406996121857
89.654765;1.0552965543335597;2.6702856538883943e-07;2.0107277118101976e-07;-0.016428008022318363;-0.015565539902882583;1.0550868880163458;10.000249502718896;-0.8337360141670191;-0.016421982909134443;-0.01642201141367028;-1.4311959511782248e-09;0.015568164992066754;0.015565396086428686
89.664765;1.055296537769117;2.667965004727445e-07;2.0047613671447133e-07;-0.01642800843925419;-0.015565540218825433;1.055087659110483;10.000247153259549;-0.833736014481424;-0.01642198249163657;-0.016422011479905053;-1.8316221285356282e-09;0.015568156290930061;0.015565385246751235
89.674765;1.055296541571426;2.665684343461697e-07;1.999031242344223e-07;-0.01642800885016511;-0.015565540535132419;1.055088410162996;10.00024410476967;-0.8337360147882605;-0.016421982076867313;-0.016422011541940503;-2.2253732949427922e-09;0.015568147030922205;0.015565374461089996
89.684765;1.0552965659475588;2.6634441535209896e-07;1.9935502538410928e-07;-0.016428009255011606;-0.015565540849612619;1.0550891395859219;10.000240393960542;-0.8337360150882626;-0.016421981666467217;-0.016422011600673147;-2.611325853478246e-09;0.015568137241953434;0.015565363707867234
89.694765;1.0552966120968472;2.661248263836841e-07;1.9883311615657554e-07;-0.016428009653676422;-0.015565541160295751;1.0550898452189665;10.000236067222398;-0.8337360153821878;-0.016421981262439263;-0.016422011656677126;-2.988841841122326e-09;0.015568126953864463;0.015565352973162895
89.704765;1.0552966811935247;2.659103607475252e-07;1.9833851629619602e-07;-0.016428010046037715;-0.015565541465637912;1.0550905239820056;10.000231185595357;-0.8337360156706886;-0.01642198086668135;-0.01642201171018733;-3.357604554287333e-09;0.015568116186575918;0.015565342264692805
89.714765;1.055296773562541;2.657018152499942e-07;1.978719849114069e-07;-0.016428010432136073;-0.015565541764503817;1.055091172087066;10.00022582255057;-0.8337360159542431;-0.01642198048065536;-0.016422011761401824;-3.7173637527802074e-09;0.015568104940127605;0.015565331620266675
89.724765;1.055296888934789;2.6549982749861213e-07;1.9743370076660152e-07;-0.016428010812256554;-0.01556554205609035;1.0550917856879127;10.00022005350121;-0.8337360162331909;-0.016421980105412123;-0.01642201181066307;-4.0679494168085235e-09;0.015568093196139299;0.015565321102336702
89.734765;1.0552970272091509;2.653048158321644e-07;1.9702317957407554e-07;-0.016428011186777836;-0.015565542339865948;1.0550923616746672;10.000213949093755;-0.8337360165077498;-0.01642197974165002;-0.01642201185831626;-4.40929630298389e-09;0.015568080925157997;0.01556531078923649
89.744765;1.055297188508094;2.6511734397807056e-07;1.966394264601069e-07;-0.01642801155597306;-0.0155655426154128;1.0550928982768255;10.000207575252679;-0.8337360167779111;-0.016421979389746405;-0.016422011904465284;-4.741229700037483e-09;0.015568068090701876;0.015565300769272102
89.754765;1.0552973729987225;2.6493847732510784e-07;1.9628113984722984e-07;-0.01642801191990717;-0.015565542882167466;1.0550933950317802;10.000200993573023;-0.833736017043358;-0.016421979049852355;-0.016422011948893193;-5.0633974968093226e-09;0.015568054650637863;0.015565291128736105
89.764765;1.0552975813150072;2.647696836940648e-07;1.9594698857937785e-07;-0.01642801227846587;-0.015565543139320686;1.055093852572467;10.000194262390488;-0.833736017303477;-0.016421978721974255;-0.016422011991235032;-5.375423340990819e-09;0.01556804056142062;0.015565281935052168
89.774765;1.0552978149600065;2.6461246082263995e-07;1.9563599584563648e-07;-0.016428012631547483;-0.015565543386050236;1.055094272557329;10.000187438748554;-0.833736017557467;-0.016421978406042835;-0.016422012031167162;-5.676935797568654e-09;0.01556802578042257;0.015565273231609663
89.784765;1.0552980760998163;2.644680069910219e-07;1.9534780822562062e-07;-0.016428012979262756;-0.015565543621886188;1.0550946572613285;10.000180577911665;-0.8337360178045771;-0.01642197810195815;-0.016422012068347015;-5.967573624304904e-09;0.015568010267598048;0.015565265049994913
89.794765;1.0552983668403826;2.643370673594395e-07;1.9508285839052133e-07;-0.016428013321966042;-0.015565543846958513;1.0550950091187958;10.000173727637442;-0.8337360180442045;-0.016421977809473947;-0.016422012102132656;-6.247017582294491e-09;0.015567993996407698;0.01556525741985594
89.804765;1.0552986880983204;2.6421998671607643e-07;1.948424243842705e-07;-0.01642801366013597;-0.015565544062030777;1.0550953308731459;10.000166924102233;-0.8337360182756682;-0.016421977528035942;-0.016422012131401372;-6.514883964474129e-09;0.015567976960123086;0.015565250369105135
89.814765;1.055299038833025;2.6411684927386144e-07;1.9462831523574713e-07;-0.0164280139942204;-0.015565544268336574;1.055095625984205;10.00016019935574;-0.8337360184980861;-0.016421977256836615;-0.016422012154773524;-6.770818587218518e-09;0.015567959158696566;0.0155652439251105
89.824765;1.0552994163240075;2.640275248518739e-07;1.9444228482557603e-07;-0.016428014324607228;-0.015565544467356772;1.0550958983393355;10.000153587585594;-0.8337360187105085;-0.01642197699506489;-0.01642201217100812;-7.014961131025876e-09;0.015567940583914665;0.015565238113716637
89.834765;1.0552998168136316;2.6395165457842265e-07;1.9428559782597284e-07;-0.016428014651660713;-0.015565544660609849;1.0550961512746673;10.000147116830485;-0.833736018911953;-0.01642197674221196;-0.01642201217915117;-7.248139383455399e-09;0.015567921220698161;0.015565232955624933
89.844765;1.0553002360545813;2.638887160554232e-07;1.9415885006495737e-07;-0.016428014975663117;-0.01556554484941324;1.055096386891924;10.000140801822887;-0.833736019101517;-0.016421976498300506;-0.016422012178442198;-7.471503643490802e-09;0.015567901062464447;0.015565228463100853
89.854765;1.0553006700524001;2.6383812260754855e-07;1.9406197124720247e-07;-0.01642801529683105;-0.015565545034759168;1.05509660583125;10.000134649687492;-0.8337360192787598;-0.01642197626393387;-0.016422012168142635;-7.686187000775327e-09;0.015567880123197647;0.01556522463212012
89.864765;1.0553011155999783;2.637992223623667e-07;1.939944059784192e-07;-0.01642801561534341;-0.015565545217509129;1.055096807222096;10.000128668117531;-0.8337360194437714;-0.016421976040163905;-0.016422012147344265;-7.8933577418093e-09;0.015567858427534725;0.015565221438008394
89.874765;1.0553015701273012;2.6377119014945294e-07;1.9395537319553525e-07;-0.016428015931138375;-0.015565545398800801;1.0550969892097803;10.000122869850891;-0.8337360195966776;-0.01642197582818028;-0.016422012114942194;-8.094374647639775e-09;0.015567835989843928;0.01556521884325746
89.884765;1.055302031360339;2.637529408796164e-07;1.939440506869664e-07;-0.01642801624382898;-0.01556554558028113;1.0550971498263313;10.000117275141427;-0.8337360197371609;-0.016421975629022607;-0.016422012070036098;-8.290621750483943e-09;0.015567812809991617;0.015565216804122409
89.894765;1.0553024975136867;2.6374315840241495e-07;1.9395968770708346e-07;-0.01642801655295487;-0.015565545763778884;1.0550972873498892;10.00011191091667;-0.8337360198643577;-0.01642197544351644;-0.01642201201249339;-8.483120497933841e-09;0.015567788886442193;0.015565215262993252
89.904765;1.0553029678243038;2.637404246786025e-07;1.9400173531274146e-07;-0.01642801685824673;-0.015565545950726503;1.0550974003118048;10.00010680509805;-0.8337360199770235;-0.016421975272296944;-0.016422011943070216;-8.672495571756908e-09;0.015567764220760135;0.015565214136285437
89.914765;1.055303442515846;2.63743354760747e-07;1.940698930691647e-07;-0.016428017159723855;-0.015565546142124853;1.0550974874638746;10.000101977635431;-0.8337360200737682;-0.016421975115819595;-0.016422011862978873;-8.859301409849741e-09;0.015567738806476557;0.015565213315162462
89.924765;1.0553039221406781;2.6375062546951985e-07;1.941639414931348e-07;-0.016428017457597338;-0.015565546338985315;1.0550975475095816;10.000097433891684;-0.8337360201532654;-0.016421974974318614;-0.01642201177327737;-9.044202996003677e-09;0.015567712622329291;0.015565212683275395
89.934765;1.055304407105835;2.637609067917522e-07;1.942835261008828e-07;-0.01642801775212213;-0.015565546542510094;1.055097578615848;10.000093167310263;-0.8337360202143437;-0.01642197484777082;-0.016422011674502187;-9.227915896097499e-09;0.015567685633397823;0.015565212139841399
89.944765;1.0553048976029584;2.6377273894423047e-07;1.9442817275803389e-07;-0.016428018043643473;-0.015565546753810717;1.0550975777973008;10.000089167795142;-0.833736020255901;-0.016421974736113693;-0.016422011566682132;-9.411112468778887e-09;0.015567657790331183;0.01556521160982378
89.954765;1.0553053937450856;2.637844225457286e-07;1.9459749439376145e-07;-0.016428018332636577;-0.015565546973669117;1.0550975408523287;10.000085423145132;-0.8337360202768934;-0.01642197463947556;-0.016422011449576116;-9.594393327240035e-09;0.015567629035915645;0.015565211034988142
89.964765;1.0553058956954167;2.6379402664574044e-07;1.9479126717011066e-07;-0.016428018619559222;-0.015565547202674267;1.05509746327944;10.000081914395208;-0.8337360202764886;-0.01642197455809863;-0.01642201132289187;-9.778291800485269e-09;0.015567599327268318;0.015565210361258812
89.974765;1.0553064033064214;2.637994131436543e-07;1.9500935092783163e-07;-0.01642801890486309;-0.015565547441329737;1.0550973414139093;10.000078618678625;-0.8337360202540688;-0.016421974492333544;-0.016422011186313847;-9.96333941151712e-09;0.01556756865436335;0.015565209542750261
89.984765;1.0553069152959818;2.637982120538395e-07;1.9525160469503765e-07;-0.01642801918926027;-0.015565547689923888;1.0550971730597007;10.00007551692129;-0.8337360202091445;-0.016421974442779978;-0.016422011039437284;-1.0150201894256567e-08;0.015567537034455558;0.015565208560847013
89.994765;1.0553074287349038;2.6378791764152663e-07;1.9551773404841694e-07;-0.016428019473871576;-0.015565547948608005;1.0550969571129636;10.000072591762251;-0.8337360201414112;-0.016421974410160994;-0.01642201088183302;-1.0339686156127422e-08;0.015567504496786469;0.015565207435067062
90.004765;1.055307939114103;2.6376613343194343e-07;1.9580713200271832e-07;-0.01642801976010412;-0.015565548217645;1.0550966924976266;10.000069820320066;-0.8337360200507231;-0.016421974395046942;-0.016422010713261197;-1.0532635062419582e-08;0.015567471084057361;0.015565206213264458
90.014765;1.0553084403103519;2.637307889200202e-07;1.961188679252997e-07;-0.01642802004943746;-0.01556554849734721;1.0550963774613098;10.000067175197245;-0.8337360199369844;-0.016421974397714704;-0.01642201053378524;-1.0729918262411154e-08;0.015567436861267001;0.015565204955708983
90.024765;1.05530892434317;2.636802705869111e-07;1.9645185368814978e-07;-0.01642802034324196;-0.015565548787919376;1.0550960096511905;10.000064631924221;-0.8337360198003094;-0.016421974418085506;-0.016422010343631104;-1.0932403057793641e-08;0.015567401902807549;0.015565203731709281
90.034765;1.0553093820444506;2.636135743640136e-07;1.968051127029619e-07;-0.01642802064266376;-0.015565549089628136;1.0550955869102723;10.00006217668391;-0.8337360196411818;-0.016421974455763304;-0.016422010143072815;-1.114080555678172e-08;0.015567366269489152;0.015565202628049257
90.044765;1.055309804775085;2.6353038226332914e-07;1.9717797785714265e-07;-0.016428020948671827;-0.015565549403019716;1.0550951079137925;10.000059810615014;-0.8337360194602286;-0.016421974510215594;-0.01642200993260901;-1.1355571240496582e-08;0.015567330011017516;0.015565201753101493
90.054765;1.055310185506412;2.6343087636008977e-07;1.9757019546039751e-07;-0.016428021262165738;-0.015565549728842424;1.0550945720125735;10.000057545176778;-0.8337360192579358;-0.01642197458092014;-0.016422009713201693;-1.157676332325277e-08;0.015567293185040161;0.015565201223404872
90.064765;1.0553105184480962;2.6331548753585273e-07;1.9798182261300806e-07;-0.01642802158393628;-0.015565550067829417;1.0550939790889624;10.000055391919382;-0.833736019034609;-0.016421974667373926;-0.016422009486192747;-1.180394198582936e-08;0.015567255861441386;0.015565201138490041
90.074765;1.0553107981347367;2.6318486555724135e-07;1.9841281838888177e-07;-0.01642802191450178;-0.015565550420548016;1.0550933293668625;10.000053359183216;-0.833736018790417;-0.016421974769132326;-0.01642200925289739;-1.2036251395563645e-08;0.015567218112230682;0.015565201564624969
90.084765;1.0553110186514485;2.630400160889905e-07;1.9886282443442355e-07;-0.016428022253871317;-0.015565550787264914;1.0550926225251482;10.00005145463808;-0.8337360185254152;-0.016421974886032566;-0.016422009014238736;-1.2272711106355542e-08;0.015567180002891565;0.01556520253782333
90.094765;1.0553111734452405;2.6288233208525034e-07;1.9933127952132568e-07;-0.016428022601418967;-0.015565551167732459;1.0550918570617556;10.000049682327429;-0.8337360182395847;-0.016421975018329687;-0.016422008770707378;-1.2512410735480662e-08;0.015567141588335389;0.015565204074374027
90.104765;1.0553112557690987;2.6271340458316393e-07;1.9981740540664433e-07;-0.01642802295614858;-0.01556555156105047;1.055091030863197;10.00004804017265;-0.833736017932809;-0.01642197516657877;-0.016422008522579957;-1.275453681907149e-08;0.015567102910766883;0.015565206178389825
90.114765;1.055311258920895;2.625348206513525e-07;2.0032017591737912e-07;-0.01642802331711014;-0.015565551965874736;1.055090142346938;10.000046525247239;-0.8337360176047102;-0.01642197533153809;-0.016422008270061326;-1.2998445822005684e-08;0.015567064000056705;0.0155652088486899
90.124765;1.0553111765105239;2.623480766680128e-07;2.0083849986351512e-07;-0.016428023683509815;-0.015565552380771607;1.05508919124324;10.000045136091806;-0.8337360172545412;-0.016421975514050408;-0.016422008013168825;-1.3243729655670553e-08;0.015567024876192912;0.015565212078961782
90.134765;1.0553110030863277;2.6215453087238244e-07;2.0137138588612344e-07;-0.016428024054494447;-0.01556555280430737;1.0550881790686586;10.000043869740118;-0.8337360168814462;-0.0164219757148418;-0.016422007751515717;-1.3490081994442248e-08;0.015566985555135233;0.01556521584989644
90.144765;1.0553107344132195;2.6195526172345255e-07;2.0191793218661953e-07;-0.016428024428910136;-0.015565553235072086;1.0550871094820853;10.000042722800345;-0.8337360164849605;-0.016421975934449974;-0.016422007484223632;-1.373714895668463e-08;0.015566946062810358;0.01556522012890249
90.154765;1.055310367863801;2.617506711135812e-07;2.0247712659467941e-07;-0.016428024805292277;-0.015565553671907546;1.0550859880556447;10.000041697850746;-0.8337360160652482;-0.01642197617314533;-0.016422007210153865;-1.3984503383111844e-08;0.015566906452102548;0.015565224878803482
90.164765;1.0553099034658058;2.6154015817058014e-07;2.0304765422434194e-07;-0.016428025181959276;-0.015565554114087;1.0550848215211246;10.000040807802355;-0.8337360156228798;-0.016421976430828673;-0.01642200692830875;-1.4231559610617528e-08;0.015566866803609988;0.015565230066610768
90.174765;1.0553093439846144;2.6132231535119653e-07;2.0362801095589866e-07;-0.01642802555691332;-0.015565554561207432;1.055083617137674;10.000040069429614;-0.8337360151584664;-0.016421976707245548;-0.016422006637957388;-1.4477431464274756e-08;0.015566827207093646;0.0155652356714113
90.184765;1.0553086929685926;2.6109537616126955e-07;2.04216791759178e-07;-0.016428025927673787;-0.015565555012840923;1.0550823824226556;10.000039492285826;-0.8337360146724406;-0.016421977002406298;-0.016422006338501546;-1.4720893230555545e-08;0.015566787752599107;0.0155652416831478
90.194765;1.0553079532707312;2.6085762741304385e-07;2.048128409844593e-07;-0.01642802629143803;-0.01556555546820517;1.0550811251214902;10.000039077504466;-0.8337360141650396;-0.016421977316652715;-0.016422006029383054;-1.4960453391374612e-08;0.015566748539919264;0.015565248084733065
90.204765;1.0553071280924535;2.606077310256089e-07;2.054152644429053e-07;-0.01642802664565724;-0.015565555926134528;1.055079852978089;10.000038821199958;-0.83373601363649;-0.016421977650220465;-0.01642200571004094;-1.519456770032907e-08;0.015566709679622025;0.01556525483710813
90.214765;1.0553062221818985;2.6034471584484185e-07;2.0602343423593116e-07;-0.01642802698858556;-0.015565556385318627;1.0550785736173447;10.000038711500235;-0.8337360130871487;-0.016421978002731086;-0.016422005379864796;-1.54218938870618e-08;0.015566671283151909;0.015565261889176939
90.224765;1.0553052410811867;2.600678472099665e-07;2.0663692941190157e-07;-0.016428027319318087;-0.015565556844513315;1.055077294875464;10.000038725099074;-0.8337360125173079;-0.01642197837311049;-0.016422005038133906;-1.564139392754513e-08;0.01556663345774862;0.015565269198757179
90.234765;1.055304190186057;2.597767235084028e-07;2.0725533409043406e-07;-0.01642802763747183;-0.015565557302587515;1.0550760246291642;10.000038830063362;-0.8337360119268968;-0.01642197876005974;-0.016422004683977424;-1.5852390911838337e-08;0.015566596305852488;0.01556527673988183
90.244765;1.0553030753942978;2.594712940909041e-07;2.078781549382226e-07;-0.016428027942992425;-0.015565557758497592;1.055074770398113;10.000038992524532;-0.8337360113154899;-0.016421979162541685;-0.01642200431647876;-1.605454896057534e-08;0.015566559925727246;0.015565284495048836
90.254765;1.0553019040473566;2.591516327826849e-07;2.0850506276485719e-07;-0.0164280282362233;-0.015565558211221119;1.0550735394258384;10.000039187243834;-0.8337360106826012;-0.01642197957980353;-0.01642200393487752;-1.624759927885291e-08;0.015566524408626435;0.015565292441116235
90.264765;1.055300684604666;2.5881777313715603e-07;2.091361157242669e-07;-0.016428028518047463;-0.015565558659627731;1.05507233828389;10.000039410862085;-0.8337360100279483;-0.01642198001116818;-0.016422003538759635;-1.6431098260491763e-08;0.015566489827440156;0.015565300540686007
90.274765;1.055299425770016;2.584697486182218e-07;2.0977170027947778e-07;-0.016428028789846706;-0.015565559102299807;1.0550711718960855;10.000039686054809;-0.8337360093515167;-0.016421980455822292;-0.016422003128219807;-1.660445962623122e-08;0.015566456221844596;0.01556530875204997
90.284765;1.055298135748706;2.581076915196142e-07;2.1041231371263133e-07;-0.016428029053251324;-0.015565559537447515;1.055070043053421;10.00004005014699;-0.833736008653413;-0.016421980912697864;-0.01642200270385719;-1.676707606578812e-08;0.015566423590310767;0.015565317039936624
90.294765;1.0552968214492884;2.5773175904224386e-07;2.1105826775737207e-07;-0.01642802930990676;-0.015565559963124897;1.0550689526246033;10.000040541117261;-0.8337360079337341;-0.016421981380647654;-0.016422002266508442;-1.6918339332562425e-08;0.015566391892365238;0.015565325361382703
90.304765;1.0552954880102614;2.573420483777509e-07;2.1170953997962137e-07;-0.016428029561257922;-0.015565560377613162;1.055067900150901;10.000041194177955;-0.8337360071928834;-0.016421981858728965;-0.016422001816873907;-1.705750953316539e-08;0.015566361062842466;0.015565333652243184
90.314765;1.0552941387542523;2.5693872308521755e-07;2.1236603103938922e-07;-0.016428029808309434;-0.015565560779603716;1.055066884568457;10.000042042945806;-0.8337360064320832;-0.016421982346242432;-0.01642200135527976;-1.7183647095693044e-08;0.015566331038849933;0.015565341840749094
90.324765;1.0552927756068784;2.565220886440874e-07;2.1302795254037566e-07;-0.016428030051722286;-0.015565561168118794;1.0550659043651927;10.000043116679889;-0.8337360056533277;-0.016421982842592713;-0.01642200088174706;-1.7295795413677265e-08;0.015566301780336076;0.015565349862909245
90.334765;1.0552914002693043;2.560926122212143e-07;2.136959349312077e-07;-0.016428030292198845;-0.015565561542351256;1.0550649572310127;10.00004444233002;-0.8337360048589474;-0.016421983347180983;-0.016422000396227914;-1.7393051933293292e-08;0.015566273267176666;0.015565357665900087
90.344765;1.0552900153355054;2.55651006365594e-07;2.1437077567794297e-07;-0.016428030530574966;-0.015565561901498444;1.0550640403653295;10.000046054896426;-0.8337360040514535;-0.016421983859303366;-0.01642199989868629;-1.7474368287278678e-08;0.015566245484087915;0.01556536521248539
90.354765;1.05528862431601;2.551981603563362e-07;2.150530374003558e-07;-0.016428030767639858;-0.015565562244718669;1.0550631509113046;10.000047997894626;-0.8337360032336084;-0.01642198437804444;-0.01642199938906296;-1.7538529630078568e-08;0.015566218408734364;0.015565372478451267
90.364765;1.055287230753594;2.5473505889007856e-07;2.1574286647230395e-07;-0.016428031003997364;-0.015565562571293866;1.055062285212849;10.000050309403425;-0.8337360024083599;-0.01642198490233477;-0.016421998867408697;-1.758439543722264e-08;0.015566192008875018;0.015565379437753732
90.374765;1.0552858375524972;2.542628668242805e-07;2.164400422640523e-07;-0.01642803123995678;-0.01556556288071388;1.0550614384575259;10.000053013904248;-0.8337360015785742;-0.016421985431084092;-0.01642199833414994;-1.7611033181696884e-08;0.015566166251987828;0.01556538604912915
90.384765;1.0552844471369243;2.5378295358944653e-07;2.1714392687536884e-07;-0.016428031475530538;-0.015565563172443878;1.055060606326632;10.000056125947278;-0.8337360007467232;-0.01642198596314352;-0.01642199779021196;-1.76176558539187e-08;0.015566141114320446;0.015565392248501456
90.394765;1.0552830619369609;2.532968650325609e-07;2.1785337015661655e-07;-0.016428031710683945;-0.015565563445605644;1.0550597863925884;10.000059652403957;-0.8337359999147863;-0.01642198649719216;-0.01642199723698453;-1.7603576108712385e-08;0.015566116569764855;0.015565397954797553
90.404765;1.0552816846725417;2.528063073123468e-07;2.18566838519131e-07;-0.016428031945705714;-0.01556556369897498;1.0550589770665129;10.000063588351358;-0.8337359990844012;-0.01642198703169906;-0.016421996676206516;-1.7568249626738586e-08;0.015566092571330114;0.015565403088586892
90.414765;1.0552803183501278;2.523129653808759e-07;2.1928261289646424e-07;-0.01642803218137739;-0.015565563931317025;1.0550581758026456;10.000067915472561;-0.8337359982570203;-0.016421987565005125;-0.016421996109682205;-1.7511330397807955e-08;0.015566069048448263;0.015565407577282687
90.424765;1.055278966405396;2.518182869235157e-07;2.19998804942521e-07;-0.016428032418778903;-0.015565564141732205;1.0550573786423847;10.000072607824691;-0.8337359974339941;-0.016421988095523414;-0.016421995539043246;-1.743275397310236e-08;0.015566045913248021;0.015565411346164666
90.434765;1.0552776331037228;2.5132358716843535e-07;2.207133481605124e-07;-0.016428032658894757;-0.015565564329862381;1.055056580746083;10.000077636877108;-0.8337359966167011;-0.016421988621868683;-0.01642199496586968;-1.7332810067873223e-08;0.015566023064377656;0.015565414320431133
90.444765;1.0552763234089917;2.508303495497533e-07;2.214241863013008e-07;-0.01642803290237836;-0.015565564495920739;1.0550557770798306;10.000082971149334;-0.8337359958067441;-0.016421989142879054;-0.016421994391967072;-1.7212124727229953e-08;0.015566000392860093;0.015565416438650139
90.454765;1.0552750422846857;2.5034032699503964e-07;2.2212947126381975e-07;-0.016428033149687042;-0.015565564640407025;1.055054963127701;10.000088574629343;-0.8337359950060936;-0.01642198965768247;-0.016421993819393344;-1.7071651533154387e-08;0.015565977794788499;0.015565417663188124
90.464765;1.0552737943440256;2.498555543434705e-07;2.228276008705638e-07;-0.016428033401403787;-0.015565564763744795;1.0550541356236736;10.00009440617759;-0.8337359942171398;-0.016421990165703292;-0.016421993250125177;-1.6912697436708608e-08;0.01556595518884635;0.015565417983485322
90.474765;1.0552725840840624;2.493784790391016e-07;2.2351736342041355e-07;-0.01642803365837892;-0.015565564866344913;1.0550532933264323;10.00010042040547;-0.8337359934426477;-0.016421990666564554;-0.016421992685752135;-1.673680264210105e-08;0.015565932524809936;0.015565417414413094
90.484765;1.0552714159531194;2.4891185908815553e-07;2.2419819158643906e-07;-0.016428033921532137;-0.015565564948952303;1.0550524374703278;10.000106574281428;-0.8337359926855564;-0.01642199116008758;-0.016421992127642008;-1.6545513509647507e-08;0.015565909775498231;0.015565415991764173
90.494765;1.0552702937454728;2.484583146331247e-07;2.2487016274868266e-07;-0.016428034191496837;-0.015565565012705191;1.055051571405012;10.000112837383451;-0.8337359919486983;-0.016421991646244777;-0.016421991577256188;-1.6340300874841124e-08;0.015565886930100675;0.015565413765375579
90.504765;1.0552692198076903;2.4801999027837074e-07;2.2553372925174784e-07;-0.01642803446845229;-0.015565565058879413;1.0550506999900204;10.00011919050439;-0.8337359912345922;-0.016421992124867953;-0.01642199103606566;-1.612264340553562e-08;0.0155658640001789;0.015565410791972677
90.514765;1.0552681947404057;2.4759840342742754e-07;2.2618943124353922e-07;-0.01642803475223698;-0.015565565088644472;1.0550498290414316;10.000125611635346;-0.8337359905454326;-0.016421992595425358;-0.01642199050526085;-1.5894124217209664e-08;0.015565841022823906;0.01556540713111311
90.524765;1.0552672176169924;2.47194415217496e-07;2.268377691502733e-07;-0.016428035042532995;-0.0155655651028708;1.0550489644319094;10.000132069639236;-0.8337359898832619;-0.016421993057192146;-0.016421989985638846;-1.5656465368321534e-08;0.015565818049399072;0.015565402847681188
90.534765;1.0552662864018965;2.4680857272926247e-07;2.2747919064976437e-07;-0.016428035338960846;-0.015565565102004799;1.0550481111216021;10.000138530801175;-0.8337359892500121;-0.016421993509676634;-0.016421989477719848;-1.5411582200192457e-08;0.015565795130044833;0.015565398015073627
90.544765;1.0552653982164584;2.4644145032648556e-07;2.2811404037639612e-07;-0.016428035640998415;-0.01556556508624315;1.0550472725665265;10.000144962650625;-0.8337359886472825;-0.016421993952795103;-0.016421988982013542;-1.516170340706716e-08;0.015565772303295014;0.015565392706466962
90.554765;1.0552645490742139;2.4609340831338237e-07;2.2874258808395392e-07;-0.01642803594777464;-0.015565565055843056;1.0550464508847175;10.000151330635829;-0.8337359880762695;-0.016421994386609358;-0.016421988499114346;-1.4909325197431918e-08;0.01556574959198704;0.015565386983422254
90.564765;1.0552637334291202;2.457642629179197e-07;2.293652054030897e-07;-0.016428036257950942;-0.015565565011132945;1.0550456475832601;10.00015759861634;-0.8337359875379912;-0.016421994811132875;-0.01642198802948008;-1.4656977265510497e-08;0.015565727008639122;0.01556538089821554
90.574765;1.0552629442000578;2.454535116408852e-07;2.2998242068488343e-07;-0.01642803656979023;-0.01556556495242125;1.0550448640945285;10.000163735698512;-0.8337359870334183;-0.0164219952264877;-0.016421987573300604;-1.4407162806188648e-08;0.015565704564556483;0.015565374501931593
90.584765;1.0552621730630245;2.451607155148024e-07;2.3059474729266083e-07;-0.01642803688143968;-0.015565564880177666;1.0550441021425947;10.000169719496723;-0.8337359865634513;-0.016421995633129537;-0.016421987130669446;-1.4162572923079507e-08;0.01556568227320285;0.01556536784622584
90.594765;1.0552614107692977;2.448855410119586e-07;2.3120244508377853e-07;-0.016428037191326853;-0.015565564795228252;1.0550433638885275;10.000175531712735;-0.8337359861289368;-0.016421996031946988;-0.016421986701726805;-1.392617748375345e-08;0.015565660152755546;0.015565360979292588
90.604765;1.0552606479833464;2.4462759659668945e-07;2.3180551504637491e-07;-0.016428037498356387;-0.015565564698652995;1.055042651365262;10.000181154749269;-0.8337359857305979;-0.016421996424163872;-0.01642198628658844;-1.3700790258908866e-08;0.015565638230884634;0.015565353941227376
90.614765;1.0552598764671817;2.443862627899292e-07;2.3240405079097148e-07;-0.016428037801902808;-0.015565564591524163;1.0550419657710992;10.000186573363854;-0.8337359853688272;-0.016421996811007172;-0.0164219858853074;-1.348847758761168e-08;0.015565616542497959;0.015565346764241485
90.624765;1.0552590896023737;2.441606810791261e-07;2.329984156178824e-07;-0.016428038101873443;-0.015565564474695022;1.0550413074523561;10.000191777619978;-0.8337359850435961;-0.016421997193434908;-0.01642198549801772;-1.3290461253060465e-08;0.015565595119903325;0.015565339473420134
90.634765;1.0552582823752432;2.439499485489072e-07;2.3358896212191246e-07;-0.016428038398698802;-0.015565564348740724;1.0550406763809355;10.000196764966612;-0.8337359847545873;-0.016421997572135746;-0.016421985125102196;-1.3107338824443846e-08;0.01556557398564956;0.015565332079486172
90.644765;1.0552574516420556;2.437532307340482e-07;2.3417578405290775e-07;-0.016428038693047754;-0.015565564214077303;1.055040072639807;10.000201537594616;-0.833735984501396;-0.016421997947448357;-0.016421984767184112;-1.2939271665318365e-08;0.01556555315613534;0.015565324574816759
