time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.654765;1.055256596161926;2.4356965169874417e-07;2.347586971674201e-07;-0.016428038985476318;-0.015565564071161477;1.0550394962552323;10.000206100036028;-0.8337359842835512;-0.016421998319157135;-0.016421984424936194;-1.2786190497975524e-08;0.015565532653406107;0.015565316948632115
90.664765;1.055255715791959;2.4339818872880527e-07;2.3533731969623464e-07;-0.016428039276215983;-0.015565563920663977;1.055038946285706;10.000210465511081;-0.8337359841003864;-0.01642199868658453;-0.016421984098803785;-1.2647889401178684e-08;0.01556551250963392;0.015565309210006267
90.674765;1.0552548108109276;2.4323781993566703e-07;2.359112860979754e-07;-0.016428039565204427;-0.015565563763588985;1.0550384203361125;10.00021466033702;-0.8337359839509255;-0.016421999048788834;-0.01642198378873762;-1.2523943541663761e-08;0.015565492757450028;0.015565301395864536
90.684765;1.0552538820539072;2.430878111810221e-07;2.364804078824125e-07;-0.016428039852334868;-0.015565563601305865;1.0550379152539369;10.000218713640946;-0.8337359838337716;-0.016421999404561224;-0.01642198349421084;-1.2413674836209117e-08;0.015565473424178867;0.015565293558595119
90.694765;1.055252931155683;2.429477768303292e-07;2.3704460853033214e-07;-0.0164280401376767;-0.015565563435472432;1.0550374283970694;10.000222641776881;-0.8337359837471806;-0.01642199975249163;-0.01642198321457494;-1.231614975634389e-08;0.015565454547637955;0.015565285743392245
90.704765;1.0552519604757764;2.428175354716615e-07;2.3760382288104238e-07;-0.0164280404214967;-0.015565563268001015;1.0550369581191166;10.000226447419575;-0.8337359836893735;-0.01642200009116383;-0.016421982949331934;-1.223011612253633e-08;0.01556543619035831;0.01556527797177033
90.714765;1.0552509729058124;2.4269706767142615e-07;2.3815800071027496e-07;-0.01642804070412583;-0.015565563101107968;1.0550365030630688;10.000230132179025;-0.8337359836586202;-0.016422000419292582;-0.01642198269813638;-1.2153996002515567e-08;0.01556541842101085;0.015565270245116019
90.724765;1.0552499717261867;2.4258657061465073e-07;2.3870720671686016e-07;-0.0164280409858367;-0.015565562937157927;1.0550360613200813;10.000233701747652;-0.8337359836531281;-0.016422000735950282;-0.01642198246071406;-1.208599537020955e-08;0.015565401289222501;0.015565262563900875
90.734765;1.0552489607332909;2.4248648505151597e-07;2.3925175240951494e-07;-0.01642804126683877;-0.015565562778339185;1.0550356302785322;10.000237162074516;-0.833735983671222;-0.016422001040903616;-0.016421982236695252;-1.2024318318179416e-08;0.015565384828249098;0.015565254941500253
90.744765;1.0552479445475524;2.4239745379610067e-07;2.397921915096959e-07;-0.016428041547386425;-0.015565562626552553;1.0550352071784794;10.000240519781848;-0.833735983711547;-0.01642200133465403;-0.016421982025348444;-1.1967372565535024e-08;0.015565369065050044;0.015565247400936323
90.754765;1.0552469286340704;2.4232011503260617e-07;2.4032907981788154e-07;-0.016428041828023158;-0.015565562483433455;1.0550347896628836;10.000243787367536;-0.8337359837729128;-0.01642200161811255;-0.016421981825499834;-1.1913797740756208e-08;0.015565354016192395;0.015565239966705958
90.764765;1.0552459187347805;2.4225483896315154e-07;2.408626923985713e-07;-0.01642804210972138;-0.01556556235030285;1.0550343754660523;10.000246988000685;-0.8337359838541177;-0.0164220018923098;-0.016421981635682734;-1.1862338226464033e-08;0.015565339684773801;0.01556523266417529
90.774765;1.0552449200200447;2.422016691724112e-07;2.413930512315764e-07;-0.016428042393634205;-0.01556556222815174;1.0550339617384366;10.000250152368219;-0.8337359839539533;-0.01642200215822822;-0.01642198145416668;-1.1811716849192056e-08;0.015565326073298424;0.015565225518444229
90.784765;1.0552439368713091;2.421603799735619e-07;2.419202695240976e-07;-0.016428042680837567;-0.015565562117731125;1.055033545014147;10.000253304493075;-0.8337359840711893;-0.016422002416563504;-0.01642198127886688;-1.1760611035364026e-08;0.015565313206225046;0.0155652185459103
90.794765;1.05524297319415;2.421303686265004e-07;2.424447567188997e-07;-0.01642804297234415;-0.015565562019761864;1.0550331217344977;10.00025645043119;-0.8337359842045493;-0.016422002667606548;-0.0164219811075521;-1.1707642115971805e-08;0.015565301139268121;0.015565211750115668
90.804765;1.0552420321717775;2.421103935753531e-07;2.4296705542990127e-07;-0.016428043269108475;-0.015565561935112611;1.055032688997557;10.000259581136037;-0.833735984352873;-0.016422002911521304;-0.016421980938401914;-1.165141897647423e-08;0.015565289942898129;0.015565205128763698
90.814765;1.0552411157637525;2.4209845783504986e-07;2.434876497730404e-07;-0.016428043572050507;-0.015565561864719087;1.0550322452832732;10.000262681836153;-0.8337359845152871;-0.016422003148668266;-0.01642198077037135;-1.159077658528178e-08;0.015565279678971958;0.015565198678556984
90.824765;1.0552402245185335;2.4209213105719756e-07;2.440069916358938e-07;-0.016428043882130056;-0.01556556180937021;1.0550317907942879;10.00026573755872;-0.8337359846911251;-0.016422003379553882;-0.016421980603036714;-1.1524919953119358e-08;0.015565270389847055;0.015565192385916995
90.834765;1.0552393571452496;2.420891395801373e-07;2.445256120544315e-07;-0.01642804420016656;-0.01556556176961264;1.055031327638156;10.000268734756357;-0.8337359848798479;-0.016422003604640384;-0.01642198043638771;-1.1453210619095757e-08;0.01556526210236268;0.015565186216966993
90.844765;1.0552385104651463;2.420876400034522e-07;2.4504411829730495e-07;-0.01642804452650961;-0.015565561745735644;1.055030859863993;10.000271661655821;-0.8337359850810525;-0.01642200382426111;-0.01642198027091903;-1.1374894478624573e-08;0.01556525483929573;0.01556518012590598
90.854765;1.0552376806237795;2.4208608017501727e-07;2.4556301758749075e-07;-0.016428044860762;-0.015565561737736449;1.0550303927944908;10.000274508047653;-0.8337359852943035;-0.016422004038578887;-0.016421980107584788;-1.128922685370365e-08;0.015565248623792757;0.015565174074899657
90.864765;1.0552368641627488;2.4208300624150514e-07;2.46082535296703e-07;-0.01642804520161362;-0.015565561745373605;1.055029931937112;10.000277269145535;-0.833735985518879;-0.016422004247706668;-0.016421979947318085;-1.1195896909258204e-08;0.015565243470674022;0.015565168045786969
90.874765;1.055236057954759;2.420768444256856e-07;2.466024938318697e-07;-0.01642804554721105;-0.015565561768331685;1.0550294823476865;10.000279951251496;-0.8337359857537446;-0.016422004451949797;-0.016421979790605477;-1.1095097029729418e-08;0.015565239368944153;0.015565162036921413
90.884765;1.0552352593614838;2.420657300400167e-07;2.471222396964531e-07;-0.01642804589597918;-0.015565561806312564;1.0550290485674703;10.000282566125028;-0.8337359859977237;-0.016422004651830975;-0.016421979637609906;-1.0987023588570763e-08;0.015565236271495496;0.015565156053019029
90.894765;1.0552344669095342;2.4204770364286186e-07;2.476407390975892e-07;-0.016428046246988685;-0.015565561858918843;1.0550286345674196;10.000285119198091;-0.8337359862496522;-0.016422004847952993;-0.01642197948854992;-1.0871321221161998e-08;0.015565234108101235;0.015565150099021947
90.904765;1.0552336800823354;2.42021083234295e-07;2.4815677328551883e-07;-0.01642804659965574;-0.015565561925379376;1.0550282435527485;10.000287611051341;-0.8337359865084163;-0.01642200504093587;-0.016421979343877846;-1.0746920586136641e-08;0.015565232808214173;0.015565144181529501
90.914765;1.0552328984425339;2.419845820773614e-07;2.4866912959876974e-07;-0.016428046953477844;-0.015565562004447732;1.0550278781169997;10.000290051912618;-0.8337359867728446;-0.01642200523134366;-0.016421979204367835;-1.0612296934510349e-08;0.015565232309245683;0.015565138313580813
90.924765;1.0552321211146585;2.4193723070800754e-07;2.491768242505821e-07;-0.016428047308118338;-0.015565562094674412;1.055027540509672;10.000292473764642;-0.8337359870416775;-0.016422005419617948;-0.01642197907120307;-1.0465808081609779e-08;0.015565232547228603;0.015565132516038065
90.934765;1.0552313471339305;2.4187833568328765e-07;2.496792317587853e-07;-0.01642804766340634;-0.015565562194638763;1.0550272325670353;10.000294928224536;-0.8337359873137777;-0.016422005606181064;-0.01642197894585129;-1.030578597604164e-08;0.015565233449674577;0.015565126813658094
90.944765;1.0552305768195502;2.4180761155317867e-07;2.5017597282434023e-07;-0.016428048018995608;-0.015565562302888875;1.0550269558519654;10.00029747145546;-0.8337359875883192;-0.01642200579153054;-0.016421978829860844;-1.013056252451005e-08;0.01556523495142883;0.015565121235341041
90.954765;1.0552298127105482;2.417254690110695e-07;2.5066671221525007e-07;-0.016428048374116624;-0.015565562417922054;1.055026711924301;10.000300150583314;-0.8337359878646636;-0.01642200597611309;-0.0164219787248789;-9.938552445200684e-09;0.015565237017730113;0.015565115824993285
90.964765;1.0552290591337783;2.41633027248111e-07;2.5115110927137265e-07;-0.016428048727786245;-0.015565562538286691;1.0550265019093072;10.00030300354847;-0.8337359881419587;-0.016422006160087776;-0.01642197863268453;-9.72819748099705e-09;0.015565239641622493;0.015565110652633428
90.974765;1.055228321656511;2.415315784353721e-07;2.5162884291940346e-07;-0.016428049079079313;-0.015565562662614649;1.0550263259176853;10.000306067213323;-0.8337359884188723;-0.01642200634313767;-0.016421978554932378;-9.498027901021878e-09;0.015565242822156109;0.0155651058144503
90.984765;1.0552276071454632;2.414220791475381e-07;2.5209953916207775e-07;-0.016428049426985447;-0.015565562789638028;1.0550261836638113;10.000309379443214;-0.8337359886937306;-0.016422006524472774;-0.016421978492912284;-9.247079779469646e-09;0.015565246550802696;0.01556510142035867
90.994765;1.0552269237667562;2.4130512132920816e-07;2.525626837508762e-07;-0.016428049770179563;-0.015565562918174677;1.0550260755821543;10.000312976252605;-0.8337359889647603;-0.01642200670309217;-0.01642197844766443;-8.97516891541222e-09;0.015565250810745362;0.015565097575230266
91.004765;1.0552262801962418;2.411809978733054e-07;2.5301758532147177e-07;-0.016428050107223088;-0.015565563046927971;1.0550260021568294;10.000316892378411;-0.8337359892301576;-0.016422006878119243;-0.01642197842016923;-8.682697830235629e-09;0.015565255579436924;0.015565094366860807
91.014765;1.05522568439514;2.410497461974637e-07;2.5346335990604717e-07;-0.016428050436968204;-0.015565563174319055;1.0550259619701765;10.00032115861993;-0.833735989488082;-0.016422007048980707;-0.016421978411290963;-8.370340001815492e-09;0.015565260828465615;0.015565091864903489
91.024765;1.0552251431008155;2.409113916690033e-07;2.538990481231234e-07;-0.016428050758655152;-0.015565563298703842;1.0550259516054608;10.00032578993488;-0.8337359897367416;-0.01642200721544651;-0.016421978421578942;-8.038897460219224e-09;0.015565266522640862;0.015565090120738482
91.034765;1.055224662200414;2.4076609722162107e-07;2.5432385428992394e-07;-0.016428051071723866;-0.01556556341881253;1.0550259676051652;10.000330776204883;-0.8337359899745374;-0.016422007377633274;-0.016421978451183785;-7.689343928121847e-09;0.015565272623427981;0.015565089165242869
91.044765;1.0552242470571263;2.4061405897266624e-07;2.5473717819585985e-07;-0.016428051375629606;-0.015565563533879376;1.0550260078255627;10.000336087569618;-0.8337359902001606;-0.01642200753594991;-0.016421978499969722;-7.322974128647108e-09;0.015565279097015204;0.01556508900689632
91.054765;1.0552239021808087;2.40455375207264e-07;2.551384242009259e-07;-0.016428051669706283;-0.015565563643317928;1.0550260713676805;10.00034168615677;-0.8337359904126855;-0.016422007690999926;-0.016421978567644338;-6.941415293259864e-09;0.015565285921567949;0.015565089629977009
91.064765;1.055223630833251;2.4028994619220803e-07;2.555269877545237e-07;-0.016428051953243598;-0.01556556374640703;1.0550261581512077;10.000347532742788;-0.8337359906116726;-0.016422007843417935;-0.016421978653816068;-6.5463175112791435e-09;0.015565293084402692;0.015565091003066751
91.074765;1.0552234356207384;2.401174753422507e-07;2.5590247566787223e-07;-0.016428052225840237;-0.015565563842322766;1.0550262689476506;10.000353589735528;-0.8337359907970799;-0.016422007993587343;-0.016421978758085445;-6.1390036016984465e-09;0.01556530056965809;0.015565093099463786
91.084765;1.0552233192739724;2.3993747398191035e-07;2.5626490484253647e-07;-0.0164280524874769;-0.015565563930341598;1.0550264058751333;10.000359819946254;-0.8337359909689016;-0.016422008141474313;-0.0164219788801107;-5.720528430581529e-09;0.015565308352141368;0.015565095904573768
91.094765;1.05522328423011;2.397491166661872e-07;2.5661469946655905e-07;-0.016428052738230805;-0.015565564009967713;1.0550265727744699;10.00036618013328;-0.8337359911268141;-0.016422008286766942;-0.016421979019597178;-5.29204568939831e-09;0.015565316401619253;0.015565099403009534
91.104765;1.0552233322245885;2.3955132544545467e-07;2.5695243865167087e-07;-0.01642805297823566;-0.015565564080904438;1.0550267746341184;10.000372617279192;-0.8337359912700827;-0.0164220084291589;-0.01642197917636831;-4.854940217836318e-09;0.015565324684847321;0.015565103571334048
91.114765;1.0552234649217056;2.393431344643503e-07;2.572785939542411e-07;-0.01642805320786014;-0.015565564142979839;1.0550270156882535;10.000379068358736;-0.8337359913976323;-0.016422008568552943;-0.016421979350407696;-4.410727222937805e-09;0.015565333165331504;0.015565108383368765
91.124765;1.055223684154751;2.391237730663519e-07;2.5759356262600544e-07;-0.016428053427670876;-0.015565564196284793;1.055027297861564;10.000385458743757;-0.8337359915082653;-0.01642200870497928;-0.01642197954163891;-3.961110275649428e-09;0.015565341808476015;0.015565113814067307
91.134765;1.055223991315594;2.388924389611671e-07;2.5789793715582376e-07;-0.01642805363823018;-0.015565564241438658;1.0550276211697343;10.00039170536848;-0.8337359916011099;-0.01642200883830397;-0.016421979749750633;-3.5080501161735003e-09;0.015565350582593198;0.015565119842435185
91.144765;1.055224387044704;2.3864821555655323e-07;2.5819267673668227e-07;-0.016428053839970345;-0.015565564279565562;1.0550279849416906;10.000397728987783;-0.8337359916758692;-0.016422008968200983;-0.016421979974426622;-3.0535897552532726e-09;0.015565359446600846;0.015565126450961765
91.154765;1.0552248714508827;2.3839030093808574e-07;2.584789746876453e-07;-0.016428054033160177;-0.015565564312039447;1.0550283886593554;10.000403465381327;-0.8337359917325401;-0.016422009094409114;-0.0164219802156666;-2.599671706873262e-09;0.015565368339471222;0.015565133615598534
91.164765;1.0552254444576763;2.3811827394229594e-07;2.5875805349180083e-07;-0.016428054217897423;-0.015565564340302554;1.0550288322119359;10.000408863699901;-0.833735991771063;-0.016422009216821895;-0.016421980473748786;-2.148141130038386e-09;0.015565377191322593;0.015565141300309481
91.174765;1.055226106036789;2.378320446171087e-07;2.590312425212458e-07;-0.01642805439412625;-0.015565564365746697;1.0550293150650696;10.000413874690784;-0.833735991791274;-0.01642200933537946;-0.016421980748941155;-1.7007279865582629e-09;0.015565385947544958;0.015565149464253485
91.184765;1.055226856025099;2.3753161765579305e-07;2.593001106128731e-07;-0.01642805456172605;-0.015565564389675823;1.0550298349014477;10.000418441323887;-0.8337359917930542;-0.016422009449978073;-0.016421981041330656;-1.2589154286943613e-09;0.015565394579257515;0.015565158070804141
91.194765;1.0552276939765566;2.3721701644635145e-07;2.595663061508072e-07;-0.016428054720644937;-0.0155655644133347;1.055030387487113;10.00042249990916;-0.8337359917764031;-0.01642200956057629;-0.016421981350816777;-8.238880183176319e-10;0.01556540307172294;0.01556516709470967
91.204765;1.0552286196711083;2.3688839959995462e-07;2.598314058895886e-07;-0.01642805487091994;-0.015565564437853776;1.0550309679299124;10.000425992428902;-0.8337359917412707;-0.016422009667511814;-0.016421981677164847;-3.965617730791655e-10;0.01556541140805476;0.0155651765306426
91.214765;1.055229633419713;2.3654624131681526e-07;2.6009694639391346e-07;-0.016428055012526338;-0.015565564464129968;1.0550315716301069;10.00042887736979;-0.8337359916873678;-0.016422009771637745;-0.016421982020135402;2.2405244391566065e-11;0.015565419563526762;0.015565186398922326
91.224765;1.0552307350327206;2.3619140206864067e-07;2.6036430922792497e-07;-0.016428055145255794;-0.015565564492711808;1.0550321939701626;10.000431126454622;-0.8337359916141535;-0.0164220098740799;-0.016421982379577985;4.3259354979061654e-10;0.015565427502938807;0.015565196736766256
91.234765;1.055231922137129;2.3582499383192843e-07;2.606345179167564e-07;-0.016428055268787593;-0.015565564523749078;1.0550328293369289;10.000432717533991;-0.8337359915208395;-0.016422009975848213;-0.01642198275530939;8.338803212385501e-10;0.015565435173604168;0.015565207575247996
91.244765;1.0552331894024718;2.3544821601612205e-07;2.6090835992723003e-07;-0.016428055382793204;-0.015565564557148892;1.055033470550246;10.00043363375548;-0.8337359914063597;-0.01642201007757712;-0.016421983146843854;1.226574600461378e-09;0.015565442506592536;0.015565218928356423
91.254765;1.0552345292005685;2.3506234859969285e-07;2.611867088568509e-07;-0.016428055486997013;-0.01556556459287441;1.055034109290006;10.00043385992954;-0.8337359912694258;-0.016422010179628025;-0.016421983553297097;1.61135267328127e-09;0.01556544943355854;0.015565230807369239
91.264765;1.0552359334326578;2.3466884843959594e-07;2.614705972192195e-07;-0.016428055581359083;-0.01556556463093008;1.055034737266772;10.000433371283206;-0.8337359911087302;-0.016422010282524397;-0.01642198397361973;1.9889855131769996e-09;0.01556545590697536;0.015565243234932006
91.274765;1.0552373955099814;2.3426931158596957e-07;2.6176114536940754e-07;-0.01642805566627879;-0.015565564670941168;1.055035347512369;10.000432126167244;-0.8337359909232533;-0.016422010387370952;-0.01642198440695625;2.3600672568684533e-09;0.015565461917386817;0.015565256240406214
91.284765;1.0552389109562015;2.3386518745069818e-07;2.6205957697167e-07;-0.016428055742630274;-0.015565564711968998;1.055035935081348;10.000430068320263;-0.8337359907124345;-0.016422010495842274;-0.016421984852958146;2.7247151272804627e-09;0.015565467505637549;0.01556526985208906
91.294765;1.0552404762619212;2.334575233198582e-07;2.6236710898813146e-07;-0.016428055811640467;-0.015565564752814984;1.055036496582596;10.000427131548912;-0.8337359904760357;-0.016422010609599132;-0.01642198531191166;3.082411204013083e-09;0.015565472754928616;0.015565284100262408
91.304765;1.0552420873087525;2.3304702998689684e-07;2.626846734437099e-07;-0.016428055874628585;-0.015565564792414182;1.0550370294277598;10.000423244672184;-0.8337359902138927;-0.01642201072962954;-0.016421985784504222;3.432327604174014e-09;0.015565477761192676;0.01556529901895168
91.314765;1.0552437389415827;2.326343559050134e-07;2.630128039098789e-07;-0.016428055932743626;-0.01556556482997517;1.0550375321928305;10.000418334229854;-0.8337359899258071;-0.016422010856093898;-0.01642198627139734;3.773835520215875e-09;0.015565482607171596;0.01556531463679938
91.324765;1.0552454256151906;2.3222033917149904e-07;2.6335184941224106e-07;-0.01642805598687311;-0.015565564864788982;1.055038005111796;10.000412322595489;-0.8337359896117017;-0.016422010988558007;-0.01642198677298797;4.106617828428662e-09;0.015565487357249738;0.015565330967077547
91.334765;1.0552471422890404;2.3180616384071192e-07;2.6370227905950276e-07;-0.016428056037654487;-0.015565564896036622;1.055038449437434;10.000405134802309;-0.8337359892719383;-0.016422011126226748;-0.016421987289461246;4.430385451947815e-09;0.015565492064102175;0.015565348005884726
91.344765;1.0552488853967692;2.313933474037329e-07;2.640646788465541e-07;-0.016428056085504388;-0.015565564922864763;1.0550388667988644;10.000396720177203;-0.8337359889074479;-0.016422011268108057;-0.016421987820935516;4.744653802155079e-09;0.015565496773022573;0.015565365739982477
91.354765;1.055250653579764;2.309835213857495e-07;2.64439358909819e-07;-0.01642805613067633;-0.01556556494450932;1.055039259190641;10.000387068218458;-0.8337359885195212;-0.016422011413163486;-0.016421988367471465;5.048898982870885e-09;0.01556550152291447;0.015565384155203215
91.364765;1.0552524478906469;2.305781878951962e-07;2.648260441439781e-07;-0.01642805617335933;-0.015565564960342183;1.0550396287865769;10.000376204138675;-0.8337359881094547;-0.016422011560398863;-0.01642198892895947;5.3428956056021924e-09;0.015565506352286254;0.015565403227747385
91.374765;1.0552542712022996;2.3017862503405507e-07;2.65223944149791e-07;-0.016428056213829405;-0.015565564969963674;1.0550399779332453;10.000364174451864;-0.8337359876782625;-0.01642201170891258;-0.016421989505142568;5.626862230387714e-09;0.015565511307887536;0.015565422905404901
91.384765;1.0552561261905287;2.297859629553932e-07;2.6563189694931744e-07;-0.01642805625251557;-0.015565564973357543;1.055040310047458;10.000351034305874;-0.8337359872265991;-0.016422011858047904;-0.0164219900957726;5.901389999314382e-09;0.015565516440928736;0.015565443107424429
91.394765;1.055258012972813;2.294013175860309e-07;2.6604849666723334e-07;-0.01642805628996662;-0.015565564970947956;1.0550406304018074;10.00033684039525;-0.8337359867549982;-0.016422012007611883;-0.016421990700608027;6.167284397901239e-09;0.01556552179504508;0.015565463745775172
91.404765;1.0552599289646032;2.2902572537262923e-07;2.6647227079035893e-07;-0.016428056326911206;-0.015565564963379049;1.055040945500588;10.000321651403066;-0.8337359862642738;-0.01642201215792511;-0.01642199131927149;6.425291396066381e-09;0.015565527408665587;0.015565484749086545
91.414765;1.0552618704033603;2.2865993966895912e-07;2.669016939802012e-07;-0.016428056364291847;-0.015565564951116759;1.0550412617192115;10.00030553344909;-0.8337359857556745;-0.016422012309715257;-0.016421991951146145;6.675674609973524e-09;0.015565533331071215;0.015565506077672948
91.424765;1.0552638329129038;2.2830441640888777e-07;2.6733517502908487e-07;-0.016428056403055964;-0.015565564934135334;1.055041584283187;10.00028856508889;-0.8337359852307017;-0.016422012464018115;-0.01642199259529859;6.917832229418479e-09;0.015565539632444426;0.015565527717407818
91.434765;1.0552658112732043;2.2795944354134651e-07;2.6777123146593407e-07;-0.016428056443890282;-0.015565564911904002;1.0550419163573377;10.000270839023253;-0.833735984690962;-0.016422012622038795;-0.016421993250436303;7.1502417984264e-09;0.015565546404430974;0.015565549657296148
91.444765;1.0552677999633064;2.276251466091066e-07;2.682085670441657e-07;-0.016428056487221253;-0.015565564883715877;1.0550422586241286;10.000252462744145;-0.8337359841381398;-0.016422012784998448;-0.016421993914857283;7.370813225270339e-09;0.01556555375644126;0.015565571882174334
91.454765;1.0552697942610827;2.2730134574050822e-07;2.68645940552667e-07;-0.016428056533441437;-0.015565564849075234;1.0550426099001116;10.000233557405178;-0.8337359835739586;-0.01642201295415898;-0.016421994586359633;7.577465876195425e-09;0.015565561804365254;0.015565594384460554
91.464765;1.0552717907450668;2.2698749337562423e-07;2.6908207730216925e-07;-0.016428056583138378;-0.015565564807919811;1.0550429676411341;10.000214249971735;-0.833735983000131;-0.01642201313091098;-0.016421995262313045;7.768617744516955e-09;0.015565570648501696;0.015565617171500762
91.474765;1.0552737870933224;2.266828559802317e-07;2.695156074158418e-07;-0.016428056637277522;-0.015565564760699169;1.0550433274063211;10.000194663603754;-0.8337359824182601;-0.016422013316720576;-0.016421995939936856;7.943335266583422e-09;0.015565580348813484;0.015565640266215439
91.484765;1.0552757819862302;2.2638681545310515e-07;2.699448788793545e-07;-0.01642805669711026;-0.01556556470828886;1.055043682134292;10.000174912729092;-0.8337359818297261;-0.016422013513156503;-0.016421996616542797;8.101190662876282e-09;0.015565590916139195;0.015565663710032745
91.494765;1.055277775531722;2.26099041023719e-07;2.7036787833820113e-07;-0.0164280567636717;-0.01556556465180542;1.0550440226643008;10.000155097971803;-0.8337359812357736;-0.01642201372195997;-0.016421997289537547;8.241996803357757e-09;0.015565602328853498;0.015565687565412321
91.504765;1.0552797697454406;2.258193403363748e-07;2.707824164450895e-07;-0.01642805683747735;-0.015565564592435847;1.0550443394842584;10.000135301402983;-0.8337359806377826;-0.01642201394481137;-0.016421997956230044;8.365551127447981e-09;0.015565614564715982;0.015565711908986745
91.514765;1.0552817682089293;2.2554729426147294e-07;2.711862686448893e-07;-0.016428056918784458;-0.015565564531216325;1.055044624038781;10.000115589131175;-0.833735980037413;-0.01642201418303493;-0.016421998613705597;8.471536746536191e-09;0.015565627626924275;0.015565736816553202
91.524765;1.0552837749138986;2.2528212423839207e-07;2.715772438575784e-07;-0.016428057007945893;-0.015565564468861854;1.055044868844944;10.0000960147195;-0.8337359794365663;-0.01642201443747779;-0.016421999258854996;8.559509518842525e-09;0.015565641541367074;0.01556576235218747
91.534765;1.0552857933683146;2.250229113663992e-07;2.7195340512988325e-07;-0.016428057105511228;-0.015565564405798121;1.055045067104845;10.000076619210436;-0.8337359788372557;-0.016422014708498547;-0.016421999888510827;8.628833395769023e-09;0.015565656334040003;0.015565788566340437
91.544765;1.0552878263100423;2.247688364036445e-07;2.7231319492573213e-07;-0.016428057212137796;-0.015565564342194627;1.055045212142626;10.000057436073455;-0.8337359782414201;-0.01642201499611292;-0.016422000499703982;8.678685630977722e-09;0.01556567202206252;0.015565815499612083
91.554765;1.0552898756715345;2.2451926646352302e-07;2.726553707766232e-07;-0.016428057328431885;-0.015565564277894777;1.0550452971419741;10.000038497387514;-0.8337359776508507;-0.016422015300128063;-0.016422001089936005;8.708351956908096e-09;0.015565688615102121;0.015565843188844453
91.564765;1.0552919432398178;2.242736155931566e-07;2.729790456316924e-07;-0.01642805745487953;-0.015565564212402737;1.055045315760545;10.000019835359033;-0.8337359770672125;-0.01642201562017386;-0.016422001657327604;8.717705538340385e-09;0.015565706110178625;0.015565871668182643
91.574765;1.0552940317699722;2.2403106397148347e-07;2.7328366580493433e-07;-0.016428057591988933;-0.015565564144914883;1.055045262936851;10.000001482210429;-0.8337359764920126;-0.016422015955807587;-0.016422002200519023;8.7073841379994e-09;0.015565724489023058;0.015565900956991327
91.584765;1.0552961448881895;2.237904591363687e-07;2.7356870893130103e-07;-0.016428057740384035;-0.015565564074326665;1.0550451349358545;9.99998346868529;-0.8337359759265464;-0.016422016306731957;-0.016422002718406676;8.678553097623668e-09;0.01556574372476059;0.01556593104511104
91.594765;1.0552982854023873;2.2355047119950604e-07;2.7383350428184186e-07;-0.016428057900550467;-0.015565563999321817;1.0550449288337693;9.999965824028381;-0.833735975371816;-0.016422016672948615;-0.016422003210092864;8.632713754796509e-09;0.015565763792992893;0.015565961893289336
91.604765;1.0553004536933326;2.2330981924834284e-07;2.740774740830699e-07;-0.016428058072632108;-0.015565563918544831;1.0550446425768507;9.999948578505293;-0.8337359748285144;-0.016422017054491932;-0.016422003675116623;8.57171562397722e-09;0.015565784677809922;0.015565993440975829
91.614765;1.055302647725056;2.2306739379645139e-07;2.7430039034677677e-07;-0.016428058256707945;-0.015565563830676097;1.0550442756792717;9.999931764150308;-0.8337359742972761;-0.016422017450895835;-0.01642200411358975;8.497678104742577e-09;0.01556580636257504;0.015566025609797394
91.624765;1.0553048641600538;2.2282233056937334e-07;2.745022360616789e-07;-0.01642805845314577;-0.015565563734374354;1.0550438294712046;9.999915415372609;-0.8337359737790182;-0.016422017861138786;-0.01642200452595567;8.41286782801505e-09;0.015565828814970591;0.015566058308256213
91.634765;1.0553070991513647;2.2257416848621554e-07;2.7468288207250946e-07;-0.01642805866242906;-0.015565563628334621;1.0550433071587713;9.999899569181165;-0.8337359732750218;-0.01642201828406538;-0.01642200491260704;8.319779913125388e-09;0.015565851983473513;0.015566091436668709
91.644765;1.0553093487222887;2.2232284750253223e-07;2.7484194939184006e-07;-0.016428058884651577;-0.015565563511550388;1.0550427141587635;9.999884259678812;-0.8337359727868052;-0.016422018718580768;-0.016422005273794338;8.221210707343904e-09;0.015565875802356152;0.015566124890413197
91.654765;1.055311609207184;2.2206840952986302e-07;2.7497890593927276e-07;-0.016428059119385174;-0.015565563383503381;1.0550420576366053;9.999869513499508;-0.83373597231595;-0.016422019163516596;-0.01642200560980626;8.120133496496378e-09;0.015565900196242611;0.015566158566739442
91.664765;1.055313877614588;2.2181080285571408e-07;2.750932724581439e-07;-0.016428059365934323;-0.015565563244179828;1.0550413451555365;9.999855356218783;-0.8337359718639205;-0.016422019617557876;-0.016422005921118137;8.019615092893938e-09;0.015565925083929757;0.015566192370564459
91.674765;1.055316151519456;2.2155001289263486e-07;2.751849161552802e-07;-0.016428059623522794;-0.015565563094009005;1.0550405839728818;9.999841822457737;-0.8337359714319592;-0.016422020079289067;-0.016422006208358857;7.922886465816906e-09;0.015565950377968379;0.015566226212346867
91.684765;1.0553184285137014;2.2128613057446106e-07;2.752542862462551e-07;-0.01642805989142151;-0.015565562933606683;1.0550397812603851;9.999828958947937;-0.8337359710210079;-0.01642202054721002;-0.01642200647213956;7.83341108426666e-09;0.01556597598029842;0.015566259997203432
91.694765;1.0553207060107979;2.2101906163240818e-07;2.753022467588682e-07;-0.0164280601691842;-0.015565562763259936;1.05503894395491;9.999816819323835;-0.8337359706317823;-0.016422021019781772;-0.016422006712962973;7.754796267035516e-09;0.015566001792788931;0.01556629361357365
91.704765;1.0553229815923126;2.207481991914351e-07;2.753296784816201e-07;-0.016428060456863337;-0.01556556258256204;1.0550380776125843;9.999805451719718;-0.8337359702651983;-0.016422021495583722;-0.01642200693140615;7.69044084566909e-09;0.015566027744141793;0.015566326939230164
91.714765;1.0553252531099564;2.2047247944357809e-07;2.753373013911647e-07;-0.016428060754923146;-0.015565562390587886;1.055037185308246;9.999794886336;-0.8337359699227634;-0.01642202197342779;-0.0164220071283862;7.643020085896752e-09;0.015566053802903402;0.01556635985936079
91.724765;1.0553275185030184;2.2019086528974406e-07;2.753256171694369e-07;-0.016428061063934817;-0.015565562186395257;1.0550362680503098;9.999785134485643;-0.8337359696065487;-0.01642202245223325;-0.016422007305260545;7.61420361536425e-09;0.01556607996858274;0.015566392274463318
91.734765;1.0553297756652804;2.1990293438999552e-07;2.7529482077930794e-07;-0.016428061384395343;-0.015565561969489768;1.055035326581525;9.999776197258248;-0.8337359693189176;-0.016422022930839626;-0.016422007463753815;7.604876541021873e-09;0.01556610625689244;0.015566424095994185
91.744765;1.0553320221447755;2.1960912058319947e-07;2.7524480013080604e-07;-0.016428061716537913;-0.015565561740055854;1.0550343630920769;9.999768069572262;-0.8337359690623523;-0.016422023408048315;-0.016422007605711123;7.615523905651553e-09;0.01556613268342795;0.015566455235809223
91.754765;1.0553342551159022;2.1931056373000592e-07;2.751751345267513e-07;-0.016428062060085097;-0.015565561498825023;1.0550333818452644;9.999760735961743;-0.8337359688393909;-0.01642202388268635;-0.01642200773295926;7.646265721107335e-09;0.015566159249613567;0.01556648559648989
91.764765;1.0553364721799872;2.190088496210317e-07;2.75085093879207e-07;-0.01642806241441583;-0.015565561246786873;1.055032388793029;9.999754168386916;-0.833735968652366;-0.01642202435358069;-0.01642200784740468;7.69672527319358e-09;0.015566185941675206;0.015566515069153049
91.774765;1.055338671957897;2.1870574358001062e-07;2.749738989274254e-07;-0.016428062779084405;-0.015565560985003238;1.055031390800841;9.999748330687096;-0.8337359685029815;-0.016422024819728053;-0.016422007950934223;7.766124487038399e-09;0.015566212740885429;0.015566543536883196
91.784765;1.0553408540032332;2.1840297654923336e-07;2.74841033212357e-07;-0.01642806315408791;-0.01556556071440951;1.0550303950134683;9.999743183240124;-0.8337359683922695;-0.01642202528048537;-0.016422008045183442;7.853457479686556e-09;0.015566239623482752;0.015566570886440737
91.794765;1.0553430189585697;2.1810221495676033e-07;2.746861744584582e-07;-0.016428063539799902;-0.015565560435593165;1.0550294086025402;9.999738684812888;-0.8337359683209767;-0.016422025735527777;-0.016422008131488704;7.957543670740197e-09;0.015566266542006643;0.01556659702467981
91.804765;1.0553451684296555;2.178051690160294e-07;2.7450902444363244e-07;-0.01642806393682385;-0.015565560148790823;1.0550284385580924;9.999734795556734;-0.8337359682898591;-0.016422026184768762;-0.016422008210916286;8.0770461695893e-09;0.015566293417519023;0.015566621889304633
91.814765;1.0553473040593684;2.1751372362430854e-07;2.7430950042792265e-07;-0.01642806434582717;-0.015565559854088121;1.055027491080324;9.999731479101456;-0.8337359682996911;-0.016422026628209983;-0.016422008284412547;8.210615937669034e-09;0.01556632015968818;0.015566645454807024
91.824765;1.0553494270967125;2.1723010875402922e-07;2.740879927517164e-07;-0.01642806476748254;-0.015565559551612713;1.0550265710656994;9.999728700877359;-0.8337359683510729;-0.016422027065716237;-0.016422008353071445;8.357155069798221e-09;0.015566346685475086;0.015566667728755366
91.834765;1.0553515385062993;2.1695700428066703e-07;2.7384524729927373e-07;-0.016428065202571954;-0.015565559241581737;1.0550256823831738;9.999726426040803;-0.8337359684441966;-0.016422027496998257;-0.01642200841825656;8.515922292208867e-09;0.015566372918373983;0.015566688732708452
91.844765;1.0553536385226185;2.1669726869770362e-07;2.735821129647118e-07;-0.01642806565193233;-0.015565558924164894;1.0550248285824875;9.99972461741251;-0.8337359685789584;-0.016422027921684686;-0.01642200848159526;8.686269011571467e-09;0.01556639878992671;0.015566708477954404
91.854765;1.0553557262613782;2.164534157874797e-07;2.7329955481631007e-07;-0.016428066116140227;-0.015565558599353504;1.0550240128079098;9.999723231436572;-0.833735968755249;-0.016422028339299066;-0.016422008545057074;8.867153358397616e-09;0.015566424255930196;0.015566726948833319
91.864765;1.0553578001882225;2.1622740443178993e-07;2.729988410353716e-07;-0.01642806659533223;-0.015565558267063411;1.055023236558574;9.999722215137412;-0.8337359689728435;-0.016422028749319893;-0.01642200861112314;9.05686783021042e-09;0.015566449309933224;0.015566744106575617
91.874765;1.0553598590636084;2.1602072340756698e-07;2.7268149708300336e-07;-0.016428067089308798;-0.015565557927293167;1.0550224986717092;9.999721508240826;-0.8337359692310926;-0.016422029151243918;-0.01642200868290702;9.2532232240076e-09;0.015566473977220843;0.015566759914275276
91.884765;1.0553619029007393;2.1583441812174813e-07;2.723489598358669e-07;-0.01642806759768757;-0.0155655575800817;1.0550217954584327;9.999721046798419;-0.8337359695289246;-0.016422029544313068;-0.016422008764002058;9.453941363135374e-09;0.015566498295840754;0.015566774359922103
91.894765;1.0553639330725915;2.1566920913108945e-07;2.7200232518323024e-07;-0.01642806811994866;-0.015565557225458595;1.0550211214718772;9.999720764348302;-0.8337359698650708;-0.016422029927046243;-0.016422008858014276;9.656980037018827e-09;0.015566522301801767;0.015566787455652533
91.904765;1.0553659513583489;2.1552573450582757e-07;2.716423470049327e-07;-0.016428068655389958;-0.015565556863449598;1.0550204704937023;9.999720592634764;-0.8337359702382425;-0.016422030297216776;-0.01642200896816084;9.860737184334124e-09;0.015566546022672345;0.015566799215992713
91.914765;1.0553679594635994;2.1540456327683077e-07;2.7126965064507776e-07;-0.016428069203178883;-0.015565556493929303;1.055019836648783;9.999720467017848;-0.8337359706472526;-0.01642203065245909;-0.01642200909716825;1.0063985396937217e-08;0.015566569474615861;0.015566809637091944
91.924765;1.0553699595720898;2.1530601391563272e-07;2.7088508514755597e-07;-0.016428069762601225;-0.015565556116515973;1.0550192153605293;9.99972033869924;-0.8337359710910317;-0.01642203099088322;-0.016422009247350728;1.0265528495500224e-08;0.015566592660727996;0.015566818692291111
91.934765;1.0553719546429263;2.1523014011949134e-07;2.704897202083241e-07;-0.016428070333318587;-0.015565555730715407;1.0550186037162124;9.999720178109305;-0.833735971568364;-0.016422031311224553;-0.016422009420680495;1.0464028348806339e-08;0.01556661557134288;0.015566826345455993
91.944765;1.0553739477644026;2.1517688450126626e-07;2.7008436677718645e-07;-0.01642807091531555;-0.01556555533616828;1.0550179999250884;9.99971995843205;-0.8337359720776564;-0.016422031612644834;-0.016422009618776826;1.0658114200032697e-08;0.015566638190360483;0.015566832573162903
91.954765;1.055375941281136;2.15146109516868e-07;2.696693238602265e-07;-0.016428071508503582;-0.015565554932818982;1.0550174024624699;9.999719641168342;-0.8337359726172024;-0.01642203189438704;-0.01642200984297402;1.0846340069445284e-08;0.015566660508965284;0.015566837377815258
91.964765;1.055377936733396;2.1513742500299583e-07;2.6924460431069795e-07;-0.016428072112427784;-0.015565554520893402;1.0550168100409247;9.999719178361058;-0.8337359731855786;-0.016422032155434405;-0.01642201009449684;1.1026939137307626e-08;0.01556668253748213;0.015566840783233048
91.974765;1.0553799353017237;2.151500545669103e-07;2.6881022114914915e-07;-0.016428072726387875;-0.015565554100735436;1.0550162222528492;9.999718516159552;-0.8337359737816586;-0.016422032394434394;-0.016422010374596258;1.1197726963725956e-08;0.015566704306420272;0.015566842826362306
91.984765;1.05538193752959;2.1518295352074526e-07;2.68366445220838e-07;-0.016428073349651167;-0.015565553672635362;1.0550156392741898;9.999717592351187;-0.8337359744043956;-0.016422032609998007;-0.016422010684583595;1.1356223973117839e-08;0.015566725861825809;0.015566843558269462
91.994765;1.0553839428011604;2.1523506807851298e-07;2.679139419317708e-07;-0.016428073981294138;-0.015565553236757852;1.0550150606439583;9.999716332639087;-0.8337359750525789;-0.016422032801075365;-0.016422011025815676;1.149981179143366e-08;0.01556674726251789;0.01556684304177435
92.004765;1.0553859495870928;2.1530552328643343e-07;2.674534428999443e-07;-0.016428074619825764;-0.015565552793175492;1.0550144853953254;9.999714652301243;-0.833735975724609;-0.01642203296701032;-0.016422011399820736;1.1625928670674334e-08;0.015566768571584372;0.015566841342231429
92.014765;1.055387955790722;2.1539360081747338e-07;2.6698541459830333e-07;-0.01642807526310598;-0.01556555234177433;1.0550139134984466;9.999712471285319;-0.8337359764184517;-0.0164220331072753;-0.016422011808424574;1.1732420220578969e-08;0.01556678983923577;0.015566838531887487
92.024765;1.0553899589517863;2.1549864326123623e-07;2.6651041474562245e-07;-0.016428075908704817;-0.015565551882035945;1.0550133461895432;9.99970973036869;-0.8337359771319404;-0.016422033221326186;-0.016422012253470123;1.181786438370426e-08;0.015566811094226779;0.01556683470062392
92.034765;1.0553919571358787;2.156201449028656e-07;2.6602958875139927e-07;-0.01642807655437513;-0.015565551413143374;1.055012785004126;9.999706391675792;-0.833735977863129;-0.016422033308797913;-0.01642201273631248;1.1881480335686674e-08;0.01556683234888544;0.015566829951662992
92.044765;1.0553939499880531;2.1575781138823397e-07;2.655445405418396e-07;-0.016428077198234747;-0.015565550934437804;1.055012231433132;9.999702429784291;-0.833735978610209;-0.016422033369725874;-0.016422013257615043;1.1922620083643092e-08;0.015566853604825799;0.015566824391333509
92.054765;1.0553959384664837;2.1591140927886726e-07;2.650568933556882e-07;-0.016428077838678043;-0.015565550445676774;1.0550116878016507;9.999697820238573;-0.833735979371358;-0.01642203340445563;-0.016422013817473796;1.1940425336061102e-08;0.015566874860493499;0.015566818124476583
92.064765;1.0553979237155335;2.160805635292896e-07;2.645680761132555e-07;-0.016428078474235573;-0.015565549946876464;1.0550111578794157;9.999692527184484;-0.8337359801449613;-0.016422033413290623;-0.016422014415588312;1.1933963359621482e-08;0.01556689612072224;0.015566811247898892
92.074765;1.0553999068316855;2.1626455514967065e-07;2.640793983870474e-07;-0.016428079103439224;-0.015565549438206112;1.0550106461396804;9.999686500850299;-0.8337359809297225;-0.016422033396245705;-0.016422015051456077;1.1902446482770125e-08;0.015566917388185882;0.015566803840536466
92.084765;1.055401888888345;2.164622934075763e-07;2.635922594354831e-07;-0.016428079724776865;-0.015565548920202553;1.0550101563752237;9.99967968535939;-0.8337359817244582;-0.016422033353088502;-0.01642201572456174;1.1845312021761725e-08;0.015566938642482177;0.015566795961738553
92.094765;1.0554038698700832;2.1667245951272685e-07;2.6310819919162147e-07;-0.01642808033683481;-0.015565548393800543;1.0550096907727555;9.999672024124456;-0.8337359825279631;-0.016422033283536905;-0.016422016434385317;1.1762222051496972e-08;0.015566959840119512;0.015566787661912624
92.104765;1.0554058481191009;2.1689358716170745e-07;2.6262873753330225e-07;-0.01642808093856752;-0.015565547860060109;1.055009249573151;9.999663465433565;-0.8337359833390371;-0.016422033187471093;-0.016422017180318937;1.1652888075007847e-08;0.01556698093465128;0.01556677899602687
92.114765;1.0554078213240985;2.1712414875766582e-07;2.621552535324764e-07;-0.01642808152940541;-0.015565547320047052;1.0550088312407897;9.999653973944051;-0.8337359841566248;-0.016422033064964044;-0.016422017961653573;1.1516958948713586e-08;0.015567001893090064;0.015566770031133456
92.124765;1.0554097870865888;2.173626705709239e-07;2.6168899551316503e-07;-0.016428082109043528;-0.01556554677472405;1.0550084338193786;9.999643541752457;-0.8337359849799764;-0.016422032916209247;-0.016422018777602108;1.1354153214024559e-08;0.01556702269943777;0.015566760847855939
92.134765;1.0554117422949667;2.1760785224061484e-07;2.61231240181836e-07;-0.016428082677220533;-0.015565546224680314;1.0550080565354392;9.99963219804553;-0.8337359858085908;-0.016422032741718762;-0.016422019627245914;1.1164247206433218e-08;0.015567043340677218;0.015566751537193238
92.144765;1.055413682568706;2.1785871151722246e-07;2.6078344688881993e-07;-0.016428083233728335;-0.015565545670082072;1.055007699174554;9.99962001471975;-0.833735986642084;-0.016422032542566294;-0.01642202050940629;1.0946939016831973e-08;0.015567063787082235;0.01556674219142307
92.154765;1.055415602409722;2.181145913177275e-07;2.6034705616178873e-07;-0.016428083778500784;-0.015565545110881514;1.055007359912432;9.999607099132183;-0.8337359874802548;-0.016422032320132608;-0.016422021422639765;1.0701933607450928e-08;0.015567083995249602;0.015566732891741765
92.164765;1.0554174960556584;2.183750492485783e-07;2.599230664399589e-07;-0.016428084311590124;-0.015565544547003502;1.0550070345059452;9.99959357535222;-0.8337359883230453;-0.01642203207560623;-0.016422022365315866;1.0429048536733515e-08;0.015567103927387579;0.01556672370151636
92.174765;1.0554193585153915;2.186397218494778e-07;2.59511892219944e-07;-0.016428084833039952;-0.015565543978514226;1.0550067171167172;9.999579566223828;-0.8337359891701419;-0.01642203180981098;-0.016422023335677792;1.0128108210073236e-08;0.015567123554670747;0.015566714665625923
92.184765;1.0554211858301554;2.189080382309723e-07;2.591136717427296e-07;-0.016428085342939585;-0.015565543405761308;1.0550064011385658;9.999565187210868;-0.8337359900206426;-0.016422031523250342;-0.016422024332079763;9.798807019737646e-09;0.015567142843740006;0.01556670580846663
92.194765;1.0554229748219337;2.191789488237078e-07;2.587286646581133e-07;-0.016428085841674784;-0.015565542829277725;1.0550060796635365;9.999550548465148;-0.8337359908732006;-0.0164220312161637;-0.016422025353198602;9.440799612478406e-09;0.015567161751316737;0.015566697134286296
92.204765;1.0554247233656975;2.1945108842521488e-07;2.583572746379521e-07;-0.01642808632987728;-0.015565542249471617;1.055005746311946;9.99953575412799;-0.8337359917263851;-0.016422030888648253;-0.016422026397939247;9.053938375885298e-09;0.015567180234106382;0.015566688633868554
92.214765;1.0554264307815322;2.1972323286945834e-07;2.579998602945034e-07;-0.016428086808086023;-0.015565541666444888;1.0550053966192878;9.99952089952411;-0.8337359925788168;-0.016422030540643968;-0.016422027465379477;8.638268098733001e-09;0.015567198259213422;0.015566680287604549
92.224765;1.0554280970634073;2.1999441488334866e-07;2.5765676695571147e-07;-0.016428087276638897;-0.015565541080166181;1.0550050291476654;9.999506071105253;-0.833735993429137;-0.01642203017190035;-0.01642202855476368;8.193860367795935e-09;0.015567215809878845;0.015566672058120496
92.234765;1.0554297212543142;2.2026359460310705e-07;2.573284397011546e-07;-0.016428087735870397;-0.015565540490865113;1.0550046453185276;9.999491345145202;-0.8337359942759212;-0.01642202978233836;-0.01642202966519359;7.720893300375471e-09;0.015567232891439702;0.015566663884242857
92.244765;1.0554313009793543;2.2052951579229055e-07;2.570152740151029e-07;-0.016428088186309926;-0.015565539899399771;1.0550042484411453;9.999476783169982;-0.833735995117432;-0.016422029372455044;-0.01642203079540272;7.21972296546149e-09;0.01556724953176758;0.01556665568887374
92.254765;1.0554328337482302;2.2079109755323315e-07;2.5671731919682155e-07;-0.016428088628633587;-0.015565539307417402;1.055003842842275;9.999462431104384;-0.8337359959515346;-0.01642202894319131;-0.016422031943962367;6.690668343168497e-09;0.015567265767825987;0.015566647392646172
92.264765;1.0554343180054142;2.2104785877282166e-07;2.5643422460691964e-07;-0.01642808906340599;-0.0155655387171055;1.0550034327584656;9.99944832714902;-0.8337359967759648;-0.01642202849551325;-0.016422033109413755;6.133974540857297e-09;0.015567281627155585;0.015566638924934166
92.274765;1.055435752841827;2.2129987906335408e-07;2.561654368588689e-07;-0.016428089490891817;-0.015565538130589151;1.0550030211394168;9.999434515041365;-0.8337359975885307;-0.016422028030253683;-0.01642203429009668;5.550013453133577e-09;0.015567297123645345;0.015566630234639708
92.284765;1.0554371373871345;2.2154764532307065e-07;2.5591038229467776e-07;-0.0164280899111722;-0.015565537549485189;1.0550026091923945;9.999421054706886;-0.8337359983870885;-0.016422027548162774;-0.01642203548409477;4.9392187102076435e-09;0.015567312272289462;0.015566621296223167
92.294765;1.0554384702710482;2.2179225799923223e-07;2.556686225122678e-07;-0.016428090324447236;-0.015565536974934659;1.0550021967384375;9.99940802362292;-0.8337359991694759;-0.01642202704996812;-0.016422036689298463;4.301833853643206e-09;0.01556732710775565;0.0155666121057971
92.304765;1.055439749187719;2.220357774997295e-07;2.5543991709938474e-07;-0.01642809073118844;-0.015565536407885657;1.055001782949054;9.99939551074848;-0.833735999933479;-0.016422026536547472;-0.016422037903280413;3.6378219971575162e-09;0.015567341688883208;0.015566602671000853
92.314765;1.0554409708758608;2.2228112891240273e-07;2.552240533793603e-07;-0.01642809113222027;-0.015565535849202438;1.0550013669564058;9.99938360953767;-0.8337360006768257;-0.01642202600903092;-0.016422039123154382;2.9470719415355117e-09;0.015567356088082964;0.01556659300306974
92.324765;1.0554421312843907;2.2253142193067355e-07;2.550206555423099e-07;-0.016428091528925146;-0.015565535299381676;1.055000948268609;9.999372408011935;-0.8337360013972478;-0.01642202546853161;-0.016422040345664392;2.229757205051699e-09;0.015567370376622862;0.015566583119033188
92.334765;1.0554432259362654;2.227894126231451e-07;2.548291496056496e-07;-0.016428091923249552;-0.015565534758207903;1.0550005271285472;9.999361977059625;-0.8337360020926542;-0.016422024915829902;-0.01642204156747468;1.4864440964282076e-09;0.015567384612067846;0.01556657304700037
92.344765;1.0554442505932216;2.2305762314550945e-07;2.5464887098297776e-07;-0.016428092317284763;-0.015565534224824406;1.0550001043216253;9.999352370101416;-0.8337360027613339;-0.016422024351334916;-0.01642204278552821;7.179508907172738e-10;0.015567398831400256;0.015566562816975825
