time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.354765;1.0554452018441933;2.2333862340998784e-07;2.544793803694925e-07;-0.01642809271270883;-0.01556553369812374;1.0549996802881736;9.999343635357604;-0.8337360034019766;-0.01642202377504168;-0.01642204399725584;-7.483488824517281e-11;0.015567413046836873;0.015566552440787723
92.364765;1.0554460774323857;2.236350384761688e-07;2.5432077484788926e-07;-0.016428093110509627;-0.015565533177119143;1.0549992545768725;9.999335826039623;-0.8337360040135413;-0.016422023186416796;-0.016422045200496622;-8.912114053635937e-10;0.015567427238716321;0.015566541902181609
92.374765;1.0554468761091205;2.2394935174000895e-07;2.5417356105020407e-07;-0.016428093511074777;-0.015565532661132067;1.0549988261482652;9.999328995609135;-0.8337360045951975;-0.016422022584583088;-0.0164220463931713;-1.7309112547495989e-09;0.015567441355758795;0.015566531162159242
92.384765;1.0554475967432875;2.242836882063658e-07;2.5403817886891596e-07;-0.016428093914314122;-0.015565532149748764;1.0549983939986045;9.999323182030109;-0.8337360051462451;-0.01642202196884489;-0.016422047572940135;-2.5941842857615726e-09;0.015567455332821606;0.015566520168837576
92.394765;1.055448237729402;2.2463980680851446e-07;2.5391477918118167e-07;-0.01642809431974892;-0.015565531642712748;1.054997957973379;9.999318400394692;-0.8337360056658452;-0.016422021339128224;-0.01642204873721001;-3.481648942076149e-09;0.015567469113553912;0.015566508862831964
92.404765;1.055448797970262;2.2501927960670666e-07;2.538034820420697e-07;-0.01642809472675464;-0.015565531139962886;1.0549975191949978;9.99931465000512;-0.8337360061527979;-0.016422020696025195;-0.016422049883531294;-4.394031259901821e-09;0.015567482657754282;0.015566497175944077
92.414765;1.0554492782569342;2.25423576557462e-07;2.5370459674316744e-07;-0.016428095134868443;-0.015565530641723866;1.0549970792609658;9.99931192551623;-0.8337360066056247;-0.016422020040567635;-0.016422051009971877;-5.331896775446831e-09;0.015567495930923485;0.015566485026866328
92.424765;1.0554496810352354;2.2585392625667295e-07;2.5361840913015367e-07;-0.016428095543942863;-0.015565530148438582;1.0549966394186627;9.999310223639887;-0.8337360070229474;-0.016422019373986085;-0.01642205211514465;-6.295321102566442e-09;0.015567508891900787;0.015566472320263251
92.434765;1.0554500088156007;2.2631108575488589e-07;2.5354488030247864e-07;-0.016428095953992663;-0.015565529660598588;1.0549962008999267;9.999309540266808;-0.8337360074038533;-0.01642201869753826;-0.016422053197910923;-7.283636554638175e-09;0.015567521489640988;0.01556645895636819
92.444765;1.055450263373673;2.2679526324530721e-07;2.534836586385326e-07;-0.01642809636495988;-0.015565529178686378;1.0549957650173598;9.999309864457645;-0.833736007747817;-0.01642201801236376;-0.016422054256973753;-8.295388075427907e-09;0.015567533668023955;0.015566444847838395
92.454765;1.055450446817859;2.273062444128044e-07;2.534342405253627e-07;-0.01642809677670902;-0.015565528703177383;1.0549953321735883;9.999311179335518;-0.8337360080543833;-0.016422017319448198;-0.016422055290718964;-9.328430779336215e-09;0.01556754537594374;0.015566429926530333
92.464765;1.0554505629039064;2.2784358743707546e-07;2.5339605263624436e-07;-0.016428097189102427;-0.015565528234406044;1.0549949011807793;9.999313463047102;-0.8337360083232024;-0.016422016619751532;-0.016422056297392587;-1.038012351809773e-08;0.015567556576658908;0.015566414137214017
92.474765;1.0554506170808269;2.2840682673839628e-07;2.533685412590042e-07;-0.016428097602086293;-0.01556552777247484;1.054994469410683;9.999316684442489;-0.8337360085542993;-0.016422015914289847;-0.0164220572752191;-1.144745925602852e-08;0.015567567253491408;0.01556639743614258
92.484765;1.055450615942204;2.2899561883578936e-07;2.533511862281083e-07;-0.016428098015763178;-0.015565527317433984;1.0549940330742178;9.999320803714337;-0.833736008748104;-0.016422015204199985;-0.016422058222389634;-1.2526995671046856e-08;0.01556757741404298;0.015566379800755321
92.494765;1.0554505667030685;2.2960981253624196e-07;2.5334335576079346e-07;-0.01642809843011577;-0.015565526869483488;1.0549935876739487;9.999325780064082;-0.8337360089053036;-0.01642201449086699;-0.016422059137157035;-1.361483817588957e-08;0.015567587088806943;0.015566361239425857
92.504765;1.0554504766168424;2.3024944574954548e-07;2.533442468063759e-07;-0.016428098844562013;-0.01556552642894917;1.0549931285796241;9.999331573312928;-0.8337360090268575;-0.016422013775860323;-0.01642206001790636;-1.4706846282916637e-08;0.015567596325461836;0.015566341789430543
92.514765;1.0554503529072607;2.3091448678522574e-07;2.533529243813801e-07;-0.01642809925793505;-0.01556552599614714;1.054992651186443;9.9993381376709;-0.8337360091142219;-0.016422013060842258;-0.01642206086312458;-1.579875317851406e-08;0.015567605176948603;0.015566321502222587
92.524765;1.0554502030751707;2.316044238364678e-07;2.5336832435610123e-07;-0.016428099668785494;-0.015565525571318786;1.0549921509830817;9.99934542034769;-0.833736009169511;-0.016422012347742897;-0.0164220616714299;-1.6886037752015837e-08;0.015567613674176606;0.015566300430203319
92.534765;1.0554500342899253;2.3231815837160687e-07;2.5338935809626595e-07;-0.016428100075493297;-0.015565525154784817;1.0549916240791735;9.999353366003735;-0.8337360091954049;-0.016422011638874932;-0.016422062441637235;-1.796388196470054e-08;0.015567621807376078;0.015566278622291273
92.544765;1.0554498521602966;2.3305428865868392e-07;2.534150559814154e-07;-0.016428100476187;-0.01556552474717611;1.054991067595239;9.999361916986738;-0.8337360091948706;-0.016422010936766845;-0.01642206317277274;-1.9027520137249357e-08;0.015567629546652112;0.015566256123637875
92.554765;1.0554496607297132;2.3381143488670595e-07;2.534444283441495e-07;-0.016428100868810483;-0.015565524349260174;1.0549904791835494;9.999371009240978;-0.8337360091708234;-0.01642201024397133;-0.016422063864047064;-2.0072769866331196e-08;0.015567636875547108;0.015566232978791155
92.564765;1.0554494640295846;2.3458832501944978e-07;2.534761137080949e-07;-0.01642810125126944;-0.015565523961505985;1.0549898560749595;9.99938057471773;-0.8337360091258763;-0.01642200956297069;-0.016422064514771153;-2.109624783646481e-08;0.01556764379446093;0.015566209240639912
92.574765;1.0554492672847957;2.3538372301320068e-07;2.535082196458398e-07;-0.01642810162140375;-0.015565523584078384;1.0549891944462866;9.999390553318603;-0.8337360090623752;-0.016422008896043866;-0.016422065124248368;-2.2095157161114356e-08;0.015567650308329932;0.015566184984752887
92.584765;1.055449076351124;2.3619639121658865e-07;2.5353851841728025e-07;-0.01642810197696756;-0.015565523217223286;1.0549884893836887;9.999400899603772;-0.8337360089827213;-0.016422008245061518;-0.016422065691780653;-2.3066910368084475e-08;0.015567656436254091;0.01556616031575476
92.594765;1.0554488961421302;2.3702503376433684e-07;2.535647920714207e-07;-0.016428102315819076;-0.01556552286152791;1.0549877358516895;9.999411573945112;-0.8337360088895803;-0.016422007611400842;-0.01642206621675369;-2.400878379190338e-08;0.015567662226281283;0.015566135353447126
92.604765;1.0554487292745278;2.3786814123272863e-07;2.5358513521424207e-07;-0.016428102636191762;-0.015565522517937571;1.0549869307996191;9.999422528586283;-0.8337360087857605;-0.016422006996113094;-0.016422066698648985;-2.4917691798971146e-08;0.015567667738872762;0.015566110208381627
92.614765;1.0554485756839604;2.3872385883078016e-07;2.5359813032288847e-07;-0.016428102936810043;-0.015565522187610068;1.0549860749554194;9.999433699008735;-0.8337360086739961;-0.016422006400141326;-0.01642206713705541;-2.579019784589841e-08;0.01556767302002544;0.015566084963856325
92.624765;1.0554484334635739;2.395900630873219e-07;2.5360271045930126e-07;-0.016428103216706774;-0.015565521871758938;1.0549851730775661;9.999445002094339;-0.8337360085567161;-0.016422005824378735;-0.016422067531668357;-2.662279288950364e-08;0.015567678100352944;0.015566059676231151
92.634765;1.0554483000362471;2.4046467058178937e-07;2.535977460689772e-07;-0.01642810347493429;-0.015565521571669912;1.0549842328096943;9.999456344292732;-0.8337360084357853;-0.016422005269607933;-0.016422067882056815;-2.7412206616733547e-08;0.01556768300754091;0.015566034392891788
92.644765;1.055448172596579;2.413459215639438e-07;2.535817681117601e-07;-0.016428103710442777;-0.015565521288844555;1.0549832625025106;9.999467635261949;-0.8337360083125087;-0.01642200473636443;-0.016422068187333803;-2.8155558710605214e-08;0.015567687769399803;0.01556600916756475
92.654765;1.0554480480487818;2.422322854680307e-07;2.5355310519801897e-07;-0.016428103922103133;-0.015565521025028329;1.0549822691419064;9.999478794831763;-0.8337360081879627;-0.016422004224840317;-0.01642206844609565;-2.8850475976000043e-08;0.015567692408984653;0.015565984057466424
92.664765;1.055447923470484;2.431220305217676e-07;2.535101969419334e-07;-0.016428104108786482;-0.015565520781861636;1.0549812577480464;9.999489756254826;-0.833736008063225;-0.01642200373495441;-0.016422068656762018;-2.9495273589972217e-08;0.015567696941982437;0.01556595911267998
92.674765;1.055447796968213;2.4401297628600514e-07;2.534517103333722e-07;-0.01642810426949066;-0.015565520560334844;1.0549802319352868;9.999500472022147;-0.8337360079392814;-0.016422003266445353;-0.0164220688181153;-3.008904100842824e-08;0.015567701379346925;0.015565934372142784
92.684765;1.0554476680054419;2.449026114421582e-07;2.5337663890022883e-07;-0.016428104403344707;-0.015565520360668609;1.054979194639986;9.999510912424853;-0.8337360078168664;-0.016422002818888344;-0.016422068929639367;-3.063150648587927e-08;0.0155677057270066;0.0155659098677686
92.694765;1.0554475372268408;2.457882848647202e-07;2.532845936505739e-07;-0.01642810450940519;-0.015565520182765588;1.0549781487288097;9.999521055286339;-0.8337360076964629;-0.016422002391737894;-0.01642206899166541;-3.112284613460758e-08;0.01556770998301627;0.015565885633470227
92.704765;1.0554474058753067;2.4666742562858945e-07;2.5317587332191737e-07;-0.016428104586671165;-0.015565520026689088;1.0549770974266264;9.99953087796601;-0.8337360075783492;-0.016422001984478875;-0.016422069005569827;-3.156368386668416e-08;0.015567714139985266;0.015565861711123266
92.714765;1.0554472749398178;2.4753776894636583e-07;2.5305110110346166e-07;-0.016428104634395386;-0.015565519892744994;1.054976044268768;9.99954035373351;-0.8337360074625592;-0.016422001596826868;-0.016422068973760688;-3.195520961458264e-08;0.015567718185866457;0.01556583814961498
92.724765;1.0554471447860019;2.4839732139562823e-07;2.529108484269394e-07;-0.016428104652071937;-0.015565519781314763;1.0549749927580914;9.999549449742513;-0.8337360073488093;-0.016422001228789236;-0.01642206889925039;-3.2299102043407556e-08;0.015567722096959544;0.015565815002908436
92.734765;1.0554470156608284;2.492440950352976e-07;2.527555242518551e-07;-0.016428104639268918;-0.015565519692658377;1.0549739465263959;9.999558125956492;-0.8337360072364978;-0.016422000880596047;-0.016422068785144982;-3.259719944083523e-08;0.015567725831031477;0.015565792324790724
92.744765;1.0554468886414414;2.5007599476969053e-07;2.525853959120146e-07;-0.016428104595896345;-0.015565519626705085;1.054972909781754;9.999566335228755;-0.8337360071248189;-0.016422000552707247;-0.016422068634264896;-3.285122424758571e-08;0.01556772932655691;0.01556577015998512
92.754765;1.0554467657130282;2.50891061664426e-07;2.524007235900194e-07;-0.0164281045224788;-0.015565519583028157;1.0549718869875153;9.99957402351419;-0.8337360070129444;-0.016422000245843917;-0.016422068448895637;-3.306277312167792e-08;0.01556773251397474;0.015565748547659556
92.764765;1.055446648359945;2.5168783260986507e-07;2.5220203919631273e-07;-0.016428104420033087;-0.015565519561108;1.0549708815174557;9.999581128210691;-0.8337360069001192;-0.016421999960869026;-0.016422068230690073;-3.323341782758376e-08;0.01556773533604342;0.015565727538320038
92.774765;1.0554465360527503;2.524654828219261e-07;2.519901883489842e-07;-0.016428104289907958;-0.015565519560531612;1.0549698945347568;9.99958757725119;-0.8337360067855792;-0.016421999698593388;-0.016422067980673572;-3.3364648827398063e-08;0.0155677377540518;0.015565707205773842
92.784765;1.0554464257680136;2.532237499437244e-07;2.5176593594766767e-07;-0.016428104133800043;-0.01556551958090339;1.0549689258184496;9.99959329789109;-0.8337360066684403;-0.01642199945959648;-0.01642206769933854;-3.3457690866972475e-08;0.015567739736529822;0.015565687643794112
92.794765;1.0554463123267548;2.5396279162987693e-07;2.515296868597686e-07;-0.016428103953916997;-0.015565519621648727;1.0549679755822112;9.999598237870114;-0.8337360065477296;-0.01642199924408754;-0.016422067386830455;-3.351347543925492e-08;0.015567741251842225;0.015565668946717655
92.804765;1.0554461893641316;2.5468297716307735e-07;2.5128166789531607e-07;-0.01642810375306468;-0.015565519681823672;1.0549670449290671;9.999602378778212;-0.8337360064224597;-0.01642199905193808;-0.01642206704315209;-3.3532806381180395e-08;0.015567742268688633;0.015565651188222406
92.814765;1.0554460504480485;2.553846212261074e-07;2.510222008383297e-07;-0.01642810353430413;-0.015565519760007447;1.0549661352414064;9.999605725404031;-0.8337360062917167;-0.01642199888284298;-0.016422066668317734;-3.351646141094449e-08;0.015567742758289118;0.015565634419403916
92.824765;1.0554458893733167;2.5606785738082665e-07;2.5075183447343115e-07;-0.016428103300447278;-0.015565519854550795;1.0549652475116644;9.999608290911514;-0.8337360061548347;-0.01642199873640869;-0.01642206626240505;-3.3465144549819424e-08;0.01556774269893249;0.015565618686463745
92.834765;1.05544569943859;2.5673268433619155e-07;2.5047143503128713e-07;-0.016428103053939692;-0.01556551996406962;1.0549643815291372;9.999610094845874;-0.8337360060114833;-0.016421998612135832;-0.016422065825609133;-3.337949783384024e-08;0.015567742082703888;0.015565604048774946
92.844765;1.055445472380704;2.5737887898043645e-07;2.5018217727955236e-07;-0.01642810279695545;-0.015565520087648816;1.0549635357114362;9.999611161223513;-0.8337360058616006;-0.016421998509238356;-0.01642206535837868;-3.326028377221012e-08;0.015567740920155134;0.01556559057906959
92.854765;1.0554451981875854;2.580058671500882e-07;2.4988534625343615e-07;-0.01642810253133463;-0.015565520224794438;1.0549627080517232;9.999611513766041;-0.8337360057052755;-0.016421998426298795;-0.01642206486144085;-3.310850088244596e-08;0.01556773923675472;0.015565578346380404
92.864765;1.055444866468706;2.586129201562961e-07;2.4958217321047624e-07;-0.016428102258547718;-0.015565520375455614;1.0549618966850258;9.999611176922249;-0.8337360055426698;-0.0164219983612468;-0.016422064335724684;-3.292527539977537e-08;0.015567737058978555;0.015565567397528771
92.874765;1.0554444681832853;2.591994348714441e-07;2.4927387461640216e-07;-0.016428101979786197;-0.015565520539818986;1.054961099441025;9.999610176686875;-0.8337360053740657;-0.01642199831187931;-0.016422063782432918;-3.2711731455981115e-08;0.01556773439248428;0.015565557749467112
92.884765;1.0554439961924305;2.597649486479878e-07;2.489616860104008e-07;-0.01642810169597464;-0.015565520717724298;1.0549603142374626;9.99960853912791;-0.8337360051999473;-0.016421998276235913;-0.01642206320324163;-3.246897857361805e-08;0.015567731205679851;0.015565549392994678
92.894765;1.0554434446497454;2.603090482094707e-07;2.4864670618019097e-07;-0.016428101407793542;-0.015565520908299307;1.054959540721707;9.99960629251603;-0.8337360050210569;-0.01642199825250328;-0.016422062600365255;-3.2198158925082824e-08;0.015567727439283773;0.015565542299278078
92.904765;1.0554428083119474;2.608314376113834e-07;2.483295944892875e-07;-0.01642810111578295;-0.015565521110201846;1.054958781027063;9.99960347197827;-0.8337360048384083;-0.016421998238934758;-0.016422061976303064;-3.1900499577556216e-08;0.015567723030912155;0.015565536425673907
92.914765;1.0554420825672295;2.6133215885130455e-07;2.480104803665835e-07;-0.01642810082037654;-0.015565521322049266;1.054958038979145;9.999600125441033;-0.8337360046531586;-0.01642199823402193;-0.016422061333393655;-3.157736834950781e-08;0.015567717922950863;0.015565531722390936
92.924765;1.0554412637522486;2.618117278919553e-07;2.476893795595509e-07;-0.016428100521873705;-0.015565521542605949;1.0549573188521972;9.999596315476182;-0.8337360044664989;-0.016421998236665555;-0.01642206067350619;-3.1230398101816256e-08;0.01556771205467802;0.015565528132777035
92.934765;1.0554403489292206;2.622710359951121e-07;2.473666631362948e-07;-0.016428100220398898;-0.015565521770832725;1.0549566245854072;9.99959210996548;-0.8337360042796419;-0.016421998246000904;-0.01642205999800128;-3.0861568292572945e-08;0.015567705357915669;0.015565525592582221
92.944765;1.0554393356333407;2.627111446451309e-07;2.470431340757213e-07;-0.016428099915933282;-0.015565522005950832;1.0549559596954994;9.99958756993097;-0.8337360040937215;-0.016421998261126784;-0.016422059307815456;-3.0472968555352196e-08;0.015567697760545764;0.0155655240425653
92.954765;1.0554382222133294;2.631332256681895e-07;2.4671994264531277e-07;-0.016428099608397022;-0.015565522247509641;1.0549553276717267;9.999582745101542;-0.8337360039096858;-0.016421998281284246;-0.01642205860358019;-3.006635286335909e-08;0.01556768919339867;0.015565523435427145
92.964765;1.0554370077484456;2.635386688717645e-07;2.463985730823481e-07;-0.016428099297568274;-0.015565522495316701;1.054954732637019;9.999577675602684;-0.8337360037283776;-0.016421998306180265;-0.01642205788584271;-2.9642967174267998e-08;0.015567679597880676;0.015565523724557547
92.974765;1.0554356914261651;2.639291365284244e-07;2.460807667598093e-07;-0.01642809898304331;-0.015565522749091742;1.0549541795087343;9.99957239484164;-0.8337360035506921;-0.016421998335966227;-0.016422057155381937;-2.920369334432146e-08;0.015567668932207223;0.015565524858827047
92.984765;1.0554342729010113;2.6430647479633033e-07;2.4576819899948235e-07;-0.01642809866450093;-0.015565523008138198;1.0549536730591005;9.999566929551118;-0.8337360033776459;-0.01642199837097397;-0.016422056413436577;-2.874907634683768e-08;0.015567657171788561;0.015565526787823272
92.994765;1.0554327532561179;2.6467252157661015e-07;2.454620960272418e-07;-0.016428098341921143;-0.015565523271452126;1.0549532166116944;9.99956129693257;-0.8337360032103666;-0.016421998411479212;-0.016422055661659333;-2.8279285350448595e-08;0.015567644310667038;0.015565529465070858
93.004765;1.0554311351444168;2.650289238152089e-07;2.451631545522011e-07;-0.016428098015536036;-0.015565523538068097;1.0549528115145055;9.999555503281377;-0.8337360030499711;-0.016421998457685816;-0.016422054901883715;-2.7794330516429006e-08;0.015567630369854753;0.015565532850152403
93.014765;1.0554294223151812;2.6537714675564406e-07;2.448717235044336e-07;-0.01642809768570997;-0.015565523807134907;1.0549524575885627;9.999549545135444;-0.833736002897373;-0.0164219985097893;-0.016422054135933877;-2.7294339947786138e-08;0.015567615396994253;0.015565536907638282
93.024765;1.0554276189143315;2.6571861476205e-07;2.445879386004308e-07;-0.016428097352922874;-0.01556552407774146;1.0549521536755895;9.99954341347184;-0.8337360027532239;-0.016421998568016256;-0.016422053365445954;-2.6779590998375163e-08;0.015567599454891204;0.01556554160292032
93.034765;1.055425728443242;2.660548284075594e-07;2.443118128440078e-07;-0.016428097017916095;-0.015565524348715162;1.0549518978369408;9.999537102750192;-0.8337360026180201;-0.01642199863284297;-0.016422052591568866;-2.625032374086233e-08;0.015567582613814504;0.015565546899506096
93.044765;1.0554237528700627;2.6638746601582815e-07;2.4404342051786575e-07;-0.01642809668171418;-0.015565524618419016;1.054951687607531;9.999530619511187;-0.8337360024923174;-0.0164219987051644;-0.0164220518148144;-2.5706519380528918e-08;0.015567564947845012;0.015565552751493662
93.054765;1.0554216931049547;2.667183733417621e-07;2.437829252297339e-07;-0.016428096345352604;-0.015565524884871507;1.054951520654865;9.99952398445299;-0.8337360023769786;-0.016421998786086085;-0.016422051035269745;-2.5147841005537098e-08;0.015567546532879685;0.015565559096894574
93.064765;1.0554195509174622;2.670493721279476e-07;2.435303530397178e-07;-0.016428096009620263;-0.015565525146328212;1.0549513957246175;9.999517230540242;-0.8337360022732528;-0.016421998876586116;-0.016422050252856105;-2.457370284761645e-08;0.015567527444567318;0.015565565867707317
93.074765;1.0554173304142194;2.6738208254012346e-07;2.4328550681300806e-07;-0.01642809567497282;-0.015565525401700721;1.0549513129572414;9.999510397491402;-0.8337360021825764;-0.016421998977322008;-0.016422049467412637;-2.398320218290364e-08;0.01556750775285893;0.015565573003137287
93.084765;1.0554150380043132;2.67717819201753e-07;2.4304815513128823e-07;-0.01642809534165775;-0.015565525650422365;1.0549512729037058;9.999503519686138;-0.8337360021061968;-0.016421999088515365;-0.01642204867864346;-2.3375051238982374e-08;0.015567487520653204;0.015565580447352194
93.094765;1.0554126815777582;2.6805750045247787e-07;2.428181882886313e-07;-0.01642809501002274;-0.01556552589210377;1.0549512749056142;9.99949661894862;-0.8337360020448583;-0.01642199920988849;-0.016422047886029943;-2.2747728105717132e-08;0.015567466807259366;0.015565588141638009
93.104765;1.0554102698216774;2.684016821203818e-07;2.425955995769464e-07;-0.016428094680693266;-0.01556552612632751;1.0549513162437536;9.999489715003469;-0.8337360019987747;-0.016421999340810404;-0.016422047088856546;-2.2099523085868795e-08;0.01556744567313898;0.015565596023012595
93.114765;1.0554078119313095;2.6875064297055044e-07;2.4238040043228427e-07;-0.01642809435450486;-0.015565526352625456;1.054951392691924;9.99948283965832;-0.8337360019678497;-0.01642199948056282;-0.016422046286245037;-2.1428534476568046e-08;0.015567424190534435;0.015565604026900692
93.124765;1.0554053172004942;2.691043381341889e-07;2.421724353986892e-07;-0.01642809403246283;-0.015565526570566594;1.0549514994148266;9.999476033820146;-0.8337360019519187;-0.016421999628364242;-0.016422045477121467;-2.073307037617179e-08;0.01556740244816119;0.0155656120875777
93.134765;1.0554027943987494;2.6946240636893534e-07;2.419712907150363e-07;-0.01642809371585793;-0.015565526779796833;1.0549516313540779;9.999469331855378;-0.8337360019508532;-0.016421999783061154;-0.016422044660354136;-2.001216055366909e-08;0.015567380536203993;0.015565620137626983
93.144765;1.0554002517472358;2.698243366404265e-07;2.417766994510742e-07;-0.01642809340624395;-0.0155655269799701;1.054951783571275;9.99946275221575;-0.8337360019644411;-0.016421999942918063;-0.0164220438349719;-1.9265674211370803e-08;0.015567358530527469;0.015565628112127626
93.154765;1.0553976978717396;2.701894833367073e-07;2.415890359342584e-07;-0.016428093105088054;-0.015565527170824205;1.0549519515078136;9.999456302964006;-0.8337360019922182;-0.016422000105936235;-0.016422043000147733;-1.849418933310353e-08;0.015567336495808186;0.015565635956116725
93.164765;1.0553951429142234;2.7055695440606317e-07;2.4140929729301933e-07;-0.016428092813396227;-0.015565527352506374;1.0549521309205807;9.99944999131166;-0.8337360020335399;-0.016422000270407997;-0.01642204215513822;-1.7698855519593024e-08;0.015567314496775628;0.015565643629312113
93.174765;1.0553925985570016;2.709257976249064e-07;2.412387987969798e-07;-0.01642809253162942;-0.015565527525754259;1.0549523178589073;9.999443821902094;-0.8337360020877146;-0.016422000435122895;-0.016422041299383145;-1.6881209309209246e-08;0.015567292607497922;0.015565651100993779
93.184765;1.0553900769476257;2.712954194476698e-07;2.4107897024230135e-07;-0.016428092259874773;-0.015565527691621488;1.0549525085090194;9.999437791316888;-0.8337360021538657;-0.016422000599237433;-0.016422040432565045;-1.6042900770598105e-08;0.015567270922364753;0.015565658332051962
93.194765;1.0553875898087204;2.7166584843364696e-07;2.409312605485424e-07;-0.016428091998118614;-0.01556552785104081;1.0549526986523863;9.999431890368633;-0.8337360022307353;-0.016422000762110586;-0.016422039554546547;-1.518541402104763e-08;0.015567249559432585;0.01556566525791587
93.204765;1.0553851481505492;2.720377005865041e-07;2.4079698756949166e-07;-0.016428091746445498;-0.015565528004650176;1.0549528829377612;9.99942610752429;-0.8337360023167705;-0.016422000923197077;-0.016422038665242996;-1.4309906823583269e-08;0.015567228648336718;0.015565671789910192
93.214765;1.0553827617287856;2.724118314956643e-07;2.406771739740742e-07;-0.016428091505034985;-0.015565528152862346;1.0549530544559118;9.999420433057637;-0.8337360024104171;-0.016422001082111917;-0.016422037764431876;-1.3417183649890326e-08;0.015567208317564222;0.015565677829070472
93.224765;1.0553804383232523;2.7278892640066577e-07;2.405725993226487e-07;-0.016428091274181926;-0.015565528296049829;1.0549532053586954;9.999414863928024;-0.8337360025103124;-0.016422001238759504;-0.016422036851629643;-1.250771798450851e-08;0.015567188690006404;0.01556568327521592
93.234765;1.0553781841890426;2.73169353280612e-07;2.4048400212171144e-07;-0.016428091054344438;-0.015565528434808672;1.0549533282001826;9.999409398137798;-0.8337360026151893;-0.016422001393108322;-0.016422035926159234;-1.1581686522646263e-08;0.015567169881193174;0.015565688029001717
93.244765;1.0553760053039858;2.7355324629178155e-07;2.404121738442274e-07;-0.01642809084577281;-0.015565528570069674;1.054953416632846;9.999404021162942;-0.8337360027237346;-0.016422001544803454;-0.01642203498734892;-1.0639024392955973e-08;0.015567151999769392;0.015565691994116103
93.254765;1.0553739074484438;2.739406723753169e-07;2.4035796641267265e-07;-0.016428090648041568;-0.015565528702877215;1.054953465042237;9.999398697274076;-0.8337360028347082;-0.016422001693171456;-0.01642203403481708;-9.67953465201283e-09;0.01556713514947776;0.015565695080392745
93.264765;1.0553718954783602;2.743316972345807e-07;2.4032221757301384e-07;-0.016428090460246837;-0.0155655288340977;1.0549534680719828;9.999393373224985;-0.8337360029470786;-0.016422001837498378;-0.016422033068676935;-8.70302083287391e-09;0.015567119423009809;0.01556569720236298
93.274765;1.0553699729971706;2.7472626592612076e-07;2.4030545181631014e-07;-0.016428090281649977;-0.015565528964461641;1.0549534206842257;9.999387993135977;-0.8337360030599437;-0.01642200197724954;-0.016422032089398297;-7.709348503738661e-09;0.015567104887958453;0.01556569827394425
93.284765;1.0553681418644307;2.7512406733148965e-07;2.4030763960142163e-07;-0.016428090112006296;-0.015565529094802938;1.0549533186304645;9.999382513058364;-0.8337360031723948;-0.01642200211220068;-0.016422031097504185;-6.698452502047463e-09;0.015567091581470075;0.015565698206429
93.294765;1.0553664019481248;2.7552446805484933e-07;2.403283092412682e-07;-0.016428089951470996;-0.015565529226044228;1.0549531592311543;9.999376907993614;-0.8337360032834182;-0.016422002242479437;-0.01642203009339847;-5.670359201049892e-09;0.015567079520216907;0.015565696916618419
93.304765;1.0553647521984288;2.7592657247604153e-07;2.4036670518835227e-07;-0.01642808980049849;-0.015565529359014445;1.0549529419991912;9.999371171956593;-0.8337360033919622;-0.01642200236848203;-0.016422029077193603;-4.625202071080601e-09;0.015567068718436442;0.015565694339783465
93.314765;1.0553631918940491;2.763294097592705e-07;2.404217658268922e-07;-0.016428089659728806;-0.015565529494335557;1.0549526682078265;9.99936531084115;-0.8337360034971898;-0.0164220024906945;-0.016422028048599747;-3.5631687401361287e-09;0.01556705920468864;0.015565690431653997
93.324765;1.0553617206094568;2.7673202683905105e-07;2.4049219696988034e-07;-0.016428089529692814;-0.015565529632280035;1.0549523394181097;9.999359333014564;-0.8337360035986278;-0.016422002609564987;-0.016422027007224123;-2.484381405981534e-09;0.015567051027188852;0.015565685161849103
93.334765;1.0553603379171355;2.7713352872889666e-07;2.4057682559526376e-07;-0.016428089410614806;-0.015565529772697683;1.0549519563533547;9.9993532485842;-0.8337360036961102;-0.01642200272546399;-0.016422025953020305;-1.3888760155316532e-09;0.015567044245993306;0.01556567850571713
93.344765;1.0553590440162173;2.775332595720321e-07;2.406749303918113e-07;-0.01642808930243054;-0.015565529915157455;1.0549515186879133;9.999347078251859;-0.8337360037896533;-0.016422002838592496;-0.01642202488637807;-2.7680024964096633e-10;0.01556703892075512;0.015565670429894943
93.354765;1.0553578402220094;2.7793100246774756e-07;2.407861210706512e-07;-0.01642808920474652;-0.015565530059131007;1.0549510248294902;9.999340858331294;-0.8337360038793115;-0.016422002948895044;-0.016422023808001642;8.513871605544141e-10;0.015567035106195167;0.015565660884795171
93.364765;1.0553567287406886;2.7832699824218164e-07;2.409099082832512e-07;-0.01642808911679384;-0.01556553020405542;1.0549504717058817;9.999334635149188;-0.8337360039650984;-0.016422003056176082;-0.016422022718800836;1.9949626382485618e-09;0.015567032854810155;0.015565649815588405
93.374765;1.05535571267499;2.7872168681690994e-07;2.410455872310585e-07;-0.016428089037684633;-0.015565530349315;1.0549498551496006;9.999328452475476;-0.8337360040470903;-0.016422003160267637;-0.016422021619683737;3.1532612585088805e-09;0.015567032210763746;0.015565637174976752
93.384765;1.0553547963226058;2.7911536398634354e-07;2.411924855134404e-07;-0.016428088966769304;-0.015565530494283986;1.0549491706957594;9.99932233614262;-0.8337360041255987;-0.016422003260952067;-0.016422020511445697;4.325977475153335e-09;0.015567033189295398;0.015565622928147551
93.394765;1.055353984837352;2.79508107754722e-07;2.413500577847013e-07;-0.016428088903706922;-0.015565530638448254;1.0549484144034833;9.999316288245245;-0.8337360042012876;-0.016422003357849383;-0.01642201939493345;5.512919173851644e-09;0.015567035754329094;0.015565607056803349
93.404765;1.0553532829980783;2.7989990532460974e-07;2.4151777147092197e-07;-0.01642808884827307;-0.015565530781477366;1.0549475830996995;9.999310297134933;-0.833736004275311;-0.016422003450542774;-0.016422018271251893;6.713502715068666e-09;0.015567039817045082;0.015565589563616453
93.414765;1.0553526942366735;2.802907032441196e-07;2.4169507564586096e-07;-0.01642808880008794;-0.015565530923274118;1.054946673857799;9.999304349502822;-0.8337360043493487;-0.016422003538677538;-0.016422017141912118;7.926867646797144e-09;0.015567045270194209;0.015565570470308527
93.424765;1.0553522207472115;2.8068038608413665e-07;2.4188145449369646e-07;-0.01642808875845046;-0.015565531064092752;1.0549456835393192;9.999298437229951;-0.8337360044252656;-0.016422003621873828;-0.016422016008851313;9.152432384098297e-09;0.015567052037257839;0.015565549809387461
93.434765;1.0553518641786952;2.810687220368806e-07;2.4207653435309144e-07;-0.016428088722382484;-0.015565531204580147;1.0549446090090804;9.999292562913679;-0.8337360045046304;-0.0164220036996381;-0.01642201487424617;1.0389998683022075e-08;0.015567060094847839;0.01556552762580793
93.444765;1.055351626010974;2.814551988510053e-07;2.422803388695888e-07;-0.016428088690776044;-0.015565531345651938;1.0549434473797177;9.999286739662477;-0.8337360045885969;-0.016422003771295407;-0.01642201374032412;1.1639313959233088e-08;0.015567069459431673;0.015565503986629405
93.454765;1.0553515069046102;2.8183894915794516e-07;2.424933831799994e-07;-0.016428088662560056;-0.01556553148830947;1.0549421957586893;9.999280979643437;-0.8337360046780382;-0.01642200383599197;-0.016422012609235814;1.2899641784253528e-08;0.015567080166388393;0.015565478978416047
93.464765;1.0553515057390779;2.822188611186581e-07;2.4271631655885156e-07;-0.016428088636868406;-0.01556553163349959;1.0549408514069702;9.999275280136532;-0.8337360047735304;-0.01642200389290991;-0.016422011482919968;1.4169682871880245e-08;0.01556709225563418;0.01556545270174158
93.474765;1.055351619703849;2.8259356429155107e-07;2.429495961086202e-07;-0.01642808861307673;-0.015565531782124354;1.0549394127955674;9.999269621147839;-0.8337360048752457;-0.016422003941436107;-0.016422010363080584;1.5447779984306302e-08;0.015567105760987894;0.015565425273252156
93.484765;1.0553518452603852;2.8296135621498684e-07;2.431935827813276e-07;-0.01642808859071699;-0.015565531935116561;1.054937880765018;9.999263977213781;-0.8337360049829625;-0.016422003981027337;-0.016422009251197512;1.6732095272264448e-08;0.015567120705747896;0.015565396823771425
93.494765;1.0553521789861267;2.8332030390912715e-07;2.4344876356954076e-07;-0.01642808856942516;-0.015565532093428208;1.0549362589427806;9.99925833364771;-0.8337360050961695;-0.016422004011094227;-0.016422008148392703;1.802063590415783e-08;0.015567137099899691;0.015565367494558802
93.504765;1.0553526177107535;2.836684555097611e-07;2.437157755980613e-07;-0.016428088548837337;-0.015565532257893715;1.0549345530131065;9.99925269148941;-0.8337360052141982;-0.016422004031055336;-0.016422007055263026;1.9311255108757765e-08;0.015567154935304387;0.015565337431370554
93.514765;1.0553531582049844;2.840041141417274e-07;2.4399517735202476e-07;-0.016428088528431195;-0.015565532428904169;1.054932769546198;9.999247056469107;-0.8337360053363893;-0.016422004040234955;-0.01642200597176209;2.0601642474300853e-08;0.015567174183631191;0.015565306768038217
93.524765;1.0553537971765523;2.8432611363779155e-07;2.4428718086741363e-07;-0.016428088507481627;-0.015565532606200978;1.0549309156317295;9.999241428249615;-0.8337360054622263;-0.016422004037666586;-0.016422004897251402;2.188932783236052e-08;0.01556719479665079;0.015565275616869328
93.534765;1.0553545311323025;2.846339719867151e-07;2.4459158341791697e-07;-0.016428088484995912;-0.01556553278919831;1.0549289992593442;9.999235801156106;-0.833736005591371;-0.016422004022176903;-0.016422003830890642;2.317187040358544e-08;0.015567216710306597;0.015565244079313265
93.544765;1.05535535540381;2.8492772677497046e-07;2.449078770528691e-07;-0.016428088459586952;-0.015565532977458005;1.054927029609604;9.999230171575373;-0.833736005723713;-0.016422003992747188;-0.016422002771964577;2.4447107371388188e-08;0.015567239853398671;0.015565212259391536
93.554765;1.0553562633001519;2.852075356308985e-07;2.45235466741067e-07;-0.01642808842961169;-0.01556553317073757;1.0549250170793691;9.999224546493993;-0.8337360058594415;-0.016422003948857674;-0.016422001719751847;2.5713117526949395e-08;0.015567264157531688;0.015565180268446164
93.564765;1.0553572465763865;2.85473480322416e-07;2.4557383256955625e-07;-0.016428088393550755;-0.015565533368842107;1.0549229728931198;9.999218945937795;-0.8337360059989392;-0.01642200389061798;-0.016422000673346534;2.6968023754813133e-08;0.015567289564062744;0.015565148225259066
93.574765;1.0553582967405901;2.85725576461145e-07;2.459224231074006e-07;-0.016428088350224176;-0.015565533571732206;1.0549209079671586;9.999213396484615;-0.8337360061425659;-0.016422003818704338;-0.016421999631754745;2.820997130660739e-08;0.01556731602080293;0.015565116249698032
93.584765;1.0553594057669324;2.859636928434452e-07;2.4628043074249297e-07;-0.016428088298655514;-0.01556553377956509;1.0549188316243374;9.999207924539052;-0.8337360062906414;-0.016422003734210176;-0.016421998594016624;2.943722086930226e-08;0.01556734347477022;0.015565084448258836
93.594765;1.055360565992604;2.8618737591188513e-07;2.46646685942257e-07;-0.016428088237745525;-0.015565533992285982;1.0549167512023825;9.999202553444926;-0.8337360064435448;-0.01642200363846978;-0.016421997559256583;3.064820508893502e-08;0.015567371870482152;0.015565052902470946
93.604765;1.055361770206542;2.863957251155149e-07;2.470195929052515e-07;-0.01642808816622386;-0.015565534209193625;1.0549146727026737;9.999197303118507;-0.8337360066017094;-0.01642200353290792;-0.016421996526730244;3.184156218530867e-08;0.015567401149808513;0.015565021669623797
93.614765;1.0553630121898883;2.865874132993652e-07;2.473970779963625e-07;-0.016428088083016996;-0.015565534428896424;1.0549126017488542;9.999192191635931;-0.8337360067655487;-0.016422003418993383;-0.016421995495753034;3.301618609301058e-08;0.015567431249933913;0.015564990788918043
93.624765;1.0553642870503017;2.8676076510282004e-07;2.4777669279634007e-07;-0.01642808798746458;-0.015565534649535579;1.0549105438479478;9.999187234974913;-0.8337360069352867;-0.01642200329830913;-0.016421994465553397;3.417129873056225e-08;0.015567462099039175;0.015564960283491712
93.634765;1.0553655908473702;2.8691393356565675e-07;2.4815580899559793e-07;-0.01642808787905603;-0.015565534869126072;1.0549085036090406;9.999182443685255;-0.8337360071106815;-0.016422003172653066;-0.016421993435278018;3.530641197355234e-08;0.015567493616741064;0.015564930162215745
93.644765;1.0553669200011089;2.870453850738664e-07;2.485317673731727e-07;-0.016428087757061064;-0.015565535085887967;1.0549064840129192;9.99917781885538;-0.8337360072908886;-0.016422003043997983;-0.016421992404090036;3.6421160801198364e-08;0.015567525719541876;0.015564900434385479
93.654765;1.0553682713907393;2.871542850540614e-07;2.489019797928653e-07;-0.016428087620549356;-0.015565535298301332;1.0549044865859472;9.999173354343426;-0.8337360074746308;-0.016422002914190697;-0.016421991371216856;3.7515239334796564e-08;0.015567558315533152;0.015564871134452889
93.664765;1.0553696425766952;2.8724038132878556e-07;2.4926392001328733e-07;-0.0164280874687741;-0.01556553550483735;1.0549025118733615;9.999169048474783;-0.8337360076604997;-0.01642200278467929;-0.016421990336089796;3.858845631607885e-08;0.015567591294415139;0.015564842332131144
93.674765;1.0553710312638322;2.873038172329134e-07;2.496149611977869e-07;-0.01642808730140297;-0.015565535703772768;1.0549005598533887;9.999164911063831;-0.8337360078470876;-0.016422002656641895;-0.016421989298671866;3.9640675313841036e-08;0.015567624536098945;0.01556481411989451
93.684765;1.0553724348520395;2.873450516073242e-07;2.499523710876282e-07;-0.016428087118423043;-0.015565535893372454;1.0548986307094166;9.999160958060061;-0.8337360080330145;-0.01642200253128049;-0.016421988259670783;4.067158396794946e-08;0.015567657928739808;0.01556478659693629
93.694765;1.055373850663899;2.873647004330464e-07;2.5027374073428624e-07;-0.01642808692005187;-0.015565536072117761;1.0548967256779591;9.999157202485385;-0.8337360082170704;-0.016422002409977942;-0.016421987220383693;4.16804930198794e-08;0.015567691370048549;0.015564759864493894
93.704765;1.0553752761523856;2.873634915385314e-07;2.5057744313216366e-07;-0.016428086706776923;-0.015565536238698555;1.0548948468416182;9.999153647767935;-0.8337360083983433;-0.016422002294403343;-0.01642198618242738;4.2666386056837026e-08;0.015567724759415692;0.015564734026960993
93.714765;1.05537670880863;2.8734233360119786e-07;2.508626493247616e-07;-0.01642808647932362;-0.015565536391995836;1.054892996049065;9.999150287407707;-0.8337360085761755;-0.01642200218639731;-0.016421985147581756;4.362821811976166e-08;0.015567757998208075;0.015564709184948173
93.724765;1.0553781457763922;2.8730235476873846e-07;2.5112911183291196e-07;-0.016428086238574186;-0.015565536531257154;1.0548911746487741;9.999147109725348;-0.8337360087500751;-0.016422002087540473;-0.016421984117663796;4.456527098746219e-08;0.01556779099400061;0.015564685430493044
93.734765;1.055379583577348;2.872450180384394e-07;2.5137699572966306e-07;-0.0164280859856838;-0.01556553665620689;1.0548893841953064;9.999144100893878;-0.8337360089196711;-0.016422001998860007;-0.016421983094436064;4.5477386109599156e-08;0.015567823662355625;0.01556466286165491
93.744765;1.0553810186880923;2.8717203969663746e-07;2.51606709438881e-07;-0.016428085722228654;-0.015565536766818197;1.054887626731607;9.999141246142447;-0.8337360090845432;-0.016422001920821966;-0.016421982079612495;4.6364856203613855e-08;0.015567855923556388;0.015564641593972103
93.754765;1.0553824481351088;2.870849070218688e-07;2.5181882864037414e-07;-0.016428085449973713;-0.015565536863043912;1.054885904103536;9.99913853105069;-0.8337360092439785;-0.01642200185337006;-0.016421981074974806;4.722797523927828e-08;0.015567887693789362;0.015564621750560935
93.764765;1.0553838690327597;2.8698462436618884e-07;2.520142528127105e-07;-0.01642808517048393;-0.01556553694481691;1.0548842169430497;9.999135940090286;-0.8337360093970876;-0.01642200179606281;-0.016421980082520802;4.8066640030774e-08;0.01556791887771568;0.015564603448748994
93.774765;1.0553852778727244;2.8687198125960476e-07;2.5219432146776276e-07;-0.016428084885138642;-0.015565537012120333;1.0548825644587558;9.999133450529818;-0.8337360095432501;-0.01642200174838314;-0.016421979104406514;4.88801757833473e-08;0.015567949376395713;0.015564586786295073
93.784765;1.0553866704061947;2.8674774506099915e-07;2.5236061064241515e-07;-0.01642808459536602;-0.01556553706502682;1.054880945178841;9.999131027159471;-0.833736009682352;-0.01642200170997899;-0.016421978142687584;4.966731337099305e-08;0.015567979107127329;0.015564571824805855
93.794765;1.0553880417063277;2.8661248817056504e-07;2.525146411789843e-07;-0.016428084302597016;-0.015565537103914734;1.0548793574328086;9.99912862793707;-0.8337360098146915;-0.01642200168059098;-0.016421977199178702;5.042636107949169e-08;0.015568008011400406;0.015564558589894738
93.804765;1.0553893862880586;2.8646643156349737e-07;2.5265773250604365e-07;-0.016428084008094722;-0.015565537129791454;1.054877799394459;9.999126220667941;-0.8337360099407864;-0.016422001659842818;-0.016421976275472806;5.115551346486163e-08;0.015568036051710393;0.015564547090300475
93.814765;1.0553906986460782;2.863095354391551e-07;2.527909327808684e-07;-0.0164280837129379;-0.015565537144419871;1.0548762696032823;9.999123795071547;-0.8337360100611169;-0.016422001647214707;-0.016421975372963856;5.185309981504908e-08;0.015568063212729213;0.015564537328223077
93.824765;1.0553919738580049;2.861416357893447e-07;2.529150225151141e-07;-0.016428083418033528;-0.015565537150274844;1.0548747678479014;9.999121360454577;-0.8337360101759111;-0.01642200164209913;-0.016421974492932104;5.2517627338504427e-08;0.015568089500487681;0.015564529294294154
93.834765;1.0553932079426906;2.859624644286183e-07;2.5303059679189886e-07;-0.016428083124008463;-0.015565537150402861;1.054873295465025;9.99911893762245;-0.8337360102851066;-0.016422001643776638;-0.016421973636642963;5.314773790548947e-08;0.015568114931270723;0.015564522973918972
93.844765;1.0553943980693625;2.8577171079553616e-07;2.5313815287242485e-07;-0.01642808283106318;-0.015565537148070154;1.0548718546243636;9.99911655227535;-0.8337360103883275;-0.016422001651411333;-0.01642197280524018;5.3742357693018293e-08;0.015568139518825483;0.015564518364784848
93.854765;1.055395542408361;2.8556930081427314e-07;2.5323812212490515e-07;-0.016428082538954825;-0.015565537146448007;1.0548704471896788;9.999114229859854;-0.8337360104847666;-0.016422001664041935;-0.01642197199944992;5.43008100295084e-08;0.015568163267606782;0.015564515479061788
93.864765;1.0553966398348527;2.853556166672874e-07;2.5333074888819337e-07;-0.016428082247031107;-0.015565537148679186;1.0548690737768844;9.999111994139774;-0.8337360105730741;-0.0164220016804643;-0.016421971219353487;5.482250688604879e-08;0.015568186171804575;0.015564514332069098
93.874765;1.055397689763379;2.851314110610824e-07;2.5341590594688624e-07;-0.016428081954256196;-0.015565537158101373;1.0548677329997185;9.999109868283345;-0.8337360106513635;-0.016422001699159274;-0.016421970464392747;5.5306679648640884e-08;0.015568208220827095;0.0155645149335629
93.884765;1.0553986915679874;2.8489769246151057e-07;2.534931277420552e-07;-0.01642808165945982;-0.015565537178267428;1.0548664211459173;9.999107873979044;-0.8337360107172699;-0.01642200171844206;-0.01642196973348448;5.57526056638628e-08;0.015568229402874665;0.015564517283132939
93.894765;1.0553996436188227;2.846557752798123e-07;2.5356184610780514e-07;-0.016428081361744958;-0.01556553721276879;1.0548651327847995;9.999106029671498;-0.8337360107679388;-0.016422001736723157;-0.016421969025185057;5.615992273144832e-08;0.015568249698054117;0.015564521365322504
93.904765;1.0554005431219822;2.84407383767725e-07;2.5362155545326813e-07;-0.016428081060547647;-0.015565537265000345;1.0548638621083513;9.999104351310002;-0.8337360108001238;-0.01642200175273035;-0.01642196833801674;5.65286657513364e-08;0.015568269074503201;0.015564527143875474
93.914765;1.0554013871626982;2.841546586624506e-07;2.536718123052615e-07;-0.0164280807552617;-0.015565537337926141;1.0548626040314688;9.999102856239244;-0.8337360108104843;-0.016422001765675112;-0.01642196767087197;5.685915022954793e-08;0.01556828750067077;0.01556453456175333
93.924765;1.0554021736613939;2.839000571688561e-07;2.5371217111202074e-07;-0.016428080444966155;-0.015565537433938327;1.0548613545798209;9.999101566716222;-0.8337360107958762;-0.016422001775254307;-0.016421967023365933;5.7151955686820666e-08;0.015568304961209768;0.015564543551376979
93.934765;1.0554029014556214;2.836462420719432e-07;2.5374219027211066e-07;-0.016428080128470923;-0.015565537554956883;1.0548601109497293;9.999100505305385;-0.8337360107535532;-0.016422001781359587;-0.016421966396002508;5.7407959214649224e-08;0.015568321454021816;0.015564554045881676
93.944765;1.0554035701487816;2.833958794920417e-07;2.5376147308282655e-07;-0.01642807980439321;-0.015565537702676449;1.0548588713798803;9.999099683061802;-0.8337360106812239;-0.016422001783692415;-0.0164219657899019;5.7628179601490906e-08;0.015568336967682693;0.015564565981985001
93.954765;1.055404180093491;2.831513407823316e-07;2.5376961759206355e-07;-0.016428079471182275;-0.015565537878662158;1.054857634753432;9.999099091800616;-0.8337360105769605;-0.016422001781632115;-0.016421965206266757;5.781364862128879e-08;0.01556835146265516;0.0155645793020798
93.964765;1.0554047325643252;2.8291447312315537e-07;2.537661415190232e-07;-0.016428079127181746;-0.015565538084295297;1.0548564003219578;9.999098704722705;-0.8337360104392038;-0.01642200177433933;-0.016421964646162614;5.79654386744126e-08;0.015568364873344205;0.015564593960866917
93.974765;1.0554052300153856;2.826863931297227e-07;2.5375036253119866e-07;-0.01642807877067913;-0.015565538320737439;1.054855168209189;9.999098484018445;-0.8337360102670132;-0.016422001760804127;-0.016421964110582943;5.808458698398102e-08;0.015568377129296072;0.015564609926865145
93.984765;1.0554056759581838;2.824673316665861e-07;2.53721256606603e-07;-0.016428078399987913;-0.015565538588844921;1.0548539402494792;9.999098391567342;-0.8337360100603374;-0.016422001739882782;-0.016421963600301053;5.817198945189698e-08;0.015568388183193678;0.01556462718138504
93.994765;1.0554060748826062;2.8225686577109035e-07;2.5367765711768295e-07;-0.016428078013604314;-0.01556553888902978;1.0548527196753281;9.999098392417626;-0.8337360098199951;-0.016422001710493274;-0.016421963115732196;5.822844031564664e-08;0.015568398022756896;0.015564645717148246
94.004765;1.055406432666635;2.820545608358003e-07;2.5361865959775975e-07;-0.01642807761022619;-0.015565539221291726;1.0548515097030347;9.99909845029879;-0.8337360095473778;-0.01642200167179632;-0.016421962657190165;5.82548161854336e-08;0.015568406656221506;0.015564665526688634
94.014765;1.0554067563470222;2.8186048592539464e-07;2.535437222745605e-07;-0.016428077188571703;-0.015565539585532168;1.0548503121890513;9.999098524631176;-0.8337360092441587;-0.016422001623253867;-0.01642196222514355;5.825220531940747e-08;0.015568414092399249;0.01556468659202983
94.024765;1.0554070528271855;2.816752282311236e-07;2.5345258873160136e-07;-0.0164280767472654;-0.01556553998183784;1.0548491269097573;9.999098569793421;-0.8337360089120445;-0.01642200156466197;-0.016421961820160227;5.822173396754921e-08;0.015568420333772572;0.015564708887907347
94.034765;1.0554073281446317;2.8149968652589814e-07;2.5334529327808563e-07;-0.016428076285016087;-0.01556554041031318;1.054847952103791;9.999098535232994;-0.8337360085524702;-0.016422001496212073;-0.01642196144258086;5.8164461342478994e-08;0.015568425381848446;0.015564732381781705
94.044765;1.055407588124409;2.8133500720545514e-07;2.5322217163540703e-07;-0.016428075800990507;-0.015565540870670422;1.054846786155736;9.999098365060298;-0.8337360081664298;-0.01642200141860603;-0.01642196109211676;5.8081691891411684e-08;0.015568429244480009;0.015564757020542988
