time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.054765;1.055407839074166;2.811825191303383e-07;2.530837399301756e-07;-0.016428075295066513;-0.015565541362070397;1.0548456290198434;9.999097993244225;-0.8337360077546387;-0.016422001333165216;-0.016421960767946026;5.797520581860445e-08;0.015568431932243807;0.015564782723740499
94.064765;1.0554080871141003;2.810435045793145e-07;2.529304342577968e-07;-0.016428074767795488;-0.015565541883273552;1.054844482233892;9.999097342685374;-0.833736007317867;-0.016422001241690357;-0.016421960469303876;5.78470832955647e-08;0.015568433450533261;0.015564809395006316
94.074765;1.055408337027641;2.8091913151771064e-07;2.5276259840440667e-07;-0.01642807422024608;-0.015565542432944146;1.0548433477214605;9.999096334521381;-0.8337360068571741;-0.016422001146031488;-0.016421960195798814;5.769950992173415e-08;0.015568433800927265;0.015564836938844227
94.084765;1.0554085925298613;2.808106196070369e-07;2.525809037298289e-07;-0.016428073653871913;-0.01556554300997644;1.054842226798138;9.999094896439983;-0.8337360063739652;-0.01642200104779703;-0.016421959947289386;5.7534674671838e-08;0.015568432981107628;0.015564865271579291
94.094765;1.0554088576286986;2.807191398112814e-07;2.5238669098862743e-07;-0.016428073070294775;-0.015565543613644298;1.0548411200619994;9.9990929640566;-0.8337360058699123;-0.016422000948381758;-0.01642195972374844;5.735448787150833e-08;0.015568430972935471;0.015564894314487387
94.104765;1.0554091374869103;2.806455481161319e-07;2.5218184163509147e-07;-0.01642807247112922;-0.015565544243492659;1.0548400277786445;9.999090485033294;-0.8337360053468053;-0.01642200084903283;-0.016421959525280822;5.716028691387084e-08;0.015568427735176743;0.015564923974545605
94.114765;1.0554094380452173;2.805905333126647e-07;2.5196832371221193e-07;-0.01642807185802217;-0.015565544899167774;1.0548389505319706;9.999087428504902;-0.8337360048064528;-0.016422000750839397;-0.01642195935209331;5.695281907646911e-08;0.01556842321712177;0.015564954141979608
94.124765;1.0554097646186742;2.805549279897365e-07;2.517477783089165e-07;-0.016428071232751695;-0.015565545580280948;1.0548378894005077;9.999083787103535;-0.833736004250679;-0.016422000654706576;-0.01642195920419468;5.673241841502397e-08;0.015568417379769899;0.015564984701872708
94.134765;1.055410121098864;2.805396519299817e-07;2.5152147265979484e-07;-0.016428070597263613;-0.015565546286210145;1.054836845167141;9.999079566515586;-0.8337360036813634;-0.01642200056135071;-0.016421959081084087;5.649931561511007e-08;0.015568410200234976;0.015565015542125086
94.144765;1.0554105109000498;2.805454395454503e-07;2.512905827764617e-07;-0.01642806995358969;-0.015565547015897605;1.0548358179520065;9.99907477179869;-0.8337360031005042;-0.016422000471314938;-0.016421958981840262;5.625389394399662e-08;0.015568401662625932;0.015565046557100004
94.154765;1.0554109378851162;2.805726955002672e-07;2.510563706968028e-07;-0.016428069303751777;-0.015565547767802952;1.0548348080333156;9.999069396274127;-0.8337360025104182;-0.016422000384937935;-0.016421958905479567;5.599657112622108e-08;0.01556839175767634;0.015565077639729913
94.164765;1.055411405870128;2.806214626091873e-07;2.5082008619072605e-07;-0.016428068649864378;-0.01556554854004529;1.0548338161798203;9.999063413569852;-0.8337360019140142;-0.016422000302294723;-0.016421958851157235;5.57275356646401e-08;0.015568380490162547;0.015565108672787572
94.174765;1.0554119181765955;2.806913276498795e-07;2.505829610306459e-07;-0.016428067994281415;-0.015565549330601353;1.054832842915481;9.999056777256275;-0.8337360013147095;-0.016422000223164927;-0.01642195881807549;5.5446664014037763e-08;0.01556836787716728;0.015565139539055783
94.184765;1.0554124778266964;2.807812814622901e-07;2.503464295234101e-07;-0.016428067339591373;-0.015565550137452058;1.0548318882237997;9.999049429854043;-0.8337360007159702;-0.016422000147025283;-0.016421958805394824;5.515349355434315e-08;0.01556835394044202;0.01556517013278525
94.194765;1.0554130873489844;2.808897355831206e-07;2.5011220564372785e-07;-0.016428066688562747;-0.01556555095876214;1.0548309516897418;9.999041315905977;-0.8337360001209705;-0.01642200007311147;-0.016421958812377884;5.484726224080617e-08;0.015568338703285053;0.015565200358349657
94.204765;1.0554137486628605;2.810148601245364e-07;2.498820678506709e-07;-0.016428066044093997;-0.015565551792991952;1.0548300325372335;9.999032392992023;-0.8337359995324218;-0.01642200000051526;-0.01642195883855886;5.4527159728707325e-08;0.015568322187527007;0.01556523013221913
94.214765;1.0554144636080576;2.811550926249759e-07;2.496575959392154e-07;-0.01642806540907841;-0.01556555263867194;1.0548291302055994;9.99902263596641;-0.8337359989524445;-0.01642199992828361;-0.016421958883787502;5.419254939495378e-08;0.01556830440558727;0.015565259392274796
94.224765;1.0554152344074847;2.8130939532664957e-07;2.4944007086519786e-07;-0.016428064786179735;-0.015565553494084186;1.054828244891914;9.999012034622208;-0.8337359983826401;-0.0164219998556135;-0.016421958948305015;5.3842805400405684e-08;0.015568285357411314;0.015565288102599462
94.234765;1.0554160638080756;2.814770262000634e-07;2.492306129682203e-07;-0.016428064177683957;-0.015565554357227132;1.054827377188996;9.999000587995013;-0.833735997824303;-0.01642199978206842;-0.01642195903281548;5.347696926539303e-08;0.015568265041603429;0.015565316250915255
94.244765;1.0554169547368368;2.8165709873231727e-07;2.4903042557677846e-07;-0.01642806358554988;-0.015565555225903973;1.0548265276417839;9.998988298387218;-0.8337359972786345;-0.016421999707576736;-0.016421959138229376;5.309379476461234e-08;0.015568243462910381;0.015565343841028027
94.254765;1.0554179095821443;2.818483963581039e-07;2.4884083720768826e-07;-0.01642806301153116;-0.015565556097667818;1.0548256968959964;9.99897517112346;-0.8337359967470612;-0.016421999632112074;-0.01642195926522951;5.2692142950394543e-08;0.015568220622483406;0.015565370883990744
94.264765;1.055418930121112;2.820495450046663e-07;2.4866307274682755e-07;-0.01642806245717907;-0.01556555696977136;1.0548248858027867;9.998961221461222;-0.8337359962313957;-0.016421999555330354;-0.01642195941425768;5.227119769539978e-08;0.015568196510271439;0.015565397398479971
94.274765;1.0554200178182622;2.8225938508350197e-07;2.48497943110781e-07;-0.01642806192373082;-0.015565557839382755;1.0548240950310706;9.998946482300427;-0.8337359957334425;-0.016421999476582835;-0.016421959585924177;5.183036532515839e-08;0.015568171110259245;0.015565423417929908
94.284765;1.05542117371629;2.824772380601271e-07;2.4834569898977715e-07;-0.016428061411994717;-0.015565558703896787;1.0548233248413434;9.998931007768176;-0.8337359952543876;-0.016421999395205188;-0.016421959781269632;5.1369092367265675e-08;0.015568144411536478;0.015565448983165524
94.294765;1.0554223985251503;2.827027419951617e-07;2.4820620842512333e-07;-0.016428060922327695;-0.015565559561139438;1.0548225755188554;9.998914869258956;-0.8337359947945632;-0.016421999310669934;-0.0164219600015601;5.088682212003616e-08;0.01556811642066841;0.015565474128222989
94.304765;1.0554236926102518;2.8293550093466613e-07;2.480791761537119e-07;-0.01642806045482396;-0.015565560409492356;1.0548218479228035;9.998898144688658;-0.8337359943536665;-0.016421999222592843;-0.016421960247835966;5.038302037427431e-08;0.015568087167203929;0.01556549888519689
94.314765;1.0554250552549194;2.8317500480316946e-07;2.47964032352358e-07;-0.016428060009662095;-0.015565561247744986;1.054821143670007;9.998880909550465;-0.8337359939310832;-0.016421999130714054;-0.01642196052067189;4.98570057332634e-08;0.01556805669863594;0.0155655232952197
94.324765;1.055426484085735;2.8342063394085953e-07;2.4785965629287956e-07;-0.016428059587337413;-0.01556556207470169;1.0548204650268236;9.99886323055841;-0.8337359935260361;-0.01642199903483403;-0.01642196082016591;4.930786667966182e-08;0.015568025072418258;0.015565547409845008
94.334765;1.0554279749278526;2.836714147101524e-07;2.4776437406847e-07;-0.016428059188687217;-0.015565562889016178;1.0548198142178784;9.998845159672824;-0.8337359931376168;-0.016421998934863694;-0.01642196114589018;4.87347727220132e-08;0.015567992351638563;0.015565571291600801
94.344765;1.055429521712795;2.839257712702802e-07;2.4767638490992754e-07;-0.016428058814854884;-0.015565563689255277;1.0548191922397703;9.998826736048713;-0.8337359927647514;-0.016421998830971698;-0.016421961496911153;4.813715319864209e-08;0.015567958602527234;0.015565595016316259
94.354765;1.055431116717746;2.841816311117063e-07;2.4759423163058776e-07;-0.01642805846730731;-0.01556556447382487;1.054818598122261;9.998807990049327;-0.833735992406196;-0.016421998723485917;-0.016421961871905845;4.751459168035038e-08;0.015567923887727255;0.015565618677390593
94.364765;1.0554327512989015;2.8443684676428033e-07;2.475169637368017e-07;-0.016428058147840995;-0.015565565240892884;1.0548180290718139;9.998788940003779;-0.8337359920607648;-0.016421998612614286;-0.016421962269125602;4.6866953389359096e-08;0.015567888260172842;0.015565642388883404
94.374765;1.0554344168414747;2.846895937237657e-07;2.4744418509319124e-07;-0.016428057858448208;-0.015565565988514126;1.0548174813910463;9.998769592663256;-0.8337359917276037;-0.016421998498357997;-0.01642196268642162;4.619466919030446e-08;0.015567851770515178;0.015565666277204423
94.384765;1.0554361051771028;2.849384511197848e-07;2.473761086094636e-07;-0.01642805760112715;-0.015565566714758205;1.0548169517005341;9.99874994804214;-0.8337359914061115;-0.016421998380618908;-0.016421963121629243;4.549878941147304e-08;0.015567814482284207;0.015565690463805754
94.394765;1.055437808186683;2.851823172432674e-07;2.4731354398837977e-07;-0.016428057377726086;-0.01556556741779734;1.0548164375035924;9.998729998125658;-0.8337359910955949;-0.016421998259270463;-0.016421963572872202;4.478073880626231e-08;0.015567776472669999;0.01556571505368485
94.404765;1.0554395177110625;2.854204490420011e-07;2.4725782591149015e-07;-0.01642805718975748;-0.015565568096028074;1.0548159369186212;9.998709725843808;-0.8337359907951486;-0.016421998134092907;-0.0164219640384096;4.404182044342152e-08;0.015567737814852958;0.015565740133675482
94.414765;1.0554412260296298;2.8565242875343315e-07;2.4721059808387103e-07;-0.016428057038236545;-0.015565568748058386;1.0548154488086017;9.998689112389506;-0.8337359905038254;-0.016421998004718236;-0.016421964516396256;4.3282786611106666e-08;0.0155676985609432;0.01556576576859991
94.424765;1.0554429256511493;2.858779379397158e-07;2.4717351033998376e-07;-0.01642805692368409;-0.015565569372539638;1.0548149739056696;9.998668147513456;-0.8337359902207809;-0.01642199787077842;-0.01642196500478032;4.2503984650713914e-08;0.015567658739538155;0.015565791995921755
94.434765;1.0554446086983202;2.8609675575543383e-07;2.471480000523529e-07;-0.016428056846267424;-0.01556556996812961;1.0548145155837692;9.998646834112764;-0.8337359899453215;-0.016421997732133597;-0.0164219655012745;4.17059576934142e-08;0.01556761836292876;0.015565818831073918
94.444765;1.0554462673767695;2.8630887407247756e-07;2.471352460108704e-07;-0.016428056805849647;-0.015565570533649145;1.0548140790452762;9.998625184130129;-0.8337359896769426;-0.016421997588919667;-0.016421966003490954;4.0889775637857574e-08;0.015567577432900763;0.015565846282531538
94.454765;1.055447895105136;2.865143347479761e-07;2.471363040171229e-07;-0.016428056801964085;-0.01556557106814784;1.0548136696817976;9.998603213846563;-0.8337359894153736;-0.016421997441226847;-0.016421966509105556;4.005695782691149e-08;0.015567535944312526;0.015565874368861707
94.464765;1.0554494867653077;2.86713122774709e-07;2.471521622370024e-07;-0.016428056833934047;-0.015565571570823757;1.054813292363003;9.998580947863186;-0.8337359891606355;-0.01642199728857279;-0.016421967015962515;3.9209439669104844e-08;0.015567493891937952;0.015565903128094303
94.474765;1.0554510380685018;2.8690526721918365e-07;2.4718355306960503e-07;-0.016428056900980606;-0.015565572041004982;1.054812951753454;9.998558421814378;-0.8337359889129983;-0.0164219971298037;-0.016421967522227538;3.834961708237182e-08;0.015567451278938667;0.015565932616677481
94.484765;1.0554525451857564;2.870908718149067e-07;2.4723071608060554e-07;-0.016428057002148277;-0.015565572478179994;1.0548126520496968;9.998535675038667;-0.8337359886726498;-0.016421996963544086;-0.016421968026436078;3.7480207999005996e-08;0.015567408118734355;0.01556596290659017
94.494765;1.0554540053311157;2.872701668760593e-07;2.472933996112439e-07;-0.016428057136143297;-0.015565572881953472;1.0548123960480684;9.998512746630594;-0.8337359884392689;-0.016421996788568576;-0.016421968527393815;3.6603831294598685e-08;0.015567364427841244;0.015565994076033046
94.504765;1.0554554179789326;2.8744363387662127e-07;2.4737119583556795e-07;-0.016428057301187755;-0.015565573252024179;1.054812184805714;9.998489679152177;-0.8337359882118849;-0.016421996603822615;-0.01642196902411778;3.572252518805739e-08;0.015567320219606646;0.01556602618670654
94.514765;1.0554567855977577;2.876119032358641e-07;2.4746387435697996e-07;-0.016428057495046458;-0.015565573588255124;1.054812017860897;9.998466520426314;-0.8337359879890784;-0.01642199640841298;-0.01642196951582209;3.4837668316661915e-08;0.015567275504869632;0.015566059264102344
94.524765;1.055458112878828;2.877754197937877e-07;2.4757140964495647e-07;-0.016428057715227814;-0.015565573890742038;1.0548118937108095;9.99844332415748;-0.8337359877693409;-0.01642199620179283;-0.016421970001885534;3.3950289459630483e-08;0.015567230295046398;0.015566093297937143
94.534765;1.0554594048122823;2.8793436480067617e-07;2.476938264851492e-07;-0.016428057959104733;-0.01556557415990756;1.0548118108446383;9.99842015270128;-0.8337359875513306;-0.016421995984045642;-0.016421970481755623;3.306129503239398e-08;0.015567184607120052;0.015566128258157803
94.544765;1.055460665629028;2.880890115580585e-07;2.4783104709640776e-07;-0.016428058223882908;-0.015565574396545627;1.0548117686487155;9.998397078007848;-0.8337359873338753;-0.01642199575599456;-0.01642197095473577;3.217145144814239e-08;0.01556713847030506;0.015566164108732223
94.554765;1.0554618994068377;2.882400773692206e-07;2.47982989901169e-07;-0.0164280585065833;-0.01556557460167322;1.0548117670280859;9.998374177342447;-0.8337359871159348;-0.016421995518956806;-0.016421971419887448;3.1281290346555405e-08;0.015567091931718516;0.015566200817414796
94.564765;1.0554631109199197;2.883887139797272e-07;2.481498330543299e-07;-0.016428058804067305;-0.015565574776416255;1.0548118053268116;9.998351528272197;-0.8337359868965418;-0.0164219952742912;-0.01642197187632029;3.039104305397188e-08;0.015567045060227665;0.015566238367123638
94.574765;1.0554643057307864;2.8853633356041013e-07;2.4833193725411437e-07;-0.016428059113177802;-0.015565574922030489;1.0548118819671466;9.998329210385432;-0.8337359866746898;-0.016421995023138607;-0.016421972323560716;2.9500685064060185e-08;0.015566997943169882;0.01556627675891279
94.584765;1.0554654897542401;2.8868450056145e-07;2.485295385924201e-07;-0.01642805943104086;-0.015565575039860094;1.0548119946640755;9.998307309543629;-0.8337359864494464;-0.016421994766523153;-0.016421972761530016;2.861002001154206e-08;0.015566950681406021;0.015566316002743757
94.594765;1.055466668727097;2.8883483102014385e-07;2.4874280569175466e-07;-0.016428059755252102;-0.015565575131113528;1.0548121406591742;9.998285913972047;-0.8337359862203298;-0.01642199450545181;-0.016421973190256508;2.7718532154676906e-08;0.0155669033890145;0.015566356106718795
94.604765;1.0554678482835254;2.8898890189961943e-07;2.48972099172251e-07;-0.0164280600838278;-0.01556557519663145;1.054812317040519;9.99826510085192;-0.8337359859875181;-0.016421994240732738;-0.016421973609784184;2.6825138711013513e-08;0.015566856182417273;0.015566397067912149
94.614765;1.0554690345121143;2.8914824283667664e-07;2.4921790395644935e-07;-0.016428060415105656;-0.015565575236911315;1.0548125211840793;9.99824492398287;-0.8337359857515282;-0.01642199397270181;-0.01642197402035784;2.5928357865273e-08;0.015566809158240167;0.015566438870371296
94.624765;1.0554702341047963;2.893141718731138e-07;2.494805392234324e-07;-0.016428060747672668;-0.015565575252274545;1.05481275119625;9.998225414343343;-0.8337359855125902;-0.016421993701048698;-0.016421974422566196;2.5026855224464197e-08;0.015566762384043037;0.015566481492850046
94.634765;1.0554714537701861;2.894874080911097e-07;2.4975996436018997e-07;-0.016428061080354155;-0.015565575243004426;1.054813005712007;9.99820658741955;-0.8337359852703183;-0.016421993424899455;-0.016421974817328103;2.4119843888046014e-08;0.015566715905909469;0.015566524917591787
94.644765;1.05547269936885;2.8966780171044755e-07;2.500556803333605e-07;-0.016428061412240357;-0.015565575209412045;1.0548132831316948;9.998188444919439;-0.8337359850238958;-0.016421993143104406;-0.01642197520576596;2.3207094959753786e-08;0.015566669758707533;0.015566569135597988
94.654765;1.0554739757639144;2.8985428473719204e-07;2.5036672285367544e-07;-0.016428061742558616;-0.015565575151732727;1.0548135814096011;9.99817097589355;-0.8337359847725428;-0.0164219928543953;-0.016421975588893425;2.2288628705596927e-08;0.015566623975114416;0.01556661414713479
94.664765;1.0554752870600548;2.900450191626673e-07;2.506917186737494e-07;-0.01642806207045251;-0.015565575069927314;1.0548138983892514;9.998154161921768;-0.8337359845160082;-0.01642199255753037;-0.016421975967304513;2.1364389628868177e-08;0.01556657859722661;0.015566659956519853
94.674765;1.0554766360038936;2.902377959280433e-07;2.510288846598729e-07;-0.016428062394923722;-0.015565574963650098;1.0548142319891716;9.998137981782547;-0.8337359842547215;-0.016421992251666653;-0.016421976341247;2.04342712964155e-08;0.015566533689443496;0.015566706563971267
94.684765;1.0554780234478183;2.904305112705453e-07;2.5137603718143995e-07;-0.016428062714954134;-0.015565574832425854;1.0548145799911426;9.998122418620722;-0.8337359839894489;-0.01642199193664583;-0.016421976710996468;1.949835971222826e-08;0.015566489340336626;0.015566753966086616
94.694765;1.0554794488889732;2.906213986578184e-07;2.517307087408947e-07;-0.016428063029688914;-0.015565574675674232;1.0548149394283421;9.998107467778421;-0.8337359837209113;-0.016421991613016232;-0.016421977077022042;1.8556952777666458e-08;0.015566445645036913;0.015566802169786956
94.704765;1.055480910907323;2.9080897297951994e-07;2.5209026012181305e-07;-0.016428063338656766;-0.015565574492579342;1.0548153065124963;9.998093134702481;-0.8337359834497293;-0.01642199128187388;-0.016421977439727467;1.76103351373901e-08;0.015566402681023151;0.015566851201422531
94.714765;1.0554824071532394;2.9099196728060415e-07;2.524518731525184e-07;-0.016428063641941326;-0.01556557428227619;1.054815677700447;9.998079430105092;-0.8337359831764501;-0.016421990944475492;-0.016421977799109817;1.6658661208925575e-08;0.01556636049930884;0.015566901101592456
94.724765;1.0554839348272407;2.911693892222905e-07;2.528125641773953e-07;-0.016428063939912994;-0.015565574044231697;1.0548160504012911;9.998066373129245;-0.833735982901443;-0.01642199060192225;-0.016421978154754317;1.5702057811557115e-08;0.015566319135067726;0.015566951913699544
94.734765;1.0554854912780567;2.9134061599217863e-07;2.5316945549023283e-07;-0.016428064232589124;-0.015565573778310384;1.0548164224835528;9.998053993426074;-0.8337359826248298;-0.016421990255277286;-0.016421978506102705;1.474072912575108e-08;0.015566278619908044;0.015567003666424474
94.744765;1.0554870740797397;2.915053639963299e-07;2.5352025679413096e-07;-0.01642806451936411;-0.015565573484528023;1.0548167917482156;9.998042327421313;-0.8337359823464767;-0.01642198990582729;-0.016421978852626418;1.3774978848215497e-08;0.01556623897937515;0.015567056361743362
94.754765;1.055488681093859;2.9166336768177363e-07;2.5386358153444035e-07;-0.016428064799325164;-0.015565573162791361;1.0548171558764046;9.998031416910694;-0.8337359820658538;-0.016421989555157498;-0.016421979193808087;1.2805242114681035e-08;0.015566200221807885;0.01556710998648577
94.764765;1.0554903104936304;2.9181400999090404e-07;2.541987488162351e-07;-0.01642806507170186;-0.015565572812843953;1.0548175125005423;9.998021307830225;-0.8337359817819886;-0.016421989205143078;-0.01642197952905791;1.1832110864519059e-08;0.015566162337507409;0.015567164528062135
94.774765;1.0554919602005732;2.91956333473215e-07;2.545252495962351e-07;-0.016428065336016925;-0.015565572434490103;1.0548178597379236;9.998012044277099;-0.8337359814939288;-0.016421988857831592;-0.016421979857618493;1.0856350902512453e-08;0.015566125306649631;0.015567219972402284
94.784765;1.0554936272696658;2.9208928665106967e-07;2.548424543675967e-07;-0.016428065591915075;-0.015565572027831986;1.0548181974024708;9.998003665241672;-0.8337359812013034;-0.016421988515135957;-0.016421980178507992;9.878914815480668e-09;0.015566089101430558;0.015567276297103128
94.794765;1.0554953080082994;2.9221173113198274e-07;2.5514968843978346e-07;-0.01642806583903219;-0.015565571593338637;1.0548185277804678;9.997996208457547;-0.8337359809042866;-0.01642198817861757;-0.016421980490593457;8.90092103513464e-09;0.01556605368679932;0.015567333467950348
94.804765;1.0554969983894489;2.923222992360863e-07;2.554463899194959e-07;-0.016428066077056686;-0.015565571131865671;1.0548188549505386;9.997989716188139;-0.8337359806031397;-0.0164219878495608;-0.016421980792795856;7.923721080577535e-09;0.015566019028700383;0.015567391438313838
94.814765;1.05549869411452;2.924194307050294e-07;2.5573219183848605e-07;-0.01642806630585592;-0.015565570644602778;1.0548191832036735;9.997984236939432;-0.8337359802979849;-0.016421987529214286;-0.016421981084323994;6.948889455721427e-09;0.015565985104503107;0.015567450154427398
94.824765;1.0555003908395182;2.925014890052402e-07;2.5600681106023664e-07;-0.016428066525602518;-0.015565570132941612;1.054819515802441;9.997979820479356;-0.8337359799890027;-0.016421987218931677;-0.016421981364861185;5.977879886096266e-09;0.015565951904985616;0.015567509559156367
94.834765;1.0555020847219603;2.925667981616374e-07;2.562699080787869e-07;-0.016428066736777592;-0.01556556959838841;1.054819854879456;9.997976508224436;-0.8337359796766786;-0.016421986920023446;-0.016421981634615758;5.011716376071944e-09;0.015565919425301396;0.015567569594711922
94.844765;1.055503772400929;2.92613633593042e-07;2.565211913549472e-07;-0.01642806694004362;-0.015565569042577027;1.054820202319495;9.997974323248448;-0.8337359793617624;-0.016421986633618272;-0.016421981894139067;4.050955095273797e-09;0.015565887659040111;0.015567630212832143
94.854765;1.0555054504076753;2.926402956297105e-07;2.567605162013789e-07;-0.016428067136194317;-0.01556556846742855;1.0548205607240546;9.997973265007671;-0.8337359790451401;-0.016421986360818732;-0.01642198214405872;3.0956440565817313e-09;0.015565856604785398;0.015567691382221922
94.864765;1.0555071145720765;2.926452729969502e-07;2.569878767415082e-07;-0.016428067326111455;-0.01556556787541422;1.0548209337850045;9.997973310514245;-0.8337359787278912;-0.016421986102732326;-0.016421982385101248;2.1453761642021612e-09;0.015565826270637724;0.015567753079573601
94.874765;1.0555087596404786;2.926272259818674e-07;2.5720350836299625e-07;-0.01642806751058787;-0.015565567269643362;1.0548213258849977;9.997974418825883;-0.8337359784113842;-0.016421985860182065;-0.016421982618376647;1.1996219261645035e-09;0.01556579667176005;0.01556781527875285
94.884765;1.0555103793001241;2.925847102574622e-07;2.574079226843299e-07;-0.01642806769019466;-0.0155655666535766;1.0548217409917346;9.997976537774278;-0.8337359780971628;-0.01642198563360704;-0.016421982845374123;2.57959813230303e-10;0.015565767833038861;0.015567877955467498
94.894765;1.0555119662323467;2.9251599588775427e-07;2.5760190086832824e-07;-0.01642806786531102;-0.015565566030615936;1.0548221816827943;9.99797961384634;-0.8337359777866763;-0.016421985423299205;-0.01642198306761055;-6.800703577555089e-10;0.015565739790631514;0.015567941090303027
94.904765;1.0555135117958243;2.924192159704152e-07;2.5778668956372874e-07;-0.016428068036208193;-0.015565565403928878;1.0548226495683577;9.997983604854634;-0.8337359774811519;-0.016421985229652616;-0.016421983286381583;-1.6152770027921654e-09;0.015565712586364038;0.01556800465448653
94.914765;1.0555150061298595;2.922926537339911e-07;2.5796404163212365e-07;-0.01642806820308914;-0.015565564776420134;1.0548231465364475;9.997988488287106;-0.8337359771816717;-0.016421985053284502;-0.016421983502650457;-2.548923650513202e-09;0.015565686266911457;0.015568068596178803
94.924765;1.0555164395948278;2.9213496123854307e-07;2.5813583127678636e-07;-0.01642806836602175;-0.015565564150633034;1.0548236749710025;9.99799425359156;-0.833735976889196;-0.016421984894983074;-0.01642198371691734;-3.482473794805725e-09;0.015565660890678124;0.015568132842913654
94.934765;1.0555178043386342;2.91945316278e-07;2.583036328636008e-07;-0.016428068524766977;-0.015565563528690981;1.054824237121638;9.998000883376505;-0.833735976604567;-0.016421984755578167;-0.01642198392920229;-4.417306374800239e-09;0.015565636532436818;0.015568197309297536
94.944765;1.055519094139715;2.9172360409429776e-07;2.584686080236131e-07;-0.016428068678623734;-0.015565562912417296;1.0548248348770028;9.998008342123708;-0.8337359763286841;-0.016421984635976362;-0.016421984139272826;-5.354689078778349e-09;0.015565613276767747;0.015568261896418977
94.954765;1.055520303476729;2.914705427851881e-07;2.586315793499945e-07;-0.01642806882640705;-0.015565562303631946;1.0548254694896122;9.99801657673126;-0.8337359760626295;-0.016421984537286192;-0.01642198434687629;-6.2958676094225225e-09;0.015565591204688556;0.015568326484013881
94.964765;1.0555214274943423;2.9118746178743825e-07;2.5879309685664615e-07;-0.016428068966633173;-0.015565561704532006;1.054826140699737;9.998025522822326;-0.8337359758074842;-0.01642198446085674;-0.0164219845517457;-7.242108154646232e-09;0.01556557038280153;0.015568390924065987
94.974765;1.0555224623072665;2.9087585856414144e-07;2.589534778900689e-07;-0.016428069097864935;-0.015565561117876225;1.0548268463569277;9.998035115810023;-0.833735975564007;-0.016421984408307094;-0.016421984753557585;-8.194568284880912e-09;0.015565550859284242;0.015568455045274196
94.984765;1.0555234046991944;2.9053717187079144e-07;2.591127305376338e-07;-0.016428069219044238;-0.015565560546673228;1.0548275832177547;9.998045299443357;-0.8337359753326098;-0.01642198438154164;-0.01642198495196876;-9.153933614979545e-09;0.015565532669982335;0.015568518668343204
94.994765;1.055524251751506;2.9017269713406917e-07;2.5927045948990775e-07;-0.016428069329544562;-0.015565559993480046;1.054828347983269;9.998056022110267;-0.8337359751137038;-0.016421984382601843;-0.016421985146658505;-1.0120125262969591e-08;0.015565515845336114;0.015568581622242738
95.004765;1.0555250012472295;2.897834535877847e-07;2.5942609021797333e-07;-0.016428069428832296;-0.015565559459916034;1.0548291377808185;9.998067230451463;-0.8337359749079973;-0.0164219844133502;-0.016421985337384423;-1.1092345860001146e-08;0.01556550041381111;0.015568643756272656
95.014765;1.0555256523755607;2.893701911978965e-07;2.595792170353288e-07;-0.016428069516287603;-0.015565558946709648;1.054829950025069;9.998078875384746;-0.8337359747165122;-0.016421984475243206;-0.01642198552404377;-1.2069285670271798e-08;0.015565486409165354;0.015568704948623162
95.024765;1.0555262059368606;2.8893358987517263e-07;2.597297911721283e-07;-0.016428069591606104;-0.015565558453971406;1.0548307817758937;9.99809092554757;-0.8337359745404097;-0.016421984569391656;-0.01642198570665591;-1.304936391456824e-08;0.015565473870749759;0.015568765109874682
95.034765;1.055526664161072;2.884744203893463e-07;2.5987840306839066e-07;-0.016428069655196307;-0.015565557981461175;1.0548316294708555;9.998103370638988;-0.8337359743807468;-0.016421984696595657;-0.016421985885276217;-1.403093182908648e-08;0.015565462829811328;0.015568824174736448
95.044765;1.0555270304721875;2.879936305710818e-07;2.600264167559517e-07;-0.016428069708101033;-0.015565557528847291;1.0548324895543233;9.998116214842437;-0.8337359742383164;-0.01642198485713034;-0.016421986059958166;-1.501227420754037e-08;0.01556545330363745;0.015568882084615581
95.054765;1.0555273090754034;2.874925520941445e-07;2.60175516437947e-07;-0.01642806975174605;-0.015565557095910393;1.0548333588514476;9.998129478095532;-0.833735974113621;-0.016421985050693345;-0.01642198623074923;-1.5991586641150584e-08;0.015565445310887419;0.015568938778354751
95.064765;1.0555275041320111;2.8697305652841055e-07;2.60327200259885e-07;-0.016428069787700186;-0.015565556682655463;1.0548342340860377;9.998143200632658;-0.8337359740067877;-0.0164219852766727;-0.016421986397622705;-1.6967109150511704e-08;0.015565438887803922;0.015568994193916247
95.074765;1.0555276193744885;2.864372927543766e-07;2.604826742488856e-07;-0.01642806981742335;-0.015565556289303758;1.054835111536871;9.998157431569807;-0.8337359739174112;-0.01642198553429698;-0.016421986560360625;-1.7937271230395755e-08;0.015565434085838563;0.015569048267379423
95.084765;1.055527658976961;2.8588720235472315e-07;2.60642903728802e-07;-0.016428069842097732;-0.015565555916091767;1.0548359873095563;9.998172210006095;-0.8337359738445684;-0.016421985822569925;-0.016421986718483158;-1.890071505340722e-08;0.015565430957486581;0.015569100930229103
95.094765;1.0555276282115622;2.8532425181668506e-07;2.608087418105963e-07;-0.016428069862469464;-0.015565555562998816;1.0548368579449292;9.99818755750284;-0.8337359737869944;-0.016421986140299057;-0.016421986871334456;-1.985625642750958e-08;0.01556542954553172;0.01556915211551435
95.104765;1.0555275325484643;2.847495024441844e-07;2.6098122291547457e-07;-0.016428069878690096;-0.015565555229725962;1.0548377211480033;9.998203480955542;-0.8337359737431957;-0.0164219864861389;-0.01642198701820601;-2.0802877670836824e-08;0.015565429879647303;0.015569201769663062
95.114765;1.0555273763180795;2.841638844485345e-07;2.6116177928678914e-07;-0.016428069890366805;-0.015565554915877832;1.0548385760510763;9.998219976501005;-0.8337359737114984;-0.016421986858360632;-0.01642198715830989;-2.1739583124264813e-08;0.015565431974304962;0.015569249861352013
95.124765;1.0555271623949372;2.8356829710584207e-07;2.6135202770535625e-07;-0.016428069896826134;-0.015565554621096428;1.0548394228414892;9.998237032143539;-0.8337359736901471;-0.01642198725453708;-0.01642198729076932;-2.2665082154578382e-08;0.01556543582807597;0.015569296384281452
95.134765;1.0555268927972727;2.829632833140207e-07;2.6155335769379734e-07;-0.01642806989747133;-0.01556555434516488;1.0548402623785005;9.998254632501743;-0.8337359736775014;-0.016421987671558003;-0.016421987414761134;-2.3577632888414616e-08;0.015565441425550977;0.015569341349307044
95.144765;1.0555265687385216;2.8234873228626875e-07;2.617667705831163e-07;-0.016428069892038856;-0.015565554088001013;1.0548410959831829;9.998272764193121;-0.8337359736722353;-0.01642198810595857;-0.016421987529691432;-2.447520760805144e-08;0.01556544873536443;0.015569384773678063
95.154765;1.055526189681636;2.8172406711921607e-07;2.619929248605778e-07;-0.016428069880445935;-0.015565553849527045;1.0548419251207661;9.998291417565483;-0.8337359736733334;-0.01642198855418967;-0.01642198763535073;-2.5355898380464164e-08;0.015565457705653648;0.015569426683522413
95.164765;1.0555257529942683;2.810885827221595e-07;2.622322648821482e-07;-0.01642806986237667;-0.015565553629610065;1.0548427511570853;9.998310588124802;-0.8337359736799222;-0.016421989012687405;-0.016421987731950274;-2.6218269785082294e-08;0.01556546826581166;0.015569467117907182
95.174765;1.0555252548949756;2.804416077686627e-07;2.624851905621596e-07;-0.01642806983714882;-0.015565553427977044;1.0548435754345096;9.998330279566826;-0.8337359736911468;-0.016421989477978564;-0.016421987819938137;-2.7061362740784578e-08;0.015565480337606569;0.015569506118175435
95.184765;1.0555246915803187;2.7978257445833075e-07;2.627520595013789e-07;-0.016428069803963136;-0.015565553244088743;1.054844399050886;9.998350501344495;-0.8337359737060845;-0.01642198994698794;-0.016421987899850693;-2.78846026818901e-08;0.015565493847979672;0.015569543718950701
95.194765;1.0555240599126365;2.791109953446384e-07;2.63032938970752e-07;-0.016428069762180246;-0.015565553077176901;1.0548452222795575;9.998371261590272;-0.8337359737235989;-0.016421990417300678;-0.016421987972405357;-2.8687922583780884e-08;0.015565508731931316;0.015569579950917985
95.204765;1.0555233579189243;2.78426392084449e-07;2.633273628289721e-07;-0.016428069711490148;-0.015565552926320987;1.0548460445763725;9.998392564409277;-0.8337359737422865;-0.016421990887060367;-0.01642198803856313;-2.94717861708854e-08;0.015565524926816765;0.015569614836413401
95.214765;1.0555225849634196;2.777283573830025e-07;2.6363442068430757e-07;-0.01642806965210031;-0.01556555279045305;1.054846864770177;9.99841440948432;-0.8337359737605993;-0.016421991354712166;-0.016421988099416807;-3.023683041721159e-08;0.015565542365695243;0.015569648376003787
95.224765;1.0555217412015483;2.770167728142159e-07;2.639531874428867e-07;-0.016428069584777247;-0.015565552668411238;1.0548476804239983;9.99843679139945;-0.8337359737768889;-0.016421991819050574;-0.01642198815608157;-3.098344505421232e-08;0.015565560970720281;0.015569680549241856
95.234765;1.0555208267916083;2.7629199699491996e-07;2.64283086405774e-07;-0.016428069510506696;-0.01556555255902563;1.0548484875877018;9.9984597047351;-0.8337359737894723;-0.01642199227953916;-0.016421988209654115;-3.1711609257145886e-08;0.015565580651705956;0.01556971132747962
95.244765;1.0555198419977496;2.755549340991433e-07;2.6462382940565156e-07;-0.01642806943007209;-0.015565552461101927;1.0548492825911306;9.998483153166653;-0.8337359737968464;-0.01642199273650377;-0.016421988261245957;-3.242097295553463e-08;0.01556560131239311;0.015569740673312816
95.254765;1.0555187880924393;2.748070272858382e-07;2.6497501779916527e-07;-0.016428069343857273;-0.015565552373291025;1.0548500643291079;9.998507153716735;-0.8337359737976793;-0.01642199319096301;-0.01642198831210416;-3.31110451409237e-08;0.01556562285786544;0.015569768529344183
95.264765;1.0555176673906297;2.740500003303562e-07;2.6533570350749137e-07;-0.016428069251745035;-0.015565552294099378;1.0548508345777867;9.998531733311761;-0.8337359737906956;-0.0164219936441848;-0.01642198836366303;-3.37813315132827e-08;0.015565645201231704;0.01556979482123536
95.274765;1.0555164821563527;2.7328534368516646e-07;2.6570420147507e-07;-0.016428069153159735;-0.01556555222210337;1.054851596676927;9.998556921783651;-0.8337359737749042;-0.01642199409730184;-0.016421988417319115;-3.4431372568246795e-08;0.015565668264143361;0.015569819479046704
95.284765;1.0555152341795353;2.725139828966074e-07;2.660782046384702e-07;-0.016428069047402735;-0.015565552156160314;1.054852354164986;9.99858274603255;-0.8337359737498796;-0.016421994551238946;-0.016421988474159883;-3.506066525053653e-08;0.015565691968426809;0.01556984245570796
95.294765;1.0555139254875563;2.7173633350476256e-07;2.6645503505263003e-07;-0.016428068934004107;-0.015565552095577353;1.0548531101340237;9.998609227568343;-0.8337359737156148;-0.016421995006790965;-0.016421988535055013;-3.566849763607688e-08;0.01556571622924706;0.01556986372663807
95.304765;1.0555125589202428;2.709525278546286e-07;2.668320848674358e-07;-0.016428068812845403;-0.015565552040051936;1.0548538672264698;9.998636385163339;-0.8337359736721959;-0.0164219954646015;-0.016421988600970657;-3.625389397085053e-08;0.015565740955303685;0.01556988328218907
95.314765;1.0555111378919713;2.701625862420936e-07;2.6720731017523783e-07;-0.016428068684117822;-0.015565551989344397;1.0548546280705586;9.998664238729516;-0.8337359736198223;-0.01642199592514462;-0.01642198867312518;-3.681577611889825e-08;0.015565766055059363;0.015569901126194127
95.324765;1.055509665843743;2.69366593692265e-07;2.675793025289646e-07;-0.016428068548148742;-0.015565551943152272;1.054855396197795;9.998692805281182;-0.8337359735590045;-0.016421996388789623;-0.0164219887528672;-3.735312905842721e-08;0.015565791443243547;0.015569917271654425
95.334765;1.055508146155598;2.6856487428322216e-07;2.679469684891145e-07;-0.01642806840523934;-0.01556555190128865;1.0548561767003444;9.998722088607861;-0.8337359734905462;-0.01642199685583932;-0.016421988841384353;-3.7864950901456554e-08;0.015565817039192659;0.015569931730182951
95.344765;1.055506582251684;2.677579205807371e-07;2.683092301080649e-07;-0.01642806825573801;-0.015565551863756534;1.0548569757587325;9.998752073034495;-0.8337359734154017;-0.01642199732659173;-0.016421988939449003;-3.835019327467093e-08;0.015565842759031967;0.015569944508834808
95.354765;1.0555049772934826;2.669462531323073e-07;2.686649492619504e-07;-0.016428068100207652;-0.015565551830597735;1.054857799768375;9.998782724386324;-0.8337359733345142;-0.01642199780146771;-0.01642198904729918;-3.8807896520058436e-08;0.015565868508058783;0.015569955623326309
95.364765;1.0555033337992725;2.6613049654197563e-07;2.6901302607546753e-07;-0.01642806793937982;-0.015565551801742026;1.0548586548812395;9.998813994769119;-0.8337359732486257;-0.016421998281048397;-0.016421989164668336;-3.923736832156241e-08;0.015565894180417691;0.015569965117776788
95.374765;1.0555016535910304;2.6531150674853365e-07;2.693524432004734e-07;-0.016428067773929574;-0.015565551776960732;1.0548595467073514;9.99884583071291;-0.8337359731582553;-0.01642199876600511;-0.016421989290945835;-3.963835963301576e-08;0.015565919674495506;0.015569973068809058
95.384765;1.0554999380651406;2.6449035424194233e-07;2.6968217867638464e-07;-0.016428067604377077;-0.015565551755937884;1.054860480604929;9.998878183614027;-0.8337359730639058;-0.016421999257052705;-0.016421989425268582;-4.001122155711331e-08;0.015565944910574284;0.01556997956819219
95.394765;1.0554981883980488;2.636682381497359e-07;2.7000116312009794e-07;-0.016428067431189353;-0.015565551738348464;1.0548614624097234;9.998911011875375;-0.8337359729661562;-0.01642199975494155;-0.016421989566517532;-4.035686297758365e-08;0.015565969830477566;0.015569984703765975
95.404765;1.0554964052907438;2.628464452655919e-07;2.7030831935276204e-07;-0.01642806725493472;-0.015565551723763546;1.054862497918846;9.998944271940584;-0.8337359728654725;-0.016422000260512253;-0.01642198971358866;-4.067652925547555e-08;0.01556599438824483;0.015569988551654724
95.414765;1.0554945888677827;2.6202627698839196e-07;2.706026305818252e-07;-0.01642806707638825;-0.01556555171169878;1.0548635917580893;9.998977913088666;-0.8337359727620133;-0.016422000774758617;-0.016421989865964135;-4.09715871414439e-08;0.015566018542542553;0.015569991170875657
95.424765;1.0554927392113596;2.6120897837679656e-07;2.7088320538052276e-07;-0.016428066896419798;-0.015565551701961299;1.0548647475992834;9.99901188371395;-0.8337359726555996;-0.01642200129876619;-0.016421990023924606;-4.124337804876938e-08;0.015566042249258632;0.015569992599678617
95.434765;1.055490856977225;2.6039581779914964e-07;2.7114913870949733e-07;-0.016428066715719298;-0.015565551694815237;1.0548659688171214;9.999046140939209;-0.8337359725457839;-0.016422001833622375;-0.016421990187997896;-4.149313686352557e-08;0.0155660654606656;0.015569992864673494
95.444765;1.0554889441745174;2.5958821444678875e-07;2.7139926574548454e-07;-0.016428066534644886;-0.015565551690907372;1.0548672581575107;9.999080651370038;-0.8337359724320049;-0.016422002380337447;-0.01642199035818884;-4.172200057854772e-08;0.015566088134905004;0.015569991992906424
95.454765;1.0554870050432945;2.587878712915666e-07;2.7163223468004825e-07;-0.016428066353283585;-0.015565551691191724;1.0548686169839545;9.999115379585273;-0.8337359723138709;-0.01642200293968089;-0.016421990533669075;-4.1931104866249114e-08;0.015566110252656112;0.015569990012679658
95.464765;1.0554850454877802;2.579969299920979e-07;2.71846803265611e-07;-0.016428066171654956;-0.015565551696702314;1.0548700446540236;9.9991502776025;-0.833735972191446;-0.01642200351196302;-0.01642199071298414;-4.212175689702691e-08;0.015566131833368115;0.015569986957938006
95.474765;1.0554830716069785;2.572179374834374e-07;2.720420112151033e-07;-0.01642806598986306;-0.015565551708147458;1.0548715380698384;9.9991852871818;-0.8337359720652154;-0.01642200409689044;-0.016421990894457214;-4.229555273918656e-08;0.01556615293362491;0.015569982883863567
95.484765;1.0554810898579343;2.564535440386352e-07;2.7221716322501697e-07;-0.016428065808105716;-0.015565551725740957;1.0548730916720843;9.999220350811507;-0.8337359719356688;-0.016422004693671978;-0.01642199107638583;-4.245417758215184e-08;0.015566173621449342;0.015569977872212471
95.494765;1.05547910776075;2.557061061852327e-07;2.723715734554178e-07;-0.01642806562663076;-0.015565551749392791;1.0548746978492334;9.999255421906938;-0.8337359718030083;-0.016422005301298635;-0.016421991257004682;-4.259894265175858e-08;0.01556619395433853;0.015569972021423755
95.504765;1.0554771326803074;2.5497744516901226e-07;2.725042834681835e-07;-0.016428065445695854;-0.015565551778823402;1.0548763475999663;9.999290465652686;-0.83373597166737;-0.01642200591877133;-0.016421991434638135;-4.273043806078824e-08;0.01556621398611434;0.015569965437445241
95.514765;1.0554751703088112;2.5426895203369245e-07;2.7261423913880305e-07;-0.016428065265645903;-0.01556555181357935;1.0548780312083144;9.999325453045834;-0.8337359715291751;-0.01642200654525293;-0.01642199160815046;-4.2848575857942886e-08;0.015566233777395659;0.015569958235149619
95.524765;1.0554732246942586;2.5358184143435424e-07;2.7270081555423705e-07;-0.016428065087054185;-0.015565551853366558;1.0548797384955377;9.999360360344541;-0.8337359713891775;-0.016422007180100024;-0.016421991777278613;-4.2953048353119674e-08;0.015566253382511289;0.015569950546296006
95.534765;1.0554712986098065;2.5291717182184825e-07;2.7276405793048207e-07;-0.016428064910700983;-0.015565551898456084;1.0548814590630469;9.99939516920118;-0.8337359712484156;-0.016422007822773917;-0.01642199194255358;-4.3043908491871234e-08;0.01556627283527506;0.015569942514930315
95.544765;1.0554693937085893;2.522757156028084e-07;2.7280446952412463e-07;-0.016428064737494683;-0.015565551949615068;1.054883183197786;9.999429858991297;-0.8337359711081441;-0.016422008472744883;-0.016421992104980947;-4.312180573769684e-08;0.01556629215369206;0.015569934276278891
95.554765;1.0554675110085578;2.516580392700313e-07;2.7282276481936864e-07;-0.016428064568477382;-0.015565552007672298;1.054884902587135;9.999464402221639;-0.8337359709695802;-0.016422009129378537;-0.016421992265678743;-4.318781339973321e-08;0.01556631135077626;0.015569925939355128
95.564765;1.0554656512445957;2.5106477640367535e-07;2.728198643782964e-07;-0.016428064404661213;-0.01556555207314051;1.054886609871769;9.999498767511694;-0.8337359708336185;-0.016422009791823074;-0.016421992425426607;-4.324318351285071e-08;0.015566330438815211;0.015569917586422762
95.574765;1.055463815042315;2.5049672128594894e-07;2.727968942068539e-07;-0.016428064246669594;-0.015565552146157728;1.0548882982602301;9.999532922610252;-0.8337359707007816;-0.01642201045896846;-0.01642199258427796;-4.328916932030335e-08;0.01556634942786345;0.015569909287652088
95.584765;1.0554620035852522;2.499546484644894e-07;2.727550138677171e-07;-0.016428064094713583;-0.01556555222673099;1.0548899624187178;9.999566838172273;-0.8337359705714444;-0.016422011129382963;-0.016421992741576543;-4.3327034087858955e-08;0.015566368324315762;0.015569901114393504
95.594765;1.0554602190315598;2.4943926871017517e-07;2.7269529025399793e-07;-0.01642806394902098;-0.015565552314914174;1.054891599167927;9.999600491320882;-0.8337359704460872;-0.016422011801112142;-0.016421992896311664;-4.335823223155682e-08;0.015566387128685613;0.015569893133610907
95.604765;1.0554584638723672;2.4895152077503776e-07;2.7261862011304844e-07;-0.016428063810150082;-0.015565552410686427;1.0548932065996157;9.999633863607439;-0.8337359703253612;-0.016422012471505713;-0.01642199304740083;-4.3384402268539324e-08;0.015566405830836915;0.015569885395477634
95.614765;1.055456740513687;2.48492813926837e-07;2.7252557785607827e-07;-0.016428063678990155;-0.015565552513790328;1.0548947830159097;9.999666937182937;-0.8337359702100027;-0.016422013137365833;-0.016421993193684394;-4.3407305993155965e-08;0.01556642440947738;0.015569877933979197
95.624765;1.055455051732666;2.480649354074808e-07;2.724163860161571e-07;-0.01642806355669647;-0.015565552623698931;1.0548963272863343;9.999699694721608;-0.8337359701007052;-0.016422013795328854;-0.016421993333876887;-4.34289504519146e-08;0.015566442835806478;0.015569870776140504
95.634765;1.055453400672403;2.4766980293072236e-07;2.7229109614506807e-07;-0.016428063444662917;-0.015565552739589088;1.0548978393926727;9.999732121585183;-0.8337359699980124;-0.016422014442131507;-0.01642199346673507;-4.3451568652611654e-08;0.015566461077313201;0.015569863950821808
95.644765;1.0554517900311198;2.473091809012767e-07;2.721498298783228e-07;-0.016428063344517494;-0.015565552860423612;1.0548993195484397;9.999764207607614;-0.8337359699021952;-0.01642201507471741;-0.016421993591160325;-4.347730772663558e-08;0.015566479106549168;0.015569857494902044
95.654765;1.0554502214830865;2.4698432496811903e-07;2.7199299015449853e-07;-0.016428063257980147;-0.015565552985196171;1.0549007672789719;9.999795948814572;-0.8337359698131248;-0.01642201569039962;-0.01642199370608491;-4.350788520308604e-08;0.015566496908466147;0.015569851452216513
95.664765;1.055448695760298;2.4669574423705993e-07;2.718213133291212e-07;-0.016428063186542365;-0.01556555311315298;1.0549021820697906;9.999827348137472;-0.8337359697302943;-0.016422016287074664;-0.016421993810404326;-4.354453222874203e-08;0.015566514475250154;0.015569845864661109
95.674765;1.0554472130582986;2.4644320757623213e-07;2.7163560772891496e-07;-0.01642806313135457;-0.015565553244003232;1.0549035646695424;9.999858411127185;-0.8337359696530136;-0.016422016863236473;-0.016421993902987847;-4.3588169554411966e-08;0.01556653179913488;0.015569840759964228
95.684765;1.0554457734330955;2.4622591065628503e-07;2.714363533651181e-07;-0.016428063093444575;-0.015565553378066636;1.054904917648618;9.999889138617391;-0.8337359695805703;-0.016422017417685137;-0.01642199398282187;-4.363949282241543e-08;0.015566548873204945;0.015569836142929835
95.694765;1.055444377072361;2.4604281067705453e-07;2.7122358794685457e-07;-0.016428063073817528;-0.015565553516058577;1.0549062449412345;9.999919521583347;-0.833735969512374;-0.01642201794913782;-0.016421994049307352;-4.369901332697311e-08;0.015566565696612484;0.015569831995713379
95.704765;1.0554430246464102;2.458930395961956e-07;2.7099723415315277e-07;-0.016428063073311794;-0.015565553658641804;1.0549075509397796;9.999949536488602;-0.8337359694481076;-0.016422018456101205;-0.016421994102374868;-4.3767177694882944e-08;0.015566582279063696;0.015569828278981266
95.714765;1.05544171788773;2.457760826646297e-07;2.707575530895822e-07;-0.016428063092543067;-0.015565553806278023;1.0549088397396797;9.999979146154327;-0.8337359693875193;-0.01642201893701936;-0.01642199414227434;-4.3844331108121236e-08;0.015566598634299595;0.015569824934327813
95.724765;1.0554404602290268;2.4569160986114704e-07;2.705051935065912e-07;-0.016428063132021286;-0.015565553959410422;1.0549101150393487;10.00000831328316;-0.8337359693300388;-0.01642201939036173;-0.016421994169235104;-4.3930533426058795e-08;0.0155666147608871;0.015569821902245545
95.734765;1.0554392569802153;2.4563920442059187e-07;2.7024076631616457e-07;-0.01642806319223738;-0.015565554118643769;1.0549113809349264;10.000037013200854;-0.8337359692749383;-0.016422019814546364;-0.016421994183277517;-4.402562178296727e-08;0.015566630630854164;0.015569819139827986
95.744765;1.055438114323791;2.4561818005640214e-07;2.6996459699859717e-07;-0.016428063273495535;-0.015565554284753386;1.0549126428158877;10.000065231689206;-0.8337359692217707;-0.016422020207822394;-0.016421994184292747;-4.4129481868822204e-08;0.01556664620004502;0.015569816616367912
