time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.754765;1.0554370379077356;2.4562750355796724e-07;2.696769553382263e-07;-0.016428063375632383;-0.015565554458429784;1.0549139072313516;10.000092955181335;-0.8337359691703625;-0.016422020568357044;-0.016421994172186174;-4.424225142101966e-08;0.015566661423348642;0.015569814303281766
95.764765;1.0554360324902299;2.4566586025154043e-07;2.6937816662036975e-07;-0.01642806349811895;-0.015565554640046214;1.0549151806511288;10.0001201659674;-0.833735969120593;-0.016422020894612307;-0.016421994146907568;-4.436445236182723e-08;0.015566676252057921;0.015569812173297013
95.774765;1.0554351022911426;2.4573187074519335e-07;2.6906834593415446e-07;-0.01642806364048016;-0.015565554829839545;1.0549164685551469;10.00014683993728;-0.8337359690724052;-0.016422021185655382;-0.01642199410830301;-4.4496862775430156e-08;0.015566690617629128;0.015569810200341755
95.784765;1.0554342511485577;2.4582430133811337e-07;2.6874720408594424e-07;-0.016428063802460726;-0.01556555502818855;1.054917775815124;10.000172939067307;-0.8337359690260232;-0.016422021441175733;-0.016421994055862386;-4.464004723391529e-08;0.01556670442450144;0.015569808356759949
95.794765;1.0554334823012252;2.4594204294041053e-07;2.6841411779798234e-07;-0.016428063983816354;-0.015565555235493316;1.054919106972198;10.000198405160027;-0.8337359689822487;-0.016422021661257644;-0.016421993988697224;-4.4794014414303106e-08;0.015566717563318538;0.015569806610680166
95.804765;1.0554327978773055;2.4608393306583327e-07;2.6806845486644466e-07;-0.016428064183930707;-0.015565555451820827;1.0549204654633377;10.000223163413283;-0.8337359689425249;-0.016422021846124013;-0.016421993905836124;-4.495822118745047e-08;0.015566729934102186;0.015569804925851994
95.814765;1.0554321981166805;2.4624870495520597e-07;2.6771003664787637e-07;-0.016428064401531765;-0.015565555676810719;1.0549218529651447;10.000247134236027;-0.8337359689086421;-0.01642202199613722;-0.01642199380653659;-4.5131607474935986e-08;0.01556674146348764;0.015569803266236753
95.824765;1.0554316807465745;2.464351369836918e-07;2.6733927395626184e-07;-0.016428064634829903;-0.015565555909912905;1.0549232696190565;10.000270244448185;-0.8337359688823994;-0.016422022111845715;-0.0164219936904119;-4.531253637849159e-08;0.015566752109284375;0.015569801597234641
95.834765;1.055431241696571;2.466422202230037e-07;2.6695692111871855e-07;-0.016428064881868366;-0.015565556150626523;1.0549247146941596;10.00029242948216;-0.833735968865472;-0.01642202219379511;-0.016421993557352226;-4.5498853800069773e-08;0.015566761848900445;0.015569799878640548
95.844765;1.0554308769455112;2.4686909650054755e-07;2.6656383729265583e-07;-0.016428065140613183;-0.01556555639852556;1.0549261868265214;10.000313634904488;-0.8337359688594391;-0.016422022242366247;-0.016421993407305477;-4.56880732752599e-08;0.015566770657517272;0.0155697980619194
95.854765;1.0554305838680882;2.47114826583172e-07;2.6616088331418344e-07;-0.016428065408825895;-0.015565556653081729;1.0549276838469341;10.000333822053461;-0.8337359688658235;-0.01642202225787761;-0.01642199324011892;-4.587750065840681e-08;0.015566778496518005;0.015569796095342984
95.864765;1.0554303616027911;2.4737830208409525e-07;2.6574887017045197e-07;-0.016428065684063225;-0.015565556913430988;1.0549292035212998;10.000352962394716;-0.8337359688861086;-0.016422022240779936;-0.01642199305560791;-4.60643755047882e-08;0.015566785319749797;0.0155697939253584
95.874765;1.0554302107096893;2.476584586376687e-07;2.653284262185539e-07;-0.016428065963906897;-0.015565557178271749;1.0549307449061307;10.000371022006155;-0.8337359689217363;-0.016422022191744316;-0.016421992853803562;-4.624616197448818e-08;0.015566791084910825;0.015569791492005975
95.884765;1.0554301327545035;2.4795460799833164e-07;2.6489985117626246e-07;-0.01642806624616977;-0.015565557445963153;1.0549323081253275;10.000387957598308;-0.8337359689740451;-0.016422022111693295;-0.016421992635220005;-4.64208575405647e-08;0.01556679575973371;0.015569788724303433
95.894765;1.055430130493093;2.48266461290603e-07;2.6446320277762526e-07;-0.016428066528878665;-0.015565557714784788;1.0549338927937917;10.000403730626445;-0.8337359690441514;-0.016422022001779436;-0.016421992400964425;-4.658710374518525e-08;0.015566799320209051;0.015569785542930377
95.904765;1.0554302077975617;2.4859386935518356e-07;2.6401856842831364e-07;-0.016428066810180275;-0.015565557983189048;1.054935497473126;10.000418327348987;-0.8337359691328563;-0.016422021863124508;-0.01642199215250088;-4.6743998814110706e-08;0.015566801744797708;0.015569781873663348
95.914765;1.055430368275408;2.4893675414383036e-07;2.6356631799979624e-07;-0.01642806708826643;-0.015565558249824358;1.0549371204145424;10.000431767393074;-0.8337359692406416;-0.016422021696427435;-0.016421991891201155;-4.689071478133515e-08;0.015566803012278658;0.015569777656776286
95.924765;1.055430614009434;2.4929525057176245e-07;2.6310720936934503e-07;-0.016428067361350898;-0.015565558513306776;1.0549387602478315;10.000444096992037;-0.833735969367706;-0.016422021501870703;-0.016421991618200734;-4.702613759419833e-08;0.01556680310357666;0.015569772839637341
95.934765;1.0554309462356177;2.4966969139854364e-07;2.626422987991927e-07;-0.016428067627890952;-0.015565558772043096;1.0549404163885625;10.000455381012028;-0.8337359695141016;-0.016422021279408512;-0.01642199133452189;-4.7148711902565246e-08;0.015566801998388752;0.015569767365643989
95.944765;1.0554313665671324;2.500602593344365e-07;2.6217284762753916e-07;-0.016428067886927748;-0.015565559024463594;1.0549420890723118;10.000465697835098;-0.8337359696799003;-0.016422021029187314;-0.016421991041000204;-4.725657381201211e-08;0.015566799659334902;0.015569761176679698
95.954765;1.0554318767414521;2.504665052580687e-07;2.6170034946401006e-07;-0.016428068138096677;-0.015565559269416019;1.0549437784679079;10.00047512896666;-0.8337359698650387;-0.016422020751868664;-0.016421990738253664;-4.734780251176343e-08;0.015566796021902495;0.015569754225378084
95.964765;1.0554324775934758;2.508871201294324e-07;2.6122648651563557e-07;-0.016428068381256586;-0.015565559506187954;1.0549454839788746;10.00048374971255;-0.8337359700690375;-0.016422020448597644;-0.016421990426977638;-4.7420549465037867e-08;0.015566791011136437;0.015569746476796726
95.974765;1.0554331687977239;2.5132012990023556e-07;2.6075300534900256e-07;-0.016428068616180208;-0.015565559734247331;1.0549472048944355;10.000491633665373;-0.8337359702911995;-0.01642202012065524;-0.016421990108120933;-4.7473101096589946e-08;0.015566784561201098;0.015569737894881011
95.984765;1.0554339493073193;2.517633258941686e-07;2.6028170512462977e-07;-0.016428068842621116;-0.015565559953033643;1.0549489408949566;10.000498864989483;-0.8337359705310238;-0.0164220197692371;-0.016421989782648652;-4.7503954785017964e-08;0.015566776613974341;0.01556972843693442
95.994765;1.0554348176649424;2.522145717246543e-07;2.5981443513604693e-07;-0.01642806906054918;-0.015565560161813924;1.0549506914862947;10.000505540695238;-0.8337359707882072;-0.01642201939551461;-0.016421989451202337;-4.751176996388421e-08;0.015566767114135141;0.015569718063742188
96.004765;1.055435771911651;2.5267184454043647e-07;2.5935291851921854e-07;-0.016428069270203273;-0.01556556035962015;1.0549524555712666;10.000511759384672;-0.8337359710624307;-0.016422019000695995;-0.016421989113993916;-4.749511606555924e-08;0.015566756011490542;0.015569706748948428
96.014765;1.0554368088752917;2.5313315967764855e-07;2.5889855816432135e-07;-0.016428069471880708;-0.015565560545351133;1.0549542315604552;10.00051761402875;-0.833735971353344;-0.016422018585969988;-0.016421988770930773;-4.7452234835210566e-08;0.015566743265991468;0.015569694480260871
96.024765;1.0554379234163986;2.53596507175468e-07;2.5845255667925223e-07;-0.016428069665637507;-0.015565560717946207;1.0549560172536805;10.000523196442717;-0.833735971660671;-0.01642201815250498;-0.016421988421826936;-4.738117431696249e-08;0.01556672885932105;0.015569681249265594
96.034765;1.055439109016999;2.540598624945548e-07;2.5801632136867143e-07;-0.01642806985126872;-0.015565560876562638;1.0549578092059573;10.000528595179444;-0.833735971984366;-0.016422017701566146;-0.01642198806659307;-4.728020489759686e-08;0.015566712805962647;0.015569667033558644
96.044765;1.0554403593029893;2.5452120182675227e-07;2.57591594405474e-07;-0.016428070028555158;-0.015565561020831665;1.0549596026238317;10.000533881549758;-0.8337359723248041;-0.016422017234606862;-0.016421987705370695;-4.7148100421690944e-08;0.01556669515283739;0.01556965179414727
96.054765;1.0554416688611123;2.5497836817823096e-07;2.57180030787955e-07;-0.016428070197267275;-0.015565561151076783;1.0549613926504127;10.000539101068133;-0.8337359726826593;-0.016422016753256816;-0.01642198733870415;-4.6984270726082796e-08;0.015566675975242942;0.015569635493649469
96.064765;1.0554430331302922;2.554289777061807e-07;2.567827748262124e-07;-0.016428070357013748;-0.015565561268224936;1.0549631755143574;10.000544276915628;-0.8337359730584517;-0.016422016259250726;-0.016421986967643517;-4.6788843548629284e-08;0.015566655371039115;0.015569618107365547
96.074765;1.0554444478501868;2.558706868407857e-07;2.5640050402001684e-07;-0.016428070507340242;-0.01556556137346355;1.0549649481720444;10.000549421742503;-0.8337359734523171;-0.01642201575430094;-0.01642198659352257;-4.656249389698846e-08;0.015566633444285913;0.015569599612955056
96.084765;1.0554459084925216;2.5630174769779016e-07;2.5603365849216826e-07;-0.01642807064779824;-0.015565561467931512;1.0549667078136091;10.000554552946573;-0.8337359738642104;-0.01642201524002821;-0.016421986217695073;-4.630606513961258e-08;0.01556661028667065;0.015569579976902025
96.094765;1.0554474103109592;2.567214781901973e-07;2.5568253299623774e-07;-0.016428070777765206;-0.0155655615526011;1.054968452019574;10.000559704281669;-0.833735974294193;-0.016422014718118803;-0.0164219858415243;-4.6020291867836356e-08;0.015566585976565262;0.015569559159947807
96.104765;1.0554489489019612;2.5713022726949534e-07;2.553472675742077e-07;-0.016428070896289133;-0.01556556162831731;1.0549701784191274;10.000564929866604;-0.8337359747425073;-0.016422014190584835;-0.016421985466216073;-4.570569703809476e-08;0.015566560590905202;0.015569537140475046
96.114765;1.055450520775185;2.575288823082804e-07;2.550277751750149e-07;-0.01642807100206334;-0.015565561695793446;1.0549718840617488;10.000570296466673;-0.833735975209479;-0.01642201365985468;-0.016421985092362954;-4.536272357110715e-08;0.015566534206012677;0.015569513925449197
96.124765;1.0554521237054353;2.579185389206974e-07;2.547236575429527e-07;-0.01642807109350009;-0.015565561755479426;1.0549735655837902;10.000575865503315;-0.8337359756953143;-0.016422013128506965;-0.016421984719766348;-4.499207435009249e-08;0.015566506889892166;0.015569489532366886
96.134765;1.055453756694578;2.583005433941131e-07;2.5443423696435357e-07;-0.016428071168880412;-0.015565561807449368;1.0549752198332545;10.0005816783304;-0.8337359761998558;-0.01642201259881929;-0.01642198434771712;-4.459484908101111e-08;0.015566478700341103;0.015569463968392648
96.144765;1.0554554196087638;2.5867655004555557e-07;2.541586222620922e-07;-0.016428071226483924;-0.015565561851333279;1.0549768442441634;10.000587751360731;-0.8337359767225226;-0.016422012072561994;-0.016421983975342346;-4.417238004484377e-08;0.015566449682885123;0.015569437233102905
96.154765;1.0554571123702499;2.5904837739740565e-07;2.5389557929412745e-07;-0.01642807126472403;-0.015565561886148402;1.054978436711186;10.00059407309208;-0.8337359772624805;-0.01642201155105858;-0.01642198360185705;-4.372608224342242e-08;0.015566419868203634;0.015569409338133057
96.164765;1.0554588337822455;2.5941769452567e-07;2.5364329608490714e-07;-0.016428071282327976;-0.015565561910183753;1.054979995088172;10.000600600709136;-0.8337359778188072;-0.016422011035318703;-0.016421983226729883;-4.325738505872251e-08;0.015566389281891968;0.015569380318359149
96.174765;1.0554605812898994;2.597859153431778e-07;2.5339941609322347e-07;-0.0164280712784891;-0.015565561921308034;1.054981516910898;10.000607265301925;-0.8337359783905228;-0.01642201052620254;-0.016421982849680435;-4.276775021839805e-08;0.015566357962465005;0.01556935022834078
96.184765;1.0554623519971913;2.6015456225009753e-07;2.5316129550649316e-07;-0.016428071252997348;-0.015565561917463656;1.0549829996802242;10.000613983988577;-0.8337359789765627;-0.01642201002446579;-0.01642198247063094;-4.225867245323607e-08;0.01556632596776042;0.015569319139018288
96.194765;1.0554641430606555;2.6052551243701743e-07;2.5292607905387346e-07;-0.016428071206300465;-0.015565561896816134;1.05498444112599;10.000620667412457;-0.83373597957568;-0.016422009530710373;-0.0164219820896811;-4.173144751925505e-08;0.015566293365977292;0.015569287137099716
96.204765;1.0554659509717093;2.609006672657592e-07;2.5269067055944786e-07;-0.016428071139331223;-0.01556556185763797;1.0549858390286606;10.000627224181937;-0.8337359801862948;-0.016422009045469397;-0.016421981706942434;-4.118698459339214e-08;0.015566260229491575;0.015569254322351095
96.214765;1.055467771286315;2.612814761826008e-07;2.5245186946305726e-07;-0.01642807105321047;-0.015565561798257084;1.0549871908690904;10.000633566777871;-0.8337359808066195;-0.016422008569308044;-0.01642198132228252;-4.062590017502023e-08;0.015566226636523791;0.015569220799522126
96.224765;1.0554695993466787;2.6166870407569176e-07;2.522065568755372e-07;-0.016428070949128862;-0.015565561717184755;1.0549884934582339;10.000639615032185;-0.833735981435065;-0.016422008102765204;-0.01642198093521253;-4.004868172566081e-08;0.015566192668903005;0.015569186666731748
96.234765;1.0554714309944542;2.6206242219484506e-07;2.519518701747005e-07;-0.016428070828346405;-0.01556556161335599;1.0549897431560087;10.000645297179561;-0.8337359820703681;-0.016422007646248484;-0.016421980544944443;-3.9455782372180575e-08;0.015566158408904773;0.015569152007872242
96.244765;1.0554732622891805;2.6246223024058936e-07;2.51685430812829e-07;-0.016428070692049067;-0.015565561486275706;1.0549909371080293;10.000650549851228;-0.8337359827113567;-0.016422007200026855;-0.016421980150396073;-3.8847588271921034e-08;0.015566123934409834;0.01556911688732592
96.254765;1.0554750888161524;2.628675721055198e-07;2.514055188671382e-07;-0.016428070541145364;-0.015565561336002684;1.0549920743419294;10.00065531479869;-0.8337359833569011;-0.016422006764342342;-0.016421979750100103;-3.8224303071599575e-08;0.015566089306377345;0.015569081350749829
96.264765;1.0554769061062943;2.6327781338738567e-07;2.5111111842125723e-07;-0.01642807037628817;-0.015565561163061856;1.054993155718201;10.00065953788575;-0.8337359840062168;-0.01642200633953212;-0.016421979342367412;-3.758592453023866e-08;0.015566054568794065;0.01556904543193194
96.274765;1.0554787110029495;2.636921468256889e-07;2.508018947266264e-07;-0.016428070198154565;-0.015565560968204247;1.0549941832072138;10.000663177859526;-0.8337359846590301;-0.01642200592612623;-0.016421978925752645;-3.693232982914626e-08;0.015566019767749736;0.015569009152694192
96.284765;1.0554805020715818;2.6410963467365647e-07;2.5047814719808957e-07;-0.016428070007573008;-0.015565560751996228;1.0549951594279698;10.000666214194428;-0.8337359853153177;-0.016422005524914622;-0.016421978499306225;-3.626342754196219e-08;0.015565984959331017;0.015568972518562095
96.294765;1.055482278567993;2.645292532542859e-07;2.501406726952175e-07;-0.016428069805251775;-0.015565560514659958;1.05499608765572;10.000668642487836;-0.8337359859750114;-0.016422005136805567;-0.01642197806245103;-3.557941217816136e-08;0.015565950195670463;0.01556893551754847
96.304765;1.0554840393144191;2.6494964378493254e-07;2.4979048537935273e-07;-0.016428069591616627;-0.015565560256430928;1.0549969712866514;10.000670466315789;-0.833735986637948;-0.01642200476251046;-0.016421977614841383;-3.488089269717456e-08;0.015565915515430509;0.015568898120358679
96.314765;1.0554857819449392;2.653687447420063e-07;2.4942862253779843e-07;-0.01642806936705566;-0.015565559978008719;1.054997812364717;10.0006716927337;-0.8337359873038512;-0.01642200440240193;-0.01642197715637672;-3.416876744309758e-08;0.015565880949100068;0.015568860280813113
96.324765;1.0554875024771178;2.657837643075869e-07;2.4905618936367574e-07;-0.016428069132149413;-0.015565559680670029;1.0549986107238407;10.000672327349536;-0.8337359879722681;-0.01642200405660731;-0.01642197668726772;-3.344419165210813e-08;0.015565846522499966;0.015568821936179122
96.334765;1.0554891956261205;2.661915480179679e-07;2.486743550036668e-07;-0.016428068887713032;-0.015565559366145844;1.0549993641728266;10.00067237055784;-0.8337359886426258;-0.016422003725040043;-0.016421976208021234;-3.2708535247804954e-08;0.015565812255654475;0.015568783011524947
96.344765;1.055490855742126;2.665889060375521e-07;2.4828424366719767e-07;-0.0164280686348082;-0.015565559036383292;1.0550000684446508;10.000671818239153;-0.8337359893143674;-0.016422003407351376;-0.0164219757193495;-3.196314521664546e-08;0.015565778162981886;0.015568743432677088
96.354765;1.0554924779151715;2.6697271565948955e-07;2.478870128890262e-07;-0.016428068374716887;-0.01556555869322778;1.0550007174423415;10.000670662268234;-0.8337359899870259;-0.01642200310303084;-0.01642197522211625;-3.120932172347199e-08;0.015565744251136245;0.01556870313934411
96.364765;1.055494058765675;2.673399437688969e-07;2.474840486950201e-07;-0.016428068108839008;-0.015565558338317414;1.0550013044117093;10.000668890813886;-0.8337359906603689;-0.016422002811536936;-0.01642197471734102;-3.044844973936633e-08;0.015565710514406233;0.015568662085246873
96.374765;1.0554955968168522;2.6768765588311803e-07;2.470769375087041e-07;-0.016428067838496943;-0.015565557973260999;1.0550018225245001;10.000666496755708;-0.833735991334631;-0.01642200253224806;-0.01642197420620395;-2.968190612109353e-08;0.015565676935060146;0.015568620228498748
96.384765;1.0554970924649105;2.6801312602612693e-07;2.4666718067095556e-07;-0.016428067564695142;-0.015565557599881982;1.0550022646129322;10.000663492131988;-0.8337359920105032;-0.016422002264373493;-0.01642197368994943;-2.89108701857648e-08;0.015565643498054596;0.015568577524889314
96.394765;1.055498547109566;2.683140214739278e-07;2.4625591335328556e-07;-0.016428067288020216;-0.015565557220299082;1.055002623473088;10.000659914425068;-0.8337359926888114;-0.016422002006921076;-0.016421973169767772;-2.8136228509486904e-08;0.015565610210393904;0.015568533930575768
96.404765;1.0554999618358756;2.685885227961484e-07;2.4584382602914677e-07;-0.016428067008719665;-0.015565556836600374;1.0550028924791632;10.000655818420562;-0.8337359933702146;-0.01642200175868945;-0.016421972646843544;-2.735857549014947e-08;0.015565577101967484;0.015568489412117794
96.414765;1.0555013365170611;2.6883533093722853e-07;2.45431328719967e-07;-0.01642806672682606;-0.015565556450425037;1.0550030650974251;10.00065126298606;-0.8337359940551761;-0.016422001518444963;-0.016421972122404576;-2.6578279255329212e-08;0.015565544216279089;0.015568443953242486
96.424765;1.0555026695485052;2.690534204225096e-07;2.450187768289765e-07;-0.01642806644221579;-0.015565556062973341;1.0550031342247004;10.000646307263692;-0.8337359947440874;-0.0164220012852238;-0.01642197159762222;-2.5795457187593115e-08;0.015565511607557902;0.015568397550831677
96.434765;1.0555039585260844;2.692417110454284e-07;2.446064815722814e-07;-0.016428066154581467;-0.01556555567527459;1.055003093552804;10.000641014198676;-0.8337359954372288;-0.01642200105839366;-0.016421971073555034;-2.5009873116961985e-08;0.015565479336380694;0.015568350200606646
96.444765;1.0555052017980573;2.6939901411856215e-07;2.4419447701766334e-07;-0.01642806586340571;-0.015565555288334792;1.0550029395575233;10.000635447531964;-0.8337359961346462;-0.016422000837416923;-0.01642197055125803;-2.4221137042940722e-08;0.015565447465742146;0.015568301880733658
96.454765;1.0555063994382414;2.6952410256058075e-07;2.4378226419405174e-07;-0.01642806556801584;-0.015565554903162918;1.0550026711158271;10.000629667357696;-0.833735996836305;-0.01642200062162369;-0.016421970031893236;-2.3429074515653536e-08;0.015565416062599856;0.015568252557434006
96.464765;1.0555075526094375;2.6961577664148275e-07;2.433688085437313e-07;-0.016428065267652343;-0.01556555452079795;1.055002287765846;10.000623733476377;-0.8337359975423638;-0.016422000410188417;-0.016421969516599248;-2.2633709853447342e-08;0.01556538519250115;0.015568202219927043
96.474765;1.0555086623447785;2.696731592804414e-07;2.429528442533407e-07;-0.016428064961403296;-0.015565554142341353;1.055001789147361;10.000617709164546;-0.8337359982531193;-0.016422000202068587;-0.01642196900624054;-2.1835140553427804e-08;0.015565354910703173;0.01556815090892475
96.484765;1.055509729011828;2.6969609426993225e-07;2.425333146552006e-07;-0.016428064648204597;-0.0155655537689141;1.0550011755370676;10.000611660045438;-0.8337359989687062;-0.01642199999573027;-0.016421968501489352;-2.1033756044364237e-08;0.015565325263984521;0.015568098711922626
96.494765;1.055510752253337;2.696852441751399e-07;2.421098087633869e-07;-0.016428064327196238;-0.015565553401421163;1.0550004483196407;10.00060565055526;-0.8337359996889486;-0.01642199978899993;-0.016421968003290724;-2.0230410453644994e-08;0.015565296292591214;0.015568045735779166
96.504765;1.0555117312288769;2.6964191258900545e-07;2.4168275453052687e-07;-0.016428063998141444;-0.015565553040285637;1.0549996099695724;10.00059974159436;-0.8337360004134795;-0.01642199957919432;-0.016421967513159594;-1.9426225547089886e-08;0.015565268020379167;0.015567992074276707
96.514765;1.055512665503356;2.6956785834880235e-07;2.4125322796224894e-07;-0.01642806366155338;-0.015565552685550649;1.0549986636287954;10.000593991025404;-0.8337360011420323;-0.016421999363339452;-0.016421967033004404;-1.862233121616419e-08;0.015565240449894215;0.015567937790687669
96.524765;1.0555135557102855;2.6946513887923516e-07;2.4082265559965497e-07;-0.016428063318536985;-0.015565552337237522;1.054997612528121;10.000588455119079;-0.8337360018745481;-0.016421999138588998;-0.016421966564791664;-1.7819765783757864e-08;0.015565213572323993;0.01556788292967267
96.534765;1.055514403142675;2.6933581493354165e-07;2.403925351704101e-07;-0.01642806297045456;-0.015565551995446547;1.054996459750993;10.000583190678658;-0.8337360026108287;-0.01642199890277091;-0.016421966110352987;-1.7019484158690667e-08;0.01556518737404739;0.015567827539058346
96.544765;1.0555152090703632;2.6918151037293913e-07;2.3996418576725856e-07;-0.016428062618666094;-0.015565551660186099;1.0549952089907906;10.000578255450169;-0.8337360033502142;-0.016421998654488;-0.016421965671299082;-1.622251284859384e-08;0.015565161833188644;0.015567771670547074
96.554765;1.0555159747068907;2.690031788375344e-07;2.39538805124462e-07;-0.016428062264527088;-0.01556555133130377;1.054993865902855;10.00057369838115;-0.8337360040917979;-0.01642199839276318;-0.016421965248967624;-1.5430166368022726e-08;0.0155651369135574;0.015567715369841063
96.564765;1.0555167017583766;2.6880136519819417e-07;2.3911768869456227e-07;-0.01642806190949638;-0.015565551008536852;1.0549924384256724;10.000569543739596;-0.833736004834821;-0.016421998116848368;-0.016421964844418435;-1.4644150469436287e-08;0.015565112561188095;0.015567658686180933
96.574765;1.0555173928091062;2.6857683585477143e-07;2.3870220667558945e-07;-0.01642806155511704;-0.015565550691530048;1.054990935643281;10.000565786920733;-0.8337360055787072;-0.016421997826227577;-0.016421964458487384;-1.3866586001420864e-08;0.015565088715541485;0.01556760168523565
96.584765;1.055518050989121;2.683310823989444e-07;2.3829359949764565e-07;-0.01642806120276978;-0.015565550379898768;1.0549893664931291;10.000562404982672;-0.8337360063228558;-0.016421997520370952;-0.016421964091911274;-1.3099909316114897e-08;0.015565065330333978;0.015567544435766842
96.594765;1.0555186789234972;2.680662185562552e-07;2.3789282928748842e-07;-0.016428060853352376;-0.015565550073359623;1.0549877390379905;10.000559371532011;-0.8337360070666014;-0.016421997198384473;-0.016421963745449755;-1.234649689023641e-08;0.015565042384781359;0.015567486990051935
96.604765;1.055519277865084;2.6778450448053705e-07;2.3750063487873694e-07;-0.016428060507230738;-0.015565549771783187;1.0549860602449053;10.000556668392091;-0.833736007809336;-0.01642199685904092;-0.01642196341984042;-1.160810666084978e-08;0.015565019886918717;0.015567429385789778
96.614765;1.0555198482272572;2.674881401917202e-07;2.371176865832246e-07;-0.016428060164518962;-0.015565549475062846;1.0549843360397513;10.000554285156282;-0.8337360085505015;-0.016421996501104808;-0.01642196311559829;-1.088555124184919e-08;0.015564997871494169;0.015567371660793921
96.624765;1.0555203908233364;2.6717940317038146e-07;2.367446451321014e-07;-0.01642805982535704;-0.015565549182928259;1.054982571236306;10.000552205942306;-0.8337360092893066;-0.016421996123582652;-0.01642196283288652;-1.0178980216133483e-08;0.015564976387825748;0.015567313865047177
96.634765;1.055520907686381;2.668608150402288e-07;2.3638229204071918e-07;-0.016428059490054044;-0.015565548894989538;1.0549807696117872;10.000550397576703;-0.8337360100243583;-0.016421995725826446;-0.016421962571507343;-9.488551780004966e-09;0.015564955489302482;0.015567256066171695
96.644765;1.0555214025893513;2.665351676401749e-07;2.3603171440870356e-07;-0.01642805915918051;-0.01556554861094381;1.0549789344226002;10.000548809247656;-0.8337360107536582;-0.016421995307537678;-0.016421962330797308;-8.814795820235573e-09;0.01556493522988111;0.015567198348338819
96.654765;1.0555218807099231;2.6620529822020796e-07;2.356942330107117e-07;-0.016428058833498092;-0.015565548330587504;1.0549770685816335;10.000547381275178;-0.8337360114750767;-0.016421994868732463;-0.01642196210940443;-8.158497129612641e-09;0.015564915658553852;0.015567140806603196
96.664765;1.0555223473150699;2.658737761709544e-07;2.3537125649988316e-07;-0.01642805851381946;-0.015565548053670965;1.054975173779027;10.000546056489867;-0.8337360121868421;-0.01642199440971764;-0.016421961905291414;-7.520506551326362e-09;0.01556489681508609;0.01556708354160323
96.674765;1.0555228067728213;2.655428748723567e-07;2.3506433153653066e-07;-0.0164280582011503;-0.015565547779922924;1.0549732496241302;10.000544788569103;-0.8337360128876194;-0.016421993931081614;-0.01642196171616247;-6.901551193429087e-09;0.015564878728527439;0.015567026664208344
96.684765;1.055523262217018;2.65214673639841e-07;2.3477522950407332e-07;-0.016428057896870858;-0.015565547509177784;1.0549712946847472;10.000543545441314;-0.8337360135762623;-0.016421993433670522;-0.01642196153999206;-6.3019584879672195e-09;0.01556486141081344;0.015566970308123521
96.694765;1.055523715370212;2.648909344166169e-07;2.345059042645337e-07;-0.016428057602495518;-0.015565547241297627;1.0549693086755818;10.000542308368251;-0.833736014251673;-0.016421992918492535;-0.016421961375342492;-5.721456125736065e-09;0.015564844851836842;0.015566914632602465
96.704765;1.055524166920971;2.6457289908335733e-07;2.3425824993644096e-07;-0.01642805731926809;-0.01556554697600877;1.0549672932639473;10.000541069020658;-0.8337360149129889;-0.01642199238661296;-0.01642196122149702;-5.159243784599167e-09;0.015564829027633478;0.015566859806161711
96.714765;1.0555246176696467;2.6426128733065527e-07;2.3403373544017013e-07;-0.01642805704795293;-0.015565546713014035;1.0549652515819687;10.00053983028731;-0.8337360155598684;-0.016421991839157796;-0.016421961078373064;-4.614334298398438e-09;0.015564813917232426;0.015566805979209236
96.724765;1.0555250695661067;2.639565105952804e-07;2.338332727490481e-07;-0.016428056788754253;-0.015565546452325205;1.054963187890988;10.000538608946975;-0.833736016192511;-0.016421991277470543;-0.016421960946360774;-4.085836624587424e-09;0.01556479951310772;0.015566753268255741
96.734765;1.055525525796872;2.636589193916858e-07;2.3365743908579604e-07;-0.016428056541378938;-0.015565546194507032;1.0549611074111729;10.000537432307851;-0.8337360168113626;-0.01642199070339766;-0.01642196082646076;-3.5730134411003544e-09;0.015564785816775732;0.015566701763428094
96.744765;1.0555259896038307;2.6336893125439046e-07;2.335067898245769e-07;-0.01642805630535273;-0.01556554594068259;1.0549590161313942;10.000536331345431;-0.8337360174168494;-0.016421990119420624;-0.01642196072044022;-3.075417454485907e-09;0.015564772828511878;0.015566651536226573
96.754765;1.055526462821555;2.6308711413801785e-07;2.3338201546283097e-07;-0.01642805608043092;-0.015565545692322791;1.0549569204896423;10.000535336490477;-0.833736018009256;-0.016421989528280615;-0.016421960630525517;-2.5931083546776065e-09;0.015564760547590083;0.015566602631146108
96.764765;1.0555269454272416;2.628142859774203e-07;2.3328376079298104e-07;-0.01642805586676986;-0.015565545450990583;1.0549548270961948;10.000534477052328;-0.833736018588524;-0.016421988932392752;-0.01642196055891117;-2.1265749920556734e-09;0.015564748980652405;0.015566555053925952
96.774765;1.0555274355314195;2.625514248888685e-07;2.33212245741675e-07;-0.01642805566480327;-0.015565545218116594;1.054952742929613;10.00053378398291;-0.8337360191540342;-0.01642198833380135;-0.016421960507493394;-1.6764519756319099e-09;0.015564738140408697;0.01556650876830087
96.784765;1.0555279294069695;2.622993608271102e-07;2.3316709149449135e-07;-0.016428055475107596;-0.015565544994862526;1.054950675538896;10.000533292866972;-0.8337360197046756;-0.016421987734617147;-0.016421960477819384;-1.243307938961504e-09;0.015564728035199652;0.015566463705098225
96.794765;1.0555284218973617;2.6205868642909906e-07;2.3314733650936452e-07;-0.016428055298379044;-0.015565544782208448;1.0549486328528583;10.000533039901613;-0.833736020239178;-0.016421987137087684;-0.016421960471166425;-8.275641774424591e-10;0.015564718669658938;0.015566419781606314
96.804765;1.0555289067952507;2.618300878837645e-07;2.331514493597318e-07;-0.01642805513540273;-0.015565544581070921;1.0549466230036002;10.000533051411576;-0.8337360207563894;-0.016421986543252828;-0.0164219604886446;-4.295158300457292e-10;0.015564710055272518;0.015566376918472569
96.814765;1.055529377087763;2.6161453269267083e-07;2.3317753468028768e-07;-0.01642805498691616;-0.015565544392164616;1.054944654483959;10.000533338503356;-0.8337360212553809;-0.01642198595491235;-0.016421960531202626;-4.9332543377462385e-11;0.01556470220538876;0.015566335043350053
96.824765;1.0555298251878016;2.6141291473208194e-07;2.332237648728932e-07;-0.016428054853416627;-0.015565544215733102;1.0549427360494101;10.000533896581725;-0.8337360217354776;-0.01642198537385116;-0.01642196059958098;3.1299034050504643e-10;0.015564695119604028;0.015566294082690536
96.834765;1.0555302431232307;2.612256581380285e-07;2.3328857821218066e-07;-0.016428054735127016;-0.015565544051467279;1.0549408756312364;10.000534701584408;-0.8337360221961847;-0.01642198480171051;-0.016421960694307833;6.57733091895729e-10;0.015564688785320439;0.015566253951507231
96.844765;1.0555306230229526;2.6105269465476754e-07;2.3337047296552322e-07;-0.01642805463222908;-0.015565543898692963;1.0549390792520392;10.00053570997095;-0.833736022637008;-0.01642198423957104;-0.01642196081576949;9.855477591629111e-10;0.015564683191490939;0.015566214552930434
96.854765;1.0555309581334995;2.6089357916511845e-07;2.3346780296695736e-07;-0.016428054545081006;-0.01556554375661078;1.054937351414704;10.000536865575056;-0.8337360230573934;-0.01642198368770281;-0.01642196096420697;1.2973923600272202e-09;0.015564678338422561;0.015566175788966094
96.864765;1.0555312436389392;2.6074752784469993e-07;2.3357885861637697e-07;-0.016428054474041432;-0.015565543624310684;1.054935696316369;10.000538107557;-0.8337360234568897;-0.016421983145545854;-0.016421961139545756;1.594329111122106e-09;0.01556467424779746;0.015566137571010226
96.874765;1.0555314763492076;2.60613365408515e-07;2.337019937552658e-07;-0.016428054419160003;-0.015565543500594307;1.0549341180617104;10.000539385491503;-0.8337360238352836;-0.01642198261177491;-0.016421961341443678;1.877275359203786e-09;0.015564670970225649;0.015566099821233671
96.884765;1.0555316539692394;2.60489485906205e-07;2.338355873834882e-07;-0.016428054380209552;-0.015565543384021488;1.0549326196781603;10.00054067769167;-0.833736024192494;-0.01642198208442013;-0.01642196156966493;2.146865456845259e-09;0.015564668577658553;0.015566062465448166
96.894765;1.055531774965398;2.6037408374030964e-07;2.339780354986705e-07;-0.016428054356794022;-0.015565543273275001;1.0549312024941857;10.00054199363295;-0.8337360245284567;-0.01642198156112589;-0.01642196182422637;2.4035154696646435e-09;0.015564667147167074;0.015566025424878989
96.904765;1.055531838706872;2.602655453917419e-07;2.3412785855047753e-07;-0.016428054348253767;-0.015565543167417492;1.0549298665386186;10.000543360335964;-0.8337360248432384;-0.016421981039605744;-0.016421962105096728;2.647490344700679e-09;0.015564666750344564;0.015565988620494032
96.914765;1.055531845262772;2.6016255667381797e-07;2.3428377309342033e-07;-0.016428054353609816;-0.015565543065880736;1.0549286112451053;10.000544806297285;-0.8337360251370535;-0.016421980518096034;-0.01642196241181086;2.8789404019873508e-09;0.015564667451657742;0.0155659519852057
96.924765;1.0555317947858187;2.6006403277558575e-07;2.3444470852862316e-07;-0.01642805437162454;-0.015565542968472823;1.054927436085352;10.000546349453865;-0.8337360254099674;-0.016421979995504314;-0.0164219627433352;3.0980331911522765e-09;0.015564669314313192;0.015565915459943135
96.934765;1.0555316871062792;2.5996927533944134e-07;2.3460982670024313e-07;-0.016428054400987466;-0.015565542875485507;1.0549263409291039;10.000547993238047;-0.8337360256618155;-0.016421979471277638;-0.01642196309824743;3.30507269414308e-09;0.015564672400467503;0.015565878984033488
96.944765;1.0555315217981232;2.5987819815886314e-07;2.3477843736292065e-07;-0.016428054440602146;-0.015565542787573756;1.0549253256903681;10.000549729889494;-0.8337360258926084;-0.016421978945255416;-0.01642196347497093;3.5004510658849223e-09;0.015564676756946463;0.015565842503869288
96.954765;1.0555312981893428;2.597912250014666e-07;2.349497307684788e-07;-0.01642805448962221;-0.015565542705471712;1.05492438956724;10.00055154411357;-0.8337360261028114;-0.016421978417546137;-0.016421963871696883;3.684522053453912e-09;0.015564682401818141;0.015565805985139888
96.964765;1.055531015236206;2.597089102963457e-07;2.3512262581513037e-07;-0.01642805454721643;-0.015565542629982098;1.0549235306410611;10.0005534188007;-0.8337360262931722;-0.016421977888316463;-0.016421964286199048;3.85761481775828e-09;0.01556468932837106;0.015565769415054411
96.974765;1.0555306715857418;2.596316919551795e-07;2.352960256707837e-07;-0.01642805461244991;-0.015565542562185317;1.0549227459357187;10.000555345549087;-0.8337360264644408;-0.016421977357695516;-0.016421964716007563;4.020183181054572e-09;0.01556469751906968;0.015565732800898693
96.984765;1.055530265830022;2.5955986543954e-07;2.3546922281298642e-07;-0.016428054684292762;-0.015565542503532261;1.0549220315580883;10.00055732951865;-0.8337360266171585;-0.016421976826004568;-0.0164219651588424;4.172887006341356e-09;0.015564706951188775;0.015565696164324171
96.994765;1.0555297970131192;2.594934258290824e-07;2.3564193765205371e-07;-0.016428054761558186;-0.015565542455567436;1.0549213827723856;10.000559381995163;-0.8337360267515684;-0.016421976293969003;-0.016421965612996928;4.316487802628336e-09;0.015564717604821568;0.015565659533024129
97.004765;1.0555292652671944;2.5943179714385054e-07;2.3581395885311758e-07;-0.016428054842908345;-0.015565542419488173;1.0549207941829608;10.000561511829524;-0.8337360268677011;-0.01642197576257049;-0.016421966077389355;4.45160340222341e-09;0.015564729484079765;0.015565622937769159
97.014765;1.0555286719075474;2.593738954606781e-07;2.359848952722124e-07;-0.016428054927102635;-0.01556554239610894;1.0549202598627603;10.000563727166043;-0.8337360269655036;-0.016421975232779967;-0.01642196655111463;4.5784811216986275e-09;0.01556474261932536;0.01556558641427242
97.024765;1.055528018868779;2.593184844521915e-07;2.3615425201254927e-07;-0.016428055013295768;-0.015565542386126539;1.0549197733919138;10.000566041332085;-0.8337360270449838;-0.016421974705502395;-0.016421967032852248;4.697007736575013e-09;0.015564757038148446;0.015565550001122905
97.034765;1.0555273078970708;2.5926440445819283e-07;2.3632152605071892e-07;-0.01642805510112122;-0.015565542390216945;1.054919328272762;10.000568472423614;-0.8337360271063947;-0.016421974181650534;-0.016421967520657974;4.807026143285269e-09;0.01556477274604481;0.015565513731272691
97.044765;1.0555265398892573;2.5921072490352087e-07;2.3648617625358744e-07;-0.016428055190562885;-0.01556554240892014;1.0549189184757668;10.000571036461105;-0.8337360271502507;-0.01642197366209021;-0.01642196801236403;4.908608263473074e-09;0.015564789736955907;0.015565477628666655
97.054765;1.0555257149758206;2.5915695618266236e-07;2.3664761469823834e-07;-0.01642805528175707;-0.015565542442550769;1.054918538720521;10.00057374006108;-0.8337360271770943;-0.016421973147514667;-0.016421968506296767;5.001988088433515e-09;0.015564808004550538;0.015565441715950232
97.064765;1.0555248330807463;2.591030320876226e-07;2.3680528035793375e-07;-0.016428055374807515;-0.01556554249135685;1.0549181849992746;10.000576579466681;-0.8337360271873565;-0.01642197263855719;-0.016421969001564445;5.087383571771165e-09;0.015564827533303032;0.015565406020260237
97.074765;1.0555238939554863;2.5904903432804694e-07;2.369587601156337e-07;-0.016428055469634044;-0.015565542555780486;1.0549178556441128;10.000579544829316;-0.8337360271814931;-0.016421972136081882;-0.016421969497651213;5.164825188324572e-09;0.01556484828378386;0.015565370574294279
97.084765;1.0555228969542976;2.5899498814823045e-07;2.3710793909800883e-07;-0.016428055565767364;-0.015565542636547566;1.0549175518477636;10.000582622219065;-0.8337360271601505;-0.016421971641144874;-0.016421969993910476;5.2339694528674705e-09;0.015564870193084994;0.015565335424362378
97.094765;1.0555218410681668;2.589408025596888e-07;2.3725306831939897e-07;-0.016428055662080925;-0.01556554273455707;1.0549172765129158;10.000585792126378;-0.833736027124165;-0.016421971154589363;-0.01642197048938882;5.294166344716337e-09;0.015564893191676364;0.015565300635715224
97.104765;1.055520724835297;2.5888622294275817e-07;2.373945816162227e-07;-0.016428055756821103;-0.01556554285061602;1.054917032517998;10.000589029911186;-0.8337360270744308;-0.016421970676888293;-0.01642197098289437;5.3447583743734086e-09;0.015564917221190003;0.015565266284956487
97.114765;1.0555195468464216;2.58830800201448e-07;2.3753281166113917e-07;-0.016428055848095237;-0.015565542985155648;1.0549168222124086;10.0005923119974;-0.8337360270117958;-0.016421970208318763;-0.016421971473189457;5.385246765848089e-09;0.015564942236962484;0.015565232455619802
97.124765;1.0555183074156944;2.587738937561656e-07;2.3766798541545265e-07;-0.016428055934343197;-0.015565543138100778;1.0549166475044522;10.000595623036116;-0.8337360269371039;-0.016421969748993646;-0.016421971959127316;5.415261658117168e-09;0.015564968192629059;0.015565199238468165
97.134765;1.0555170095192938;2.587146051373702e-07;2.378004916567802e-07;-0.016428056014425166;-0.015565543308989654;1.054916508820719;10.000598955584834;-0.8337360268513111;-0.016421969298802484;-0.016421972439575723;5.4345807368870415e-09;0.015564995025193188;0.015565166719151214
97.144765;1.055515657687608;2.586516704147759e-07;2.3793108271242734e-07;-0.01642805608749269;-0.015565543497331876;1.0549164042070487;10.000602302288307;-0.8337360267555494;-0.016421968857555962;-0.016421972913331254;5.4431796782032736e-09;0.015565022656092211;0.015565134960703504
97.154765;1.0555142562732638;2.5858349115610387e-07;2.3806083888918247e-07;-0.0164280561528541;-0.01556554370289661;1.0549163307713527;10.000605649004916;-0.8337360266511452;-0.01642196842508495;-0.01642197337921275;5.440990672406096e-09;0.015565050997916777;0.01556510400103117
97.164765;1.0555128089468884;2.5850842193166053e-07;2.3819098020563853e-07;-0.01642805620982338;-0.01556554392572568;1.0549162868231379;10.00060897333711;-0.833736026539475;-0.016421968001063113;-0.01642197383615517;5.427492945921332e-09;0.015565079956371897;0.015565073864505447
97.174765;1.0555113195949608;2.584250415834293e-07;2.383226554411251e-07;-0.016428056257598852;-0.015565544166134364;1.0549162723378471;10.000612246580408;-0.8337360264215411;-0.016421967584896523;-0.01642197428318072;5.401589611132799e-09;0.015565109437090571;0.0155650445755402
97.184765;1.0555097927860853;2.5833219074324215e-07;2.3845677504208545e-07;-0.016428056295317687;-0.015565544424741139;1.0549162884041916;10.000615438021164;-0.833736026297683;-0.016421967175864673;-0.016421974719409968;5.361846004353135e-09;0.015565139362318426;0.015565016160323356
97.194765;1.0555082326104497;2.58229180041095e-07;2.3859403280275455e-07;-0.016428056322225264;-0.015565544702200477;1.0549163367442278;10.000618516783724;-0.8337360261677603;-0.016421966773254502;-0.0164219751442239;5.30676349038464e-09;0.01556516968205506;0.015564988632238532
97.204765;1.0555066416159549;2.5811608183951363e-07;2.3873522221507555e-07;-0.016428056337785945;-0.015565544998769346;1.0549164193983134;10.000621446501205;-0.8337360260314526;-0.016421966376372454;-0.016421975557307098;5.234775294380306e-09;0.01556520037003854;0.015564961980698679
97.214765;1.0555050211677661;2.579934802493536e-07;2.388815122216537e-07;-0.01642805634165534;-0.015565545314235756;1.0549165385868753;10.000624181701319;-0.833736025888413;-0.016421965984506643;-0.016421975958415037;5.144124759498466e-09;0.015565231412638905;0.015564936183544393
97.224765;1.055503372501196;2.5786188708666213e-07;2.390342308622052e-07;-0.016428056333430908;-0.015565545648268403;1.0549166965607255;10.000626674522843;-0.8337360257384073;-0.01642196559680337;-0.01642197634724781;5.032969229872528e-09;0.015565262795758464;0.01556491123772751
97.234765;1.055501697795682;2.57721442621234e-07;2.391944999642174e-07;-0.01642805631243881;-0.015565546000698555;1.0549168951216525;10.000628884778527;-0.8337360255813893;-0.016421965212142904;-0.016421976723582928;4.899647826277185e-09;0.015565294495839474;0.015564887180709083
97.244765;1.055500000542456;2.5757205815292147e-07;2.3936328640601164e-07;-0.01642805627802431;-0.01556554637147502;1.0549171350141995;10.000630781686896;-0.8337360254173668;-0.016421964829373692;-0.016421977087352397;4.742896390803016e-09;0.015565326482962896;0.015564864078878499
97.254765;1.0554982850387176;2.5741379953450155e-07;2.3954143267776267e-07;-0.01642805622995484;-0.015565546760478555;1.0549174158717032;10.00063233725389;-0.8337360252462451;-0.01642196444777266;-0.016421977438462094;4.561919999149071e-09;0.015565358722096767;0.015564841993375326
97.264765;1.0554965560356921;2.572470738067659e-07;2.397292866049718e-07;-0.016428056168239173;-0.015565547167421914;1.0549177366806053;10.000633521909942;-0.8337360250678383;-0.016421964067177577;-0.016421977776590838;4.356349727445366e-09;0.01556539116250419;0.015564820958191962
97.274765;1.0554948188654694;2.5707238314051935e-07;2.39926549717759e-07;-0.01642805609270894;-0.015565547591891668;1.0549180957271604;10.000634303203615;-0.8337360248819755;-0.016421963687816784;-0.016421978101334816;4.126209989096146e-09;0.015565423738452612;0.015564800990986383
97.284765;1.0554930793735289;2.5689003283361174e-07;2.4013261980368825e-07;-0.01642805600295666;-0.015565548033355789;1.0549184902106572;10.00063464131442;-0.83373602468868;-0.01642196331017654;-0.016421978412434708;3.871855661580104e-09;0.015565456388364568;0.015564782120400158
97.294765;1.055491343445445;2.5670007942329184e-07;2.4034699415603216e-07;-0.01642805589840397;-0.015565548491017598;1.0549189171845124;10.00063448740876;-0.8337360244881495;-0.016421962935020084;-0.016421978709752642;3.5938165105795855e-09;0.015565489062059608;0.015564764400276878
97.304765;1.0554896167656092;2.56502175750316e-07;2.405694312525636e-07;-0.016428055778270313;-0.015565548963738579;1.0549193753046475;10.000633791872225;-0.8337360242803817;-0.016421962563528347;-0.01642197899331735;3.292652601200314e-09;0.015565521704135752;0.015564747905133453
97.314765;1.0554879049100883;2.5629541778615514e-07;2.407997969415701e-07;-0.016428055641681413;-0.015565549450181938;1.0549198649654012;10.000632517679168;-0.8337360240650519;-0.016421962197397978;-0.01642197926350498;2.9688304168761385e-09;0.015565554234412877;0.015564732718536268
97.324765;1.055486213013927;2.560787533384093e-07;2.410377912641841e-07;-0.016428055487819185;-0.015565549948894114;1.0549203869300559;10.000630647899525;-0.8337360238418587;-0.016421961838791462;-0.016421979521004267;2.6226603181219277e-09;0.015565586546798665;0.01556471892089916
97.334765;1.055484545461689;2.558515060915989e-07;2.412828862854748e-07;-0.016428055315908595;-0.015565550458174716;1.0549209414647396;10.000628181848336;-0.8337360236107687;-0.016421961490155686;-0.01642197976663742;2.254425635631516e-09;0.01556561853191178;0.015564706579538136
97.344765;1.0554829064543527;2.5561345662847657e-07;2.415344924249835e-07;-0.01642805512526725;-0.015565550976068872;1.054921528553408;10.00062512833161;-0.8337360233719209;-0.016421961153919702;-0.016421980001268797;1.8645918744541686e-09;0.015565650101828121;0.015564695743573973
97.354765;1.0554813007795387;2.5536484889619494e-07;2.4179211704886295e-07;-0.016428054915453526;-0.015565551500584841;1.0549221482232876;10.000621504305593;-0.8337360231253936;-0.016421960832177302;-0.016421980225740162;1.4537496058816898e-09;0.01556568119281036;0.01556468644283519
97.364765;1.0554797342535185;2.5510634555247707e-07;2.4205536954690405e-07;-0.016428054686299615;-0.015565552029868427;1.0549228003153062;10.000617338100579;-0.8337360228711201;-0.01642196052651529;-0.016421980440849582;1.0222795539074992e-09;0.015565711758230098;0.015564678688667831
97.374765;1.0554782136860452;2.54838749529539e-07;2.423239372816504e-07;-0.016428054437830283;-0.015565552562246093;1.0549234845306912;10.000612671319464;-0.8337360226091274;-0.016421960238091577;-0.01642198064746223;5.702853078778607e-10;0.015565741771009107;0.015564672473828995
97.384765;1.055476746017475;2.54562910263383e-07;2.425976995948779e-07;-0.016428054170184656;-0.015565553096210856;1.0549242007684219;10.000607550607937;-0.8337360223398435;-0.016421959967815505;-0.01642198084656301;9.800853564297992e-11;0.015565771222810946;0.015564667773905761
97.394765;1.0554753372103087;2.5427991029723325e-07;2.4287687794688624e-07;-0.016428053883612296;-0.015565553630395645;1.054924948619112;10.000602014466542;-0.8337360220641574;-0.0164219597163804;-0.016421981039095732;-3.938066173521752e-10;0.01556580010934686;0.015564664555560126
97.404765;1.055473991593759;2.5399106131475495e-07;2.4316201521186927e-07;-0.016428053578542223;-0.015565554163554346;1.0549257268669836;10.000596090335213;-0.8337360217832784;-0.016421959484312253;-0.016421981225779723;-9.039974326185221e-10;0.015565828421635884;0.015564662786544696
97.414765;1.0554727118441365;2.536976168976433e-07;2.434537591012483e-07;-0.01642805325565152;-0.01556555469452112;1.0549265338387792;10.000589799639345;-0.8337360214986004;-0.016421959272253144;-0.01642198140715863;-1.431270539146856e-09;0.015565856150725957;0.015564662445535933
97.424765;1.0554714996735306;2.5340058436165547e-07;2.4375263984690037e-07;-0.016428052915874593;-0.01556555522209845;1.0549273676274102;10.00058315944865;-0.8337360212116356;-0.016421959081233797;-0.01642198158393925;-1.9743491859940233e-09;0.01556588328870467;0.015564663527017826
97.434765;1.0554703567354113;2.5310077341602633e-07;2.4405895502018993e-07;-0.01642805256038784;-0.015565555744972983;1.0549282258938362;10.000576179139117;-0.833736020923874;-0.016421958912617527;-0.016421981757392966;-2.532021572260198e-09;0.015565909827102306;0.015564666027635631
