time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.444765;1.0554692850840253;2.5279883918666844e-07;2.443726723973916e-07;-0.016428052190542105;-0.015565556261822409;1.0549291059389576;10.000568857235459;-0.8337360206366237;-0.016421958767784836;-0.01642198192941995;-3.1031572994664845e-09;0.015565935765246303;0.015564669926368428
97.454765;1.055468286747077;2.524952722019361e-07;2.446933803820505e-07;-0.01642805180769315;-0.01556555677153828;1.0549300054883273;10.00056118250034;-0.8337360203510196;-0.016421958647804213;-0.016421982102134948;-3.6866339335434362e-09;0.015565961117727185;0.01556467517843217
97.464765;1.0554673624430853;2.521905342188138e-07;2.4502029839490627e-07;-0.01642805141308805;-0.015565557273307693;1.0549309234549789;10.000553138915244;-0.8337360200680667;-0.016421958553207695;-0.01642198227738022;-4.2813085786957685e-09;0.015565985904495634;0.015564681718985802
97.474765;1.0554665108378243;2.5188526123101704e-07;2.453522547765689e-07;-0.016428051007926065;-0.015565557766484134;1.0549318599971835;10.00054471547734;-0.833736019788596;-0.016421958483947598;-0.016421982456564545;-4.886004551399477e-09;0.01556601013438453;0.015564689472952642
97.484765;1.055465729409652;2.5158031836787554e-07;2.456878743664971e-07;-0.01642805059343064;-0.015565558250534857;1.0549328165216727;10.00053591595192;-0.8337360195133725;-0.016421958439455722;-0.016421982640618706;-5.499330758995253e-09;0.015566033801388544;0.015564698369236005
97.494765;1.0554650153095644;2.5127681206487773e-07;2.460260515628468e-07;-0.016428050170740206;-0.015565558725174499;1.054933795744759;10.000526756285456;-0.8337360192433597;-0.016421958418659163;-0.016421982829935497;-6.119522310034298e-09;0.015566056888267246;0.015564708349059988
97.504765;1.0554643645325195;2.509761163691852e-07;2.4636615185414285e-07;-0.016428049740737246;-0.015565559190373923;1.0549348016549862;10.00051725252367;-0.8337360189797515;-0.01642195841999029;-0.016421983024495202;-6.744577013307473e-09;0.015566079364908378;0.015564719363214817
97.514765;1.0554637705652006;2.5067969576013353e-07;2.467077326954309e-07;-0.016428049304043613;-0.015565559646188101;1.054935839529682;10.000507412998818;-0.8337360187237849;-0.016421958441379385;-0.01642198322407691;-7.372550831198573e-09;0.015566101189248149;0.015564731363499467
97.524765;1.055463224594152;2.5038887705612e-07;2.470502205440974e-07;-0.01642804886120458;-0.015565560092580982;1.05493691558626;10.000497236546257;-0.833736018476689;-0.016421958480235203;-0.01642198342843286;-8.001628253450075e-09;0.01556612232177647;0.01556474429778097
97.534765;1.0554627175756741;2.5010489190276375e-07;2.473928864128839e-07;-0.01642804841290283;-0.015565560529260837;1.0549380365709784;10.000486709332776;-0.8337360182396956;-0.016421958533463718;-0.016421983637434648;-8.63002274964479e-09;0.015566142739786374;0.015564758107485104
97.544765;1.0554622424463163;2.4982904243093693e-07;2.477351437996726e-07;-0.016428047959907346;-0.015565560955637433;1.0549392097466692;10.000475803542864;-0.8337360180139182;-0.016421958597558302;-0.01642198385107057;-9.255978484549654e-09;0.015566162432700752;0.015564772723327706
97.554765;1.0554617947795135;2.49562790990709e-07;2.4807686858769507e-07;-0.016428047502802755;-0.015565561371039148;1.0549404424133015;10.000464488664283;-0.8337360178003744;-0.016421958668897542;-0.016421984069308386;-9.877739769511563e-09;0.0155661813924989;0.015564788074806477
97.564765;1.0554613717745882;2.49307651412429e-07;2.484185004205001e-07;-0.016428047041886246;-0.015565561774966024;1.0549417406272596;10.000452748027707;-0.8337360176002117;-0.016421958744109434;-0.01642198429203192;-1.0493436851296013e-08;0.015566199620478033;0.015564804114339997
97.574765;1.0554609705316709;2.490647538351745e-07;2.4876106377348455e-07;-0.016428046577263405;-0.01556556216702595;1.0549431084209866;10.00044058652684;-0.8337360174146755;-0.01642195882019948;-0.016421984519067106;-1.1101123938728518e-08;0.015566217137213878;0.015564820819590083
97.584765;1.0554605868233036;2.488343842562298e-07;2.4910605124923564e-07;-0.016428046109002455;-0.015565562546636075;1.0549445480693695;10.000428029353808;-0.8337360172449149;-0.016421958894556474;-0.016421984750099632;-1.1699001710319449e-08;0.015566233976183466;0.015564838166694728
97.594765;1.0554602152566033;2.4861596323440004e-07;2.4945504787389696e-07;-0.016428045637223443;-0.015565562912917122;1.0549460600599967;10.000415117037258;-0.8337360170920662;-0.01642195896500328;-0.016421984984604607;-1.2285530377192611e-08;0.015566250171218144;0.015564856112475692
97.604765;1.0554598507025392;2.484084631414169e-07;2.4980945755883076e-07;-0.016428045161898493;-0.015565563264862522;1.0549476422680257;10.000401904385775;-0.8337360169574248;-0.0164219590297415;-0.016421985222074355;-1.2859305956344808e-08;0.015566265753716113;0.015564874595919678
97.614765;1.0554594892282918;2.4821080822864e-07;2.5017053216740854e-07;-0.016428044682632748;-0.015565563601445447;1.0549492899090311;10.000388463768237;-0.8337360168423491;-0.016421959087233276;-0.01642198546229958;-1.3418963075584786e-08;0.015566280757021492;0.01556489354324405
97.624765;1.0554591272093548;2.480218513417166e-07;2.5053938375551745e-07;-0.016428044198926666;-0.015565563921573319;1.0549509969820485;10.000374880229462;-0.8337360167480349;-0.016421959136189844;-0.01642198570534021;-1.3963246942251697e-08;0.015566295216828554;0.01556491287776814
97.634765;1.0554587601982166;2.478401479846141e-07;2.509167913093087e-07;-0.016428043710527158;-0.015565564224163934;1.0549527577301294;10.000361234318753;-0.833736016675441;-0.016421959175555764;-0.016421985951340486;-1.4491156337257857e-08;0.01556630916384816;0.01556493252910254
97.644765;1.0554583833755282;2.4766398615114195e-07;2.5130304729472e-07;-0.016428043217317438;-0.015565564508411785;1.0549545670558924;10.000347587061185;-0.833736016625333;-0.01642195920458415;-0.01642198620046439;-1.5002037593367474e-08;0.015566322616154737;0.015564952432121781
97.654765;1.055457992646479;2.474915835783149e-07;2.516980914129072e-07;-0.01642804271916986;-0.015565564773940156;1.054956420627593;10.000333978830712;-0.8337360165983181;-0.016421959223157548;-0.01642198645293857;-1.5495503767273138e-08;0.015566335579336364;0.0155649725214519
97.664765;1.0554575848884105;2.473212587842479e-07;2.521017088039871e-07;-0.016428042216127023;-0.015565565020692928;1.054958315367497;10.000320436458587;-0.8337360165948796;-0.016421959232016586;-0.016421986709081494;-1.5971183480463938e-08;0.015566348053858836;0.015564992721029564
97.674765;1.0554571578980212;2.471515701788257e-07;2.525134795925659e-07;-0.01642804170859335;-0.015565565248872261;1.054960249746898;10.000306981560545;-0.8337360166153632;-0.016421959232645264;-0.016421986969245288;-1.642857813746051e-08;0.015566360040147276;0.015565012936950673
97.684765;1.0554567105387846;2.4698126560394554e-07;2.5293263161247564e-07;-0.01642804119740622;-0.015565565459036536;1.0549622233481473;10.000293636335567;-0.8337360166598728;-0.01642195922701914;-0.016421987233597994;-1.6867274868773212e-08;0.015566371538141516;0.015565033070232432
97.694765;1.0554562422372027;2.4680908645718767e-07;2.533579777922097e-07;-0.016428040683917372;-0.015565565652041825;1.0549642359227016;10.000280419483687;-0.8337360167282737;-0.016421959217433665;-0.016421987501819137;-1.7287277159739274e-08;0.01556638254612313;0.015565053034962126
97.704765;1.0554557519793697;2.466335860177808e-07;2.5378787110573174e-07;-0.016428040170041305;-0.015565565828803111;1.0549662867880856;10.000267338080466;-0.8337360168203765;-0.01642195920641725;-0.01642198777304911;-1.7689011923479313e-08;0.015566393058247637;0.015565072762503289
97.714765;1.0554552378662128;2.464530223587794e-07;2.5422022045127243e-07;-0.016428039658109527;-0.015565565990160965;1.0549683752784347;10.000254390984137;-0.8337360169361108;-0.016421959196647583;-0.01642198804629922;-1.8072974912094703e-08;0.01556640306404646;0.015565092199441143
97.724765;1.0554546972480285;2.462655739246561e-07;2.546527105915812e-07;-0.016428039150514225;-0.015565566136954801;1.0549705013036068;10.000241578044125;-0.8337360170756137;-0.016421959190788826;-0.01642198832101114;-1.843940230949821e-08;0.015566412554945817;0.015565111304838543
97.734765;1.0554541265746051;2.460696964781608e-07;2.550831649819641e-07;-0.0164280386493965;-0.015565566270116035;1.0549726649350963;10.000228898244089;-0.8337360172392065;-0.016421959191210856;-0.01642198859727981;-1.8788285793918364e-08;0.015566421529249998;0.015565130046503579
97.744765;1.055453520909059;2.4586421427563457e-07;2.5550974512655796e-07;-0.016428038156574152;-0.015565566390582578;1.0549748656800557;10.000216342801158;-0.8337360174271972;-0.01642195919968611;-0.01642198887565973;-1.9119582316829128e-08;0.015566429984170349;0.01556514840056115
97.754765;1.055452874561291;2.4564846943944306e-07;2.5593096380879856e-07;-0.016428037673634977;-0.015565566499256977;1.0549771022424823;10.000203897323843;-0.8337360176397406;-0.016421959217202686;-0.016421989156924232;-1.943328070191471e-08;0.015566437901615939;0.015565166345943897
97.764765;1.0554521828863943;2.454225816330652e-07;2.5634578985093175e-07;-0.01642803720212479;-0.015565566597168028;1.0549793725549057;10.0001915484798;-0.833736017876951;-0.016421959243957927;-0.016421989442062482;-1.9729264464185542e-08;0.015566445248260279;0.015565183854378564
97.774765;1.0554514430003505;2.4518725104476254e-07;2.567537820746684e-07;-0.016428036743793985;-0.015565566685499826;1.0549816735420168;10.000179289231852;-0.8337360181391023;-0.016421959279566127;-0.016421989732338653;-2.0007179334858497e-08;0.015566451991943698;0.015565200890739317
97.784765;1.0554506530692578;2.449432878694734e-07;2.5715508473382325e-07;-0.01642803630073813;-0.015565566765415302;1.0549840008043274;10.00016712085376;-0.8337360184266336;-0.01642195932334678;-0.01642199002911129;-2.026651620086075e-08;0.01556645811330323;0.015565217414324456
97.794765;1.0554498117319018;2.4469148787374476e-07;2.5755032525107035e-07;-0.016428035875352243;-0.015565566837863552;1.0549863491831164;10.000155045012718;-0.8337360187399636;-0.01642195937452673;-0.016421990333428244;-2.0506916627033245e-08;0.01556646360271539;0.015565233373553361
97.804765;1.055448918036298;2.444327712669453e-07;2.579404044674313e-07;-0.016428035470274337;-0.015565566903343165;1.054988714185497;10.000143054192712;-0.8337360190793981;-0.016421959432445468;-0.016421990645692136;-2.072845539294694e-08;0.015566468453792538;0.015565248707919687
97.814765;1.055447971549294;2.4416810612726194e-07;2.583261620296939e-07;-0.016428035088351636;-0.015565566961795733;1.0549910926789738;10.000131137309197;-0.83373601944512;-0.016421959496816192;-0.016421990965659366;-2.0931596767021238e-08;0.015566472662281583;0.01556526335942104
97.824765;1.0554469724499176;2.438982365383807e-07;2.5870802090685627e-07;-0.016428034732393244;-0.015565567012782196;1.0549934820308209;10.000119295361076;-0.8337360198371069;-0.016421959567814986;-0.01642199129278722;-2.111684152487619e-08;0.01556647622886884;0.015565277289404475
97.834765;1.0554459213823684;2.4362369074851836e-07;2.590857542218015e-07;-0.01642803440475176;-0.015565567055665386;1.054995879025526;10.000107547724863;-0.8337360202550136;-0.016421959645828172;-0.01642199162661693;-2.1284378615826674e-08;0.015566479166092816;0.01556529049703154
97.844765;1.055444818903762;2.4334509520379625e-07;2.59458465141321e-07;-0.016428034107092815;-0.01556556708968287;1.0549982799071762;10.000095924894824;-0.8337360206981475;-0.016421959731117583;-0.01642199196680036;-2.143397103978947e-08;0.015566481506545436;0.015565303024912658
97.854765;1.055443665240164;2.430633799807583e-07;2.598247259205145e-07;-0.016428033840447106;-0.01556556711404257;1.0550006808625698;10.000084462562299;-0.8337360211656278;-0.016421959823684978;-0.01642199231287296;-2.156513602274189e-08;0.015566483301739204;0.015565314943685927
97.864765;1.0554424608725659;2.427798123829479e-07;2.6018263772460643e-07;-0.016428033605280865;-0.015565567127975416;1.0550030779639448;10.000073200868203;-0.8337360216565389;-0.016421959923280525;-0.016421992664144472;-2.16775290776815e-08;0.015566484609237702;0.015565326328695887
97.874765;1.0554412070210764;2.4249604336762437e-07;2.60529795389931e-07;-0.016428033401440122;-0.01556556713074473;1.0550054668958013;10.0000621785889;-0.8337360221699611;-0.016421960029470217;-0.016421993019718285;-2.1771342065910112e-08;0.015566485480855898;0.0155653372460227
97.884765;1.0554399057069181;2.4221410554317964e-07;2.608635698575446e-07;-0.016428033228094663;-0.015565567121763938;1.0550078425542744;10.000051426022456;-0.8337360227050234;-0.016421960141661796;-0.016421993378553844;-2.1847523518430256e-08;0.015566485964659366;0.015565347749361256
97.894765;1.0554385598234226;2.4193617101652375e-07;2.611817168091973e-07;-0.01642803308381693;-0.01556556710062344;1.055010198804495;10.000040964058778;-0.8337360232608705;-0.01642196025898085;-0.016421993739526106;-2.1907662940286657e-08;0.015566486113247714;0.015565357883109008
97.904765;1.0554371729641685;2.4166419472766544e-07;2.6148276068577586e-07;-0.016428032966797467;-0.01556556706690016;1.0550125294824835;10.000030806501323;-0.8337360238364383;-0.01642196038019131;-0.01642199410145534;-2.1953560765448495e-08;0.015566485984895276;0.015565367694297031
97.914765;1.0554357486200139;2.4139984871163654e-07;2.6176590541224015e-07;-0.016428032875056724;-0.015565567020147766;1.0550148301566575;10.000020962502916;-0.8337360244302346;-0.016421960503951845;-0.01642199446326903;-2.19868285757837e-08;0.015566485638863486;0.015565377252566608
97.924765;1.0554342893003605;2.4114462957412005e-07;2.6203060255531256e-07;-0.016428032806603717;-0.015565566960132752;1.0550170989519636;10.000011431652505;-0.8337360250402522;-0.016421960629161;-0.01642199482427141;-2.2008916355024395e-08;0.015566485126087347;0.015565386663952421
97.934765;1.0554327966397214;2.4089970604411865e-07;2.622760545942969e-07;-0.016428032759582135;-0.015565566886893456;1.0550193361291174;10.000002193065935;-0.8337360256640824;-0.016421960754968247;-0.016421995184260494;-2.2021433695496865e-08;0.015566484477847536;0.015565396064942867
97.944765;1.0554312722347272;2.406657426977707e-07;2.6250101642614414e-07;-0.016428032732343136;-0.015565566800567981;1.0550215434689358;9.999993208092883;-0.8337360262992218;-0.01642196088059493;-0.016421995543330736;-2.202632840896775e-08;0.015566483702243887;0.01556540559841167
97.954765;1.0554297183622658;2.4044302045760367e-07;2.6270399450186043e-07;-0.016428032723512655;-0.015565566701284478;1.0550237236461948;9.999984438335613;-0.8337360269433015;-0.016421961005237778;-0.01642199590152374;-2.2025774192195302e-08;0.015566482791027519;0.015565415384850548
97.964765;1.055428138427257;2.4023165317196425e-07;2.6288351125465756e-07;-0.01642803273205875;-0.015565566589265157;1.0550258792921912;9.999975857400637;-0.8337360275941407;-0.01642196112805811;-0.016421996258738667;-2.2021881061353553e-08;0.0155664817307102;0.01556542550705771
97.974765;1.0554265369275473;2.400317940967509e-07;2.6303815036637046e-07;-0.016428032757185525;-0.015565566465035534;1.0550280125785492;9.99996744674944;-0.833736028249821;-0.01642196124817316;-0.01642199661483073;-2.201643440480283e-08;0.01556648050696354;0.015565436018068285
97.984765;1.0554249189953926;2.3984381046005526e-07;2.6316658293552336e-07;-0.016428032798171593;-0.01556556632947921;1.055030125305655;9.99995918709445;-0.8337360289088245;-0.016421961364543197;-0.016421996969576465;-2.201074693998233e-08;0.015566479101147829;0.015565446958667723
97.994765;1.0554232901228258;2.3966810808756075e-07;2.632678045703113e-07;-0.01642803285431566;-0.01556556618364965;1.0550322185972802;9.99995105668731;-0.8337360295701041;-0.016421961475869176;-0.016421997322671678;-2.2005658129838513e-08;0.015566477492649581;0.015565458362222619
98.004765;1.0554216561422636;2.3950471324992474e-07;2.6334143956390976e-07;-0.01642803292494455;-0.015565566028568938;1.055034292702472;9.999943034272963;-0.8337360302330069;-0.016421961580795504;-0.01642199767381671;-2.200178875986039e-08;0.015566475669892143;0.015565470251625161
98.014765;1.0554200230486934;2.393532227072279e-07;2.6338792246797756e-07;-0.01642803300948795;-0.01556556586523118;1.0550363473512632;9.999935103619771;-0.8337360308971324;-0.016421961678270893;-0.01642199802273098;-2.199988201686691e-08;0.015566473637959034;0.015565482646089424
98.024765;1.05541839672575;2.3921298118363653e-07;2.6340843433835217e-07;-0.016428033107523388;-0.015565565694799463;1.055038382284459;9.999927260395427;-0.8337360315623455;-0.016421961767630958;-0.01642199836925168;-2.200085827287736e-08;0.015566471413722914;0.015565495563519424
98.034765;1.0554167830179857;2.3908304940232883e-07;2.6340448047405537e-07;-0.016428033218665233;-0.0155655655188813;1.0550403976090663;9.999919515556169;-0.8337360322289066;-0.016421961848421842;-0.01642199871356786;-2.2005573212753472e-08;0.01556646901019023;0.01556550900589547
98.044765;1.0554151877872324;2.3896223019640365e-07;2.6337734945440897e-07;-0.016428033342405716;-0.015565565339722398;1.0550423932471222;9.999911892061021;-0.8337360328973569;-0.01642196192020108;-0.016421999056293938;-2.2014500852159083e-08;0.015566466420553617;0.015565522952275174
98.054765;1.0554136163761971;2.388492781342363e-07;2.6332793299312737e-07;-0.016428033478016732;-0.015565565160141416;1.0550443680319754;9.999904420939476;-0.8337360335682773;-0.01642196198230802;-0.016421999398221466;-2.2027467294841534e-08;0.015566463615663996;0.015565537370901649
98.064765;1.05541207295168;2.3874302501846706e-07;2.6325696346359377e-07;-0.01642803362457709;-0.015565564983217872;1.0550463200636524;9.999897135044508;-0.8337360342423498;-0.01642196203370739;-0.01642199974008501;-2.204367826057546e-08;0.015566460560171367;0.015565552235746783
98.074765;1.0554105600907155;2.3864241476435845e-07;2.631653121414904e-07;-0.01642803378109047;-0.015565564811991658;1.0550482475583844;9.999890058956456;-0.8337360349204638;-0.016421962073135003;-0.016422000082549175;-2.2062059649654605e-08;0.015566457228047687;0.015565567535999782
98.084765;1.0554090787582295;2.3854654971109957e-07;2.6305407351567267e-07;-0.016428033946489215;-0.015565564649191255;1.0550501488094803;9.999883206843988;-0.8337360356035496;-0.016421962099359234;-0.01642200042606155;-2.2081527257599465e-08;0.015566453598568938;0.015565583274438332
98.094765;1.0554076288075769;2.384548027681708e-07;2.629244132800225e-07;-0.016428034119684642;-0.015565564496877906;1.0550520220986341;9.999876588952073;-0.8337360362924;-0.016421962111268687;-0.016422000770673725;-2.210100446708359e-08;0.01556644964864394;0.015565599456032517
98.104765;1.055406209509684;2.3836698356482253e-07;2.6277740401278033e-07;-0.01642803429991389;-0.015565564356267759;1.0550538661584699;9.999870217221558;-0.8337360369876476;-0.016421962107884158;-0.01642200111627551;-2.211925851471344e-08;0.015566445357030593;0.015565616071795492
98.114765;1.0554048200512118;2.3828325916528962e-07;2.626141123591798e-07;-0.016428034487067193;-0.01556556422786396;1.0550556803340507;9.999864111211327;-0.8337360376897394;-0.01642196208840445;-0.0164220014629207;-2.2134764661465565e-08;0.01556644070744773;0.01556563309211814
98.124765;1.0554034602731241;2.3820364221014157e-07;2.624358071655557e-07;-0.01642803468163657;-0.015565564111748852;1.0550574641730786;9.99985830258443;-0.8337360383989019;-0.016421962052206626;-0.016422001810767455;-2.2145820485133486e-08;0.01556643568439432;0.015565650478248372
98.134765;1.0554021314294106;2.3812745954132517e-07;2.6224397695230365e-07;-0.01642803488432104;-0.015565564007885073;1.0550592172851134;9.999852834105994;-0.8337360391152264;-0.016421961998754005;-0.016422002159812408;-2.2150768293307462e-08;0.015566430270536809;0.015565668197859745
98.144765;1.0554008363993674;2.3805328616988895e-07;2.6204022440496936e-07;-0.016428035095633727;-0.015565563916211193;1.055060939871349;9.999847759267247;-0.8337360398387921;-0.016421961927581018;-0.016422002509859857;-2.2148073152585677e-08;0.015566424444904357;0.015565686229862026
98.154765;1.0553995786998847;2.3797917774629404e-07;2.618262849259642e-07;-0.016428035315805296;-0.015565563836583684;1.0550626328035821;9.999843142723092;-0.8337360405697298;-0.01642196183844155;-0.016422002860788112;-2.213625560554996e-08;0.01556641818342798;0.01556570455763228
98.164765;1.0553983606536423;2.3790285335978765e-07;2.6160418622960395e-07;-0.016428035544901416;-0.015565563768832008;1.05506429655572;9.999839055153023;-0.8337360413082221;-0.01642196173131008;-0.016422003212644993;-2.2113791249451572e-08;0.015566411472220463;0.015565723159771753
98.174765;1.055397182508094;2.3782191915560066e-07;2.613762950445562e-07;-0.016428035783061887;-0.01556556371286281;1.0550659304164605;9.999835564636308;-0.833736042054336;-0.01642196160619057;-0.01642200356528653;-2.2079046032237115e-08;0.01556640432472006;0.015565742010871946
98.184765;1.0553960434630574;2.3773414065929782e-07;2.6114512736635333e-07;-0.016428036030730116;-0.01556556366856073;1.0550675328044539;9.999832731461487;-0.8337360428076899;-0.016421961463118643;-0.016422003918017625;-2.203024390389593e-08;0.015566396781338452;0.015565761090907699
98.194765;1.0553949430642857;2.3763749978018046e-07;2.60913140661293e-07;-0.016428036288622612;-0.015565563635652627;1.0550691012416533;9.999830609611283;-0.8337360435671766;-0.016421961302426572;-0.01642200426971911;-2.1965567263419005e-08;0.015566388891456602;0.015565780387484601
98.204765;1.0553938815972133;2.3753001865532837e-07;2.606824694139497e-07;-0.016428036557498818;-0.015565563613853101;1.0550706312748592;9.999829247848634;-0.8337360443309958;-0.016421961124964524;-0.01642200461926393;-2.1883330895948892e-08;0.01556638069797986;0.015565799887859588
98.214765;1.0553928598077276;2.3740968774084592e-07;2.6045459475281363e-07;-0.01642803683790896;-0.01556556360309607;1.0550721158032996;9.99982868530247;-0.8337360450970801;-0.016421960932157868;-0.016422004965799368;-2.1781831559960728e-08;0.015566372234702587;0.01556581957473441
98.224765;1.055391877809239;2.3727471989549985e-07;2.6023045184083747e-07;-0.01642803713007851;-0.015565563603583629;1.0550735460647582;9.99982894970449;-0.8337360458636128;-0.016421960726018356;-0.016422005308726926;-2.165904053616479e-08;0.015566363527972867;0.015565839432955624
98.234765;1.0553909333681204;2.3712381790034885e-07;2.6001087982694013e-07;-0.01642803743391732;-0.015565563615703156;1.0550749137149529;9.99983005996355;-0.8337360466291663;-0.016421960509051012;-0.016422005647487994;-2.151271922362866e-08;0.015566354599210781;0.015565859458150456
98.244765;1.0553900214197531;2.369562564898482e-07;2.5979674808865126e-07;-0.016428037748868796;-0.015565563639940957;1.0550762123304511;9.999832026682625;-0.8337360473924312;-0.016421960283976952;-0.016422005981454556;-2.1340858733927966e-08;0.015566345469149897;0.015565879661610332
98.254765;1.0553891354063056;2.36772020055415e-07;2.595888403321655e-07;-0.016428038073815873;-0.01556556367686219;1.0550774373797975;9.99983484941494;-0.8337360481519569;-0.01642196005339175;-0.01642200631000214;-2.1141918110263042e-08;0.015566336158894392;0.015565900076824018
98.264765;1.0553882685586111;2.3657186627127876e-07;2.5938792966447967e-07;-0.016428038407410386;-0.015565563727072431;1.055078585534919;9.999838512555229;-0.8337360489061245;-0.016421959819568916;-0.01642200663257801;-2.0914736320114325e-08;0.015566326693199132;0.015565920753384583
98.274765;1.0553874140370314;2.363569755157255e-07;2.5919495037412306e-07;-0.01642803874838925;-0.015565563791072974;1.0550796546090804;9.999842985754276;-0.8337360496532249;-0.016421959584527628;-0.01642200694875397;-2.0658461755487648e-08;0.015566317107633182;0.015565941724515744
98.284765;1.055386565107768;2.3612839467288015e-07;2.5901098445411566e-07;-0.016428039095476417;-0.015565563869049665;1.0550806439235434;9.999848229695571;-0.8337360503915942;-0.016421959350118264;-0.016422007258285833;-2.0372712369354266e-08;0.015566307445886197;0.015565962980023187
98.294765;1.0553857159810396;2.3588681159034345e-07;2.588370930421942e-07;-0.016428039447176544;-0.015565563960753424;1.055081554258288;9.999854202292267;-0.8337360511198875;-0.016421959117954677;-0.016422007561050413;-2.0057808269067055e-08;0.015566297750568241;0.015565984474378394
98.304765;1.055384862410073;2.356328496878103e-07;2.5867425054795746e-07;-0.01642803980161527;-0.015565564065585687;1.0550823875522257;9.999860865479379;-0.8337360518372385;-0.016421958889338912;-0.016422007856841926;-1.9714803250219844e-08;0.01556628805583779;0.015566006156978162
98.314765;1.0553840018095517;2.3536745385908109e-07;2.5852345372270036e-07;-0.016428040156358053;-0.015565564182669614;1.0550831465167234;9.99986818881715;-0.833736052542961;-0.0164219586651852;-0.01642200814525946;-1.9345208157742084e-08;0.01556627837876558;0.015566027996829181
98.324765;1.0553831332226118;2.350919049243714e-07;2.583858469708252e-07;-0.016428040508515693;-0.01556556431083124;1.0550838339284068;9.999876147482583;-0.8337360532361067;-0.016421958446032576;-0.016422008425837926;-1.8950613286722053e-08;0.015566268725008112;0.015566049982209755
98.334765;1.0553822567649573;2.3480766029674005e-07;2.5826269749128385e-07;-0.016428040855135797;-0.01556556444886788;1.055084452567171;9.999884714686681;-0.8337360539154165;-0.01642195823220642;-0.016422008698141415;-1.8532420548999017e-08;0.015566259116110126;0.015566072101774362
98.344765;1.055381372506068;2.3451639066049776e-07;2.5815512487882206e-07;-0.016428041193381867;-0.015565564596102373;1.0550850063297283;9.99989384865601;-0.8337360545795525;-0.016421958023854523;-0.01642200896166591;-1.8091763505928235e-08;0.015566249606460584;0.015566094332094603
98.354765;1.055380479732388;2.3422002733477657e-07;2.580637820692761e-07;-0.016428041520493007;-0.015565564752574299;1.0550855010153892;9.999903488482346;-0.8337360552272237;-0.01642195782083573;-0.016422009215708498;-1.7629676453538186e-08;0.015566240275057;0.015566116638982296
98.364765;1.0553795770918495;2.3392056021890348e-07;2.579887701256194e-07;-0.016428041833749928;-0.01556556491856435;1.055085943955216;9.999913562862604;-0.8337360558572617;-0.016421957622776703;-0.016422009459196564;-1.7147349158762972e-08;0.015566231216160282;0.015566138979204586
98.374765;1.0553786632454079;2.33619738096083e-07;2.579296970122687e-07;-0.016428042130390615;-0.015565565094101367;1.0550863430953314;9.999923999622341;-0.8337360564687867;-0.016421957429440397;-0.016422009690647763;-1.66462582406608e-08;0.015566222536234485;0.0155661612924025
98.384765;1.0553777374752806;2.3331878883762876e-07;2.578857331859924e-07;-0.016428042407617298;-0.015565565278999043;1.0550867056582738;9.999934734970111;-0.8337360570612072;-0.01642195724109366;-0.016422009908510803;-1.612822952357297e-08;0.015566214348195053;0.015566183493442761
98.394765;1.0553767997510535;2.3301826138473962e-07;2.5785572438976635e-07;-0.016428042662820594;-0.015565565473030596;1.0550870370565897;9.99994571820511;-0.8337360576340292;-0.016421957058475843;-0.01642201011156047;-1.5595375530588015e-08;0.015566206768689477;0.015566205481597492
98.404765;1.0553758503471502;2.3271821352404873e-07;2.5783833367122345e-07;-0.016428042893775616;-0.015565565675962326;1.0550873415057642;9.999956903297257;-0.8337360581867903;-0.016421956882496477;-0.016422010298925625;-1.5049729830899976e-08;0.015566199915845617;0.015566227156418026
98.414765;1.0553748897765869;2.3241854867678712e-07;2.5783207352855616e-07;-0.016428043098735537;-0.01556556588763033;1.055087623363087;9.999968235609577;-0.8337360587190669;-0.016421956714025767;-0.016422010469987976;-1.4492783589354783e-08;0.015566193900096432;0.015566248424852035
98.424765;1.0553739192259508;2.321191686377635e-07;2.578352168730654e-07;-0.016428043276525528;-0.01556556610802329;1.055087887113215;9.999979645027626;-0.8337360592304247;-0.01642195655392572;-0.016422010624463596;-1.392534225604327e-08;0.015566188817490013;0.01556626921005315
98.434765;1.055372940584414;2.318200221254051e-07;2.578457934603722e-07;-0.016428043426548838;-0.015565566337235088;1.0550881366379432;9.999991047750324;-0.833736059720473;-0.01642195640325617;-0.016422010762434363;-1.3347752417842106e-08;0.015566184748684788;0.01556628946555914
98.444765;1.055371955869802;2.3152115850734612e-07;2.578618469965278e-07;-0.016428043548696418;-0.015565566575235326;1.0550883748986601;10.000002358904942;-0.8337360601890752;-0.01642195626339185;-0.016422010884135658;-1.2760123422479483e-08;0.01556618175542912;0.015566309176154864
98.454765;1.055370966879721;2.3122270426976386e-07;2.5788170967250026e-07;-0.016428043643238164;-0.015565566821636411;1.0550886036118798;10.000013512043632;-0.8337360606365528;-0.01642195613589902;-0.016422010989613333;-1.2162319532469422e-08;0.01556617987657983;0.01556632834311858
98.464765;1.0553699749313465;2.3092476336943363e-07;2.579039632174492e-07;-0.0164280437106979;-0.015565567075705824;1.055088823191157;10.000024469474338;-0.833736061063669;-0.016421956022387257;-0.016422011078500356;-1.155396608001569e-08;0.015566179130629389;0.01556634697470713
98.474765;1.0553689804306583;2.3062743335263792e-07;2.579272086406558e-07;-0.0164280437517836;-0.015565567336417183;1.0550890333793042;10.000035216602441;-0.8337360614714355;-0.016421955924381247;-0.016422011150140282;-1.0934670426215057e-08;0.015566179520739824;0.015566365088091972
98.484765;1.0553679827819988;2.3033098575811516e-07;2.579499947827265e-07;-0.01642804376734079;-0.015565567602392217;1.0550892341680345;10.000045752717561;-0.8337360618609437;-0.016421955843009813;-0.016422011203882127;-1.030430131677426e-08;0.015566181039267905;0.01556638270676016
98.494765;1.0553669804183772;2.300359076029311e-07;2.5797108201525483e-07;-0.016428043758235113;-0.015565567872032452;1.0550894267686541;10.000056088403237;-0.8337360622331199;-0.016421955778804;-0.016422011239258544;-9.663146256773805e-09;0.015566183677901281;0.015566399849793574
98.504765;1.0553659709796468;2.29742657940695e-07;2.579898419596135e-07;-0.016428043725292333;-0.015565568143817413;1.0550896136945755;10.00006624720998;-0.8337360625885157;-0.016421955731945742;-0.01642201125601181;-9.01196077538051e-09;0.01556618743824414;0.015566416530865986
98.514765;1.0553649524448685;2.294514636564091e-07;2.5800636035305053e-07;-0.01642804366938188;-0.015565568416466107;1.0550897974097864;10.000076264237538;-0.8337360629274098;-0.016421955702626154;-0.01642201125406863;-8.35192085593493e-09;0.015566192328854509;0.01556643276942505
98.524765;1.0553639242660915;2.2916232697679103e-07;2.580211688351855e-07;-0.0164280435915447;-0.015565568689026716;1.0550899789623833;10.000086178714776;-0.8337360632498807;-0.016421955691141188;-0.016422011233634556;-7.68435182508856e-09;0.01556619835133755;0.015566448595721366
98.534765;1.0553628870134684;2.2887507553972643e-07;2.580349751604062e-07;-0.016428043493125984;-0.015565568960882821;1.0550901576776575;10.000096027123105;-0.8337360635557547;-0.016421955697728804;-0.01642201119533113;-7.010321559396511e-09;0.015566205490545756;0.01556646404867104
98.544765;1.055361841560254;2.2858945207789573e-07;2.5804861027818044e-07;-0.01642804337583537;-0.015565569231544554;1.0550903318432248;10.000105843083078;-0.8337360638447393;-0.01642195572237977;-0.016422011140130734;-6.330545788367848e-09;0.01556621371207447;0.01556647917834809
98.554765;1.055360788899283;2.2830519301482016e-07;2.5806303667251057e-07;-0.016428043241557184;-0.01556556950047378;1.0550904999897253;10.000115662202525;-0.8337360641165692;-0.01642195576490156;-0.016422011069197884;-5.64570404334158e-09;0.01556622296547718;0.015566494048663825
98.564765;1.055359729965689;2.2802200205346756e-07;2.580792698210805e-07;-0.01642804309203238;-0.015565569767003328;1.0550906616707294;10.000125525164446;-0.8337360643711262;-0.016421955825133797;-0.01642201098387812;-4.956639612550306e-09;0.015566233200225404;0.015566508731940473
98.574765;1.0553586655555456;2.2773966710160026e-07;2.5809826594268464e-07;-0.01642804292876004;-0.015565570030191897;1.0550908170326363;10.000135473219684;-0.8337360646085598;-0.016421955902997103;-0.016422010885757746;-4.264312434258677e-09;0.015566244380498428;0.015566523299691515
98.584765;1.0553575967181725;2.274583501682714e-07;2.5812081057175297e-07;-0.016428042753120008;-0.01556557028876117;1.0550909660875731;10.000145539737353;-0.8337360648290713;-0.016421955998334077;-0.01642201077653214;-3.569930651533363e-09;0.015566256476767503;0.015566537813541555
98.594765;1.055356525127457;2.271787727818409e-07;2.581474248035828e-07;-0.016428042566477508;-0.015565570541155878;1.0550911086883594;10.000155746741873;-0.8337360650325831;-0.016421956110862963;-0.016422010657701096;-2.875135794940993e-09;0.01556626944979467;0.01556655231887777
98.604765;1.0553554531387321;2.269021751346717e-07;2.5817835429273486e-07;-0.016428042370280387;-0.01556557078559413;1.0550912450391705;10.000166106421618;-0.8337360652187645;-0.01642195624041039;-0.016422010530462546;-2.1817483026710664e-09;0.015566283244426347;0.015566566850038715
98.614765;1.0553543834295058;2.2662999405563978e-07;2.582136699196644e-07;-0.01642804216627711;-0.015565571020130906;1.0550913761926484;10.000176621592372;-0.8337360653871654;-0.01642195638703252;-0.016422010395869054;-1.491287806659793e-09;0.015566297783764666;0.015566581443126441
98.624765;1.0553533184625068;2.2636346789638516e-07;2.582534342415544e-07;-0.016428041956616842;-0.015565571242842566;1.0550915041253723;10.000187280955918;-0.8337360655371601;-0.016421956550854242;-0.016422010254921893;-8.048901010563265e-10;0.015566312965006174;0.015566596138040444
98.634765;1.0553522603095957;2.2610355905867846e-07;2.582977697954418e-07;-0.016428041743551034;-0.015565571452142619;1.0550916313898224;10.000198051364862;-0.8337360656679139;-0.016421956731959866;-0.016422010108580593;-1.2349053577283687e-10;0.015566328669023926;0.015566610964930403
98.644765;1.0553512107388516;2.2585111391485598e-07;2.583468508229118e-07;-0.016428041529092025;-0.01556557164698611;1.055091760456413;10.000208877457485;-0.8337360657785696;-0.01642195693040345;-0.0164220099578486;5.522148577621826e-10;0.015566344779120939;0.015566625930920936
98.654765;1.055350171644131;2.2560689446911544e-07;2.5840103491962614e-07;-0.016428041314976535;-0.015565571826713;1.0550918928374886;10.000219688875912;-0.8337360658685252;-0.016421957146205556;-0.01642200980384946;1.2218366570264586e-09;0.015566361196075509;0.01556664101518781
98.664765;1.055349146037692;2.2537158501657627e-07;2.584609569716158e-07;-0.016428041102782915;-0.01556557199066208;1.0550920287309185;10.00023040410678;-0.8337360659375943;-0.01642195737933119;-0.016422009647858175;1.8851306608520665e-09;0.015566377843206677;0.015566656165625309
98.674765;1.0553481385793566;2.2514608165601135e-07;2.5852735036217376e-07;-0.016428040894126077;-0.015565572137961349;1.0550921675412277;10.000240934249419;-0.8337360659859666;-0.016421957629640917;-0.016422009491381406;2.541842912851663e-09;0.01556639466304931;0.015566671306555094
98.684765;1.0553471549789093;2.2493177528476456e-07;2.5860090761893074e-07;-0.01642804069081455;-0.015565572267656817;1.0550923085892514;10.000251194396016;-0.8337360660140813;-0.01642195789685831;-0.01642200933623746;3.1917832847726647e-09;0.015566411606621639;0.015566686361547871
98.694765;1.0553462012713142;2.24730412597586e-07;2.5868234687744664e-07;-0.01642804049479211;-0.015565572378878246;1.0550924514424764;10.000261113463946;-0.833736066022611;-0.016421958180583156;-0.016422009184524758;3.835036875156421e-09;0.01556642861703605;0.01556670127004206
98.704765;1.055345283700211;2.2454374209875326e-07;2.5877237923161807e-07;-0.0164280403079731;-0.015565572470827635;1.0550925957762534;10.000270635221218;-0.8337360660125667;-0.016421958480346572;-0.016422009038393238;4.472040581238257e-09;0.015566445620401782;0.015566715990166777
98.714765;1.0553444085904626;2.243733444277988e-07;2.5887158536059026e-07;-0.016428040132034905;-0.015565572542859236;1.0550927411870277;10.00027971901949;-0.8337360659853319;-0.016421958795757297;-0.016422008899660456;5.103398398986267e-09;0.015566462527208436;0.015566730491690696
98.724765;1.0553435815751115;2.242206431172676e-07;2.589804636762153e-07;-0.01642803996820525;-0.015565572594840163;1.0550928874834398;10.000288345808084;-0.8337360659425758;-0.016421959126525887;-0.016422008769534556;5.729542999558559e-09;0.015566479233338959;0.015566744746492174
98.734765;1.0553428069342885;2.2408684805969324e-07;2.5909956121707044e-07;-0.016428039817259658;-0.015565572627347202;1.0550930344550138;10.000296519673006;-0.8337360658861798;-0.016421959472139844;-0.01642200864864408;6.350438254907304e-09;0.015566495616042642;0.015566758731382106
98.744765;1.0553420877264266;2.239728882398069e-07;2.592294926421908e-07;-0.01642803967974759;-0.015565572641259339;1.0550931803761838;10.00030425973163;-0.8337360658181355;-0.01642195983161409;-0.016422008537233333;6.965518247210516e-09;0.015566511526048966;0.015566772439636058
98.754765;1.0553414260581853;2.2387960010053397e-07;2.593709111304362e-07;-0.01642803955625732;-0.01556557263719958;1.0550933214227778;10.000311594192969;-0.8337360657403244;-0.016421960203697832;-0.01642200843524639;7.57391823425468e-09;0.015566526791317372;0.015566785882473453
98.764765;1.0553408231428347;2.238080236664199e-07;2.595245034875985e-07;-0.016428039447504077;-0.015565572615496058;1.0550934528508171;10.000318559763441;-0.8337360656543483;-0.016421960587111224;-0.016422008342302483;8.174803095518933e-09;0.015566541245206348;0.015566799075681304
98.774765;1.0553402794212632;2.237594461375809e-07;2.5969092953888707e-07;-0.0164280393541063;-0.015565572576445533;1.0550935696380734;10.000325200112602;-0.8337360655615386;-0.016421960980486094;-0.016422008257685118;8.767493209000743e-09;0.015566554756394988;0.015566812030830966
98.784765;1.0553397948418233;2.2373529710471424e-07;2.5987082391053885e-07;-0.0164280392762883;-0.015565572520400018;1.0550936660897976;10.000331566901343;-0.833736065463141;-0.016421961382320244;-0.016422008180389722;9.351274386682596e-09;0.0155665672360912;0.015566824764596593
98.794765;1.0553393691303408;2.2373713030391337e-07;2.600650033396937e-07;-0.016428039213817067;-0.015565572447826106;1.0550937358239956;10.000337718917372;-0.8337360653605633;-0.016421961791146546;-0.016422008109394558;9.925227973638698e-09;0.015566578629913593;0.015566837303843745
98.804765;1.055339001971061;2.2376652375479414e-07;2.602745332705557e-07;-0.01642803916613929;-0.015565572359557214;1.0550937723200082;10.000343711160012;-0.8337360652553458;-0.016421962205700115;-0.016422008044073334;1.0488402245509974e-08;0.015566588907841385;0.015566849668092455
98.814765;1.0553386933909477;2.2382483794871232e-07;2.605003896940451e-07;-0.016428039132580202;-0.015565572256877089;1.0550937694947076;10.000349585445617;-0.833736065148909;-0.016421962624849108;-0.016422007984276774;1.1039936926540922e-08;0.015566598056807778;0.015566861855976007
98.824765;1.0553384438604871;2.2391317415504207e-07;2.607431359682745e-07;-0.01642803911255336;-0.015565572141119366;1.0550937219247805;10.000355371424648;-0.8337360650424721;-0.01642196304734336;-0.016422007929943673;1.1578806166811441e-08;0.01556660608078504;0.015566873860666623
98.834765;1.0553382534418392;2.240325971263951e-07;2.6100304226429587e-07;-0.016428039105703115;-0.015565572013223956;1.0550936245105251;10.000361094421319;-0.8337360649371425;-0.01642196347167684;-0.016422007880612603;1.2103559904136218e-08;0.015566613001924705;0.015566885687036026
98.844765;1.0553381208326302;2.2418425688025026e-07;2.6128034900331647e-07;-0.016428039111830835;-0.015565571873693161;1.0550934722007657;10.00036678544088;-0.8337360648339738;-0.01642196389629914;-0.016422007835291196;1.2612383494835134e-08;0.015566618851981512;0.015566897341461322
98.854765;1.0553380431897055;2.2436933646327076e-07;2.61575212674526e-07;-0.016428039130658163;-0.015565571722772198;1.0550932600489735;10.000372484758872;-0.8337360647339476;-0.016421964320026756;-0.01642200779270521;1.3103399095348116e-08;0.015566623667027513;0.015566908809568384
98.864765;1.0553380167846975;2.2458898915631412e-07;2.6188754439238315e-07;-0.016428039161707448;-0.015565571560589487;1.0550929831158293;10.000378238371761;-0.8337360646379809;-0.01642196474228305;-0.016422007751445297;1.357504091270701e-08;0.015566627490484404;0.015566920045969913
98.874765;1.0553380379299433;2.2484417453898845e-07;2.622170698831901e-07;-0.01642803920440153;-0.015565571387191106;1.055092636475518;10.000384092761786;-0.8337360645468797;-0.01642196516296329;-0.01642200770992806;1.402629032812103e-08;0.015566630366875289;0.015566930985695195
98.884765;1.0553381029665647;2.251354732340243e-07;2.6256340225590453e-07;-0.01642803925827473;-0.015565571202546508;1.055092215638673;10.000390088051159;-0.8337360644611391;-0.016421965582028374;-0.01642200766648738;1.4456587314034427e-08;0.015566632334023141;0.01556694156862842
98.894765;1.0553382075433644;2.2546313007572293e-07;2.629259138082809e-07;-0.016428039323228394;-0.015565571006615202;1.055091717219474;10.00039625471612;-0.8337360643809809;-0.01642196599929055;-0.016422007619562178;1.4865485799218381e-08;0.01556663342836145;0.015566951755202594
98.904765;1.05533834649605;2.258271607448855e-07;2.6330356598668665e-07;-0.016428039399752424;-0.01556557079946519;1.0550911394332052;10.000402619010048;-0.8337360643067305;-0.01642196641467881;-0.016422007568000763;1.525237346550217e-08;0.015566633687941929;0.01556696152634018
98.914765;1.0553385141197547;2.2622736338581787e-07;2.636950031528461e-07;-0.016428039488913367;-0.015565570581457957;1.055090482059036;10.00040920857029;-0.8337360642390315;-0.01642196682857312;-0.01642200751143962;1.561648063452484e-08;0.015566633145578917;0.015566970874540372
98.924765;1.055338704204397;2.266633262696112e-07;2.6409897242214165e-07;-0.01642803959207401;-0.015565570353359755;1.0550897460921747;10.00041604797217;-0.8337360641787265;-0.016421967241813912;-0.01642200745022198;1.5957063130872128e-08;0.015566631827490693;0.01556697979694517
98.934765;1.055338909986217;2.2713431584970659e-07;2.645145970520892e-07;-0.016428039710575226;-0.015565570116123232;1.0550889331923345;10.000423150741137;-0.8337360641266591;-0.0164219676556537;-0.0164220073849026;1.6273451921527196e-08;0.015566629759076963;0.015566988299374493
98.944765;1.0553391240436711;2.2763909282507466e-07;2.649412068872518e-07;-0.016428039845481995;-0.01556556987059627;1.0550880452363167;10.000430520567658;-0.8337360640835658;-0.01642196807183542;-0.016422007315982264;1.6564901619112992e-08;0.015566626965765567;0.015566996402403704
98.954765;1.0553393384343095;2.2817611329599604e-07;2.6537810916652915e-07;-0.016428039997370417;-0.015565569617499787;1.0550870844474272;10.000438158875456;-0.833736064049952;-0.016421968492417068;-0.016422007243872393;1.6830519395094597e-08;0.015566623463511692;0.015567004134529898
98.964765;1.0553395454227223;2.2874405059803189e-07;2.6582453804300966e-07;-0.016428040166251292;-0.015565569357495718;1.0550860534931714;10.00044606737287;-0.8337360640258883;-0.01642196891932296;-0.016422007168871666;1.7069378394644264e-08;0.015566619248949492;0.0155670115146346
98.974765;1.0553397379805396;2.2934194900770172e-07;2.6627963111216893e-07;-0.016428040351670087;-0.015565569091191694;1.0550849549030672;10.000454241642261;-0.8337360640109108;-0.01642196935418273;-0.016422007091299828;1.7280704797075162e-08;0.015566614308091897;0.015567018540087048
98.984765;1.0553399095705935;2.299689223473557e-07;2.667423036158469e-07;-0.016428040552818223;-0.015565568819040117;1.0550837904883756;10.00046266257752;-0.8337360640041052;-0.016421969798551678;-0.016422007011654822;1.7464111657985857e-08;0.015566608631774954;0.01556702518980033
98.994765;1.0553400541177487;2.3062401626792964e-07;2.6721109063364577e-07;-0.01642804076849012;-0.015565568541167809;1.0550825619216242;10.000471297793553;-0.8337360640043671;-0.016421970254066616;-0.01642200693053209;1.761971499639834e-08;0.015566602212448611;0.015567031436143354
99.004765;1.0553401663560118;2.3130640947203454e-07;2.676842205918809e-07;-0.016428040997108723;-0.01556556825729199;1.055081271779249;10.00048011218312;-0.833736064010739;-0.016421970722291363;-0.01642200684852531;1.774800852245526e-08;0.015566595034717903;0.015567037259648987
99.014765;1.0553402418105486;2.3201549275498184e-07;2.681599329431833e-07;-0.016428041237187368;-0.015565567966689578;1.0550799235684103;10.000489072366282;-0.833736064022515;-0.016421971204409157;-0.016422006766264177;1.7849769615590787e-08;0.015566587079427237;0.01556704265972807
99.024765;1.05534027664338;2.3275063235798665e-07;2.6863676552997853e-07;-0.016428041487831124;-0.015565567668282423;1.0550785216348362;10.000498143743428;-0.8337360640390888;-0.016421971701023795;-0.01642200668436017;1.7926095822594477e-08;0.015566578336512944;0.015567047652002388
99.034765;1.055340268015848;2.3351100685099047e-07;2.691136986259686e-07;-0.01642804174867002;-0.015565567360955953;1.0550770715628284;10.00050729226221;-0.8337360640598085;-0.01642197221205568;-0.016422006603228324;1.7978352616083207e-08;0.01556656881358322;0.015567052260050533
99.044765;1.0553402146192497;2.3429576586468127e-07;2.6959017730490685e-07;-0.01642804201954682;-0.015565567043931453;1.0550755799663813;10.000516490728883;-0.8337360640839444;-0.01642197273669634;-0.016422006522944003;1.8008130597203345e-08;0.015566558534667183;0.01556705651435695
99.054765;1.0553401165650398;2.351042233401104e-07;2.7006591880898687e-07;-0.016428042300352195;-0.01556556671697769;1.0550740538327184;10.000525723238757;-0.8337360641106694;-0.016421973273518197;-0.016422006443211155;1.8017327085784847e-08;0.015566547535624635;0.015567060451903992
99.064765;1.0553399745050271;2.3593581981905546e-07;2.705405284175895e-07;-0.01642804259090824;-0.015565566380314392;1.0550724998194179;10.00053498522692;-0.833736064139092;-0.016421973820655557;-0.016422006363443927;1.800815712698666e-08;0.015566535859142675;0.015567064108192166
99.074765;1.0553397888826226;2.3678997014215012e-07;2.7101333299850267e-07;-0.01642804289102336;-0.015565566034216556;1.055070923529559;10.000544278406082;-0.8337360641684206;-0.016421974375984978;-0.01642200628284371;1.7982984291716067e-08;0.015566523543458683;0.015567067511768758
99.084765;1.055339560363834;2.3766604788108229e-07;2.7148356498276384e-07;-0.016428043200643356;-0.015565565678678103;1.0550693294333477;10.000553603490387;-0.8337360641980722;-0.01642197493735616;-0.01642200620045904;1.7944079464646538e-08;0.015566510605007076;0.015567070691037585
99.094765;1.0553392908095443;2.38563526189387e-07;2.719504019347432e-07;-0.01642804351967085;-0.015565565313376292;1.0550677214314848;10.000562953896804;-0.8337360642276933;-0.016421975502880447;-0.016422006115340837;1.789353464115464e-08;0.015566497026237202;0.015567073684901551
99.104765;1.0553389832396858;2.394820166304772e-07;2.7241274352756435e-07;-0.01642804384764422;-0.015565564937789385;1.0550661036254514;10.000572312236967;-0.8337360642570708;-0.016421976071176948;-0.01642200602668117;1.7833400570642596e-08;0.015566482763972522;0.015567076548136528
99.114765;1.0553386412610726;2.404211089083204e-07;2.7286914453023823e-07;-0.016428044183642736;-0.015565564551351843;1.0550644808289409;10.000581648760585;-0.8337360642858105;-0.016421976641486324;-0.01642200593379497;1.7765865330283016e-08;0.015566467774218266;0.015567079350784507
99.124765;1.0553382686874928;2.413801568346428e-07;2.7331797811077527e-07;-0.01642804452627771;-0.015565564153663596;1.055062858381118;10.000590920034433;-0.8337360643131626;-0.016421977213682548;-0.016422005836095502;1.7693358822772087e-08;0.015566452028176374;0.0155670821677388
