time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.134765;1.0553378685165085;2.4235811530694224e-07;2.737576028301853e-07;-0.016428044873677383;-0.015565563744773987;1.0550612418575804;10.000600071673796;-0.833736064338264;-0.01642197778812982;-0.01642200573313092;1.761854774035938e-08;0.015566435508968036;0.015567085064096075
99.144765;1.0553374419957615;2.433534469347501e-07;2.7418643305746793e-07;-0.016428045223464107;-0.015565563325396974;1.0550596368263665;10.000609048413317;-0.833736064360443;-0.01642197836544641;-0.016422005624478254;1.7544116261103526e-08;0.015566418204922893;0.015567088096428186
99.154765;1.0553369887306154;2.443641062342484e-07;2.746030359286852e-07;-0.016428045572782688;-0.015565562896822314;1.0550580482209206;10.000617804453706;-0.8337360643793189;-0.01642197894641788;-0.016422005509499838;1.74724875641277e-08;0.015566400116529907;0.015567091328475523
99.164765;1.0553365066550873;2.45387695021688e-07;2.7500634676676356e-07;-0.016428045918667398;-0.015565562460692234;1.0550564800832638;10.000626303219684;-0.8337360643946167;-0.01642197953200717;-0.016422005387309473;1.7405771680996533e-08;0.015566381269185884;0.015567094832043079
99.174765;1.0553359922810994;2.4642179833625203e-07;2.7539578231820433e-07;-0.016428046258633453;-0.01556556201890452;1.055054935806311;10.000634508392146;-0.8337360644058669;-0.01642198012321963;-0.016422005257127854;1.7345804053462905e-08;0.015566361710967284;0.015567098666451151
99.184765;1.0553354428064476;2.474643531111766e-07;2.7577106223081476e-07;-0.01642804659099754;-0.01556556157352523;1.0550534177262776;10.000642379503185;-0.8337360644123788;-0.016421980720865845;-0.01642200511861818;1.729408145179598e-08;0.015566341495392426;0.015567102866586602
99.194765;1.0553348585587556;2.485139129170815e-07;2.761319237492075e-07;-0.01642804691488708;-0.015565561126590686;1.0550519263630336;10.00064987694874;-0.8337360644134204;-0.01642198132545029;-0.016422004971769197;1.7251646488093694e-08;0.015566320667157645;0.015567107453880364
99.204765;1.0553342428666839;2.49569550447657e-07;2.7647801662593596e-07;-0.016428047230177455;-0.015565560679906772;1.055050460687919;10.000656968439364;-0.833736064408317;-0.016421981937116626;-0.01642200481661498;1.7219000836481594e-08;0.015566299260750932;0.015567112447683749
99.214765;1.0553335996970286;2.506303891349201e-07;2.768089514591188e-07;-0.016428047537339802;-0.015565560235031627;1.0550490191142552;10.00066363153235;-0.833736064396523;-0.01642198255555385;-0.016422004653177003;1.7196148000539022e-08;0.015566277307487154;0.015567117860668216
99.224765;1.0553329323377663;2.516953404381348e-07;2.77124338221947e-07;-0.016428047837116915;-0.015565559793449413;1.055047600000055;10.000669849810196;-0.8337360643776836;-0.016421983180104623;-0.01642200448150985;1.7182803480810384e-08;0.015566254845590682;0.015567123687922256
99.234765;1.0553322442783593;2.527632281307097e-07;2.774238152421877e-07;-0.016428048130123364;-0.015565559356750205;1.0550462014983022;10.000675604111168;-0.8337360643515674;-0.01642198381005893;-0.01642200430175508;1.717867786181577e-08;0.01556623192735484;0.015567129906217088
99.244765;1.0553315400888597;2.538329304822052e-07;2.7770707261986817e-07;-0.01642804841658744;-0.015565558926639638;1.0550448212910364;10.0006808706417;-0.8337360643179085;-0.01642198444481064;-0.016422004114249367;1.718368512239004e-08;0.015566208613088188;0.015567136489162268
99.254765;1.0553308248507989;2.5490352680926287e-07;2.779738354818917e-07;-0.016428048696417917;-0.015565558504773402;1.055043456907255;10.000685625921522;-0.8337360642762189;-0.016421985083775643;-0.01642200391964461;1.71979499367683e-08;0.015566184955494573;0.015567143424432951
99.264765;1.0553301032043116;2.559744194135118e-07;2.7822381893023106e-07;-0.016428048969477815;-0.015565558092618592;1.0550421065638207;10.000689846068788;-0.8337360642256765;-0.01642198572621085;-0.01642200371900731;1.7221615363578507e-08;0.0155661609933484;0.015567150719249308
99.274765;1.05532937906645;2.5704517532959233e-07;2.784567106230654e-07;-0.016428049235736958;-0.015565557691406065;1.055040769643081;10.000693500555885;-0.8337360641652871;-0.016421986371187004;-0.016422003513747778;1.7254661876851103e-08;0.01556613675969266;0.015567158396643148
99.284765;1.055328655109451;2.581152790811562e-07;2.7867223477356867e-07;-0.01642804949523913;-0.015565557302040744;1.0550394464606287;10.000696550094295;-0.8337360640941692;-0.016421987017739437;-0.01642200330533156;1.729692963668091e-08;0.01556611229317173;0.015567166487049275
99.294765;1.0553279316640405;2.591840940009864e-07;2.7887026195643456e-07;-0.01642804974808911;-0.015565556924942525;1.0550381376112659;10.000698954159084;-0.8337360640115082;-0.01642198766505675;-0.016422003095109564;1.7348235981695615e-08;0.015566087645590273;0.015567175018400959
99.304765;1.0553272064770483;2.6025094239279363e-07;2.79050881335374e-07;-0.016428049994592367;-0.01556555655996189;1.0550368435981479;10.000700681904577;-0.8337360639162784;-0.01642198831270913;-0.016422002884427623;1.7408403373668306e-08;0.01556606288541628;0.015567184010067387
99.314765;1.0553264756912426;2.6131519702837725e-07;2.7921442770550977e-07;-0.016428050235476693;-0.015565556206518267;1.0550355655259183;10.000701717859007;-0.833736063807253;-0.016421988960765268;-0.016422002674788962;1.747722139260769e-08;0.01556603809723494;0.015567193472482754
99.324765;1.055325735280448;2.6237631292270487e-07;2.79361536070097e-07;-0.016428050472014885;-0.015565555863836109;1.0550343062018575;10.000702063439352;-0.8337360636833075;-0.016421989609677574;-0.01642200246786568;1.7554395009561668e-08;0.015566013372086905;0.015567203411968194
99.334765;1.055324982119314;2.6343373683617967e-07;2.7949315346931954e-07;-0.01642805070588627;-0.015565555531043144;1.0550330701480588;10.000701734026638;-0.8337360635435443;-0.016421990260050298;-0.01642200226536262;1.7639457053277883e-08;0.015565988793260809;0.015567213838223643
99.344765;1.0553242139994494;2.6448690927113733e-07;2.796104002096539e-07;-0.016428050938856475;-0.015565555207166244;1.0550318628158908;10.000700747209269;-0.8337360633871461;-0.016421990912426458;-0.0164220020689269;1.7731779460088936e-08;0.015565964438776975;0.015567224765588411
99.354765;1.055323429078359;2.6553543122146886e-07;2.797144850105665e-07;-0.01642805117253229;-0.015565554891195495;1.0550306898430135;10.00069910918642;-0.8337360632133396;-0.01642199156729555;-0.016422001880155534;1.7830820632877708e-08;0.015565940396746563;0.015567236206612184
99.364765;1.055322625534233;2.665790877745837e-07;2.7980680190344693e-07;-0.016428051408245114;-0.015565554582195256;1.0550295560402705;10.000696812138996;-0.8337360630214828;-0.0164219922252327;-0.01642200170045529;1.7936363000323377e-08;0.015565916766515153;0.01556724816747071
99.374765;1.0553218010882046;2.6761758986917624e-07;2.798889548660953e-07;-0.016428051646992226;-0.015565554279308252;1.05502846467418;10.00069383994853;-0.8337360628109167;-0.016421992886816214;-0.01642200153078459;1.8048394457326237e-08;0.015565893639743823;0.015567260648629141
99.384765;1.0553209524750036;2.686502982319577e-07;2.799626570415473e-07;-0.016428051889358825;-0.0155655539816764;1.0550274178406631;10.000690172450998;-0.8337360625807853;-0.016421993552389432;-0.01642200137163686;1.816675952149304e-08;0.015565871081956803;0.015567273646216205
99.394765;1.055320075856491;2.6967618876216057e-07;2.8002975079297445e-07;-0.016428052135411923;-0.015565553688434803;1.0550264168887697;10.000685789020732;-0.8337360623303328;-0.016421994221936614;-0.016422001223355288;1.829104624150639e-08;0.015565849134458855;0.015567287147253566
99.404765;1.0553191677101799;2.7069396809799255e-07;2.8009230866699426e-07;-0.01642805238477247;-0.0155655533987866;1.055025462233598;10.000680674232518;-0.8337360620593657;-0.01642199489513824;-0.016422001086528477;1.8420806986982028e-08;0.015565827825303594;0.015567301125638663
99.414765;1.0553182251070472;2.717021911570398e-07;2.801526337039533e-07;-0.016428052636955407;-0.015565553112043528;1.0550245536657894;10.000674822025292;-0.8337360617681391;-0.01642199557158028;-0.01642200096202323;1.8555666786337045e-08;0.0155658071713718;0.015567315549298062
99.424765;1.0553172458597488;2.726993281139034e-07;2.8021316958668647e-07;-0.0164280528916548;-0.01556555282753822;1.0550236913559625;10.000668234366483;-0.8337360614568314;-0.016421996250939035;-0.016422000850472195;1.869512453624919e-08;0.015565787176304649;0.015567330391219684
99.434765;1.0553162287431823;2.7368375391430103e-07;2.802762791084713e-07;-0.016428053148692875;-0.015565552544519867;1.055022876311864;10.000660913367454;-0.8337360611254813;-0.016421996932939602;-0.01642200075172957;1.883838185117363e-08;0.015565767825735339;0.015567345641113435
99.444765;1.0553151734186572;2.746536967823862e-07;2.803439905119159e-07;-0.016428053407850498;-0.015565552262295163;1.0550221098214083;10.000652853356543;-0.8337360607744986;-0.01642199761716539;-0.016422000664845768;1.898433804927689e-08;0.01556574908269508;0.015567361313828318
99.454765;1.0553140804628576;2.756072493030744e-07;2.8041803072667117e-07;-0.016428053668737258;-0.015565551980416585;1.0550213928501213;10.000644044584218;-0.833736060405021;-0.016421998302960483;-0.01642200058837319;1.9131639286182224e-08;0.015565730894358558;0.015567377440698943
99.464765;1.0553129514221802;2.765424713365478e-07;2.8049995548667496e-07;-0.016428053930602406;-0.01556555169859674;1.0550207263453135;10.000634487335034;-0.8337360600187499;-0.016421998989547115;-0.016422000520529847;1.9278838433224727e-08;0.015565713202722846;0.01556739404855476
99.474765;1.0553117885951815;2.7745738108476134e-07;2.8059092672762594e-07;-0.01642805419229172;-0.01556555141672522;1.055020111773854;10.000624202414542;-0.8337360596175416;-0.01642199967613816;-0.0164220004592689;1.9424656335084586e-08;0.015565695951600372;0.015567411150319984
99.484765;1.055310594943926;2.7834990550361776e-07;2.806914134122506e-07;-0.016428054452435847;-0.015565551135167664;1.0550195510606233;10.000613230808538;-0.8337360592032704;-0.01642200036180473;-0.016422000402477377;1.9568123529488444e-08;0.015565679093095823;0.01556742875307577
99.494765;1.0553093739511727;2.792180540966305e-07;2.8080134204614246e-07;-0.01642805470960745;-0.01556555085472004;1.0550190461999744;10.00060162693513;-0.8337360587779626;-0.016422001045456002;-0.016422000348181455;1.9708500176075148e-08;0.015565662587388049;0.0155674468617364
99.504765;1.0553081292394273;2.8006019122916957e-07;2.809205132221974e-07;-0.01642805496240225;-0.015565550576042714;1.0550185986112073;10.000589452787555;-0.8337360583437169;-0.016422001726167625;-0.016422000294610228;1.9845063461922986e-08;0.015565646397038273;0.015567465470561788
99.514765;1.055306864620601;2.8087518598649085e-07;2.8104876050378957e-07;-0.016428055209469897;-0.01556555029926565;1.0550182081849768;10.00057677298564;-0.833736057902578;-0.016422002403377732;-0.01642200024016812;1.9976944436230623e-08;0.01556563048134649;0.015567484554873024
99.524765;1.0553055843024086;2.816623575375603e-07;2.811858806117674e-07;-0.016428055449517635;-0.015565550024198217;1.0550178727935593;10.00056364705179;-0.8337360574567162;-0.016422003076791095;-0.01642200018343221;2.0103130093826667e-08;0.015565614788623994;0.015567504068744983
99.534765;1.0553042922776648;2.8242136208519587e-07;2.8133166174080065e-07;-0.016428055681453863;-0.015565549750823875;1.0550175887918312;10.000550124662865;-0.8337360570086202;-0.016422003746307964;-0.016422000123211083;2.022256653903642e-08;0.015565599257100512;0.0155675239516839
99.544765;1.0553029913332541;2.831521610649813e-07;2.814859017153568e-07;-0.01642805590466919;-0.015565549479533375;1.0550173513654795;10.00053624956837;-0.833736056561099;-0.01642200441199807;-0.016422000058604034;2.0334381950939764e-08;0.015565583829185726;0.015567544140407192
99.554765;1.055301683016491;2.838549264204485e-07;2.8164832635210794e-07;-0.016428056119227843;-0.015565549211019635;1.0550171544519047;10.000522067700729;-0.8337360561172192;-0.01642200507393325;-0.0164219999890051;2.043812150304792e-08;0.015565568466986496;0.015567564577231859
99.564765;1.0553003686237725;2.8452993562487807e-07;2.818185332571509e-07;-0.016428056325722744;-0.0155655489461825;1.0550169917099903;10.000507636534763;-0.8337360556802336;-0.01642200573192089;-0.01642199991407425;2.0533666762536424e-08;0.015565553161376838;0.015567585218886144
99.574765;1.0552990498133725;2.851775808908337e-07;2.8199591960854513e-07;-0.016428056524866272;-0.015565548686109026;1.0550168577557064;10.000493033714653;-0.8337360552534862;-0.016422006385401835;-0.01642199983375124;2.0621006661311926e-08;0.015565537926550613;0.015567606047195112
99.584765;1.0552977280008964;2.857982478942395e-07;2.82179647088486e-07;-0.01642805671727421;-0.01556554843191526;1.0550167479404022;10.000478356376707;-0.8337360548402808;-0.016422007033572276;-0.016421999748300605;2.0700217965388884e-08;0.015565522787258942;0.015567627069164362
99.594765;1.0552964033239354;2.8639203227515624e-07;2.8236871403086207e-07;-0.016428056903582188;-0.015565548184409521;1.0550166577966902;10.000463706870061;-0.8337360544437045;-0.016422007675568864;-0.016421999658284923;2.0771423228689886e-08;0.015565507777046355;0.01556764829995089
99.604765;1.055295074446457;2.8695866839576514e-07;2.8256205861294905e-07;-0.01642805708459377;-0.015565547943784081;1.0550165834493523;10.000449174217431;-0.8337360540664683;-0.016422008310690246;-0.016421999564463295;2.0834594052079213e-08;0.015565492940666444;0.015567669741120236
99.614765;1.0552937394276558;2.874977232605054e-07;2.8275865969884186e-07;-0.016428057261398985;-0.015565547709620474;1.0550165221407302;10.000434824813702;-0.8337360537109032;-0.016422008938518747;-0.016421999467717642;2.0889526621157297e-08;0.015565478329971232;0.015567691376212233
99.624765;1.055292396919083;2.8800876998986904e-07;2.829575382751184e-07;-0.01642805743555237;-0.015565547481205784;1.0550164722717839;10.00042070419042;-0.8337360533791284;-0.016422009558667752;-0.016421999369122177;2.0935897282452043e-08;0.015565464000353009;0.015567713186469245
99.634765;1.055291046858856;2.884914742837826e-07;2.8315759439444176e-07;-0.01642805760914824;-0.01556554725772247;1.055016432827544;10.000406841124926;-0.8337360530731138;-0.016422010170397888;-0.016421999270169893;2.097317046581764e-08;0.015565450012761892;0.01556773515832178
99.644765;1.0552896904042794;2.889456769441197e-07;2.833575293890434e-07;-0.01642805778468761;-0.015565547038170471;1.0550164018473087;10.000393251262052;-0.8337360527945442;-0.016422010772586117;-0.016421999172860687;2.1000523624172968e-08;0.01556543643549798;0.015567757270010371
99.654765;1.055288329942448;2.89371446448874e-07;2.8355604063615834e-07;-0.01642805796487792;-0.01556554682154155;1.0550163754432733;10.000379943995476;-0.8337360525447118;-0.01642201136400065;-0.016421999079284138;2.1016833492494157e-08;0.015565423336464553;0.015567779475855689
99.664765;1.0552869695291884;2.8976909760463026e-07;2.8375209515668713e-07;-0.016428058152488868;-0.015565546607253507;1.055016348560746;10.000366932647676;-0.8337360523244788;-0.016422011943519377;-0.016421998990834335;2.1020725823123757e-08;0.015565410766332801;0.01556780169933745
99.674765;1.0552856148908312;2.90139163800972e-07;2.839450163153765e-07;-0.0164280583502183;-0.015565546395145709;1.0550163161359845;10.000354242042647;-0.8337360521343508;-0.01642201251008429;-0.016421998907734398;2.101076213649665e-08;0.015565398750013254;0.015567823839450072
99.684765;1.0552842729580434;2.9048232529010255e-07;2.8413430566862567e-07;-0.016428058560518745;-0.015565546185165258;1.055016273996747;10.000341905460306;-0.8337360519746164;-0.01642201306246384;-0.016421998829283063;2.098568953961133e-08;0.015565387297457938;0.015567845793649442
99.694765;1.0552829511890196;2.9079935588423487e-07;2.8431944017535496e-07;-0.016428058785511696;-0.01556554597738946;1.05501621953448;10.000329953933477;-0.8337360518452339;-0.016422013599120756;-0.016421998754474212;2.094467500593449e-08;0.015565376419518736;0.01556786748353264
99.704765;1.0552816566761114;2.910910329309356e-07;2.844999033422376e-07;-0.016428059026995886;-0.015565545772167885;1.0550161514364618;10.000318409092872;-0.8337360517456393;-0.016422014118401957;-0.016421998682410906;2.0887447338257327e-08;0.015565366133805917;0.015567888861380283
99.714765;1.055280395501584;2.913581161378306e-07;2.8467540102211944e-07;-0.016428059286357544;-0.01556554557006837;1.0550160689314134;10.000307284044931;-0.8337360516749368;-0.016422014618933885;-0.016421998612389854;2.081429533631866e-08;0.015565356466003146;0.015567909900943845
99.724765;1.0552791721702535;2.916014726196296e-07;2.848460619725405e-07;-0.01642805956435646;-0.015565545371765861;1.0550159717322671;10.000296590143648;-0.8337360516322976;-0.01642201509987895;-0.01642199854400617;2.0725873631135246e-08;0.015565347454033348;0.015567930588503184
99.734765;1.0552779892328998;2.918220364369806e-07;2.8501244401384524e-07;-0.01642805986090806;-0.015565545177863344;1.0550158603213062;10.000286339669266;-0.8337360516170854;-0.016422015560834995;-0.016421998477332816;2.062285441199488e-08;0.015565339146120086;0.01556795090762761
99.744765;1.0552768480344503;2.9202062386694063e-07;2.851753590503068e-07;-0.016428060175045337;-0.015565544988688016;1.0550157356303307;10.00027654166531;-0.8337360516287002;-0.016422016001660593;-0.016421998412936567;2.0505806087057715e-08;0.015565331583808666;0.015567970822251065
99.754765;1.055275750163049;2.9219795243912747e-07;2.853356839075742e-07;-0.016428060505119635;-0.015565544804227546;1.0550155984318605;10.000267202811873;-0.8337360516663688;-0.016422016422627105;-0.016421998351771105;2.0375342030196677e-08;0.015565324783850542;0.015567990275485478
99.764765;1.0552746982990073;2.923547590902029e-07;2.8549430268497494e-07;-0.016428060849029487;-0.015565544624208463;1.0550154491048496;10.000258331849539;-0.8337360517289925;-0.016422016824637002;-0.016421998294912615;2.0232051161458352e-08;0.015565318737305565;0.015568009195943004
99.774765;1.055273696061636;2.9249175974540765e-07;2.856522082959539e-07;-0.01642806120440804;-0.015565544448279775;1.0550152878065548;10.00024994017449;-0.8337360518151847;-0.016422017209065456;-0.01642199824318469;2.0076286975973652e-08;0.01556531341873363;0.015568027505616285
99.784765;1.0552727472498895;2.926095578633941e-07;2.85810588552363e-07;-0.01642806156884274;-0.01556554427617567;1.055015115094333;10.00024204224538;-0.8337360519234344;-0.01642201757734929;-0.016421998197003237;1.9908211848097026e-08;0.015565308798392598;0.015568045128435652
99.794765;1.055271855476471;2.9270874042610184e-07;2.8597067712854184e-07;-0.016428061940099048;-0.01556554410756034;1.0550149325718028;10.000234654873035;-0.8337360520521605;-0.016422017930626226;-0.01642199815640042;1.9727944886142187e-08;0.01556530486212903;0.015568061987295413
99.804765;1.055271024437183;2.927900758277492e-07;2.861334833974329e-07;-0.016428062316256903;-0.015565543941633554;1.055014742687092;10.000227791895059;-0.8337360521997156;-0.01642201826961013;-0.016421998121128056;1.9535672420376977e-08;0.015565301622200486;0.015568077995110582
99.814765;1.055270257422433;2.9285456569384743e-07;2.8629974487406636e-07;-0.016428062695578276;-0.015565543777085293;1.055014548207425;10.000221457464455;-0.8337360523644539;-0.01642201859482714;-0.01642199809099754;1.93318423502e-08;0.015565299101935425;0.015568093058315904
99.824765;1.0552695562428827;2.929034771071323e-07;2.864700628331522e-07;-0.016428063076166063;-0.015565543612547679;1.0550143522555542;10.000215644673892;-0.8337360525448312;-0.016422018906977254;-0.01642199806612641;1.9117299146595123e-08;0.015565297314690219;0.01556810709526094
99.834765;1.0552689214054887;2.9293840677644325e-07;2.8664495565116447e-07;-0.016428063455818473;-0.015565543446984704;1.0550141583217585;10.000210341863522;-0.8337360527393572;-0.01642201920697498;-0.016421998046685975;1.8893198526463574e-08;0.015565296261597226;0.015568120053889458
99.844765;1.055268353109249;2.929610736289728e-07;2.868248522254566e-07;-0.01642806383221305;-0.015565543279724545;1.055013969891527;10.000205539206377;-0.8337360529462697;-0.01642201949567541;-0.016421998032556437;1.8660900150239053e-08;0.015565295934341167;0.015568131915137177
99.854765;1.0552678514471356;2.9297299989933187e-07;2.870101180568881e-07;-0.01642806420312697;-0.015565543110448965;1.055013789990888;10.000201230145825;-0.8337360531633466;-0.016422019773692845;-0.016421998023271194;1.8422024223296816e-08;0.015565296310928841;0.015568142691655405
99.864765;1.0552674157047879;2.929754160464394e-07;2.872010143926767e-07;-0.016428064566458813;-0.015565542939254993;1.0550136206250373;10.000197411750719;-0.8337360533881657;-0.016422020041461177;-0.01642199801812479;1.8178543081584152e-08;0.015565297359822407;0.015568152430274165
99.874765;1.0552670435840237;2.929693040841649e-07;2.873975458712996e-07;-0.016428064920202146;-0.01556554276661045;1.055013462552889;10.00019408576601;-0.8337360536184139;-0.016422020299322892;-0.01642199801647862;1.7932689355513435e-08;0.015565299045876694;0.015568161202451115
99.884765;1.0552667314338102;2.9295561247800876e-07;2.875993391896729e-07;-0.016428065262571952;-0.015565542593298976;1.055013315793179;10.000191255558095;-0.833736053852032;-0.016422020547559393;-0.016421998018155498;1.768670445717023e-08;0.015565301324321578;0.01556816908156948
99.894765;1.0552664753481216;2.9293558966665555e-07;2.8780560646404576e-07;-0.016428065592092804;-0.015565542420391843;1.055013180316298;10.000188918884337;-0.8337360540872591;-0.016422020786449353;-0.01642199802345837;1.7442661428439714e-08;0.015565304138667453;0.015568176133558204
99.904765;1.0552662716197259;2.9291088732523803e-07;2.880151553182497e-07;-0.016428065907482553;-0.015565542249131347;1.0550130564184952;10.000187061819219;-0.8337360543225212;-0.01642202101628917;-0.016421998032687478;1.7202488553206338e-08;0.015565307430149293;0.015568182426109058
99.914765;1.0552661162594232;2.9288343139522797e-07;2.8822640548017177e-07;-0.016428066207608883;-0.015565542080805234;1.0550129449426484;10.000185653835427;-0.8337360545562911;-0.01642202123724159;-0.01642199804557732;1.696809433762891e-08;0.015565311141567941;0.015568188036044438
99.924765;1.055266004604904;2.9285524784150024e-07;2.884373863217644e-07;-0.0164280664917203;-0.015565541916599125;1.0550128473131883;10.000184646029737;-0.8337360547870603;-0.016422021449114737;-0.0164219980611998;1.6741405233225947e-08;0.015565315207823496;0.01556819304762424
99.934765;1.0552659313541737;2.9282821686944274e-07;2.886458253543195e-07;-0.016428066759685073;-0.01556554175746203;1.0550127647811576;10.000183978229646;-0.833736055013315;-0.016422021651346944;-0.016421998078314987;1.652422738200861e-08;0.015565319546224999;0.015568197544922792
99.944765;1.0552658904068997;2.928037288655452e-07;2.8884938401619187e-07;-0.016428067011921024;-0.01556554160419945;1.0550126972766936;10.000183585776073;-0.8337360552335153;-0.016422021843268495;-0.016421998095678424;1.6317982544763706e-08;0.015565324057075216;0.015568201600644769
99.954765;1.0552658748998418;2.9278242194834635e-07;2.890459253155226e-07;-0.016428067249069693;-0.015565541457683029;1.0550126430842655;10.000183397243847;-0.833736055446161;-0.016422022024347546;-0.016421998112214706;1.6123516941217473e-08;0.015565328632480016;0.015568205270320448
99.964765;1.0552658781200173;2.9276416268048233e-07;2.892337095995281e-07;-0.01642806747170508;-0.015565541318947107;1.0550125995875343;10.000183336282001;-0.8337360556498615;-0.016422022194190988;-0.016421998127250283;1.5941147245090417e-08;0.015565333166760132;0.015568208598974911
99.974765;1.0552658941792386;2.927482433963793e-07;2.894114528704666e-07;-0.01642806768025067;-0.015565541189057931;1.0550125641612824;10.000183337001072;-0.8337360558433671;-0.01642202235255134;-0.016421998140658433;1.5770800565206813e-08;0.015565337567288952;0.015568211632951143
99.984765;1.055265917964349;2.9273380921666563e-07;2.8957828631351543e-07;-0.01642806787506319;-0.015565541068681774;1.055012534281425;10.000183360316901;-0.8337360560256853;-0.016422022499540567;-0.01642199815270605;1.5612142197964494e-08;0.015565341766965354;0.015568214420495734
99.994765;1.0552659452431412;2.9272033519050564e-07;2.897338198803289e-07;-0.01642806805654619;-0.015565540957688709;1.0550125076307473;10.000183393302809;-0.8337360561962619;-0.01642202263574385;-0.016421998163742627;1.5464705910543532e-08;0.015565345727448238;0.015568217000269056
100.0;1.0552659729739393;2.927077071135923e-07;2.8987824775223873e-07;-0.016428068225217463;-0.015565540855280582;1.055012482853945;10.000183432697238;-0.8337360563550642;-0.016422022761994486;-0.01642199817398698;1.532791793075805e-08;0.01556534943095789;0.015568219395212007
