time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.324681;1.0554431723232642;0.00017238067893177514;0.00016332372463099458;0.09820472917331786;0.09304654887157236;1.0578364704871692;0.9999960576935139;10.000013976303716;-0.41686200272684554;-0.45240500372363257;-0.4524049949030859;0.000178998977835861;-0.09304270945634154;0.09304363431160026;0.9999924127709392
0.327999;1.055380195321909;0.00014455039704936373;0.00013696347156946293;0.09764892907594512;0.09252546530913547;1.057760374944797;0.9999960949886909;10.000012821055565;-0.4168620027078326;-0.452405003650846;-0.45240499491701236;0.00015099905643232563;-0.09252062837226929;0.09252153361348855;0.9999924639788932
0.331317;1.055317219384939;0.00011897836311430159;0.00011273996336079425;0.09709201948608184;0.09200326827384639;1.0576832799931182;0.9999961288357309;10.000011629608672;-0.4168620026879306;-0.4524050035766143;-0.45240499493178365;0.00012799913257247563;-0.09199854980202195;0.09199944808432901;0.9999925128824974
0.334635;1.0552552456215785;9.92759261224345e-05;9.40757698386261e-05;0.09653526089272098;0.09148106527800041;1.0576071856321843;0.9999961591602674;10.000010406554951;-0.416862002667122;-0.452405003501127;-0.4524049949474536;0.00010799920609813622;-0.09147747411241917;0.091478371977141;0.9999925600134858
0.34127;1.0551292689748497;6.68352151053436e-05;6.334116899908547e-05;0.0954229217537439;0.0904377631294948;1.0574540919718882;0.9999961859883667;10.000009155885529;-0.4168620026454304;-0.4524050034245995;-0.45240499496403225;7.699927693060429e-05;-0.09043340158645358;0.09043429088265609;0.9999926058768273
0.347242;1.05501629475051;4.5081485760426326e-05;4.2728575726704397e-05;0.0944210139414586;0.0894977835129125;1.0573169991335012;0.999996209499533;10.000007880914955;-0.416862002622911;-0.4524050033472356;-0.45240499498150066;5.5999345064264296e-05;-0.08949333245786906;0.08949422634590401;0.9999926508195451
0.353214;1.0549033220605182;3.0294213782051613e-05;2.8715493185839497e-05;0.09342048313703687;0.08855890792433627;1.0571799071326657;0.9999962300410187;10.000006584328256;-0.41686200259961953;-0.45240500326919086;-0.4524049949998428;4.099941056352212e-05;-0.08855326692476548;0.08855417001386055;0.9999926949753752
0.353583;1.0548963610339477;2.8970994878232743e-05;2.746140490714714e-05;0.09335774310164481;0.08850002024152247;1.0571718158728691;0.9999962480856338;10.000005267704395;-0.41686200257559686;-0.4524050031905555;-0.4524049950190661;3.999947356238888e-05;-0.0884952051578087;0.08849612235002932;0.9999927383006927
0.353583;1.0548964035375774;2.897095588380862e-05;2.746145850315095e-05;0.09335774309535637;0.08850002026352828;1.057171725207791;0.9999962641559684;10.000003931353618;-0.41686200255088246;-0.4524050031113553;-0.4524049950391948;3.999953424167065e-05;-0.08849514734912085;0.08849607636425523;0.9999927806206054
0.353584;1.05489644844146;2.8970914756276232e-05;2.7461512105419245e-05;0.093357743091611;0.08850002028459514;1.0571716349798308;0.9999962787528817;10.000002575334184;-0.41686200252551425;-0.4524050030315618;-0.4524049950602533;3.999959279500589e-05;-0.08849509375276624;0.08849603175863587;0.999992821652612
0.353585;1.0548964955277123;2.8970871694532676e-05;2.7461565736212092e-05;0.09335774309054373;0.08850002030467688;1.0571715450412957;0.9999962923373324;10.000001200782565;-0.4168620024995147;-0.4524050029511183;-0.45240499508226545;3.99996494201066e-05;-0.08849504466422067;0.08849598868630272;0.9999928610512228
0.353587;1.0548965444996765;2.8970826919184195e-05;2.7461619389886972e-05;0.09335774309227353;0.08850002032376877;1.05717045528175;0.9999963053570966;9.999999810257886;-0.41686200247288707;-0.4524050028699837;-0.45240499510526194;3.999970433032591e-05;-0.08849500037419246;0.0884959472846917;0.9999928984728534
0.353591;1.0548965950516114;2.8969592885843932e-05;2.746054706417266e-05;0.0933565709979581;0.08849890923134962;1.0571703656515603;0.9999963182873709;9.999998407069208;-0.4168620024456137;-0.4524050027881655;-0.452404995129277;3.999975775576042e-05;-0.08849396114283983;0.08849490765810375;0.9999929336150751
0.353599;1.054896646913036;2.896835762364936e-05;2.7459474688255746e-05;0.09335539890644783;0.08849779813796897;1.0571702761742354;0.9999963316606506;9.999996994058254;-0.41686200241765303;-0.45240500270571715;-0.4524049951543412;3.999980992361721e-05;-0.08849292720971501;0.08849386985845997;0.9999929662297763
0.353615;1.0548956997876524;2.8965995852115402e-05;2.7457361250473473e-05;0.09335296622320334;0.08849557593304512;1.0571701869505465;0.9999963460399406;9.999995572511141;-0.41686200238895244;-0.45240500262271355;-0.45240499518047694;3.9999861033524754e-05;-0.08848989882458136;0.08849083386711605;0.9999929961566546
0.353647;1.0548957533023167;2.8960007844090588e-05;2.7451784721830375e-05;0.09334710574700121;0.08849002039550896;1.0571690981884776;0.9999963619790985;9.999994142319022;-0.41686200235947934;-0.4524050025392287;-0.4524049952076956;3.999991125159293e-05;-0.08848487625582986;0.08848579961954696;0.9999930233992331
0.353711;1.0548948070672197;2.894933050133433e-05;2.744178908381574e-05;0.09333646840216703;0.0884800204146867;1.0571680102571213;0.9999963800461572;9.999992703585013;-0.416862002329248;-0.4524050024553262;-0.4524049952359959;3.99999607215216e-05;-0.08847485975706104;0.08847576708429436;0.9999930481634725
0.353839;1.0548918607131796;2.8928087344694636e-05;2.7421829315184844e-05;0.09331510529966167;0.08846002043771886;1.0571649236693417;0.999996400843647;9.999991258336996;-0.41686200229832154;-0.4524050023710636;-0.45240499526536004;4.000000957322626e-05;-0.08845484953754557;0.08845573629417092;0.9999930707526544
0.354095;1.0548869138703096;2.771350075716281e-05;2.6270660741836757e-05;0.09327246904706599;0.08842002159556316;1.0571588389767543;0.9999964249398484;9.999989810975336;-0.41686200226680703;-0.45240500228650515;-0.45240499529574046;3.9000057923771884e-05;-0.08841484577148202;0.08841570686187131;0.9999930914109271
0.354607;1.0548779651611728;2.7540160897873235e-05;2.610666088658561e-05;0.09318728362524344;0.08834002167111055;1.0571467566901755;0.9999964527880129;9.999988367520988;-0.4168620022348552;-0.45240500220173524;-0.45240499532704903;3.800010587374371e-05;-0.08833484861455988;0.08833567932177613;0.9999931103057098
0.355631;1.0548590142699465;2.4853514587564357e-05;2.3560287187730602e-05;0.09302034744056023;0.08818335738725012;1.05712367725449;0.9999964846996326;9.999986934454126;-0.4168620022026675;-0.4524050021168587;-0.45240499535916096;3.6000153508313273e-05;-0.08817785819289048;0.08817865337524426;0.999993127589972
0.357679;1.0548220609712151;2.191777974141952e-05;2.0778035017611247e-05;0.0926900945071447;0.08787335985640088;1.0570786010188928;0.999996520797518;9.999985517435242;-0.4168620021704929;-0.4524050020319828;-0.4524049953919316;3.300020091138543e-05;-0.08786887457610562;0.08786962923098733;0.9999931433861237
0.361775;1.0547501021311103;1.5989675391587267e-05;1.5159122091587721e-05;0.09205444247804825;0.08727669807761854;1.0569915282248925;0.9999965609930022;9.999984120162331;-0.4168620021385746;-0.45240500194720595;-0.4524049954252252;2.700024817670452e-05;-0.08727189777486287;0.08727260649762192;0.9999931577523539
0.365871;1.05468114265503;1.0182681726337467e-05;9.654245745876993e-06;0.09144491731969559;0.08670448065004428;1.0569084590370321;0.9999966050914334;9.99998274407513;-0.41686200210709645;-0.4524050018626298;-0.45240499545893836;2.2000295398184967e-05;-0.08669992776964422;0.086700586846042;0.9999931707378219
0.369967;1.054615180356227;6.660065645340668e-06;6.314728184616558e-06;0.0908556474274305;0.08615114984688607;1.0568273935623347;0.9999966529229145;9.999981388929953;-0.41686200207618984;-0.45240500177837345;-0.45240499549297836;1.800034264771734e-05;-0.08614596453740588;0.08614657030984359;0.9999931824823055
0.374063;1.0545502169258354;3.2448340488037276e-06;3.076618229182946e-06;0.09028059678329944;0.08561115232517337;1.0567483318457898;0.9999967043913432;9.999980053460082;-0.41686200204595575;-0.4524050016945704;-0.4524049955272141;1.4000389967874427e-05;-0.0856060080502583;0.08560655679665968;0.9999931932262095
0.378159;1.0544872510221455;1.0181593626849824e-06;9.652575265772072e-07;0.08971633009938951;0.08508115367599908;1.0566712738634167;0.9999967594783158;9.999978736014329;-0.4168620020164693;-0.452405001611368;-0.4524049955614666;1.2000437398351847e-05;-0.08507705824873214;0.0850775467803382;0.9999932031971641
0.382255;1.0544242823303256;-1.1940415700548148e-06;-1.1326310476050103e-06;0.0891603311955929;0.08455893277713532;1.0565952195345054;0.999996818236614;9.999977435272925;-0.4168620019877904;-0.4524050015289373;-0.45240499559556085;9.000485001070403e-06;-0.08455411501970281;0.08455453996876718;0.9999932125590166
0.386351;1.0543623105758992;-2.223885262282204e-06;-2.10936590563667e-06;0.08860916700070044;0.08404115522301456;1.0565191687693765;0.9999968807826913;9.999976150366583;-0.41686200195997813;-0.45240500144746565;-0.45240499562937975;8.000532840581397e-06;-0.0840371782050305;0.08403753690729351;0.9999932215381945
0.390447;1.0543003345300497;-4.497974914385298e-06;-4.266389854073968e-06;0.08806275379350229;0.08352782316363501;1.0564441214637796;0.9999969472965039;9.999974880223908;-0.41686200193308814;-0.45240500136713074;-0.4524049956628616;6.000580954548352e-06;-0.08352224762666184;0.0835225374327404;0.9999932305723341
0.394543;1.0542393558735241;-5.5104415302492685e-06;-5.226941297890502e-06;0.08751648620611327;0.08301449002231652;1.0563690774033125;0.9999970179927555;9.999973623159557;-0.4168620019071597;-0.4524050012880885;-0.4524049956959654;5.000629362487044e-06;-0.08301032310578813;0.08301054179919225;0.99999324030267
0.398639;1.0541773734737667;-5.3431406045185706e-06;-5.068468654581976e-06;0.0869725402306312;0.08250337803708971;1.0562950362312546;0.9999970930260841;9.999972376923608;-0.4168620018822087;-0.45240500121048755;-0.4524049957286603;4.000678080307221e-06;-0.08249940448962295;0.0824995498913477;0.9999932514047882
0.406831;1.054055381623333;-6.160742141762771e-06;-5.844660485196615e-06;0.08588617364913151;0.0814822662484697;1.0561459975426253;0.9999971724067847;9.999971138620085;-0.41686200185822203;-0.452405001134484;-0.45240499576093696;3.0007271040000936e-06;-0.08147849168527473;0.08147856162430461;0.9999932643986729
0.414204;1.0539443869085028;-6.773580648573994e-06;-6.426681990093146e-06;0.08490984811811399;0.08056448774520068;1.0560119609903407;0.9999972560377339;9.999969905068525;-0.4168620018351439;-0.4524050010602341;-0.4524049957928147;2.0007763995414997e-06;-0.0805595846732217;0.08055957693115845;0.9999932795558144
0.415862;1.0539203957003114;-7.214650656168882e-06;-6.8452688044557e-06;0.08469010587296216;0.0803578211205023;1.0559819263213732;0.999997343816315;9.999968673819849;-0.4168620018128704;-0.45240500098788544;-0.4524049958243346;2.0008259262379076e-06;-0.08035368348781688;0.08035359580227772;0.9999932968877542
0.415862;1.0539204033325649;-7.214678915594172e-06;-6.845231967441437e-06;0.08469010589683347;0.0803578210900267;1.05598189335168;0.9999974356558077;9.999967443608094;-0.41686200179127897;-0.45240500091759517;-0.4524049958555407;2.0008756642366856e-06;-0.08035378815149485;0.0803536181914565;0.9999933161697628
0.415863;1.0539204070448565;-7.214705495689828e-06;-6.84519676000565e-06;0.08469010591954526;0.08035782105702029;1.0559818619244403;0.999997531428069;9.999966213862052;-0.41686200177028476;-0.45240500084953356;-0.45240499588645144;2.0009256206858053e-06;-0.08035389859132316;0.08035364408919228;0.999993337030835
0.415864;1.0539204068697865;-7.214730442097843e-06;-6.8451633138126e-06;0.08469010594092556;0.0803578210216482;1.055981831873898;0.9999976309326313;9.99996498415759;-0.41686200174985844;-0.4524050007838497;-0.452404995917045;2.0009758164737734e-06;-0.08035401460735957;0.08035367351407721;0.9999933591018689
0.415866;1.0539204028450364;-7.214753793183748e-06;-6.84513179921333e-06;0.08469010596083779;0.08035782098407722;1.0559818030119406;0.9999977338998339;9.999963754029128;-0.4168620017299737;-0.4524050007206634;-0.4524049959472693;2.0010262668178384e-06;-0.08035313588929363;0.08035270653742933;0.9999933820677207
0.41587;1.0539203949350293;-7.215857840252921e-06;-6.846129254242451e-06;0.0846889349658514;0.08035670983383968;1.0559817751648026;0.9999978399810433;9.999962522814021;-0.4168620017105598;-0.4524050006600899;-0.45240499597705713;2.0010769653435875e-06;-0.08035326203365327;0.08035274328181409;0.9999934055790065
0.415878;1.0539193829924423;-7.216879372622822e-06;-6.8470584959922355e-06;0.08468768361366598;0.0803555986817494;1.0559817482257732;0.9999979487486015;9.99996128951235;-0.41686200169150184;-0.4524050006022386;-0.45240499600634415;2.0011278804002173e-06;-0.08035239255434899;0.08035178389474426;0.9999934292015251
0.415894;1.0539193667481335;-7.219062995013355e-06;-6.849087422513841e-06;0.08468534160420015;0.08035337641731195;1.0559807221752697;0.9999980597336621;9.999960052942841;-0.41686200167265475;-0.4524050005471906;-0.45240499603507883;2.0011789653648707e-06;-0.0803505268982492;0.08034982853871724;0.9999934525155529
0.415926;1.0539193458235403;-7.222327752990933e-06;-6.852145660135911e-06;0.08468182858069478;0.08035004304066011;1.0559806970801298;0.9999981724818596;9.999958811828638;-0.4168620016538664;-0.4524050004949858;-0.4524049960632109;2.001230164493809e-06;-0.08034666447559062;0.08034587740079041;0.999993475261275
0.41599;1.0539183197665862;-7.229839331396111e-06;-6.859243438421963e-06;0.08467355116416175;0.0803422652200015;1.0559796730637567;0.9999982865890157;9.999957564281393;-0.41686200163501963;-0.45240500044560533;-0.4524049960906678;2.0012814145198414e-06;-0.08033880471552934;0.080337930670496;0.9999934973723444
0.416118;1.0539162880821569;-7.245926732920009e-06;-6.874488359771712e-06;0.08465582535562802;0.08032559851289586;1.0559766502567265;0.9999984016931962;9.999956307114587;-0.4168620016160798;-0.4524050003989452;-0.45240499611733376;2.0013326589746735e-06;-0.08032294712807204;0.08032198848815189;0.999993518898448
0.416374;1.053912249310781;-7.356214518633974e-06;-6.979132168477326e-06;0.084622715855066;0.08029448735966832;1.055972628792277;0.9999985174502801;9.999955035930974;-0.4168620015971146;-0.45240500035482417;-0.4524049961430488;2.001383868367789e-06;-0.0802910913010658;0.0802900509285065;0.9999935399104487
0.416886;1.0539042037890862;-7.498515033738191e-06;-7.114182736123818e-06;0.08455415568142895;0.08023004288596038;1.0559626088130643;0.9999986335062593;9.999953746363603;-0.41686200157826664;-0.4524050003130399;-0.45240499616764024;2.0014350542525555e-06;-0.08022723682481929;0.08022611802041053;0.9999935604230455
0.417398;1.0538971518250928;-7.559521737106017e-06;-7.172095013712008e-06;0.08448684777152711;0.08016670952831885;1.0559535904303348;0.9999987494640324;9.999952435392604;-0.4168620015596931;-0.45240500027341557;-0.4524049961909568;2.0014862595986952e-06;-0.08016438325664435;0.08016318974411128;0.9999935803646987
0.41791;1.053889091009021;-7.701629203369787e-06;-7.306972757851353e-06;0.08441828958331289;0.08010226505186739;1.055944573682136;0.9999988649209401;9.99995110144883;-0.4168620015415143;-0.45240500023580704;-0.4524049962128901;1.0015375200803898e-06;-0.08010053015833814;0.08009926599295684;0.9999935996270619
0.418934;1.053874020873264;-7.983370914658537e-06;-7.574402524122128e-06;0.08428359819472189;0.07997559837087875;1.0559255585564797;0.999998979555096;9.999949744181123;-0.416862001523801;-0.4524050002000912;-0.45240499623338293;1.0015888364005668e-06;-0.07997267712016311;0.07997134665419968;0.9999936181401399
0.419958;1.0538589429013863;-7.014887045584232e-06;-6.655503753938697e-06;0.08414773866474332;0.07984781956382837;1.0559075450915907;0.9999990930939829;9.999948365091504;-0.41686200150659203;-0.4524050001661454;-0.4524049962524116;1.0016401781650875e-06;-0.07984582374884022;0.07984443152394773;0.9999936358790904
0.420982;1.0538428550190564;-7.296749994473663e-06;-6.923060047904421e-06;0.08401180424340479;0.07972004176997864;1.0558885334621968;0.999999205197375;9.999946968263876;-0.4168620014899106;-0.45240500013382995;-0.45240499626995717;1.0016914916669104e-06;-0.07971796967174263;0.07971652039527795;0.9999936527992451
0.422006;1.0538277589157456;-7.498589899763192e-06;-7.114684648014994e-06;0.08387595358180547;0.07959226398049232;1.0558705239486874;0.9999993154169592;9.999945560205571;-0.416862001473775;-0.4524050001030029;-0.4524049962860049;1.0017426960680322e-06;-0.07959111457086175;0.07958961303177828;0.9999936687824847
0.424054;1.053796651814102;-7.979676853368107e-06;-7.571421967348709e-06;0.08360535522106358;0.07933781956117046;1.0558325168286475;0.9999994232156998;9.999944149073782;-0.41686200145821445;-0.45240500007354967;-0.45240499630056114;1.0017936824953752e-06;-0.07933525820874517;0.07933370916717024;0.9999936836628845
0.426102;1.0537665347617728;-7.368622047317732e-06;-6.991757399218488e-06;0.0833336797301287;0.07908226300968609;1.055795512299699;0.9999995280195484;9.999942743818904;-0.41686200144328084;-0.45240500004538337;-0.45240499631366204;1.0018443289651813e-06;-0.07908040043976414;0.07907880852450161;0.9999936973321537
0.430198;1.0537044072175468;-7.152985590383288e-06;-6.787524998718327e-06;0.08279138962354149;0.07857226210926793;1.0557215104608997;0.9999996293276572;9.99994135323964;-0.416862001429041;-0.45240500001842393;-0.45240499632537384;1.0018945217473412e-06;-0.07857054122152392;0.0785689108429741;0.9999937098255917
0.433884;1.0536492724099527;-7.97720539689101e-06;-7.570143342866768e-06;0.08230239243360851;0.07811226219671394;1.0556545113049796;0.99999972678514;9.999939985188675;-0.4168620014155546;-0.45240499999259315;-0.4524049963357946;1.0019441692094873e-06;-0.07811068057614048;0.07810901588370774;0.999993721283704
0.437571;1.0535941291613093;-7.702780497849238e-06;-7.3100805155327476e-06;0.0818146153714719;0.07765337238739085;1.055587514736462;0.9999998201942791;9.999938646418693;-0.41686200140285906;-0.45240499996780975;-0.45240499634506154;1.0019932180600636e-06;-0.07765181848339543;0.07765012339962199;0.9999937318656619
0.441257;1.0535389790010583;-7.424011033132537e-06;-7.04586929249184e-06;0.08132571820820876;0.07719337147140463;1.0555205206611278;0.999999909539842;9.99993734257221;-0.4168620013909732;-0.4524049999439597;-0.4524049963533417;2.041678864911282e-09;-0.07719295480753156;0.07719123310298483;0.99999374174479
0.444944;1.0534838233391373;-7.062078255360329e-06;-6.702691212692062e-06;0.08083804226153299;0.07673448167653653;1.0554535290906335;0.9999999949598475;9.999936077959124;-0.41686200137990204;-0.45240499992087213;-0.45240499636079173;2.0896259966366236e-09;-0.07673408932744821;0.07673234470066986;0.9999937511462222
0.44863;1.053428660800798;-6.771955633012722e-06;-6.427648088924686e-06;0.08035041672919675;0.07627559187905525;1.055386540188545;1.0000000766416781;9.99993485599584;-0.4168620013696181;-0.4524049998983323;-0.4524049963675357;2.1371590938282187e-09;-0.07627422182218914;0.07627245788683083;0.9999937603451653
0.452316;1.0533734934668935;-7.571041059699545e-06;-7.18660334218276e-06;0.07986284278014485;0.07581670306076058;1.0553195542537017;1.0000001547682211;9.999933680073212;-0.41686200136003854;-0.4524049998761049;-0.4524049963736868;2.1843752499844523e-09;-0.07581535212892572;0.07581357240382562;0.9999937696313121
0.459689;1.0532633147530026;-6.964651306211102e-06;-6.611646993894427e-06;0.07888784416671668;0.07489892354891343;1.0551855716681156;1.0000002295218124;9.99993255345724;-0.416862001351041;-0.4524049998539369;-0.4524049963793725;2.231370130664588e-09;-0.07489848013963718;0.07489668804486577;0.9999937792599712
0.467062;1.0531531320527943;-6.262744252916737e-06;-5.945875632811184e-06;0.07791304758571613;0.07398114406376291;1.0550515928181243;1.0000003010780034;9.999931478501802;-0.41686200134250245;-0.4524049998315679;-0.4524049963847313;2.2782312657264673e-09;-0.0739806057708046;0.07397880462751415;0.9999937894245592
0.474435;1.0530429449854077;-6.710194431013244e-06;-6.371435747088208e-06;0.07693962398840459;0.07306447664315047;1.0549186179803007;1.0000003696237354;9.999930456387943;-0.41686200133432166;-0.45240499980876064;-0.4524049963898869;2.3250134733370612e-09;-0.07306372894562252;0.07306192196755243;0.9999938002900175
0.481808;1.0529327540603581;-5.9678052271542535e-06;-5.667056707864928e-06;0.07596640111052695;0.07214780829741312;1.0547846472274662;1.0000004354181606;9.999929487338076;-0.4168620013264087;-0.4524049997853251;-0.4524049963949242;2.371724212299325e-09;-0.07214784958724486;0.0721460398600886;0.9999938120279867
0.48918;1.0528225589053006;-6.445809995002099e-06;-6.1217017547221375e-06;0.07499455063897516;0.07123225198777405;1.054651680439487;1.0000004987885394;9.999928570690773;-0.4168620013186554;-0.45240499976111626;-0.4524049963999056;2.4183388725952807e-09;-0.0712319676006271;0.07123015805710553;0.9999938247884134
0.496553;1.0527123615908267;-5.662096508621483e-06;-5.377897100323744e-06;0.0740229007339627;0.0703166947829196;1.0545177174174314;1.0000005600478594;9.999927704919477;-0.416862001310925;-0.4524049997360279;-0.4524049964049205;2.4648304076569745e-09;-0.07031608284299627;0.0703142762771728;0.9999938386644047
0.503926;1.0526021618133479;-4.858731411734279e-06;-4.615268472147404e-06;0.07305145230010071;0.06940113759894194;1.0543847580009065;1.000000619468035;9.99992688809747;-0.4168620013030618;-0.4524049997099935;-0.4524049964100863;2.5111743151373864e-09;-0.06940119511802605;0.06939939424152734;0.9999938536690637
0.511299;1.0524919602839393;-5.204223544985352e-06;-4.944045299862327e-06;0.07208137568862127;0.0684866924220765;1.0542508020710983;1.000000677332898;9.999926118810478;-0.41686200129489925;-0.45240499968296827;-0.4524049964154781;2.557329743575202e-09;-0.06848730420415848;0.06848551168854995;0.9999938696769783
0.521299;1.0523437547592571;-4.8936739304802824e-06;-4.649669278609037e-06;0.07076633659184862;0.06724669090572866;1.0540708494807076;1.0000007339502959;9.999925396759362;-0.41686200128627837;-0.45240499965489583;-0.45240499642106957;2.6032413558152975e-09;-0.06724740987994889;0.06724562837869219;0.9999938863798875
0.531299;1.0521945492744937;-4.545641313875029e-06;-4.319591352232398e-06;0.0694527676954491;0.06600780052017663;1.053889900027217;1.0000007895671215;9.999924722401904;-0.41686200127707485;-0.45240499962569564;-0.45240499642674603;2.6488658676852056e-09;-0.06600851192436877;0.06600674410352078;0.9999939033196232
0.541299;1.0520463445826187;-4.160286606945634e-06;-3.953940728962357e-06;0.06814080175955137;0.06477002126627857;1.0537099534538032;1.0000008442825385;9.999924095855057;-0.41686200126719664;-0.45240499959528235;-0.4524049964323677;2.694180244308475e-09;-0.06477061011061426;0.06476885869332993;0.9999939199690472
0.551299;1.051897140614152;-3.8010862372867137e-06;-3.613054989574935e-06;0.06683030746097145;0.063533353141558;1.0535290094616703;1.0000008980312998;9.999923516055729;-0.4168620012565542;-0.4524049995635898;-0.45240499643784005;2.739162309293461e-09;-0.06353370421625255;0.06353197203190392;0.9999939358228841
0.561299;1.0517489394522745;-4.50849551015889e-06;-4.286202718871127e-06;0.06552141354766472;0.06229779694969604;1.053349067734527;1.0000009505931649;9.999922981191759;-0.41686200124504824;-0.4524049995305674;-0.452404996443158;2.7837709418278394e-09;-0.06229779403592444;0.06229608405510695;0.9999939504803129
0.571299;1.0516007409315589;-4.01072640550875e-06;-3.813494280488905e-06;0.06421288457316326;0.0610622399702927;1.0531691279321005;1.0000010016183112;9.999922489930352;-0.41686200123258405;-0.452404999496165;-0.4524049964484045;2.827937511539303e-09;-0.06106287936883582;0.061061194714305884;0.9999939637104307
0.581299;1.0514525455800499;-3.4757453524703458e-06;-3.3052613772128923e-06;0.06290588966766236;0.05982779412640115;1.0529891897090802;1.0000010507095207;9.999922041917964;-0.41686200121908595;-0.4524049994603347;-0.45240499645371773;2.871570289362437e-09;-0.05982896001568609;0.059827303941466806;0.9999939754929928
0.591299;1.0513043538358644;-2.9036020927612696e-06;-2.7615361968353466e-06;0.061600428337994804;0.058594459419097286;1.0528092527965787;1.0000010974898985;9.999921637458243;-0.4168620012044983;-0.45240499942303775;-0.452404996459253;2.9145734387414644e-09;-0.05859503581467184;0.05859341163813935;0.9999939859868806
0.601299;1.0511561660444213;-3.4630641021557477e-06;-3.2941943888690733e-06;0.060295332913168034;0.05736112547119034;1.0526303170259383;1.0000011415724674;9.999921277461915;-0.4168620011887901;-0.4524049993842523;-0.452404996465137;2.956863253544459e-09;-0.05736310666938636;0.057361517666278096;0.9999939954458003
0.611299;1.0510079825158534;-2.8165643819266453e-06;-2.6795656978780828e-06;0.058992937403241;0.056130013024779477;1.0524503822741413;1.0000011825101411;9.999920963638823;-0.41686200117197075;-0.45240499934398726;-0.45240499647142585;2.9983648686688207e-09;-0.05613117255116888;0.0561296218373087;0.9999940041813374
0.621299;1.0508598036236845;-3.301407051595076e-06;-3.141353456502853e-06;0.057690907107104276;0.05489890130857503;1.0522714484171658;1.0000012197862258;9.999920698163667;-0.416862001154097;-0.45240499930229383;-0.4524049964781025;3.0390039614481387e-09;-0.054900233502332633;0.05489872392505315;0.9999940125747042
0.631299;1.0507126298532576;-2.581505147238854e-06;-2.4566671405414153e-06;0.05639046165804584;0.05366890001678553;1.0520915152732029;1.0000012527946303;9.999920483223883;-0.416862001135256;-0.4524049992592663;-0.45240499648511684;3.078706040135244e-09;-0.05367028963446919;0.053668823713913974;0.9999940210659759
0.641299;1.0505644617483854;-2.9919095139838684e-06;-2.847696401859808e-06;0.05509149345264866;0.052440010536796235;1.051912582563775;1.000001280817147;9.999920321039522;-0.4168620011155451;-0.4524049992150374;-0.4524049964924325;3.117391867789486e-09;-0.0524413411051038;0.05243992104274404;0.9999940300751896
0.651299;1.0504172998280912;-2.1979932522171327e-06;-2.0923134146876667e-06;0.05379410668524891;0.05121223151500217;1.0517336499575403;1.000001303058643;9.999920213783934;-0.4168620010950737;-0.452404999169787;-0.45240499650006283;3.1549722072684263e-09;-0.051213388074782505;0.05121201580223091;0.9999940398943707
0.661299;1.0502701450941032;-2.4848750376200397e-06;-2.3657868623061946e-06;0.05249708165351322;0.049984453167074144;1.0515547171271926;1.0000013187193095;9.999920163152973;-0.41686200107397914;-0.45240499912376003;-0.4524049965080813;3.191354724712707e-09;-0.049985430673991325;0.04998410790928554;0.999994050654976
0.671299;1.0501219966304947;-1.6189757658010528e-06;-1.5415775459464767e-06;0.05120153497956588;0.048757785308049244;1.0513757837769808;1.000001327060538;9.999920170052311;-0.4168620010524234;-0.45240499907725956;-0.452404996516585;3.2264494450404802e-09;-0.04875946901736309;0.04875819729842565;0.9999940623998278
0.681299;1.0499748550298391;-1.8829574415467307e-06;-1.793239064759446e-06;0.049907566272198375;0.04753222920314471;1.0511978496850185;1.0000013275033626;9.999920234250212;-0.41686200103057586;-0.4524049990306011;-0.45240499652563393;3.2601610962013914e-09;-0.047533503233122956;0.047532283941146544;0.9999940752114376
0.691299;1.049827720082078;-2.1098754196675007e-06;-2.0096657993805255e-06;0.048615124385738125;0.0463077842143814;1.0510189147282905;1.0000013197580586;9.99992035380441;-0.41686200100860515;-0.45240499898407077;-0.45240499653522503;3.2923907162361247e-09;-0.046309533464259776;0.04630836787125641;0.9999940892826762
0.701299;1.0496815914570317;-1.1340984189534525e-06;-1.0803775973108958e-06;0.04732308699895667;0.045083338655939616;1.05084097882533;1.000001303837039;9.999920525115419;-0.41686200098668047;-0.4524049989379234;-0.4524049965453131;3.3230569196811262e-09;-0.045085559876659194;0.04508444918719995;0.9999941048450139
0.711299;1.0495344688234292;-1.2871840841376115e-06;-1.2264159384033533e-06;0.04603369624177453;0.04386111591815276;1.0506620418584713;1.0000012798924593;9.999920744075395;-0.416862000964969;-0.45240499889240826;-0.45240499655583916;3.352113485327527e-09;-0.04386258269346801;0.04386152803048782;0.9999941220879836
0.721299;1.049387351974193;-1.4039267705698314e-06;-1.3378620204206025e-06;0.044744664851925256;0.04263889318835922;1.0504841036639365;1.0000012480831912;9.999921007077154;-0.41686200094361947;-0.45240499884778534;-0.45240499656673305;3.3795555045931003e-09;-0.04264060220977927;0.04263960454322911;0.9999941412200581
0.731299;1.0492412413464967;-1.4423753218841195e-06;-1.3747175387292774e-06;0.04345720008936512;0.041417781579710856;1.050306164058483;1.000001208608488;9.999921310688382;-0.4168620009227353;-0.4524049988043046;-0.452404996577901;3.405417796715349e-09;-0.04141861874867534;0.04141767883512816;0.9999941625759439
0.741299;1.0490941360167445;-1.4871308298705866e-06;-1.4175959063773252e-06;0.042170051706238616;0.04019666997941374;1.0501282228530138;1.0000011617576725;9.999921650751936;-0.41686200090236103;-0.45240499876217327;-0.4524049965892457;3.4297587500702483e-09;-0.0401986326015605;0.04019775098893119;0.9999941866196899
0.751299;1.048948036509077;-1.4945510646570828e-06;-1.4248912317471125e-06;0.04088563233241681;0.038977780611478;1.0499502798492184;1.0000011078446331;9.999922022185643;-0.41686200088249464;-0.45240499872155765;-0.4524049966007118;3.4526390752401333e-09;-0.03897964402260963;0.03897882107253774;0.9999942138554169
0.761299;1.0488019428543747;-1.4657260254323668e-06;-1.3976292361450325e-06;0.03960156890773057;0.03775889125469665;1.0497733348274316;1.000001047140681;9.999922419419352;-0.41686200086311775;-0.45240499868261586;-0.4524049966123011;3.474104670498773e-09;-0.03776065324365404;0.03775988914748794;0.9999942447521964
0.771299;1.0486548551051464;-1.400150143909834e-06;-1.3353146235554225e-06;0.038318990063110396;0.036541113020887195;1.049595387556892;1.000000979899026;9.999922837017907;-0.4168620008442182;-0.4524049986455214;-0.4524049966240513;3.494170190121647e-09;-0.03654266046297759;0.036541955294441146;0.9999942797252126
0.781299;1.0485087737244336;-1.2625833864322482e-06;-1.2043203873549934e-06;0.037037969626165436;0.03532444591207605;1.049418437833425;1.0000009063552884;9.999923270398542;-0.4168620008257782;-0.45240499861046274;-0.45240499663601835;3.5128222574709197e-09;-0.03532566584703266;0.03532501963903341;0.9999943191200023
0.791299;1.0483636979612974;-1.1253934962348593e-06;-1.0736474414930704e-06;0.03575733858008974;0.03410777881565033;1.0492414855047487;1.0000008266807667;9.999923716060207;-0.41686200080775804;-0.45240499857763594;-0.4524049966482788;3.530048059081422e-09;-0.034109669548308165;0.03410908234799139;0.9999943631833623
0.801299;1.0482176283729305;-9.511293385508532e-07;-9.075696394478319e-07;0.03447935688033213;0.032893333955742655;1.0490635304767568;1.000000740996633;9.999924170805313;-0.41686200079011115;-0.45240499854723354;-0.45240499666091694;3.5458536681003554e-09;-0.0328946716911345;0.03289414360443016;0.9999944120363711
0.811299;1.0480715654813517;-7.090742356101269e-07;-6.767631968130352e-07;0.03320172984348385;0.03167888911174604;1.0488865727081251;1.0000006493945583;9.999924630814279;-0.41686200077281005;-0.45240499851942334;-0.4524049966739869;3.560263022766762e-09;-0.031680672339850016;0.03168020359443306;0.9999944656360459
0.821299;1.0479255086035646;-4.633926476069685e-07;-4.424310413056113e-07;0.031925621805069304;0.030465555393917276;1.0487096121685509;1.0000005518873174;9.999925091491388;-0.4168620007558656;-0.4524049984943376;-0.4524049966875021;3.573317669831207e-09;-0.03046667149999683;0.030466262501391925;0.9999945237634879
0.831299;1.0477804579983165;-1.8164241005694336e-07;-1.7360868661547225e-07;0.03064989734510907;0.02925222169283491;1.0485336487861894;1.000000448377097;9.999925547792603;-0.41686200073932955;-0.45240499847208365;-0.4524049967014497;3.5850665086904253e-09;-0.02925466916072761;0.029254320493131005;0.9999945860552453
0.841299;1.0476354136891595;-9.99060302318263e-07;-9.539009131651571e-07;0.0293768532469985;0.028041110589730085;1.0483566824787192;1.0000003386864305;9.999925994999149;-0.4168620007232605;-0.4524049984527456;-0.45240499671580586;3.5955364407711574e-09;-0.028042665348249913;0.028042377721680087;0.9999946520239766
0.851299;1.0474893745947997;-6.455076168024106e-07;-6.165264099301782e-07;0.028104133171938918;0.02682999913045378;1.0481797132461388;1.000000222588451;9.999926430011955;-0.416862000707672;-0.45240499843637694;-0.45240499673055634;3.604713050744393e-09;-0.026831660141483044;0.026831434342197116;0.9999947210824377
0.861299;1.0473443405792726;-2.556090422176748e-07;-2.44353404413642e-07;0.026832956108919438;0.025619998801368022;1.048003741184972;1.00000009981794;9.999926851993594;-0.4168620006925122;-0.4524049984230197;-0.4524049967456906;3.612553865539126e-09;-0.02562165362780836;0.025621490518211967;0.9999947925792708
0.871299;1.0471993114427043;-9.6854818655253e-07;-9.252067815807353e-07;0.02556329386692615;0.024411109915078468;1.0478277664370441;0.999999970070306;9.999927261618579;-0.4168620006776893;-0.45240499841272025;-0.4524049967611602;3.6190176030900612e-09;-0.024412645850948884;0.024412546398870562;0.9999948658145897
0.881299;1.0470542861019416;-5.074453232481291e-07;-4.84965802809176e-07;0.024293981884931277;0.02320222072150003;1.047651789173165;0.9999998329825196;9.999927659842797;-0.41686200066310397;-0.45240499840550047;-0.4524049967768513;3.6240787490659846e-09;-0.023204636808057247;0.02320460208330543;0.9999949400708277
0.891299;1.0469092645317624;1.2185950011395018e-08;1.1305016856999926e-08;0.02302734698410038;0.02199555377163694;1.0474758095733492;0.9999996881540502;9.999928047187465;-0.41686200064865875;-0.4524049984013283;-0.4524049967925964;3.627729184089922e-09;-0.021996626478852192;0.02199665759424151;0.9999950146502953
0.901299;1.0467642456271697;-6.185768465674345e-07;-5.91284858604178e-07;0.02176106232111746;0.02078888710903591;1.0472998277837247;0.9999995352317941;9.999928423940547;-0.41686200063424633;-0.4524049984001392;-0.45240499680820384;3.6299773718477312e-09;-0.02079061485516402;0.02079071288644882;0.9999950888723353
0.911299;1.0466202294079658;-3.0388403897187634e-08;-2.9383193796994864e-08;0.020496309828195974;0.019583331299395962;1.0471238439143455;0.9999993739572479;9.999928790678876;-0.4168620006197386;-0.45240499840187703;-0.452404996823482;3.630836567766955e-09;-0.019584601964191185;0.019584767879999486;0.9999951620741179
0.921299;1.0464752151021135;-5.898878484387172e-07;-5.64041768033604e-07;0.019231886430869385;0.01837777574762275;1.0469478580711509;0.999999204154259;9.99992914791644;-0.41686200060499706;-0.45240499840651044;-0.45240499683825053;3.63031443145302e-09;-0.018379587861140405;0.018379822480427382;0.9999952336821869
0.931299;1.0463312029424732;6.699790547507546e-08;6.367938394651175e-08;0.017970154771319784;0.017174442191858517;1.0467728703890424;0.9999990257511532;9.999929495554305;-0.4168620005898947;-0.4524049984140175;-0.4524049968523499;3.62841202825091e-09;-0.017175572586841267;0.01717587658944173;0.9999953032997366
0.941299;1.046186192376965;-4.211403003268144e-07;-4.028978350078223e-07;0.016708753942806905;0.015971108864488943;1.0465968810444521;0.9999988388491116;9.999929833261328;-0.41686200057432427;-0.4524049984243547;-0.45240499686565594;3.6251151358820516e-09;-0.015972556143770213;0.015972930131912234;0.9999953707038933
0.951299;1.0460421837078748;3.040528125047289e-07;2.903252129170424e-07;0.015448878923029121;0.014768886453694735;1.0464218902441518;0.9999986437360169;9.999930160719577;-0.41686200055818884;-0.45240499843743115;-0.4524049968780906;3.6203864476610156e-09;-0.01477053850776425;0.014770983085256265;0.9999954357702907
0.961299;1.0458981765159765;-1.1308745500070302e-07;-1.0846137198676296e-07;0.014189350354185675;0.013566664241783481;1.0462468982229312;0.9999984407720696;9.999930477259111;-0.4168620005413924;-0.4524049984531111;-0.4524049968896161;3.614179654532026e-09;-0.013568519645391696;0.013569035486025918;0.9999954983630495
0.971299;1.0457541710325344;-4.81465756370672e-07;-4.607263100890735e-07;0.01293249192522516;0.012366664247344832;1.0460719052135021;0.9999982302872003;9.999930782068443;-0.41686200052383604;-0.4524049984712485;-0.452404996900216;3.606464910204477e-09;-0.01236849954134624;0.012369087424793956;0.9999955582365673
0.981299;1.0456101669313693;3.343777321446573e-07;3.19480175678176e-07;0.011675978945143667;0.011166664105743577;1.0458969113886596;0.9999980126305026;9.999931074572073;-0.41686200050542926;-0.4524049984917189;-0.4524049969098845;3.5972375640558268e-09;-0.01116847821080106;0.011169139047977375;0.9999956150661176
0.991299;1.0454661646151433;3.437172574726917e-08;3.25820184681029e-08;0.010420973360700667;0.009967775229367364;1.0457219168816092;0.9999977882481291;9.999931354105724;-0.41686200048609956;-0.45240499851441934;-0.4524049969186215;3.5865028793399276e-09;-0.009969455658303433;0.009970190543424066;0.9999956686118463
1.001299;1.045322164032063;-2.407184025246835e-07;-2.3055649553535914e-07;0.00916747452414703;0.00876999746070513;1.045546921860955;0.9999975576948095;9.999931620173118;-0.4168620004657797;-0.45240499853925026;-0.45240499692642716;3.5742606161757686e-09;-0.008771431829887655;0.008772242093607007;0.9999957188327496
1.011299;1.0451781654645271;-4.722028422182025e-07;-4.5204354662005714e-07;0.007915481957661867;0.007573330800370263;1.0453729265601872;0.9999973216224501;9.999931873513962;-0.41686200044440563;-0.4524049985661003;-0.45240499693331404;3.5605069263437413e-09;-0.007574406593937096;0.007575293849937656;0.999995765784822
1.021299;1.0450351686882422;4.909671075899515e-07;4.695838274670258e-07;0.006663840322282101;0.0063766640558037295;1.045197931271112;0.9999970807500445;9.999932116033662;-0.41686200042194893;-0.4524049985948376;-0.45240499693933417;3.5452406933056495e-09;-0.0063783797447212465;0.006379345956749577;0.9999958094383437
1.031299;1.0448911734534;3.2122239837374204e-07;3.0722596956153834e-07;0.005413696844614588;0.005181108517403177;1.045023936313564;0.9999968358094662;9.999932349672378;-0.4168620003984354;-0.45240499862532;-0.45240499694457975;3.5284558229550726e-09;-0.005182351048800387;0.005183398576152963;0.9999958496573309
1.041299;1.044748179735782;1.9138181329940057e-07;1.8302118992060867e-07;0.004165062503515411;0.003986664088076747;1.0448499419557224;0.9999965875196825;9.999932576250725;-0.4168620003739258;-0.4524049986574184;-0.452404996949148;3.5101196124962698e-09;-0.003987320300380285;0.003988451897537447;0.9999958862888944
1.051299;1.0446051873558182;9.498418838628763e-08;9.080014324932099e-08;0.002916769773413624;0.0027922196574992736;1.0446759482966992;0.9999963366080057;9.999932798533449;-0.416862000348498;-0.452404998691014;-0.45240499695311726;3.490165243412847e-09;-0.0027942873240586036;0.002795506154498665;0.9999959192018762
1.061299;1.0444621961983458;3.047395006703727e-08;2.9086386837348314e-08;0.0016711396809656906;0.0015999974482706065;1.0445019552050492;0.9999960837836296;9.99993302105489;-0.41686200032223647;-0.4524049987259746;-0.45240499695655645;3.468517289398711e-09;-0.0016012519664362235;0.001602561622800973;0.9999959482704323
1.071299;1.044319206239617;2.1366672532071287e-09;1.9959204442125564e-09;0.0004258505639302824;0.00040777523848845157;1.0443279624252613;0.9999958296612721;9.999933249976701;-0.4168620002952067;-0.4524049987621489;-0.45240499695953734;3.4451187835763056e-09;-0.00040921412753260376;0.00041061858328505103;0.9999959733504339
1.081299;1.0441762174581635;7.170184995381779e-09;6.859118104944848e-09;-0.0008179373821598538;-0.0007833358601858373;1.0441549697582486;0.9999955747674562;9.999933492454174;-0.4168620002674331;-0.4524049987993808;-0.4524049969621291;3.4199307590443457e-09;0.0007818262019435544;0.0007856773046895425;0.9999959942555083
1.091299;1.0440332299511692;4.7501299239610595e-08;4.55343481926797e-08;-0.002060224633977775;-0.001973335847183656;1.0439809771253212;0.9999953196241974;9.999933756167621;-0.41686200023891123;-0.4524049988375166;-0.4524049969643881;3.392926137794838e-09;0.0019728689361950625;0.0019767380384592367;0.9999960107345008
1.101299;1.0438902437044137;1.203679523600937e-07;1.1538924972345049e-07;-0.0033021715459365703;-0.00316333583304201;1.043807984497967;0.9999950647794046;9.999934048955815;-0.4168620002096418;-0.4524049988763904;-0.4524049969663616;3.364099144230057e-09;0.0031619139200595395;0.0031658009630029897;0.9999960224923756
1.111299;1.043748258625493;2.2649588006279334e-07;2.17131424101794e-07;-0.004542622751283625;-0.004352224705984365;1.0436339917797954;0.9999948107350459;9.999934378312123;-0.41686200017963676;-0.4524049989158108;-0.4524049969681133;3.333480425262177e-09;0.004350960965113503;0.004354866122472554;0.9999960292768698
1.121299;1.0436052745431037;3.6583860142489714e-07;3.507294353982892e-07;-0.005781571209878717;-0.005540002465310103;1.043460998771553;0.999994557868817;9.9999347510844;-0.4168620001488988;-0.4524049989555961;-0.4524049969697566;3.301148190716529e-09;0.005539009863758452;0.005542933430659808;0.9999960309486858
1.131299;1.0434632913545618;5.450762766212531e-07;5.225974398904049e-07;-0.007019027288223639;-0.006726669109825276;1.043288005281616;0.9999943064452606;9.999935173321827;-0.4168620001174155;-0.4524049989956338;-0.4524049969714669;3.267213337907345e-09;0.0067260603734204056;0.006730002724268984;0.9999960274490123
1.141299;1.0433203087397054;-4.0724431184506217e-07;-3.9006119867856497e-07;-0.008256138545050154;-0.007913335851961535;1.043115011216499;0.9999940566453348;9.999935649923026;-0.416862000085179;-0.4524049990358938;-0.45240499697347003;3.2317699720800354e-09;0.007912112232194037;0.007916073820461252;0.9999960187336107
1.151299;1.043178326576811;-1.6717862888977634e-07;-1.599362070435106e-07;-0.00949060125132976;-0.009097780281141563;1.0429420164993788;0.9999938085561595;9.99993618450687;-0.4168620000522024;-0.45240499907639076;-0.45240499697602243;3.194871265540727e-09;0.009097165215767172;0.00910114654486912;0.999996004792411
1.161299;1.043036344695198;1.0605117297153217e-07;1.0204717250639543e-07;-0.010724727574710007;-0.010282224705237835;1.0427700209400363;0.9999935621730723;9.999936779447294;-0.4168620000185174;-0.45240499911714865;-0.4524049969793831;3.1565588607400214e-09;0.01028221915493582;0.010286220728695129;0.9999959857020579
1.171299;1.0428943629404366;4.1244512331911755e-07;3.959018167490406e-07;-0.01195851751507101;-0.011466669123626623;1.0425970242384297;0.9999933174180128;9.999937435629167;-0.4168619999841612;-0.45240499915818805;-0.45240499698377823;3.1168904056537147e-09;0.01146527392134888;0.011469296206126934;0.9999959615856732
1.181299;1.0427523812818305;-3.942967762733344e-07;-3.776619961008434e-07;-0.013189654015645529;-0.012648891474696273;1.0424250260879218;0.9999930742216231;9.99993815278085;-0.41686199994916706;-0.4524049991995218;-0.4524049969893812;3.0759429448443095e-09;0.012648329427584648;0.012652372811705245;0.9999959325327888
1.191299;1.04261039922128;-2.0632292846714267e-08;-1.927220506954928e-08;-0.014420454609683782;-0.013831113671982356;1.042252026242951;0.9999928326728639;9.999938930457725;-0.416861999913571;-0.4524049992411593;-0.45240499699632797;3.0338127633564224e-09;0.013830385605599406;0.013834450359902776;0.9999958986307336
1.201299;1.0424684166371114;3.85934170705689e-07;3.707761030095461e-07;-0.01564976115378953;-0.015012224750267792;1.0420800245167452;0.9999925930673821;9.999939768201259;-0.4168619998774241;-0.4524049992831136;-0.4524049970047612;2.990614191629679e-09;0.015011442376295784;0.01501552862819259;0.999995860104086
1.211299;1.04232743324926;-3.327873071658332e-07;-3.1866306673789696e-07;-0.016877590529047963;-0.01619222491559862;1.0419080207938796;0.9999923558515749;9.999940664797284;-0.41686199984079486;-0.45240499932539635;-0.45240499701485903;2.946472114595401e-09;0.01619149966699343;0.016195607356305482;0.9999958173947019
1.221299;1.0421854487352764;1.3983227814162336e-07;1.3482754850016827e-07;-0.018105069571026988;-0.01737222487968875;1.0417360151024433;0.9999921215613592;9.999941617377676;-0.416861999803766;-0.45240499936800516;-0.45240499702681564;2.901512816630918e-09;0.017371557450453257;0.017375686253148285;0.9999957710750714
1.231299;1.0420444627548309;-5.128313653691956e-07;-4.914411462381926e-07;-0.01932991663753594;-0.018550002848262963;1.0415640076425696;0.9999918907163479;9.999942620841455;-0.4168619997664262;-0.4524049994109305;-0.45240499704080933;2.8558676012791865e-09;0.018549615741312687;0.018553765003617547;0.9999957217130037
1.241299;1.041902475003495;2.547084058376086e-08;2.5186447555867186e-08;-0.02055441161083746;-0.01972778058444725;1.0413919987249176;0.9999916637163747;9.999943668302054;-0.4168619997288448;-0.45240499945416585;-0.4524049970569914;2.809681553405063e-09;0.019727674549507586;0.01973184327492609;0.9999956698388779
1.251299;1.0417614852065218;-5.607653362853785e-07;-5.375072599039844e-07;-0.0217785932776473;-0.020905558576098514;1.0412209886881834;0.9999914408537932;9.999944751991467;-0.4168619996910388;-0.45240499949769125;-0.4524049970754874;2.7631037956076644e-09;0.020904733842985104;0.020908920742446466;0.9999956159974568
1.261299;1.0416204930591728;4.305919635003709e-08;4.2153118363106836e-08;-0.023000127836910963;-0.022081114082217215;1.0410489777963323;0.99999122243965;9.999945863799853;-0.4168619996529554;-0.45240499954145097;-0.45240499709640586;2.716273307482748e-09;0.022080793548278792;0.022084997128395487;0.9999955608170885
1.271299;1.041479498186198;-4.773987307966823e-07;-4.5753853292373313e-07;-0.024221331197579916;-0.023256669872696017;1.0408779661505798;0.9999910089226727;9.999946995656131;-0.4168619996144806;-0.45240499958535657;-0.45240499711984766;2.6693213209564343e-09;0.023255853588891543;0.023260072219058445;0.9999955050112975
1.281299;1.0413385001814062;1.9209099225933417e-07;1.8534110567305937e-07;-0.025441045715281517;-0.02443111425774917;1.0407069537221099;0.999990800855376;9.99994813928372;-0.41686199957546577;-0.4524049996293069;-0.4524049971459065;2.6223729178082974e-09;0.024430913920664838;0.024435145848493038;0.9999954492730907
1.291299;1.0411974987116108;-2.6275934242937545e-07;-2.51462273093949e-07;-0.026659272493426027;-0.025604447845031186;1.040535940465193;0.9999905987582041;9.99994928561955;-0.4168619995357472;-0.4524049996732065;-0.45240499717467075;2.5755268495802703e-09;0.02560397451596302;0.025608217862243952;0.9999953941995936
1.301299;1.041056493569736;-6.84797462124403e-07;-6.568697441068257e-07;-0.02787601169319773;-0.026776670337416687;1.0403649264084958;0.9999904030488358;9.999950425356642;-0.41686199949515684;-0.4524049997169733;-0.45240499720622934;2.528823202359899e-09;0.02677703533499384;0.02678128808355608;0.9999953403206642
1.311299;1.0409164846439405;-1.0737088982176905e-06;-1.0305655122039975e-06;-0.029092448305770582;-0.027948892845334323;1.0401939117047;0.9999902140372262;9.999951549929099;-0.416861999453556;-0.4524049997605342;-0.45240499724066224;2.4822344588463114e-09;0.02794909633266051;0.027953356288885536;0.9999952881209251
1.321299;1.0407754718689233;-2.734447796153043e-07;-2.6178065775510526e-07;-0.0303073708023055;-0.029120003885512207;1.040022896603799;0.9999900319260248;9.9999526515472;-0.41686199941087465;-0.4524049998038337;-0.45240499727803024;2.4356942406058115e-09;0.029120157483134453;0.029124422191800187;0.9999952380052459
1.331299;1.0406354551550276;-5.97061827304339e-07;-5.727873771754742e-07;-0.0315208374772954;-0.03029000418527077;1.0398528813382173;0.999989856858373;9.999953722971025;-0.4168619993671029;-0.4524049998468554;-0.4524049973183879;2.389133402444592e-09;0.030290218795782774;0.030294485443602796;0.9999951903064564
