time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.341299;1.0404944342997202;-8.875945475578006e-07;-8.520857095944052e-07;-0.03273394512302329;-0.03146000449840018;1.0396818660303653;0.9999896889953733;9.999954757426528;-0.4168619993222605;-0.4524049998896355;-0.4524049973618062;2.342495319869827e-09;0.031459280300823234;0.03146354564522142;0.9999951454093517
1.351299;1.0403544089673413;-1.1459329728970946e-06;-1.1005168692608745e-06;-0.03394444359178154;-0.03262778260210146;1.0395118507075702;0.9999895285417241;9.999955748195834;-0.4168619992763867;-0.4524049999322607;-0.45240499740837475;2.2957224062315767e-09;0.032628341998625486;0.03263260237705327;0.9999951038447633
1.361299;1.0402143787784428;-2.1546820414080703e-07;-2.0617382769588898e-07;-0.03515461466474865;-0.033795560286230694;1.0393408353627223;0.9999893757670044;9.999956688503381;-0.41686199922954403;-0.4524049999748537;-0.4524049974581895;2.248726459224975e-09;0.03379640382371677;0.03380065526212852;0.999995066196253
1.371299;1.0400743434057735;-4.0840686644102687e-07;-3.917123207111941e-07;-0.0363633035864387;-0.03496222728717755;1.039170819988599;0.9999892310363457;9.999957571937527;-0.41686199918181094;-0.4524050000175449;-0.4524049975113409;2.201372346079902e-09;0.03496346566086488;0.03496770401834514;0.9999950329503284
1.381299;1.039934302571093;-5.683666675802254e-07;-5.455918665967001e-07;-0.03757166587248959;-0.0361288942988537;1.0390008045983468;0.9999890947210703;9.999958392648104;-0.4168619991332675;-0.4524050000604385;-0.4524049975678904;2.1534900994934236e-09;0.03612952737444496;0.03613374847246005;0.9999950044409686
1.391299;1.03979425600483;-6.958430511340879e-07;-6.682760699733159e-07;-0.038778546196324926;-0.03729445020968117;1.038830789251652;0.9999889670587847;9.999959145560533;-0.4168619990839982;-0.4524050001036012;-0.4524049976278467;2.104913107204366e-09;0.03729458882100541;0.037298788564279275;0.9999949808582929
1.401299;1.039655203018271;-8.298692075002422e-07;-7.972958781857559e-07;-0.03998282829357674;-0.03845778390736994;1.0386617740506947;0.999988848190116;9.99995982694086;-0.4168619990340992;-0.45240500014706625;-0.4524049976911713;2.0555150095168594e-09;0.03845864984696363;0.038462824316013874;0.9999949622874637
1.411299;1.0395151442856265;-8.931727900037272e-07;-8.583201804130691e-07;-0.04118790242762449;-0.03962222872584939;1.0384917590853808;0.9999887383109557;9.99996043460553;-0.41686199898368353;-0.45240500019083263;-0.4524049977577999;2.0052110861605705e-09;0.03962271028282103;0.03962685575749606;0.9999949487513545
1.421299;1.039375079228369;-9.246415060277803e-07;-8.887352537165771e-07;-0.042390340826271494;-0.04078445133095346;1.0383217444013881;0.9999886377122046;9.999960967542114;-0.41686199893289766;-0.45240500023487284;-0.45240499782764376;1.953935904450742e-09;0.04078576996751557;0.04078988289883231;0.9999949402477808
1.431299;1.0392360077339535;-9.232764434670637e-07;-8.875665162696199e-07;-0.043592495780663036;-0.04194667394418767;1.0381527300266875;0.9999885466962367;9.999961425391263;-0.4168619988819255;-0.4524050002791467;-0.4524049979005664;1.901628123850581e-09;0.04194782878685097;0.04195190577120412;0.9999949367856034
1.441299;1.0390969297350048;-8.896309455899509e-07;-8.553344525421008e-07;-0.044793173116406654;-0.04310778545406531;1.0379837159615841;0.9999884654730694;9.999961808192362;-0.4168619988309634;-0.4524050003236025;-0.452404997976368;1.8482281105639566e-09;0.04310888667184277;0.04311292443860014;0.9999949383512751
1.451299;1.0389568447208826;-8.679961652550597e-07;-8.346575736187311e-07;-0.045992329005778536;-0.044267785859279006;1.0378147021277255;0.9999883940868618;9.999962116377374;-0.4168619987802064;-0.45240500036816483;-0.4524049980548085;1.7936852696748161e-09;0.044268943561933775;0.04427293895726677;0.9999949448395847
1.461299;1.0388177537444647;-7.70485493199004e-07;-7.409362621077166e-07;-0.0471912055766074;-0.04542778627188084;1.037644688384348;0.9999883324271358;9.999962350334163;-0.41686199872985513;-0.45240500041270987;-0.4524049981356464;1.7379727589825751e-09;0.04542799937279384;0.045431949349668016;0.9999949560662349
1.471299;1.038678656344459;-1.7955078535374378e-06;-1.727923554054341e-06;-0.048387452141163745;-0.046585565063246216;1.0374766745919801;0.9999882802786946;9.999962509588615;-0.4168619986801036;-0.4524050004570478;-0.45240499821864355;1.6810911768121747e-09;0.04658705399582208;0.04659095562858711;0.9999949718476476
1.481299;1.038539552505604;-1.63355990373858e-06;-1.5722554761979842e-06;-0.04958337627281792;-0.047743343280118006;1.037307660613496;0.9999882373075819;9.999962592909396;-0.41686199863110845;-0.45240500050094234;-0.45240499830352915;1.6230506989940296e-09;0.0477451073276899;0.047748957847129826;0.9999949920890421
1.491299;1.0384004416308992;-1.4877849321547353e-06;-1.432122995400426e-06;-0.050778978544922714;-0.04890112150012494;1.037138646207304;0.9999882030512965;9.999962599399733;-0.4168619985829902;-0.45240500054414146;-0.4524049983899699;1.5638530024994634e-09;0.04890215929486328;0.048905956105137635;0.9999950168065375
1.501299;1.0382623248127343;-1.2628951073757825e-06;-1.2157549915793087e-06;-0.05197200182193278;-0.05005667750360053;1.0369696309389524;0.9999881769849458;9.99996252910781;-0.4168619985358645;-0.4524050005863968;-0.45240499847757687;1.5034856192614024e-09;0.0500582098393461;0.05006195049236851;0.9999950460390182
1.511299;1.0381232015693416;-2.1587815109300422e-06;-2.0789497155398596e-06;-0.05316465566386798;-0.05121223416411578;1.036801614274002;0.9999881585760194;9.99996238269481;-0.41686199848984745;-0.45240500062748956;-0.4524049985659378;1.4419258577211403e-09;0.05121325886829768;0.051216941052866824;0.9999950797444018
1.521299;1.0379840715652804;-1.921437479537751e-06;-1.850618482596014e-06;-0.05435583427966374;-0.052366679075414715;1.0366335957603832;0.9999881472573244;9.999962160808124;-0.41686199844503397;-0.452405000667261;-0.4524049986546468;1.3791595006432325e-09;0.052368306213963545;0.05237192780835736;0.9999951177662737
1.531299;1.0378459365253268;-1.6009897012736859e-06;-1.5421539558611854e-06;-0.05554559238160897;-0.053520012879462196;1.0364645751264037;0.9999881424078685;9.999961863886618;-0.4168619984014943;-0.4524050007056236;-0.4524049987433014;1.3151981208799228e-09;0.05352135164765402;0.05352491078377014;0.9999951598648855
1.541299;1.0377077966069663;-2.400950444593009e-06;-2.3133041374411585e-06;-0.056735032919755006;-0.05467334738246056;1.0362965522933012;0.999988143444362;9.99996149281813;-0.41686199835928217;-0.4524050007425406;-0.4524049988314701;1.2500630838938185e-09;0.054674394924402195;0.05467789001144358;0.999995205756607
1.551299;1.0375686519965965;-2.071674255154942e-06;-1.996317485662251e-06;-0.05792294574078459;-0.05582557008963274;1.0361285273838117;0.9999881499083201;9.99996104992012;-0.41686199831842663;-0.45240500077798496;-0.4524049989186807;1.1837565419070684e-09;0.05582643581442251;0.055829865529652224;0.9999952551165747
1.561299;1.0374305047791301;-1.6559457408890204e-06;-1.5959136788742133e-06;-0.05910944258803841;-0.056976681687389716;1.0359615007240521;0.9999881614195464;9.999960539100272;-0.41686199827893766;-0.45240500081191126;-0.45240499900445713;1.116268977147072e-09;0.05697847412787536;0.056981837389619365;0.9999953075803132
1.571299;1.0372923550853612;-2.3609973196900274e-06;-2.2758897518554206e-06;-0.060294469981553786;-0.05812668291501466;1.0357934727536777;0.9999881776067823;9.999959964794696;-0.41686199824083386;-0.45240500084426705;-0.45240499908836196;1.0476144220925232e-09;0.058128509748037675;0.05813180569636954;0.9999953627889577
1.581299;1.0371542028891823;-1.9401158467737307e-06;-1.8704522539348447e-06;-0.061479179210282724;-0.0592766834112999;1.035625443887719;0.9999881981290902;9.9999593305858;-0.41686199820415004;-0.45240500087502933;-0.4524049991699971;9.778509397736447e-10;0.059277542661645165;0.05928077066891687;0.9999954204540591
1.591299;1.0370160500669128;-2.581642602896063e-06;-2.489392033652945e-06;-0.06266241966984401;-0.06042557356734716;1.0354584144828516;0.9999882227293703;9.999958638816116;-0.4168619981689273;-0.45240500090422614;-0.45240499924898214;9.070856100089276e-10;0.06042657295667197;0.060429732647267365;0.9999954803709824
1.601299;1.0368778956809597;-2.100686636445649e-06;-2.025940038825712e-06;-0.06384419014916824;-0.06157335185055144;1.0352903849258055;0.9999882512700949;9.999957891644177;-0.4168619981352117;-0.45240500093192526;-0.45240499932496514;8.354899705748086e-10;0.0615746007800668;0.06157769201269944;0.9999955423621824
1.611299;1.0367407415342842;-2.679673639367233e-06;-2.58474151657647e-06;-0.06502455553270531;-0.06272001982159227;1.0351233557131505;0.9999882837559603;9.999957092566277;-0.41686199810304564;-0.4524050009582045;-0.45240499939766704;7.633068581368621e-10;0.06272162630203129;0.06272464908346763;0.9999956062431286
1.621299;1.0366025866275184;-2.1379781586052456e-06;-2.0625861154198193e-06;-0.06620454203153868;-0.06386668700022394;1.0349563274342837;0.999988320349093;9.99995624693371;-0.416861998072451;-0.45240500098312825;-0.4524049994669069;6.908003713319979e-10;0.0638686496982667;0.06387160406736274;0.9999956718483826
1.631299;1.0364654329492466;-2.6536902934640004e-06;-2.560493138648764e-06;-0.06738312637229517;-0.06501224389473917;1.034789300723447;0.9999883613959543;9.999955361112516;-0.41686199804342566;-0.4524050010067482;-0.45240499953258534;6.18177496174322e-10;0.0650136711027399;0.06501655707182526;0.9999957390609029
1.641299;1.036327280423223;-3.137540168661324e-06;-3.027789610115869e-06;-0.06856017925826233;-0.06615668970252063;1.0346222762360817;0.9999884073802102;9.999954441586432;-0.4168619980159532;-0.45240500102912024;-0.4524049995946502;5.455704456844529e-10;0.06615869055482529;0.06616150812236964;0.9999958078528809
1.651299;1.0361901289116071;-2.5047634793510553e-06;-2.4175832668047334e-06;-0.06973698269604929;-0.0673011346714447;1.034455254607764;0.9999884587326717;9.999953495190036;-0.4168619979900096;-0.4524050010503206;-0.4524049996530699;4.730909280732573e-10;0.06730270802026707;0.06730545718392687;0.9999958783448207
1.661299;1.036052980477352;-2.926465907777622e-06;-2.824996886180531e-06;-0.07091117120003049;-0.06844335828834154;1.0342892363955916;0.9999885156785524;9.999952529518756;-0.4168619979655649;-0.45240500107044307;-0.4524049997078291;4.008765196135082e-10;0.06844572345385933;0.06844840420267259;0.9999959508137852
1.671299;1.0359158339615198;-3.3851631069988577e-06;-3.268229785443228e-06;-0.07208504673901592;-0.06958558192418036;1.034122222022267;0.9999885782553989;9.999951552518121;-0.4168619979425736;-0.45240500108958687;-0.452404999758935;3.2909046256999746e-10;0.06958773682658602;0.0695903491433133;0.9999960256132067
1.681299;1.0357786904771793;-2.6626851466058395e-06;-2.571209252661696e-06;-0.07325860843291218;-0.07072780467840724;1.0339562117582635;0.9999886463975123;9.99995057223653;-0.416861997920952;-0.45240500110787557;-0.4524049998064327;2.579062104536419e-10;0.07072874814468436;0.07073129199367621;0.9999961030448881
1.691299;1.0356415512397568;-2.990952080306604e-06;-2.888583420209553e-06;-0.07442955676493933;-0.07186780612192153;1.0337892057848355;0.9999887200215888;9.99994959727467;-0.41686199790057554;-0.45240500112549104;-0.4524049998504165;1.8749120571391354e-10;0.07186975746830318;0.07187223276170379;0.9999961832740337
1.701299;1.035504415065303;-3.3596984070568855e-06;-3.2451320208506555e-06;-0.07560019273498954;-0.07300780758210462;1.0336232042583227;0.9999887990937326;9.999948636879308;-0.41686199788131145;-0.4524050011426594;-0.4524049998910159;1.179874701158132e-10;0.07300976489148127;0.07301217149737861;0.9999962663348774
1.711299;1.0353672840445864;-3.625028632604025e-06;-3.5018908442261e-06;-0.0767693660574514;-0.0741466979534013;1.0334572073062405;0.9999888836315665;9.999947700044723;-0.4168619978630422;-0.45240500115960536;-0.452404999928368;4.949663044187439e-11;0.0741487705210722;0.0741511083336908;0.9999963521589884
1.721299;1.0352311568035792;-3.9332161481168656e-06;-3.800111362665604e-06;-0.07793830260344917;-0.07528558833932633;1.0332912150319988;0.9999889736699344;9.999946794475026;-0.41686199784566375;-0.45240500117653654;-0.4524049999626119;-1.7926471543033685e-11;0.07528677446807211;0.07528904351906342;0.9999964405953949
1.731299;1.035094035225682;-4.136713219027507e-06;-3.9972721894837766e-06;-0.07910455285858564;-0.07642225652492712;1.0331252275689857;0.9999890692108424;9.99994592656295;-0.4168619978290856;-0.45240500119364585;-0.4524049999939124;-8.426302350794625e-11;0.076423776823639;0.0764259774007423;0.9999965314378724
1.741299;1.034957917599831;-3.2354498715208708e-06;-3.127039375948949e-06;-0.08027056819067808;-0.07755892373371169;1.0329602451099362;0.9999891701857712;9.99994510223488;-0.416861997813233;-0.45240500121109783;-0.45240500002248096;-1.49500952625403e-10;0.07756077765150124;0.0775629103514895;0.9999966243961398
1.751299;1.0348208047620708;-3.4551027876748187e-06;-3.339771782985339e-06;-0.08143504691640485;-0.07869448082383941;1.0327942678799573;0.9999892764810789;9.999944327389699;-0.4168619977980496;-0.45240500122901967;-0.45240500004855505;-2.1361288977555116e-10;0.07869677699609115;0.07869884270141472;0.9999967190739679
1.761299;1.034684697665124;-3.564869761413091e-06;-3.4463532133943186e-06;-0.08259929446463563;-0.07983003793325212;1.032628296088458;0.9999893879820687;9.999943607430097;-0.4168619977835094;-0.4524050012475267;-0.4524050000723533;-2.7656151857667014e-10;0.07983177487859797;0.07983377471455957;0.9999968150635954
1.771299;1.0345485947426387;-3.7253408154438902e-06;-3.601971080712297e-06;-0.0837609341186642;-0.08096337283378242;1.032463329881139;0.9999895046034094;9.999942946492986;-0.41686199776962335;-0.45240500126675715;-0.4524050000940396;-3.3831258807643584e-10;0.08096577131342698;0.08096770658635459;0.9999969120262149
1.781299;1.0344124974249136;-3.855741526101812e-06;-3.728557685536463e-06;-0.0849222655640098;-0.08209670774962934;1.0322983693339949;0.9999896263204218;9.999942346839655;-0.4168619977564241;-0.4524050012868656;-0.45240500011370455;-3.9882506886899803e-10;0.08209876633921986;0.08210063845080565;0.9999970096641893
1.791299;1.0342764073474568;-3.87284190473405e-06;-3.7456301175397595e-06;-0.08608328888399365;-0.0832300426841312;1.0321334144880894;0.9999897531558405;9.999941809028298;-0.41686199774394317;-0.4524050013079833;-0.452405000131378;-4.5802932722802123e-10;0.08323176001673709;0.08323357039333455;0.9999971076753768
1.801299;1.034140323239139;-3.9441952957778e-06;-3.815166124421683e-06;-0.08724170581418941;-0.08436115540849332;1.0319684653372292;0.9999898851275122;9.9999413327975;-0.4168619977322004;-0.45240500133019396;-0.4524050001470697;-5.158319079423423e-10;0.08436375241653923;0.08436550245643297;0.999997205754468
1.811299;1.034005246517002;-5.134523937135613e-06;-4.966884086329135e-06;-0.08839990176020433;-0.08549226923780362;1.0318035217652686;0.9999900222756437;9.999940917535072;-0.41686199772121857;-0.45240500135354017;-0.45240500016079555;-5.721468385230465e-10;0.08549374363987228;0.08549543465229345;0.9999973036324232
1.821299;1.0338691785409138;-5.060223386567743e-06;-4.89571188843195e-06;-0.08955655596989479;-0.08662227089860537;1.0316385835093542;0.9999901647507675;9.999940562666003;-0.41686199771104215;-0.45240500137804485;-0.45240500017258245;-6.269237285841687e-10;0.08662473385170123;0.08662636697888725;0.9999974010845604
1.831299;1.0337331176329965;-5.041431390093836e-06;-4.878215122845399e-06;-0.09071290278889096;-0.08775227256803982;1.03147365017891;0.9999903127745382;9.99994026859583;-0.4168619977017265;-0.4524050014037364;-0.4524050001824748;-6.801566863843128e-10;0.08775372328360384;0.08775529942045703;0.9999974978897551
1.841299;1.0335980650010843;-4.99509565982614e-06;-4.834058071820127e-06;-0.09186673429279062;-0.08888005202936329;1.0313097212892486;0.9999904664860563;9.999940036997199;-0.41686199769331506;-0.4524050014306493;-0.45240500019054625;-7.318639552283285e-10;0.0888817122048154;0.08888323195432177;0.9999975938190286
1.851299;1.0334630207892521;-4.918838336110438e-06;-4.760934245959793e-06;-0.09302026135494013;-0.09000783150327316;1.0311447962553604;0.9999906259034235;9.999939869545075;-0.4168619976858406;-0.452405001458804;-0.45240500019689833;-7.820539895126554e-10;0.09000970090281513;0.09001116456666955;0.9999976886563908
1.861299;1.033326986124395;-4.7226260035087075e-06;-4.571707711629771e-06;-0.09417224479311893;-0.09113449988330267;1.0309808743834374;0.999990791025372;9.9999397661886;-0.4168619976793425;-0.45240500148821794;-0.45240500020163577;-8.307214810047812e-10;0.09113668967923795;0.09113809725214488;0.9999977821852554
1.871299;1.0331919589884748;-5.734623034783087e-06;-5.55181312917074e-06;-0.09532401521622692;-0.0922611694480486;1.0308169549293313;0.9999909618501532;9.999939724521795;-0.41686199767386994;-0.4524050015189513;-0.45240500020484126;-8.778721647385595e-10;0.09226267880234709;0.09226403000101485;0.9999978741453618
1.881299;1.0330569404968237;-5.569811607448771e-06;-5.393026831158802e-06;-0.09647433244873883;-0.09338672675018894;1.03065303720549;0.9999911382563597;9.999939740462832;-0.41686199766945525;-0.4524050015511189;-0.45240500020657576;-9.235206418348269e-10;0.0933876684405836;0.09338896278452373;0.9999979642247603
1.891299;1.032921930716567;-5.376381708141371e-06;-5.2064903303810915e-06;-0.09762319814290991;-0.09451117295284321;1.0304891206653655;0.9999913199330963;9.999939809584454;-0.41686199766608756;-0.4524050015848409;-0.4524050002068989;-9.676504319611885e-10;0.09451265865488911;0.0945138955531877;0.999998052093613
1.901299;1.0327869296617087;-6.301923330234328e-06;-6.103345136785766e-06;-0.09877061400875091;-0.09563450927570616;1.0303252049379443;0.9999915064534698;9.99993992862295;-0.4168619976637132;-0.4524050016201839;-0.45240500020589575;-1.0102004974068815e-09;0.09563664942970115;0.09563782825532843;0.9999981374122563
1.911299;1.032652937300252;-6.050075335473683e-06;-5.860271444785599e-06;-0.09991782214513487;-0.09675784440306089;1.0301612898333545;0.9999916973760894;9.999940096373402;-0.4168619976622543;-0.45240500165714576;-0.4524050002036929;-1.0511031965616925e-09;0.09675964072821536;0.09676076084388514;0.9999982198038272
1.921299;1.0325179546522434;-5.671718779631125e-06;-5.494614219677983e-06;-0.10106348427314056;-0.09788006843538295;1.0299983753375743;0.9999918922559963;9.999940313001673;-0.4168619976616235;-0.4524050016956813;-0.45240500020045027;-1.0903174806825178e-09;0.09788163257105939;0.09788269324964166;0.9999982988527297
1.931299;1.032382979232527;-6.508744699815321e-06;-6.306112241172383e-06;-0.10220769755273472;-0.09900118262485909;1.0298344615963924;0.9999920906139808;9.9999405785432;-0.41686199766173054;-0.45240500173573184;-0.4524050001963516;-1.1278263691199594e-09;0.09900262507021165;0.09900362537305132;0.9999983741190377
1.941299;1.0322490117677512;-6.170214133293328e-06;-5.978989862341892e-06;-0.10335056007390082;-0.10012118446391127;1.029671548877826;0.9999922919203458;9.999940892784139;-0.41686199766248805;-0.4524050017772429;-0.45240500019161123;-1.1636274729043868e-09;0.10012261840543844;0.10012355714118351;0.9999984451270894
1.951299;1.032114051808389;-6.948643685456653e-06;-6.733986832126842e-06;-0.10449302258552322;-0.10124118760376687;1.0295076375212049;0.9999924955573521;9.99994125633643;-0.4168619976638347;-0.4524050018201698;-0.4524050001864722;-1.1977440571036553e-09;0.10124261279618522;0.10124348854907209;0.9999985113845107
1.961299;1.0319800988725867;-6.551878857216913e-06;-6.35040290323669e-06;-0.10563413714758331;-0.1023600783641333;1.0293447278907306;0.9999927008086921;9.999941670531225;-0.41686199766576;-0.452405001864458;-0.4524050001811694;-1.2302436204238925e-09;0.1023616084887207;0.10236241960617261;0.999998572465069
1.971299;1.0318461524621898;-7.273290698318533e-06;-7.0503786334079465e-06;-0.10677380676670153;-0.10347785934249697;1.0291818203453447;0.9999929069114925;9.999942136020989;-0.41686199766829307;-0.4524050019100124;-0.45240500017588664;-1.261223601390527e-09;0.10347960575367308;0.10348035026273558;0.9999986280472818
1.981299;1.031712212060231;-6.818394698021812e-06;-6.610390397249854e-06;-0.10791317553169852;-0.10459563902262904;1.0290189152192262;0.9999931130840578;9.999942652042865;-0.41686199767145093;-0.45240500195669203;-0.45240500017075175;-1.2907678898226949e-09;0.10459760487894953;0.10459828042150814;0.9999986778601133
1.991299;1.0315782771464954;-7.481435244157633e-06;-7.253996244488118e-06;-0.10905109997805291;-0.10571230894834624;1.0288570127635832;0.9999933184983919;9.999943216718119;-0.41686199767518567;-0.4524050020043317;-0.4524050001658648;-1.318922111656823e-09;0.10571360615970922;0.10571421001540758;0.9999987216298611
2.001299;1.031444347236178;-6.969900065634906e-06;-6.759007007688807e-06;-0.11018757778458506;-0.10682786643642565;1.0286941130745129;0.9999935222551767;9.999943827065133;-0.41686199767938104;-0.45240500205276407;-0.45240500016131546;-1.3457079228518453e-09;0.10682960990249532;0.1068301390551495;0.999998759075329
2.011299;1.0313104218919078;-7.576090218228888e-06;-7.3476746856387945e-06;-0.1113226121945849;-0.10794231419774075;1.028531216117938;0.9999937234094787;9.999944478734719;-0.4168619976838962;-0.45240500210183415;-0.4524050001571806;-1.3711542508462811e-09;0.10794461642289428;0.10794506763276004;0.999998789960466
2.021299;1.0311765006838118;-7.006654540370188e-06;-6.796419084154749e-06;-0.11245734658581864;-0.10905676060260865;1.0283693218110583;0.9999939210527804;9.999945166601472;-0.41686199768860466;-0.4524050021514077;-0.45240500015351787;-1.395319461281469e-09;0.10905862602424814;0.10905899591728563;0.9999988141968287
2.031299;1.031043583141742;-7.554850790971441e-06;-7.328989933711333e-06;-0.11359074837496408;-0.11017009730834136;1.0282064300181066;0.9999941143818535;9.999945885446298;-0.4168619976933986;-0.45240500220135504;-0.4524050001503795;-1.418302333455636e-09;0.1101716389679162;0.11017192411373172;0.9999988319304121
2.041299;1.0309096687619972;-8.073063433336954e-06;-7.832621424413247e-06;-0.11472374282093409;-0.11128343404790458;1.0280445405047773;0.9999943026622586;9.999946629326159;-0.41686199769817905;-0.4524050022515247;-0.45240500014784873;-1.4402324999466651e-09;0.11128465542710866;0.11128485240235499;0.9999988435771591
2.051299;1.030776757055564;-8.56454473388435e-06;-8.310442807462542e-06;-0.11585426075264653;-0.11239454860047206;1.0278826529752918;0.9999944851473591;9.999947390560786;-0.4168619977028554;-0.4524050023017375;-0.45240500014605173;-1.461235791034077e-09;0.11239667545763966;0.11239678093404999;0.9999988497540734
2.061299;1.0306428476001133;-7.880930301686878e-06;-7.648243730788553e-06;-0.11698436821790484;-0.11350566173823656;1.027720767138235;0.9999946610746765;9.999948160144857;-0.416861997707343;-0.45240500235180464;-0.45240500014511686;-1.4814192419727658e-09;0.11350769902243489;0.11350770986039305;0.999998851099203
2.071299;1.0305099400554156;-8.314511303611513e-06;-8.069979772232145e-06;-0.11811314907115741;-0.11461566523210905;1.0275588827208937;0.999994829723739;9.999948929138927;-0.4168619977115398;-0.4524050024015527;-0.4524050001451262;-1.5008967174042826e-09;0.11461772604288079;0.1146176393356608;0.9999988481496409
2.081299;1.030377034208013;-8.718345585201091e-06;-8.462955448440093e-06;-0.1192416347512731;-0.11572566875823959;1.0273969994724874;0.9999949904947021;9.999949689217758;-0.4168619977153019;-0.45240500245082166;-0.4524050001461066;-1.5198130843003422e-09;0.11572675645746361;0.11572656948802063;0.9999988413774284
2.091299;1.0302441299678797;-9.095504347242331e-06;-8.830140767645487e-06;-0.12036753581824565;-0.11683345009603202;1.0272361171757591;0.9999951429650598;9.999950432411442;-0.4168619977184441;-0.4524050024994388;-0.4524050001480513;-1.538339663498256e-09;0.11683579026584257;0.11683550038671353;0.9999988312531093
2.101299;1.0301112272526485;-8.298402130077493e-06;-8.057490624638373e-06;-0.12149314075322949;-0.1179412299607601;1.027074235643447;0.99999528685299;9.999951151442632;-0.4168619977207707;-0.45240500254721433;-0.4524050001509536;-1.556646434608402e-09;0.11794382751608282;0.11794343204343702;0.9999988182401724
2.111299;1.0299783258624806;-8.616331228201397e-06;-8.36721428178732e-06;-0.12261845264186794;-0.11904901134726965;1.0269133547064846;0.9999954219345301;9.999951840710818;-0.4168619977221156;-0.45240500259396094;-0.4524050001548421;-1.574872426110857e-09;0.11905086825476102;0.1190503644684747;0.9999988028006057
2.121299;1.0298454254846139;-8.907729466277157e-06;-8.651256895079633e-06;-0.1237411813953948;-0.12015457054470373;1.02675247422486;0.9999955480021215;9.999952496715359;-0.41686199772235855;-0.4524050026395136;-0.4524050001597842;-1.5931128017078653e-09;0.12015691249784613;0.12015629773466885;0.9999987854427902
2.131299;1.029712525765514;-9.169496893529391e-06;-8.906598103984516e-06;-0.12486361615842102;-0.12126012977297515;1.026590594141149;0.9999956648879696;9.99995311739031;-0.41686199772140825;-0.45240500268374634;-0.45240500016585367;-1.611416650818165e-09;0.12126196021955828;0.12126123197474233;0.999998766718629
2.141299;1.0295806263685763;-9.40181468617914e-06;-9.133393915725832e-06;-0.12598587929671962;-0.12236568903179341;1.0264297145150325;0.9999957725683852;9.99995370117725;-0.41686199771917676;-0.45240500272657364;-0.4524050001730957;-1.6298025697960476e-09;0.12236701134301574;0.12236616731870531;0.999998747140898
2.151299;1.0294477256320442;-9.731037363100392e-06;-9.454390411101002e-06;-0.12710543933165488;-0.12346902609178532;1.0262688354566094;0.9999958712409359;9.999954246949548;-0.4168619977155587;-0.4524050027679271;-0.4524050001815156;-1.6482895304671214e-09;0.12347106575385171;0.12347010385949236;0.9999987271032543
2.161299;1.0293158262371278;-9.908509457155325e-06;-9.628033246056936e-06;-0.1282248307212713;-0.12457236319078628;1.0261079570215446;0.9999959612312506;9.999954754593798;-0.41686199771043375;-0.45240500280773316;-0.45240500019109875;-1.6669028042118231e-09;0.12457412331325793;0.12457304167989196;0.9999987068588082
2.171299;1.0291839266492104;-1.0058065525123502e-05;-9.774597161403813e-06;-0.12934278737804764;-0.1256745892095792;1.0259480791624176;0.9999960428339165;9.99995522516273;-0.41686199770370547;-0.45240500284591467;-0.4524050002018448;-1.6856512782284488e-09;0.12567618385221616;0.12567498087226306;0.9999986865419167
2.181299;1.0290510266460025;-1.0179554593917731e-05;-9.893934597527212e-06;-0.13045918296664716;-0.12677570414779618;1.0257872017110548;0.9999961162705505;9.999955660600778;-0.41686199769534293;-0.4524050028824088;-0.4524050002137821;-1.7045081592832408e-09;0.12677824719433303;0.1267769214984973;0.9999986662082552
2.191299;1.0289191258706294;-1.027172683597349e-05;-9.98480112745264e-06;-0.13157541362501401;-0.12787681911483642;1.025627324397134;0.9999961817520956;9.999956063745962;-0.4168619976853804;-0.452405002917181;-0.4524050002269604;-1.7233987683244352e-09;0.12787931318203685;0.1278778635312499;0.9999986458582146
2.201299;1.0287872238589915;-1.0336084687429762e-05;-1.0048655513835168e-05;-0.13269021057881833;-0.1289768230002052;1.0254664469434298;0.9999962394985166;9.999956438431218;-0.4168619976738879;-0.4524050029502294;-0.4524050002414429;-1.7421996403610076e-09;0.128979381638055;0.12897780684396745;0.999998625462501
2.211299;1.0286553186341247;-1.0502747277739397e-05;-1.0211981085843324e-05;-0.1338035740636804;-0.13007571579342142;1.0253065691618723;0.9999962896799716;9.999956789297324;-0.416861997660943;-0.4524050029815965;-0.45240500025731184;-1.7607666702999336e-09;0.13007845231143744;0.13007675126815393;0.9999986050181648
2.221299;1.028523412774255;-1.0510983734894896e-05;-1.022131661739916e-05;-0.1349166477318428;-0.13117460862336228;1.0251466909401448;0.9999963324069511;9.999957121518795;-0.416861997646608;-0.45240500301138376;-0.4524050002746717;-1.7789706288764224e-09;0.1311765248822982;0.1311746966667821;0.9999985845186018
2.231299;1.0283925045313633;-1.0491717605113275e-05;-1.0203901260941247e-05;-0.13602842099441037;-0.13227239036949215;1.0249868121370467;0.9999963677771391;9.999957440417035;-0.4168619976309278;-0.452405003039743;-0.45240500029362196;-1.7967131870220336e-09;0.13227459900365166;0.13227264295820124;0.9999985638231268
2.241299;1.0282605937362157;-1.1587087948360337e-05;-1.127048912612645e-05;-0.1371386325935976;-0.1333690627328843;1.024826932509432;0.9999963958820853;9.999957751113332;-0.4168619976139541;-0.45240500306685233;-0.45240500031421754;-1.8139306715838904e-09;0.13337167432305636;0.13336959011079783;0.9999985426303549
2.251299;1.0281286786854162;-1.1646634882190406e-05;-1.1329869555610283e-05;-0.13824741043940897;-0.1344646223121784;1.0246670517324654;0.9999964168423231;9.999958058643568;-0.4168619975957614;-0.4524050030928926;-0.4524050003364549;-1.8305890229608584e-09;0.13446775046154427;0.13446553815968743;0.9999985205954031
2.261299;1.0279977622645877;-1.154367290736674e-05;-1.1231171059856844e-05;-0.1393560349229637;-0.1355601819259335;1.0245071694521695;0.9999964308967386;9.999958367803284;-0.41686199757644676;-0.4524050031180433;-0.45240500036029213;-1.8466753652655634e-09;0.13556282698764724;0.13556048722103559;0.9999984974213764
2.271299;1.0278668427505182;-1.1413147584346708e-05;-1.11056306712954e-05;-0.1404632303831421;-0.13665463045253698;1.02434828528841;0.9999964384121313;9.999958682464825;-0.4168619975561283;-0.45240500314249626;-0.45240500038568776;-1.8621935477358833e-09;0.13665790343262887;0.13665543745930506;0.9999984728512832
2.281299;1.0277349184103197;-1.2534551108024292e-05;-1.2198207869554493e-05;-0.14156886108544822;-0.1377479696373609;1.024188398825962;0.9999964398358301;9.999959005518532;-0.4168619975349432;-0.4524050031664564;-0.45240500041262244;-1.877159828903401e-09;0.1377509793416145;0.13774838902817257;0.9999984466350504
2.291299;1.027603992308005;-1.2348152320760117e-05;-1.2018384383528976e-05;-0.14267434051199504;-0.13884130711162815;1.0240295096537788;0.9999964356709832;9.999959339380874;-0.41686199751304237;-0.45240500319012256;-0.45240500044108994;-1.891602109370118e-09;0.13884405431421123;0.13884134203956763;0.9999984185152649
2.301299;1.0274730628707855;-1.2134290061070482e-05;-1.1811784839999234e-05;-0.14377839193487188;-0.1399335334966167;1.0238706173839405;0.99999642639718;9.999959686064802;-0.41686199749058833;-0.45240500321368027;-0.4524050004710775;-1.905559301977411e-09;0.1399371279850862;0.13993429658063333;0.9999983881964032
2.311299;1.027342128556025;-1.317552539546596e-05;-1.2826821345842319e-05;-0.1448810173984199;-0.14102465057891472;1.0237107216255659;0.9999964123497251;9.999960047010937;-0.4168619974677566;-0.45240500323731486;-0.45240500050255317;-1.919075285505405e-09;0.14102819999013388;0.14102525276651692;0.9999983553310395
2.321299;1.0272111927088314;-1.2905948276785416e-05;-1.2566030574482517e-05;-0.1459833554825799;-0.14211576590750682;1.023551821983717;0.9999963937043201;9.999960423528982;-0.4168619974447213;-0.4524050032612119;-0.4524050005354668;-1.9321833897922257e-09;0.14211926999263427;0.14211621078268435;0.999998319571446
2.331299;1.0270802538097619;-1.2609007537110017e-05;-1.2278529664747949e-05;-0.1470842665817654;-0.14320577014476032;1.0233929180997288;0.9999963705960357;9.999960817531498;-0.4168619974216305;-0.4524050032855279;-0.45240500056976235;-1.9448670922641168e-09;0.1432083376969277;0.14320517085054477;0.9999982806330682
2.341299;1.0269493102680765;-1.357009756124225e-05;-1.321596756457841e-05;-0.1481837527715228;-0.1442946651186491;1.0232350096795426;0.9999963432418315;9.999961231449857;-0.41686199739860136;-0.4524050033103615;-0.452405000605389;-1.9570244830898716e-09;0.14429840280348608;0.14429513313120343;0.999998238322704
2.351299;1.0268193655096063;-1.3219757183503304e-05;-1.2876455757189787e-05;-0.1492819566040871;-0.14538244718572838;1.0230760964608632;0.9999963119197398;9.999961667414253;-0.4168619973757343;-0.4524050033357487;-0.45240500064231176;-1.968498975886018e-09;0.14538646500420274;0.14538309765232674;0.9999981925240099
2.361299;1.0266884164055974;-1.4127247464955563e-05;-1.3761998847854658e-05;-0.15037973289170026;-0.1464702311246007;1.0229171781615924;0.9999962768623237;9.99996212693596;-0.4168619973531135;-0.45240500336167017;-0.4524050006805233;-1.97915652618517e-09;0.14647352401800437;0.1464700643089266;0.9999981431549895
2.371299;1.026558466511071;-1.3721485026849943e-05;-1.3368478771205654e-05;-0.1514762295577038;-0.14755690212826497;1.0227592544831767;0.9999962382720536;9.999962611536874;-0.4168619973307978;-0.45240500338807316;-0.4524050007200463;-1.988915021890198e-09;0.14756057958611205;0.14755703293733718;0.9999980901353331
2.381299;1.0264275143347013;-1.4426814279165e-05;-1.4057351364768567e-05;-0.1525722970820863;-0.1486435750430615;1.0226013251653894;0.9999961964320618;9.999963123163528;-0.41686199730882256;-0.4524050034149023;-0.45240500076091555;-1.9977197301371547e-09;0.14864663145487808;0.1486430034046876;0.9999980333772921
2.391299;1.026297558300943;-1.4116317412485181e-05;-1.3756589959719e-05;-0.1536659468503707;-0.1497280238570806;1.0224423900452175;0.9999961517452586;9.999963663838203;-0.41686199728720996;-0.45240500344210605;-0.4524050008031614;-2.005537576220268e-09;0.1497316793849448;0.14972797563332108;0.9999979728153026
2.401299;1.0261676020389128;-1.4768304363594708e-05;-1.4393688433225416e-05;-0.15475931699361542;-0.15081247462198222;1.022284449092411;0.999996104706099;9.999964235522643;-0.4168619972659812;-0.45240500346962964;-0.4524050008468116;-2.0123650079947434e-09;0.1508167231569831;0.15081294956098507;0.9999979084397542
2.411299;1.0260376424212063;-1.4402795022437073e-05;-1.4039274471877901e-05;-0.1558524030306365;-0.1518969234756769;1.0221265023943658;0.9999960558288212;9.999964840097002;-0.4168619972451499;-0.45240500349742646;-0.45240500089189445;-2.018206040541031e-09;0.15189976256363905;0.1518959251187049;0.9999978402526885
2.421299;1.025907683331937;-1.5001315936813352e-05;-1.4624452037504248e-05;-0.15694292968021722;-0.15297915208769786;1.0219685500730276;0.9999960055655532;9.999965479042304;-0.41686199722468664;-0.4524050035254659;-0.4524050009384287;-2.023048003788321e-09;0.15298279741311258;0.15297890225284771;0.9999977681838937
2.431299;1.025777721719126;-1.4584851472095013e-05;-1.4220300726920689e-05;-0.1580331727655347;-0.15406137875922074;1.0218105922400096;0.9999959543006262;9.999966153629883;-0.41686199720449774;-0.4524050035537252;-0.45240500098641906;-2.0268733554406517e-09;0.15406482755675782;0.15406088093617373;0.9999976920484326
2.441299;1.0256477615973403;-1.512804494372759e-05;-1.4751703571294959e-05;-0.15912199726416038;-0.15514249632475208;1.0216536290899736;0.9999959023714365;9.999966865126027;-0.4168619971844457;-0.45240500358218283;-0.4524050010358457;-2.0296899242822668e-09;0.15514685291575056;0.15514286116128173;0.9999976115464589
2.451299;1.0255177999231306;-1.5798198606688946e-05;-1.5407040685810735e-05;-0.16021054049476002;-0.15622361391300596;1.0214956609994281;0.9999958500633732;9.99996761404215;-0.41686199716438116;-0.45240500361082653;-0.4524050010866464;-2.031542527622086e-09;0.156226873474678;0.15622284294649225;0.9999975263038849
2.461299;1.0253888407326899;-1.5146982503705596e-05;-1.4773878206806583e-05;-0.16129781896823558;-0.15730361843645957;1.021338688503202;0.9999957976307245;9.999968399379073;-0.41686199714415534;-0.4524050036396787;-0.45240500113872567;-2.0325020820310972e-09;0.15730688925411815;0.15730282633387527;0.9999974359364522
2.471299;1.025258880849686;-1.576615776899643e-05;-1.5379658891266054e-05;-0.1623835230966224;-0.15838251386433685;1.021180712212409;0.9999957453271408;9.999969218738702;-0.41686199712361477;-0.4524050036688088;-0.4524050011919862;-2.0326538630353647e-09;0.15838590030046173;0.1583818113632375;0.9999973401165738
2.481299;1.025129924331437;-1.6201217747854676e-05;-1.5805974964126097e-05;-0.16346796755530082;-0.15946029823278043;1.0210237327165959;0.9999956934158432;9.999970068864197;-0.41686199710259514;-0.4524050036983148;-0.45240500124634403;-2.032082664230543e-09;0.15946390670947222;0.15945979805464153;0.9999972386609798
2.491299;1.0249999680071724;-1.6767335781984693e-05;-1.6360274183043117e-05;-0.16455197321298026;-0.1605380826199463;1.0208667505182423;0.9999956421667923;9.999970945949128;-0.41686199708091515;-0.4524050037283016;-0.45240500130172207;-2.0308514023207167e-09;0.1605419086531418;0.16053778641650032;0.9999971315817228
2.501299;1.0248710141591557;-1.6170115198194272e-05;-1.577959199562867e-05;-0.16563471951170033;-0.1616147538698365;1.0207097660717077;0.999995591807806;9.999971845320546;-0.4168619970583667;-0.45240500375885845;-0.45240500135803546;-2.0290027212573208e-09;0.16161890638158533;0.16161477644711839;0.999997019032971
2.511299;1.0247420650616266;-1.6524234859883982e-05;-1.6127130402965468e-05;-0.16671605195238315;-0.1626903161063599;1.0205527798218343;0.9999955424799277;9.999972760952602;-0.4168619970347147;-0.45240500379001697;-0.45240500141518525;-2.026578607385732e-09;0.1626949002108459;0.16269076813083;0.9999969012108508
2.521299;1.0246131173320916;-1.7013010289763712e-05;-1.6606175934541526e-05;-0.16779710669038522;-0.1637658783592969;1.0203957921548286;0.9999954942748764;9.999973686288634;-0.4168619970097127;-0.45240500382171095;-0.4524050014730617;-2.0236240177399356e-09;0.16376989048826363;0.16376576146905078;0.9999967782522876
2.531299;1.0244841750432843;-1.7312140345776636e-05;-1.690022840296072e-05;-0.16887674605329697;-0.1648403295509036;1.0202398033721116;0.9999954472743896;9.999974616312668;-0.4168619969831326;-0.45240500385378146;-0.4524050015315402;-2.0201899380918994e-09;0.16484387754524643;0.16483975651365235;0.9999966501454333
2.541299;1.0243552347934852;-1.7750271644157463e-05;-1.733004984992028e-05;-0.16995496981762867;-0.16591366964804194;1.0200828137427536;0.9999954015389033;9.999975548271555;-0.4168619969547965;-0.4524050038860294;-0.4524050015904766;-2.01633423954977e-09;0.1659178616819556;0.16591375332833191;0.9999965167132758
2.551299;1.024226298910626;-1.8161497418380497e-05;-1.7733709416913798e-05;-0.17103291676769564;-0.16698700977552264;1.019926823538434;0.9999953571429211;9.999976480336054;-0.41686199692459003;-0.45240500391827443;-0.4524050016497202;-2.012090172234935e-09;0.16699084316698115;0.16698675190682177;0.9999963776698942
2.561299;1.0240983698377255;-1.838029531191975e-05;-1.7949552491423353e-05;-0.17210961741782882;-0.16805923884142673;1.0197698329995404;0.9999953142846726;9.99997741086765;-0.41686199689246073;-0.45240500395036615;-0.45240500170912445;-2.0074428929920547e-09;0.16806282222598073;0.16805875215271893;0.999996232694232
2.571299;1.023969444265805;-1.7603327411182988e-05;-1.7193011988728403e-05;-0.17318473426236086;-0.1691303546534461;1.019613842294567;0.9999952733236803;9.999978338993749;-0.41686199685840586;-0.452405003982135;-0.45240500176853793;-2.0023456576249104e-09;0.1691347990461116;0.16913075393321064;0.9999960815081644
2.581299;1.023840524582591;-1.7937394697952874e-05;-1.752144142895651e-05;-0.1742595770611762;-0.17020147263856858;1.019457851520421;0.9999952346640211;9.99997926440996;-0.4168619968224599;-0.4524050040133462;-0.4524050018277935;-1.9967376508475304e-09;0.17020477379930882;0.1702007571341084;0.9999959239123767
2.591299;1.023712613094544;-1.8075928154153363e-05;-1.765893071581795e-05;-0.17533317778638993;-0.17127147956092645;1.0193018607246713;0.9999951986464627;9.999980186520746;-0.4168619967846994;-0.4524050040437039;-0.45240500188671023;-1.99055711383228e-09;0.17127474665378398;0.17127076168112923;0.9999957597484062
2.601299;1.0235847060747099;-1.8360095409931065e-05;-1.793873094353222e-05;-0.17640536703014087;-0.17234037538589453;1.0191458699075315;0.9999951655698068;9.99998110429276;-0.4168619967452369;-0.45240500407289236;-0.4524050019450892;-1.9837644267029163e-09;0.1723437177628321;0.17233976753565858;0.9999955888701242
2.611299;1.0234558055791094;-1.861937183170666e-05;-1.819429718357472e-05;-0.1774759721612611;-0.17340816013021332;1.018989879006835;0.9999951357209805;9.999982016601898;-0.41686199670418106;-0.45240500410063444;-0.45240500200271094;-1.9763498063707735e-09;0.1734126872503443;0.17340877469396354;0.999995411162956
2.621299;1.0233279137284426;-1.8677767199021842e-05;-1.8253606952357863e-05;-0.17854647675414828;-0.17447594492022617;1.0188348879339555;0.9999951093512629;9.999982923008911;-0.41686199666161355;-0.4524050041267292;-0.45240500205935896;-1.968312560925024e-09;0.17447965521306089;0.17447578319252618;0.9999952265799625
2.631299;1.02320002671762;-1.8885096869506617e-05;-1.8458487124426078e-05;-0.17961557084874274;-0.17554261861095366;1.0186788966393692;0.999995086689832;9.999983824653338;-0.4168619966176165;-0.45240500415105034;-0.4524050021148399;-1.959646318136994e-09;0.17554662174289404;0.17554279307348447;0.9999950352116833
2.641299;1.0230721467217396;-2.0202435157096657e-05;-1.974839075015283e-05;-0.18068439428606872;-0.17660929458093882;1.018522905114744;0.9999950680040188;9.999984723748454;-0.416861996572306;-0.452405004173547;-0.45240500216897184;-1.950360134700036e-09;0.17661258695727178;0.1766088043354349;0.9999948373451011
2.651299;1.0229442738320444;-2.0358464213750855e-05;-1.990335597713916e-05;-0.1817518058660058;-0.17767485722920964;1.0183679133446983;0.9999950535860671;9.999985621728056;-0.41686199652583744;-0.45240500419426;-0.4524050022215656;-1.9405057358525987e-09;0.17767755100191157;0.17767381695479148;0.9999946334371356
2.661299;1.022817407982859;-2.0490499557379735e-05;-2.0034880140252084e-05;-0.1828179870450743;-0.17873930879440017;1.0182129212663478;0.9999950436167617;9.99998651817569;-0.4168619964783967;-0.45240500421331276;-0.452405002272423;-1.9301649674256215e-09;0.1787425140309448;0.17873883096296925;0.9999944240556536
2.671299;1.0226895510042193;-2.0418010052876754e-05;-1.9966467851831886e-05;-0.18388258222646497;-0.17980264929568762;1.0180579287561815;0.9999950380565474;9.999987411260875;-0.4168619964301989;-0.45240500423086705;-0.452405002321346;-1.919417431638215e-09;0.179806476211893;0.1798028464926397;0.9999942098474555
2.681299;1.0225616984159436;-2.0497601218514088e-05;-2.0046761562104094e-05;-0.1849469049122897;-0.18086598980207858;1.017902935626197;0.9999950366966618;9.999988298427535;-0.4168619963815047;-0.4524050042470923;-0.4524050023681455;-1.908325917979678e-09;0.18086943774522915;0.18086586375756178;0.9999939915185543
2.691299;1.0224348518472788;-2.0553306312622322e-05;-2.0103691998487206e-05;-0.18601000138025883;-0.18192821922376684;1.017747941630152;0.9999950392858531;9.99998917672134;-0.4168619963326208;-0.4524050042621773;-0.452405002412649;-1.8969327378798403e-09;0.18193139886200257;0.181927883005244;0.9999937698215516
2.701299;1.0223070108199916;-2.172026524033126e-05;-2.1247659385002967e-05;-0.18707151164812721;-0.18298933989389254;1.0175929465434146;0.9999950456297608;9.999990042831929;-0.41686199628385606;-0.4524050042763369;-0.4524050024547119;-1.885262316323721e-09;0.18299335978995174;0.18298990449485927;0.9999935455511066
2.711299;1.022180174748766;-2.172499126608159e-05;-2.1254877462328268e-05;-0.1881329320536854;-0.18405045826695005;1.01743795028774;0.9999950556614075;9.999990893244492;-0.41686199623548204;-0.4524050042897865;-0.45240500249421883;-1.873324529096399e-09;0.1840533207277807;0.18404992850556248;0.9999933195337581
2.721299;1.0220533451052836;-2.1520423253091484e-05;-2.1057318394245348e-05;-0.18919294784252857;-0.18511046557479724;1.017283952973515;0.9999950694473471;9.9999917251486;-0.41686199618774883;-0.45240500430272407;-0.45240500253106;-1.861100890627109e-09;0.18511328188467882;0.18510995533156155;0.9999930925838727
2.731299;1.0219255169992092;-2.1475343425982178e-05;-2.1015796061526138e-05;-0.19025137244471288;-0.18616936177570975;1.0171289548246178;0.9999950871339064;9.999992537444188;-0.41686199614092717;-0.45240500431532726;-0.4524050025650988;-1.848531362610409e-09;0.18617324351986003;0.18616998522516504;0.9999928654338641
2.741299;1.0217986919265054;-2.253946513168938e-05;-2.2059779656994574e-05;-0.19130971574362915;-0.18722826038644574;1.0169749560909993;0.999995108909565;9.999993330758024;-0.4168619960953333;-0.452405004327751;-0.45240500259618266;-1.8355274368120086e-09;0.1872312058835796;0.18722801832790717;0.9999926386989223
2.751299;1.0216718692727111;-2.244402616100393e-05;-2.1969058958864398e-05;-0.19236665257378524;-0.18828604553554856;1.0168209570466717;0.9999951349815667;9.99999410668793;-0.416861996051313;-0.45240500434013575;-0.4524050026241983;-1.822005216349445e-09;0.18828916911882557;0.18828605463820883;0.9999924128880064
2.761299;1.0215450483362598;-2.2324537645939374e-05;-2.1854773054382462e-05;-0.1934221857852568;-0.18934271959730073;1.016666957990597;0.9999951655470339;9.999994867094776;-0.41686199600920676;-0.45240500435261616;-0.45240500264909533;-1.8079170358940003e-09;0.1893461332658719;0.18934309402479318;0.9999921884399816
2.771299;1.0214192283303067;-2.331390520545655e-05;-2.2826040239913155e-05;-0.1944776435869941;-0.19039939610786002;1.0165129591609354;0.9999952007649014;9.999995613834626;-0.4168619959693384;-0.45240500436530773;-0.45240500267086214;-1.793261751806903e-09;0.19040209838084177;0.1903991363087555;0.9999919657695326
2.781299;1.0212924084757058;-2.3143794515452756e-05;-2.2662265253462127e-05;-0.19553150652457793;-0.19145495911600394;1.0163589606845616;0.99999524072539;9.999996348817271;-0.41686199593200474;-0.4524050043782946;-0.4524050026895176;-1.778067664914449e-09;0.19145806461460851;0.19145518134598252;0.9999917453065538
2.791299;1.0211655880706407;-2.2949727943298993e-05;-2.2474989911664482e-05;-0.19658396683023607;-0.1925094110362284;1.0162049626391605;0.9999952854454269;9.9999970743711;-0.4168619958974458;-0.4524050043916429;-0.45240500270512723;-1.7623627260022734e-09;0.19251203219703403;0.19250922902014136;0.9999915275125402
2.801299;1.0210397665407223;-2.386416340030593e-05;-2.3373306176374227e-05;-0.1976363554950978;-0.19356386544487073;1.0160509651169964;0.9999953349074675;9.99999779370647;-0.4168619958658369;-0.4524050044054122;-0.4524050027178111;-1.7461665096311535e-09;0.19356600142326041;0.19356327922380706;0.9999913128150971
2.811299;1.0209129434714137;-2.361962210979971e-05;-2.3136631652828465e-05;-0.19868714707589324;-0.19461720631077592;1.0158979682464733;0.999995389090866;9.999998510640715;-0.41686199583731404;-0.45240500441964193;-0.45240500272772416;-1.729515435328735e-09;0.19461997265980296;0.1946173319002656;0.9999911014886792
2.821299;1.0207871186151054;-2.4485885275514808e-05;-2.3988060509385264e-05;-0.19973673522718532;-0.19566943858331343;1.0157439722188328;0.9999954479823094;9.999999228593405;-0.41686199581200156;-0.45240500443434445;-0.4524050027350148;-1.7124818955635577e-09;0.19567194633023693;0.19566938707914713;0.9999908936377447
2.831299;1.0206612918965392;-2.4193990764087156e-05;-2.370498563955062e-05;-0.20078492172579732;-0.19672055728622767;1.0155909772946512;0.9999955115983966;9.999999950202291;-0.4168619957900213;-0.45240500444950565;-0.4524050027397932;-1.6951614846217382e-09;0.19672392288281623;0.196721444840136;0.9999906893208254
2.841299;1.0205354633413144;-2.5009674250579184e-05;-2.4507132729640783e-05;-0.20183284602301252;-0.19777167853070432;1.0154369837521529;0.9999955799711318;10.000000678153075;-0.4168619957714809;-0.452405004465067;-0.4524050027421167;-1.6776548576424457e-09;0.19777490275042892;0.19777250524105347;0.9999904886655844
2.851299;1.0204086329957316;-2.4664469228445456e-05;-2.4171831259572575e-05;-0.2028803041634474;-0.1988227972869396;1.0152839918184013;0.9999956530990228;10.000001416238833;-0.41686199575646354;-0.4524050044809138;-0.45240500274198103;-1.6600641787273183e-09;0.19882488632825107;0.19882256828373973;0.9999902918497983
