time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.861299;1.0202828008480078;-2.5432234751075532e-05;-2.4927269157040626e-05;-0.20392543061392182;-0.19987169639483104;1.0151310016322297;0.9999957309391071;10.00000216929872;-0.4168619957450335;-0.4524050044968956;-0.4524050027393283;-1.6424907269452664e-09;0.1998748739837968;0.19987263391370738;0.9999900990212532
2.871299;1.0201579668289855;-2.5040412061541058e-05;-2.4546191694619164e-05;-0.20497049118344765;-0.20092059298750797;1.0149780132499249;0.9999958133642513;10.000002941701402;-0.4168619957372422;-0.4524050045128583;-0.45240500273408263;-1.6250395284603522e-09;0.20092386604898838;0.2009217020308529;0.9999899102929232
2.881299;1.0200321308386513;-2.5757804599317515e-05;-2.5252477422201543e-05;-0.20601395692989635;-0.20196838106681667;1.0148250266912582;0.9999959000546371;10.000003735748185;-0.4168619957331298;-0.4524050045286558;-0.4524050027261969;-1.6078372827502616e-09;0.20197186276273316;0.20196977252765694;0.9999897258217989
2.891299;1.0199062927589992;-2.644865136748774e-05;-2.5932909551047856e-05;-0.2070571587688981;-0.2030161691923795;1.0146730419743786;0.9999959904913753;10.000004551280805;-0.41686199573273214;-0.45240500454414456;-0.4524050027156731;-1.5910227367716646e-09;0.20301886421667978;0.20301684532598724;0.9999895458734241
2.901299;1.0197804524795486;-2.7115605837995565e-05;-2.6590080361829595e-05;-0.2080989636160675;-0.20406284625587268;1.0145200590683312;0.9999960840620203;10.000005386329482;-0.41686199573606836;-0.45240500455918525;-0.45240500270253625;-1.574697251209957e-09;0.20406487035698767;0.2040629203573765;0.9999893707998017
2.911299;1.019655609895076;-2.662627261212754e-05;-2.6113385902481274e-05;-0.20913957433256802;-0.20510840964173876;1.0143680778151076;0.9999961801370428;10.000006238256782;-0.4168619957430965;-0.45240500457366006;-0.4524050026867886;-1.5588857952251753e-09;0.20511088104585254;0.20510899750337208;0.9999892009876776
2.921299;1.0195297649193207;-2.7245708516690407e-05;-2.6724130895969367e-05;-0.21017858748736074;-0.20615286456698567;1.0142150979310216;0.9999962781374366;10.00000710438874;-0.4168619957536755;-0.4524050045874899;-0.45240500266838174;-1.543543131072915e-09;0.20615589613223814;0.20615407657426577;0.9999890368513261
2.931299;1.019404917475385;-2.6706532582985456e-05;-2.619843980825606e-05;-0.21121754207832907;-0.20719731689530718;1.0140631190538916;0.999996377606697;10.00000798146857;-0.4168619957675773;-0.4524050046006193;-0.4524050026472199;-1.5285951279231967e-09;0.20720091545939154;0.20719915735612085;0.9999888788371388
2.941299;1.019280067508525;-2.727641493392501e-05;-2.6760701183543267e-05;-0.21225510584337817;-0.2082406607893072;1.0139111407577788;0.999996478180469;10.000008865218842;-0.41686199578453353;-0.45240500461300126;-0.4524050026231766;-1.5139806684417039e-09;0.2082439388253918;0.208242239659823;0.9999887274101475
2.951299;1.0191542149423927;-2.7819340140985008e-05;-2.729667566339531e-05;-0.21329219962487395;-0.2092840047281591;1.0137591625694835;0.9999965794938459;10.000009750717355;-0.41686199580427025;-0.4524050046246211;-0.4524050025961121;-1.4996691422816815e-09;0.20928696596318377;0.2092853233111776;0.9999885830665961
2.961299;1.0190293596542095;-2.8339096121260475e-05;-2.7810017568275827e-05;-0.214328108697406;-0.2103262376036289;1.013607184026935;0.999996681190947;10.000010632524628;-0.41686199582651456;-0.45240500463551075;-0.45240500256590244;-1.4856622030757209e-09;0.21032899653999207;0.21032740811436693;0.9999884463752267
2.971299;1.0189045015311624;-2.7703088564965402e-05;-2.7189161535150466e-05;-0.2153626224910853;-0.21136735671990942;1.0134552047321546;0.999996783007305;10.000011504607082;-0.416861995850993;-0.45240500464571;-0.452405002532466;-1.4719905337757477e-09;0.2113700301652353;0.21136849384151563;0.9999883179795431
2.981299;1.0187796380726004;-2.838812313662644e-05;-2.7864845915870083e-05;-0.21639574635708575;-0.21240736742757318;1.0133032243483784;0.9999968848033969;10.000012360601305;-0.4168619958774301;-0.4524050046552223;-0.45240500249577587;-1.458694604169862e-09;0.21241106642116384;0.2124095802350389;0.9999881985567968
2.991299;1.0186557741448818;-2.883599546152757e-05;-2.8307847076989076e-05;-0.21742882434322705;-0.2134473782058932;1.0131512425783227;0.9999969865959124;10.000013194209986;-0.41686199590553485;-0.45240500466401623;-0.45240500245586324;-1.4457899951244953e-09;0.21345110490158797;0.21344966699865126;0.9999880887972804
3.001299;1.0185309073779794;-2.9256975579776024e-05;-2.8724579793585916e-05;-0.21846143005621765;-0.2144873890279015;1.0130002591527785;0.9999970885902091;10.0000139999886;-0.4168619959349936;-0.45240500467205613;-0.45240500241280285;-1.4332481815531083e-09;0.21449014524843968;0.214488753798117;0.9999879893848848
3.011299;1.0184060378088928;-2.965720686602837e-05;-2.9121039369310293e-05;-0.21949151279165252;-0.21552517767779095;1.01284827380174;0.9999971911064608;10.00001477410782;-0.4168619959654825;-0.4524050046793287;-0.4524050023666772;-1.4210220689510597e-09;0.21552818718380182;0.21552684029202857;0.999987900943365
3.021299;1.0182811654428356;-3.0031144936350577e-05;-2.9491773479200234e-05;-0.2205213362162281;-0.21656296637077577;1.0126972862486332;0.9999972944279313;10.000015513842403;-0.41686199599667517;-0.45240500468583505;-0.45240500231755937;-1.409100327701742e-09;0.21656623050249574;0.2165649261845535;0.9999878240416997
3.031299;1.018157287795232;-2.946850873999567e-05;-2.8942693147231966e-05;-0.221549983253284;-0.21759964119524278;1.0125462962789116;0.9999973986819888;10.000016215874094;-0.4168619960282557;-0.4524050046915573;-0.45240500226552505;-1.3975332647352067e-09;0.2176032750242262;0.21760201126296697;0.9999877592879662
3.041299;1.018033409924343;-3.092561273708409e-05;-3.037744646291245e-05;-0.22257837954723148;-0.21863632163928662;1.012395303808818;0.9999975037822181;10.000016875074866;-0.4168619960599473;-0.45240500469645156;-0.4524050022106616;-1.3864076641526467e-09;0.2186393205607828;0.218638095376092;0.9999877073915492
3.051299;1.0179085294707102;-3.0096446864656614e-05;-2.9566525561656553e-05;-0.2236051625313432;-0.21967188544263158;1.0122443088462856;0.999997609446377;10.000017485418953;-0.4168619960915193;-0.45240500470047795;-0.45240500215306434;-1.3758106287407134e-09;0.2196743669228267;0.21967317838802725;0.9999876691307029
3.061299;1.0177846465725235;-3.150649987663615e-05;-3.095547466497484e-05;-0.2246307823044406;-0.22070634378167894;1.0120933113804425;0.999997715305363;10.000018042269556;-0.41686199612276686;-0.4524050047036355;-0.4524050020928297;-1.3658158078852244e-09;0.22070941392988172;0.22070826017363196;0.9999876452737302
3.071299;1.0176607613576192;-3.063149937737389e-05;-3.0099355747603153e-05;-0.22565500921311663;-0.22173968542535602;1.0119423113639552;0.9999978210398804;10.000018543515461;-0.4168619961534923;-0.4524050047059836;-0.45240500203004197;-1.356484291159753e-09;0.2217434614123625;0.2217423406341682;0.9999876365167322
3.081299;1.0175368713312685;-3.221454851263559e-05;-3.165872229500857e-05;-0.22667898514284104;-0.22277303273417665;1.0117923088241343;0.9999979264988372;10.000018988837635;-0.4168619961834998;-0.452405004707635;-0.45240500196477124;-1.3478643973684497e-09;0.22277650924210074;0.222775419691411;0.9999876434456181
3.091299;1.017412981625488;-3.129140821759124e-05;-3.0755163566503826e-05;-0.22770156930240718;-0.22380526332473533;1.0116413039343877;0.9999980317479285;10.000019378476802;-0.4168619962126085;-0.4524050047087181;-0.452405001897095;-1.3399868854994625e-09;0.22380955736862165;0.2238084972789888;0.9999876665101686
3.101299;1.0172890897992877;-3.2603020588188793e-05;-3.204816478621352e-05;-0.22872390341059579;-0.22483749966197586;1.011491296960232;0.999998136967364;10.000019712549628;-0.41686199624068965;-0.4524050047093595;-0.4524050018271175;-1.3328565053341215e-09;0.22484060580993886;0.22483957334225194;0.9999877060143941
3.111299;1.0171651934980104;-3.18566544449891e-05;-3.1318224315211975e-05;-0.22974484503506268;-0.22586861916571468;1.0113402881987341;0.999998242294238;10.000019990944104;-0.4168619962676982;-0.45240500470970435;-0.45240500175497794;-1.3264415704755137e-09;0.2258716546103118;0.22587064782434377;0.9999877621218961
3.121299;1.0170422982300567;-3.3123245299901025e-05;-3.256730914977746e-05;-0.23076463440679057;-0.22689863339086602;1.011190277997377;0.999998347768035;10.000020213334492;-0.41686199629366993;-0.4524050047099259;-0.4524050016808706;-1.3206617117474716e-09;0.2269027037906238;0.22690172064056996;0.9999878348644229
3.131299;1.0169184018133717;-3.210304532267592e-05;-3.156797439704469e-05;-0.23178393671897604;-0.2279286418679754;1.0110402667596505;0.9999984533694791;10.000020379066571;-0.4168619963187046;-0.4524050047102054;-0.45240500160505365;-1.3153757653657471e-09;0.22793175330695808;0.22793079166307648;0.9999879241410703
3.141299;1.0167945019968805;-3.354847667162893e-05;-3.299331114574544e-05;-0.232801859237027;-0.22895754505537672;1.0108902548755325;0.9999985590919352;10.00002048756327;-0.41686199634294646;-0.4524050047107022;-0.4524050015278158;-1.3103834110522743e-09;0.2289608030492657;0.22895986071494823;0.9999880297466983
3.151299;1.0166716042883597;-3.361363040396386e-05;-3.306131191903028e-05;-0.2338186247552524;-0.22998533429786447;1.0107402426840162;0.9999986650158627;10.000020539019083;-0.41686199636656224;-0.452405004711526;-0.45240500144943935;-1.305451555333958e-09;0.22998885289263385;0.22998792756206596;0.9999881514709418
3.161299;1.0165487061744671;-3.36557464892728e-05;-3.3106665726454694e-05;-0.23483400808246072;-0.2310120124690977;1.0105902304873562;0.9999987713236461;10.000020534121134;-0.4168619963897365;-0.45240500471273176;-0.4524050013701966;-1.3003530389405813e-09;0.23101690276277154;0.23101599192933292;0.9999882891896233
3.171299;1.0164248049362494;-3.390324380666588e-05;-3.33541257042209e-05;-0.23584890629309482;-0.23203869064305144;1.0104402185297279;0.9999988782191915;10.000020473791523;-0.4168619964126661;-0.45240500471434286;-0.4524050012903609;-1.2948889768411756e-09;0.23204295266281758;0.2320420535721364;0.9999884428665617
3.181299;1.0163019056863993;-3.502358569474806e-05;-3.446045951282213e-05;-0.23686378675278003;-0.23306537185587284;1.010291206975298;0.9999989858170614;10.000020360245573;-0.4168619964355272;-0.45240500471637646;-0.45240500121020366;-1.2888864802977667e-09;0.23306900264507463;0.23306811234356073;0.999988612491486
3.191299;1.0161790054848883;-3.386555771632767e-05;-3.3324955710134765e-05;-0.23787615058718525;-0.23408982494540242;1.0101411959467201;0.9999990941189182;10.000020197916673;-0.4168619964584573;-0.4524050047188544;-0.4524050011299654;-1.2821942786321052e-09;0.23409405276513834;0.2340931681805502;0.9999887980113593
3.201299;1.0160561013180407;-3.517484874332436e-05;-3.461751642978707e-05;-0.2388882679386659;-0.23511428400462514;1.0099921856009213;0.9999992031133842;10.000019993185452;-0.41686199648156846;-0.4524050047218032;-0.45240500104982345;-1.2746755350421232e-09;0.23511910305809888;0.23511822104390404;0.9999889993342376
3.211299;1.0159331983267097;-3.509501982816486e-05;-3.4543049418484e-05;-0.23990013103958094;-0.23613874014573266;1.0098421761479732;0.9999993128844796;10.000019753644194;-0.4168619965049603;-0.4524050047252471;-0.4524050009698973;-1.2661855152853805e-09;0.23614215354019988;0.2361412708835488;0.999989216395348
3.221299;1.0158102909693074;-3.636121199403442e-05;-3.579364131365298e-05;-0.24090948731338066;-0.2371609770944416;1.009693167743511;0.9999994236314855;10.000019487531885;-0.41686199652872685;-0.4524050047292071;-0.4524050008902745;-1.2565693496678038e-09;0.23716520423035115;0.237164317630149;0.9999894491370329
3.231299;1.0156883846120222;-3.5108715147764876e-05;-3.4564702879139857e-05;-0.24191882496791406;-0.23818320806236612;1.00954416038603;0.9999995355942654;10.000019203386767;-0.41686199655295314;-0.4524050047337164;-0.4524050008110221;-1.2456900727768136e-09;0.23818825515857414;0.23818736119097936;0.9999896973767833
3.241299;1.0155654737883595;-3.6325909196339014e-05;-3.5767351508744846e-05;-0.24292767960543366;-0.239205445100106;1.00939515396157;0.9999996489240428;10.000018909583265;-0.41686199657768963;-0.45240500473883427;-0.4524050007321876;-1.2334351507948547e-09;0.23920930634008247;0.2392084014686327;0.9999899606882996
3.251299;1.0154425639692108;-3.6156708471467884e-05;-3.560497433417989e-05;-0.2439340239915109;-0.240225456953068;1.0092461483425084;0.9999997636199472;10.000018613862022;-0.41686199660293394;-0.4524050047446304;-0.4524050006537945;-1.2196956483481148e-09;0.24023035775892757;0.2402294384143454;0.9999902383805626
3.261299;1.0153206496163951;-3.7331733926625195e-05;-3.676647218080623e-05;-0.2449403612539443;-0.24124547187614087;1.0090981434064603;0.9999998795601986;10.000018323238564;-0.41686199662864415;-0.4524050047511553;-0.4524050005758282;-1.204365604728013e-09;0.24125040937469514;0.24124947205951253;0.9999905295899023
3.271299;1.0151987362118344;-3.711243980760126e-05;-3.6554798212964173e-05;-0.24594644735832422;-0.24226548380227136;1.008949138986236;0.9999999965214055;10.0000180440722;-0.41686199665476353;-0.4524050047584309;-0.45240500049824595;-1.1873623923635092e-09;0.24226946112077555;0.2422685024872336;0.9999908334198304
3.281299;1.0150758182339366;-3.8240879244460564e-05;-3.767083359263173e-05;-0.24695091601137936;-0.2432843877157558;1.0088011348722852;1.0000001141792405;10.000017781998258;-0.4168619966812347;-0.452405004766454;-0.45240500042102094;-1.1686285317006689e-09;0.2432885129102635;0.24328752979503357;0.9999911490154039
3.291299;1.0149539013167312;-3.684941206165682e-05;-3.6304310577445153e-05;-0.24795424515099496;-0.24430217438485843;1.0086521309230776;1.0000002321425552;10.000017541665194;-0.41686199670800617;-0.4524050047751985;-0.45240500034416503;-1.1481220379250672e-09;0.24430656465674627;0.24430555408237997;0.9999914755290708
3.301299;1.0148319798968173;-3.906366922645392e-05;-3.849050346910709e-05;-0.2489562072728903;-0.24531885929453642;1.0085041271387467;1.0000003500247383;10.000017326640002;-0.41686199673504526;-0.45240500478462053;-0.45240500026771013;-1.1258262197067884e-09;0.24532361624392696;0.2453225754248495;0.9999918120423217
3.311299;1.0147100595493053;-3.762499060866724e-05;-3.707722523548369e-05;-0.24995791267615472;-0.24633553490014795;1.0083551236266535;1.0000004675336758;10.000017139806415;-0.41686199676235214;-0.4524050047946634;-0.45240500019167684;-1.1017656541604801e-09;0.24633966745850872;0.24633859380355544;0.9999921575442795
3.321299;1.0145881345536722;-3.979330717986909e-05;-3.9218758574932676e-05;-0.2509582516687639;-0.24735110882239908;1.0082071205527867;1.0000005844940527;10.000016983608575;-0.41686199678994895;-0.4524050048052586;-0.4524050001160459;-1.0760060334565245e-09;0.24735571801113357;0.24735460905429477;0.999992511004254
3.331299;1.0144662104787492;-3.830749434599278e-05;-3.775876806541864e-05;-0.25195833414978264;-0.24836667336244878;1.008059118077299;1.0000007007275096;10.000016859609207;-0.41686199681785535;-0.45240500481632206;-0.45240500004075;-1.0486373902934867e-09;0.24837076763410076;0.24836962093456882;0.9999928714486742
3.341299;1.0143442815192534;-4.04331697475416e-05;-3.985886242387486e-05;-0.2529559237882506;-0.24938002518877586;1.0079121162871805;1.000000815914018;10.000016767694124;-0.416861996846071;-0.45240500482776097;-0.4524049999657097;-1.0197482124807248e-09;0.24938481612352306;0.24938362924763555;0.9999932379549615
3.351299;1.0142233532157179;-3.890107104866104e-05;-3.8352925427950195e-05;-0.2539546346898349;-0.25039447866114267;1.0077631151982962;1.0000009296351087;10.000016705408104;-0.41686199687457814;-0.4524050048394974;-0.4524049998908767;-9.894117338600853e-10;0.2503988633265222;0.25039763388386727;0.9999936096353562
3.361299;1.0141014196253355;-4.098100148611737e-05;-4.040848790303754e-05;-0.2549506042457073;-0.2514067194963168;1.007616114785414;1.000001041539798;10.000016667977356;-0.4168619969033537;-0.4524050048514745;-0.45240499981623905;-9.576957730168438e-10;0.25141190915253875;0.25141063480163506;0.9999939856650638
3.371299;1.0139794862776066;-3.9404446526752955e-05;-3.8858453280320294e-05;-0.2559463179747653;-0.25241895079285503;1.0074681150071252;1.00000115140925;10.000016649572679;-0.41686199693237047;-0.4524050048636287;-0.45240499974180737;-9.246689334606161e-10;0.25242395359883363;0.2524226320391089;0.9999943652991669
3.381299;1.0138585472395534;-4.1439489416249e-05;-4.087025958312661e-05;-0.25694092081250947;-0.253430080635165;1.0073211158330355;1.0000012590976022;10.000016645141654;-0.4168619969615978;-0.45240500487586394;-0.45240499966761766;-8.903872064703307e-10;0.25343499675782055;0.253433625736176;0.9999947478827468
3.391299;1.0137376054038074;-4.00713111716932e-05;-3.952542763499276e-05;-0.2579352692699221;-0.25444120082168975;1.0071731172540521;1.0000013644919414;10.00001665102428;-0.4168619969910108;-0.45240500488804564;-0.4524049995937383;-8.548883836983298e-10;0.25444603880057726;0.2544446161234891;0.9999951328328943
3.401299;1.013615663844675;-4.180556168232266e-05;-4.124108472680181e-05;-0.25892800214683376;-0.2554512197087504;1.0070261192629577;1.0000014675360407;10.00001666434373;-0.4168619970205984;-0.4524050049000101;-0.4524049995202569;-8.182002238373878e-10;0.25545607994058145;0.25545460350239607;0.9999955195344766
3.411299;1.0134947168595154;-4.039596081028478e-05;-3.985510735557557e-05;-0.25991960839864475;-0.2564601177160881;1.0068791217892175;1.0000015682180938;10.000016682654998;-0.4168619970503653;-0.45240500491158586;-0.45240499944726614;-7.80334040897009e-10;0.25646512042185926;0.2564635882287161;0.9999959072483449
3.421299;1.0133737674560275;-4.2340967281649185e-05;-4.177915453090426e-05;-0.2609109805741319;-0.25746902556683493;1.0067321246496483;1.0000016664969624;10.00001670386208;-0.4168619970803244;-0.4524050049226146;-0.4524049993748617;-7.412746738241625e-10;0.25747416052671807;0.2574725706792349;0.9999962951370759
3.431299;1.0132528186599274;-4.1755105382756994e-05;-4.120588433100647e-05;-0.26190097707654486;-0.2584768158366924;1.0065851276000246;1.0000017622729376;10.000016725641244;-0.41686199711047583;-0.45240500493296054;-0.45240499930314154;-7.010046056598355e-10;0.25848220052760873;0.2584805512109689;0.9999966823659735
3.441299;1.0131318647134584;-4.365792721504776e-05;-4.308891936001158e-05;-0.26288961002802225;-0.2594835015974513;1.0064381304317687;1.0000018554271812;10.000016744680494;-0.4168619971407901;-0.45240500494251396;-0.452404999232197;-6.595403196615255e-10;0.25948924060925127;0.25948753014925574;0.9999970682066665
3.451299;1.0130109089476547;-4.2160048250897584e-05;-4.161536625129409e-05;-0.2638779894473719;-0.2604901774702203;1.0062911330242432;1.0000019458517992;10.000016756685747;-0.41686199717119615;-0.45240500495117947;-0.45240499916209737;-6.169310511099948e-10;0.2604952808500783;0.260493507808608;0.9999974520849305
3.461299;1.0128909549930367;-4.375792064349448e-05;-4.319779279422076e-05;-0.2648652723778744;-0.2614957522748284;1.0061451353271367;1.0000020334014093;10.00001675704873;-0.416861997201558;-0.4524050049588462;-0.4524049990928929;-5.732320272948456e-10;0.2615013212545594;0.2614994845145918;0.9999978335424325
3.471299;1.0127699977027906;-4.221897765065364e-05;-4.1683361899011295e-05;-0.26585091537062283;-0.2625002059660605;1.0059981372928593;1.0000021178084426;10.000016741027144;-0.4168619972316557;-0.4524050049653687;-0.45240499902464515;-5.284903693619517e-10;0.262506361776;0.26250446059863686;0.9999982121823711
3.481299;1.0126490409842852;-4.515747697042032e-05;-4.459011059563415e-05;-0.2668363289900528;-0.2635046730890144;1.0058521388680985;1.0000021986923961;10.000016703479785;-0.4168619972612026;-0.452405004970583;-0.45240499895744324;-4.827395310909359e-10;0.263510402319157;0.263508436364436;0.9999985876737516
3.491299;1.0125290887492222;-4.331139742773921e-05;-4.277211074698775e-05;-0.2678206264083479;-0.26450801576048066;1.0057051401087855;1.0000022756259555;10.00001663903577;-0.4168619972898923;-0.4524050049743307;-0.45240499889138386;-4.359828267537837e-10;0.2645134427603379;0.2645114120564599;0.9999989597225111
3.501299;1.01240813565992;-4.5079488977684115e-05;-4.4523619050448625e-05;-0.26880442705319946;-0.2655113685390817;1.0055591412792448;1.0000023481630356;10.000016542191794;-0.4168619973174576;-0.4524050049764556;-0.4524049988265589;-3.881865206187304e-10;0.2655164829837822;0.26551438786420095;0.9999993279159451
3.511299;1.0122881852489725;-4.3453662685276085e-05;-4.292276691799658e-05;-0.2697871165056061;-0.26651360009169156;1.0054121427937086;1.000002415901532;10.000016406774497;-0.41686199734371643;-0.4524050049767822;-0.4524049987630748;-3.393063909031951e-10;0.2665185229007724;0.26651636393771977;0.9999996915583955
3.521299;1.0121682379282781;-4.630664961536774e-05;-4.574653220241436e-05;-0.2707684547065676;-0.2675147341736058;1.0052671450476012;1.0000024785406922;10.000016225882254;-0.41686199736857715;-0.4524050049751044;-0.45240499870107004;-2.8931747500889567e-10;0.2675205624566519;0.26751834037553174;1.0000000496916677
3.531299;1.0120482971694909;-4.4372479752344264e-05;-4.3840778618586097e-05;-0.27174841536708444;-0.268514743601067;1.0051201482858847;1.000002535831627;10.000015992759483;-0.4168619973920176;-0.45240500497118913;-0.4524049986407025;-2.3822420490180373e-10;0.26852060162613806;0.2685183172077477;1.00000040128185
3.541299;1.0119283572394806;-4.718016756653547e-05;-4.6620564554489384e-05;-0.2727281491648188;-0.2695147667228303;1.0049751525927406;1.0000025875629859;10.000015701062216;-0.4168619974140702;-0.4524050049647894;-0.4524049985821228;-1.8606506556630612e-10;0.26952064038870205;0.26951829440692626;1.0000007453721393
3.551299;1.0118084215966776;-4.54668397729771e-05;-4.49327363533825e-05;-0.27370762920188024;-0.270514776148249;1.0048291579623265;1.0000026336500871;10.000015344308379;-0.4168619974348155;-0.452405004955653;-0.452404998525458;-1.328968908007826e-10;0.2705196786951944;0.2705172719291231;1.000001081152824
3.561299;1.011688490532206;-4.823379197014501e-05;-4.767305336222865e-05;-0.2746846351670581;-0.27151257720144295;1.0046841643775768;1.000002674201146;10.000014916371862;-0.41686199745437824;-0.4524050049435371;-0.4524049984708117;-7.875194378618996e-11;0.2715187164523847;0.27151624976091243;1.0000014079888986
3.571299;1.0115685642317482;-4.7604797501222375e-05;-4.705689567371276e-05;-0.2756613913202724;-0.2725103679316412;1.0045381718186415;1.000002709506517;10.000014412669044;-0.4168619974729188;-0.4524050049282403;-0.45240499841826304;-2.3609619251178743e-11;0.2725167535563154;0.2725142279259947;1.0000017253927531
3.581299;1.0114486428108538;-4.8076336339218824e-05;-4.7528677939744635e-05;-0.27663791165370727;-0.2735081621689588;1.0043931801673143;1.0000027399555809;10.000013829923732;-0.4168619974906092;-0.4524050049096286;-0.4524049983678461;3.261010677385643e-11;0.2735137899433357;0.2735112064430862;1.0000020329731214
3.591299;1.0113297295199621;-4.713411955238082e-05;-4.6602602707162944e-05;-0.27761221716849543;-0.27450373078923185;1.0042471891472569;1.000002765977344;10.000013165019428;-0.4168619975075996;-0.45240500488764357;-0.4524049983195371;9.005225688255977e-11;0.2745098256075256;0.27450718528854084;1.0000023303547951
3.601299;1.0112098182294744;-4.868482377232612e-05;-4.814165815787612e-05;-0.27858714011580976;-0.2755004175130365;1.0041021983965264;1.00000278809512;10.000012414381807;-0.41686199752402386;-0.4524050048623077;-0.4524049982732725;1.489082876915673e-10;0.27550586057846305;0.27550316440419165;1.0000026170881715
3.611299;1.0110899122182382;-4.7972016764692235e-05;-4.744238495278906e-05;-0.27955957006459575;-0.2764948750480692;1.0039572075344234;1.0000028069856166;10.000011573405418;-0.4168619975400412;-0.4524050048337273;-0.45240499822896413;2.0936244547854192e-10;0.2765008948666307;0.2764981437119838;1.0000028926828246
3.621299;1.0109710115333066;-4.948350409007746e-05;-4.8943072009275206e-05;-0.280532046107103;-0.2774893396771595;1.0038122161583767;1.0000028234615825;10.000010635807454;-0.41686199755584974;-0.45240500480208096;-0.4524049981864971;2.7154618890527557e-10;0.27749492841928974;0.2774921230863462;1.0000031567641359
3.631299;1.0108521160998782;-4.8728534652700095e-05;-4.820197714023994e-05;-0.28150315531000963;-0.27848268617261046;1.0036672238782074;1.0000028384269408;10.000009594015568;-0.4168619975716593;-0.45240500476759027;-0.4524049981457446;3.3552977566894175e-10;0.2784889611392129;0.27848610232248033;1.0000034091415797
3.641299;1.0107332257388515;-5.01964362613131e-05;-4.965998957511775e-05;-0.2824740354211032;-0.27947603981171915;1.0035232303739676;1.0000028528157137;10.000008440775517;-0.4168619975876511;-0.4524050047304822;-0.4524049981066018;4.0133320852315223e-10;0.27948199292889836;0.2794790811577983;1.0000036497161418
3.651299;1.0106133402213264;-4.940112005620819e-05;-4.88789351623536e-05;-0.283442145814838;-0.2804671641614272;1.0033772354001345;1.000002867486029;10.000007170583933;-0.41686199760396203;-0.4524050046909619;-0.45240499806900364;4.689396633535938e-10;0.28047402368787816;0.2804710593300815;1.0000038783996021
3.661299;1.0104944592646266;-5.0825513808872655e-05;-5.029432089480005e-05;-0.284411429927899;-0.28145940680951526;1.0032332387718363;1.0000028831029513;10.000005779720128;-0.4168619976207049;-0.4524050046492056;-0.45240499803291034;5.383156208592601e-10;0.28146505329334903;0.2814620366230461;1.0000040951268403
3.671299;1.0103755858280052;-4.9705797469372174e-05;-4.9192042042267745e-05;-0.28537822650032413;-0.28244942016642693;1.003088240346244;1.0000029001292563;10.000004265645622;-0.4168619976379783;-0.4524050046053584;-0.4524049979982868;6.094331341412837e-10;0.2824560816169843;0.28245301287379365;1.0000042999059482
3.681299;1.010257713199185;-5.109039540828788e-05;-5.056836079999969e-05;-0.2863450773532625;-0.28343944071844857;1.0029442399746107;1.0000029189195858;10.000002627115032;-0.41686199765585996;-0.45240500455953864;-0.4524049979651017;6.822898082701651e-10;0.2834461085365248;0.2834429879486913;1.0000044928599925
3.691299;1.0101388444424209;-5.020566866447497e-05;-4.9698493199174986e-05;-0.2873114029845129;-0.2844294540883677;1.0028002374550253;1.0000029397413681;10.00000086476039;-0.41686199767441773;-0.45240500451185783;-0.45240499793333355;7.5692555630972e-10;0.2844351339323162;0.2844319617219353;1.00000467421508
3.701299;1.0100199793701972;-5.266820496159754e-05;-5.214250087363664e-05;-0.28827638190964805;-0.2854183672853984;1.00265623252198;1.0000029627135572;9.999998981112334;-0.4168619976937206;-0.4524050044624475;-0.45240499790297345;8.334163007836012e-10;0.2854241577206064;0.2854209340879685;1.0000048442584393
3.711299;1.0099011177727095;-5.062215872071543e-05;-5.012267697244651e-05;-0.28923998882869617;-0.2864061548681948;1.0025112248785106;1.0000029877981749;9.999996979800596;-0.4168619977138244;-0.45240500441147186;-0.4524049978740385;9.1183758138056e-10;0.2864121798932881;0.28640890497812516;1.000005003306036
3.721299;1.009783259486627;-5.3045886623526785e-05;-5.2528830209228556e-05;-0.29020254097390413;-0.28739284599055215;1.0023682142258032;1.0000030148117998;9.999994864877843;-0.41686199773475474;-0.4524050043591272;-0.4524049978465892;9.922286981414362e-10;0.2873992005015895;0.28739587434477476;1.0000051516585402
3.731299;1.0096644044133567;-5.207929204294497e-05;-5.1577708594238784e-05;-0.29116456094972415;-0.28837952617870405;1.002223200236211;1.0000030433918514;9.999992641284885;-0.4168619977565091;-0.4524050043056379;-0.45240499782071697;1.0745810691417631e-09;0.2883862196045827;0.28838284214426735;1.000005289557699
3.741299;1.0095465523576403;-5.333780946026933e-05;-5.283040058656248e-05;-0.29212552132727015;-0.2893651026549401;1.0020801824982741;1.000003072979974;9.99999031601531;-0.4168619977790744;-0.4524050042512478;-0.45240499779651283;1.1588346833613497e-09;0.2893712372365609;0.28936780833654896;1.0000054171696375
3.751299;1.0094287030079205;-5.2329660006403446e-05;-5.1837876640267714e-05;-0.2930862418132367;-0.2903506717967039;1.0019361605157182;1.0000031028552743;9.999987898662008;-0.4168619978024468;-0.4524050041962161;-0.4524049977740618;1.2448756758449667e-09;0.2903562534161961;0.29035277287435757;1.000005534599927
3.761299;1.0093098560064744;-5.466556146636842e-05;-5.415840199529135e-05;-0.2940453282977043;-0.2913351409899145;1.0017931337961785;1.0000031322020193;9.999985401103654;-0.4168619978266337;-0.45240500414081414;-0.452404997753455;1.3325545675763641e-09;0.29134126817926004;0.29133773566941085;1.0000056419640673
3.771299;1.0091920110663564;-5.361855385005875e-05;-5.312729925119357e-05;-0.2950033404074679;-0.2923184879923068;1.0016491019567215;1.0000031601888288;9.999982836981905;-0.41686199785163963;-0.45240500408530165;-0.4524049977347928;1.4217107273619568e-09;0.29232528160424337;0.29232169657049506;1.000005739472209
3.781299;1.0090741680299617;-5.4790957185455967e-05;-5.429542613646282e-05;-0.29596112811710956;-0.29330184248745217;1.0015060647593974;1.0000031859985756;9.999980220713287;-0.41686199787745437;-0.4524050040299022;-0.4524049977181805;1.5121717485348904e-09;0.293308293828777;0.29330465540764505;1.0000058274121901
3.791299;1.008956326705252;-5.370157819187614e-05;-5.322210615994234e-05;-0.2969175553145122;-0.2942840784420435;1.0013620221202832;1.0000032088334598;9.999977566142558;-0.4168619979040516;-0.4524050039748085;-0.45240499770370024;1.6037418920406308e-09;0.29429030506080966;0.2942866120678874;1.0000059060384558
3.801299;1.0088384833416042;-5.625108695006141e-05;-5.5755571888382086e-05;-0.2978726402475043;-0.29526521454256915;1.0012199741484362;1.0000032279595312;9.9999748860357;-0.41686199793139767;-0.45240500392019917;-0.4524049976913665;1.6962103017585922e-09;0.2952723155694591;0.29526856650935107;1.000005975518225
3.811299;1.0087216475653793;-5.482508912395904e-05;-5.434840974111127e-05;-0.29882778076275757;-0.2962463395157134;1.001075921156751;1.0000032427362768;9.999972192103549;-0.4168619979594636;-0.45240500386624055;-0.45240499768112213;1.789367334176795e-09;0.2962523256460691;0.29624851873028;1.0000060359748073
3.821299;1.0086038052052049;-5.7333413729594456e-05;-5.684176753398877e-05;-0.2997812832769243;-0.29722636465345464;1.0009338635874383;1.0000032525931892;9.999969494583798;-0.41686199798823353;-0.45240500381309023;-0.4524049976728777;1.882997529972398e-09;0.29723333557591436;0.2972294687795719;1.000006087503896
3.831299;1.0084859657919576;-5.5039736471465483e-05;-5.457407679069778e-05;-0.30073454043888337;-0.2982063747350189;1.0007898018989847;1.0000032570250352;9.999966801868263;-0.4168619980177062;-0.45240500376091053;-0.4524049976665335;1.976861826719319e-09;0.2982123456613297;0.2982084167776008;1.000006130145633
3.841299;1.0083691252305085;-5.6089555316997265e-05;-5.562157815792194e-05;-0.3016867567419862;-0.29918528513841913;1.0006477365228534;1.000003255645639;9.99996412074294;-0.416861998047881;-0.45240500370986714;-0.45240499766198644;2.070702334532903e-09;0.29919135623945253;0.2991873628725587;1.000006163895031
3.851299;1.008251282801676;-5.599852049093309e-05;-5.5537853448903034e-05;-0.3026373198740487;-0.3001630806762597;1.0005046678961904;1.000003248211456;9.999961456944288;-0.4168619980787549;-0.45240500366012026;-0.45240499765914666;2.1642605984972994e-09;0.3001693676396484;0.30016530719371753;1.0000061887281129
3.861299;1.0081344377549861;-5.812576221066759e-05;-5.76544512483892e-05;-0.30358796127398757;-0.30114088392774063;1.0003625964707032;1.0000032345829888;9.999958815702719;-0.41686199811034275;-0.45240500361182173;-0.45240499765793873;2.25728014077404e-09;0.3011473801280211;0.30114324986726143;1.0000062046330518
3.871299;1.0080175894051935;-5.687328286888566e-05;-5.641867333806999e-05;-0.3045372424229511;-0.30211756461220085;1.0002195226869652;1.0000032147170639;9.999956201999426;-0.4168619981426819;-0.4524050035650973;-0.45240499765826947;2.34949262991337e-09;0.3021233938751227;0.3021191910412629;1.0000062116831947
3.881299;1.0078997371160414;-5.896041701203342e-05;-5.849613079882076e-05;-0.3054848838699171;-0.30309314579343183;1.0000774469515732;1.0000031886822367;9.999953620349979;-0.41686199817581393;-0.45240500352002283;-0.4524049976600128;2.440613446190987e-09;0.30309940893839105;0.3030951308873816;1.0000062100628122
3.891299;1.0077828802409368;-5.7665884679574394e-05;-5.72184355494279e-05;-0.3064325876316811;-0.3040687154356506;0.9999343695865752;1.0000031566551153;9.999951074920952;-0.4168619982097812;-0.4524050034766226;-0.4524049976630392;2.53035753212401e-09;0.3040754252897297;0.3040710696009748;1.0000061999600762
3.901299;1.0076660146198901;-6.001638479311627e-05;-5.955777866377957e-05;-0.3073789542505826;-0.30504318559015203;0.9997932907772473;1.0000031189032774;9.999948570453602;-0.4168619982446417;-0.45240500343488965;-0.45240499766725184;2.618453353002523e-09;0.30504944288215613;0.30504500740060564;1.000006181462826
3.911299;1.00754914654263;-5.868085299201306e-05;-5.823921908183442e-05;-0.3083250823766905;-0.3060176441898098;0.9996502106026568;1.0000030757237313;9.999946112766832;-0.41686199828047565;-0.45240500339479633;-0.4524049976725911;2.7046501376086076e-09;0.3060234616710724;0.30601894451524975;1.0000061545976744
3.921299;1.0074322718874522;-6.068458051768636e-05;-6.0235007970491456e-05;-0.30926987507668097;-0.3069910034322461;0.9995091291208017;1.0000030273805527;9.999943708297984;-0.416861998317375;-0.45240500335627776;-0.45240499767902537;2.788730890371766e-09;0.306997481591936;0.3069928811527497;1.000006119408555
3.931299;1.0073163901806883;-5.931224750218752e-05;-5.887962959392728e-05;-0.3102136170916252;-0.3079632398823312;0.9993660464110138;1.0000029741204233;9.999941363458547;-0.4168619983554272;-0.45240500331921973;-0.4524049976865531;2.8705147027185912e-09;0.3079695025631428;0.3079648174837659;1.000006075932356
3.941299;1.007199501149207;-6.12733640656972e-05;-6.083364898478766e-05;-0.3111568366370042;-0.30893548815454214;0.9992249625475123;1.0000029162150477;9.999939084157852;-0.41686199839471744;-0.45240500328347594;-0.4524049976952083;2.949851924472437e-09;0.308941524506924;0.3089367536727597;1.0000060241214088
3.951299;1.0070826010761822;-6.0168003693196774e-05;-5.9743184003278604e-05;-0.312098696820501;-0.30990661349929005;0.9990828775602228;1.0000028539549324;9.999936875518378;-0.4168619984353416;-0.45240500324888516;-0.45240499770504167;3.0266361212570584e-09;0.30991254736091284;0.3099076899058918;1.0000059638374785
3.961299;1.0069666969542108;-6.209270438178028e-05;-6.16615329280626e-05;-0.31303953504978876;-0.31087663969376356;0.9989417914214552;1.000002787612629;9.99993474147796;-0.4168619984773974;-0.4524050032152895;-0.4524049977160869;3.100810825700864e-09;0.31088357106573083;0.31087862636841085;1.000005894908896
3.971299;1.0068497851536267;-6.063671083996574e-05;-6.022266102716744e-05;-0.3139798245869791;-0.3118466540513498;0.998799704040415;1.000002717412721;9.99993268414383;-0.4168619985209654;-0.4524050031825705;-0.4524049977283598;3.172356530655593e-09;0.3118535955234764;0.31184856320578036;1.0000058171671913
3.981299;1.0067338655889655;-6.251899888869339e-05;-6.209937951013677e-05;-0.3149190935452912;-0.3128155692729766;0.9986586152841241;1.0000026435433058;9.999930704053458;-0.4168619985661031;-0.4524050031506721;-0.4524049977418886;3.24128257055119e-09;0.31282262057789734;0.3128175005293424;1.0000057304543826
3.991299;1.0066179382865876;-6.10225698858508e-05;-6.061999459364361e-05;-0.3158581258401748;-0.3137844725810644;0.9985165250487696;1.0000025662177232;9.999928801811183;-0.41686199861284534;-0.4524050031195894;-0.45240499775670495;3.3076210932916113e-09;0.31379064605450474;0.31378543846175916;1.0000056346277437
4.001299;1.0065009997439742;-6.317607962047378e-05;-6.2766724824167e-05;-0.31679551132154726;-0.31475227676620665;0.9983764333390169;1.0000024856822844;9.999926979350125;-0.4168619986611993;-0.45240500308935805;-0.4524049977727922;3.3714021469180136e-09;0.3147586718204228;0.31475337715679846;1.0000055296230694
4.011299;1.0063850573276205;-6.276131832657356e-05;-6.236188784771777e-05;-0.3177318611604558;-0.31571896194411225;0.998234340296636;1.00000240212487;9.999925239663366;-0.4168619987111329;-0.4524050030600614;-0.45240499779006715;3.4326248036969973e-09;0.31572569781241033;0.3157203167708478;1.0000054155780238
4.021299;1.0062691077404429;-6.455986290903506e-05;-6.41564939172281e-05;-0.3186679950012804;-0.31668565522571573;0.9980942461525828;1.0000023156287579;9.999923586080511;-0.4168619987625631;-0.45240500303181835;-0.4524049978084243;3.491251219645268e-09;0.31669172402828416;0.3166862574425454;1.0000052928497822
4.031299;1.0061531477859118;-6.330301248792617e-05;-6.291477417857933e-05;-0.3196027734005949;-0.31765122527768347;0.9979521511447378;1.0000022262553105;9.999922022130939;-0.4168619988153517;-0.4524050030047413;-0.45240499782779126;3.547226034888534e-09;0.3176577504977516;0.3176521993186072;1.0000051618739636
4.041299;1.0060371853158885;-6.50644372721521e-05;-6.467295725011984e-05;-0.32053622357937156;-0.3186156964754495;0.997812055469941;1.0000021341493521;9.99992055166017;-0.41686199886929953;-0.45240500297890923;-0.4524049978481415;3.6005096306849418e-09;0.3186227772455739;0.3186171425578665;1.0000050230361253
4.051299;1.005922217366898;-6.345080188899218e-05;-6.307625632484587e-05;-0.32146975748965667;-0.3195801555360025;0.9976709592895869;1.0000020395407625;9.999919178627986;-0.4168619989241551;-0.452405002954373;-0.45240499786947563;3.6511043840883224e-09;0.3195868042665036;0.31958108728347123;1.0000048766945173
4.061299;1.0058062409810704;-6.549071651136665e-05;-6.511174306033007e-05;-0.3224016426957177;-0.3205435156886725;0.9975308627671989;1.000001942688712;9.999917906574394;-0.4168619989796477;-0.45240500293117036;-0.45240499789180166;3.699052246618202e-09;0.3205508315319699;0.3205450335747873;1.000004723294303
4.071299;1.0056902641289782;-6.495296910752337e-05;-6.458459546519551e-05;-0.3233332975974176;-0.3215068677904637;0.9973897661141988;1.0000018439116851;9.999916738180755;-0.4168619990355009;-0.4524050029093438;-0.4524049979151167;3.744401811175732e-09;0.321513859016674;0.3215079815135449;1.0000045633736365
4.081299;1.0055752836686747;-6.663244878356819e-05;-6.626221495864612e-05;-0.32426394259579766;-0.3224691170358779;0.9972506696261012;1.000001743640398;9.999915675308069;-0.4168619990914216;-0.45240500288895175;-0.452404997939389;3.787162734472958e-09;0.3224758867022443;0.3224699311988824;1.0000043974561112
4.091299;1.0054592963875582;-6.526354575028584e-05;-6.490842419398034e-05;-0.3251929121919487;-0.32343024282646105;0.9971085736675671;1.0000016423706024;9.999914719206469;-0.4168619991471251;-0.4524050028700476;-0.45240499796455597;3.827287429947963e-09;0.3234379145506553;0.3234318827141616;1.0000042260651978
4.101299;1.005344310173129;-6.690210904619456e-05;-6.654576195076107e-05;-0.3261219970458484;-0.32439138108589793;0.9969694785880304;1.0000015405978828;9.999913870331794;-0.41686199920239625;-0.4524050028526519;-0.45240499799054;3.864711014526489e-09;0.3243989424890702;0.32439283609645214;1.0000040498722786
4.111299;1.005228321819463;-6.628656763095244e-05;-6.594113788113382e-05;-0.32704941045078584;-0.32535140002771723;0.996828384646156;1.0000014387718097;9.999913127761753;-0.41686199925710443;-0.45240500283674834;-0.45240499801726014;3.899406269039559e-09;0.32535897041724793;0.3253527913286568;1.0000038697698463
4.121299;1.0051133279798259;-6.820950709825484e-05;-6.78618971358053e-05;-0.3279769346611698;-0.32631142724637163;0.9966892920383812;1.0000013372416665;9.999912488899684;-0.41686199931115175;-0.4524050028222973;-0.4524049980446307;3.931384275647736e-09;0.32631799820881596;0.3263117483405764;1.000003686853303
4.131299;1.004998336501017;-6.643818751875172e-05;-6.61071732946257e-05;-0.3289031103259085;-0.32727033099366243;0.9965482010100953;1.000001236265135;9.999911949991555;-0.4168619993644299;-0.45240500280925816;-0.4524049980725621;3.960659463760533e-09;0.3272770257050246;0.3272707070121152;1.0000035023882217
4.141299;1.0048833402764894;-6.944300235120038e-05;-6.91050132826081e-05;-0.3298279645573182;-0.3282281403018909;0.9964101119154104;1.000001136068155;9.999911506806159;-0.4168619994168156;-0.45240500279761126;-0.45240499810096496;3.987239187954195e-09;0.3282350527273788;0.3282286671707519;1.0000033177233802
4.151299;1.0047683472127416;-6.763161730466487e-05;-6.73101486448472e-05;-0.33075258315555256;-0.32918593300005095;0.9962690251642435;1.000001036856614;9.999911154981298;-0.4168619994681622;-0.45240500278736595;-0.45240499812974844;4.011137549155136e-09;0.32919307911193646;0.329186628577844;1.000003134161937
4.161299;1.0046533500740493;-7.059730697316895e-05;-7.026986194990797e-05;-0.33167588090967914;-0.33014263135423555;0.9961309411459187;1.0000009387650852;9.999910890460676;-0.41686199951829855;-0.4524050027785575;-0.4524049981588234;4.032391468840659e-09;0.3301501047368681;0.3301435909303765;1.0000029528886625
4.171299;1.004538356580609;-6.986630148537579e-05;-6.95502217029727e-05;-0.33259783131100074;-0.3310982061178907;0.9959908601848318;1.0000008418189712;9.999910709771473;-0.4168619995670551;-0.45240500277121465;-0.45240499818810825;4.051075307304375e-09;0.3311061295235948;0.33109955389891715;1.0000027749520959
4.181299;1.004424359155428;-7.056213760226843e-05;-7.02509144264337e-05;-0.3335198970474951;-0.33205378506819017;0.9958507825154235;1.000000745959313;9.999910609696178;-0.41686199961428366;-0.4524050027653196;-0.4524049982175308;4.067307303971206e-09;0.3320611534059204;0.3320545171592936;1.0000026012618726
4.191299;1.0043093653354045;-6.97868631553871e-05;-6.948702158448639e-05;-0.33444140914712395;-0.33300935989573216;0.9957117082975183;1.0000006510818646;9.99991058681357;-0.41686199965985826;-0.4524050027608159;-0.4524049982470361;4.081245570323506e-09;0.33301617627768926;0.3330094803884641;1.0000024326060815
4.201299;1.0041943712109058;-7.122909038524716e-05;-7.093120945254789e-05;-0.33536047865558616;-0.3339627210532724;0.9955726376323334;1.000000557050368;9.999910637201284;-0.416861999703661;-0.4524050027576605;-0.4524049982765971;4.093087284778264e-09;0.3339701979658302;0.3339634432453541;1.0000022696000042
4.211299;1.0040803728042853;-7.075332260814909e-05;-7.046543466544601e-05;-0.33627965407853944;-0.33491607367961207;0.9954325705092419;1.0000004637097992;9.999910756349125;-0.4168619997455583;-0.4524050027558635;-0.4524049983062098;4.103070551581101e-09;0.3349232182498674;0.33491640535843753;1.0000021125677225
4.221299;1.0039653776181148;-7.215073976057401e-05;-7.186542273592212e-05;-0.3371982863649391;-0.33586943496107446;0.9952945067804155;1.0000003709386065;9.999910939607293;-0.41686199978539534;-0.4524050027554748;-0.4524049983358806;4.111452370039947e-09;0.33587623689552226;0.3358693663574365;1.0000019615834985
4.231299;1.0038513777226057;-7.164120839068927e-05;-7.136600581737518e-05;-0.33811479566591246;-0.33682056545588995;0.9951554462594439;1.0000002787069258;9.999911182519092;-0.41686199982300703;-0.45240500275652995;-0.4524049983656182;4.11847896813697e-09;0.33682825367774655;0.3368213259387867;1.0000018166635771
4.241299;1.003737380579624;-7.299954054312112e-05;-7.272739657704713e-05;-0.33903221351142054;-0.33777281575745055;0.9950163888094928;1.0000001870562467;9.999911480515621;-0.4168619998582138;-0.45240500275903034;-0.4524049983954261;4.1243940075793345e-09;0.3377792683877301;0.3377722838839895;1.0000016778626866
4.251299;1.0036233781585748;-7.245204709637299e-05;-7.21901316562091e-05;-0.3399471741558405;-0.3387228352231955;0.9948773343211169;1.0000000960053403;9.99991182921964;-0.41686199989082084;-0.45240500276297574;-0.4524049984252954;4.129458654529896e-09;0.338730280837847;0.33872324000721454;1.0000015452451247
4.261299;1.0035093740836472;-7.41140211269469e-05;-7.3854501455997e-05;-0.34086192701799;-0.33967286336843433;0.9947392826952421;1.0000000054828064;9.99991222538928;-0.4168619999206421;-0.45240500276838647;-0.45240499845520776;4.133935887124637e-09;0.33968029087318297;0.33967319410512653;1.0000014188262785
4.271299;1.0033953721957038;-7.318462016519244e-05;-7.293661751002371e-05;-0.34177645615446184;-0.3406228829806178;0.9946002339051132;0.9999999153966158;9.99991266684471;-0.41686199994750933;-0.4524050027752912;-0.452404998485159;4.138052106555406e-09;0.34063029836059916;0.34062314598550336;1.0000012985267457
4.281299;1.0032813648240722;-7.48125806428511e-05;-7.456754186877898e-05;-0.3426885466807401;-0.3415706890416214;0.9944621880427968;0.9999998257985783;9.999913151560206;-0.41686199997125095;-0.4524050027837262;-0.45240499851517757;4.141972325792443e-09;0.3415783031513067;0.34157109555609827;1.0000011841620542
4.291299;1.0031673600254525;-7.384344345195737e-05;-7.360991404701342e-05;-0.34360152856899095;-0.34251959762389245;0.9943241452750857;0.9999997369376462;9.999913677535071;-0.4168619999916778;-0.4524050027937496;-0.45240499854530963;4.145803844823637e-09;0.34252630505045173;0.34251904288870466;1.0000010754980775
4.301299;1.0030533501455432;-7.543312729808564e-05;-7.520312031742894e-05;-0.3445120726380613;-0.34346629270235757;0.9941861057852833;0.9999996491415848;9.999914243123406;-0.4168620000086032;-0.45240500280542345;-0.45240499857559746;4.149609697340746e-09;0.34347330381364655;0.3434659882087874;1.0000009723812993
4.311299;1.0029393431165925;-7.442872535962294e-05;-7.421018110404496e-05;-0.3454223936790313;-0.34441297915101227;0.9940470697721433;0.9999995626886727;9.999914846374738;-0.41686200002188406;-0.45240500281877055;-0.4524049986060642;4.153417256375268e-09;0.3444202991606059;0.3444129318339499;1.0000008748291678
4.321299;1.0028263310552556;-7.59816552564006e-05;-7.576708752813012e-05;-0.346331737533009;-0.34535856324537645;0.9939100374548573;0.9999994777831337;9.999915484350925;-0.41686200003144747;-0.4524050028337659;-0.45240499863669625;4.157231249110877e-09;0.345366290776759;0.34535887412073946;1.0000007829999966
4.331299;1.0027123219069982;-7.493770015726745e-05;-7.473453772095973e-05;-0.34724051417114377;-0.34630413866143844;0.9937710090160422;0.9999993945810234;9.999916153596313;-0.4168620000372835;-0.45240500285036206;-0.45240499866743644;4.161038581384571e-09;0.3463112783174684;0.34630381543095645;1.000000697134782
4.341299;1.0025993077559223;-7.645252546081611e-05;-7.625384642763124e-05;-0.3481483160490598;-0.34724861177041144;0.9936339845275316;0.9999993132139853;9.99991685078283;-0.41686200003941626;-0.45240500286849894;-0.452404998698185;4.1648123411409355e-09;0.3472562614530931;0.3472487560926648;1.0000006175492442
4.351299;1.0024852926645313;-7.571727768149337e-05;-7.55290604466281e-05;-0.3490555475768354;-0.34819307607701655;0.9934959639894285;0.9999992338259983;9.999917572938896;-0.41686200003788615;-0.4524050028880993;-0.45240499872880524;4.16855876251282e-09;0.3482002399337812;0.3481926963710359;1.0000005446638596
4.361299;1.0023722807950028;-7.795960556722437e-05;-7.777458685440031e-05;-0.34996181415899075;-0.34913644272259065;0.9933589474409054;0.9999991566070612;9.999918317443491;-0.41686200003275675;-0.4524050029090817;-0.4524049987591527;4.1723700267256734e-09;0.34914321361721784;0.34913563646844603;1.000000479014517
4.371299;1.0022592643609243;-7.719265790474085e-05;-7.701810206501337e-05;-0.3508667392689414;-0.3500786849020575;0.9932209349679915;0.9999990817765532;9.999919082071855;-0.4168620000241175;-0.4524050029313727;-0.45240499878912116;4.176409294086049e-09;0.3500861824327797;0.35007857654831664;1.0000004212123328
4.381299;1.00214624750488;-7.863231574034763e-05;-7.846334329397655e-05;-0.3517714605323631;-0.35102093604591844;0.9930839266147232;0.9999990095033506;9.999919865132261;-0.416862000012083;-0.4524050029548976;-0.45240499881867813;4.18085278062363e-09;0.351028146319825;0.35102051677798507;1.0000003718860204
