time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.391299;1.0020332343117841;-7.74769501134065e-05;-7.73191302290675e-05;-0.3526748481927707;-0.3519620672660925;0.9929459223371963;0.9999989398765229;9.999920665076598;-0.41686199999680396;-0.4524050029795705;-0.4524049988478703;4.185842509243442e-09;0.3519691051959139;0.3519614573684877;1.0000003316287138
4.401299;1.0019202166503376;-7.999645868618377e-05;-7.984251889883221e-05;-0.3535769220914886;-0.3529021008144098;0.992809922060547;0.9999988729950288;9.999921479812873;-0.41686199997847184;-0.45240500300529995;-0.4524049988767885;4.191465665598959e-09;0.3529100589612544;0.3529023985754283;1.0000003009618772
4.411299;1.001807198389663;-7.80425035200585e-05;-7.79010462132155e-05;-0.3544787656887119;-0.3538421164230873;0.9926719257526764;0.9999988089961004;9.999922306572397;-0.4168619999573049;-0.45240500303199366;-0.452404998905511;4.1977702534790895e-09;0.3538490075106524;0.3538413406507586;1.0000002803178327
4.421299;1.0016941834111397;-8.016561663958346e-05;-8.00293391056203e-05;-0.35538041658792047;-0.35478215018510756;0.9925359334107382;0.9999987479539075;9.999923142627566;-0.4168619999335277;-0.4524050030595473;-0.45240499893407493;4.204785617866972e-09;0.3547889507467888;0.3547812837722594;1.0000002700033124
4.431299;1.0015811634023122;-7.929203670233059e-05;-7.916612585137922e-05;-0.3562796144180949;-0.35571994816014607;0.9923979449955549;0.9999986898472518;9.999923986562786;-0.4168619999073675;-0.45240500308784487;-0.4524049989624832;4.212501726662471e-09;0.3557268886182026;0.3557192280177259;1.000000270183915
4.441299;1.0014691422257558;-8.173790790890945e-05;-8.161724625846302e-05;-0.3571789707492853;-0.35665775978489417;0.9922619604037697;0.9999986346461543;9.999924838870449;-0.41686199987906053;-0.45240500311678566;-0.45240499899072234;4.2208432590752275e-09;0.35666482116451653;0.3566571734172338;1.0000002809669788
4.451299;1.0013561238000463;-7.935324116040459e-05;-7.924496469795943e-05;-0.3580777429281915;-0.3575955533587826;0.99212397948986;0.999998582361217;9.999925701056034;-0.4168619998488417;-0.4524050031463015;-0.4524049990187757;4.229692378594406e-09;0.3576017485223196;0.35759412001505;1.0000003024953097
4.461299;1.001244099711821;-8.176124409539973e-05;-8.165882200688434e-05;-0.3589755660892989;-0.35853225401635413;0.9919890020714394;0.9999985330269938;9.999926574199778;-0.4168619998169247;-0.4524050031763448;-0.4524049990466156;4.238922702906342e-09;0.3585386708925193;0.3585310678891807;1.0000003349373603
4.471299;1.0011310738625518;-8.081424219900494e-05;-8.072206300321703e-05;-0.3598716940693267;-0.3594678299238006;0.9918510278895726;0.9999984866923247;9.99992745854905;-0.4168619997834894;-0.4524050032068775;-0.45240499907418086;4.248396244464288e-09;0.35947458849296926;0.3594670171612103;1.0000003784337674
4.481299;1.0010190460046102;-8.31852676570318e-05;-8.309968674039735e-05;-0.3607679849349933;-0.36040341962300326;0.9917160565915109;0.9999984433941004;9.999928354164062;-0.41686199974868793;-0.4524050032378811;-0.4524049991013711;4.25795145137013e-09;0.36040950152371826;0.36040196802914376;1.0000004330731644
4.491299;1.000907020007921;-8.184231042465143e-05;-8.176719678352591e-05;-0.36166294209523137;-0.3613378845837596;0.9915790877707559;0.9999984030955706;9.999929261066258;-0.4168619997126698;-0.452405003269364;-0.4524049991280678;4.267407485402942e-09;0.36134441017616253;0.3613369208021206;1.0000004989093216
4.501299;1.0007949873063295;-8.306814264977301e-05;-8.300117618283845e-05;-0.3625565857634098;-0.36227124760967033;0.9914431210293382;0.9999983656126052;9.999930178594875;-0.4168619996755936;-0.45240500330133826;-0.4524049991541594;4.2765694867919225e-09;0.362278314664742;0.3622708758834724;1.000000576000591
4.511299;1.0006819517841907;-8.315986869247205e-05;-8.310217371815517e-05;-0.36344965271288693;-0.3632046060743745;0.9913061560384006;0.9999983305909473;9.999931105007807;-0.4168619996376097;-0.4524050033337868;-0.45240499917954674;4.285229233879309e-09;0.3632112152360741;0.3632038337027076;1.0000006643831645
4.521299;1.0005699132173398;-8.434449960829171e-05;-8.42954005347659e-05;-0.3643428776614465;-0.3641379692190136;0.9911711925652333;0.9999982976585179;9.999932037792979;-0.41686199959885595;-0.4524050033666579;-0.45240499920412325;4.293167057530737e-09;0.36414411216558384;0.3641367946562284;1.000000763989995
4.531299;1.000458871456925;-8.440778649410314e-05;-8.436797070066397e-05;-0.3652340309312961;-0.36506910557511063;0.9910352304574506;0.9999982666254912;9.999932974750081;-0.4168619995594726;-0.4524050033998791;-0.45240499922774763;4.3001620606955595e-09;0.36507600575926136;0.36506875907390973;1.0000008746244082
4.541299;1.0003468264080353;-8.556058268020923e-05;-8.552977998462654e-05;-0.36612461631796256;-0.366000246634625;0.9908992696436885;0.9999982374291151;9.999933915063488;-0.416861999519595;-0.4524050034333785;-0.4524049992502428;4.3060142704193705e-09;0.36600689633720696;0.36599972718513;1.0000009959880127
4.551299;1.0002347821660296;-8.52144825694897e-05;-8.519329355737664e-05;-0.36701499026916623;-0.3669313831703744;0.9907633101363931;0.9999982099190687;9.999934858848198;-0.41686199947931046;-0.4524050034671066;-0.45240499927143535;4.3105758648157595e-09;0.3669367841947329;0.3669296991046219;1.0000011277086809
4.561299;1.0001227302356437;-8.632993049936023e-05;-8.631811032749524e-05;-0.36790404764369616;-0.3678614132463562;0.990628351985173;0.999998183837414;9.999935805505988;-0.41686199943862584;-0.4524050035010427;-0.45240499929120653;4.3137830499171935e-09;0.3678666695749943;0.3678596748860131;1.0000012693785827
4.571299;1.0000116747365018;-8.52089174395082e-05;-8.520664117698544e-05;-0.3687921451625357;-0.36879032288897484;0.9904923952512599;0.9999981590014089;9.999936753173793;-0.4168619993974747;-0.45240500353518825;-0.4524049993094968;4.315663093821782e-09;0.36879655268347694;0.36878965460798735;1.0000014206387755
4.581299;0.9998996156446854;-8.739914105164875e-05;-8.740660019936167e-05;-0.369679681013316;-0.36971924667707434;0.9903574400354744;0.9999981354142498;9.999937699861098;-0.4168619993557386;-0.4524050035695566;-0.45240499932626255;4.31629279142358e-09;0.36972443374878977;0.36971763839487404;1.0000015812180378
4.591299;0.9997885528836953;-8.624235349182006e-05;-8.625922109219388e-05;-0.37056625461920095;-0.37064704528714304;0.9902214864749787;0.9999981132114865;9.999938644284825;-0.4168619993132681;-0.45240500360415026;-0.45240499934144596;4.31573800532348e-09;0.3706523130782734;0.3706456263606525;1.0000017508148662
4.601299;0.9996764863576997;-8.839606472559724e-05;-8.842326350478747e-05;-0.3714522650144519;-0.37157485811218843;0.9900865347116535;0.9999980925540238;9.999939585495879;-0.4168619992699224;-0.4524050036389326;-0.45240499935497747;4.31403516915013e-09;0.37157919104081616;0.37157261856879564;1.0000019289775386
4.611299;0.9995654201500416;-8.683107138221432e-05;-8.686735456111616e-05;-0.3723373171266682;-0.372501545776357;0.9899515848998227;0.9999980735203042;9.99994052260151;-0.41686199922561673;-0.45240500367382475;-0.4524049993667886;4.311211810816226e-09;0.37250606801478203;0.3724996150351648;1.0000021151519178
4.621299;0.9994543455640272;-8.895385228495423e-05;-8.900091070180887e-05;-0.3732210657568001;-0.3734271365390067;0.9898166372110486;0.9999980560189449;9.999941454910255;-0.416861999180345;-0.45240500370872716;-0.4524049993768293;4.30729748988517e-09;0.3734319443839034;0.3734256157095538;1.0000023087682548
4.631299;0.9993432667843087;-8.772480734748368e-05;-8.778089155137987e-05;-0.3741045948169289;-0.3743527130818519;0.9896816918051629;0.9999980397851528;9.999942381701047;-0.41686199913417027;-0.4524050037435312;-0.4524049993850773;4.302316167559791e-09;0.3743568205443393;0.37435062043574147;1.0000025092295093
4.641299;0.999232183935451;-8.981126982216943e-05;-8.987867618886638e-05;-0.3749868226258202;-0.3752771928812996;0.9895467488362834;0.9999980244750297;9.99994330208126;-0.41686199908718835;-0.4524050037781171;-0.4524049993915166;4.2962740068098195e-09;0.3752816968762191;0.3752756289521961;1.0000027159033311
4.651299;0.9991210973765666;-8.855145631685987e-05;-8.862768780124542e-05;-0.3758677209267051;-0.37620054729007885;0.9894118084769638;0.9999980098048787;9.999944215418742;-0.4168619990394746;-0.45240500381236565;-0.4524049993960983;4.289151946236453e-09;0.37620557374890257;0.3761996409354096;1.0000029281910563
4.661299;0.9990100076329197;-9.060167790797937e-05;-9.068975587665632e-05;-0.3767484287772857;-0.3771239161260261;0.9892778708762008;0.9999979956296865;9.999945121543757;-0.41686199899104787;-0.4524050038461692;-0.4524049993987294;4.280914936506452e-09;0.3771284515634179;0.37712265603291206;1.0000031455534126
4.671299;0.9988989152503591;-9.041146902592514e-05;-9.05093699839043e-05;-0.3776289222275131;-0.37804727541721855;0.9891429360896965;0.999997981906895;9.99994602064337;-0.4168619989418705;-0.45240500387941807;-0.452404999399302;4.271529341888256e-09;0.3780513307379907;0.37804567387334553;1.0000033674441826
4.681299;0.9987878207283069;-9.131563412279606e-05;-9.142465271989773e-05;-0.378508105926247;-0.3789695284738824;0.9890090040767686;0.9999979686155072;9.9999469136951;-0.4168619988918657;-0.45240500391198407;-0.4524049993977154;4.260961781788724e-09;0.37897321165916614;0.37896769409616116;1.000003593275179
4.691299;0.9986767245535032;-9.109458767703204e-05;-9.121343120338911e-05;-0.37938597061236073;-0.379890665653668;0.9888740747553746;0.9999979556914975;9.999947803310759;-0.4168619988409404;-0.4524050039437154;-0.4524049993938873;4.2491687295939495e-09;0.3798950946815735;0.37988971640259667;1.000003822467201
4.701299;0.9985666271852407;-9.307414863634646e-05;-9.320584999725597e-05;-0.38026402146140603;-0.3808118125725803;0.9887401480461346;0.9999979429906903;9.99994869387291;-0.4168619987890115;-0.45240500397443656;-0.45240499938778567;4.2361079633480815e-09;0.38081498014949183;0.3808097405646614;1.0000040544902298
4.711299;0.9984555290585237;-9.170803819115412e-05;-9.184794050845342e-05;-0.38114036419450487;-0.381731833890801;0.9886052238669225;0.9999979302602756;9.999949590416175;-0.416861998736034;-0.452405004003953;-0.4524049993794522;4.221761804055783e-09;0.38173486838146775;0.381729766390825;1.0000042888328646
4.721299;0.9983454305282481;-9.365645088793404e-05;-9.380967182993043e-05;-0.3820157908083548;-0.38265075874426757;0.9884723021083841;0.9999979171191565;9.999950497098773;-0.4168619986820201;-0.4524050040320569;-0.4524049993689818;4.206152062006708e-09;0.38265475963269946;0.38264979372716673;1.0000045249570206
4.731299;0.9982353319551607;-9.22568812873776e-05;-9.241791964249674e-05;-0.3828910008363476;-0.38356966902675066;0.9883373826402442;0.9999979031264382;9.999951416666098;-0.4168619986270345;-0.45240500405853495;-0.45240499935648965;4.1893476542370345e-09;0.383573654080779;0.38356882248929147;1.0000047622960866
4.741299;0.9981242336898178;-9.416760170989928e-05;-9.434247902839082e-05;-0.38376453000968014;-0.384487482914912;0.9882044653260487;0.9999978878919145;9.999952351466149;-0.41686199857117306;-0.4524050040831833;-0.4524049993420962;4.171464175362864e-09;0.38449155184552686;0.38448685266718424;1.0000050002915015
4.751299;0.9980141360538012;-9.27328777645145e-05;-9.291525495368405e-05;-0.38463822634067385;-0.385405282161192;0.9880695500306693;0.999997871054542;9.999953304766331;-0.4168619985145555;-0.4524050041058174;-0.4524049993259333;4.15265159448981e-09;0.3854084530211848;0.3854038843136553;1.000005238435084
4.761299;0.9979040393740024;-9.571830724860176e-05;-9.591717379532196e-05;-0.38551063176721345;-0.38632199000282536;0.9879376366473228;0.9999978521616435;9.999954280551076;-0.416861998457328;-0.45240500412626145;-0.45240499930815503;4.133065430012362e-09;0.386325357685837;0.3863209175021005;1.000005476279882
4.771299;0.997793943905969;-9.425330129168785e-05;-9.445946215963294e-05;-0.38638170742052963;-0.38723756712377516;0.9878027251180374;0.9999978306112094;9.9999552823075;-0.41686199839964705;-0.4524050041443392;-0.45240499928891603;4.112836965900693e-09;0.3872412658675839;0.38723695225443766;1.0000057133974862
4.781299;0.9976838498470976;-9.609408326691676e-05;-9.631490630925464e-05;-0.38725259658185596;-0.38815315908976117;0.9876708153981204;0.9999978056947575;9.999956312615074;-0.4168619983416526;-0.452405004159884;-0.4524049992683269;4.092067977611645e-09;0.3881571775128309;0.3881529885264488;1.000005949311296
4.791299;0.9975737573691332;-9.458915324413182e-05;-9.481689889110293e-05;-0.3881232696913053;-0.38906873627339994;0.9875359073876978;0.9999977766860634;9.99995737314591;-0.41686199828345905;-0.45240500417274704;-0.4524049992464292;4.070837946985278e-09;0.38907109251471;0.38906702625054623;1.0000061834649119
4.801299;0.9974636666039353;-9.750746464499093e-05;-9.775306798650211e-05;-0.3889915447745441;-0.38998211113865655;0.9874040008974142;0.9999977429136496;9.999958464220432;-0.416861998225167;-0.45240500418280233;-0.4524049992231876;4.0491976309805e-09;0.38998601076679273;0.3899820653611863;1.00000641526666
4.811299;0.9973545775950438;-9.596932421225776e-05;-9.622149677675512e-05;-0.38986109833281174;-0.3908965772952194;0.9872690956510887;0.9999977038069657;9.999959584889996;-0.41686199816688724;-0.45240500418995994;-0.45240499919849725;4.027162442967716e-09;0.39089893217385213;0.39089510580295933;1.0000066441463682
4.821299;0.9972444903856116;-9.774364309093962e-05;-9.801131080833256e-05;-0.39072785973070495;-0.39180883623653023;0.9871381913081065;0.9999976589205152;9.999960733534385;-0.41686199810874996;-0.45240500419416335;-0.4524049991722386;4.0047295389387365e-09;0.39181185661501633;0.39180814755080895;1.0000068695180386
4.831299;0.9971344050429685;-9.728169236403044e-05;-9.755881736121258e-05;-0.3915944106650676;-0.3927210852563922;0.9870042875284547;0.9999976079102338;9.99996190793725;-0.41686199805088836;-0.4524050041953671;-0.4524049991443501;3.981893041071997e-09;0.3927237839017043;0.39272019062548547;1.0000070907302316
4.841299;0.9970253216628955;-9.901724083514553e-05;-9.931019083572806e-05;-0.39246116469388065;-0.3936333443391566;0.9868713840368587;0.9999975504951075;9.99996310536292;-0.4168619979934184;-0.4524050041935251;-0.4524049991148493;3.958640490867948e-09;0.3936357137845567;0.39363223506184447;1.0000073071452058
4.851299;0.9969152403113589;-9.852516061285034e-05;-9.882752171038105e-05;-0.3933251001606908;-0.3945433712540118;0.9867384806243427;0.9999974864646276;9.999964323238464;-0.4168619979364387;-0.45240500418860163;-0.452404999083802;3.934959128494927e-09;0.39454664600909106;0.3945432808482816;1.0000075182870787
4.861299;0.9968061564060333;-9.951303602028653e-05;-9.982935157942314e-05;-0.3941903417101236;-0.3954545142406136;0.9866055771018318;0.9999974157049135;9.999965559591065;-0.41686199788005585;-0.45240500418059265;-0.45240499905128667;3.910841956836017e-09;0.39545658035751896;0.395453327924077;1.0000077239191894
4.871299;0.9966970789640209;-9.898884693424386e-05;-9.93143224490774e-05;-0.39505316681564295;-0.3963634301375817;0.986472673207689;0.9999973381745619;9.999966812742567;-0.4168619978244052;-0.4524050041695371;-0.45240499901738207;3.886265683528763e-09;0.39636651664978784;0.39636337624438905;1.000007924011401
4.881299;0.9965880034665878;-0.00010065939434820814;-0.00010100143919104144;-0.39591580402513665;-0.39727235618802687;0.9863407685320587;0.9999972538658651;9.999968081025521;-0.41686199776963895;-0.45240500415550444;-0.45240499898217995;3.861168325390142e-09;0.39727545472133713;0.39727242581970323;1.0000081186481116
4.891299;0.9964789300209134;-0.00010009521370780271;-0.0001004462966290427;-0.39677823319205013;-0.3981812721769101;0.9862078625675161;0.9999971628561024;9.99996936306988;-0.4168619977158986;-0.4524050041385652;-0.4524049989457976;3.835454296348157e-09;0.3981833944020696;0.3981804766790657;1.0000083079072097
4.901299;0.9963698588263039;-0.00010173034933795719;-0.00010209836915840271;-0.39763936744426254;-0.3990890872657297;0.9860759548089711;0.9999970653890797;9.999970658091344;-0.4168619976632934;-0.4524050041187501;-0.4524049989083534;3.809007455737856e-09;0.3990913355136396;0.39908852880538;1.0000084917156313
4.911299;0.9962607901375484;-0.00010113633886701877;-0.00010151328705324806;-0.3984991869096232;-0.39999578114602347;0.9859430447780771;0.9999969618414344;9.999971965472156;-0.41686199761188286;-0.4524050040960256;-0.45240499886993096;3.781704146421958e-09;0.3999982778775984;0.39999558211790404;1.0000086697942188
4.921299;0.9961517196526808;-0.00010203021655793068;-0.00010242171864243015;-0.3993588120215031;-0.40090248006307294;0.9858121320194408;0.9999968525985838;9.999973284134363;-0.4168619975616727;-0.45240500407031164;-0.45240499883058377;3.753446303850072e-09;0.40090422133106945;0.4009016364981684;1.0000088417613546
4.931299;0.996042656826973;-0.00010140242666737484;-0.00010180263381399116;-0.4002171297987953;-0.40180806292210136;0.9856792161419201;0.9999967379535983;9.99997461234561;-0.41686199751263586;-0.4524050040415215;-0.45240499879036494;3.724188361869452e-09;0.40181016574405704;0.40180769179136766;1.0000090072528667
4.941299;0.9959335972200175;-0.00010296798570709825;-0.00010338572403161671;-0.4010752605381531;-0.40271365607088244;0.9855482968480701;0.9999966180978955;9.999975947606924;-0.4168619974647362;-0.45240500400958983;-0.45240499874934376;3.6939054282298457e-09;0.4027151110127648;0.4027127477766241;1.0000091659599397
4.951299;0.9958255407746004;-0.0001023074246856911;-0.00010273360074247059;-0.40193248098623924;-0.40361812791819923;0.9854153738548146;0.9999964931843006;9.999977286694776;-0.4168619974179229;-0.4524050039744851;-0.45240499870761175;3.6625411118426245e-09;0.40362005703910775;0.40361780416900184;1.000009317610943
4.961299;0.9957164873179888;-0.00010384292020680995;-0.00010428694779945529;-0.4027880056364;-0.4045214990027639;0.985284446756646;0.9999963633727106;9.999978626003921;-0.41686199737211155;-0.452405003936209;-0.45240499866529005;3.6300056477323156e-09;0.4045240037201891;0.40452186068732027;1.000009461899944
4.971299;0.9956084319365051;-0.00010355314112061867;-0.0001040072014243609;-0.4036437267119828;-0.40542485973333026;0.9851515149845588;0.9999962288380337;9.999979961890634;-0.4168619973271862;-0.45240500389478167;-0.452404998622526;3.5961953852010434e-09;0.405426950932391;0.40542491714485684;1.000009598423429
4.981299;0.9954993837411363;-0.00010505444520381801;-0.00010552668268844383;-0.4044977526874275;-0.4063271198501431;0.9850215778920737;0.9999960897497735;9.999981290961095;-0.41686199728302403;-0.4524050038502166;-0.4524049985794765;3.5609950888102077e-09;0.4063288985253446;0.40632697350834823;1.0000097267270625
4.991299;0.9953913379624655;-0.00010432557696171815;-0.000104805888617281;-0.40535197908048304;-0.407229369671905;0.9848886348618496;0.9999959462257342;9.99998260985291;-0.41686199723951106;-0.45240500380251153;-0.45240499853629107;3.524289464645652e-09;0.40723084636181595;0.4072290299118397;1.0000098464229086
5.001299;0.9952822945176703;-0.00010579185318926367;-0.00010629059623470637;-0.4062045071155433;-0.40813051882136425;0.9847586853689636;0.9999957983453085;9.999983914630295;-0.41686199719653794;-0.4524050037516675;-0.452404998493096;3.4859951175621287e-09;0.40813279436195987;0.40813108660945474;1.0000099572245513
5.011299;0.9951742532301358;-0.0001050284796112708;-0.00010553505654393784;-0.4070572375680841;-0.40903165762824717;0.9846257290193481;0.9999956462552053;9.99998520075331;-0.41686199715399275;-0.45240500369771874;-0.4524049984499972;3.4460905482690847e-09;0.40903274251170435;0.4090311438843177;1.000010058887291
5.021299;0.9950662092854484;-0.00010687175529916512;-0.00010739893073983686;-0.40790867628022226;-0.40993169570108157;0.9844957655395716;0.9999954902703423;9.999986463603246;-0.41686199711175725;-0.4524050036407477;-0.4524049984071066;3.4046130211201267e-09;0.4099326908586525;0.40993120197145994;1.0000101512075983
5.031299;0.9949581720692444;-0.00010608005710685921;-0.00010661487982662968;-0.4087588069107391;-0.4108306123941664;0.984363794724282;0.9999953308830263;9.999987698804418;-0.416861997069694;-0.4524050035808688;-0.4524049983645553;3.361616907812336e-09;0.4108326394799587;0.4108312610186235;1.0000102340803334
5.041299;0.9948501369717538;-0.0001074794507655746;-0.00010803309530904817;-0.40960875397175767;-0.4117295396041746;0.9842338164400753;0.9999951686949589;9.999988902289326;-0.4168619970276263;-0.4524050035181887;-0.45240499832248093;3.3171364820704277e-09;0.41173058840488697;0.4117293211040904;1.0000103074920494
5.051299;0.9947420993156757;-0.00010706604420719194;-0.00010762923521683265;-0.4104573893042782;-0.4126273451728665;0.9841018306658772;0.9999950043510187;9.999990070561983;-0.416861996985344;-0.4524050034527776;-0.45240499828101566;3.2711817782955608e-09;0.4126285375588038;0.4126273822693626;1.0000103714853052
5.061299;0.9946350685299364;-0.00010953875315075855;-0.00011012686444476965;-0.41130626215815824;-0.4135251666769193;0.9839718374598097;0.9999948384897592;9.999991200491978;-0.4168619969426381;-0.45240500338468603;-0.452404998240286;3.2237481273066523e-09;0.41352648677937487;0.4135254444912076;1.0000104261327663
5.071299;0.9945270398346023;-0.00010757422890307928;-0.00010816348845457873;-0.41215340268101563;-0.41442185607079846;0.9838398368773378;0.9999946717049703;9.999992288172798;-0.4168619968993285;-0.4524050033139793;-0.4524049982004171;3.1748186984593757e-09;0.41442343586618074;0.4144225076503716;1.0000104714621645
5.081299;0.9944190082620604;-0.00011043048944437305;-0.0001110475303557266;-0.4129992637138194;-0.4153174554175431;0.9837108289430356;0.9999945045488698;9.99999332845145;-0.4168619968552759;-0.4524050032407457;-0.4524049981615302;3.124371586334424e-09;0.4153193846161696;0.4153185715456367;1.0000105073933978
5.091299;0.9943119830404257;-0.0001084350094004371;-0.00010905258424021778;-0.4138453287342441;-0.4162130337705512;0.9835788137029231;0.9999943375427093;9.999994315826275;-0.41686199681037284;-0.4524050031650829;-0.45240499812373264;3.0724040423497704e-09;0.4162143328448153;0.4162136359164712;1.0000105338007588
5.101299;0.9942039592270897;-0.0001108367211670792;-0.0001114801452986403;-0.4146908062611033;-0.4171086333757259;0.9834487912704596;0.9999941711835522;9.999995245252041;-0.4168619967645272;-0.4524050030870964;-0.45240499808711765;3.018949320453325e-09;0.41710928040736567;0.4171087004772298;1.000010550618931
5.111299;0.9940969319154849;-0.00011033520272459333;-0.00011098764742060503;-0.41553428150211397;-0.41800199479888234;0.9833177617994056;0.999994005973297;9.999996112226157;-0.4168619967176701;-0.4524050030069039;-0.4524049980517748;2.9640618854948106e-09;0.4180032272371021;0.4180027649518404;1.0000105578650802
5.121299;0.993988910682953;-0.00011159846431304656;-0.00011227060680111953;-0.4163782639650044;-0.4188964781287631;0.9831887254694109;0.9999938424203972;9.999996912755957;-0.41686199666977697;-0.4524050029246302;-0.4524049980177822;2.9077913251047074e-09;0.41889717337921434;0.4188968290846515;1.000010555594189
5.131299;0.9938818907418393;-0.00011064583729855294;-0.00011132420002519548;-0.4172202539875095;-0.419788728642978;0.9830566825187578;0.9999936810113267;9.99999764341862;-0.4168619966208701;-0.4524050028404021;-0.4524049979851917;2.850171593762967e-09;0.41979011895626095;0.4197898926371236;1.000010543851181
5.141299;0.9937748673711861;-0.00011340692081017819;-0.00011411456432860937;-0.4180620670618147;-0.4206809951422301;0.9829276332242314;0.9999935221696615;9.999998301153388;-0.416861996571011;-0.45240500275435497;-0.4524049979540304;2.791216953223708e-09;0.4206820640955559;0.4206819553689755;1.0000105226814882
5.151299;0.9936678504406243;-0.00011131175060125233;-0.00011201832670115977;-0.418903670216784;-0.421573240376373;0.9827965778046791;0.9999933661815332;9.999998883017478;-0.41686199652029;-0.45240500266663103;-0.45240499792431144;2.7309226998615738e-09;0.421574008909413;0.4215740170146533;1.0000104921885118
5.161299;0.9935608306972727;-0.00011293694459175652;-0.00011366611397675892;-0.419743992504642;-0.4224643905408239;0.9826665163260697;0.9999932131753102;9.999999386830977;-0.4168619964688159;-0.452405002577352;-0.45240499789604793;2.6692797541436856e-09;0.4224649535217518;0.4224650772679976;1.0000104525191498
5.171299;0.9934538182971484;-0.00011302214065979654;-0.0001137641093591473;-0.4205830172643234;-0.42335442440166615;0.9825364487081396;0.9999930631981251;9.999999811971584;-0.41686199641669563;-0.45240500248659626;-0.4524049978692608;2.606276413118456e-09;0.4233558980848872;0.4233561357652154;1.000010403773502
5.181299;0.993346808819964;-0.00011419134110351392;-0.00011495339026102484;-0.42142185710925434;-0.42424446371374863;0.9824073748293528;0.9999929162658265;10.000000158697027;-0.4168619963640084;-0.4524050023944071;-0.452404997843975;2.5418816761133463e-09;0.4242448427702234;0.4242451920855003;1.0000103459887224
5.191299;0.9932397976084522;-0.00011356393487805951;-0.00011433409265398169;-0.42225939016733177;-0.4251333810562143;0.9822772945993491;0.9999927723279093;10.000000426748889;-0.4168619963108162;-0.45240500230080555;-0.4524049978202294;2.4760494421075536e-09;0.42513478775550756;0.42513524579226486;1.0000102792382881
5.201299;0.9931327944747615;-0.00011469978427471332;-0.00011549010852596727;-0.4230967461131107;-0.4260223093895398;0.9821482079602507;0.9999926311946287;10.000000614888657;-0.4168619962572119;-0.4524050022057904;-0.4524049977980979;2.408738981455798e-09;0.4260227332092701;0.4260232964770318;1.00001020370348
5.211299;0.9930297897055069;-0.00011530462713440455;-0.00011611116985517222;-0.4239036148100113;-0.42687901040238835;0.9820231148804528;0.9999924925179728;10.000000721214441;-0.416861996203345;-0.452405002109342;-0.4524049977776947;2.3399181333621815e-09;0.42687967924244935;0.4268803437576436;1.000010119638762
5.221299;0.9929417832860106;-0.00011583922126995645;-0.00011665984843755174;-0.424596460669214;-0.4276145962375021;0.9819150153732065;0.9999923559163586;10.000000743530638;-0.41686199614940506;-0.45240500201142975;-0.45240499775916426;2.269560055532282e-09;0.4276156258630113;0.42761638726244633;1.0000100273238641
5.231299;0.9928637754253534;-0.00011613038110636274;-0.00011696225976906795;-0.4252074058329871;-0.42826351091226356;0.9818209095366625;0.9999922211663245;10.000000680033573;-0.4168619960955931;-0.45240500191200556;-0.4524049977426615;2.197645758381567e-09;0.4282635729855439;0.42826442665107445;1.0000099270915044
5.241299;0.9927907663471813;-0.00011705745432868065;-0.0001179046590994559;-0.42577847483688697;-0.42887020378144547;0.9817317975779467;0.9999920882997675;10.000000530284549;-0.416861996042111;-0.45240500181098947;-0.4524049977283255;2.1241532847657966e-09;0.42887152046605576;0.42887246163966447;1.000009819396644
5.251299;0.9927197660947099;-0.00011650797744164944;-0.00011735957850409447;-0.4263381779964116;-0.42946466925558446;0.9816446798161651;0.9999919575525962;10.00000029545304;-0.41686199598916024;-0.45240500170827386;-0.4524049977162718;2.0490402847752332e-09;0.4294654681471216;0.4294664920054934;1.0000097048264862
5.261299;0.9926487650236762;-0.00011748780913538182;-0.00011835505430183069;-0.4268966970925511;-0.43005802900529755;0.9815585566678384;0.9999918292206159;9.999999977580307;-0.41686199593692663;-0.45240500160375013;-0.4524049977066076;1.9722549019619847e-09;0.43005841594194877;0.4300595176021101;1.0000095840419152
5.271299;0.9925767731375837;-0.00011692383477485738;-0.00011779544121020562;-0.42745469817179427;-0.4306513834216044;0.981471428535122;0.9999917035463413;9.99999957897196;-0.41686199588556616;-0.45240500149734475;-0.45240499769943154;1.8937699757683885e-09;0.4306513639021577;0.43065253836288014;1.000009457711169
5.281299;0.9925057806732794;-0.00011788701308924901;-0.00011877431351021345;-0.4280130483294787;-0.43124474322507383;0.9813852956482549;0.9999915806779819;9.99999910251863;-0.41686199583523903;-0.4524050013890468;-0.4524049976948179;1.8135960371617148e-09;0.4312453121874441;0.4312465542579884;1.000009326444563
5.291299;0.9924347927147138;-0.00011773943283788651;-0.00011863410140489096;-0.42857130885759437;-0.43183809755994607;0.9812981580618902;0.9999914606499728;9.999998552187913;-0.41686199578617095;-0.45240500127889355;-0.4524049976928237;1.7317690032093878e-09;0.4318382609852547;0.43183956525430167;1.0000091907358997
5.301299;0.9923638144039825;-0.00011827052502954576;-0.00011917776427849459;-0.42912618508481115;-0.4324281242433979;0.9812120157879809;0.9999913434122222;9.999997932852285;-0.416861995738667;-0.45240500116692095;-0.4524049976935077;1.6483510534720872e-09;0.432428210470629;0.43242957133968196;1.0000090509418103
5.311299;0.9922928360380829;-0.00011923636513863822;-0.00012015963115759484;-0.42967877028761;-0.4330159286423094;0.9811258689013302;0.9999912289044977;9.999997249992736;-0.4168619956930799;-0.4524050010531442;-0.4524049976969344;1.5634486976335914e-09;0.4330161608000053;0.43301757259040796;1.0000089073068716
5.321299;0.9922228627037325;-0.00011911045753346496;-0.00012004121318025364;-0.4302283928558365;-0.4336003942574331;0.9810407175801933;0.9999911170762549;9.999996510016823;-0.4168619956497712;-0.45240500093757313;-0.4524049977031719;1.4772216288018982e-09;0.43360111209876195;0.43360256918992607;1.0000087600157082
5.331299;0.9921528944680139;-0.00012009010657440349;-0.00012103708011165913;-0.4307757343949054;-0.4341826432213223;0.9809555620620904;0.9999910078629207;9.99999572102764;-0.4168619956090692;-0.45240500082022833;-0.45240499771228443;1.3898788980723276e-09;0.43418306444271376;0.43418456136108174;1.0000086092419294
5.341299;0.9920839362709829;-0.00011953804660397252;-0.00012048903506119508;-0.43132122145244434;-0.43476266460672003;0.9808714025255806;0.9999909011975249;9.99999489302426;-0.4168619955712386;-0.4524050007011624;-0.45240499772430864;1.301667153694794e-09;0.4347630178619133;0.4347645492989845;1.0000084551529125
5.351299;0.9920139781141157;-0.00012052886527098498;-0.0001214963355679899;-0.4318628897438424;-0.43533935813821345;0.9807862390338056;0.9999907970198716;9.999994036831236;-0.4168619955364756;-0.45240500058047445;-0.45240499773922943;1.2128433766465652e-09;0.435339972380932;0.435341533167985;1.000008297882888
5.361299;0.9919450248461659;-0.00012042299353329698;-0.00012139806072670626;-0.4324027034900535;-0.43591382395476963;0.980703071564349;0.9999906952496248;9.99999316241964;-0.41686199550491854;-0.4524050004583157;-0.45240499775697274;1.1236420493288466e-09;0.43591392804968254;0.4359155131162477;1.0000081375599787
5.371299;0.9918760762793712;-0.00012032048567896974;-0.00012130316529843564;-0.43294023388651215;-0.43648606759332415;0.980618900042545;0.9999905957791025;9.999992277703024;-0.41686199547665886;-0.4524050003348994;-0.4524049977774053;1.0342650849100535e-09;0.4364858849206933;0.4364874892861949;1.0000079743845152
5.381299;0.9918081320947485;-0.0001213256871192287;-0.00012232499423837294;-0.43347592396200907;-0.437056094618037;0.9805357243889197;0.9999904984769508;9.99999138814578;-0.4168619954517415;-0.4524050002104933;-0.452404997800338;9.449014801472504e-10;0.4370558430216131;0.43705746183775385;1.0000078086598818
5.391299;0.9917401919765014;-0.00012123779772472417;-0.00012224477045743332;-0.434008225310893;-0.43762278281083333;0.9804525445710099;0.9999904031690824;9.999990497037148;-0.41686199543017427;-0.4524050000853939;-0.45240499782554755;8.557566326888599e-10;0.43762280237347356;0.4376244309652767;1.0000076407594507
5.401299;0.9916722556566193;-0.0001222552607182394;-0.0001232791717980019;-0.43453825150197084;-0.4381872544052424;0.9803703605905549;0.999990309657106;9.999989606149306;-0.41686199541197005;-0.4524049999599063;-0.4524049978528111;7.670625970648909e-10;0.43818776301534657;0.4381893968960626;1.0000074710504454
5.411299;0.9916053229444176;-0.00012217668045209158;-0.00012320826926848178;-0.43506643067406997;-0.4387494982506421;0.9802881724304162;0.9999902177847798;9.9999887163928;-0.4168619953971793;-0.4524049998343253;-0.4524049978819317;6.790415324135347e-10;0.4387497250077279;0.43875135987389147;1.0000072997888598
5.421299;0.9915373937719371;-0.00012209936462148011;-0.00012313875806249422;-0.4355918918793531;-0.4393095199201133;0.9802059800504692;0.9999901274499335;9.99998782875377;-0.4168619953858698;-0.4524049997089087;-0.452404997912751;5.918466677810529e-10;0.43930868842761117;0.4393103201134191;1.000007127103167
5.431299;0.9914704680764445;-0.00012313518869414984;-0.0001241918306538624;-0.43611441754552055;-0.4398662139156488;0.9801247834234504;0.9999900385449312;9.999986945408953;-0.4168619953780883;-0.4524049995838704;-0.45240499794515643;5.055485603214072e-10;0.43986665333116065;0.4398682777352408;1.000006953108109
5.441299;0.9914045458272404;-0.00012307535699752968;-0.0001241397656100101;-0.4366351004613693;-0.4404206801416491;0.9800435825439702;0.9999899509363415;9.999986069677531;-0.41686199537384777;-0.45240499945940615;-0.4524049979790862;4.2016710787596904e-10;0.4404206196880278;0.4404222327439728;1.0000067779875137
5.451299;0.9913376269835155;-0.000123016916035293;-0.00012408922311058583;-0.43715306634235873;-0.44097292419240125;0.9799633774287421;0.9999898644878388;9.99998520512289;-0.4168619953731431;-0.45240499933572287;-0.45240499801452216;3.356979778595462e-10;0.4409725873566056;0.4409741850707751;1.00000660195805
5.461299;0.9912717114263322;-0.00012406600341500568;-0.00012515583043035833;-0.4376692025839424;-0.441522951688021;0.9798831681448483;0.9999897790223041;9.999984355391755;-0.41686199537597596;-0.452404999213049;-0.4524049980514715;2.5212076941398635e-10;0.44152255612023494;0.4415241346297307;1.0000064251920566
5.471299;0.9912067990819465;-0.0001240253845656269;-0.00012512308060540092;-0.4381823988115742;-0.4420696402962673;0.9798029548472349;0.9999896942783884;9.999983524461953;-0.41686199538236435;-0.452404999091631;-0.45240499808994605;1.6939915888653482e-10;0.4420695257381602;0.4420710813675726;1.0000062478045502
5.481299;0.9911408899522042;-0.00012398069716626584;-0.00012508634946796658;-0.43869398017405803;-0.4426152178264611;0.9797227378073584;0.9999896099750987;9.999982716424022;-0.4168619953923363;-0.4524049989717289;-0.4524049981299572;8.747833012448803e-11;0.44261449598178276;0.4426160253135989;1.0000060699149114
5.491299;0.9910759840268569;-0.0001239478799935796;-0.0001250614662534947;-0.4392026291991256;-0.44315746208373036;0.9796435174088002;0.9999895258915708;9.999981934983127;-0.41686199540592755;-0.4524049988535953;-0.45240499817152396;6.288897817728451e-12;0.44315646666503866;0.4431579666007069;1.0000058916666124
5.501299;0.9910110762348866;-0.00012436831846895696;-0.00012549394949918356;-0.4397079020923389;-0.44369637294245046;0.9795642940859912;0.999989441860708;9.999981182925588;-0.4168619954231775;-0.4524049987374409;-0.45240499821467406;-7.423661585363843e-11;0.4436964376702476;0.4436979054284773;1.0000057131642686
5.511299;0.990947176659074;-0.00012544744356108556;-0.00012659106829072419;-0.44021245616597954;-0.44423417850400504;0.9794860682466378;0.9999893577265847;9.999980461751925;-0.4168619954441092;-0.4524049986234322;-0.45240499825942915;-1.5413803876738935e-10;0.4442334089398273;0.44423484199970215;1.0000055344376777
5.521299;0.9908832801367282;-0.0001254351262591702;-0.00012658684638367453;-0.4407136329712565;-0.4447686451450333;0.9794078402272522;0.9999892733144747;9.999979771724979;-0.41686199546872826;-0.4524049985117118;-0.4524049983057925;-2.334041884665162e-10;0.4447683804324578;0.4447697764781082;1.0000053554778094
5.531299;0.9908193866350993;-0.00012542129983482327;-0.00012658110336238466;-0.44121364053717144;-0.4453020007076016;0.9793296102961213;0.9999891884539074;9.999979112367793;-0.41686199549706565;-0.45240499840239856;-0.45240499835375275;-3.1196988003021793e-10;0.4453013520694615;0.4453027089630472;1.0000051762665634
5.541299;0.9907554911123219;-0.00012586305874552823;-0.0001270351993993538;-0.44171027502383176;-0.4458320228705196;0.9792523787018662;0.9999891030470404;9.999978483320104;-0.41686199552920083;-0.45240499829559094;-0.45240499840328635;-3.8973295100014487e-10;0.4458313236956301;0.44583263948579094;1.0000049967555458
5.551299;0.9906926038934512;-0.0001258717486079254;-0.0001270520893900955;-0.4422039882269008;-0.44635871188935033;0.9791751457184705;0.9999890170921548;9.999977885144366;-0.41686199556522296;-0.4524049981913887;-0.45240499845435594;-4.665754450340508e-10;0.44635829510533515;0.44635956804459204;1.0000048168388456
5.561299;0.9906287200868372;-0.00012587663727547664;-0.00012706527521713187;-0.44269608757317763;-0.4468842898308014;0.9790989116258118;0.999988930648756;9.999977319597969;-0.4168619956051911;-0.45240499808990453;-0.45240499850693067;-5.423855265539859e-10;0.44688326611593815;0.44688449463672747;1.000004636328359
5.571299;0.9905668348281362;-0.0001263380359476222;-0.00012753906707300402;-0.4431868108706003;-0.4474076454679593;0.9790216766529007;0.9999888438359305;9.999976789512269;-0.41686199564912807;-0.452404997991257;-0.4524049985610109;-6.170718496289255e-10;0.4474062365997776;0.44740741925801525;1.000004454920535
5.581299;0.9905039588596858;-0.00012746065029401504;-0.00012868060459494686;-0.4436737278471002;-0.4479276736665461;0.9789454409618701;0.9999887569078278;9.999976298247407;-0.4168619956970113;-0.45240499789554817;-0.452404998616625;-6.905627469934501e-10;0.44792720647363804;0.44792834189626674;1.0000042722358926
5.591299;0.9904420824783065;-0.00012793789155229898;-0.00012917055738261772;-0.4441588187838962;-0.44844547386418887;0.9788702046661877;0.9999886702869917;9.999975848562972;-0.41686199574875105;-0.45240499780283516;-0.4524049986738189;-7.628102171230199e-10;0.44844417569388245;0.4484452625334122;1.0000040879172858
5.601299;0.9903802166128605;-0.0001279716298319581;-0.00012921276157833376;-0.444641647196611;-0.4489610520178744;0.9787949678493728;0.9999885844378251;9.999975442291124;-0.4168619958041757;-0.45240499771311854;-0.4524049987326519;-8.338026978287768e-10;0.44896014427889414;0.44896118114402167;1.0000039016640176
5.611299;0.9903183516071249;-0.0001284592940962759;-0.00012971333803204154;-0.44512220862641405;-0.4494744078667164;0.9787197305927792;0.9999884996851381;9.999975081527817;-0.4168619958630335;-0.45240499762634806;-0.4524049987931776;-9.035526708583472e-10;0.44947311233050224;0.4494740977000772;1.0000037132410469
5.621299;0.9902574982816037;-0.0001285106232805165;-0.00012977321853935165;-0.4455998580789295;-0.44998443057513804;0.9786444930062159;0.9999884161619729;9.999974769579312;-0.41686199592501594;-0.45240499754243546;-0.45240499885542546;-9.720595272748837e-10;0.4499840799877099;0.4499850122076914;1.0000035225119062
5.631299;0.9901966467946632;-0.00012901131966240606;-0.00013028692597441397;-0.4460763427197872;-0.45049334207451464;0.9785702552827847;0.999988333903446;9.999974510710839;-0.4168619959897901;-0.45240499746126533;-0.4524049989194037;-1.03929303374257e-09;0.45049204734771087;0.4504929247458506;1.0000033294074144
5.641299;0.9901358078540143;-0.00012907230888918093;-0.0001303566096649993;-0.4465494673890566;-0.45099892043488515;0.9784960177665188;0.9999882529366415;9.999974309412785;-0.41686199605701635;-0.4524049973826959;-0.4524049989851091;-1.1052052179791737e-09;0.45099801444748916;0.45099883547159264;1.0000031338850717
5.651299;0.9900759713828889;-0.00012959189885224822;-0.00013088937130686362;-0.44702077934234463;-0.4515022764887621;0.9784227809460432;0.9999881732612429;9.999974169942112;-0.4168619961263563;-0.4524049973065639;-0.4524049990525226;-1.1697376175254938e-09;0.45150198129825364;0.451502744621951;1.000002935986387
5.661299;0.9900151426209703;-0.00012901470856123366;-0.00013031448832344217;-0.44748937325522203;-0.4520034046147825;0.9783495453838073;0.9999880948088028;9.999974096087788;-0.41686199619749903;-0.45240499723271754;-0.45240499912159265;-1.2328094089601854e-09;0.4520029479241925;0.452003652524347;1.0000027358676185
5.671299;0.9899563265995636;-0.00012909575816344709;-0.0001304041931849511;-0.44795661938209363;-0.4525023164451602;0.9782763116704131;0.9999880174986083;9.999974090036687;-0.41686199627018633;-0.45240499716104876;-0.45240499919222865;-1.2943087090078937e-09;0.4525019143923566;0.4525025595817364;1.0000025337447105
5.681299;0.9898965128614106;-0.00012963209453064494;-0.00013095397773877916;-0.44842115149397255;-0.4529990059703842;0.9782040804124632;0.9999879413560396;9.99997415091331;-0.41686199634420434;-0.4524049970914959;-0.4524049992643178;-1.354110503720385e-09;0.4529978808193231;0.4529984662163989;1.000002329893062
5.691299;0.9898377064597105;-0.00013017671347812938;-0.00013151206518878633;-0.44888387794516427;-0.4534934733203884;0.9781318522038749;0.9999878666152552;9.999974275144451;-0.4168619964193618;-0.452404997024026;-0.4524049993377353;-1.412101651692374e-09;0.45349184734649906;0.45349237278700183;1.0000021246976936
5.701299;0.9897779125335067;-0.00013027642082375613;-0.00013162084541520642;-0.44934279541217786;-0.45398460753355413;0.9780596275835659;0.9999877937296281;9.99997445807575;-0.4168619964954748;-0.45240499695860886;-0.45240499941233986;-1.4681798662106668e-09;0.4539838141015443;0.45398427954291354;1.0000019186614577
5.711299;0.9897201205572712;-0.00013083476122672003;-0.00013219277222715283;-0.4498014607792957;-0.4544746305340518;0.977987407025916;0.9999877232210141;9.999974694717627;-0.416861996572354;-0.4524049968951968;-0.4524049994879739;-1.522233194182871e-09;0.454472781162869;0.4544731866543814;1.0000017123974738
5.721299;0.9896613356702365;-0.0001314022493104992;-0.00013277414420175248;-0.45025631558636986;-0.45496132026440683;0.9779161909483495;0.9999876554854636;9.999974979749185;-0.4168619966498068;-0.4524049968337209;-0.4524049995644595;-1.5741276949846709e-09;0.4549607485473422;0.454961094254505;1.000001506618759
5.731299;0.9896035576862783;-0.00013087865970952425;-0.00013225290764438968;-0.4507093636421712;-0.45544578202121067;0.9778459796993245;0.9999875907363542;9.999975308061199;-0.4168619967276527;-0.4524049967740992;-0.4524049996415924;-1.6237065560895609e-09;0.4554447162440538;0.4554450024520324;1.0000013020811866
5.741299;0.9895457863870347;-0.00013145493042122675;-0.0001328430939610832;-0.4511612618121651;-0.4559291384913164;0.9777747735807643;0.9999875290986703;9.999975675474511;-0.4168619968057374;-0.45240499671625956;-0.45240499971916476;-1.6707944431753209e-09;0.4559276842754879;0.45592791133362487;1.0000010994845927
5.751299;0.9894880215439225;-0.00013204297055923662;-0.00013344524392320707;-0.4516098057329447;-0.456409161690684;0.9777045728889387;0.9999874707335615;9.999976078583185;-0.4168619968839422;-0.45240499666016487;-0.4524049997970033;-1.7152172952671614e-09;0.4564076527432656;0.45640782096061605;1.000000899394086
5.761299;0.989431268210455;-0.00013218272142298402;-0.00013359424850766625;-0.4520565547377893;-0.45688696284987;0.9776353778722635;0.9999874158515039;9.999976514303036;-0.4168619969621862;-0.4524049966058067;-0.45240499987497584;-1.7568297521312043e-09;0.45688462183544143;0.4568847313730452;1.0000007022312853
5.771299;0.9893745157480985;-0.00013279074758544904;-0.00013421657663553039;-0.45249994895334456;-0.4573614306038999;0.9775651886984191;0.9999873646821692;9.999976979853331;-0.4168619970404191;-0.45240499655317074;-0.4524049999529638;-1.7955215685731602e-09;0.4573605917941861;0.45736064262036547;1.0000005083340187
5.781299;0.9893177690583086;-0.0001322999413354926;-0.0001337282738209597;-0.4529421841473974;-0.4578347814502439;0.9774960055292192;0.9999873175227312;9.999977472447029;-0.4168619971186221;-0.4524049965022255;-0.4524050000308385;-1.8311982226663857e-09;0.45783356286535654;0.4578335548135866;1.0000003180671022
5.791299;0.9892610276502396;-0.00013291459936572652;-0.00013435738337048324;-0.45338217287885796;-0.458305915945034;0.9774278285603377;0.9999872747039865;9.99997798833023;-0.41686199719681755;-0.45240499645294113;-0.4524050001084468;-1.863763880716195e-09;0.4583045352519484;0.458304468142488;1.0000001319274294
5.801299;0.9892052909039513;-0.0001335380161442062;-0.0001349952820038356;-0.45382036853440666;-0.458774828264588;0.9773586579478883;0.9999872364079198;9.999978522034944;-0.41686199727507667;-0.4524049964052969;-0.4524050001856017;-1.8931290787955197e-09;0.4587725090855236;0.4587723828252242;0.9999999505575281
5.811299;0.9891495582083797;-0.0001330744383851828;-0.00013453432760707394;-0.45425520884182097;-0.4592404014671358;0.9772904937478298;0.9999872025620699;9.99997906654752;-0.41686199735352053;-0.4524049963592655;-0.45240500026208663;-1.9192217236688005e-09;0.4592394844218956;0.4592392990534683;0.9999997746843873
5.821299;0.9890938290419761;-0.0001337104694964458;-0.00013518505865927057;-0.4546889038666405;-0.45970486943189476;0.9772233359340775;0.9999871728743107;9.999979614163337;-0.4168619974323045;-0.4524049963148029;-0.452405000337682;-1.9419815154028454e-09;0.459703461253772;0.45970321696453703;0.9999996050707168
5.831299;0.9890391030154232;-0.00013436118068840822;-0.00013585056693594908;-0.4551197103566301;-0.46016600412595765;0.9771551844352296;0.999987146900201;9.999980157223996;-0.41686199751157593;-0.4524049962718598;-0.4524050004121916;-1.9613460082648152e-09;0.4601644395338559;0.46016413662576955;0.9999994424971963
5.841299;0.988984374553558;-0.00013437423985701292;-0.00013587138975236317;-0.45554935896179927;-0.46062602173973244;0.977088039177351;0.9999871241192604;9.999980688136274;-0.41686199759142684;-0.4524049962304056;-0.45240500048543575;-1.977232292642094e-09;0.4606244191988969;0.46062405804612194;0.9999992877419355
5.851299;0.9889296538257342;-0.00013503825491026009;-0.00013655045862156478;-0.45597566900994946;-0.46108271207898727;0.9770219001262255;0.9999871039754591;9.999981199165425;-0.41686199767188464;-0.4524049961904404;-0.4524050005572274;-1.989540566277726e-09;0.4610814001794646;0.4610809812017944;0.9999991415408213
5.861299;0.9888749350522877;-0.00013460998598345544;-0.000136125021286895;-0.45639972561330616;-0.46153717436900615;0.9769547672721259;0.9999870858506863;9.999981683115681;-0.41686199775294447;-0.45240499615197605;-0.4524050006273693;-1.9981942698425167e-09;0.4615353823852791;0.46153490605030123;0.9999990045478608
5.871299;0.9888212176385478;-0.00013528956542784267;-0.00013681977679021374;-0.4568220027351684;-0.46198942035412444;0.9768886405905344;0.9999870690649661;9.999982134640861;-0.4168619978346048;-0.45240499611500135;-0.4524050006956543;-2.0031595608226713e-09;0.46198836569187396;0.46198783253849596;0.9999988773517821
5.881299;0.9887675010182835;-0.00013487123780863818;-0.00013640421855617011;-0.45724312664216193;-0.46244054937410217;0.9768225200331324;0.9999870529666278;9.999982550954883;-0.41686199791688006;-0.45240499607946577;-0.45240500076184176;-2.004412512200982e-09;0.4624383499554362;0.4624377606047789;0.9999987605483801
5.891299;0.9887137846736602;-0.00013556394880069567;-0.0001371123410692324;-0.4576609120553909;-0.46288835100679565;0.9767574055316747;0.9999870370585052;9.999982931685066;-0.4168619979997977;-0.45240499604528844;-0.4524050008256542;-2.0019104921227217e-09;0.4628863350328563;0.46288569016703573;0.9999986547794933
5.901299;0.9886600629055863;-0.00013562808741448255;-0.0001371847519697947;-0.45807644375820533;-0.4633339244290255;0.976692296999965;0.9999870210581611;9.999983277927411;-0.4168619980833886;-0.4524049960123744;-0.45240500088681596;-1.9956099664260114e-09;0.4633323207968087;0.4633316211044587;0.9999985607139548
5.911299;0.9886073460601936;-0.0001363371148902932;-0.00013790935353182987;-0.4584902027272953;-0.4637772817089675;0.9766271943501603;0.9999870048761145;9.999983590868089;-0.4168619981676784;-0.452404995980638;-0.45240500094508884;-1.98550476226121e-09;0.46377630714087775;0.4637755532602684;0.9999984790216485
