time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.921299;0.9885546286598244;-0.0001359485946947806;-0.0001375237660377317;-0.4589028105449119;-0.46421952200199174;0.9765630975442213;0.9999869885672742;9.999983871159076;-0.4168619982526867;-0.4524049959500273;-0.452405001000276;-1.971638719761326e-09;0.4642172939637279;0.4642164864694713;0.9999984103445401
5.931299;0.9885019051753404;-0.00013713568916024553;-0.00013873208938409726;-0.45931207983219013;-0.4646584347911567;0.9764990066236843;0.9999869722311137;9.999984119455606;-0.4168619983384356;-0.452404995920522;-0.4524050010522024;-1.9540737307869705e-09;0.46465628115516344;0.46465542059548265;0.9999983552571662
5.941299;0.9884501860021161;-0.00013676966501996666;-0.00013836911721172912;-0.45971956798914354;-0.46509511962605277;0.976434921673542;0.9999869558967288;9.999984337561653;-0.41686199842495936;-0.4524049958921056;-0.4524050011006978;-1.9328446531239063e-09;0.46509326858846056;0.4650923555751269;0.999998314239002
5.951299;0.988398465632956;-0.00013750872562934773;-0.00013912416897863064;-0.4601248202424513;-0.465529588203577;0.9763718428092052;0.9999869395283046;9.99998452916354;-0.41686199851230304;-0.4524049958647393;-0.45240500114559945;-1.9079489900920988e-09;0.46552825612344756;0.4655272914356438;0.9999982876233834
5.961299;0.988346738645586;-0.00013762240986208617;-0.0001392465421390421;-0.4605278226021298;-0.4659618285360471;0.9763087702304296;0.999986923092082;9.999984699164301;-0.4168619986005003;-0.4524049958383524;-0.45240500118676147;-1.8793735021046206e-09;0.4659602436264535;0.4659592282444468;0.9999982755095033
5.971299;0.988295015792825;-0.00013727752545571726;-0.00013890492032921558;-0.4609285865159769;-0.4663918468260149;0.9762457042484688;0.9999869065346724;9.999984852270451;-0.41686199868954865;-0.4524049958128539;-0.4524050012240619;-1.8471167925256737e-09;0.4663902309711052;0.4663891660504487;0.9999982777347074
5.981299;0.9882442865802341;-0.0001385070990209001;-0.00014015632186853294;-0.4613275797573491;-0.4668196487337051;0.976183645246344;0.9999868897344442;9.999984992381581;-0.4168619987794157;-0.45240499578816246;-0.4524050012574099;-1.8111842914699546e-09;0.466818218032991;0.4668171048773573;0.9999982939557379
5.991299;0.9881925619786266;-0.0001381707160367785;-0.0001398233094878223;-0.4617249609673826;-0.4672463337590419;0.97612059361313;0.9999868725176492;9.9999851227814;-0.4168619988700682;-0.45240499576422954;-0.45240500128674455;-1.7715762780713246e-09;0.4672442047182423;0.46724304474280753;0.9999983237838473
6.001299;0.9881428314835999;-0.0001383202097351663;-0.00013998168957074652;-0.46211993680277785;-0.4676696853636656;0.9760595496627679;0.999986854680764;9.999985246176912;-0.41686199896147136;-0.4524049957410454;-0.4524050013120183;-1.7282971332515018e-09;0.4676681909920542;0.4676669856787984;0.9999983668753579
6.011299;0.988092105999149;-0.00013910476776994932;-0.00014078294848005044;-0.46251221508470564;-0.46809082088733794;0.9759975135895878;0.9999868359881188;9.999985364847674;-0.4168619990535614;-0.4524049957186323;-0.45240500133317707;-1.6813823920489298e-09;0.4680891768815036;0.46808792774534397;0.9999984229104945
6.021299;0.9880423747303968;-0.00013926969777134675;-0.0001409570118942051;-0.46290271482769585;-0.4685097281330546;0.9759364855102824;0.9999868161779346;9.999985481476063;-0.41686199914623756;-0.45240499569702647;-0.45240500135015077;-1.6309174641636513e-09;0.46850816247857896;0.4685068710169128;0.999998491546995
6.031299;0.9879916481605805;-0.00013896515067750298;-0.00014065604476952312;-0.46329160871406294;-0.46892752443577457;0.9758754655287698;0.9999867949830216;9.999985600140686;-0.4168619992393709;-0.4524049956762812;-0.4524050013628622;-1.5770302402207465e-09;0.468925147932962;0.4689238155430212;0.9999985724325718
6.041299;0.9879429150792727;-0.00013914834740724012;-0.00014084846318430046;-0.46367810298164425;-0.46934198731834864;0.9758154537545762;0.9999867721780281;9.99998572645729;-0.4168619993328126;-0.45240499565648257;-0.45240500137125084;-1.5198638202351466e-09;0.4693401334114021;0.469338761311023;0.9999986652158765
6.051299;0.9878931857774532;-0.00013995891553315138;-0.00014167610814909727;-0.4640629978648793;-0.4697553452387091;0.9757554503128436;0.9999867476332595;9.999985866506545;-0.41686199942639823;-0.4524049956377275;-0.45240500137528705;-1.4595622203388126e-09;0.4697531190651507;0.4697517082433638;0.9999987695354653
6.061299;0.9878444489167127;-0.00014015779262227317;-0.0001418844671713761;-0.4644450203125953;-0.470165363764987;0.9756954554029916;0.9999867212858878;9.999986025570529;-0.4168619995199408;-0.4524049956200751;-0.4524050013749589;-1.3962945211444596e-09;0.47016310503256287;0.47016165621317113;0.9999988849939664
6.071299;0.9877957093042196;-0.00014035887178957693;-0.00014209507511658083;-0.464825905092496;-0.47057427120595785;0.9756354693220984;0.9999866930443919;9.999986207999465;-0.41686199961322723;-0.45240499560353153;-0.4524050013702581;-1.3302938836670425e-09;0.4705720914354959;0.4705706050506888;0.9999990111283172
6.081299;0.9877469717292964;-0.00014010303613100383;-0.0001418431140588946;-0.46520346011564634;-0.47097984551574484;0.9755764923840764;0.9999866627535832;9.99998641833411;-0.41686199970602955;-0.45240499558807035;-0.452405001361179;-1.2618689853075778e-09;0.4709780783648725;0.4709765545798833;0.9999991474577117
6.091299;0.9876982248048818;-0.0001403200142847285;-0.00014206983665611804;-0.4655798753364775;-0.47138430859710473;0.9755175248321655;0.9999866302010207;9.999986661982264;-0.41686199979810584;-0.452404995573654;-0.4524050013477137;-1.1913813928251978e-09;0.4713820658967803;0.4713805046871456;0.99999929350941
6.101299;0.9876504733947339;-0.00014054787602347;-0.00014230745711745613;-0.46595452801720416;-0.4717865494982715;0.9754585668284247;0.9999865950793058;9.999986944126825;-0.41686199988919403;-0.45240499556025127;-0.45240500132984424;-1.1192101516572236e-09;0.47178405414745456;0.4717824553661686;0.9999994486882314
6.111299;0.9876027171784184;-0.0001418872067269801;-0.00014367053556064524;-0.4663258561344586;-0.47218546313570225;0.9754006184871594;0.9999865569940525;9.99998726857291;-0.41686199997902273;-0.4524049955478451;-0.4524050013075491;-1.0457194631283872e-09;0.4721840433414495;0.4721824067299808;0.9999996122141311
6.121299;0.9875549614155488;-0.00014165892403069865;-0.000143446357198067;-0.4666960455103985;-0.47258325982956484;0.9753426798675969;0.999986515598488;9.999987637963002;-0.4168620000673259;-0.45240499553643204;-0.4524050012808233;-9.71239526340562e-10;0.4725820338453063;0.47258035899105627;0.9999997832746644
6.131299;0.9875081952170331;-0.00014191380778131067;-0.00014371129748533084;-0.46706447260716877;-0.4729788341992393;0.9752847509321458;0.999986470713168;9.999988054131686;-0.41686200015384406;-0.45240499552603286;-0.4524050012496943;-8.960651680782812e-10;0.47297702613486226;0.47297531242516777;0.9999999611676097
6.141299;0.9874604240216235;-0.0001421742977955607;-0.00014398208642270134;-0.4674301948935733;-0.473372186391925;0.9752278315252025;0.9999864223123041;9.999988517764853;-0.4168620002383257;-0.4524049955167028;-0.45240500121421273;-8.204582081332862e-10;0.4733710207167784;0.473369267363068;1.0000001453096117
6.151299;0.9874136478503726;-0.00014243988388207228;-0.00014425791694463826;-0.4677952561161811;-0.47376442750113806;0.9751709213570044;0.9999863704471184;9.999989028205576;-0.4168620003205438;-0.45240499550850993;-0.4524050011744256;-7.446469795614959e-10;0.4737620180414402;0.4737602241812053;1.0000003351927258
6.161299;0.9873678667812187;-0.0001427225103221395;-0.00014455088631394345;-0.4681574635193415;-0.47415333533766274;0.9751140200275001;0.9999863151702993;9.999989584514482;-0.41686200040031374;-0.45240499550149765;-0.4524050011303672;-6.688327532130824e-10;0.4741510184437275;0.4741491832471394;1.0000005303367978
6.171299;0.9873210808973034;-0.0001430108181093475;-0.00014484978451595533;-0.4685169666596655;-0.47454002099811665;0.9750571270895625;0.9999862564865143;9.999990187127786;-0.4168620004774945;-0.4524049954956787;-0.4524050010820794;-5.931895153176325e-10;0.4745380221426913;0.4745361448781809;1.000000730270505
6.181299;0.9872752956533857;-0.00014282939271443044;-0.00014467276982227967;-0.4688758141938096;-0.47492559572253884;0.9750012420480362;0.9999861943595272;9.999990838063162;-0.41686200055197997;-0.45240499549105995;-0.45240500102964165;-5.1784909890948e-10;0.4749230292893933;0.474921109359492;1.000000934564608
6.191299;0.9872295002878763;-0.00014313692519076775;-0.00014499102982616389;-0.46923133289622665;-0.4753078370292633;0.9749453643243084;0.9999861287687183;9.999991539488336;-0.41686200062368767;-0.45240499548764834;-0.4524050009731688;-4.4289351545288113e-10;0.47530604001261695;0.47530407695656746;1.0000011428421867
6.201299;0.9871837003936831;-0.00014344696775077815;-0.00014531186276107763;-0.4695857196291605;-0.4756889672541847;0.9748904932762035;0.9999860597652792;9.999992292404706;-0.41686200069254215;-0.45240499548542484;-0.4524050009127835;-3.6835825950672533e-10;0.4756870544292483;0.4756850478835267;1.0000013547180209
6.211299;0.9871388960947381;-0.00014376825822526757;-0.00014564397323264848;-0.4699383538182064;-0.4760678753019834;0.9748356282226217;0.9999859874423865;9.999993096589822;-0.416862000758458;-0.45240499548432245;-0.4524050008486134;-2.94243354185538e-10;0.47606607264017403;0.47606402229151246;1.0000015697538807
6.221299;0.9870930874983317;-0.0001440953433775236;-0.00014598213286521602;-0.4702882840267391;-0.47644456117441597;0.9747807684370631;0.999985911849065;9.999993951230463;-0.41686200082133756;-0.4524049954842324;-0.45240500078081414;-2.2054562174359947e-10;0.4764430947328372;0.4764410003227437;1.000001787469786
6.231299;0.9870482745610889;-0.00014333705109438523;-0.00014522054050786332;-0.47063645706256557;-0.4768190188001932;0.9747259131710336;0.9999858330207309;9.999994855184525;-0.4168620008810915;-0.4524049954850184;-0.4524050007095711;-1.4730065716791188e-10;0.4768171207785186;0.4768149821625335;1.000002007354168
6.241299;0.9870044571337738;-0.00014368684591804348;-0.00014558142621434085;-0.47098288632682106;-0.47719126031429276;0.9746720617001986;0.9999857511298145;9.999995806801357;-0.4168620009376631;-0.4524049954865232;-0.4524050006350801;-7.461050531134444e-11;0.47719015081221305;0.47718796800522434;1.0000022288408688
6.251299;0.9869596350114029;-0.0001440365123629203;-0.00014594236191919037;-0.47132770872509244;-0.4775623907479007;0.9746182133434551;0.9999856665687525;9.99999680365397;-0.4168620009910373;-0.4524049954885833;-0.45240500055754174;-2.6586500053569765e-12;0.4775601847864223;0.4775579579898572;1.0000024512795418
6.261299;0.9869158025183983;-0.00014488150823520514;-0.00014680508695600329;-0.47166968329964915;-0.47793018776202634;0.9745643674464052;0.9999855799203818;9.999997842554112;-0.4168620010412414;-0.4524049954910612;-0.4524050004771567;6.829700317383431e-11;0.47792922252941517;0.47792695220844467;1.0000026739333319
6.271299;0.9868719705703064;-0.00014525162352251614;-0.00014718668268737597;-0.47201053181165775;-0.4782968738431178;0.9745115233348989;0.9999854918812852;9.999998919790492;-0.41686200108834204;-0.45240499549386054;-0.45240500039410125;1.3796940927373578e-10;0.4782952637479556;0.4782929507637423;1.0000028959924572
6.281299;0.9868281337018945;-0.00014563043819465255;-0.00014757712775080337;-0.4723491552067149;-0.4786613377486587;0.9744576802740799;0.9999854031684774;10.00000003083338;-0.41686200113243665;-0.45240499549691027;-0.4524050003085261;2.0609418060760052e-10;0.4786593080464254;0.4786569537894344;1.0000031165912076
6.291299;0.986785291875837;-0.0001449243611082169;-0.00014686801984182884;-0.4726860267770574;-0.4790235733805684;0.9744058374660316;0.9999853144754431;10.000001169706628;-0.4168620011736308;-0.4524049955001622;-0.4524050002205897;2.7243569608195374e-10;0.47902235494518935;0.4790199614022904;1.0000033348208335
6.301299;0.986741445007412;-0.00014532070777030143;-0.0001472762522805943;-0.4730202011738004;-0.47938359293043675;0.9743529940890011;0.9999852264645599;10.000002329250291;-0.4168620012120029;-0.45240499550361774;-0.4524050001304727;3.3675903344440587e-10;0.47938240391958997;0.4793799736434493;1.0000035497447073
6.311299;0.9866985928515739;-0.00014572861810290642;-0.0001476960909665739;-0.47335263106474323;-0.4797413903040811;0.9743011493464337;0.9999851397028469;10.000003502177062;-0.41686200124758904;-0.452404995507338;-0.4524050000383601;3.9882949219868475e-10;0.4797404544457899;0.47973799049913046;1.000003760443309
6.321299;0.98665572972221;-0.00014661940312216275;-0.00014860538027921505;-0.47368393118217045;-0.48009807644626246;0.9742493024857236;0.9999850545740011;10.000004681635811;-0.41686200128039586;-0.45240499551141794;-0.4524049999444328;4.584437976878031e-10;0.48009650603538706;0.4800940119856817;1.000003966088869
6.331299;0.9866138664828916;-0.000145945874956696;-0.00014792903356540183;-0.47401348545173855;-0.48045253444682595;0.9741974528109484;0.9999849712843285;10.000005861154435;-0.41686200131041945;-0.45240499551594426;-0.4524049998488811;5.15444344454367e-10;0.4804505582622573;0.48044803816702164;1.0000041660277672
6.341299;0.9865719975524087;-0.00014637746240963898;-0.00014837280489562592;-0.4743408236980032;-0.4808047763825635;0.9741465997217776;0.9999848899684879;10.000007034380031;-0.4168620013376551;-0.4524049955209629;-0.4524049997519088;5.697078645976382e-10;0.48080261076575825;0.480800069083367;1.000004359820444
6.351299;0.9865301228148495;-0.00014681794206581808;-0.0001488256282840629;-0.4746659401721595;-0.48115479614310025;0.9740957427516543;0.9999848107437882;10.000008194615187;-0.416862001362088;-0.45240499552646346;-0.4524049996537151;6.211341898419588e-10;0.4811536632198781;0.4811511047277205;1.0000045471968952
6.361299;0.986488236697102;-0.00014665277162351765;-0.00014866453610727057;-0.4749888263031443;-0.48150258744860425;0.974044881557784;0.999984733710537;10.00000933476591;-0.41686200138367957;-0.4524049955323833;-0.45240499955449054;6.696562414062695e-10;0.48150171529922814;0.48149914509061414;1.0000047279496398
6.371299;0.9864463502850764;-0.00014710545768485962;-0.0001491297864404223;-0.4753105960809793;-0.4818492739483222;0.9739940158852255;0.9999846590543063;10.00001044782221;-0.4168620014023704;-0.4524049955386381;-0.45240499945443896;7.15270991723561e-10;0.4818477666552657;0.48184519017510874;1.0000049018387922
6.381299;0.9864054581992292;-0.00014757597245124453;-0.00014961300039753733;-0.47562953104788863;-0.48219262717845734;0.9739441455609613;0.9999845871494983;10.000011527348445;-0.4168620014180902;-0.45240499554515873;-0.4524049993537943;7.580524713937126e-10;0.48219181688780544;0.48218923998080165;1.0000050685853414
6.391299;0.9863645550869277;-0.00014743603485304092;-0.00014947735466661654;-0.4759473330949834;-0.48253486303437493;0.9738942704616094;0.9999845185162263;10.000012568226946;-0.4168620014307695;-0.45240499555189895;-0.45240499925280436;7.981259878681283e-10;0.48253386554391464;0.482531294490387;1.000005227938872
6.401299;0.9863236521033489;-0.00014791284275826377;-0.0001499670053517479;-0.47626402010117613;-0.4828759940990707;0.9738453904277248;0.9999844537158955;10.000013567225043;-0.4168620014403536;-0.45240499555883096;-0.4524049991516958;8.356418941256223e-10;0.4828739121693074;0.48287135364633504;1.0000053797350295
6.411299;0.9862827382457058;-0.00014779212738088977;-0.00014985085426781522;-0.4765773827765254;-0.4832137855929286;0.9737955052458037;0.9999843932732723;10.000014522498619;-0.4168620014468063;-0.45240499556596026;-0.45240499905065895;8.70771060067553e-10;0.4832129563473983;0.48321041732329006;1.000005523910377
6.421299;0.9862428246438958;-0.00014829025548204175;-0.00015036202768799919;-0.4768901144244541;-0.4835504723039142;0.9737466147299301;0.9999843376540686;10.000015432585258;-0.4168620014501082;-0.4524049955733442;-0.452404998949865;9.036962234558489e-10;0.48354899769304815;0.4835464853163477;1.0000056604842391
6.431299;0.9862029059052807;-0.00014770781160667286;-0.0001497775349086806;-0.4771995258628602;-0.48388381958783755;0.973697718783016;0.9999842872648185;10.000016295717343;-0.41686200145026947;-0.4524049955810754;-0.4524049988494803;9.345907112899992e-10;0.4838830358732315;0.48388055735152724;1.0000057895107797
6.441299;0.9861629765939561;-0.00014870842144553217;-0.000150798288830577;-0.4775078182018828;-0.4842160617945979;0.9736498173715911;0.9999842424246236;10.00001710956692;-0.4168620014473454;-0.4524049955892534;-0.45240499874965445;9.63604615877592e-10;0.484216070666237;0.484213633118215;1.0000059110543253
6.451299;0.9861230478589832;-0.00014813256737882004;-0.00015022044892282256;-0.47781498509166465;-0.484547186906291;0.9736019104713249;0.9999842033478946;10.000017871360786;-0.416862001441421;-0.45240499559798736;-0.45240499865050243;9.908694946534205e-10;0.4845461019668969;0.484543712322332;1.0000060252252072
6.461299;0.9860841086513158;-0.00014915538065263917;-0.00015126366684502332;-0.47811932679123115;-0.4848749847599116;0.9735539980596678;0.9999841701533032;10.000018578335558;-0.41686200143257507;-0.4524049956074104;-0.4524049985521019;1.0165150806060565e-09;0.48487412973594335;0.4848717947418763;1.0000061321910283
6.471299;0.9860441702587901;-0.00014859835801857638;-0.0001507048969658143;-0.4784220589462593;-0.4852016655114275;0.9735060801670727;0.999984142891046;10.000019228589586;-0.4168620014208602;-0.45240499561767267;-0.45240499845449633;1.040674912574278e-09;0.48520115398577796;0.4851988802496029;1.0000062321174303
6.481299;0.9860052217662916;-0.00014963453841609735;-0.00015176177360753373;-0.47872306270573295;-0.4855261301068017;0.9734591569287362;0.9999841216093915;10.000019821831296;-0.4168620014063005;-0.4524049956289381;-0.4524049983576875;1.0634631683426061e-09;0.4855251747920018;0.48552296879899404;1.0000063251265157
6.491299;0.9859672689671944;-0.0001495818952179357;-0.00015171423892221782;-0.47902342544750787;-0.4858494774369114;0.9734122285693046;0.9999841064292855;10.00002035915365;-0.4168620013889119;-0.45240499564139547;-0.45240499826164027;1.0849450038361863e-09;0.4858481922520319;0.4858460604071945;1.0000064112982372
6.501299;0.985928317662386;-0.00014905633845276275;-0.00015118718129748492;-0.4793199940105538;-0.4861694916456129;0.9733652953416685;0.9999840975734732;10.000020842411631;-0.4168620013687278;-0.45240499565526027;-0.4524049981663296;1.1051443655701558e-09;0.48616920642348316;0.48616715514645614;1.0000064906728012
6.511299;0.9858903568462325;-0.0001501188070275225;-0.0001522707095502641;-0.4796159319660798;-0.4864884008038134;0.9733193574805766;0.9999840953345359;10.000021274220261;-0.4168620013458124;-0.45240499567076997;-0.45240499807178935;1.124074057800032e-09;0.486487217334843;0.48648525310393564;1.0000065632442592
6.521299;0.9858523978480401;-0.00014960908762778077;-0.00015175954207581678;-0.47990965176086475;-0.48680508174624276;0.9732724151920304;0.9999840999903795;10.000021657835283;-0.41686200132028295;-0.4524049956881801;-0.4524049979780997;1.141739208268572e-09;0.4868042250502949;0.4868023542957859;1.0000066289277636
6.531299;0.9858144297512907;-0.0001506851202590837;-0.00015285693357031696;-0.4802022554450149;-0.48712065764711165;0.973226468704378;0.9999841117127363;10.00002199624729;-0.41686200129232287;-0.45240499570774845;-0.45240499788534777;1.158133426791098e-09;0.48711922970119426;0.4871174586239613;1.0000066875290001
6.541299;0.9857764583709494;-0.00015068199711610738;-0.00015285966315685176;-0.4804915432452868;-0.48743289407623486;0.9731815183425528;0.999984130513718;10.000022291483754;-0.41686200126215994;-0.4524049957297184;-0.4524049977936192;1.1732438977925513e-09;0.4874322314506711;0.4874305659195768;1.0000067387805105
6.551299;0.9857394838360655;-0.00015068574372221463;-0.00015286920639964383;-0.4807801998439829;-0.4877440194172237;0.9731355645000936;0.999984156233798;10.000022545038648;-0.4168620012300364;-0.45240499575430476;-0.45240499770300274;1.1870399093927207e-09;0.48774323040994066;0.48774167597537216;1.0000067824376095
6.561299;0.9857025117695856;-0.00015020545342271107;-0.000152387682484058;-0.48106774113340034;-0.48805403382594337;0.9730906075144786;0.9999841885863953;10.000022758687994;-0.41686200119619227;-0.4524049957816584;-0.4524049976135946;1.1994650477456632e-09;0.48805322657590783;0.48805178854021064;1.0000068183412485
6.571299;0.9856655309310481;-0.00015132431961937222;-0.00015352856366540246;-0.48135197730917556;-0.48836072102127476;0.9730456476058644;0.9999842272458287;10.000022934473602;-0.41686200116085653;-0.4524049958118231;-0.45240499752550434;1.2104512104368116e-09;0.48836021984722094;0.4883589033476314;1.0000068463758303
6.581299;0.9856285468408905;-0.00015135204019920572;-0.00015356245482685244;-0.48163508958251083;-0.48866629091754776;0.9730016849158635;0.9999842719378649;10.000023074052324;-0.4168620011242483;-0.4524049958447484;-0.4524049974388529;1.2199277069872838e-09;0.48866521006348707;0.4886640201649218;1.00000686638606
6.591299;0.9855925594586445;-0.00015139283973283782;-0.00015360946214254643;-0.48191647809571087;-0.48896963863254794;0.9729577195535926;0.9999843224991407;10.000023178032626;-0.4168620010865828;-0.45240499588036187;-0.452404997353778;1.2278292784480954e-09;0.4889691970178237;0.488968138801671;1.0000068781758014
6.601299;0.9855555743945636;-0.00015094555723930582;-0.00015316138289071929;-0.4821962633955098;-0.48927187541746825;0.9729137516374812;0.9999843788404376;10.000023245554399;-0.4168620010480725;-0.45240499591863254;-0.4524049972704465;1.2341191499391816e-09;0.48927118049206003;0.48927025907246907;1.0000068815992786
6.611299;0.9855195803118146;-0.00015209534285006942;-0.00015433367700747473;-0.48247432919530164;-0.48957189609718305;0.972869781333241;0.9999844408771805;10.000023274606267;-0.4168620010089193;-0.452404995959582;-0.45240499718904575;1.2388019954909005e-09;0.4895701603193489;0.4895693807639763;1.0000068766314991
6.621299;0.9854845826580433;-0.00015216325556679432;-0.00015440807067162833;-0.4827506672484731;-0.4898696883681206;0.9728258088349608;0.9999845085487156;10.000023262657141;-0.4168620009693106;-0.4524049960032501;-0.4524049971097669;1.2419128813041258e-09;0.4898681364057623;0.48986750365556136;1.0000068633577304
6.631299;0.985448581371639;-0.00015223853767745886;-0.00015449010342540563;-0.4830243045061907;-0.4901652584600134;0.97278283430434;0.9999845818631459;10.000023206776758;-0.41686200092943987;-0.45240499604965423;-0.45240499703279524;1.2434894546470941e-09;0.4901651087102292;0.490164627571852;1.0000068419438346
6.641299;0.985413576472297;-0.00015232086809262267;-0.00015457913670528054;-0.48329731608965903;-0.49045971746481887;0.9727398578362091;0.9999846608922658;10.00002310395452;-0.41686200088953057;-0.4524049960987964;-0.45240499695830144;1.2435432482594602e-09;0.4904590772435577;0.4904587524032765;1.0000068126465098
6.651299;0.9853785681267095;-0.00015241350793487947;-0.0001546786374714531;-0.48356811742569367;-0.4907519542899426;0.9726978794517608;0.9999847457319686;10.000022951817671;-0.4168620008498326;-0.45240499615069485;-0.45240499688643476;1.2420704252826335e-09;0.4907510420793555;0.4907508780760932;1.0000067758284545
6.661299;0.9853435564593098;-0.00015251031946126852;-0.00015478237764780315;-0.4838378035378251;-0.4910430800290342;0.972654899067491;0.9999848364602119;10.000022748976592;-0.41686200081060387;-0.45240499620536984;-0.4524049968173232;1.23909121213123e-09;0.49104200331591924;0.49104200449700924;1.0000067319169823
6.671299;0.9853085414752236;-0.00015261747384995558;-0.0001548966209579321;-0.48410527979184315;-0.49133198358858204;0.972612916470975;0.9999849331157973;10.000022495603956;-0.41686200077209074;-0.45240499626280645;-0.4524049967510746;1.2346644455607745e-09;0.4913299610148364;0.49133013149972;1.0000066813482835
6.681299;0.985274523021693;-0.00015273791451402336;-0.00015502419864820227;-0.4843710380313228;-0.49161866496773493;0.9725709314065232;0.9999850356673372;10.00002219419546;-0.416862000734519;-0.45240499632296066;-0.4524049966877781;1.2288799726205759e-09;0.4916169151770878;0.49161725884476737;1.0000066245517614
6.691299;0.9852395008391729;-0.0001539604926446666;-0.00015627060961082725;-0.48463410172202015;-0.49190313042856676;0.9725299437225994;0.9999851439953928;10.000021849031757;-0.41686200069810164;-0.45240499638578696;-0.45240499662750583;1.2218454374467394e-09;0.4919018657443188;0.49190238627612026;1.0000065619266358
6.701299;0.9852054744502127;-0.00015409552054904086;-0.0001564130473271497;-0.48489653690185003;-0.49218647854576514;0.9724879534303773;0.9999852579422588;10.000021464685291;-0.4168620006630394;-0.45240499645124355;-0.4524049965703194;1.2136680430199417e-09;0.49218581263512845;0.49218651354208814;1.0000064937938424
6.711299;0.9851714433528745;-0.00015424097165620405;-0.0001565660737417436;-0.4851567636397871;-0.49246760448337695;0.9724469606952867;0.9999853773513517;10.000021045307514;-0.41686200062949963;-0.452404996519292;-0.4524049965162781;1.2044573962515601e-09;0.49246675582276184;0.4924676403783069;1.0000064203884913
6.721299;0.9851384070299033;-0.0001543936260770095;-0.00015672626232002192;-0.48541636946255934;-0.4927476193338977;0.9724069658277935;0.999985502042006;10.00002059468506;-0.4168620005975986;-0.45240499658990246;-0.45240499646543714;1.1943522301698294e-09;0.4927466953780871;0.492747766536281;1.0000063418926592
6.731299;0.9851043650181349;-0.00015455380282757388;-0.00015689425564965897;-0.4856732747602235;-0.49302541200564876;0.9723659692157726;0.9999856317792567;10.000020115936314;-0.41686200056739725;-0.4524049966630344;-0.4524049964178357;1.183529279641394e-09;0.4930246314520189;0.49302589181743955;1.0000062584560256
6.741299;0.9850713167589176;-0.00015362672871362126;-0.00015595835301884662;-0.48592955381394104;-0.49330208731188735;0.9723259712301578;0.9999857662575413;10.00001961125417;-0.4168620005389022;-0.4524049967386004;-0.45240499637348575;1.172179476784565e-09;0.4933005642495447;0.4933020160277848;1.000006170257754
6.751299;0.9850382617295438;-0.00015381086388216252;-0.00015615049260892514;-0.486182537458191;-0.4935754356196343;0.9722859722173111;0.9999859051254109;10.000019082298078;-0.41686200051207006;-0.4524049968164582;-0.4524049963323758;1.1604748961294936e-09;0.49357449402253456;0.4935761388976634;1.000006077608622
6.761299;0.9850061994214371;-0.00015400228182727683;-0.00015634987860279;-0.4864349025096912;-0.49384767283998626;0.9722459725495933;0.9999860480767726;10.0000185305066;-0.4168620004868149;-0.45240499689643343;-0.4524049962944772;1.148547069460931e-09;0.4938464210718197;0.4938482600718009;1.0000059809343869
6.771299;0.9849731294500903;-0.00015419509605649502;-0.00015655085247314994;-0.48668566167187105;-0.4941187989746553;0.9722069726391621;0.999986194919122;10.00001795706557;-0.41686200046303185;-0.45240499697834086;-0.45240499625973946;1.1364813647037e-09;0.49411734573144556;0.49411937917429033;1.000005880662878
6.781299;0.98494105143202;-0.00015440141784443034;-0.0001567653931811723;-0.486934708658165;-0.4943877029284917;0.972166972889275;0.9999863455653124;10.00001736289926;-0.41686200044063904;-0.45240499706198684;-0.45240499622808666;1.1243238737095506e-09;0.4943862683184519;0.4943884958707793;1.0000057771996942
6.791299;0.984908965108111;-0.00015461831730662228;-0.00015699068583622654;-0.4871815498430562;-0.49465438470242173;0.9721279736388174;0.9999864999956919;10.000016748680665;-0.4168620004195892;-0.45240499714716076;-0.452404996199422;1.11209303367072e-09;0.49465318907462386;0.4946556098952908;1.0000056709949177
6.801299;0.984876864648881;-0.00015533452116214507;-0.0001577229716965719;-0.4874272767487143;-0.49491995522989163;0.9720899751477231;0.9999866582060519;10.00001611482766;-0.4168620003998339;-0.4524049972336339;-0.45240499617362817;1.099786809375052e-09;0.4949181081481746;0.4949207210474656;1.0000055625938065
6.811299;0.9848447613270804;-0.0001555666883093771;-0.00015796380897818116;-0.4876708011683339;-0.49518330373728886;0.9720509775692485;0.9999868201181281;10.000015461390834;-0.41686200038129895;-0.45240499732116984;-0.4524049961505691;1.0873924097867492e-09;0.4951820256318294;0.4951848291760786;1.0000054526225743
6.821299;0.9848136494226767;-0.00015580624430066003;-0.00015821200212499985;-0.4879137099928223;-0.49544554115745293;0.9720129808836109;0.9999869854851432;10.000014787985466;-0.41686200036388443;-0.45240499740953416;-0.4524049961301029;1.0748990410271937e-09;0.49544394161773647;0.49544693416586505;1.000005341707455
6.831299;0.9847815289388151;-0.00015495930913235977;-0.00015735707077449277;-0.48815391233639044;-0.49570555008967593;0.9719749848696001;0.9999871538707011;10.000014094486678;-0.4168620003474517;-0.45240499749850416;-0.4524049961120963;1.0622970277994044e-09;0.4957038562184448;0.49570703592166226;1.000005230369472
6.841299;0.9847503942212882;-0.0001557099527985721;-0.0001581242678516341;-0.48839350312103885;-0.4959644540804741;0.9719369891794175;0.9999873246933201;10.000013382167909;-0.4168620003318149;-0.45240499758788066;-0.4524049960964198;1.0495780074581158e-09;0.49596176954933047;0.4959651343522067;1.0000051189678836
6.851299;0.9847202568529712;-0.0001559847775069776;-0.00015840813907246824;-0.4886302947665812;-0.49622002495811046;0.9718999934698425;0.9999874972663839;10.000012653719397;-0.4168620003167696;-0.4524049976775025;-0.4524049960829319;1.036748144734064e-09;0.4962186817110286;0.4962222293605685;1.0000050077353244
6.861299;0.9846891115679589;-0.00015625488878499413;-0.0001586873996974349;-0.48886657463396166;-0.49647559584405015;0.9718629974791767;0.9999876708353695;10.0000119121382;-0.4168620003021282;-0.45240499776725546;-0.45240499607148127;1.0238311808733884e-09;0.4964725928109963;0.4964763208509084;1.000004896832812
6.871299;0.9846589531159634;-0.00015594138771531264;-0.0001583738009512379;-0.48910113812855793;-0.49672893806709467;0.9718260010440534;0.9999878446556154;10.000011160346533;-0.4168620002877251;-0.45240499785707533;-0.45240499606192636;1.0108612519064703e-09;0.4967255030072358;0.49672940874600113;1.0000047863537456
6.881299;0.9846277934041595;-0.00015623323427560698;-0.00015867514806613357;-0.48933301068128504;-0.4969800645918788;0.971789004121888;0.999988018081798;10.000010401880862;-0.4168620002734054;-0.45240499794694305;-0.4524049960541579;9.978788200998665e-10;0.49697741252716654;0.4969814929737133;1.0000046763470773
6.891299;0.9845976272335746;-0.00015653882288054854;-0.00015899030754607083;-0.4895631769819489;-0.4972289689374201;0.971753006797805;0.9999881905798637;10.000009641188656;-0.4168620002590178;-0.4524049980368683;-0.45240499604810686;9.849260952967234e-10;0.49722632166205966;0.4972305734433114;1.00000456690356
6.901299;0.9845684495251041;-0.00015734318349753214;-0.0001598119199110193;-0.4897938228448255;-0.49747787312795577;0.9717170092447768;0.9999883616784134;10.000008883210468;-0.41686200024441084;-0.4524049981268705;-0.4524049960437312;9.72044706603727e-10;0.49747423075540087;0.49747865006727426;1.0000044582423042
6.911299;0.9845382724587372;-0.00015657045389367528;-0.00015903185961818505;-0.4900206716364413;-0.4977234378753041;0.9716810116881188;0.9999885309998559;10.000008133027327;-0.41686200022943304;-0.45240499821695473;-0.4524049960409989;9.592829416657958e-10;0.4977211401883633;0.4977257227687928;1.000004350709805
6.921299;0.9845090911313311;-0.00015689922407416352;-0.0001593704362293231;-0.49024691604332266;-0.4979678978679979;0.9716450143906248;0.9999886983572748;10.000007395862182;-0.41686200021394415;-0.45240499830708103;-0.4524049960398602;9.46705479042041e-10;0.49796505037392147;0.49796979142399667;1.0000042446641542
6.931299;0.9844789007290482;-0.00015663394625645027;-0.00015910577146183616;-0.4904715450119628;-0.49821124027362973;0.9716100176490327;0.9999888637506823;10.000006677142931;-0.4168620001978341;-0.4524049983971544;-0.4524049960402205;9.34385608719194e-10;0.4982079617594444;0.4982128558393185;1.0000041403762823
6.941299;0.9844507135073884;-0.00015698141930921503;-0.00015946320250513412;-0.4906949779288334;-0.49845236699896794;0.9715740217982185;0.9999890272515235;10.00000598186936;-0.41686200018103936;-0.4524049984870427;-0.4524049960419567;9.223811972397512e-10;0.4984488748064474;0.4984539158150994;1.0000040380656308
6.951299;0.9844215189582565;-0.0001578354321007976;-0.00016033537771865093;-0.4909157081326707;-0.49869127138496894;0.9715400272003429;0.9999891888982887;10.000005313310787;-0.416862000163542;-0.45240499857660194;-0.4524049960449629;9.107186470585939e-10;0.49868878993209237;0.4986939712155748;1.0000039379576307
6.961299;0.9843923292514271;-0.0001571018912861229;-0.00015959485510323756;-0.49113532751898253;-0.4989290584983144;0.9715050342602972;0.9999893486779554;10.000004672505973;-0.4168620001453568;-0.45240499866568396;-0.4524049960491679;8.993809675851821e-10;0.4989257074577384;0.4989310219976621;1.0000038402300462
6.971299;0.9843641336037308;-0.0001579689268600631;-0.00016048014833359422;-0.49135434182005194;-0.49916574071019815;0.9714700434392092;0.9999895065751815;10.000004059142274;-0.4168620001265256;-0.4524049987541263;-0.4524049960545241;8.882900853391312e-10;0.49916162760906224;0.49916706819476525;1.000003744923494
6.981299;0.984335943997121;-0.00015725427659068648;-0.00015975861242690083;-0.49157115229377707;-0.49940019455083845;0.9714360551583304;0.9999896626089658;10.00000347263687;-0.4168620001071049;-0.45240499884175694;-0.4524049960609973;8.773074382133608e-10;0.49939655054903853;0.49940210987822486;1.000003651920337
6.991299;0.9843077493771313;-0.00015814388378515074;-0.00016066688874518596;-0.49178576560583953;-0.4996324324041423;0.9714020696846072;0.9999898168122795;10.000002912439562;-0.4168620000871368;-0.4524049989284265;-0.45240499606856205;8.662680961254994e-10;0.49962947642418243;0.4996351471418773;1.0000035609809355
7.001299;0.984279561461168;-0.00015744517172488597;-0.0001599615065480689;-0.4919992690763358;-0.49986355297366414;0.9713690871352358;0.9999899692254205;10.000002377824991;-0.4168620000666283;-0.4524049990140292;-0.452404996077204;8.55022964206842e-10;0.49986040542139554;0.4998661800840364;1.0000034718070474
7.011299;0.9842513690168821;-0.0001583448814406381;-0.00016088010120111874;-0.4922116692775357;-0.5000935686548564;0.9713351075291894;0.9999901199667156;10.000001867739156;-0.4168620000455466;-0.45240499909847876;-0.4524049960869134;8.434561077573715e-10;0.5000893377907055;0.5000952087622278;1.000003384118839
7.021299;0.9842241779345691;-0.00015816549726504843;-0.0001607021784430136;-0.4924223635583308;-0.5003213557898831;0.9713021307972708;0.9999902692922311;10.000001380875002;-0.4168620000238357;-0.45240499918166976;-0.4524049960976557;8.314765198619869e-10;0.5003172738183012;0.5003232331883384;1.0000032977218214
7.031299;0.9841969941214281;-0.00015859060459953267;-0.0001611384486943199;-0.4926308678064819;-0.5005469272756576;0.9712691567799688;0.9999904176069234;10.00000091621147;-0.41686200000144275;-0.4524049992634625;-0.4524049961093484;8.189968666436048e-10;0.5005432138102325;0.5005492533879129;1.0000032125294698
7.041299;0.9841698062313285;-0.0001584277243615507;-0.00016097729040484254;-0.49283825709753676;-0.5007713811400629;0.9712361852590942;0.9999905654827548;10.000000473466091;-0.4168619999783152;-0.4524049993436973;-0.4524049961218704;8.059114785643538e-10;0.5007681580716498;0.500774269453577;1.0000031285277837
7.051299;0.9841426200580266;-0.0001593635630131937;-0.00016193255785375475;-0.49304454709150075;-0.5009947302899547;0.9712042160276473;0.9999907136275066;10.000000052478992;-0.41686199995438794;-0.45240499942223145;-0.45240499613509016;7.920972101640953e-10;0.5009901068242182;0.5009962815405329;1.0000030457173008
7.061299;0.9841164413691715;-0.0001587192836996433;-0.00016128207151217067;-0.49324913614616717;-0.5012158510468038;0.9711712489422183;0.9999908627808628;9.99999965286503;-0.4168619999295895;-0.45240499949896884;-0.4524049961488843;7.774318328740069e-10;0.5012120601503027;0.5012182898250132;1.0000029640895793
7.071299;0.9840892588254211;-0.00015967791181608325;-0.00016226055631843054;-0.4934510287237843;-0.5014347558387984;0.9711392838826967;0.9999910136124296;9.99999927545872;-0.41686199990385175;-0.4524049995738603;-0.4524049961631397;7.617961543832345e-10;0.5014310180330375;0.5014372944846002;1.0000028836415522
7.081299;0.9840630783207678;-0.00015955143945721318;-0.00016213624326538966;-0.49365231148437105;-0.5016525431602639;0.9711083206213788;0.9999911666599859;9.9999989236415;-0.41686199987712286;-0.4524049996468828;-0.45240499617774843;7.450690471631748e-10;0.5016489804053793;0.5016552957113355;1.000002804398467
7.091299;0.9840369058202952;-0.0001589284054199274;-0.00016150730082550117;-0.49385249263235387;-0.5018692195555929;0.9710763587080613;0.9999913223118818;9.99999860273894;-0.41686199984937333;-0.45240499971802556;-0.4524049961925896;7.271548398143876e-10;0.501864947166174;0.5018712937229314;1.0000027264412394
7.101299;0.9840107300382454;-0.0001599119240826799;-0.00016251100197551782;-0.49405047913546396;-0.5020836799930418;0.9710453974611613;0.9999914807884274;9.99999831852112;-0.41686199982058453;-0.452404999787299;-0.452404996207512;7.080261235622561e-10;0.502079918178576;0.5020862887608584;1.0000026499010688
7.111299;0.9839855569680793;-0.000159810467610469;-0.0001624119463703266;-0.4942478572125457;-0.5022970229511726;0.9710144360389991;0.9999916421201407;9.999998075911577;-0.4168619997907437;-0.452404999854733;-0.45240499622232944;6.877249398928878e-10;0.5022928932363664;0.5022992810782099;1.0000025749133779
7.121299;0.9839593869310755;-0.00015971128482732808;-0.0001623153628790772;-0.4944436288724696;-0.5025092548193152;0.9709834735295204;0.9999918061949961;9.999997878088934;-0.4168619997598426;-0.4524049999203479;-0.45240499623681574;6.663261493998328e-10;0.5025048720268476;0.5025112709226986;1.000002501590933
7.131299;0.9839342259322362;-0.0001602173045399149;-0.00016283370066563213;-0.49463771510858134;-0.5027192710657353;0.970952509023552;0.9999919728316725;9.999997726344398;-0.41686199972785654;-0.4524049999841393;-0.452404996250701;6.439104836656139e-10;0.5027148541406259;0.5027212585113269;1.0000024300130885
7.141299;0.9839090627570846;-0.00016014420998098985;-0.0001627634767367533;-0.49482959509978774;-0.5029270585675255;0.9709225416577499;0.9999921417847975;9.999997621241699;-0.4168619996947385;-0.4524050000460855;-0.45240499626369723;6.205583528024106e-10;0.5029228391240511;0.502929243990759;1.0000023602268988
7.151299;0.9838839034157729;-0.00016007647324663686;-0.00016269869720576512;-0.4950203715360872;-0.5031337349779413;0.9708925706354659;0.9999923127189848;9.999997564274004;-0.416861999660459;-0.4524050001061476;-0.45240499627553443;5.96354649614276e-10;0.5031298265378983;0.5031362274188129;1.0000022922766718
7.161299;0.9838587480834496;-0.0001600141008506432;-0.00016263936950617524;-0.4952100445007882;-0.5033393002968853;0.9708625952257101;0.9999924852323361;9.999997558013215;-0.41686199962504655;-0.4524050001642659;-0.45240499628598;5.713910094912827e-10;0.5033348159939312;0.5033412087993129;1.0000022261868482
7.171299;0.9838345968430143;-0.0001610595915291982;-0.00016370595363625215;-0.49539803079496797;-0.50354264983879;0.970832614750476;0.9999926589344184;9.999997605013567;-0.416861999588582;-0.45240500022036717;-0.45240499629484854;5.457496368086713e-10;0.5035388071514922;0.5035451881477931;1.0000021618715023
7.181299;0.9838104497983237;-0.0001610173207029753;-0.00016366692141641062;-0.49558490794193755;-0.5037448818834251;0.9708026286326271;0.9999928335456287;9.999997707422509;-0.4168619995511623;-0.45240500027438013;-0.4524049963019994;5.194832281639538e-10;0.5037407996828167;0.5037471655447684;1.0000020990852028
7.191299;0.9837863128751047;-0.00016048281601942338;-0.00016312753933056203;-0.49576959232836876;-0.5039448919098781;0.9707736365221263;0.9999930089619453;9.999997867287075;-0.41686199951288344;-0.45240500032625186;-0.45240499630731307;4.926162441551152e-10;0.5039407932485394;0.5039471411573294;1.0000020374743888
7.201299;0.9837621747692732;-0.00016045745178396722;-0.00016310568494209152;-0.49595317101317693;-0.5041437906785676;0.9707446383457321;0.9999931851780012;9.999998086634456;-0.41686199947385094;-0.45240500037594017;-0.4524049963106702;4.6516310109710286e-10;0.5041397874852809;0.5041461152303135;1.0000019766615456
7.211299;0.9837380415146982;-0.00016043749897312265;-0.00016308933492515277;-0.49613564714640396;-0.5043415783555638;0.9707156341745329;0.9999933620991633;9.999998367527281;-0.4168619994341816;-0.45240500042338794;-0.4524049963119455;4.3714826741585647e-10;0.5043377819808944;0.5043440880582227;1.0000019163336509
7.221299;0.9837139133129635;-0.0001615222686011236;-0.000164196010486936;-0.49631593413700836;-0.5045371502696061;0.9706876240364989;0.9999935394495225;9.999998712037446;-0.41686199939397756;-0.45240500046852716;-0.4524049963110111;4.0862692418381775e-10;0.5045327762851864;0.5045390599627698;1.0000018563382425
7.231299;0.9836907902084288;-0.0001615225350705072;-0.00016420008378856908;-0.4964956171973042;-0.5047316046721902;0.9706586078142591;0.9999937168115575;9.999999121327313;-0.41686199935330936;-0.45240500051130017;-0.4524049963077658;3.797020047556827e-10;0.5047277699788402;0.5047340312661944;1.0000017966888548
7.241299;0.9836676721034964;-0.00016153456282289947;-0.00016421611900318124;-0.4966731054496004;-0.5049238368907527;0.9706305852396092;0.9999938936648077;9.999999594621082;-0.41686199931222173;-0.452405000551648;-0.4524049963021789;3.505145477650392e-10;0.504919762723792;0.5049260022438409;1.000001737464625
7.251299;0.9836445587246271;-0.00016155204185406972;-0.0001642377020249601;-0.49684949195840794;-0.5051149580179853;0.970602555988112;0.9999940694155817;10.00000012974516;-0.4168619992707297;-0.45240500058948396;-0.45240499629430464;3.211995007896668e-10;0.5051117542734259;0.5051179731041593;1.0000016787588715
7.261299;0.9836214497037463;-0.00016157497878194506;-0.00016426483999437192;-0.49702477680043405;-0.5053049680540238;0.9705755198152957;0.9999942434947644;10.000000724466647;-0.4168619992288161;-0.4524050006246985;-0.4524049962842618;2.9184174263500834e-10;0.5053007444768886;0.5053069440109907;1.0000016207055096
7.271299;0.9835993446678033;-0.00016161279905712081;-0.00016430694900207042;-0.49719837267567524;-0.5054927559055544;0.9705474765819865;0.9999944154574976;10.000001376816762;-0.4168619991864563;-0.45240500065719186;-0.4524049962722167;2.6246537866889183e-10;0.5054887332747667;0.5054949151087978;1.0000015634827302
7.281299;0.9835762433638151;-0.00016165300587970603;-0.0001643516586343864;-0.4973703617918518;-0.5056794326671664;0.9705204261825365;0.9999945849461712;10.000002084644056;-0.4168619991436496;-0.4524050006869006;-0.45240499625837904;2.3305108630804e-10;0.5056757206957592;0.5056818865395657;1.000001507265458
7.291299;0.9835541454785565;-0.00016170179023154867;-0.00016440492953481568;-0.4975417553766388;-0.5058649983370573;0.970493368524176;0.9999947516138835;10.000002845618901;-0.41686199910042593;-0.4524050007137843;-0.4524049962429846;2.0355016417708663e-10;0.5058607068616363;0.5058668584352453;1.0000014521683134
7.301299;0.983532050680949;-0.00016176240199445237;-0.00016447023373239612;-0.49771095523323816;-0.5060483418238771;0.9704663035555339;0.9999949151648733;10.00000365767864;-0.4168619990568274;-0.45240500073779116;-0.4524049962262646;1.7387704687637218e-10;0.5060446919552789;0.506050830887005;1.0000013982506717
7.311299;0.9835099585851731;-0.00016182851771604363;-0.00016454114259032714;-0.49787905427039464;-0.5062305742202522;0.9704402312558034;0.9999950754034905;10.00000451912787;-0.4168619990128915;-0.4524050007588374;-0.4524049962084304;1.4390053450943888e-10;0.5062266761361032;0.5062328039168674;1.000001345571246
7.321299;0.9834878688126945;-0.00016190014394284986;-0.0001646176632283095;-0.4980460525612979;-0.5064116955263935;0.9704131515937526;0.9999952321892797;10.000005428591598;-0.41686199896864845;-0.45240500077680645;-0.45240499618967606;1.1345719795655143e-10;0.5064066594801013;0.5064127774620867;1.0000012941880043
7.331299;0.98346677515258;-0.00016249331390615765;-0.0001652243418284377;-0.49821136094246815;-0.5065905944814485;0.9703870645341194;0.9999953853933587;10.000006385180496;-0.4168619989241189;-0.45240500079157137;-0.4524049961701764;8.23775244840758e-11;0.5065856419871416;0.5065917513886794;1.0000012440945567
7.341299;0.9834446888527338;-0.0001625825064103875;-0.00016531875458458686;-0.49837506547153393;-0.5067683825154488;0.9703609701016012;0.999995534910359;10.000007388178837;-0.41686199887932035;-0.45240500080303025;-0.45240499615007745;5.050000630065387e-11;0.50676362360642;0.5067697255255178;1.0000011951605141
7.351299;0.9834236037834265;-0.00016268668580377281;-0.00016542824879956042;-0.49853708379058814;-0.5069439483666741;0.9703358684018548;0.9999956806972058;10.000008436528011;-0.4168619988342861;-0.45240500081112;-0.45240499612950597;1.7670253250006654e-11;0.5069396042471913;0.5069456996831441;1.0000011471004857
7.361299;0.9834025198024301;-0.0001627964141897405;-0.00016554339623575328;-0.4986980021017652;-0.5071184031287117;0.970309759542654;0.9999958228332023;10.000009528899596;-0.4168619987890741;-0.4524050008158125;-0.4524049961085916;-1.625982070137001e-11;0.5071145837676144;0.507120673650331;1.0000010994852537
7.371299;0.9833814368151839;-0.00016291169811288885;-0.00016566420387758245;-0.4988578204750208;-0.5072917468017084;0.9702846435470291;0.9999959615571882;10.000010663724472;-0.4168619987437659;-0.4524050008171082;-0.45240499608746054;-5.142239765247576e-11;0.5072875619529283;0.5072936472203717;1.0000010518010212
7.381299;0.9833613546714773;-0.00016303565968511026;-0.00016579367835423538;-0.4990170464348;-0.5074639793847862;0.9702595203727833;0.9999960972214391;10.000011839104708;-0.4168619986984579;-0.4524050008150147;-0.45240499606620427;-8.79168580593743e-11;0.5074595385255221;0.5074656202646264;1.000001003524684
7.391299;0.9833402673994257;-0.00016367605436142841;-0.00016644851944281597;-0.4991735696211479;-0.5076339896186455;0.9702343900367822;0.999996230188681;10.00001305281509;-0.41686199865323237;-0.452405000809528;-0.45240499604487483;-1.258058783454653e-10;0.5076295132044237;0.5076355927542854;1.0000009541928496
7.401299;0.9833201863956123;-0.0001638176931662686;-0.0001665960034173141;-0.4993295040341307;-0.5078028889315814;0.9702092527111841;0.999996360752465;10.00001430171364;-0.4168619986081424;-0.4524050008006455;-0.45240499602351025;-1.6512750087545015e-10;0.5077984857687207;0.5078045646807674;1.0000009034522328
7.411299;0.9833001056961131;-0.000162872391610879;-0.00016563809077242852;-0.4994843328138092;-0.5079706706910699;0.9701851086813774;0.9999964891105823;10.000015581156138;-0.41686199856323236;-0.4524050007883838;-0.4524049960021559;-2.059047847688708e-10;0.5079654560652234;0.5079715359718379;1.0000008510521339
7.421299;0.9832800251423224;-0.00016303159748292062;-0.00016580343994500446;-0.4996369762302277;-0.5081362367317629;0.9701609582360634;0.9999966153618074;10.000016885236064;-0.41686199851855593;-0.4524050007727829;-0.45240499598087064;-2.4815717913554596e-10;0.5081314239780221;0.5081375064981657;1.0000007967819922
7.431299;0.9832599387610879;-0.00016370470193405578;-0.0001664914521607707;-0.49978851742229147;-0.5083006915146254;0.9701368016269121;0.9999967395204652;10.000018207335355;-0.4168619984741779;-0.4524050007539162;-0.45240499595971934;-2.919217759931006e-10;0.5082963894142588;0.5083024761414767;1.0000007404307152
7.441299;0.9832408580713704;-0.00016387842057497603;-0.00016667142423861924;-0.49993947115997717;-0.5084640353765848;0.9701126391439588;0.9999968615167729;10.00001954074189;-0.41686199843016497;-0.4524050007319235;-0.45240499593876654;-3.3727126854833606e-10;0.5084593523020123;0.5084654448387939;1.0000006818226483
