time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.451299;0.983220777238205;-0.0001640609979250312;-0.00016686058631850434;-0.5000877251976796;-0.5086251570584477;0.9700884712395751;0.9999969811670689;10.000020879142468;-0.41686199838656807;-0.4524050007070406;-0.4524049959180944;-3.84322031376475e-10;0.5086203125915703;0.508626412582741;1.0000006208900196
7.461299;0.983201696181569;-0.0001631599174132161;-0.000165947409972355;-0.5002353827886916;-0.5087851611750462;0.9700652985987461;0.999997098230012;10.000022216551969;-0.4168619983434214;-0.45240500067958483;-0.452404995897829;-4.3323427616936996e-10;0.5087802702735725;0.5087863794005582;1.0000005576722002
7.471299;0.9831826089756608;-0.00016386585580159736;-0.00016666871882666017;-0.5003819451396517;-0.5089440605067515;0.970042122140986;0.9999972125425609;10.00002354687734;-0.4168619983007621;-0.4524050006498941;-0.4524049958781339;-4.841872181607014e-10;0.5089392253905588;0.5089453453290904;1.000000492230067
7.481299;0.9831635271112512;-0.00016406866649844494;-0.00016687831021847748;-0.5005274122138429;-0.5091018489188407;0.9700189429601395;0.9999973240502076;10.000024863513524;-0.41686199825864545;-0.4524050006182652;-0.4524049958591785;-5.3732115294918e-10;0.5090961780255235;0.509102310397306;1.0000004245886316
7.491299;0.9831444388152735;-0.00016479275178452719;-0.00016761812747071957;-0.5006706854478502;-0.509257414979904;0.9699957621769059;0.9999974327332246;10.000026159215395;-0.41686199821715636;-0.4524050005849438;-0.45240499584111454;-5.926925746264726e-10;0.5092521282789032;0.5092582746068536;1.000000354741562
7.501299;0.9831263557407977;-0.0001639242117141001;-0.00016673783367773551;-0.500813366607151;-0.5094118636386833;0.9699735807808607;0.9999975385766794;10.000027425936084;-0.41686199817641223;-0.4524050005501486;-0.45240499582405647;-6.502857462635844e-10;0.509407076239956;0.5094132379181581;1.000000282683051
7.511299;0.9831072721490756;-0.0001641505640990628;-0.00016697139031144077;-0.5009544467127955;-0.5095652076903179;0.9699503995981386;0.9999976415628806;10.000028654394153;-0.4168619981365563;-0.45240500051408516;-0.45240499580806065;-7.100475585560724e-10;0.5095600219969687;0.5095662002538417;1.0000002084149215
7.521299;0.9830891821512449;-0.00016490182226437303;-0.00016773872650052712;-0.5010938429724991;-0.5097163293898866;0.9699282193764822;0.9999977416038439;10.000029834330816;-0.41686199809773483;-0.4524050004769472;-0.45240499579313204;-7.718984165277627e-10;0.5097119656973317;0.509718161503427;1.0000001318669127
7.531299;0.9830710973118323;-0.00016405056173659388;-0.00016687596780682196;-0.501233230562854;-0.5098674447743592;0.9699060408438219;0.9999978384967797;10.000030955566375;-0.4168619980600654;-0.45240500043891985;-0.4524049957792489;-8.357290559996536e-10;0.5098619075819628;0.5098681215514811;1.0000000528378499
7.541299;0.9830530058104731;-0.00016481368029601422;-0.0001676553984990535;-0.5013704314382221;-0.5100163442941272;0.969884864677697;0.9999979320140848;10.000032008533868;-0.41686199802363527;-0.4524050004001855;-0.4524049957663773;-9.013958865970321e-10;0.5100108479616737;0.5100170803494171;0.9999999710643783
7.551299;0.9830359192528284;-0.00016508217688429168;-0.00016793152673386048;-0.501505955786311;-0.5101630218021024;0.969862691461343;0.9999980220466221;10.000032983871344;-0.4168619979885365;-0.45240500036091885;-0.4524049957544888;-9.687083841088301e-10;0.5101577871643088;0.5101640379624698;0.9999998863069625
7.561299;0.9830178318724867;-0.00016425464048431764;-0.0001670928637757559;-0.5016409584715313;-0.5103096928197831;0.9698415216862838;0.9999981086114637;10.000033871854857;-0.4168619979548734;-0.4524050003212766;-0.45240499574358617;-1.0374309838890509e-09;0.5103047254884243;0.5103109945241637;0.9999997984057273
7.571299;0.9830007379093951;-0.00016504504345360327;-0.00016789993028792433;-0.5017742851638892;-0.5104541479775186;0.9698203557917703;0.9999981917396928;10.000034662795931;-0.4168619979227265;-0.4524050002813973;-0.4524049957337111;-1.1073191729335939e-09;0.510448663188613;0.510454950161416;0.9999997073377267
7.581299;0.9829826492626613;-0.00016532772485176826;-0.00016819068265433896;-0.5019060073356334;-0.5105974922178114;0.9697991942313725;0.9999982714522014;10.000035348243234;-0.41686199789212036;-0.45240500024140634;-0.452404995724931;-1.1781508872518152e-09;0.5105926004842684;0.5105989049886713;0.9999996132236433
7.591299;0.9829655543337444;-0.00016503786818126634;-0.0001678988134641167;-0.5020371333812488;-0.5107397186971004;0.9697780375414713;0.9999983478202037;10.000035921486099;-0.4168619978630225;-0.45240500020142543;-0.45240499571733234;-1.24970794530212e-09;0.5107345375618332;0.5107408591390507;0.9999995163048888
7.601299;0.9829484648500154;-0.0001653353480080359;-0.00016820446208551832;-0.5021671719996865;-0.5108808407562785;0.969756886353097;0.999998420959012;10.000036377502024;-0.41686199783536076;-0.45240500016157537;-0.45240499571102705;-1.3217406674448053e-09;0.5108754745604547;0.5108818127664436;0.999999416933139
7.611299;0.9829323690211315;-0.0001650670199590809;-0.00016793431642648366;-0.50229552304215;-0.5110197339586074;0.9697367413606637;0.9999984909815754;10.000036712942311;-0.4168619978090356;-0.45240500012196;-0.45240499570615367;-1.3939731432693195e-09;0.5110144115811772;0.5110207660249232;0.9999993155123811
7.621299;0.9829152726793924;-0.00016589371520922108;-0.00016877839494198405;-0.5024222727821142;-0.5111575225738764;0.9697166033058858;0.9999985579670514;10.0000369254417;-0.41686199778393573;-0.4524050000826656;-0.4524049957028685;-1.466135224633747e-09;0.5111523487286912;0.5111587190474647;0.9999992124311483
7.631299;0.9828991816980754;-0.0001651262449709858;-0.0001680004211753995;-0.5025484338086605;-0.5112941937634418;0.9696964729552744;0.9999986219440127;10.000037012992633;-0.4168619977599614;-0.4524050000437909;-0.4524049957013315;-1.5379830167535573e-09;0.5112892861178536;0.5112956719473172;0.9999991080717351
7.641299;0.9828820845521924;-0.0001659649138435908;-0.00016885671232962492;-0.502672990210897;-0.5114297601979856;0.9696763510577409;0.999998682905559;10.000036974216343;-0.4168619977370337;-0.4524050000054572;-0.4524049957016889;-1.609303258417526e-09;0.5114242238427181;0.5114306248460894;0.999999002795984
7.651299;0.9828659930895948;-0.0001652091953438685;-0.00016809067093790292;-0.5027969582823743;-0.5115642092032757;0.9696572383015938;0.9999987408235834;10.00003680861817;-0.4168619977150837;-0.4524049999677737;-0.45240499570406995;-1.6799044729425608e-09;0.5115581619825742;0.511564577878957;0.9999988968726371
7.661299;0.9828498956950427;-0.00016606942409652935;-0.00016896875683386356;-0.5029187412255205;-0.5116964423640896;0.9696371352555035;0.9999987956250047;10.000036516679215;-0.41686199769405136;-0.452404999930794;-0.45240499570859505;-1.7495946513111425e-09;0.5116911006236016;0.5116975311546925;0.9999987905220645
7.671299;0.9828348039796009;-0.0001653350547209085;-0.00016822424309627084;-0.5030399365138559;-0.5118275580923144;0.9696180423112015;0.9999988471449098;10.000036100005962;-0.41686199767389914;-0.45240499989450744;-0.4524049957153744;-1.8181594505874873e-09;0.5118220398273164;0.5118284847317937;0.9999986840675869
7.681299;0.9828187059989786;-0.00016620730739406436;-0.0001691145925134238;-0.5031595271608785;-0.5119575690727451;0.9695989596629859;0.9999988951064376;10.000035561186905;-0.41686199765461224;-0.45240499985886423;-0.45240499572449494;-1.885363406889393e-09;0.5119519795876546;0.5119584386350836;0.9999985779596954
7.691299;0.982802607351876;-0.000165993653393504;-0.0001689000580332902;-0.5032780152689479;-0.5120864624467824;0.9695808873165452;0.9999989391754125;10.000034903443446;-0.41686199763618537;-0.45240499982380233;-0.452404995736017;-1.950970211871263e-09;0.5120809198522592;0.5120873928663454;0.9999984726485002
7.701299;0.9827875138396472;-0.00016636904398172463;-0.00016928470655377606;-0.5033959290781658;-0.5122142514179093;0.9695618251189426;0.9999989790609095;10.000034130449547;-0.4168619976186204;-0.45240499978927307;-0.45240499574998533;-2.014752799381209e-09;0.5122078605698839;0.5122143474092183;0.9999983685076037
7.711299;0.9827724139121627;-0.00016617705820634528;-0.0001690920427270393;-0.5035116455863755;-0.5123398115157916;0.9695437728296823;0.9999990145708042;10.000033246349894;-0.41686199760192544;-0.45240499975526377;-0.45240499576643484;-2.076487895662655e-09;0.5123338016907247;0.5123403022443102;0.9999982659004909
7.721299;0.9827573136864486;-0.00016598478846294553;-0.0001688990830937836;-0.5036273583313804;-0.5124653716137997;0.9695247301855747;0.9999990455872548;10.000032255597999;-0.4168619975860937;-0.4524049997217939;-0.45240499578537785;-2.1359603157378414e-09;0.5124587431693907;0.5124652573579039;0.9999981652725248
7.731299;0.9827422192501267;-0.00016638438936833976;-0.00016930838182401312;-0.5037408930753875;-0.512588716223232;0.969506696888657;0.9999990720209454;10.000031162411194;-0.416861997571081;-0.4524049996888957;-0.45240499580678006;-2.1929852493387667e-09;0.5125816850072601;0.5125882127445909;0.9999980671152517
7.741299;0.9827281189933531;-0.00016621382887019903;-0.0001691373359353361;-0.5038538353405798;-0.5127109430459577;0.9694896725792629;0.9999990937814784;10.000029970445874;-0.4168619975568073;-0.45240499965660014;-0.45240499583054705;-2.2474193026848825e-09;0.5127046272479333;0.5127111684023008;0.9999979718622194
7.751299;0.9827130189736947;-0.00016605263935696516;-0.00016897599152531503;-0.5039640776013362;-0.5128309476862393;0.9694716568217016;0.9999991107505561;10.000028683402475;-0.4168619975431745;-0.45240499962492353;-0.4524049958565266;-2.299144603726284e-09;0.512824569924473;0.512831124311198;0.9999978798794754
7.761299;0.9826989193996098;-0.00016698622541326137;-0.00016992852206013188;-0.5040748356208886;-0.5129509588534703;0.9694536490707005;0.9999991227548247;10.000027305892171;-0.41686199753007996;-0.45240499959386216;-0.45240499588451366;-2.3480531297089793e-09;0.5129445130405925;0.5129510804244798;0.9999977915024804
7.771299;0.9826838264850022;-0.00016631783158782657;-0.00016925103739863265;-0.5041839821446743;-0.5130698525767544;0.9694366486928107;0.9999991295410297;10.000025843822096;-0.4168619975174171;-0.4524049995633993;-0.4524049959142611;-2.3940443457133043e-09;0.513062456582167;0.5130690366884951;0.9999977070311474
7.781299;0.9826697287331521;-0.00016617813018184006;-0.00016911137783552377;-0.5042914514336965;-0.5131865239432124;0.9694196550206587;0.9999991307938484;10.000024304730973;-0.4168619975050722;-0.4524049995335;-0.45240499594551087;-2.4370291133356916e-09;0.5131804005464184;0.5131869930605865;0.999997626727701
7.791299;0.9826556323188101;-0.00016713640235895973;-0.0001700890691016955;-0.504397832060083;-0.5133020907505959;0.9694026673350864;0.9999991262264769;10.000022697998459;-0.41686199749294545;-0.45240499950408614;-0.4524049959780325;-2.4769429719482384e-09;0.513295344974996;0.513301949518014;0.9999975508066644
7.801299;0.9826425375327168;-0.0001670121892471165;-0.00016996500336170466;-0.5045036246404137;-0.5134165399346209;0.969385684860419;0.9999991156717216;10.000021034601517;-0.41686199748098635;-0.45240499947503754;-0.4524049960116345;-2.5137602572287098e-09;0.5134102899286709;0.513416906067207;0.9999974793785739
7.811299;0.9826284447055655;-0.000166890950820132;-0.00016984413300182537;-0.5046078089390581;-0.5135298780282148;0.9693697068403375;0.9999990991175534;10.000019326375059;-0.4168619974692014;-0.4524049994462301;-0.45240499604614964;-2.547501831069746e-09;0.5135232354406094;0.5135298627336495;0.9999974124053476
7.821299;0.9826153598965167;-0.00016626543701445476;-0.00016920988574517415;-0.5047114151181814;-0.513642105201724;0.9693537325691215;0.9999990767461102;10.000017584602851;-0.41686199745761476;-0.4524049994175627;-0.4524049960814249;-2.578237513276697e-09;0.513635181534838;0.5136418195309791;0.9999973497202604
7.831299;0.9826012714811803;-0.00016724818108062204;-0.00017021253177274784;-0.5048134161143916;-0.5137532276502792;0.9693367613329121;0.999999048990144;10.00001581905429;-0.4168619974462169;-0.4524049993889514;-0.45240499611732204;-2.606083935532824e-09;0.5137461282685973;0.5137527764393272;0.9999972911028207
7.841299;0.9825881853898414;-0.00016714851960172956;-0.00017011344236576647;-0.5049148296898226;-0.513863232469146;0.9693207923732247;0.9999990165102045;10.000014038695618;-0.41686199743495256;-0.4524049993603179;-0.4524049961537232;-2.631204591980128e-09;0.5138560757412471;0.5138627334227781;0.9999972363762922
7.851299;0.9825751018158053;-0.00016706146361404855;-0.00017002717831610247;-0.5050140569499063;-0.5139710151044328;0.9693058249267804;0.9999989801111796;10.000012252505233;-0.4168619974237543;-0.45240499933159484;-0.45240499619052343;-2.653802276076441e-09;0.5139640241064211;0.5139706904654514;0.9999971854828758
7.861299;0.9825620210206647;-0.0001669805919478276;-0.00016994720504435158;-0.5051121896956088;-0.5140776866480052;0.9692898582857734;0.9999989406801725;10.000010468667961;-0.4168619974125843;-0.4524049993027327;-0.45240499622760827;-2.674096188122864e-09;0.5140709735902367;0.5140776475956993;0.9999971384653517
7.871299;0.9825489432171667;-0.00016799117901142996;-0.0001709780749550915;-0.5052103260990072;-0.514184364734826;0.969274891835525;0.9999988990968816;10.000008693514568;-0.4168619974014476;-0.45240499927369776;-0.45240499626484754;-2.6922976585348566e-09;0.5141769244687154;0.514183604924866;0.999997095309603
7.881299;0.9825368684583897;-0.00016792587034577703;-0.00017091377590288618;-0.5053067842110932;-0.5142888140952796;0.9692589250609667;0.9999988561460845;10.000006931686084;-0.4168619973903675;-0.4524049992444706;-0.45240499630210546;-2.7085989502591375e-09;0.5142818770311128;0.514288562684455;0.9999970557859839
7.891299;0.9825237967445458;-0.00016786355705906733;-0.0001708526968916355;-0.5054016337628948;-0.5143921523652062;0.9692439575560753;0.9999988124928225;10.000005186845597;-0.4168619973793642;-0.4524049992150315;-0.45240499633923487;-2.723181637348413e-09;0.5143848315753868;0.5143915211947787;0.9999970194722698
7.901299;0.9825117338804843;-0.00016729615915775115;-0.00017027736471814017;-0.5054959066587962;-0.5144943797161927;0.9692289890736306;0.99999876862953;10.000003462028884;-0.41686199736845586;-0.4524049991853463;-0.45240499637607035;-2.7362257243051063e-09;0.5144867884134415;0.5144934807876881;0.9999969858825549
7.911299;0.9824996680792824;-0.00016724934776117834;-0.00017023187867975953;-0.5055890822565067;-0.5145954958021336;0.9692150195270545;0.9999987248363241;10.000001759653108;-0.4168619973576572;-0.452404999155382;-0.4524049964124406;-2.7478980309443562e-09;0.5145877478448796;0.5145944417741899;0.9999969545363459
7.921299;0.9824876052657944;-0.00016720874398431704;-0.00017019270888668928;-0.5056811637970442;-0.5146955007966828;0.9692000488854567;0.9999986812504916;10.000000081919662;-0.4168619973469684;-0.4524049991251317;-0.4524049964481868;-2.758338282131501e-09;0.5146877101101022;0.5146944044593357;0.999996924937906
7.931299;0.9824755455164612;-0.00016718078784034356;-0.00017016641043094574;-0.505771059701421;-0.514793283608091;0.9691860770813816;0.9999986379258811;9.999998432150925;-0.41686199733637236;-0.45240499909461745;-0.4524049964831741;-2.7676659824739658e-09;0.5147866753787995;0.5147933691220632;0.9999968965232249
7.941299;0.9824644888870264;-0.00016715581713568192;-0.00017014297586362965;-0.5058614681417758;-0.5148910664190159;0.9691711040195762;0.999998594842814;9.99999681596833;-0.41686199732584267;-0.45240499906388315;-0.4524049965172889;-2.7759908919840284e-09;0.5148836437826189;0.5148903359707165;0.9999968686503071
7.951299;0.9824524354576405;-0.0001682254518908299;-0.0001712338705268123;-0.5059502742991407;-0.514987744693704;0.9691571296226164;0.9999985519954301;9.99999524069259;-0.41686199731535056;-0.4524049990329755;-0.45240499655043515;-2.7834082760109118e-09;0.51497961542634;0.5149863051620366;0.9999968406596579
7.961299;0.9824413852329037;-0.00016821935100017472;-0.00017122965215734523;-0.5060374036123129;-0.5150821942318314;0.9691441538438931;0.9999985095018333;9.999993713658316;-0.4168619973048735;-0.4524049990019087;-0.45240499658255395;-2.789997784911095e-09;0.5150745903461342;0.5150812768529182;0.9999968119820841
7.971299;0.9824293383186066;-0.00016820982668194043;-0.0001712221220844437;-0.5061240156823053;-0.5151766437717721;0.969130176661277;0.9999984675773442;9.99999224141435;-0.4168619972944099;-0.45240499897064607;-0.4524049966136491;-2.795833263495271e-09;0.515168568475657;0.5151752511981899;0.9999967822134029
7.981299;0.9824182948112629;-0.000168216184461378;-0.00017123058265971545;-0.5062089576368021;-0.5152688711279831;0.9691161980798148;0.9999984264432155;9.999990829870457;-0.416861997283982;-0.4524049989391201;-0.4524049966437721;-2.8009836012266103e-09;0.51526154967422;0.5152682283352771;0.999996751088728
7.991299;0.9824072549063381;-0.00016822877759972292;-0.00017124538923195636;-0.5062928060201611;-0.5153599873933271;0.9691032181457085;0.9999983863052679;9.99998948427701;-0.41686199727362105;-0.45240499890726493;-0.45240499667299733;-2.805510755093543e-09;0.5153525337950496;0.515359208395296;0.9999967184245858
8.001299;0.9823962187993411;-0.00016824116488347739;-0.00017125998542579632;-0.506376652400097;-0.5154511036596169;0.9690902369584676;0.9999983473651303;9.999988208978998;-0.4168619972633621;-0.45240499887503866;-0.4524049967014432;-2.809479501531107e-09;0.5154435207431334;0.515450191477409;0.9999966840922028
8.011299;0.9823861866921832;-0.00016826945287294596;-0.00017129059233209716;-0.5064588292688023;-0.5155399977423994;0.9690772546763033;0.9999983098299638;9.999987007423194;-0.4168619972532478;-0.45240499884243857;-0.4524049967292904;-2.8129615809785333e-09;0.5155325104824825;0.5155391776182934;0.9999966479885162
8.021299;0.9823751529562158;-0.00016881638925681116;-0.0001718493282937264;-0.5065393940173695;-0.515627780560916;0.9690642715350752;0.9999982739066599;9.99998588238946;-0.41686199724331835;-0.452404998809498;-0.45240499675674933;-2.8160211584950447e-09;0.5156205029973417;0.515627166854395;0.9999966100230927
8.031299;0.9823651295929331;-0.00016885726063511358;-0.00017189274909449614;-0.5066193842602146;-0.5157144524624759;0.9690512878800959;0.9999982397213868;9.999984836210592;-0.4168619972336009;-0.4524049987762688;-0.4524049967840207;-2.818695800170682e-09;0.5157074982812689;0.5157141593120796;0.9999965701624314
8.041299;0.982354110918478;-0.00016890116584757667;-0.00017193943305422813;-0.5066977654950916;-0.5158000132746291;0.9690393041749745;0.9999982072270791;9.999983870887258;-0.416861997224117;-0.45240499874282447;-0.4524049968112829;-2.8209856972227565e-09;0.5157934963760898;0.5158001551991805;0.9999965284600049
8.051299;0.9823440970463129;-0.00016894809596765324;-0.0001719890210576295;-0.5067766607242198;-0.5158855740871131;0.9690263209493349;0.999998176216307;9.999982987813105;-0.4168619972148952;-0.4524049987092805;-0.4524049968386909;-2.822864278455533e-09;0.5158774973664663;0.5158841547318718;0.9999964850008454
8.061299;0.982334088103479;-0.0001690077331746461;-0.00017205154430624206;-0.5068533713187242;-0.515968912717567;0.9690143386869898;0.9999981463927854;9.999982186889149;-0.416861997205978;-0.4524049986757961;-0.45240499686637364;-2.8243124963038333e-09;0.5159615013234142;0.5159681581052292;0.9999964398269049
8.071299;0.982324084140981;-0.00016798218183884943;-0.00017100935085133983;-0.5069289823452966;-0.5160511336905281;0.969002357732245;0.9999981173996861;9.99998146610656;-0.41686199719742045;-0.45240499864255374;-0.4524049968944349;-2.8253493941245177e-09;0.5160435083034293;0.5160501655132844;0.9999963929517635
8.081299;0.9823140851375491;-0.00016805435852365572;-0.00017108462746378433;-0.5070035067384147;-0.5161322501391977;0.9689903782741964;0.9999980888564748;9.999980822824343;-0.41686199718928474;-0.452404998609736;-0.45240499692297426;-2.8260498026691345e-09;0.516124518394229;0.5161311771708622;0.999996344441901
8.091299;0.9823050910105864;-0.00016813602757793269;-0.00017116939293936056;-0.5070774542836733;-0.5162122554965665;0.9689794004145168;0.999998060476306;9.999980255292915;-0.4168619971816452;-0.452404998577504;-0.4524049969521033;-2.8265520356817205e-09;0.5162045317170468;0.5162111933015824;0.9999962944353185
8.101299;0.982295095810251;-0.0001687370278239592;-0.0001717830254806608;-0.5071497894644541;-0.5162911495901334;0.9689674242823053;0.9999980321604991;9.999979762565117;-0.4168619971745967;-0.4524049985459753;-0.4524049969819364;-2.8270378724042526e-09;0.5162835483853135;0.5162902140735028;0.9999962430829341
8.111299;0.9822861112528745;-0.00016883132587673574;-0.00017188065162754005;-0.5072215512430335;-0.5163689327669831;0.9689564500739597;0.9999980039883103;9.999979343936715;-0.41686199716824623;-0.45240499851521926;-0.4524049970125797;-2.8276933277719195e-09;0.516361568483322;0.516368239549483;0.9999961904816996
8.121299;0.982277131344483;-0.00016893190392138857;-0.00017198467057986052;-0.5072922202238971;-0.5164456048536518;0.9689454779953599;0.9999979761263157;9.999978999076133;-0.4168619971626971;-0.45240499848527993;-0.4524049970441338;-2.8286805622298413e-09;0.5164375920796027;0.5164442697178709;0.9999961365986276
8.131299;0.9822681558990889;-0.00016903876527273642;-0.00017209508576503815;-0.5073617964370595;-0.5165211658501374;0.9689345082177508;0.9999979486775122;9.9999787282087;-0.41686199715803707;-0.45240499845621407;-0.4524049970767022;-2.8301228161397883e-09;0.5165136192299556;0.5165203045449138;0.9999960812226658
8.141299;0.9822591845784066;-0.00016915191324070504;-0.0001722119006516672;-0.5074302799125184;-0.5165956157564461;0.9689235408881262;0.9999979216005558;9.9999785322379;-0.41686199715432837;-0.4524049984281153;-0.45240499711039356;-2.8320958485004672e-09;0.5165886499615617;0.5165953439869313;0.9999960239940205
8.151299;0.982250211012324;-0.00016869664112432344;-0.0001717500238528487;-0.5074976609924874;-0.5166689478224403;0.9689125761632349;0.999997894785654;9.999978412941228;-0.41686199715160765;-0.4524049984011035;-0.45240499714530585;-2.834626646001587e-09;0.5166616842732092;0.5166683879736395;0.9999959644699026
8.161299;0.9822412465879298;-0.00016882245446098662;-0.0001718797270125253;-0.5075639590802755;-0.5167411755472822;0.968902614167421;0.9999978681421506;9.99997837283073;-0.41686199714988637;-0.45240499837530407;-0.452404997181512;-2.8376907210253527e-09;0.5167337221450816;0.5167404364049347;0.9999959022090055
8.171299;0.9822332850022405;-0.0001689577943494187;-0.00017201895374970589;-0.5076296813224971;-0.5168122921811927;0.968891654870499;0.9999978416102351;9.999978414577605;-0.41686199714914074;-0.4524049983508418;-0.45240499721907246;-2.8412122489774003e-09;0.5168047635311624;0.516811489187313;0.9999958368520857
8.181299;0.9822243260346841;-0.000169096202967986;-0.00017216147977931783;-0.5076937942146322;-0.5168822977263643;0.968881698068828;0.9999978151517462;9.99997854046333;-0.416861997149311;-0.4524049983278366;-0.45240499725803834;-2.845075267929114e-09;0.5168758083570992;0.5168825462497388;0.9999957681433913
8.191299;0.9822163635988659;-0.00016976108801321744;-0.00017283984088666704;-0.507757328225498;-0.5169511920051285;0.9688717435026785;0.9999977887477185;9.999978752301784;-0.41686199715032146;-0.45240499830640146;-0.45240499729842226;-2.849138339670567e-09;0.5169448565447693;0.5169516075009782;0.9999956959353914
8.201299;0.9822084094534422;-0.00016882408494702772;-0.00017188730326322827;-0.5078197665828457;-0.5170189687905488;0.9688617909540331;0.999997762431589;9.99997905163898;-0.41686199715209027;-0.4524049982866336;-0.45240499734018147;-2.853262152363728e-09;0.5170129080272086;0.5170196728014216;0.9999956202268693
8.211299;0.9822004575062948;-0.00016897825924468634;-0.00017204570115895217;-0.5078822103178205;-0.5170867521561984;0.9688518402361103;0.9999977363527983;9.999979439656936;-0.4168619971545184;-0.45240499826860403;-0.4524049973832343;-2.85734617080557e-09;0.5170789627349295;0.5170857419764147;0.999995541160297
8.221299;0.9821925016281264;-0.00016966235084953858;-0.00017274362616157623;-0.5079424671249346;-0.5171523131652302;0.9688428911424889;0.9999977107750111;9.999979916684136;-0.4168619971574891;-0.4524049982523665;-0.4524049974274687;-2.8613387898705373e-09;0.5171450205788335;0.5171518148335933;0.999995458912792
8.231299;0.982184553498243;-0.00016983568083174714;-0.00017292153261037728;-0.5080016348231446;-0.517216763260392;0.9688329434519493;0.9999976859929139;9.999980482104558;-0.4168619971608898;-0.4524049982379685;-0.4524049974727361;-2.865215380855465e-09;0.5172100814402752;0.5172168911774124;0.9999953736121778
8.241299;0.9821766070425683;-0.00016891757693143007;-0.00017198819845307137;-0.5080607950258477;-0.5172812067750446;0.9688239969678345;0.9999976622596202;9.999981135087944;-0.41686199716463407;-0.45240499822544133;-0.4524049975188745;-2.8689532391608576e-09;0.5172741451806903;0.5172809707991232;0.9999952854228069
8.251299;0.9821696561622253;-0.00016962412577142393;-0.0001727088231779112;-0.5081182922031199;-0.5173434345139768;0.9688150515526683;0.9999976397505427;9.999981875250645;-0.4168619971686719;-0.45240499821479346;-0.4524049975657506;-2.8725266738042322e-09;0.5173362116719052;0.517343053434932;0.9999951946489608
8.261299;0.9821627126313571;-0.00016981972950345247;-0.00017290923001296354;-0.5081747004761571;-0.517404551339033;0.9688061071368969;0.9999976185615667;9.999982702736606;-0.41686199717298655;-0.45240499820601915;-0.45240499761326075;-2.8759144945388163e-09;0.5173982808045666;0.5174051387542081;0.9999951016807083
8.271299;0.9821547705501813;-0.00016892069245595415;-0.00017199528272318022;-0.5082305839716822;-0.5174656615821234;0.9687971636678043;0.9999975987706864;9.999983618057422;-0.41686199717757677;-0.4524049981991108;-0.4524049976612802;-2.8791019890633504e-09;0.5174593524669819;0.5174662264003531;0.9999950068956424
8.281299;0.9821478240446687;-0.0001696464778127803;-0.0001727355048241341;-0.5082848047252652;-0.517524556051725;0.968788221045812;0.999997580489118;9.99998462191829;-0.4168619971824487;-0.4524049981940565;-0.4524049977096287;-2.8820824672602484e-09;0.5175184265356856;0.5175253160360118;0.9999949106217995
8.291299;0.9821408851678021;-0.0001698546731940954;-0.0001729487324833403;-0.5083390278946903;-0.5175834506988398;0.9687802791285222;0.9999975638335107;9.999985715170924;-0.4168619971876346;-0.4524049981908247;-0.4524049977580869;-2.8848617016443888e-09;0.5175775028872316;0.5175844073612915;0.9999948131133278
8.301299;0.9821339482756868;-0.00016897796511807262;-0.00017205732112952102;-0.5083921525322102;-0.5176412276686864;0.9687713377708838;0.999997548922764;9.999986898656164;-0.4168619971932008;-0.4524049981893682;-0.4524049978064343;-2.8874567326949875e-09;0.5176345814070618;0.5176415001187219;0.9999947145564401
8.311299;0.9821270077244066;-0.00016971653013351812;-0.00017281056819837075;-0.5084441883578975;-0.51769789995973;0.9687633968228571;0.9999975359409279;9.999988172943604;-0.41686199719923067;-0.4524049981896466;-0.4524049978544812;-2.8898905354377264e-09;0.5176906619897612;0.517697594102645;0.9999946151314935
8.321299;0.9821210755035399;-0.0001699535192867652;-0.00017305293948547367;-0.508494561928551;-0.5177523502438601;0.968755456109739;0.9999975251371075;9.999989538267052;-0.4168619972058123;-0.4524049981916331;-0.452404997902094;-2.8921880791346593e-09;0.5177467445295197;0.5177536891487666;0.9999945150607118
8.331299;0.9821141397926401;-0.00016961372034527038;-0.00017270819665577067;-0.5085444073354731;-0.5178067937651404;0.968747515429496;0.9999975167159622;9.999990994260129;-0.41686199721303363;-0.45240499819530994;-0.45240499794920835;-2.894369096189908e-09;0.5178008289030865;0.5178077850847126;0.9999944145863172
8.341299;0.9821082123840948;-0.00016985699445144125;-0.00017295696765487497;-0.5085936883366743;-0.5178601329598315;0.9687395745475532;0.9999975107556135;9.999992540016182;-0.41686199722097816;-0.45240499820066016;-0.45240499799582073;-2.8964344874726535e-09;0.517854914971325;0.5178618816940622;0.9999943139238404
8.351299;0.9821012814292504;-0.00016952360277618786;-0.00017261874110330414;-0.5086424410790888;-0.5179134653905497;0.9687326332235423;0.9999975072702536;9.99999417501013;-0.41686199722971873;-0.4524049982076508;-0.4524049980419689;-2.8983657857928546e-09;0.5179070025908715;0.5179139787414774;0.9999942132857169
8.361299;0.9820953586822702;-0.0001697796398417191;-0.00017288050776330288;-0.5086895383585722;-0.5179645824043;0.9687246912547933;0.9999975063377963;9.999995899226585;-0.416861997239317;-0.4524049982162292;-0.45240499808772855;-2.9001490508113346e-09;0.5179580916105577;0.5179650760095879;0.999994112942224
8.371299;0.9820894380787016;-0.00017004203462903637;-0.00017314874975007805;-0.5087355438387663;-0.5180145883283317;0.9687177484750987;0.9999975081464378;9.99999771219257;-0.416861997249843;-0.45240499822633273;-0.4524049981332265;-2.901799831176131e-09;0.5180091818535155;0.518016173278535;0.9999940132406145
8.381299;0.982083513477096;-0.00016973118723542482;-0.00017283329304720852;-0.5087815389999463;-0.5180645874847871;0.9687108047735733;0.9999975129403473;9.999999612610992;-0.4168619972613869;-0.45240499823789393;-0.45240499817863494;-2.903371140107251e-09;0.5180582730917827;0.5180652702745241;0.9999939146220816
8.391299;0.9820785964634907;-0.00017000960886129772;-0.00017311767772187295;-0.508825879035664;-0.5181123712269309;0.9687038601473213;0.9999975209462008;10.000001598819141;-0.4168619972740339;-0.45240499825084063;-0.45240499822412267;-2.904945254535e-09;0.5181063650439773;0.5181133666608743;0.9999938176269242
8.401299;0.9820726749046423;-0.00016971165402468357;-0.00017281534170143108;-0.5088696907227679;-0.5181601482014246;0.9686969146912885;0.9999975323566035;10.00000366951554;-0.4168619972878412;-0.45240499826508823;-0.4524049982697943;-2.9066184666141356e-09;0.5181544573995936;0.5181614620643149;0.9999937228367597
8.411299;0.9820667603604728;-0.00016999961722497222;-0.0001731096179111355;-0.5089113292358807;-0.5182057097638988;0.9686899685528684;0.9999975473651627;10.000005824420048;-0.4168619973028535;-0.45240499828053393;-0.4524049983156764;-2.9084919173624097e-09;0.5182005498301506;0.5182075560900369;0.9999936307850964
8.421299;0.9820618407033124;-0.00016971780849887497;-0.00017282353953900943;-0.5089534757207614;-0.5182512645554141;0.9686830219123983;0.9999975661990743;10.000008064164186;-0.41686199731912116;-0.45240499829705844;-0.4524049983617521;-2.910662433149764e-09;0.5182466419920648;0.5182536483497653;0.9999935419026147
8.431299;0.9820559217263458;-0.00017053037787248787;-0.00017365200954227295;-0.5089940187909868;-0.5182957148521034;0.9686770749476478;0.9999975891316718;10.000010389184062;-0.4168619973366851;-0.45240499831453274;-0.4524049984079987;-2.9132118964053993e-09;0.5182907335473854;0.5182977385162862;0.9999934565946789
8.441299;0.9820510091675926;-0.00016974318648372633;-0.00017285130492491018;-0.5090339852879321;-0.5183390476380795;0.9686701277766524;0.999997616466564;10.00001279865772;-0.4168619973555661;-0.45240499833282605;-0.45240499845440385;-2.9162057773853495e-09;0.5183348241944311;0.5183418263505617;0.9999933753961665
8.451299;0.9820460909859398;-0.00017056541992443075;-0.00017368944455593445;-0.5090739545818292;-0.5183823868442624;0.9686641804353248;0.9999976484887739;10.000015290357021;-0.41686199737578494;-0.45240499835180814;-0.4524049985009687;-2.9196845404243436e-09;0.5183769136893708;0.5183839116797296;0.9999932990061374
8.461299;0.9820411788870869;-0.00016979104935266676;-0.00017290178357715617;-0.5091117379495058;-0.5184234974479898;0.9686582328875786;0.9999976854413613;10.000017861103716;-0.4168619973973809;-0.45240499837134307;-0.45240499854770605;-2.9236515562622693e-09;0.5184190018519349;0.5184259943575612;0.9999932282011341
8.471299;0.9820362608730533;-0.0001706261792763647;-0.00017375306073192488;-0.5091495241366021;-0.5184646144729752;0.9686522850299591;0.9999977275358264;10.000020507910712;-0.416861997420404;-0.452404998391287;-0.4524049985946254;-2.9280915694048135e-09;0.518459088553567;0.5184660742351003;0.9999931637323459
8.481299;0.9820313486921284;-0.00016986463866393094;-0.00017297845314121177;-0.5091851244420377;-0.5185035028943166;0.9686463366934448;0.999997774905927;10.000023229762323;-0.41686199744489266;-0.4524049984115007;-0.4524049986417078;-2.9329995752546442e-09;0.5184991736923679;0.5185061511542675;0.9999931062700479
8.491299;0.9820274302957746;-0.00017071592314884146;-0.00017384600896344047;-0.5092212461213688;-0.5185423977369382;0.9686413876574097;0.9999978275345447;10.000026028439544;-0.41686199747085884;-0.4524049984318653;-0.4524049986888997;-2.9383707726084115e-09;0.5185382571873118;0.5185452249727579;0.9999930564417551
8.501299;0.9820225115195628;-0.0001704793105731458;-0.00017360593165452104;-0.5092557513279146;-0.5185801748908595;0.968635437693863;0.9999978852856285;10.000028907492329;-0.41686199749829644;-0.45240499845230225;-0.4524049987361404;-2.944166006936474e-09;0.5185753390112189;0.518582295602516;0.9999930149053138
8.511299;0.9820185981822585;-0.00016973382433024505;-0.00017284747948947485;-0.5092896869116236;-0.5186168411288313;0.9686304866427653;0.9999979480126175;10.000031870502237;-0.4168619975271886;-0.45240499847280197;-0.4524049987833908;-2.9503095199053158e-09;0.5186124192181707;0.5186193630201331;0.9999929823832654
8.521299;0.9820146783831751;-0.00017060449337800762;-0.00017373478105717102;-0.5093225343279244;-0.5186524026989443;0.9686255344792102;0.9999980155925549;10.0000349199564;-0.41686199755747855;-0.45240499849343396;-0.4524049988306293;-2.956724823982375e-09;0.5186484979084479;0.5186554272421402;0.999992959661524
8.531299;0.9820097640405955;-0.00016986212113829743;-0.0001729796676242963;-0.5093548595577333;-0.518687957847011;0.9686205813311929;0.9999980878744358;10.000038056671315;-0.4168619975890399;-0.45240499851432464;-0.45240499887781255;-2.9633562894772167e-09;0.5186835751463535;0.5186904882987502;0.9999929475448247
8.541299;0.9820058433348023;-0.000170739222170025;-0.00017387352516212015;-0.5093866152808306;-0.518722408327197;0.9686156274373027;0.9999981646665482;10.000041279236244;-0.41686199762168613;-0.45240499853562705;-0.45240499892483327;-2.9701504811035832e-09;0.5187176509082518;0.518724546227305;0.9999929467381425
8.551299;0.9820019223534586;-0.00017053818882306105;-0.0001736694904501309;-0.5094161820681181;-0.5187546300236663;0.9686106731007147;0.9999982457915193;10.000044583806277;-0.4168619976552043;-0.4524049985574941;-0.45240499897149666;-2.977040648427076e-09;0.5187507250873971;0.518757601083798;0.9999929577087875
8.561299;0.981998007170171;-0.00016981837898942892;-0.00017293716323635368;-0.5094457518549589;-0.5187868518968134;0.9686057186653687;0.9999983311285746;10.000047964472445;-0.41686199768937887;-0.45240499858005406;-0.4524049990175224;-2.9839714984598117e-09;0.5187827975293864;0.5187896529666177;0.9999929806395415
8.571299;0.9819950860231065;-0.00017071813499096818;-0.0001738539215764247;-0.5094747523400448;-0.5188179691034128;0.9686017644564002;0.9999984205918584;10.00005141355874;-0.41686199772399324;-0.4524049986033946;-0.45240499906257453;-2.990924622481835e-09;0.5188138680908676;0.5188207020432978;0.9999930154747381
8.581299;0.9819911649908336;-0.00017052354915047632;-0.0001736564469610815;-0.5095032273175871;-0.5188490797092168;0.9685968107022708;0.9999985140547686;10.000054921047944;-0.41686199775882665;-0.4524049986275647;-0.4524049991063211;-2.997909327221952e-09;0.5188449366957374;0.5188517485616609;0.9999930620106178
8.591299;0.9819882499930024;-0.00016982631933682135;-0.00017294692644384232;-0.5095300420250836;-0.5188779683077265;0.9685928575327967;0.9999986113098837;10.000058473661717;-0.41686199779366895;-0.45240499865257594;-0.45240499914848303;-3.004947475604948e-09;0.5188740033545028;0.5188807928288769;0.9999931200114971
8.601299;0.9819843291642113;-0.00017073574225630306;-0.00017387371244040347;-0.5095563408911173;-0.518906863334513;0.9685889050808569;0.9999987121126832;10.000062055315052;-0.41686199782834166;-0.45240499867839973;-0.4524049991888341;-3.0120732528304525e-09;0.5189030681485163;0.5189098351608445;0.9999931892902466
8.611299;0.9819814084553709;-0.00017056383343917988;-0.00017369914934297335;-0.5095820609009469;-0.5189346406657088;0.96858495360145;0.9999988161748705;10.000065649061325;-0.41686199786271916;-0.45240499870498707;-0.4524049992271855;-3.0193270402541738e-09;0.5189301311906205;0.5189368758289504;0.9999932696872029
8.621299;0.9819784879651382;-0.00017039840948902197;-0.0001735311885145874;-0.509606689680964;-0.5189613069057796;0.9685810035009925;0.9999989230596055;10.000069238873147;-0.41686199789675454;-0.45240499873230117;-0.45240499926338834;-3.0267268309654237e-09;0.5189571925837776;0.5189639150371732;0.9999933610171703
8.631299;0.981974573724928;-0.00017080829477088632;-0.0001739492740444658;-0.5096297180075664;-0.5189868688366712;0.9685770552758797;0.9999990321749919;10.000072810410877;-0.41686199793047174;-0.45240499876032064;-0.4524049992973336;-3.0342395438897003e-09;0.5189832524126302;0.5189899529270692;0.999993463102329
8.641299;0.9819716538635991;-0.00017064932698329785;-0.0001737878867990561;-0.509653255388251;-0.5190124239857873;0.9685731094241721;0.9999991429296798;10.000076351436917;-0.41686199796391166;-0.4524049987890074;-0.45240499932894257;-3.041771352510033e-09;0.5190083107494253;0.519014989592022;0.9999935758261995
8.651299;0.9819697343157469;-0.00017050658940729338;-0.00017364284981084488;-0.5096751295360624;-0.5190357569511963;0.9685701663790718;0.9999992548564347;10.000079852147554;-0.4168619979971026;-0.45240499881827917;-0.45240499935816003;-3.0491679385004205e-09;0.5190323676221985;0.5190390250996563;0.9999936991230619
8.661299;0.9819668149872132;-0.00017036059315253996;-0.00017349467011775285;-0.509696484540716;-0.5190590899179482;0.9685662265041715;0.9999993675959242;10.000083304536226;-0.41686199803007884;-0.4524049988480015;-0.452404999384953;-3.0562277229049074e-09;0.5190554229987907;0.519062059513531;0.9999938329847355
8.671299;0.9819639015879583;-0.00017079305827015853;-0.0001739355770780424;-0.5097167581030515;-0.5190813185755844;0.9685632901224033;0.9999994808355853;10.000086701092467;-0.4168619980628953;-0.4524049988779921;-0.45240499940930246;-3.0627313851189073e-09;0.5190784768437613;0.5190850928994694;0.9999939774894026
8.681299;0.9819619819956874;-0.00017066326929092077;-0.000173803724790132;-0.5097364498339334;-0.5191024293586872;0.9685603574688496;0.9999995943158759;10.000090034258367;-0.416861998095634;-0.4524049989080321;-0.45240499943119517;-3.0684714917761103e-09;0.519099529173331;0.5191061253233127;0.9999941327390971
8.691299;0.9819590620174634;-0.0001705302207619224;-0.00017366872891488484;-0.5097556223653744;-0.5191235401429999;0.9685574285823207;0.999999707889513;10.000093296974429;-0.41686199812841496;-0.4524049989378714;-0.4524049994506399;-3.0732655880501836e-09;0.5191205800497928;0.5191271568561099;0.9999942987293741
8.701299;0.9819571415064153;-0.00017040691946106602;-0.0001735434812874866;-0.5097742228638865;-0.5191435398348708;0.9685545033068289;0.9999998215352566;10.00009648357932;-0.4168619981613777;-0.4524049989672289;-0.4524049994676873;-3.076948730304645e-09;0.5191396295179385;0.5191461875895004;0.9999944752864985
8.711299;0.9819542264126538;-0.00017085872883396917;-0.0001740040905476455;-0.5097912228394026;-0.519162435219708;0.9685515814216927;0.9999999353038066;10.000099590001293;-0.41686199819462294;-0.45240499899581077;-0.45240499948241414;-3.0793661884468618e-09;0.5191586775388648;0.5191652176475331;0.9999946620931263
8.721299;0.9819523048028911;-0.0001707483823223862;-0.00017389203417456008;-0.5098076410897154;-0.5191802127285093;0.9685496627332194;1.000000049246736;10.00010261309704;-0.416861998228152;-0.4524049990233499;-0.452404999494887;-3.080380261316648e-09;0.5191767240094334;0.5191832471890752;0.9999948587113934
8.731299;0.9819503825463481;-0.00017064452448918574;-0.0001737865841545429;-0.5098229682359767;-0.519196879145748;0.9685467470866593;1.000000163367232;10.000105550067506;-0.416861998261859;-0.4524049990496387;-0.45240499950513985;-3.0798751083041183e-09;0.5191937688311704;0.519200276416777;0.9999950646041247
8.741299;0.9819484594048145;-0.0001705406676952402;-0.0001736811334309872;-0.509838295313776;-0.5192135455628235;0.9685448343933362;1.0000002776241723;10.000108398504716;-0.41686199829558734;-0.4524049990745473;-0.452404999513185;-3.077746870345483e-09;0.5192108119425176;0.5192173055816452;0.99999527921719
8.751299;0.9819465350187302;-0.00017044329987329928;-0.00017358228911711204;-0.509852531296482;-0.5192291008882027;0.968542924653933;1.0000003919882878;10.000111156576867;-0.4168619983291941;-0.4524049990980386;-0.4524049995190433;-3.07388175768641e-09;0.5192258533055277;0.5192323349611008;0.9999955020414477
8.761299;0.9819456089439857;-0.00017035568230824627;-0.00017349319567763971;-0.5098661954241395;-0.5192435451207779;0.9685400179007235;1.0000005065075839;10.000113822132379;-0.4168619983625673;-0.45240499912015314;-0.4524049995227554;-3.068148117853009e-09;0.519240892863447;0.5192473648213064;0.9999957325611553
8.771299;0.9819436867655679;-0.0001708365807613901;-0.00017398324895297635;-0.5098793500234818;-0.5192579961386458;0.9685381141442765;1.0000006213415358;10.000116391265196;-0.41686199839560106;-0.4524049991409506;-0.45240499952437047;-3.060426069156368e-09;0.5192549305168929;0.5192613953789108;0.9999959701964671
8.781299;0.9819417563160329;-0.0001707586665808676;-0.00017390421063322376;-0.5098903127712721;-0.5192702181886495;0.9685372134171892;1.0000007367381427;10.000118858622798;-0.41686199842816857;-0.4524049991604573;-0.4524049995239351;-3.0506462875425484e-09;0.5192679661548457;0.5192744267946854;0.9999962143457092
8.791299;0.9819408234443362;-0.0001706840166667004;-0.00017382831688992522;-0.5099017947409643;-0.5192824402373455;0.968535315813195;1.0000008529569318;10.000121219252922;-0.4168619984601181;-0.4524049991786537;-0.45240499952149255;-3.038802932613823e-09;0.5192799996970496;0.5192864592105771;0.9999964644589796
8.801299;0.9819398881888336;-0.00017060936898347646;-0.00017375242263346512;-0.5099132766849207;-0.519294662285848;0.9685334214550005;1.0000009701896162;10.000123469410836;-0.4168619984912882;-0.4524049991954786;-0.4524049995170869;-3.024946147876547e-09;0.5192910311063893;0.5192974927694137;0.9999967200465192
8.811299;0.9819379505908573;-0.00017054443922109985;-0.00017368659903404447;-0.5099220572733137;-0.5193046621523387;0.9685325304844213;1.000001088567603;10.000125605536716;-0.4168619985215335;-0.4524049992108397;-0.45240499951075885;-3.009172806519702e-09;0.519302060384628;0.5193085275786014;0.9999969806181214
8.821299;0.9819370106503833;-0.00017048277414750281;-0.00017362392023021356;-0.50993135712526;-0.5193146620176539;0.9685306430801194;1.0000012082712957;10.000127623485858;-0.4168619985507443;-0.452404999224625;-0.45240499950252877;-2.9916208752316833e-09;0.5193110875547173;0.5193175636753378;0.9999972456251304
8.831299;0.9819360685402758;-0.00017042760048998357;-0.0001735678492139272;-0.5099395659421552;-0.519323550791353;0.9685297594045105;1.0000013295912262;10.000129519229112;-0.4168619985788455;-0.45240499923670663;-0.45240499949239626;-2.972452519396133e-09;0.5193201126303476;0.5193266010480496;0.9999975144696386
8.841299;0.9819351245870274;-0.0001703789182378485;-0.000173518385980205;-0.5099466837276553;-0.5193313284733514;0.9685288795310388;1.000001452840029;10.000131289517933;-0.4168619986057807;-0.4524049992469487;-0.4524049994803683;-2.9518301115292526e-09;0.5193281356063273;0.519334639670486;0.999997786573127
8.851299;0.9819341791875876;-0.00017142125063600156;-0.00017458001364542558;-0.5099538079865358;-0.5193391127633067;0.9685280034659752;1.0000015782272058;10.000132931673628;-0.4168619986314934;-0.45240499925521416;-0.452404999466497;-2.9299184657846286e-09;0.5193361564778193;0.5193426795260949;0.9999980614460423
8.861299;0.9819332326391239;-0.0001713855497645058;-0.0001745437658593744;-0.5099587437191057;-0.5193446682615531;0.9685271311989275;1.0000017058161426;10.000134443248804;-0.4168619986559326;-0.4524049992613573;-0.4524049994509097;-2.9069050325402955e-09;0.5193421752750008;0.5193487206550912;0.9999983387068873
8.871299;0.9819332909822468;-0.0001708272843456109;-0.00017397515400910662;-0.5099652930556388;-0.5193513350270172;0.9685262626765332;1.0000018355609195;10.000135821979296;-0.4168619986790895;-0.4524049992652288;-0.4524049994338155;-2.883002128213634e-09;0.519348192091032;0.5193547631931129;0.9999986180741188
8.881299;0.9819323422987062;-0.00017079807199435237;-0.00017394550820120465;-0.509969137761921;-0.5193557794323822;0.9685253977451406;1.0000019673744247;10.000137065919267;-0.4168619987010158;-0.45240499926670663;-0.45240499941547746;-2.858431034341719e-09;0.5193532070694905;0.5193598073684502;0.9999988993772275
8.891299;0.9819323923201664;-0.0001707721247965291;-0.0001739190080349889;-0.5099735018103578;-0.519360223835795;0.9685255361564923;1.0000021011804832;10.000138173540671;-0.4168619987217963;-0.452404999265721;-0.4524049993961584;-2.8333955698183413e-09;0.5193572203807705;0.5193638534715773;0.9999991825278904
8.901299;0.9819314408164102;-0.00017074940596868834;-0.00017389597041665247;-0.5099762554966499;-0.5193635571477936;0.9685246776279378;1.000002236929225;10.000139143782349;-0.4168619987415106;-0.45240499926226363;-0.4524049993760699;-2.8080506136344704e-09;0.5193602322285616;0.5193669018137574;0.9999994674413243
8.911299;0.9819314874329538;-0.00017073644205261882;-0.00017388268790574746;-0.509978437525365;-0.5193657793661761;0.9685248218572616;1.0000023745863875;10.000139976077248;-0.41686199876021335;-0.4524049992563949;-0.4524049993553548;-2.782495395452337e-09;0.5193632428369269;0.5193699526925596;0.9999997540088468
8.921299;0.9819315318125651;-0.0001707234795640577;-0.000173869404672466;-0.5099806195554903;-0.5193680015833743;0.9685239684893245;1.0000025141073274;10.000140670180963;-0.4168619987779275;-0.45240499924822675;-0.4524049993341048;-2.756793398812635e-09;0.5193652523926547;0.5193720063568648;1.0000000421067725
8.931299;0.9819315735012006;-0.0001707170083342873;-0.00017386273007064098;-0.5099817105782001;-0.5193691127078797;0.9685241171346238;1.000002655398833;10.00014122570464;-0.41686199879463354;-0.4524049992378938;-0.45240499931239375;-2.730980900242944e-09;0.5193662610263656;0.5193730629776145;1.0000003315817683
8.941299;0.9819316119959552;-0.0001707170281918058;-0.0001738626640019352;-0.5099817105935222;-0.5193691127396569;0.9685242674083793;1.0000027983120738;10.00014164191504;-0.4168619988102669;-0.4524049992255429;-0.45240499929030253;-2.705061664052565e-09;0.5193662688626491;0.5193731226564278;1.0000006222164437
8.951299;0.9819316468470185;-0.00017072353895646156;-0.00017386920643054814;-0.5099806196014641;-0.5193680016786917;0.9685244189092072;1.000002942737533;10.00014191846095;-0.4168619988247489;-0.452404999211329;-0.45240499926792005;-2.6790075659360174e-09;0.5193652760600154;0.5193721854544385;1.000000913682548
8.961299;0.9819316777381824;-0.00017073005042493556;-0.00017387574794045486;-0.5099795286109213;-0.5193668906164434;0.9685255711955072;1.0000030887285383;10.000142056399456;-0.4168619988380215;-0.4524049991954039;-0.4524049992453299;-2.652760318076499e-09;0.5193642828125623;0.5193712514037285;1.0000012055364884
8.971299;0.9819317044901807;-0.0001707430523753613;-0.00017388889813471444;-0.5099773466130247;-0.5193646684614824;0.9685257238008078;1.0000032364832476;10.000142058647896;-0.41686199885005343;-0.4524049991779022;-0.45240499922260097;-2.6262451864573757e-09;0.5193622893326671;0.519369320506627;1.0000014972709577
