time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.981299;0.9819317270740138;-0.00017075605458047565;-0.00017390204777455428;-0.5099751646167078;-0.5193624463052856;0.9685258762419306;1.0000033862207454;10.000141929868276;-0.41686199886083525;-0.4524049991589343;-0.45240499919978705;-2.599417739071881e-09;0.5193592957813631;0.5193663927488502;1.0000017883613548
8.991299;0.9819327456418394;-0.00017077881014650642;-0.0001739249528764292;-0.5099724109620551;-0.519359113055365;0.9685270280243056;1.0000035381069619;10.000141676052591;-0.4168619988703763;-0.4524049991385921;-0.4524049991769275;-2.5722968454177115e-09;0.5193563021818957;0.5193634681212834;1.000002078302361
9.001299;0.9819327605480005;-0.0001708047921848566;-0.00017395132112083756;-0.5099680469469683;-0.5193546687138445;0.9685271786747196;1.0000036922309752;10.000141303890478;-0.4168619988787083;-0.45240499911696536;-0.45240499915404137;-2.5449350759687346e-09;0.5193523084348245;0.519359546623715;1.0000023666233082
9.011299;0.9819337720893911;-0.0001708405271557395;-0.00017398744526150045;-0.5099631112626929;-0.5193491132786312;0.9685283278214799;1.0000038485671285;10.000140819997295;-0.41686199888590275;-0.4524049990941605;-0.4524049991311351;-2.517372791761614e-09;0.5193473144244548;0.5193546282395106;1.0000026528564772
9.021299;0.9819347746258127;-0.00017139559488065138;-0.00017455246207169603;-0.5099581723060134;-0.5193435576647606;0.9685294752942799;1.0000040069605292;10.000140230319746;-0.41686199889207903;-0.45240499907031334;-0.4524049991082425;-2.4896267904841515e-09;0.519341320111313;0.5193487128903872;1.000002936506389
9.031299;0.9819347803447418;-0.00017143454855367925;-0.0001745920436132074;-0.509951626263689;-0.5193368911368135;0.96853062112183;1.0000041672023472;10.000139539717368;-0.4168619988973849;-0.45240499904559744;-0.4524049990854641;-2.4617037131475563e-09;0.5193343255673566;0.5193418004022777;1.0000032170509658
9.041299;0.9819357835216661;-0.00017038575140599;-0.0001735236799876321;-0.5099455930546729;-0.519330217998417;0.9685317654190957;1.0000043291470837;10.000138752012937;-0.4168619989019638;-0.45240499902022313;-0.4524049990629666;-2.433617641033813e-09;0.5193273309547534;0.519334890522778;1.000003493931319
9.051299;0.9819367843819543;-0.0001704344544699879;-0.00017357301688059013;-0.5099384753090077;-0.5193224403758048;0.9685329083129921;1.0000044927580478;10.000137871352354;-0.416861998905936;-0.4524049989944182;-0.4524049990409428;-2.4053934995511875e-09;0.5193193364672463;0.5193269829990562;1.0000037665321029
9.061299;0.9819377830331693;-0.00017048964546527242;-0.00017362896287640556;-0.5099302665345105;-0.5193135516606574;0.9685340499518931;1.000004658033916;10.000136904129535;-0.41686199890940373;-0.45240499896841113;-0.4524049990195607;-2.3770445077519794e-09;0.5193113422787065;0.5193190776435156;1.0000040342375955
9.071299;0.981938779432037;-0.00017054483546522054;-0.00017368490969180332;-0.5099220577445516;-0.5193046629444116;0.9685361905248968;1.0000048248800513;10.000135859278158;-0.4168619989124687;-0.45240499894244096;-0.45240499899894243;-2.348549417167645e-09;0.5193013485326725;0.5193091743187315;1.000004296541198
9.081299;0.9819407733764945;-0.00017060977555088285;-0.00017375061090178675;-0.5099132772057993;-0.5192946631345158;0.9685373302853697;1.0000049930522423;10.00013474677784;-0.41686199891523534;-0.452404998916775;-0.4524049989791726;-2.3198609995992692e-09;0.5192913553674974;0.519299272901241;1.0000045530832917
9.091299;0.9819417646909587;-0.0001706779412509815;-0.00017381977580688;-0.5099028863348698;-0.5192835522330093;0.9685394696159668;1.0000051622083077;10.000133576763549;-0.4168619989177912;-0.4524049988917055;-0.45240499896032005;-2.290929860877378e-09;0.5192803629262444;0.5192883732844572;1.0000048036147966
9.101299;0.9819427532432405;-0.0001707525947750189;-0.00017389554976205183;-0.5098914044228042;-0.5192713302387469;0.9685406090634352;1.0000053319893982;10.000132359752708;-0.4168619989202067;-0.4524049988675307;-0.452404998942458;-2.2617223212612903e-09;0.5192693713176825;0.5192774753797346;1.000005047938552
9.111299;0.9819447390186604;-0.00017082402057387334;-0.00017396786133532546;-0.5098815327606325;-0.5192602193334878;0.9685427492710919;1.0000055020409064;10.000131106061657;-0.4168619989225705;-0.4524049988445449;-0.45240499892566466;-2.2322395970123246e-09;0.5192573805851538;0.5192655791060293;1.0000052858193633
9.121299;0.9819457161631986;-0.0001714243975591233;-0.00017457903307653867;-0.5098689565060108;-0.5192468860673536;0.9685448909029095;1.0000056719740482;10.000129824552053;-0.41686199892501064;-0.4524049988230314;-0.4524049989100165;-2.2025244018786146e-09;0.5192443907399806;0.5192526844020625;1.000005516912259
9.131299;0.9819476965810826;-0.00017041775910329877;-0.00017355345660749306;-0.5098568962243322;-0.5192335463689691;0.968547034627272;1.000005841398789;10.000128522581477;-0.41686199892767223;-0.4524049988032414;-0.4524049988955915;-2.1726371980295276e-09;0.519230401815547;0.5192387912428054;1.0000057408182965
9.141299;0.9819496743444963;-0.00017050863193831108;-0.000173645579632123;-0.5098437513498586;-0.5192191021846952;0.9685491810713555;1.0000060100096595;10.000127207029594;-0.4168619989306905;-0.452404998785369;-0.4524049988824742;-2.142632551579753e-09;0.5192164138687245;0.5192248996328743;1.000005957216298
9.151299;0.9819506494192479;-0.0001706027306053736;-0.00017374116666776755;-0.5098289961946161;-0.519203546908491;0.96855133075198;1.0000061775645024;10.000125884820136;-0.41686199893418874;-0.4524049987695388;-0.45240499887075025;-2.1125669180978434e-09;0.5192014269378882;0.5192100095840028;1.0000061658950559
9.161299;0.9819526216705562;-0.00017070008967162145;-0.00017383989918905355;-0.5098147601872745;-0.5191879916297099;0.9685544840839592;1.0000063437945372;10.000124562389189;-0.41686199893828446;-0.45240499875580814;-0.45240499886048585;-2.0825263532624333e-09;0.5191854410163574;0.5191941210904004;1.0000063667011898
9.171299;0.9819545909532044;-0.00017079744815786323;-0.00017393863316829384;-0.5098005241186999;-0.5191724363493718;0.9685566413882328;1.0000065083776755;10.000123245047769;-0.4168619989430822;-0.4524049987441888;-0.45240499885170604;-2.0526395997681367e-09;0.5191694560565366;0.5191782341089317;1.000006559526804
9.181299;0.981956551089204;-0.0001703358895085858;-0.00017346817958882393;-0.5097840961675085;-0.5191546521010897;0.9685588028042363;1.0000066709905158;10.000121937314196;-0.4168619989486582;-0.45240499873468765;-0.452404998844394;-2.023061953463843e-09;0.519152471991915;0.5191613485469551;1.0000067443156555
9.191299;0.9819585137720686;-0.0001704462026913586;-0.00017358011219083892;-0.5097676778934124;-0.5191368746345018;0.9685619682134712;1.0000068313254165;10.000120643573812;-0.41686199895504683;-0.4524049987273398;-0.4524049988385143;-1.993960304911162e-09;0.5191344887727533;0.5191434642620462;1.000006921036686
9.201299;0.9819614729884958;-0.00017055977555592778;-0.00017369519011913546;-0.509751778657241;-0.5191190971652464;0.96856513726829;1.000006989009656;10.000119367702595;-0.4168619989622404;-0.4524049987222141;-0.4524049988340412;-1.965519777323657e-09;0.5191165063915281;0.519125581072033;1.000007089650724
9.211299;0.9819634288736253;-0.0001706765748399679;-0.0001738137333284179;-0.5097342691787243;-0.5191002086039894;0.968567309469695;1.0000071435694406;10.000118112199448;-0.41686199897020876;-0.45240499871940115;-0.4524049988309637;-1.9379459707861967e-09;0.5190975248544335;0.5191066987656657;1.000007250104377
9.221299;0.9819653816450037;-0.00017079986059285852;-0.00017393888520663252;-0.5097156685775841;-0.519080208949733;0.9685704842192223;1.0000072945053533;10.000116878048724;-0.4168619989789171;-0.45240499871900325;-0.45240499882926816;-1.9114469421048774e-09;0.5190775441119777;0.519086817097097;1.0000074023595569
9.231299;0.9819683256962786;-0.0001703544061801188;-0.00017348467678934715;-0.5096975772001857;-0.5190602025107527;0.9685736608601303;1.0000074413703006;10.000115665189474;-0.41686199898832493;-0.4524049987211245;-0.45240499882892193;-1.8862067995902855e-09;0.5190575640321021;0.5190669357686666;1.000007546423968
9.241299;0.9819702733187792;-0.00017048415496652251;-0.0001736164181874188;-0.5096778853651068;-0.51903909176211;0.968576838749333;1.0000075837838265;10.000114473101485;-0.416861998998386;-0.45240499872585593;-0.45240499882986346;-1.862360293039075e-09;0.5190365844571109;0.5190460544533927;1.0000076823259332
9.251299;0.9819732188030599;-0.00017062364809443728;-0.00017375790956267325;-0.5096576213964843;-0.519016869919747;0.9685810173186539;1.0000077213817402;10.000113301117594;-0.4168619990090613;-0.452404998733271;-0.4524049988320004;-1.8399798027636127e-09;0.5190146052654661;0.5190241728593783;1.0000078100506553
9.261299;0.9819751623748064;-0.00017075988226757316;-0.00017389626267533574;-0.5096368383084541;-0.518994648077423;0.9685841960646756;1.000007853770065;10.000112148168899;-0.41686199902032617;-0.45240499874343415;-0.452404998835219;-1.8190736263297145e-09;0.5189926263649969;0.5190022907714548;1.0000079295210067
9.271299;0.9819781041663553;-0.00016980831419782889;-0.00017292666961950747;-0.5096165676062794;-0.5189724196285898;0.9685873744892916;1.0000079805237394;10.000111012630766;-0.4168619990321614;-0.45240499875640405;-0.452404998839395;-1.7995867768908813e-09;0.5189696476604241;0.5189794080539999;1.0000080406213228
9.281299;0.9819810383970222;-0.0001704732283706942;-0.00017360324157171306;-0.5095952089319485;-0.518949086515723;0.9685915520437766;1.0000081011417772;10.000109893204854;-0.4168619990445339;-0.45240499877222123;-0.45240499884439367;-1.7814191789775836e-09;0.5189466690317097;0.5189565246204012;1.000008143209088
9.291299;0.9819839770271868;-0.00017062566482470637;-0.00017375792983265388;-0.509572762305316;-0.5189246424871917;0.9685947281066266;1.000008214989456;10.000108790040272;-0.4168619990573775;-0.4524049987908898;-0.4524049988500644;-1.7644604120084784e-09;0.518921690316741;0.5189316403744982;1.0000082371353223
9.301299;0.9819869140843797;-0.00017078458583991957;-0.00017391922495966217;-0.5095492244585464;-0.5188990873667448;0.968598902044712;1.0000083213884479;10.000107704530146;-0.4168619990705913;-0.45240499881236806;-0.4524049988562462;-1.7486188470721253e-09;0.5188977113253878;0.5189077551922188;1.0000083222939233
9.311299;0.9819898494525942;-0.00016985243261005402;-0.0001729694318523885;-0.5095256799716424;-0.5188735256425817;0.9686020733320075;1.0000084197766597;10.000106638167921;-0.41686199908407606;-0.452404998836567;-0.4524049988627859;-1.7338424805087808e-09;0.5188717318946711;0.51888186896914;1.0000083986705235
9.321299;0.9819927770036005;-0.00017053018854783127;-0.00017365908922528344;-0.5095021385568463;-0.5188479703451115;0.9686062415904716;1.0000085097168838;10.000105591998429;-0.4168619990977915;-0.45240499886335117;-0.4524049988695483;-1.7201271205522118e-09;0.5188457519362539;0.5188559816446074;1.0000084663886877
9.331299;0.9819957083614512;-0.00017069556482535804;-0.00017382696822673197;-0.5094775091619446;-0.5188213041325468;0.96861040652747;1.000008590796785;10.000104566755297;-0.4168619991117799;-0.4524049988925479;-0.452404998876411;-1.7075096201328725e-09;0.5188187714400488;0.518829093173386;1.0000085257531508
9.341299;0.9819996372088856;-0.00016977959595068187;-0.00017289349990835622;-0.5094523008202652;-0.5187935202253668;0.9686145679070952;1.0000086626125186;10.000103562725553;-0.4168619991261446;-0.4524049989239587;-0.4524049988832673;-1.696068519804294e-09;0.5187917904673195;0.5188022035288636;1.0000085772489993
9.351299;0.9820025572059459;-0.00017047020867449558;-0.00017359625313848612;-0.5094265767262465;-0.5187657427452245;0.9686187256297603;1.0000087248393363;10.000102579448159;-0.4168619991410245;-0.45240499895737135;-0.45240499889005176;-1.6859342509337745e-09;0.5187638091500927;0.5187743127472767;1.0000086214857837
9.361299;0.982005479807724;-0.00017064852088635927;-0.00017377731327244023;-0.5093997646265724;-0.5187368543502222;0.9686228797956352;1.000008777276022;10.000101615799068;-0.416861999156583;-0.4524049989925714;-0.4524049988967489;-1.6772839582488269e-09;0.5187348276578208;0.5187454209277184;1.0000086591357518
9.371299;0.9820093987953228;-0.0001697389927293045;-0.00017285042240709132;-0.5093734645668397;-0.5187079593534547;0.9686280306624983;1.0000088198574004;10.000100670273667;-0.41686199917299505;-0.4524049990293447;-0.4524049989033608;-1.6703225273972621e-09;0.5187058461415354;0.5187165281727983;1.000008690899211
9.381299;0.982013308205804;-0.00017044570768179592;-0.00017356939744095468;-0.5093460764004154;-0.5186779596900215;0.9686321785706341;1.0000088526904358;10.000099741241195;-0.4168619991904184;-0.4524049990674897;-0.452404998909879;-1.6652748160443224e-09;0.5186758647049621;0.5186866345472068;1.0000087174699108
9.391299;0.9820162200983146;-0.00017063047141264136;-0.00017375703287078205;-0.5093181726084143;-0.5186479602042408;0.9686363238666871;1.0000088761162889;10.00009882711349;-0.4168619992089598;-0.4524049991068481;-0.4524049989162845;-1.6623901277872274e-09;0.5186458834222172;0.5186567400954722;1.0000087394850672
9.401299;0.9820201287991919;-0.00016973386290000992;-0.00017284331547060008;-0.5092896896519358;-0.5186168430265301;0.9686414668583809;1.0000088907329858;10.00009792636667;-0.41686199922866846;-0.452404999147325;-0.4524049989225561;-1.661936772808731e-09;0.5186149023813285;0.5186258448633521;1.0000087574805958
9.411299;0.9820240287940836;-0.00017044693556989216;-0.0001735687625818712;-0.5092612096720934;-0.5185857322727487;0.9686466078474524;1.0000088973159789;10.000097037391512;-0.4168619992495639;-0.4524049991888714;-0.45240499892868496;-1.6641867702705459e-09;0.5185839216996186;0.5185949488787386;1.0000087718471309
9.421299;0.9820279324447988;-0.00017064788285509413;-0.00017377270398555625;-0.5092316415766953;-0.5185535106043987;0.9686507471696518;1.0000088967114313;10.00009615830213;-0.41686199927166173;-0.4524049992314363;-0.4524049989346785;-1.669405204460372e-09;0.5185509414849963;0.5185620521261906;1.0000087827980946
9.431299;0.9820308343216049;-0.00016976093707782972;-0.00017286901771276948;-0.509200457109122;-0.5185201712477375;0.9686558852061167;1.0000088898081905;10.00009528682035;-0.41686199929496826;-0.4524049992749264;-0.45240499894053965;-1.6778288425879046e-09;0.5185189617859106;0.5185301545378737;1.0000087903952
9.441299;0.982034728884138;-0.00017048683944814844;-0.00017360752471952718;-0.5091697941438763;-0.5184868383129615;0.9686610223812396;1.0000088775188811;10.000094420305183;-0.41686199931944823;-0.45240499931921013;-0.45240499894624914;-1.6896254008259058e-09;0.5184849825835232;0.5184962559944986;1.0000087946047043
9.451299;0.9820396283577147;-0.00017069748560606297;-0.0001738211659456335;-0.5091396526054779;-0.5184535055542808;0.9686661591052486;1.000008860690508;10.000093556102541;-0.4168619993450086;-0.4524049993641474;-0.4524049989517582;-1.7048691625571121e-09;0.5184510038103189;0.5184623563382249;1.0000087953131078
9.461299;0.98204352709978;-0.000169820224492561;-0.00017292717866889415;-0.5091078947073594;-0.5184190551085737;0.9686712957086788;1.0000088400195206;10.000092691938034;-0.416861999371516;-0.4524049994096139;-0.4524049989569907;-1.72355749220871e-09;0.5184170253468224;0.5184284554012615;1.000008792333075
9.471299;0.9820474193545896;-0.00017055894835799477;-0.00017367873363420132;-0.5090750486196466;-0.5183834999929343;0.9686764324432047;1.0000088160098197;10.00009182605288;-0.41686199939881885;-0.45240499945551677;-0.45240499896185976;-1.745657023502033e-09;0.5183820470044275;0.5183935530498242;1.0000087854651767
9.481299;0.9820513172212488;-0.00016968812056920686;-0.00017279130631291621;-0.509042199019163;-0.5183479384581144;0.9686815694972237;1.0000087889529987;10.000090957232251;-0.41686199942676433;-0.45240499950179486;-0.45240499896628167;-1.7711462070384607e-09;0.5183460685413707;0.5183576492245205;1.0000087745619368
9.491299;0.9820562150800949;-0.0001699116845101785;-0.00017301810421580915;-0.5090098739127443;-0.5183123835190167;0.9686867069938097;1.000008758970299;10.000090084478872;-0.41686199945521263;-0.45240499954840163;-0.4524049989701828;-1.8000257365439423e-09;0.518310089719935;0.5183217439563756;1.0000087595291522
9.501299;0.9820601074623727;-0.00017065674356184191;-0.00017377610141282933;-0.5089759357783229;-0.5182757173131808;0.9686928449836932;1.0000087261096073;10.00008920624697;-0.41686199948403624;-0.4524049995952764;-0.4524049989735081;-1.8323101363364577e-09;0.5182731103548819;0.5182848373443145;1.000008740317053
9.511299;0.9820640066615275;-0.0001697988199519298;-0.0001729018269135801;-0.508940902963824;-0.5182379335975951;0.9686979834121459;1.0000086904042553;10.00008832029038;-0.41686199951311015;-0.4524049996423213;-0.4524049989762234;-1.8680073512189487e-09;0.5182361303121065;0.5182479294953869;1.0000087169318164
9.521299;0.982068901178314;-0.00017055349139832537;-0.00017366943065627672;-0.5089063912638585;-0.5182001562996444;0.9687041221272683;1.000008651833444;10.000087424654367;-0.41686199954230796;-0.4524049996894078;-0.45240499897831726;-1.9070854562255256e-09;0.518198149468399;0.5182100204563364;1.000008689419129
9.531299;0.9820738032499006;-0.00016970524224277163;-0.00017280484101158194;-0.5088707847886258;-0.5181612614928973;0.9687092609834541;1.0000086102863928;10.000086518604883;-0.41686199957150516;-0.4524049997363892;-0.452404998979807;-1.9494588324256773e-09;0.5181601676881445;0.5181721101781379;1.000008657830838
9.541299;0.9820777072719885;-0.0001699449112673352;-0.00017304821181384647;-0.5088346662872356;-0.5181223732812202;0.9687153998743471;1.0000085656544655;10.000085602580189;-0.41686199960057924;-0.4524049997830911;-0.4524049989807342;-1.9949988498759976e-09;0.5181211848508813;0.5181331985568013;1.0000086221907247
9.551299;0.9820826075197333;-0.00016961472282329097;-0.00017271114988970718;-0.5087990558254475;-0.5180834782994406;0.9687215386331806;1.0000085179395455;10.000084677676055;-0.4168619996293946;-0.4524049998293102;-0.45240499898115566;-2.0435353403789952e-09;0.5180812008651388;0.5180932855117285;1.0000085824584934
9.561299;0.9820875160426805;-0.00016987054683652696;-0.00017297079386718026;-0.5087612723256214;-0.5180423679039555;0.9687276769591527;1.0000084672837684;10.00008374527225;-0.4168619996577846;-0.452404999874842;-0.4524049989811295;-2.094843151815679e-09;0.5180412156355123;0.5180533709908075;1.000008538581681
9.571299;0.9820924210638885;-0.0001695466988170076;-0.00017264019314667373;-0.5087245698855688;-0.5180023618323416;0.9687338143974679;1.000008413985832;10.000082806956826;-0.4168619996855508;-0.45240499991950656;-0.45240499898069886;-2.148641773626728e-09;0.5180002290581339;0.5180124548958212;1.0000084906000275
9.581299;0.9820973344595636;-0.0001698024787448715;-0.00017289979106098642;-0.5086867855685693;-0.5179612514373817;0.9687399503426694;1.0000083584690533;10.00008186480946;-0.4168619997124823;-0.45240499996314065;-0.45240499897989545;-2.2046127038454708e-09;0.517959241061771;0.5179715370408335;1.0000084386010126
9.591299;0.9821022502625418;-0.00017006473327321037;-0.0001731659792686559;-0.508647909637871;-0.517919029951324;0.9687460841083252;1.0000083011787892;10.000080921928578;-0.4168619997383745;-0.45240500000557354;-0.45240499897876396;-2.262419173130231e-09;0.5179172516456169;0.5179296171944198;1.0000083825768116
9.601299;0.9821071625263738;-0.00016975364793517432;-0.000172848378819441;-0.5086090235667362;-0.5178768016987892;0.9687522150385158;1.0000082424943308;10.000079982771092;-0.4168619997630336;-0.45240500004662926;-0.45240499897737296;-2.321729520115068e-09;0.5178752608945272;0.5178876951400591;1.0000083224052942
9.611299;0.9821120831539804;-0.00017001585714144246;-0.00017311451862055648;-0.5085701467906786;-0.5178345802136377;0.9687583425787288;1.0000081827036016;10.000079052775536;-0.4168619997862743;-0.45240500008615003;-0.4524049989758053;-2.3822331396292857e-09;0.5178322689576357;0.5178447706856053;1.00000825794154
9.621299;0.9821170003670568;-0.00016971110195884264;-0.00017280336699069846;-0.5085301686574542;-0.5177912408717993;0.9687644662747026;1.0000081220369952;10.000078137230076;-0.4168619998079237;-0.45240500012400836;-0.45240499897414366;-2.443637121752982e-09;0.5177892760076502;0.5178018436283863;1.000008189106653
9.631299;0.982121926115002;-0.00016998620788089827;-0.0001730826353915326;-0.5084891085814832;-0.5177467972045576;0.9687715857565353;1.0000080606860673;10.00007724012273;-0.4168619998278258;-0.4524050001600998;-0.4524049989724577;-2.5056567123295613e-09;0.5177452822422693;0.5177579137240619;1.0000081159258118
9.641299;0.9821278485803905;-0.00016968454925890482;-0.00017277446330466592;-0.5084496472705017;-0.5177034578639261;0.9687777007388613;1.0000079987578219;10.000076363677286;-0.4168619998458505;-0.4524050001943315;-0.45240499897078895;-2.5680106924481486e-09;0.5177012879117349;0.5177139806751863;1.0000080384834535
9.651299;0.9821327796853583;-0.0001699660770893441;-0.00017306026633202113;-0.5084074950289059;-0.5176579031060493;0.9687848109884735;1.0000079362363146;10.000075508751422;-0.41686199986190503;-0.4524050002266255;-0.4524049989691451;-2.6304286764824698e-09;0.5176562932791359;0.5176690441364361;1.0000079568639846
9.661299;0.982138707535975;-0.0001696772068163183;-0.00017276511728573258;-0.5083658502222133;-0.5176123415843827;0.968790916276303;1.00000787299091;10.00007467579774;-0.41686199987593325;-0.4524050002569333;-0.4524049989675096;-2.6926633177456723e-09;0.5176112985421375;0.517624103749703;1.000007871125331
9.671299;0.9821436439948812;-0.00016995868500104872;-0.00017305086479350247;-0.5083236970226256;-0.5175667868273747;0.9687980163743491;1.0000078087918731;10.000073865548272;-0.4168619998879134;-0.45240500028523856;-0.45240499896586306;-2.754486289398275e-09;0.5175653038227408;0.5175781592057189;1.000007781234447
9.681299;0.9821495771285325;-0.0001696761281982523;-0.0001727621452729697;-0.5082809599134804;-0.5175201142161647;0.9688051110747355;1.0000077433507997;10.000073078935113;-0.41686199989786415;-0.4524050003115488;-0.4524049989642001;-2.8156764011443573e-09;0.517518309194442;0.5175312102882176;1.0000076869839394
9.691299;0.982154518798441;-0.00016996402406267182;-0.000173054421707088;-0.5082377144892547;-0.5174734483683618;0.9688122001993196;1.0000076763877794;10.000072316382363;-0.4168619999058432;-0.4524050003358828;-0.45240499896252984;-2.87602165050322e-09;0.5174723146843742;0.5174852568755752;1.0000075880025256
9.701299;0.982160457122067;-0.00016968777579541886;-0.00017277212635856417;-0.5081938850399925;-0.517425664667517;0.9688192836099224;1.0000076076519615;10.000071576949525;-0.4168619999119351;-0.4524050003582589;-0.4524049989608776;-2.935325017660124e-09;0.5174243202790207;0.5174372989210594;1.000007483873481
9.711299;0.9821664040041603;-0.00016889405102732893;-0.0001719629587595567;-0.5081500582568456;-0.5173778811437052;0.9688263612343896;1.0000075368948655;10.000070858211563;-0.4168619999162435;-0.4524050003787009;-0.4524049989592796;-2.993404679531506e-09;0.5173763259589078;0.5173893364092824;1.000007374231041
9.721299;0.9821723475679767;-0.00016970891403850978;-0.0001727915904095322;-0.5081062341287503;-0.5173301040288671;0.9688334330919078;1.000007463838796;10.000070156773113;-0.41686199991888045;-0.4524050003972564;-0.4524049989577613;-3.0500945793951208e-09;0.5173283317405414;0.5173413693013571;1.0000072587252393
9.731299;0.982177299466617;-0.00016891835021498318;-0.00017198582440734763;-0.5080607976402254;-0.5172812094164475;0.9688404992616388;1.0000073881678466;10.000069468228928;-0.4168619999199612;-0.45240500041399606;-0.4524049989563183;-3.105239836122876e-09;0.5172793376952803;0.5172923975216364;1.0000071369459318
9.741299;0.9821832474238754;-0.00016973952605569295;-0.00017282087258258547;-0.5080158811135925;-0.517232321210865;0.9688475598415947;1.0000073095770419;10.000068786834232;-0.416861999919621;-0.45240500042899995;-0.4524049989549029;-3.1586928700538633e-09;0.5172303439425066;0.51724342097379;1.0000070084713184
9.751299;0.9821892029022299;-0.00016895859472602505;-0.0001720247461009773;-0.5079698694722878;-0.5171823155080993;0.9688546149695529;1.0000072278637444;10.00006810615991;-0.4168619999180259;-0.4524050004423506;-0.45240499895342184;-3.2103230471399745e-09;0.5171803506172252;0.517193439558119;1.0000068730031915
9.761299;0.982195153748791;-0.00016979254162736152;-0.0001728727848483582;-0.5079227691530596;-0.5171312051205547;0.9688626648031143;1.0000071429820838;10.000067420257613;-0.416861999915352;-0.4524050004541235;-0.452404998951755;-3.2600303205270106e-09;0.5171303578161837;0.5171434531963077;1.0000067304280942
9.771299;0.982201111561506;-0.0001690115388610642;-0.00017207659310495793;-0.5078767563059728;-0.5170811994204754;0.9688697094147931;1.0000070549888374;10.000066724110146;-0.4168619999117597;-0.4524050004643827;-0.45240499894976793;-3.307754035234721e-09;0.5170793655688549;0.5170924618394183;1.0000065808091028
9.781299;0.9822080642188696;-0.00016984855967413189;-0.000172927572370332;-0.5078301717877521;-0.5170300890333578;0.9688767487741362;1.0000069639456892;10.00006601330109;-0.41686199990737804;-0.4524050004731958;-0.4524049989473034;-3.353484438580303e-09;0.5170283738589248;0.5170414654626769;1.0000064243627316
9.791299;0.9822140233159481;-0.00016908040845452495;-0.0001721444723389447;-0.5077819750295429;-0.516977861152694;0.968884782865433;1.0000068698897324;10.000065283625378;-0.4168619999022935;-0.4524050004806486;-0.452404998944184;-3.3972787364357352e-09;0.516976382659324;0.5169894640705577;1.0000062613636351
9.801299;0.9822199766855393;-0.0001688291585117658;-0.00017188764033509887;-0.5077337744124524;-0.5169256330981422;0.9688928117672296;1.000006772845059;10.000064531169329;-0.4168619998965547;-0.4524050004868476;-0.4524049989402495;-3.4392710293337892e-09;0.5169243919437756;0.5169374576945321;1.000006092051308
9.811299;0.9822259358209511;-0.00016915226762885424;-0.00017221556207791376;-0.5076855828631223;-0.5168734117979041;0.9688998356393991;1.0000066728350472;10.000063752447677;-0.4168619998901903;-0.4524050004919319;-0.45240499893539055;-3.479656674882337e-09;0.5168714016770973;0.5168844463934988;1.0000059166693036
9.821299;0.9822328884410922;-0.00016891053027513246;-0.00017196823845138664;-0.507636806457103;-0.5168200726527541;0.9689078546966848;1.0000065699077347;10.000062944287556;-0.41686199988321876;-0.4524050004960882;-0.45240499892953545;-3.518635489463257e-09;0.5168184118240298;0.5168314302759197;1.0000057354980671
9.831299;0.9822388400034467;-0.0001697567953704028;-0.0001728287687943898;-0.5075875190088657;-0.516766740085911;0.9689158691936696;1.000006464127555;10.00006210372053;-0.416861999875637;-0.45240500049954424;-0.4524049989226198;-3.5563480731088172e-09;0.5167644223943164;0.5167774095074246;1.0000055487494837
9.841299;0.9822457959011598;-0.00016900457627830114;-0.0001720617286532788;-0.5075376530328889;-0.5167122900264143;0.9689238794314818;1.0000063554849443;10.000061227857177;-0.41686199986740374;-0.4524050005025485;-0.45240499891458447;-3.5928636883703715e-09;0.5167104334710181;0.51672338427928;1.0000053565072664
9.851299;0.9822517439305953;-0.000168765759695931;-0.000171817552120662;-0.5074872664180822;-0.5166578397936584;0.9689318857549856;1.0000062438251147;10.000060314052122;-0.4168619998584578;-0.4524050005053618;-0.45240499890539726;-3.6282144886692833e-09;0.516656445196199;0.5166693547727186;1.0000051588626093
9.861299;0.9822586955485259;-0.00016910483230116828;-0.00017216152775402776;-0.5074374054311118;-0.5166033963099996;0.9689398884907625;1.0000061289116982;10.000059360513973;-0.41686199984876215;-0.4524050005082471;-0.4524049988950697;-3.662428099557647e-09;0.5166014577303789;0.516614321144413;1.0000049560475446
9.871299;0.9822656386282062;-0.0001688755140418549;-0.00017192684281115833;-0.5073864426108473;-0.5165478349856366;0.9689478878954655;1.0000060105428228;10.000058366724383;-0.4168619998383213;-0.4524050005114402;-0.45240499888365304;-3.6955343533410355e-09;0.5165464711879811;0.5165592835192181;1.000004748380396
9.881299;0.9822715848133339;-0.00016813281588797248;-0.00017116968574206468;-0.507333874367276;-0.5164911627462533;0.9689558842067931;1.0000058886017147;10.000057333619901;-0.4168619998271535;-0.4524050005151244;-0.4524049988712326;-3.727552574233532e-09;0.516490485595463;0.5165032420026656;1.0000045361864993
9.891299;0.9822785221900806;-0.00016899469762761445;-0.00017204589336114294;-0.5072829164982116;-0.5164356079957564;0.9689638777343712;1.000005763040618;10.00005626342785;-0.416861999815248;-0.4524050005194366;-0.45240499885792396;-3.7584815498795965e-09;0.5164335008988872;0.5164461967240014;1.0000043198591844
9.901299;0.9822854567867217;-0.00016877151345360956;-0.00017181745047692662;-0.5072308599893159;-0.5163789355812433;0.9689718688546249;1.0000056338492915;10.000055158743402;-0.4168619998025492;-0.4524050005244857;-0.4524049988438589;-3.7883033166479045e-09;0.5163775169770956;0.5163901478539408;1.0000040999495732
9.911299;0.9822923947357416;-0.00016912975643642314;-0.00017218091658858506;-0.5071777209529591;-0.5163211588210332;0.9689808579429551;1.0000055010132862;10.000054021680894;-0.4168619997889903;-0.45240500053036425;-0.4524049988291811;-3.816997466812488e-09;0.5163205336610677;0.5163330955648796;1.0000038771600517
9.921299;0.9822993245400895;-0.0001689063741171133;-0.0001719522696556044;-0.5071256628525981;-0.5162644864065603;0.9689888453558747;1.0000053644266425;10.00005285393697;-0.41686199977453;-0.45240500053714255;-0.45240499881405405;-3.8445628578155965e-09;0.5162625507846116;0.5162750399990347;1.0000036522915174
9.931299;0.9823062584266766;-0.0001681795696607451;-0.000171211132244863;-0.5070714243227311;-0.5162055919838385;0.9689978313966905;1.0000052238196553;10.000051657538217;-0.4168619997591617;-0.4524050005448335;-0.4524049987986607;-3.871042293226324e-09;0.5162045682419364;0.5162169813015487;1.000003426217236
9.941299;0.9823131850026353;-0.00016905387076038847;-0.00017209993990360776;-0.5070182796377902;-0.516147815046898;0.9690058162139302;1.0000050787853203;10.000050435479624;-0.4168619997429328;-0.4524050005533696;-0.4524049987832077;-3.8965352822231856e-09;0.5161465860267757;0.5161589196528213;1.0000031998187737
9.951299;0.9823201106242107;-0.00016884305851068052;-0.00017188408838064826;-0.5069640362465996;-0.5160889204490691;0.9690147997517731;1.000004928869074;10.000049191434877;-0.416861999725959;-0.45240500056264443;-0.4524049987679289;-3.921178857728267e-09;0.5160876042467486;0.5160998552334465;1.0000029738380722
9.961299;0.9823270416574086;-0.0001681225418432558;-0.00017114936176989738;-0.506908703800165;-0.5160289149343451;0.9690227818200899;1.0000047736261297;10.000047929173839;-0.4168619997084011;-0.4524050005725859;-0.45240499875306134;-3.9451076506898284e-09;0.5160276230961376;0.5160397881848993;1.0000027487818648
9.971299;0.9823339667811185;-0.00016900297863278485;-0.00017204439027472418;-0.5068544652061321;-0.5159700269029006;0.9690317622046236;1.0000046126342037;10.00004665265155;-0.4168619996904255;-0.4524050005831906;-0.4524049987388135;-3.968420563868529e-09;0.5159686427862615;0.515980718616882;1.0000025249678706
9.981299;0.982340892442326;-0.0001687982745595869;-0.00017183475478030474;-0.5067991278688042;-0.5159100212128439;0.969040740716572;1.0000044455543329;10.00004536611344;-0.41686199967216964;-0.45240500059451166;-0.45240499872535894;-3.991167369050353e-09;0.515908663464407;0.5159206466333016;1.0000023026027245
9.991299;0.982347825027489;-0.00016808404195921842;-0.000171106433850074;-0.506742701434722;-0.5158489046058187;0.9690497172105391;1.0000042722423004;10.000044073765359;-0.41686199965372217;-0.4524050006066295;-0.4524049987128466;-4.0133642183385474e-09;0.515847685157442;0.5158595723694408;1.0000020817864317
10.001299;0.9823557530531319;-0.00016898027424401768;-0.00017201733990549042;-0.5066867931526887;-0.5157877943870761;0.9690586916364369;1.000004092780312;10.00004277964665;-0.4168619996351259;-0.45240500061962396;-0.4524049987014002;-4.035017415038701e-09;0.515786707766339;0.5157984960323772;1.000001862485481
10.011299;0.982362682732349;-0.00016878166924434325;-0.0001718139097740266;-0.5066303617293387;-0.5157266776050393;0.969067664069175;1.0000039073919338;10.000041487769238;-0.4168619996163926;-0.4524050006335531;-0.45240499869110945;-4.056128974590202e-09;0.5157257311073156;0.5157374179026052;1.0000016445326518
10.021299;0.9823706201900423;-0.00016807048589264923;-0.00017108852675897613;-0.5065744483246685;-0.5156655609969109;0.9690766346697994;1.0000037163647673;10.000040201700983;-0.41686199959752895;-0.4524050006484398;-0.45240499868203415;-4.076701187671244e-09;0.5156637549774187;0.5156753382908629;1.0000014276214104
10.031299;0.9823775538661761;-0.0001678781075701718;-0.00017089143900114132;-0.5065169236209018;-0.5156033331240326;0.9690856036458154;1.0000035200621034;10.000038923578028;-0.41686199957856357;-0.4524050006642736;-0.4524049986742204;-4.096754781450577e-09;0.5156017792185832;0.515613257473577;1.0000012113222225
10.041299;0.9823854956558644;-0.000168271236545655;-0.0001712901822738059;-0.5064588317191759;-0.5155400008936303;0.9690945712700506;1.000003318964251;10.00003765391328;-0.41686199955954456;-0.4524050006810204;-0.4524049986677124;-4.1163428219681175e-09;0.5155388037279147;0.5155501756213792;1.0000009951765276
10.051299;0.9823924337695783;-0.0001680786428493254;-0.00017109287114356667;-0.5064013052051121;-0.5154777730206863;0.9691035379253499;1.0000031136580265;10.000036392468456;-0.4168619995405111;-0.4524050006986302;-0.4524049986625481;-4.13555052456675e-09;0.5154768284154074;0.5154880927689156;1.000000778763831
10.061299;0.9824003739237565;-0.0001678955642731799;-0.00017090507164453598;-0.5063432016910214;-0.5154144340557207;0.9691125041106363;1.000002904784651;10.000035138973555;-0.4168619995214848;-0.45240500071704925;-0.4524049986587388;-4.15448892812854e-09;0.5154128531882256;0.5154240088531941;1.0000005616822654
10.071299;0.9824073217794067;-0.00016829177416182836;-0.00017130710749317895;-0.5062834999358886;-0.5153499907330533;0.9691214703734248;1.0000026930112613;10.000033893429531;-0.416861999502483;-0.45240500073623297;-0.4524049986562511;-4.1732805508669734e-09;0.5153498779808732;0.5153609237626018;1.000000343558705
10.081299;0.9824152651573639;-0.0001681084758645642;-0.00017111907997350388;-0.5062253944520452;-0.5152866517683737;0.9691314371824813;1.0000024790047266;10.00003265604559;-0.4168619994835366;-0.4524050007561416;-0.45240499865500866;-4.192041593274992e-09;0.5152849027885468;0.5152958373543292;1.0000001241187477
10.091299;0.98242320966935;-0.00016793147273441023;-0.0001709374607097405;-0.5061661963951795;-0.515222201712841;0.9691404048290361;1.0000022633363517;10.000031426511649;-0.4168619994647127;-0.4524050007767347;-0.45240499865491757;-4.2108778524258945e-09;0.5152209276638934;0.5152317494778611;0.9999999032565955
10.101299;0.9824311610103469;-0.00016724561478667863;-0.00017023788622110478;-0.5061059089487736;-0.5151566407400332;0.9691503734332102;1.0000020463899595;10.000030203380081;-0.416861999446126;-0.45240500079797363;-0.4524049986559014;-4.229885392146016e-09;0.5151559526655799;0.5151666600283377;0.9999996810942595
10.111299;0.9824381073426947;-0.0001681567486871603;-0.0001711640338552017;-0.5060462001829659;-0.515092197242429;0.9691593430138538;1.000001828422217;10.00002898448681;-0.4168619994279179;-0.4524050008198096;-0.452404998657915;-4.2491444711446574e-09;0.5150909777991385;0.5151015689900874;0.9999994579779662
10.121299;0.982446054633887;-0.0001679858133084401;-0.00017098858785434705;-0.5059859075067353;-0.5150266360968189;0.9691693135406635;1.0000016097068996;10.000027767927868;-0.4168619994102198;-0.45240500084216806;-0.45240499866093903;-4.268716071157162e-09;0.5150250029742602;0.5150354764497587;0.9999992343631229
10.131299;0.9824540030559031;-0.00016782116530339168;-0.00017081954246926537;-0.5059245221878885;-0.5149599638606017;0.9691782849493645;1.0000013905953307;10.00002655250851;-0.41686199939313096;-0.4524050008649563;-0.4524049986649823;-4.288640333264173e-09;0.5149590279992198;0.5149693825969228;0.9999990106517472
10.141299;0.9824619585878787;-0.0001682266491119751;-0.00017123080632734362;-0.5058642370552978;-0.5148944094435577;0.9691882571647995;1.0000011715127004;10.000025337379206;-0.4168619993767134;-0.452405000888082;-0.4524049986700924;-4.308930394383623e-09;0.5148930526367903;0.5149032877148646;0.9999987870899963
10.151299;0.9824699094463016;-0.0001680617725020058;-0.00017106152587495827;-0.50580284961558;-0.5148277372085862;0.9691982301630212;1.0000009529301372;10.000024121566138;-0.41686199936099266;-0.45240500091147146;-0.45240499867635603;-4.329564835057563e-09;0.51482607665356;0.5148361921486544;0.9999985637907299
10.161299;0.9824778615681645;-0.0001679031787870376;-0.00017089864201398917;-0.5057403694886544;-0.5147599538831803;0.9692082040323914;1.0000007353018059;10.000022904382375;-0.41686199934596224;-0.4524050009350829;-0.45240499868388245;-4.35049205320746e-09;0.5147590998178941;0.5147690962567031;0.9999983407977503
10.171299;0.9824858209633631;-0.00016722331240245312;-0.00017020519410124212;-0.5056789831166554;-0.514693281824437;0.9692171789916108;1.0000005190499481;10.000021686248688;-0.4168619993315906;-0.4524050009589123;-0.4524049986927702;-4.371651878630287e-09;0.5146921219090423;0.5147020003747176;0.9999981180657663
10.181299;0.9824947759819533;-0.00016707411558370894;-0.00017005171001001465;-0.5056159238072966;-0.514624387408702;0.9692271553538083;1.0000003046298154;10.000020468444882;-0.41686199931782664;-0.4524050009829959;-0.45240499870307743;-4.392991444786358e-09;0.514624142743355;0.5146339048129728;0.9999978954404675
10.191299;0.9825027327007898;-0.00016800677502484088;-0.0001709995241544083;-0.5055534467994389;-0.5145566106349034;0.9692371334302858;1.0000000925727994;10.000019252131096;-0.4168619993046133;-0.45240500100739794;-0.4524049987148151;-4.414462010590687e-09;0.5145561621800093;0.5145658098795209;0.9999976727377489
10.201299;0.9825106912009691;-0.00016784763742923154;-0.00017083609188028645;-0.5054909622752953;-0.5144888273130949;0.9692471134208382;0.9999998834646242;10.000018037795831;-0.41686199929190093;-0.4524050010321725;-0.45240499872794715;-4.43601161531844e-09;0.5144871801367815;0.5144967158874907;0.9999974498173502
10.211299;0.982518657448435;-0.0001671803661790932;-0.00017015548752890306;-0.5054273882015198;-0.5144199330738425;0.969257095386936;0.9999996779037583;10.00001682545;-0.4168619992796491;-0.45240500105733783;-0.45240499874238055;-4.457581981245381e-09;0.5144181966197391;0.5144276231187725;0.9999972265861534
10.221299;0.9825276197458976;-0.0001670370479929269;-0.0001700079941142689;-0.5053632324880815;-0.5143499275689637;0.9692670793418575;0.9999994764503116;10.000015615508527;-0.4168619992678264;-0.4524050010828837;-0.4524049987579758;-4.479105066939586e-09;0.5143492117249032;0.5143585317726935;0.9999970030110135
10.231299;0.9825355841351349;-0.00016797562734562288;-0.00017096180520679275;-0.5052996593649323;-0.5142810397019854;0.9692770653880969;0.9999992796055586;10.000014409337867;-0.4168619992564143;-0.4524050011087761;-0.45240499877458795;-4.500498630711579e-09;0.514280225614222;0.5142894419333905;0.9999967791662154
10.241299;0.982543556543471;-0.0001673145986828252;-0.0001702875746862437;-0.5052349902131406;-0.5142110343719913;0.9692880537764788;0.9999990878824897;10.000013208756982;-0.41686199924541234;-0.45240500113495613;-0.4524049987920869;-4.521670414472003e-09;0.5142102384942926;0.5142193535663966;0.9999965552283892
10.251299;0.9825525251587685;-0.000167170879787743;-0.00017013968110907952;-0.5051708308749154;-0.5141410288679182;0.9692980448209528;0.9999989018578264;10.000012015592558;-0.4168619992348271;-0.452405001161349;-0.45240499881034163;-4.54253194651317e-09;0.514140250614871;0.5141492665564312;0.9999963314133455
10.261299;0.9825604958727584;-0.00016703023071476338;-0.00016999508986309541;-0.5051050645024969;-0.5140699122735958;0.9693080387524374;0.9999987221119013;10.000010831964177;-0.41686199922465034;-0.4524050011878704;-0.45240499882921775;-4.5629994776584786e-09;0.5140692622552829;0.5140781807778516;0.999996107945893
10.271299;0.9825694686557845;-0.0001668926160238539;-0.00016985341882936548;-0.5050398109836998;-0.5139987956786862;0.9693190356319649;0.9999985491700246;10.000009660451424;-0.4168619992148562;-0.45240500121442545;-0.4524049988486023;-4.5829694100282106e-09;0.5139982736701666;0.5140070961426418;0.9999958850467403
10.281299;0.9825774494979269;-0.00016732946032608885;-0.0001702965693868356;-0.5049740518907898;-0.5139276857981254;0.9693290353564683;0.9999983834875839;10.000008503761782;-0.4168619992054158;-0.4524050012409106;-0.4524049988684154;-4.602297334993604e-09;0.5139272850552885;0.5139360125933263;0.9999956629285391
10.291299;0.9825864267191223;-0.00016719160160609062;-0.00017015465503822033;-0.5049087958860266;-0.5138565692022704;0.9693390377032542;0.9999982254318677;10.00000736450846;-0.41686199919631856;-0.4524050012672282;-0.4524049988885964;-4.62082458595988e-09;0.5138552965817693;0.5138639300630461;0.9999954418638639
10.301299;0.9825944063937674;-0.00016705681120926082;-0.00017001604170098345;-0.504841933074988;-0.5137843415155929;0.9693500423477841;0.9999980753063316;10.000006244858598;-0.4168619991875966;-0.4524050012933015;-0.45240499890909597;-4.638444275034565e-09;0.5137843084579999;0.5137928484323144;0.9999952222614694
10.311299;0.9826033885936166;-0.00016692505048652263;-0.00016988034373936246;-0.5047755828132394;-0.5137121138278935;0.9693600488908022;0.999997933412019;10.000005145106654;-0.4168619991793289;-0.45240500131905953;-0.45240499892988584;-4.6551355384380924e-09;0.5137113209355558;0.5137197675190435;0.9999950046632801
10.321299;0.9826123792378519;-0.00016627949521351445;-0.00016922176390075203;-0.5047092344452316;-0.513639886312693;0.9693710569472859;0.9999978000740126;10.000004062340642;-0.4168619991716201;-0.4524050013444092;-0.45240499895096636;-4.670925894337553e-09;0.5136393342301274;0.5136476871180984;0.9999947896761004
10.331299;0.9826213665454538;-0.00016724568334508744;-0.00017020344728674934;-0.5046417962265303;-0.5135665540688411;0.9693820662334962;0.999997675641085;10.000002991229026;-0.41686199916457123;-0.45240500136924067;-0.45240499897235;-4.685821313375193e-09;0.5135663484638178;0.5135746070436059;0.9999945778888248
10.341299;0.9826293564453331;-0.00016711032055379623;-0.00017006426622152208;-0.5045749285760253;-0.5134943263809715;0.9693920765589413;0.9999975605047734;10.000001926160213;-0.416861999158264;-0.4524050013934529;-0.45240499899403247;-4.699766808402366e-09;0.513493363709092;0.5135015271274869;0.9999943698407128
10.351299;0.9826383490148082;-0.00016699082467770414;-0.0001699410640497777;-0.5045063895803641;-0.5134198765083758;0.9694030877436156;0.999997455138507;10.0000008627943;-0.4168619991527597;-0.45240500141696044;-0.45240499901598846;-4.7126633719716186e-09;0.513419380052126;0.513427447202544;0.9999941660342603
10.361299;0.9826473444757992;-0.0001668647413066756;-0.00016981116250456999;-0.5044389410595072;-0.5133465377277917;0.9694140995593976;0.9999973600798939;9.999999798425367;-0.416861999148108;-0.4524050014396847;-0.4524049990381883;-4.7244105338995704e-09;0.5133463976007245;0.5133543671062194;0.9999939669199976
10.371299;0.98265634897095;-0.00016623164714767296;-0.00016916530532280825;-0.5043704025856184;-0.5132720880278621;0.9694251117355557;0.9999972758250892;9.999998731471173;-0.41686199914436606;-0.45240500146156104;-0.45240499906059983;-4.734928699286585e-09;0.5132724164693192;0.5132802866927223;0.9999937728614263
10.381299;0.9826653510204043;-0.00016720355336892476;-0.00017015277519957526;-0.5043018660041606;-0.5131976446865559;0.9694351240099197;0.999997202749611;9.999997660940194;-0.41686199914159544;-0.45240500148254464;-0.4524049990831757;-4.744156694575973e-09;0.51319743679056;0.5132052058499585;0.9999935841379304
10.391299;0.9826743567586583;-0.0001670834689239039;-0.0001700289858701959;-0.504233321666108;-0.5131231948132436;0.9694461361628273;0.9999971411197733;9.9999965863211;-0.4168619991398328;-0.45240500150259666;-0.45240499910586174;-4.752047068106045e-09;0.5131224587480361;0.5131301245119285;0.9999934009941559
10.401299;0.9826833663800193;-0.0001669632160846284;-0.00016990502920267495;-0.5041647759901904;-0.5130487449400537;0.9694571479966306;0.9999970911411465;9.999995507644735;-0.4168619991390809;-0.45240500152168156;-0.45240499912861515;-4.758561293161164e-09;0.5130474825658334;0.513055042652532;0.9999932236640942
10.411299;0.9826923858771506;-0.00016633624597109663;-0.00016926543399837057;-0.5040951402973721;-0.5129731841475026;0.9694681593092066;0.9999970529791524;9.999994425782978;-0.416861999139323;-0.45240500153978835;-0.452404999151392;-4.763662569120406e-09;0.5129725084451106;0.5129799602665229;0.9999930522989661
10.421299;0.9827014035619295;-0.00016622214409922335;-0.00016914774926917497;-0.5040255000619603;-0.5128976231823528;0.9694791698646634;0.9999970266976014;9.999993342677127;-0.41686199914053507;-0.452405001556943;-0.4524049991741269;-4.767313862435259e-09;0.512897536528193;0.5129048773382122;0.9999928869014802
10.431299;0.9827104253281034;-0.00016610787151270312;-0.0001690298947728513;-0.503955858468262;-0.5128220622172541;0.9694901793526218;0.9999970121676791;9.999992260649142;-0.41686199914269934;-0.4524050015732042;-0.4524049991967575;-4.7694882482592965e-09;0.51282156691934;0.5128287938303548;0.9999927273927317
10.441299;0.9827194511115922;-0.00016599984035874427;-0.0001689183954935197;-0.5038851236239349;-0.5127453901603243;0.969501187386314;0.9999970090864104;9.999991181138272;-0.41686199914580935;-0.45240500158866626;-0.4524049992192514;-4.770200587205714e-09;0.5127455997088407;0.51275270972217;0.9999925737151549
10.451299;0.9827284807555617;-0.00016698353833925425;-0.00016991781604521703;-0.5038143938122277;-0.5126687246274113;0.9695131935640819;0.9999970171002893;9.999990104275968;-0.4168619991498487;-0.4524050016034702;-0.4524049992415891;-4.7695307454024e-09;0.5126686349593604;0.5126756250501263;0.9999924258410854
10.461299;0.9827385199154348;-0.00016636576760398254;-0.0001692874481047921;-0.503744171970859;-0.5125920527414496;0.9695241975402747;0.9999970359178382;9.999989029636845;-0.4168619991547764;-0.4524050016177858;-0.4524049992637352;-4.7675875048507154e-09;0.5125916726826073;0.5125985398935418;0.9999922837308275
10.471299;0.9827475566974367;-0.0001662573025382726;-0.0001691755141679228;-0.5036734329119952;-0.5125153806844929;0.9695351990051986;0.9999970653504475;9.999987957268827;-0.41686199916053746;-0.4524050016317735;-0.4524049992856332;-4.764445666040867e-09;0.5125147128373636;0.5125214543324252;0.9999921472955432
10.481299;0.9827565967739211;-0.00016615507309844353;-0.00016906992934126206;-0.503601600541137;-0.512437597536386;0.9695461975973563;0.9999971052552601;9.999986888575377;-0.41686199916706707;-0.45240500164556646;-0.45240499930721534;-4.7601360913117346e-09;0.5124377553178961;0.5124443684405385;0.9999920163547399
10.491299;0.982766639903401;-0.00016604943591275404;-0.00016896070897749348;-0.5035313710660301;-0.5123609254802196;0.9695581928875164;0.9999971554644048;9.999985826759298;-0.41686199917428496;-0.45240500165927483;-0.45240499932840167;-4.754681436499174e-09;0.5123607999446048;0.5123672823024987;0.9999918906347168
10.501299;0.9827756858759058;-0.00016594685538292065;-0.000168854774740073;-0.5034595358300121;-0.5122831423341848;0.9695691844725242;0.9999972158324862;9.999984776176587;-0.41686199918211403;-0.4524050016730065;-0.4524049993490906;-4.748115339616091e-09;0.5122828465028669;0.5122891960263455;0.9999917698258324
