time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.511299;0.9827847344759942;-0.00016585050479815008;-0.0001687551832885145;-0.5033866072309019;-0.5122042480973495;0.969580172111124;0.9999972862633391;9.999983740880465;-0.4168619991905288;-0.4524050016868977;-0.45240499936915834;-4.740474664942831e-09;0.5122048948002301;0.5122111097505361;0.9999916536352887
10.521299;0.9827947913614629;-0.00016633060300061023;-0.00016924196299453477;-0.5033152908821099;-0.5121264716417816;0.969592155816834;0.9999973665645174;9.999982723686292;-0.41686199919958794;-0.45240500170111453;-0.4524049993884847;-4.731793452603612e-09;0.5121259447042997;0.5121320236368008;0.9999915418097303
10.531299;0.9828038445288223;-0.00016623398548891902;-0.00016914210162966364;-0.5032423593748522;-0.5120475774061582;0.9696031358455723;0.999997456334994;9.99998172630307;-0.4168619992094212;-0.4524050017158114;-0.45240499940699525;-4.722109085245833e-09;0.5120479961511095;0.5120539378568219;0.99999143415886
10.541299;0.9828138993519713;-0.00016614036108275867;-0.00016904511715087452;-0.5031699384081245;-0.5119686831707346;0.9696151125982571;0.9999975550107113;9.999980749527989;-0.41686199922019845;-0.4524050017310868;-0.4524049994246824;-4.7114741630869905e-09;0.5119690491103311;0.5119748525739833;0.9999913305981966
10.551299;0.9828229553166803;-0.00016604338637432706;-0.00016894489930504794;-0.5030970039853323;-0.511889788937433;0.9696260865007396;0.9999976619416693;9.999979793279557;-0.4168619992321162;-0.45240500174697607;-0.45240499944159923;-4.699974206800523e-09;0.5118891035305375;0.5118947679092307;0.9999912311414405
10.561299;0.9828330117871447;-0.00016595580351920158;-0.00016885406904078827;-0.5030234879276003;-0.5118097836120725;0.9696380579118635;0.9999977764915722;9.99997885748695;-0.416861999245396;-0.45240500176347287;-0.45240499945784024;-4.687734126350645e-09;0.5118101593127514;0.5118156839235203;0.9999911358189304
10.571299;0.982842068170264;-0.00016586487024862587;-0.00016876000505391354;-0.5029494585515586;-0.5117297782885073;0.969650027101434;0.9999978981517667;9.999977943539276;-0.41686199926028106;-0.45240500178055454;-0.4524049994735137;-4.674892853547004e-09;0.511730216333705;0.5117356006381927;0.9999910446430886
10.581299;0.9828521297257449;-0.00016526528321052464;-0.00016814824333349535;-0.5028759425438201;-0.511649773135907;0.9696609942969774;0.999998026545428;9.999977054868207;-0.41686199927703743;-0.4524050017982018;-0.4524049994887224;-4.6615729956329e-09;0.5116502744926408;0.5116555180471525;0.9999909576344297
10.591299;0.982862184314427;-0.00016517723352053442;-0.000168056953512221;-0.5028024217698919;-0.511569767812368;0.969672959737953;0.9999981613422788;9.999976196119846;-0.41686199929595796;-0.4524050018163985;-0.4524049995035641;-4.64787513985453e-09;0.5115703337274916;0.5115754361034139;0.999990874808904
10.601299;0.9828712374867964;-0.00016508583676341483;-0.00016796243235070918;-0.5027283879175074;-0.5114897624902203;0.9696849236634977;0.9999983022263601;9.999975371956818;-0.41686199931734813;-0.4524050018351194;-0.4524049995181384;-4.6338913662057e-09;0.511490394004049;0.511495354739557;0.9999907961874442
10.611299;0.9828812889293124;-0.0001660958907742912;-0.00016898837838248159;-0.5026537783521645;-0.5114086525833917;0.9696958862593889;0.9999984489461634;9.999974586391307;-0.416861999341491;-0.4524050018543377;-0.45240499953255414;-4.619713318425069e-09;0.5114094553294334;0.5114142739235826;0.9999907219016331
10.621299;0.9828913383873744;-0.00016601370007952052;-0.00016890304718684341;-0.5025791607682364;-0.511327536167492;0.9697078476816718;0.9999986013493543;9.999973842093688;-0.4168619993686207;-0.4524050018740416;-0.4524049995469395;-4.6054166543495185e-09;0.5113285177674121;0.5113331936656182;0.9999906522810406
10.631299;0.9829003856003229;-0.00016592816256026018;-0.00016881448522305972;-0.5025040303267552;-0.5112464197527641;0.9697198081641552;0.9999987593433174;9.999973139682277;-0.41686199939891955;-0.4524050018942383;-0.45240499956144786;-4.591053036605292e-09;0.5112475813973014;0.5112521139705285;0.9999905878238814
10.641299;0.9829104361331621;-0.00016533444832895995;-0.00016820874027451908;-0.5024294127431752;-0.5111653035085838;0.9697317680835317;0.9999989228051261;9.999972477572422;-0.4168619994325244;-0.45240500191494537;-0.45240499957625935;-4.576665022516501e-09;0.511165646254147;0.5111700348064842;0.9999905290682282
10.651299;0.9829204781366914;-0.00016525178637966974;-0.00016812294188493917;-0.5023547903762466;-0.5110841870930908;0.9697437279211206;0.9999990914614267;9.999971852304904;-0.41686199946953356;-0.4524050019361828;-0.4524049995915841;-4.562290959976746e-09;0.5110847123252455;0.511088956094365;0.9999904764465992
10.661299;0.9829305174733569;-0.0001651753323672088;-0.00016804346123778485;-0.5022790742624808;-0.511001959585707;0.9697556881703043;0.9999992648008412;9.99997125928809;-0.4168619995099981;-0.4524050019579823;-0.4524049996076366;-4.547968927038091e-09;0.5110027795820263;0.5110068776953667;0.9999904302578702
10.671299;0.982940554279664;-0.00016509869194666958;-0.0001679637926234165;-0.5022033565050763;-0.5109197320785066;0.9697676492611188;0.9999994420945655;9.999970693647073;-0.4168619995538898;-0.45240500198039657;-0.4524049996245832;-4.5337444892059985e-09;0.5109208479877134;0.5109247994290476;0.9999903907551644
10.681299;0.9829505887176914;-0.00016502186523270073;-0.00016788393595828488;-0.5021276371039342;-0.5108375045714661;0.9697796115574208;0.9999996224763786;9.999970150854637;-0.4168619996010837;-0.4524050020034836;-0.45240499964252284;-4.519644671134457e-09;0.5108379174868206;0.5108417211354229;0.9999903581958517
10.691299;0.9829606208903882;-0.00016495124127683674;-0.00016781039081613968;-0.5020508239000913;-0.5107541659724245;0.9697915754036944;0.9999998050153457;9.999969626870529;-0.416861999651396;-0.4524050020272799;-0.4524049996615116;-4.505636290588574e-09;0.5107559880041355;0.5107596427275114;0.9999903328096149
10.701299;0.9829696508249797;-0.0001648708869712343;-0.00016772711817206743;-0.5019745905379461;-0.5106719384665056;0.9698035411417322;0.9999999888028818;9.999969117618106;-0.4168619997046369;-0.4524050020517869;-0.45240499968157516;-4.4916226737250515e-09;0.5106730594508979;0.5106765642027589;0.9999903147723819
10.711299;0.9829796784445314;-0.00016479988924821747;-0.00016765319403901793;-0.5018977740963767;-0.5105885998674607;0.969815509124539;1.0000001730282602;9.999968618745802;-0.41686199976061483;-0.45240500207695805;-0.45240499970269465;-4.4774852808547874e-09;0.5105901317232266;0.5105934856338947;0.9999903042605185
10.721299;0.9829897096282236;-0.00016531039949590177;-0.00016817084023548523;-0.5018209655276268;-0.51050526793578;0.9698274797531132;1.000000356962012;9.99996812621413;-0.41686199981911104;-0.4524050021026879;-0.45240499972480464;-4.463133083632944e-09;0.5105062046775484;0.5105094071534989;0.999990301561983
10.731299;0.9829997328239823;-0.00016523912129671233;-0.0001680966243896276;-0.5017441457517425;-0.5104219293353904;0.9698394534021092;1.0000005399165075;9.999967636850307;-0.4168619998798779;-0.4524050021288351;-0.45240499974780674;-4.4485174952253116e-09;0.5104232780875232;0.5104263289339668;0.9999903071405272
10.741299;0.9830107540826744;-0.00016517080705697547;-0.0001680252520578058;-0.5016678346387804;-0.5103385907340026;0.9698524302747346;1.0000007213324982;9.999967148375664;-0.4168619999426516;-0.4524050021552697;-0.4524049997715825;-4.4336106244899536e-09;0.5103393516210445;0.5103422511888541;0.9999903216047281
10.751299;0.9830207736241904;-0.00016510553689125826;-0.00016795714630530518;-0.5015899192221307;-0.5102541410415476;0.9698644104223003;1.0000009009217736;9.999966659281368;-0.4168620000071583;-0.4524050021818925;-0.4524049997960111;-4.418382156166758e-09;0.5102554248713437;0.5102581742058802;0.9999903456056247
10.761299;0.9830307914832334;-0.0001650400775271991;-0.00016788884679629765;-0.5015120021174143;-0.510169691349246;0.9698763938700296;1.000001078637776;9.9999661687867;-0.41686200007312874;-0.45240500220862323;-0.4524049998209841;-4.402801488821066e-09;0.5101714974325938;0.510174098353866;0.9999903797078241
10.771299;0.9830408075346382;-0.00016497442899453038;-0.00016782035348739566;-0.5014340833247187;-0.5100852416572158;0.9698883806257159;1.000001254457061;9.999965676815352;-0.41686200014031394;-0.452405002235388;-0.4524049998464025;-4.386856634526923e-09;0.5100875689709222;0.5100900240453528;0.9999904243028934
10.781299;0.9830508215445564;-0.00016490859131151252;-0.0001677516663550724;-0.5013561628441368;-0.5100007919655949;0.9699013706022849;1.0000014282275842;9.99996518392102;-0.41686200020847386;-0.4524050022621055;-0.45240499987217236;-4.3705526815768055e-09;0.510002639253452;0.510004951703535;0.9999904796100739
10.791299;0.983060833295444;-0.00016484256448198294;-0.000167682785405137;-0.5012782406757538;-0.5099163422745416;0.969913363608992;1.0000015997009652;9.999964691026474;-0.4168620002773603;-0.4524050022886693;-0.4524049998982074;-4.353885789918708e-09;0.5099177081354274;0.5099198817322098;0.9999905457405095
10.801299;0.9830708484804179;-0.00016427290514326216;-0.00016710159612642588;-0.5011992276830041;-0.509830781662297;0.9699263594088496;1.0000017686122478;9.999964199119821;-0.41686200034670945;-0.4524050023149579;-0.45240499992443267;-4.336832991847469e-09;0.5098327755128729;0.5098348144783521;0.9999906227652263
10.811299;0.9830818553044708;-0.00016420972656057192;-0.0001670354450749386;-0.5011218118638;-0.5097463319718111;0.9699383577419582;1.0000019347454256;9.999963709018845;-0.41686200041623755;-0.45240500234086767;-0.45240499995079575;-4.319362962143982e-09;0.509747841269989;0.5097497502037687;0.9999907107391502
10.821299;0.9830918595493436;-0.00016414959085583576;-0.00016697255789341366;-0.5010427922316328;-0.509660771191161;0.9699503583154869;1.000002097977568;9.999963221197309;-0.4168620004856548;-0.4524050023663374;-0.45240499997728245;-4.301446329320023e-09;0.5096629052614535;0.5096646890452654;0.999990809665615
10.831299;0.9831018610776975;-0.00016408926345576615;-0.000166909474422723;-0.5009637708899954;-0.5095752104115916;0.9699633607979661;1.0000022582666672;9.999962736085557;-0.4168620005546918;-0.45240500239135883;-0.4524050000039085;-4.283064977043035e-09;0.5095769673351188;0.5095786309738513;0.999990919421037
10.841299;0.9831128597455567;-0.0001640318842266351;-0.00016684921889662202;-0.5008852573190187;-0.5094896496321513;0.9699753647696637;1.000002415617612;9.999962254651413;-0.416862000623101;-0.4524050024159642;-0.4524050000306924;-4.264216357234368e-09;0.5094910273729385;0.5094925758112935;0.9999910396826874
10.851299;0.9831228555224418;-0.0001639775452746782;-0.00016679222452714866;-0.5008051401343246;-0.5094029777626529;0.9699883696407764;1.0000025700142432;9.999961778404955;-0.41686200069063145;-0.4524050024402006;-0.452405000057649;-4.244909139871363e-09;0.5094050853094363;0.5094065232896425;0.999991169933522
10.861299;0.9831328484171422;-0.00016391663981334427;-0.0001667285499441036;-0.5007261135681161;-0.5093174169865361;0.9700013746641534;1.0000027213282214;9.999961308920293;-0.4168620007570115;-0.45240500246411736;-0.4524050000848157;-4.225155148433769e-09;0.5093191411065214;0.5093204731003835;0.9999913095812526
10.871299;0.9831438385028188;-0.00016386504989714278;-0.00016667418034939095;-0.5006465021525149;-0.5092307451184498;0.9700133790401112;1.0000028693580332;9.999960847688696;-0.41686200082196023;-0.4524050024877483;-0.4524050001122641;-4.204955026877976e-09;0.5092331947025036;0.5092344249264662;0.9999914581098638
10.881299;0.983153825941832;-0.00016381012751320862;-0.00016661659000106007;-0.5005663796973735;-0.5091440732525955;0.97002638195692;1.0000030139896647;9.99996039648128;-0.4168620008852148;-0.45240500251109145;-0.4524050001400643;-4.1842892240804485e-09;0.5091462459649448;0.5091473784574299;0.99999161513637
10.891299;0.9831638108654599;-0.00016375501015703599;-0.00016655880089019366;-0.5004862555103052;-0.5090574013879691;0.970038382530766;1.000003155244882;9.999959957675776;-0.4168620009465505;-0.45240500253411453;-0.45240500016824686;-4.163124976486297e-09;0.5090602946820477;0.5090613333757413;0.9999917803642933
10.901299;0.983174793433569;-0.0001637028308694963;-0.0001665038306366331;-0.500406638552261;-0.5089707295235273;0.9700513797729798;1.0000032931647074;9.999959534124905;-0.41686200100578974;-0.45240500255676536;-0.45240500019680335;-4.1414249663242045e-09;0.5089733405939275;0.5089742893458423;0.9999919535673892
10.911299;0.9831847797660037;-0.00016423085491976252;-0.00016703915604729855;-0.5003265203142208;-0.5088840643068756;0.9700643726645676;1.0000034277115868;9.999959128903805;-0.41686200106281157;-0.45240500257898214;-0.4524050002257109;-4.119152798126613e-09;0.5088863834444579;0.5088872460514122;0.9999921346240259
10.921299;0.9831957585566959;-0.00016418474647483797;-0.00016699035468655;-0.5002458072094403;-0.5087962813510076;0.9700773602780925;1.0000035587538973;9.999958745296505;-0.41686200111756344;-0.45240500260070976;-0.45240500025494423;-4.0962828380811785e-09;0.5087984230439991;0.5087992032570621;0.9999923234958342
10.931299;0.983205736172942;-0.00016413530639919883;-0.0001669383354998493;-0.500164583475682;-0.5087084983970289;0.9700893418648101;1.0000036860478816;9.999958386851974;-0.41686200117006367;-0.4524050026218989;-0.45240500028445896;-4.07281433088277e-09;0.5087114593088911;0.508712160843093;0.9999925201744254
10.941299;0.9832167131328251;-0.00016408879783897938;-0.00016688912934607604;-0.5000838665985413;-0.5086207154429085;0.9701023168695484;1.000003809199237;9.999958057488417;-0.4168620012203782;-0.45240500264250266;-0.4524050003141837;-4.048778525681534e-09;0.5086234922670768;0.508624118778433;0.9999927246367413
10.951299;0.98322668998853;-0.00016403895955606354;-0.00016683670782151092;-0.5000026392680955;-0.5085329324906082;0.9701152848759809;1.0000039276560766;9.999957761322086;-0.41686200126858575;-0.45240500266249606;-0.4524050003440486;-4.024234294048708e-09;0.5085355220368141;0.5085360770441867;0.9999929367652701
10.961299;0.9832376671302636;-0.00016399205034782038;-0.00016678709729125754;-0.4999219186188861;-0.5084451495381631;0.9701282455624395;1.0000040407620923;9.999957502034807;-0.4168620013147709;-0.45240500268189315;-0.4524050003740051;-3.999258033926812e-09;0.5084475487758441;0.5084480355772922;0.999993156294568
10.971299;0.9832486448937803;-0.00016394494013253835;-0.00016673728413899152;-0.4998411960399029;-0.5083573665865738;0.9701411987285079;1.000004147831452;9.9999572826335;-0.4168620013590414;-0.45240500270074524;-0.4524050004040129;-3.973920506179904e-09;0.5083595726619629;0.5083599942438692;0.9999933828848301
10.981299;0.9832586235713929;-0.0001639008632826805;-0.00016669072750866016;-0.49975887078124526;-0.5082684725445376;0.9701531443255895;1.0000042481759546;9.9999571057;-0.4168620014015323;-0.4524050027191255;-0.45240500043402376;-3.948262504585019e-09;0.5082715939301875;0.5082719528162244;0.9999936162644026
10.991299;0.9832696034525706;-0.00016385335086615714;-0.00016664050935219146;-0.499678144418567;-0.5081806895946299;0.9701660824155037;1.0000043410589368;9.99995697341777;-0.41686200144238966;-0.45240500273710255;-0.45240500046397736;-3.922294308793724e-09;0.5081826128884698;0.5081829110001226;0.9999938562862916
11.001299;0.9832795849810221;-0.0001638088717625263;-0.00016659354782366957;-0.4995958155297456;-0.5080917955542464;0.9701790130904014;1.0000044256293363;9.999956887561513;-0.4168620014817527;-0.4524050027547132;-0.4524050004938053;-3.896009492238803e-09;0.5080946298761245;0.5080948685319284;0.9999941028382173
11.011299;0.983290568587998;-0.00016376731376290066;-0.00016654938997255272;-0.4995139928582152;-0.508002901513701;0.9701919364368762;1.0000045009396736;9.999956849537465;-0.4168620015197521;-0.45240500277194484;-0.45240500052343313;-3.869403068179817e-09;0.5080056451897823;0.5080058252532357;0.9999943557038309
11.021299;0.9833015547604225;-0.00016372555244903542;-0.00016650502786661028;-0.4994321682329633;-0.5079140074739867;0.9702048525742257;1.0000045660571324;9.999956860153365;-0.4168620015565096;-0.45240500278872864;-0.4524050005527866;-3.842492242216554e-09;0.5079166590126731;0.5079167810812053;0.999994614482233
11.031299;0.9833115439568213;-0.00016368046784655726;-0.00016645745805028044;-0.4993498338385285;-0.5078251134361006;0.970217761702693;1.0000046201660955;9.999956919745525;-0.41686200159211895;-0.45240500280494705;-0.45240500058182137;-3.815323879152179e-09;0.5078276713987251;0.507827735935343;0.9999948785856542
11.041299;0.9833225365455985;-0.00016364465439741555;-0.00016641915029460638;-0.4992669128338862;-0.5077351083057736;0.9702306640836628;1.0000046626108618;9.999957029070497;-0.4168620016266257;-0.45240500282044704;-0.45240500061056105;-3.787963935115136e-09;0.5077386823154122;0.5077386897230451;0.9999951473164324
11.051299;0.9833335387221993;-0.00016309464648256268;-0.00016585793460877115;-0.49918508554244523;-0.5076462144376178;0.9702435599854362;1.0000046929067974;9.99995719012981;-0.41686200166003423;-0.45240500283506024;-0.45240500063909955;-3.760487198970061e-09;0.5076486916999742;0.5076486423607794;0.99999541998306
11.061299;0.9833445391686958;-0.00016305851285608935;-0.00016581931355322306;-0.4991021605931652;-0.5075562093091553;0.9702564496554628;1.0000047107460583;9.99995740624038;-0.4168620016923294;-0.45240500284862667;-0.4524050006675692;-3.732974695604184e-09;0.5075596995206121;0.5075595937719928;0.9999956959412603
11.071299;0.9833545439744334;-0.00016301270667108445;-0.00016577102853503566;-0.4990198188061185;-0.5074673152750884;0.9702693333071073;1.0000047160012269;9.999957681620568;-0.41686200172348126;-0.4524050028610106;-0.45240500069611694;-3.7055107244153336e-09;0.5074697058336402;0.5074695438847409;0.9999959745497426
11.081299;0.9833655533363052;-0.00016297616329240657;-0.0001657319986497136;-0.49893689000359287;-0.5073773101488447;0.9702832111062787;1.00000470873984;9.999958021368263;-0.41686200175342986;-0.4524050028721164;-0.4524050007249064;-3.6781976895092803e-09;0.5073797107674939;0.5073794926416577;0.9999962551643481
11.091299;0.9833765674414825;-0.00016293941364094517;-0.00016569276325376203;-0.498853959223406;-0.5072873050237457;0.9702960831548862;1.000004689206525;9.999958431724192;-0.4168620017820809;-0.4524050028819026;-0.45240500075411677;-3.6511849237115216e-09;0.5072897144242957;0.5072894400048594;0.9999965371799133
11.101299;0.9833875863034951;-0.0001629024575202615;-0.0001656533222791502;-0.498771026465554;-0.5071972998997444;0.9703089494866646;1.0000046577101112;9.999958919510538;-0.41686200180933863;-0.4524050028903811;-0.4524050007839305;-3.624661638327421e-09;0.5071997168242733;0.5071993859707534;0.9999968200329281
11.111299;0.9833986097672893;-0.00016287164139626014;-0.00016562012939542667;-0.49868699908442554;-0.5071061836844005;0.9703218100905621;1.0000046145142298;9.999959491174277;-0.41686200183514516;-0.452405002897606;-0.45240500081453183;-3.5988206652504187e-09;0.5071097179607559;0.507109330591716;0.9999971031928961
11.121299;0.9834096375886007;-0.00016283427064427632;-0.00016558027557112584;-0.49860406235880556;-0.5070161785624062;0.9703346649246607;1.0000045598266183;9.999960152474612;-0.4168620018594792;-0.45240500290365604;-0.45240500084609825;-3.573836909260257e-09;0.5070187178813705;0.5070182739798503;0.9999973861939487
11.131299;0.9834206695012532;-0.0001628030373643811;-0.00016554666702000165;-0.49852003098524156;-0.5069250623490807;0.9703475139164282;1.000004493851472;9.999960908506395;-0.41686200188232897;-0.45240500290861524;-0.4524050008787772;-3.5498650307610672e-09;0.5069287167241544;0.5069282162842289;0.9999976686519381
11.141299;0.9834307052667585;-0.00016276214373704383;-0.0001655034076653199;-0.4984365834658671;-0.50683505723032;0.9703613569924777;1.000004416884937;9.999961764035366;-0.4168620019036851;-0.4524050029125664;-0.452405000912675;-3.527048343873321e-09;0.5068377146953514;0.5068371576419866;0.9999979502712442
11.151299;0.983441744606695;-0.00016273049422270747;-0.00016546938379250002;-0.49835254819064956;-0.5067439410196196;0.9703741941248526;1.0000043293707108;9.9999627242323;-0.41686200192356243;-0.4524050029156074;-0.45240500094786;-3.505526070947034e-09;0.5067467120063027;0.5067460981320693;0.9999982308762096
11.161299;0.9834527873154975;-0.00016269863551575064;-0.00016543515091525492;-0.49826851091294905;-0.5066528248105896;0.9703870253413355;1.0000042318537126;9.99996379494941;-0.4168620019420072;-0.45240500291787744;-0.45240500098436076;-3.4854265480968114e-09;0.5066557088213101;0.5066550377685706;0.9999985103573658
11.171299;0.9834638332639917;-0.00016266656764152675;-0.00016540070900122552;-0.49818447163284074;-0.5065617086034956;0.9703998506916928;1.0000041249320089;9.999964982248205;-0.4168620019590742;-0.45240500291956454;-0.4524050010221648;-3.4668494075441036e-09;0.5065647052488216;0.5065639765229797;0.9999987885384554
11.181299;0.9834748824239135;-0.00016263429063710042;-0.00016536605804512246;-0.49810043035043317;-0.5064705923985663;0.9704136702160981;1.0000040092427944;9.999966291445979;-0.4168620019748115;-0.45240500292088787;-0.45240500106123543;-3.44985021768287e-09;0.506473701371588;0.5064729143353515;0.9999990651222928
11.191299;0.9834859347864884;-0.0001626018045589009;-0.00016533119804905015;-0.49801638706585655;-0.5063794761959332;0.9704264839632516;1.000003885454623;9.999967726297688;-0.4168620019892662;-0.45240500292207864;-0.45240500110154175;-3.434451182261471e-09;0.5063816972610774;0.5063808511177457;0.9999993397240118
11.201299;0.9834969903725702;-0.00016256910949207661;-0.00016529612903570822;-0.49793234177924234;-0.5062883599956222;0.9704392920503389;1.000003754286949;9.999969289109544;-0.41686200200250334;-0.45240500292337654;-0.45240500114306;-3.4206711868521738e-09;0.5062906929350495;0.5062897867746992;0.9999996119484047
11.211299;0.9835080493182984;-0.0001625425411164514;-0.00016526729286222224;-0.49784720172403196;-0.5061961327051644;0.9704530946811454;1.000003616521132;9.999970981012224;-0.4168620020146275;-0.4524050029250185;-0.45240500118573845;-3.408540544227666e-09;0.5061986883167477;0.5061977212165859;0.9999998814965458
11.221299;0.9835191118898556;-0.00016250942735713815;-0.0001652318047878258;-0.4977631524214113;-0.5061050165093809;0.9704658920702586;1.0000034729455263;9.999972801565209;-0.41686200202577284;-0.4524050029272073;-0.4524050012294889;-3.398098619408323e-09;0.5061076832603004;0.5061066543727486;1.000000148229811
11.231299;0.9835301784378633;-0.00016248243834938097;-0.0001652025472758835;-0.4976780083258976;-0.5060127892233336;0.9704796843650894;1.0000033242738748;9.999974748551377;-0.4168620020360657;-0.45240500293008723;-0.4524050012742151;-3.389393455303854e-09;0.5060156776123;0.5060145862461891;1.0000004121535
11.241299;0.9835412493251523;-0.00016245523864629773;-0.0001651730785729833;-0.4975928622042709;-0.5059205619393894;0.9704924716347532;1.0000031711220474;9.99997681879383;-0.4168620020456046;-0.4524050029337467;-0.45240500131981765;-3.382477051757787e-09;0.505923671223184;0.5059225169501063;1.000000673354587
11.251299;0.9835523248344171;-0.00016242782834289607;-0.00016514339873157697;-0.49750771405668476;-0.505828334657467;0.9705052538733584;1.000003014053785;9.999979009439066;-0.4168620020544652;-0.45240500293822833;-0.452405001366172;-3.377383218390135e-09;0.5058316638913729;0.505830446667904;1.0000009319325314
11.261299;0.9835634051340009;-0.00016240020754644855;-0.00016511350781539966;-0.49742256388330347;-0.5057361073774906;0.9705190309907403;1.0000028536415388;9.99998131825568;-0.4168620020626986;-0.45240500294351765;-0.45240500141312545;-3.374110942305337e-09;0.5057386553330296;0.5057373755964283;1.0000011879603017
11.271299;0.9835744903004717;-0.00016237237640356572;-0.0001650834058980754;-0.49733741168428186;-0.505643880099395;0.970531802817279;1.000002690507217;9.999983742562954;-0.4168620020703238;-0.4524050029495229;-0.4524050014605113;-3.3726273610426053e-09;0.5056466452304232;0.505645303924477;1.0000014414920126
11.281299;0.9835865802620564;-0.00016234742733288053;-0.00016505606906341296;-0.4972527630019763;-0.5055516528221364;0.970545569186988;1.0000025253163876;9.999986278038035;-0.41686200207734647;-0.45240500295607017;-0.45240500150816365;-3.3728739265122323e-09;0.505554633288752;0.5055532318446847;1.0000016925753246
11.291299;0.9835976805676344;-0.00016181372500866786;-0.0001645116632395304;-0.4971676097509541;-0.5054594257150835;0.9705583300688192;1.0000023587208409;9.99998891886172;-0.4168620020837837;-0.4524050029629215;-0.4524050015559289;-3.3747859956033763e-09;0.5054616192504184;0.5054601595808362;1.000001941202825
11.301299;0.9836087790910735;-0.0001617916818901315;-0.0001644874590433412;-0.49708135850468327;-0.5053660873496135;0.9705720855795236;1.0000021913197803;9.999991659159248;-0.4168620020896605;-0.45240500296982844;-0.452405001603658;-3.37832185264362e-09;0.5053696028994324;0.5053680873833859;1.000002187212196
11.311299;0.9836198808618483;-0.00016176310153444767;-0.0001644566106098017;-0.4969961980988614;-0.5052738600781749;0.9705848358949477;1.0000020236809437;9.999994493968542;-0.41686200209498575;-0.45240500297659236;-0.4524050016511683;-3.3834638302615158e-09;0.5052765840641777;0.5052750154837695;1.0000024302945714
11.321299;0.9836309849818734;-0.00016173431192377706;-0.00016442555121860434;-0.4969110356680495;-0.5051816328082119;0.9705985812115296;1.0000018563592483;9.999997418989002;-0.4168620020997356;-0.4524050029830698;-0.45240500169821635;-3.3901938577489972e-09;0.5051835625989091;0.5051819440738456;1.000002670158815
11.331299;0.9836420905559082;-0.00016171163656951535;-0.00016440070931842058;-0.4968247782978743;-0.5050882944471369;0.9706113217438633;1.000001689839089;10.000000429886382;-0.4168620021038609;-0.45240500298912856;-0.45240500174451725;-3.3984716758525675e-09;0.5050905383624339;0.5050888733249975;1.000002906619152
11.341299;0.9836531967705232;-0.00016168875005316425;-0.00016437565392825738;-0.49673851887835835;-0.5049949560873713;0.9706250577180198;1.000001524375443;10.0000035216501;-0.4168620021073133;-0.45240500299461;-0.452405001789778;-3.4082261072174068e-09;0.5049975112259535;0.5049958033903856;1.0000031395332545
11.351299;0.9836653028574445;-0.00016166873692205128;-0.00016435335357684324;-0.4966527623017018;-0.5049016177278888;0.9706387893931434;1.0000013598459143;10.000006688332254;-0.4168620021100652;-0.45240500299931796;-0.4524050018337078;-3.419357893717493e-09;0.504904481110471;0.5049027343938914;1.0000033687672238
11.361299;0.9836764080752509;-0.00016164542728271453;-0.00016432786988634256;-0.496566498690079;-0.5048082793705985;0.9706515170821277;1.0000011958120356;10.000009923118572;-0.4168620021121082;-0.4524050030030224;-0.4524050018760266;-3.431745526293532e-09;0.5048114480180983;0.5048096664604366;1.0000035941929963
11.371299;0.9836875115571466;-0.0001616155879411242;-0.00016429574885595317;-0.4964813259934655;-0.5047160521070914;0.970665241123244;1.0000010317554744;10.000013218251427;-0.4168620021134458;-0.4524050030054742;-0.4524050019164896;-3.4452430306324367e-09;0.5047184120129546;0.5047165997679983;1.0000038156419295
11.381299;0.9836986124394499;-0.0001605051990597723;-0.0001631651689813644;-0.49639395900079203;-0.5046215962372808;0.9706779618175093;1.0000008672281173;10.000016564976;-0.41686200211408764;-0.45240500300644126;-0.45240500195490474;-3.4596815752756346e-09;0.5046243731517148;0.5046225345362415;1.000004032886465
11.391299;0.9837097099455384;-0.00016048124523965717;-0.00016313904421115093;-0.49630768924215335;-0.5045282578850024;0.9706916793957392;1.0000007018334156;10.000019954291425;-0.41686200211404534;-0.4524050030057447;-0.45240500199111383;-3.474892295251558e-09;0.5045313314381804;0.5045294709469715;1.0000042456575013
11.401299;0.9837218034161946;-0.00016046015884158552;-0.00016311566853601656;-0.4962219218598723;-0.504434919533057;0.9707053940285522;1.0000005352140975;10.000023378274033;-0.4168620021133322;-0.45240500300328024;-0.4524050020249628;-3.490726692976218e-09;0.5044372868514087;0.5044354090787795;1.000004453616009
11.411299;0.9837328923792539;-0.00016043578333577236;-0.00016308911495371126;-0.49613564790956605;-0.5043415811833527;0.9707181058346999;1.0000003671516893;10.000026830450969;-0.4168620021119565;-0.45240500299901965;-0.45240500205629725;-3.507049818656394e-09;0.5043432393753042;0.5043413489055671;1.000004656321552
11.421299;0.9837439764510528;-0.00016041751109539443;-0.00016306876518567065;-0.49604827888346015;-0.5042471317423565;0.97073181490006;1.0000001976577328;10.000030305148753;-0.4168620021098954;-0.4524050029929839;-0.45240500208498025;-3.5237298243477802e-09;0.5042501889741803;0.5042482903498674;1.000004853268289
11.431299;0.9837560553902343;-0.00016039578894391296;-0.00016304474219926783;-0.49596250496706956;-0.504153793394251;0.9707455212839553;1.0000000269229168;10.000033797168546;-0.41686200210706764;-0.45240500298519415;-0.45240500211090734;-3.5406557176291056e-09;0.5041561355839767;0.5041542333408875;1.0000050439384995
11.441299;0.9837671291642818;-0.000160370781475713;-0.00016301754483771195;-0.4958762247636761;-0.5040604550483306;0.9707582249811385;0.999999855166249;10.000037301808618;-0.41686200210334273;-0.4524050029756395;-0.4524050021340076;-3.5577660551425428e-09;0.504062079145112;0.5040601778398748;1.0000052278231706
11.451299;0.983778197867324;-0.00016035187437972816;-0.0001629965478791204;-0.4957888494465577;-0.5039660056109313;0.9707719259302818;0.9999996824960317;10.000040814792078;-0.4168620020985823;-0.45240500296428554;-0.45240500215423946;-3.5750509467622363e-09;0.5039680196169447;0.5039661238568296;1.0000054044309878
11.461299;0.9837892617166419;-0.00016033275552514454;-0.0001629753349211734;-0.4957014720556438;-0.503871556174487;0.9707856241110654;0.9999995088745228;10.000044332240437;-0.41686200209269236;-0.45240500295110275;-0.4524050021715792;-3.5925382257536868e-09;0.5038739569787462;0.5038720714649895;1.0000055732540036
11.471299;0.9838013208897702;-0.00016031018717087037;-0.0001629504492573372;-0.49561568944862233;-0.5037782178305045;0.9707993196597721;0.9999993341908495;10.000047850570825;-0.4168620020856625;-0.45240500293606556;-0.4524050021860103;-3.610287753104693e-09;0.5037798912349213;0.5037780207930284;1.0000057337224317
11.481299;0.9838123755464026;-0.00016029064487299945;-0.0001629288043979204;-0.49552830782760976;-0.5036837683955725;0.9708120129201246;0.999999158308079;10.00005136637404;-0.41686200207754637;-0.45240500291912944;-0.45240500219754565;-3.6283765298670306e-09;0.5036858224089078;0.5036839720009252;1.0000058853064173
11.491299;0.9838234258022266;-0.00016027089082373063;-0.00016290694345882557;-0.49544092413249113;-0.5035893189612692;0.9708257043616377;0.9999989810445019;10.0000548765401;-0.4168620020683861;-0.45240500290023195;-0.4524050022062545;-3.6468627480652916e-09;0.5035907505594823;0.5035889252406079;1.0000060276747553
11.501299;0.9838354718706014;-0.00016025399161797175;-0.0001628878178189704;-0.4953540418487103;-0.5034948695265568;0.9708393944306287;0.9999988021706964;10.000058378497945;-0.416862002058154;-0.45240500287930324;-0.45240500221224994;-3.6657609763131714e-09;0.5034966758297503;0.5034948806258982;1.0000061606796364
11.511299;0.9838465141126155;-0.0001602338127138058;-0.00016286552318306842;-0.49526665391061286;-0.5034004200932055;0.9708530834832434;0.9999986214457045;10.00006187022702;-0.416862002046744;-0.4524050028562542;-0.4524050022156619;-3.6850563169673018e-09;0.5034025984487804;0.5034008382540828;1.0000062842301753
11.521299;0.9838575528764315;-0.00016021342179405975;-0.0001628430120348182;-0.49517926389811445;-0.5033059706600649;0.9708657718045357;0.9999984386837889;10.000065350078083;-0.41686200203400287;-0.4524050028309732;-0.4524050022166213;-3.704737277391681e-09;0.5033075186545644;0.5033057982551095;1.0000063982319825
11.531299;0.98386958854166;-0.0001601958821085208;-0.00016282323228330515;-0.4950923750133623;-0.5032115212259505;0.9708794596273914;0.9999982537995963;10.000068816752464;-0.4168620020197758;-0.45240500280334767;-0.45240500221524405;-3.72481682565821e-09;0.5032124366325866;0.5032107608008571;1.0000065025966607
11.541299;0.9838806215973616;-0.00016017506581585825;-0.00016280028647430584;-0.4950049807573912;-0.5031170717925234;0.9708931471271812;0.9999980667836671;10.000072269447628;-0.41686200200394014;-0.4524050027732785;-0.4524050022116276;-3.745345379184148e-09;0.5031183525268952;0.5031167260613624;1.0000065972664975
11.551299;0.9838916524950347;-0.00016015403732778452;-0.0001627771237145738;-0.4949175844267743;-0.5030226223586018;0.9709068344234516;0.9999978776586762;10.000075708060102;-0.416862001986431;-0.4524050027406849;-0.4524050022058618;-3.766419344249127e-09;0.5030232664644991;0.5030216941693041;1.0000066822427074
11.561299;0.9839036816436977;-0.00016014215440800095;-0.0001627630894187945;-0.4948295957369479;-0.5029270618303853;0.9709205216365728;0.9999976864686118;10.000079132910233;-0.41686200196725826;-0.452405002705514;-0.4524050021980356;-3.7881632342841164e-09;0.5029281785531694;0.502926665230559;1.0000067576042615
11.571299;0.9839147094990062;-0.00016012069925828656;-0.00016273949018431291;-0.4947421951499907;-0.5028326123950042;0.9709332089713855;0.9999974933106773;10.00008254327066;-0.4168620019464902;-0.45240500266773975;-0.45240500218824276;-3.810691383235666e-09;0.5028340888786821;0.5028326393477133;1.0000068235271562
11.581299;0.9839267364458353;-0.00016010208961593337;-0.0001627186161151396;-0.494655295216834;-0.502738162957812;0.9709468967358925;0.9999972983824618;10.000085935744034;-0.41686200192421946;-0.4524050026273548;-0.45240500217658175;-3.834086423819352e-09;0.5027389975151612;0.5027376166188489;1.000006880276805
11.591299;0.9839377628412515;-0.00016008650320240405;-0.0001627009784333199;-0.4945667971439159;-0.5026426024279882;0.9709605853194251;0.9999971019491386;10.000089304349475;-0.41686200190055456;-0.4524050025843714;-0.4524050021631352;-3.858410239983935e-09;0.5026439045343217;0.5026425971159442;1.0000069280626767
11.601299;0.9839487889033831;-0.0001600644088557865;-0.00016267672485060602;-0.4944793902243008;-0.5025481529899425;0.9709742751948567;0.9999969042256107;10.000092642121434;-0.41686200187563366;-0.45240500253882054;-0.45240500214793367;-3.883730779203922e-09;0.5025488100087081;0.5025475808625969;1.0000069668261704
11.611299;0.9839608148541215;-0.0001600514487848586;-0.000162661587414612;-0.4943913904066066;-0.5024525924572812;0.9709879669013095;0.9999967053140988;10.000095942348704;-0.4168620018496261;-0.45240500249074783;-0.45240500213094154;-3.91013564246242e-09;0.5024537140144152;0.5024525678143444;1.000006996228112
11.621299;0.9839718409897337;-0.00016002892746855488;-0.00016263689612307938;-0.4943039792283802;-0.5023581430172511;0.9710016610068127;0.9999965052381502;10.000099198720832;-0.4168620018227153;-0.4524050024402123;-0.45240500211209317;-3.937728853523075e-09;0.5023586166464027;0.502357557850469;1.0000070158116574
11.631299;0.9839838675308529;-0.00016001553608021522;-0.00016262131603562077;-0.49421597493612307;-0.5022625824824403;0.9710153581198444;0.9999963039824258;10.000102405344638;-0.4168620017950759;-0.4524050023872753;-0.45240500209134;-3.9666252809762245e-09;0.5022635180508276;0.5022625507833849;1.0000070250904345
11.641299;0.983994894744581;-0.00015999887691200512;-0.00016260257781278988;-0.49412746619418146;-0.5021670219473403;0.9710280589249609;0.9999961014830248;10.000105557090938;-0.4168620017668537;-0.45240500233200176;-0.4524050020686632;-3.99694065434438e-09;0.5021674184532544;0.5021665463755033;1.0000070235623908
11.651299;0.9840069227739687;-0.0001599787656166617;-0.00016258016355814753;-0.49404055073139463;-0.5020725725026657;0.9710417641710112;0.9999958975736423;10.00010864958076;-0.41686200173816595;-0.45240500227447583;-0.4524050020440662;-4.0287817668358535e-09;0.5020723181690026;0.5020715443550067;1.000007010746026
11.661299;0.9840179516664769;-0.0001588683479020022;-0.00016144989182946976;-0.4939520314177257;-0.5019770055759875;0.9710554746207437;0.9999956919349274;10.000111678460655;-0.41686200170912124;-0.45240500221478924;-0.45240500201756384;-4.062242498132018e-09;0.5019772175808312;0.5019765444148946;1.0000069862293894
11.671299;0.9840299812001118;-0.000158854080642485;-0.00016143342445016474;-0.49386401816312675;-0.5018814450369471;0.9710691909974837;0.9999954841181388;10.000114638562655;-0.41686200167982784;-0.45240500215300755;-0.452405001989167;-4.0973923550471e-09;0.5018821170760683;0.5018815462192955;1.0000069497276276
11.681299;0.9840410111184233;-0.00015883655186019378;-0.00016141380338073643;-0.49377550083976257;-0.5017858844974536;0.9710829139388442;0.9999952736500963;10.000117523615101;-0.41686200165038684;-0.45240500208916345;-0.45240500195886296;-4.134261003986331e-09;0.5017860170024607;0.5017855494496772;1.000006901149702
11.691299;0.9840520411437851;-0.0001588188095691932;-0.0001613939618527589;-0.4936869814153466;-0.5016903239566044;0.9710966439722135;0.9999950601252984;10.000120326635395;-0.4168620016208826;-0.4524050020232886;-0.45240500192661587;-4.172831167290465e-09;0.5016909176837515;0.5016905538383313;1.0000068406500289
11.701299;0.9840640710750986;-0.0001587976150525244;-0.0001613704445521789;-0.4936000548564612;-0.5015958745062741;0.971110381515358;0.9999948432125552;10.00012304065863;-0.4168620015913749;-0.45240500195545713;-0.45240500189241073;-4.2130350415486525e-09;0.5015948194414245;0.5015945591517852;1.0000067686106482
11.711299;0.9840751008093473;-0.00015877944617138947;-0.00016135016227818128;-0.493511531146327;-0.5015003139628473;0.9711241269113381;0.9999946226330687;10.000125659521164;-0.4168620015618973;-0.45240500188580984;-0.45240500185630766;-4.2547562676544165e-09;0.5014997225793615;0.5014995651650165;1.000006685582639
11.721299;0.9840871301442786;-0.00015876410516317473;-0.000161332586082724;-0.4934235067303716;-0.5014047534172374;0.9711378805062741;0.9999943981854549;10.000128178642935;-0.41686200153247255;-0.452405001814554;-0.45240500181843923;-4.297849859681626e-09;0.5014036273539084;0.5014035716637851;1.0000065922923882
11.731299;0.9840981588211054;-0.00015874550866211738;-0.0001613118622222711;-0.4933349787218244;-0.5013091928713856;0.9711516426834085;0.999994169781143;10.000130595086898;-0.41686200150313807;-0.45240500174195336;-0.4524050017789631;-4.3421679206037165e-09;0.5013085339812821;0.5013085784707262;1.0000064896576648
11.741299;0.9841101863754098;-0.0001587297377048923;-0.00016129384244444755;-0.4932469498161818;-0.5012136323234972;0.9711654137699162;0.9999939374582317;10.000132906574144;-0.4168620014739611;-0.45240500166830383;-0.4524050017380416;-4.387569653242286e-09;0.5012124426714986;0.5012125854622335;1.0000063787058635
11.751299;0.9841212123353311;-0.00015871071329389102;-0.0001612726776726686;-0.4931584175089604;-0.5011180717755594;0.9711791939394787;0.9999937013777541;10.000135110574998;-0.41686200144503993;-0.4524050015938987;-0.45240500169584874;-4.433932263354281e-09;0.5011173536069132;0.5011175925668684;1.0000062604620974
11.761299;0.98413323618476;-0.00015869451196869522;-0.00016125421516226067;-0.49307038411344317;-0.5010225112257952;0.9711929832695779;0.9999934617594683;10.000137203832502;-0.4168620014164863;-0.45240500151900975;-0.45240500165255304;-4.481172479886649e-09;0.5010212668886843;0.5010215997425133;1.0000061358967824
11.771299;0.9841442575854903;-0.0001586750591502794;-0.00016123261046250802;-0.4929818475073466;-0.5009269506761841;0.9712067818564136;0.9999932188216075;10.000139181760602;-0.4168620013883821;-0.45240500144389284;-0.4524050016082815;-4.529246583683366e-09;0.5009251825368984;0.5009256069228865;1.000006005904559
11.781299;0.9841562762947161;-0.0001586647002570879;-0.0001612200806500289;-0.4928927161384001;-0.5008302790321151;0.9712195898325903;0.9999929728569885;10.000141038056212;-0.4168620013607506;-0.45240500136879425;-0.45240500156309255;-4.578119396503154e-09;0.5008301005251139;0.5008306139881294;1.0000058712855455
11.791299;0.9841672922863969;-0.00015864481737176215;-0.00016119803593325988;-0.4928041752210257;-0.5007347184812169;0.9712334073476263;0.99999272437218;10.000142764989596;-0.4168620013335733;-0.45240500129394545;-0.45240500151696345;-4.627727429100866e-09;0.5007340208001961;0.5007346208023361;1.0000057327461929
11.801299;0.9841793055756934;-0.0001586277525715448;-0.00016117868998039063;-0.49271613283188215;-0.500639157928908;0.9712472345770896;0.9999924741213111;10.000144354251173;-0.4168620013068252;-0.4524050012195474;-0.4524050014698038;-4.677961575360508e-09;0.5006379432898312;0.5006386272693574;1.0000055908895784
11.811299;0.9841903162911841;-0.00015860744015556326;-0.00016115620743187184;-0.49262758761540804;-0.5005435973771785;0.9712610716906765;0.9999922230279982;10.000145797822565;-0.4168620012804862;-0.45240500114575616;-0.45240500142150064;-4.728680371815944e-09;0.5005428679294417;0.5005436333528891;1.0000054461573897
11.821299;0.9842023244887594;-0.00015858994332767083;-0.0001611364217327729;-0.4925395407360554;-0.500448036824234;0.9712749187917341;0.9999919720565414;10.00014708841919;-0.41686200125452694;-0.45240500107268816;-0.4524050013719592;-4.779737097751149e-09;0.5004467947075332;0.5004476390571037;1.0000052988200112
11.831299;0.9842133302403978;-0.00015857546864371137;-0.000161119870353124;-0.49244989767386343;-0.500351365179155;0.9712887758981144;0.9999917220264608;10.000148219855202;-0.416862001228905;-0.4524050010004477;-0.4524050013211052;-4.831005201125787e-09;0.5003507236746079;0.5003516444070538;1.0000051490893913
11.841299;0.9842253334765033;-0.00015855753822185912;-0.0001610996442222948;-0.49236184629113083;-0.5002558046258395;0.9713026429294898;0.9999914734310843;10.000149187325363;-0.4168620012035818;-0.45240500092915614;-0.4524050012688575;-4.882402331842136e-09;0.5002546549012704;0.5002556494566144;1.0000049972451843
11.851299;0.9842363341469009;-0.00015853636418973563;-0.00016107628656188063;-0.4922732924646386;-0.5001602440733556;0.9713165197088607;0.9999912264416144;10.000149987243734;-0.4168620011785374;-0.4524050008589587;-0.4524050012150972;-4.933901331477386e-09;0.5001585884331136;0.5001596543022843;1.000004843693077
11.861299;0.9842483321508544;-0.00015851800091671542;-0.00016105562158537384;-0.49218523659231406;-0.5000646835198418;0.9713304060484415;0.9999909811259454;10.000150617076821;-0.41686200115377575;-0.4524050007900128;-0.4524050011596585;-4.985509527593678e-09;0.5000625242717917;0.5000636590996504;1.000004688941141
11.871299;0.9842593274617958;-0.00015850265945414668;-0.00016103819099886176;-0.49209558486989535;-0.4999680118742791;0.9713443018512897;0.9999907376328748;10.000151075330523;-0.4168620011293225;-0.45240500072246803;-0.45240500110235193;-5.037226611821829e-09;0.49996646237509934;0.4999676641036145;1.000004533492337
11.881299;0.9842713199244112;-0.00015848386198370287;-0.00016101708611541182;-0.49200752449536744;-0.499872451320553;0.9713582071252721;0.9999904961960918;10.000151361266207;-0.4168620011052165;-0.45240500065643763;-0.4524050010429982;-5.089023866452941e-09;0.4998714026577736;0.49987266970035393;1.0000043777718934
11.891299;0.984282309408412;-0.00015736820184592717;-0.0001598817614681175;-0.49191895580005573;-0.4997768844064983;0.9713721219562792;0.9999902570912684;10.000151474524905;-0.4168620010815068;-0.4524050005919834;-0.45240500098144193;-5.140853237275181e-09;0.4997753449893695;0.4997766763802449;1.0000042221689789
11.901299;0.9842942958369556;-0.00015735521799594736;-0.0001598665777490043;-0.4918297973019499;-0.49968021276072483;0.9713860464817587;0.9999900206396803;10.00015141532437;-0.4168620010582629;-0.45240500052913746;-0.452405000917553;-5.192653156024799e-09;0.49967928920685434;0.49968068465904086;1.0000040670803747
11.911299;0.9843052793964302;-0.00015733273720259827;-0.0001598419082336464;-0.49174123056015556;-0.4995846522084997;0.9713999808355926;0.9999897872498918;10.000151185038396;-0.41686200103557985;-0.45240500046793086;-0.4524050008512421;-5.2443435158759096e-09;0.4995832351341825;0.4995846949769787;1.000003912867226
11.921299;0.984317260298061;-0.00015731305957891197;-0.00015981992439415943;-0.4916531611982208;-0.49948909165501004;0.9714139251408372;0.9999895574748713;10.00015078610424;-0.41686200101356297;-0.45240500040838655;-0.4524050007824845;-5.295823789645713e-09;0.49948718260176345;0.4994887076038115;1.0000037597806095
11.931299;0.9843282387950417;-0.00015729640525277545;-0.00015980117429142054;-0.49156349648631553;-0.49939242000917694;0.9714278795935244;0.9999893319916839;10.00015022138609;-0.4168620009923161;-0.4524050003504929;-0.45240500071131795;-5.346982619451414e-09;0.4993911314870075;0.49939272260548323;1.0000036079097123
11.941299;0.9843402150217355;-0.0001572762943957206;-0.00015977874991760947;-0.49147542262452226;-0.4992968594550366;0.9714418444905807;0.999989111501976;10.000149494261922;-0.4168620009719518;-0.4524050002941967;-0.45240500063781786;-5.397719712132227e-09;0.49929508173103854;0.4992967398962783;1.0000034571598149
11.951299;0.9843521891080098;-0.0001572559672417876;-0.00015975610532033345;-0.49138734647171417;-0.49920129890068476;0.9714558201476792;0.9999888966629358;10.000148609314646;-0.4168620009525973;-0.4524050002394146;-0.45240500056208544;-5.447966811513791e-09;0.4991990332935935;0.4992007593238893;1.0000033072827261
11.961299;0.9843631611666598;-0.00015723866406583856;-0.0001597366944036297;-0.49129767521778916;-0.49910462725424015;0.9714698068021129;0.999988688034616;10.000147572464444;-0.4168620009343798;-0.45240500018605095;-0.4524050004842519;-5.497694988501944e-09;0.4991029861344142;0.4991047807310262;1.0000031579625648
11.971299;0.9843751312948739;-0.00015721790514473891;-0.00015971360981666341;-0.49120959456480445;-0.49900906669991396;0.9714838045202344;0.9999884860242324;10.000146390498157;-0.41686200091741876;-0.45240500013401475;-0.4524050004044653;-5.546909625968451e-09;0.4990069402590211;0.4990088039691311;1.000003008901077
11.981299;0.984386099702386;-0.00015719391962173694;-0.00015968740896783916;-0.4911210127159037;-0.49891350614679647;0.9714978131514262;0.9999882908979624;10.000145070630113;-0.416862000901829;-0.45240500008323103;-0.4524050003228632;-5.595633798333866e-09;0.4989108957359932;0.4989128288650419;1.0000028598430764
11.991299;0.9843980608551894;-0.00015767778882836334;-0.00016017695262105202;-0.49103183081311946;-0.4988168343377652;0.9715118324021116;0.9999881028144478;10.000143620523545;-0.4168620008877092;-0.4524050000336452;-0.4524050002395763;-5.643883480744078e-09;0.49881485266283115;0.4988168551911964;1.0000027105421234
12.001299;0.9844090264386594;-0.0001576532796112495;-0.00016015021265783542;-0.4909432446562727;-0.4987212737857;0.9715258619454166;0.9999879217804307;10.000142048670428;-0.41686200087513137;-0.4524049999852196;-0.45240500015475016;-5.691652976732462e-09;0.49871881114939254;0.49872088268551457;1.0000025607167635
12.011299;0.9844209909381298;-0.00015763156543329002;-0.00016012614858094393;-0.4908551550151997;-0.4986257132334181;0.9715399014684507;0.9999877476229806;10.00014036416296;-0.4168620008641571;-0.4524049999379363;-0.452405000068556;-5.7389220034501655e-09;0.4986227713254354;0.49862491109167006;1.0000024100493072
12.021299;0.9844319546250802;-0.0001576128752539385;-0.0001601053181855012;-0.49076547077086097;-0.49852904158988287;0.971553950663142;0.9999875801270195;10.00013857606434;-0.4168620008548483;-0.45240499989180505;-0.4524049999811904;-5.785671023430104e-09;0.49852673332384767;0.4985289401823709;1.000002258254579
12.031299;0.9844439176523521;-0.0001575907313266426;-0.00016008081591204257;-0.49067737662756683;-0.4984334810393028;0.9715680091538513;0.9999874192173718;10.0001366936314;-0.41686200084725505;-0.4524049998468528;-0.452404999892861;-5.8318867860225866e-09;0.49843069725461303;0.4984329697571196;1.0000021051641508
