time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.041299;0.9844548801311149;-0.00015756536812537973;-0.0001600532053356622;-0.4905887818629917;-0.4983379204905892;0.9715820764049696;0.9999872649794685;10.000134726873457;-0.41686200084140246;-0.4524049998031029;-0.45240499980377213;-5.877555808781556e-09;0.4983356632316849;0.4983379996120199;1.0000019507285203
12.051299;0.9844668419936532;-0.0001575490379067492;-0.00016003460708820534;-0.49049958940151106;-0.49824124884888926;0.9715961517092688;0.9999871175550595;10.000132686612785;-0.41686200083728464;-0.4524049997605695;-0.4524049997141329;-5.922651954811731e-09;0.49823963141043914;0.4982420295231615;1.0000017949701874
12.061299;0.984477803128883;-0.0001575232473484959;-0.00016000656110403365;-0.49041099032641705;-0.49814568830211037;0.9716102342590694;0.9999869770348332;10.000130584187797;-0.4168620008348632;-0.45240499971926634;-0.4524049996241572;-5.967126352881018e-09;0.4981436019474112;0.49814605927044125;1.0000016379697985
12.071299;0.9844897633047979;-0.00015750024529974762;-0.0001599811846352723;-0.4903228871910435;-0.49805012775543683;0.9716243232617349;0.9999868433855165;10.00012843080152;-0.4168620008340753;-0.4524049996792157;-0.452404999534025;-6.0109083521438095e-09;0.4980475749313297;0.49805008866010864;1.0000014798681154
12.081299;0.9845007223925067;-0.0001574802672185533;-0.00015995904190244404;-0.4902331899510035;-0.49795345611777647;0.9716384180773526;0.9999867164395049;10.000126236849676;-0.41686200083485;-0.4524049996404504;-0.45240499944384605;-6.0539128705942375e-09;0.4979515503779172;0.4979541175202575;1.0000013208516843
12.091299;0.984512680298256;-0.00015745683518314358;-0.00015993322806365944;-0.49014508231304266;-0.4978578955734642;0.9716525183033096;0.9999865959684173;10.000124011575346;-0.416862000837125;-0.45240499960301656;-0.4524049993536638;-6.0960408947063e-09;0.49785552828921825;0.4978581456821393;1.000001161131724
12.101299;0.9845236370947561;-0.00015743019013891732;-0.0001599043129693178;-0.49005647462942276;-0.49776233503143497;0.9716666237845394;0.999986481802767;10.000121762769911;-0.4168620008408588;-0.45240499956697494;-0.4524049992634729;-6.137178971351749e-09;0.49775950871469754;0.4977621729564873;1.0000010009427986
12.111299;0.9845355927867814;-0.00015740632859701274;-0.0001598780626145825;-0.48996836250235726;-0.49766677448992824;0.9716807345826242;0.9999863738806175;10.00011949628803;-0.4168620008460239;-0.4524049995323818;-0.4524049991732369;-6.1772133678206185e-09;0.49766349173925345;0.49766619910090515;1.0000008405546887
12.121299;0.9845465472805005;-0.000157385490427529;-0.00015985504533892744;-0.4898786566029377;-0.49757010285780473;0.9716948508625368;0.999986272162979;10.000117215827961;-0.4168620008525758;-0.4524049994992701;-0.4524049990829155;-6.216049290192497e-09;0.4975684774087962;0.497571223797026;1.0000006802671544
12.131299;0.9845585002472366;-0.00015736119773553607;-0.000159828356740757;-0.4897905399733818;-0.49747454231941834;0.9717089727455359;0.9999861765800181;10.000114923472804;-0.41686200086041264;-0.4524049994676625;-0.452404998992485;-6.253601314304421e-09;0.49747246569004777;0.49747524668655163;1.0000005203914784
12.141299;0.9845694513856449;-0.0001562397526273183;-0.00015868747783313265;-0.4897019174492577;-0.4973789754537286;0.9717231002854643;0.9999860871362019;10.000112620335065;-0.41686200086935404;-0.4524049994375924;-0.45240499890194963;-6.289749749269721e-09;0.4973764564959381;0.49737926745129885;1.0000003612454456
12.151299;0.98458140035795;-0.0001562150161005835;-0.00015866035168519337;-0.4896137963317001;-0.49728341492005507;0.9717372335610265;0.999986004010265;10.000110306632445;-0.4168620008791632;-0.45240499940910583;-0.45240499881135005;-6.324323755193025e-09;0.49728044972303;0.4972832858544327;1.0000002031423487
12.161299;0.984592346951621;-0.00015618707359288538;-0.0001586301303349892;-0.4895251757429575;-0.497187854389233;0.9717513727175466;0.9999859275000413;10.000107981410086;-0.416862000889584;-0.45240499938225115;-0.4524049987207594;-6.357143254436406e-09;0.4971854452614009;0.4971883017244671;1.0000000463398895
12.171299;0.984604291005897;-0.00015616190609090796;-0.00015860256620493058;-0.4894370501363892;-0.497092293859538;0.9717655178628384;0.9999858578903842;10.000105642382492;-0.4168620009003466;-0.4524049993570722;-0.4524049986302646;-6.388065485595659e-09;0.49708944298492697;0.49709231492009676;0.999999891018043
12.181299;0.9846152325319519;-0.0001561397623766953;-0.00015857823410663063;-0.48934733125535385;-0.49699562223979166;0.9717796689352021;0.9999857953484359;10.000103286581764;-0.4168620009111578;-0.4524049993336037;-0.45240499853995375;-6.417001244839384e-09;0.4969934427416643;0.4969963252879051;0.999999737287515
12.191299;0.984627171529628;-0.00015611416236930344;-0.0001585502305396161;-0.48925920114653293;-0.49690006171445256;0.9717938257284895;0.9999857398749278;10.000100911454867;-0.41686200092171444;-0.45240499931186196;-0.45240499844992293;-6.443902978173132e-09;0.4968974443543854;0.4969003326170879;0.9999995851441618
12.201299;0.9846381081163058;-0.00015608536042189373;-0.00015851913608175042;-0.4891705719499327;-0.49680450119233616;0.9718079880245862;0.9999856912980252;10.000098515370674;-0.416862000931732;-0.4524049992918365;-0.45240499836029735;-6.468728938229993e-09;0.49680244765324283;0.49680533660110443;0.9999994344713682
12.211299;0.984650042426425;-0.0001560593286301166;-0.00015849069415194793;-0.4890824373522453;-0.49670894067171084;0.9718221556534689;0.9999856492732528;10.000096097983512;-0.41686200094096093;-0.4524049992734925;-0.4524049982712333;-6.491415083189564e-09;0.49670645252447154;0.4967093368277045;0.9999992851705378
12.221299;0.9846609747449867;-0.0001560300968395337;-0.00015845916357103902;-0.4889938038579839;-0.49661338015453255;0.9718363284707033;0.9999856133190703;10.000093660892222;-0.41686200094918413;-0.45240499925678707;-0.45240499818288643;-6.511871194527708e-09;0.4966114589065025;0.4966143328256574;0.9999991372711293
12.231299;0.9846729053851047;-0.0001560036326642298;-0.00015843028324741227;-0.4889056647717033;-0.4965178196390884;0.9718505063548956;0.9999855829386339;10.00009120780234;-0.4168620009562115;-0.4524049992416808;-0.4524049980953916;-6.529981991082063e-09;0.49651546674154373;0.49651832413461655;0.9999989908995048
12.241299;0.9846838348337048;-0.00015597397038664276;-0.00015839831653592692;-0.48881702698022195;-0.4964222591272928;0.9718646892423437;0.9999855577569945;10.00008874378163;-0.41686200096187986;-0.45240499922813443;-0.45240499800887946;-6.545615772651718e-09;0.4964204759718286;0.4964233103278221;0.9999988461779359
12.251299;0.9846957635995102;-0.00015594707317830668;-0.00015836899784132886;-0.48872888340595994;-0.4963266986173576;0.9718778771385113;0.9999855375761836;10.00008627414497;-0.41686200096604736;-0.45240499921609667;-0.45240499792349265;-6.558650450173624e-09;0.4963244866060553;0.4963272910155592;0.9999987031886177
12.261299;0.9847066922913417;-0.0001559169797596746;-0.00015833659505831458;-0.48864024131804157;-0.49623113811112635;0.9718920701001623;0.9999855223762177;10.000083803753565;-0.41686200096858783;-0.45240499920550015;-0.45240499783938576;-6.568999436892608e-09;0.49622949878340783;0.49623226588657443;0.9999985620074383
12.271299;0.9847186214448773;-0.00015588343105995937;-0.00015830052376941917;-0.4885531873667281;-0.49613668869993155;0.9719062682257948;0.9999855122953224;10.000081337025005;-0.41686200096939374;-0.4524049991962722;-0.45240499775671894;-6.576621485543739e-09;0.4961335127714785;0.49613623474880547;0.9999984227287336
12.281299;0.9847295516213447;-0.00015585290687185972;-0.0001582676861593028;-0.4884645409956316;-0.4960411281992271;0.9719204716444845;0.9999855075208882;10.000078878366253;-0.41686200096837805;-0.4524049991883502;-0.45240499767563974;-6.581520773603193e-09;0.49603852890596833;0.49604119753526515;0.9999982854511252
12.291299;0.9847414832632104;-0.0001558251425114435;-0.00015823749209944562;-0.4883763884616985;-0.4959455677002702;0.9719346804739121;0.9999855081383789;10.000076432371516;-0.4168620009654803;-0.4524049991816963;-0.4524049975962541;-6.5837529844395724e-09;0.4959435474958993;0.49594615427953453;0.9999981502308969
12.301299;0.9847524167907871;-0.0001557941855027007;-0.0001582042185241026;-0.48828773779630336;-0.4958500072047889;0.9719488947509627;0.9999855141122439;10.000074003192022;-0.4168620009606938;-0.4524049991763002;-0.4524049975186173;-6.583428951975541e-09;0.4958475687218368;0.4958501050794635;0.9999980170191586
12.311299;0.9847643524208096;-0.00015576598561754137;-0.00015817358632702304;-0.4881995807774709;-0.49575444671086594;0.9719631143903193;0.9999855254089933;10.000071593295356;-0.4168620009540835;-0.4524049991721603;-0.452404997442763;-6.5807016845732995e-09;0.49575259257688603;0.4957550500923066;0.9999978856002038
12.321299;0.9847752902945152;-0.00015572838267563087;-0.00015813356870964467;-0.488112019992097;-0.4956599973134672;0.9719773392502415;0.9999855421177792;10.000069202854368;-0.41686200094576453;-0.4524049991692646;-0.4524049973687393;-6.575750045778242e-09;0.49565761887041876;0.4956599895486963;0.9999977555681262
12.331299;0.9847862304031999;-0.0001556967765240484;-0.0001580996433521739;-0.4880233629470493;-0.49556443682526147;0.9719915692616956;0.999985564452204;10.000066830550068;-0.41686200093587117;-0.4524049991675951;-0.452404997296616;-6.568757006185975e-09;0.4955626472745232;0.49556492372544014;0.9999976263582421
12.341299;0.9847981726595036;-0.00015566792368197128;-0.00015806835614669675;-0.48793519926360857;-0.4954688763385543;0.9720058044783942;0.9999855926651129;10.000064474792786;-0.41686200092455217;-0.45240499916713345;-0.45240499722647304;-6.559875336154318e-09;0.4954666773875538;0.4954688528872668;0.9999974973064257
12.351299;0.9848091169883598;-0.00015562967402587416;-0.00015802769056366895;-0.4878476321374715;-0.4953744269484349;0.9720190450535303;0.9999856269851174;10.000062134234472;-0.41686200091197817;-0.45240499916783405;-0.4524049971584013;-6.549209042555405e-09;0.49537170879078174;0.4953737772920368;0.9999973677477331
12.361299;0.9848210632775595;-0.0001556003852506144;-0.00015799596668962637;-0.4877594639843101;-0.49527886646667313;0.9720332912172219;0.999985667564173;10.000059807443566;-0.4168620008983279;-0.45240499916959326;-0.45240499709251975;-6.536827078780131e-09;0.4952767410738698;0.4952786972767941;0.9999972371255087
12.371299;0.9848320115164803;-0.00015556170396800045;-0.00015795486899602892;-0.4876718926042355;-0.4951844170815333;0.9720475431922853;0.9999857144423843;10.000057492210866;-0.4168620008837628;-0.4524049991722562;-0.45240499702897774;-6.522781362186191e-09;0.4951817738223633;0.49518361329775384;0.9999971050367226
12.381299;0.9848439616215181;-0.00015553197902692744;-0.00015792270833471658;-0.4875837199818082;-0.49508885660467417;0.9720618010372939;0.9999857676045315;10.00005518546915;-0.4168620008684222;-0.4524049991756509;-0.45240499696794345;-6.507102857855504e-09;0.4950868066088503;0.49508852587158575;0.9999969712413779
12.391299;0.9848549135134319;-0.00015549286596384815;-0.00015788117859698956;-0.48749614434824184;-0.4949944072243181;0.9720760645690972;0.9999858270530074;10.000052884183031;-0.4168620008524367;-0.452404999179623;-0.45240499690960245;-6.489790574091489e-09;0.49499183901659377;0.4949934355247394;0.999996835648287
12.401299;0.9848658669835088;-0.00015545353813218606;-0.00015783943411542002;-0.48740856664139237;-0.49489995784620766;0.972090333450699;0.9999858928046984;10.00005058610279;-0.41686200083593794;-0.4524049991840619;-0.4524049968541627;-6.470816284671538e-09;0.4948978706613445;0.49489934279932984;0.9999966982456674
12.411299;0.9848778218062353;-0.00015542316004602918;-0.0001578066198973607;-0.4873203873702043;-0.49480439737603127;0.9721036073343161;0.9999859648748267;10.000048289522349;-0.41686200081905833;-0.4524049991889041;-0.4524049968018509;-6.450136974716478e-09;0.4948029011961452;0.4948042482388263;0.9999965590523907
12.421299;0.9848887779056745;-0.00015538340070368569;-0.00015776444368191468;-0.4872328054102578;-0.49470994800198353;0.9721178859091713;0.9999860432785789;10.000045993100235;-0.4168620008019226;-0.4524049991941163;-0.45240499675290274;-6.4277024446262294e-09;0.4947079303250982;0.4947091523283831;0.9999964181181402
12.431299;0.9848997353009571;-0.00015534342689487452;-0.00015772205270658953;-0.4871452213771081;-0.49461549862975196;0.9721321688579756;0.999986127976979;10.000043696386012;-0.4168620007846404;-0.45240499919968646;-0.4524049967075439;-6.403468317360898e-09;0.4946129578310459;0.4946140554658223;0.9999962754677385
12.441299;0.984911694100288;-0.00015530619761044284;-0.0001576822910500031;-0.48705812978296814;-0.49452104925827634;0.9721464558243205;0.9999862188096288;10.000041399991431;-0.4168620007673041;-0.4524049992056149;-0.4524049966659665;-6.377417775688907e-09;0.494518983584328;0.4945199580133134;0.9999961309891408
12.451299;0.9849226544870436;-0.0001552657940295464;-0.00015763946927597658;-0.48697054150891483;-0.4944265998892075;0.9721607464373949;0.999986315520641;10.000039105479607;-0.4168620007499898;-0.45240499921188826;-0.4524049966283086;-6.349571944869589e-09;0.4944240075076995;0.49442486036919;0.9999959844054442
12.461299;0.9849346165800336;-0.00015523432954732684;-0.0001576055659229175;-0.4868823511337628;-0.4943310394272427;0.9721750403561564;0.9999864178199496;10.000036815438484;-0.41686200073276614;-0.45240499921847144;-0.4524049965946522;-6.319983778011948e-09;0.49433002952907057;0.4943307629564276;0.9999958353699551
12.471299;0.9849455805421464;-0.00015519349536715157;-0.0001575623118940418;-0.486794758606314;-0.49423659006055326;0.9721883372584316;0.999986525440331;10.000034533185959;-0.4168620007157057;-0.4524049992253252;-0.45240499656504707;-6.28871808645021e-09;0.49423504957114206;0.4942356661528899;0.999995683585393
12.481299;0.9849565464559319;-0.00015515244717021544;-0.00015751884283368115;-0.48670716400538955;-0.4941421406946847;0.9722026367823381;0.9999866382478252;10.000032262623169;-0.41686200069888557;-0.4524049992324058;-0.4524049965395288;-6.25581117137446e-09;0.49414106757974297;0.49414157028531047;0.9999955288737286
12.491299;0.9849685143991029;-0.00015510794509236041;-0.000157471709416413;-0.4866211557587133;-0.4940488024218072;0.9722169385110384;0.9999867563340709;10.000030008439907;-0.4168620006823826;-0.4524049992396496;-0.4524049965180996;-6.221242805818513e-09;0.49404608356877266;0.49404647568164994;0.9999953711570205
12.501299;0.9849794845042971;-0.0001539720681382833;-0.00015631671708329125;-0.48653355073622767;-0.49395434677022937;0.972231241983964;0.9999868799797613;10.000027775562472;-0.41686200066626605;-0.4524049992469752;-0.4524049965007086;-6.184956993058281e-09;0.4939520976517282;0.49395238269254277;0.9999952104132639
12.511299;0.9849904567924861;-0.0001539303663868592;-0.0001562726030629758;-0.4864459498334296;-0.4938598974067454;0.9722445466447208;0.9999870095269188;10.000025568434825;-0.41686200065058554;-0.4524049992542914;-0.4524049964872692;-6.1468979973971274e-09;0.49385811001374746;0.49385829167161593;0.999995046762479
12.521299;0.9850024311388373;-0.00015389139989038713;-0.00015623110921047947;-0.4863588406135963;-0.49376544804247624;0.9722588517805217;0.9999871452670371;10.000023391116667;-0.41686200063537326;-0.4524049992614992;-0.45240499647768595;-6.107018963787076e-09;0.49376412085235544;0.49376420293562995;0.9999948805859054
12.531299;0.9850134073306195;-0.00015384926980992777;-0.00015618656401710778;-0.48627123546888307;-0.4936709986791043;0.9722731565372368;0.9999872874162002;10.000021246912562;-0.41686200062066453;-0.4524049992684991;-0.45240499647187893;-6.065274669325176e-09;0.49367013036743435;0.49367011674928785;0.9999947124669745
12.541299;0.9850243850731966;-0.00015380073844755625;-0.0001561355219064295;-0.4861847227014298;-0.4935776604089602;0.972287459970877;0.9999874361607732;10.00001913697862;-0.41686200060651346;-0.4524049992751942;-0.45240499646980825;-6.021622621572594e-09;0.49357513878930065;0.49357503336750297;0.9999945430443684
12.551299;0.9850353641505878;-0.00015375818259329456;-0.00015609054780474469;-0.48609711342114936;-0.49348321104520015;0.972300761117515;0.9999875916724715;10.000017059625883;-0.41686200059297934;-0.45240499928148414;-0.4524049964714693;-5.976036205148139e-09;0.49348114638625723;0.49348095304840733;0.9999943729256302
12.561299;0.9850473443772539;-0.00015371217238921843;-0.0001560419098934527;-0.4860110899235096;-0.4933898727734766;0.972315059071023;0.9999877540579246;10.000015011075233;-0.4168620005801044;-0.45240499928727174;-0.4524049964768557;-5.9285260350285206e-09;0.4933881534414938;0.4933878759992911;0.9999942026554681
12.571299;0.9850583255492836;-0.00015366919019028246;-0.000155996505706317;-0.4859234764128775;-0.49329542340867644;0.9723293530150249;0.9999879233184775;10.00001298675622;-0.4168620005679186;-0.4524049992924818;-0.45240499648592175;-5.87915429518838e-09;0.49329416022569156;0.4932938023642581;0.9999940327330732
12.581299;0.9850693073062085;-0.00015361981167257891;-0.00015594460936405703;-0.4858369553292193;-0.4932020851364646;0.9723426422476539;0.999988099353671;10.000010982416747;-0.41686200055645295;-0.4524049992970634;-0.4524049964985855;-5.828018925783443e-09;0.49320016699660113;0.4931997322969469;0.9999938636281778
12.591299;0.985081289297677;-0.00015357934584169048;-0.00015590160364659412;-0.4857498307814609;-0.49310763576903377;0.9723569262178712;0.9999882819744788;10.000008994687782;-0.41686200054572553;-0.4524049993009749;-0.45240499651477584;-5.7752201789941945e-09;0.4931061740248872;0.4931056660194452;0.9999936957542053
12.601299;0.9850922713613407;-0.00015352954393628755;-0.0001558492797631136;-0.48566330549301645;-0.49301429749483344;0.9723712044805153;0.999988470878034;10.000007021059327;-0.4168620005357188;-0.4524049993041886;-0.4524049965344603;-5.720846018271698e-09;0.49301318159744667;0.4930126037853763;0.9999935294566142
12.611299;0.9851032533949747;-0.00015347953164944806;-0.00015579674336773413;-0.4855767781550869;-0.4929209592195454;0.972384476579319;0.9999886655837598;10.000005059627657;-0.4168620005263832;-0.4524049993067204;-0.4524049965576155;-5.664976748680132e-09;0.49291918998811884;0.4929185457994422;0.9999933650275076
12.621299;0.9851142352633231;-0.00015342930909525846;-0.00015574399453683956;-0.4854902487677649;-0.49282762094313715;0.9723987419770472;0.9999888654481945;10.000003108999028;-0.4168620005176643;-0.45240499930863287;-0.4524049965841772;-5.6076882014873364e-09;0.49282519944937325;0.4928244921862477;0.9999932027369887
12.631299;0.9851252166851129;-0.0001533788763351937;-0.00015569103333224973;-0.48540371733115095;-0.4927342826655329;0.9724130000941015;0.9999890697901267;10.000001168657231;-0.4168620005095281;-0.4524049993100094;-0.4524049966140215;-5.549046772907058e-09;0.49273221021263847;0.49273144300543836;0.999993042892964
12.641299;0.9851371972641679;-0.00015333116894796652;-0.00015564068166656908;-0.4853176764775649;-0.4926409443857214;0.9724262504154346;0.9999892779792731;9.999999239458434;-0.4168620005019683;-0.4524049993109438;-0.45240499664699535;-5.48910860047645e-09;0.4926392224639756;0.49263839825262545;0.9999928858543856
12.651299;0.9851481766587058;-0.00015328031473612924;-0.00015558729473243472;-0.48523114084931224;-0.4925476061053489;0.9724404925326362;0.999989489426248;9.999997323477553;-0.41686200049500133;-0.4524049993115313;-0.4524049966829583;-5.427940136893464e-09;0.49254523633725816;0.49254435784904815;0.999992731945633
12.661299;0.985159154571011;-0.00015322925041202793;-0.00015553369550935545;-0.48514460317200864;-0.4924542678233884;0.9724537260725007;0.999989703537772;9.999995423490777;-0.4168620004886689;-0.452404999311853;-0.4524049967217867;-5.365640208700186e-09;0.49245225194439846;0.4924513216773913;0.9999925813918943
12.671299;0.9851701308179993;-0.0001531779760273607;-0.0001554798839841313;-0.4850580634456802;-0.49236092953972477;0.9724679506767937;0.9999899196885753;9.9999935425732;-0.41686200048303285;-0.4524049993119785;-0.45240499676336215;-5.302330839059013e-09;0.49235926940829144;0.4923582896511935;0.9999924344038212
12.681299;0.9851811052402685;-0.00015312649161380688;-0.00015542586014320815;-0.4849715216703189;-0.4922675912542704;0.9724821661125125;0.9999901372260571;9.999991683462593;-0.41686200047814664;-0.4524049993119547;-0.452404996807574;-5.238125137724852e-09;0.4922662888661768;0.49226526174420315;0.9999922913370388
12.691299;0.9851930776560305;-0.0001530715560641337;-0.00015536817646859377;-0.4848865646503405;-0.49217536405953743;0.9724953723399051;0.9999903554868573;9.999989847936343;-0.41686200047403393;-0.4524049993117744;-0.45240499685431695;-5.173107466525619e-09;0.49217331044214024;0.492172237964979;0.9999921527508436
12.701299;0.9852040479790087;-0.00015301965158123578;-0.00015531372818809467;-0.4848000186957185;-0.492082025770402;0.9725095694217321;0.9999905737837663;9.999988037051255;-0.4168620004707001;-0.4524049993113781;-0.45240499690348873;-5.107341547131174e-09;0.49208033421465813;0.4920792183049299;0.9999920193328089
12.711299;0.9852150161749541;-0.00015296753701476683;-0.0001552590677363062;-0.4847134706920001;-0.4919886874794916;0.9725227573570074;0.9999907913759178;9.999986252150347;-0.41686200046814625;-0.4524049993106828;-0.4524049969549952;-5.04088878825236e-09;0.4919873601979549;0.4919862026723147;0.999991891793217
12.721299;0.9852259823403098;-0.00015290904451931747;-0.00015519793487655674;-0.4846280153147599;-0.49189646028040757;0.9725369359673988;0.999991007502671;9.999984495347503;-0.4168620004663728;-0.4524049993095984;-0.4524049970087409;-4.973818069177367e-09;0.491894388343353;0.4918931908619115;0.9999917707899523
12.731299;0.9852369466334774;-0.0001528503439911488;-0.00015513659229841477;-0.48454255791291995;-0.4918042330798382;0.9725501048877478;0.9999912214786238;9.999982768705816;-0.41686200046539496;-0.45240499930804506;-0.4524049970646065;-4.906195263071258e-09;0.4918024185494226;0.4918011826063761;0.999991656876998
12.741299;0.9852479091514355;-0.00015279760085497817;-0.00015508129787013912;-0.48445600378649406;-0.4917108947844415;0.9725642636022273;0.9999914327518434;9.999981073252552;-0.4168620004652451;-0.45240499930596495;-0.45240499712244003;-4.838068346728893e-09;0.4917094506696243;0.491708177633101;0.999991550464399
12.751299;0.9852588698686656;-0.0001527384827427355;-0.0001550195345791015;-0.48437054232322957;-0.4916186675813262;0.9725774115012982;0.9999916409134059;9.999979409303903;-0.41686200046594;-0.4524049993033161;-0.45240499718206306;-4.769479305414566e-09;0.4916174845340949;0.4916161756520861;0.9999914518058571
12.761299;0.9852708286892945;-0.00015268207838056065;-0.00015496037007266836;-0.48428557035304837;-0.49152644037624954;0.9725915480071745;0.9999918457031595;9.999977777508235;-0.416862000467453;-0.4524049993000617;-0.4524049972432866;-4.700481189906352e-09;0.49152451998755475;0.49152317634543674;0.9999913610448463
12.771299;0.9852817912068406;-0.00015213111647481093;-0.00015439941733270076;-0.48420010766916854;-0.4914342133280476;0.9726046726953232;0.9999920469879112;9.999976179399901;-0.41686200046971256;-0.4524049992961657;-0.452404997305927;-4.631130228580716e-09;0.4914325569159568;0.49143117942191683;0.9999912783047409
12.781299;0.9852927460930266;-0.00015207146348734373;-0.00015433712200114486;-0.4841146400381369;-0.49134198612194924;0.9726187853055632;0.9999922447001032;9.999974617663444;-0.41686200047262884;-0.4524049992916024;-0.4524049973698125;-4.561472377025925e-09;0.4913405952569907;0.4913391846780154;0.999991203776578
12.791299;0.9853036989525648;-0.00015201160141509106;-0.00015427461609954034;-0.48402917038208504;-0.4912497589150684;0.9726318857063077;0.9999924387720901;9.999973096060728;-0.41686200047611344;-0.4524049992863727;-0.45240499743477436;-4.4915493124466e-09;0.4912476349862185;0.4912461919910111;0.9999911377462358
12.801299;0.985314649810636;-0.00015304630446812305;-0.00015532299280951643;-0.48394370486095883;-0.49115753795931244;0.9726459738810014;0.9999926290707316;9.999971618716687;-0.4168620004800608;-0.45240499928050243;-0.45240499750063906;-4.421409861865043e-09;0.49115567606358007;0.49115420125818804;0.9999910805280294
12.811299;0.9853255987221623;-0.00015298603575315023;-0.00015526006477778695;-0.4838582311536138;-0.4910653107499327;0.9726590498821176;0.9999928153606308;9.999970189278082;-0.4168620004843315;-0.45240499927402444;-0.4524049975672362;-4.351106339336096e-09;0.49106371839837426;0.49106221235736724;0.9999910323853313
12.821299;0.9853365457035376;-0.00015292555728610332;-0.0001551969252517071;-0.48377275542113907;-0.49097308354008573;0.9726721137524749;0.9999929973391171;9.99996881028442;-0.4168620004887787;-0.45240499926696726;-0.45240499763440495;-4.280693681939622e-09;0.4909717618778217;0.4909702251617686;0.9999909935358909
12.831299;0.9853474906980502;-0.00015285871222415337;-0.00015512732577587453;-0.48368837247464247;-0.4908819674234943;0.9726861655018773;0.9999931747022653;9.999967483410822;-0.41686200049328037;-0.45240499925935185;-0.45240499770199694;-4.210235370237698e-09;0.49088080640733256;0.4908792395723544;0.9999909641918352
12.841299;0.9853584336052105;-0.0001527978148632408;-0.0001550637638108858;-0.48360289270414164;-0.49078974021326977;0.9726992051827733;0.9999933471665697;9.999966210750832;-0.41686200049775096;-0.4524049992511827;-0.4524049977698888;-4.139794593637665e-09;0.49078885190860233;0.4907872555140313;0.9999909445573159
12.851299;0.9853693742967913;-0.00015273055283770369;-0.00015499374391431331;-0.4835185057440987;-0.4906986240966837;0.9727132329779739;0.9999935144541525;9.999964995801706;-0.4168620005021408;-0.4524049992424367;-0.45240499783798627;-4.069421243886769e-09;0.4906968982897402;0.49069527290470527;0.9999909348252868
12.861299;0.9853803126315873;-0.00015266923599206362;-0.00015492975881610389;-0.4834330219356172;-0.4906063968868056;0.9727262492080511;0.9999936763169447;9.99996384359001;-0.4168620005064354;-0.4524049992330659;-0.4524049979062011;-3.999152955939104e-09;0.49060594544270836;0.4906042916457755;0.999990935193863
12.871299;0.9853912485224056;-0.00015260155637713356;-0.0001548593179458588;-0.4833486309619932;-0.49051528077092843;0.9727392543501193;0.9999938325862038;9.99996276036906;-0.4168620005106535;-0.4524049992230207;-0.452404997974448;-3.929025687332888e-09;0.49051399325679496;0.4905123116292738;0.9999909458452639
12.881299;0.9854021819965105;-0.00015253366824621297;-0.00015478866707611838;-0.48326423798760115;-0.49042416465565947;0.9727532490748236;0.9999939831784589;9.999961753082017;-0.4168620005148239;-0.4524049992122818;-0.45240499804267514;-3.859084689696396e-09;0.49042304161476197;0.49042133274982047;0.9999909668864222
12.891299;0.9854131131871092;-0.00015246557138822136;-0.00015471780617061346;-0.48317984301233513;-0.49033304854114584;0.9727662341692632;0.9999941280723637;9.999960828480594;-0.4168620005189476;-0.452404999200874;-0.45240499811087026;-3.7893910808733465e-09;0.4903320903971185;0.4903303549159937;0.9999909982954288
12.901299;0.9854240422794611;-0.0001523972655822834;-0.00015464673520800497;-0.4830954460360787;-0.49024193242751873;0.9727792104398962;0.9999942672860892;9.999959992172494;-0.4168620005229991;-0.4524049991888464;-0.45240499817903695;-3.7200148128623435e-09;0.4902401394705165;0.49023837802441894;0.9999910399047024
12.911299;0.9854349695027065;-0.00015232875061142024;-0.0001545754541632142;-0.4830110470587468;-0.4901508163149032;0.9727921786953119;0.999994400856269;9.999959248673909;-0.41686200052695477;-0.45240499917624083;-0.4524049982471707;-3.6510187133706004e-09;0.4901491886525637;0.49014740191799616;0.9999910914523934
12.921299;0.9854458951957636;-0.00015226002627770357;-0.00015450396301756642;-0.4829266460803071;-0.4900597002034187;0.9728061397056703;0.9999945288454656;9.999958602284188;-0.4168620005307886;-0.45240499916307636;-0.4524049983152374;-3.5824645595067416e-09;0.4900582377260483;0.49005642640588204;0.9999911526764531
12.931299;0.9854568198200809;-0.00015219109240560973;-0.00015443226177846693;-0.48284224310077;-0.48996858409315136;0.9728190941515198;0.9999946513576816;9.999958057367758;-0.41686200053444533;-0.452404999149357;-0.45240499838316806;-3.51443283204972e-09;0.48996828648797136;0.48996645132052624;0.9999912233503638
12.941299;0.9854677438858569;-0.0001521219488277627;-0.00015436035047317073;-0.48275783812015793;-0.48987746798412163;0.9728320426590185;0.9999947684610555;9.999957617903174;-0.4168620005378342;-0.45240499913508736;-0.45240499845087595;-3.4470152103537722e-09;0.4898773347675937;0.4898754765287368;0.999991303221116
12.951299;0.9854786679110771;-0.00015204645203715722;-0.00015428199527405413;-0.4826745260962691;-0.48978746296990583;0.9728449858495762;0.9999948800642475;9.999957286888272;-0.4168620005408546;-0.4524049991202673;-0.45240499851826266;-3.3802862599969233e-09;0.4897863824278064;0.48978450193032097;0.9999913919075879
12.961299;0.9854885924322875;-0.00015197398852441978;-0.00015420687779331215;-0.4825896274380204;-0.4896963468640552;0.9728589242999351;0.9999949859393993;9.999957066067191;-0.4168620005434242;-0.45240499910487053;-0.4524049985852003;-3.3142740829082628e-09;0.48969542935964633;0.48969352748635836;0.9999914888399871
12.971299;0.9854995179403316;-0.00015189807590309666;-0.00015412810732033224;-0.4825063115387702;-0.4896063418519698;0.9728718584696532;0.9999950858695709;9.999956956058893;-0.41686200054547634;-0.45240499908883747;-0.4524049986515232;-3.248938895433601e-09;0.48960547544082866;0.4896035532301003;0.9999915933012257
12.981299;0.9855104449920323;-0.00015182809514807096;-0.0001540553595953589;-0.4824218986696172;-0.489515225747161;0.9728847886636594;0.999995179734306;9.999956956182368;-0.41686200054695094;-0.45240499907208215;-0.4524049987170468;-3.184180563095288e-09;0.48951552048181823;0.48951357925056765;0.9999917045052913
12.991299;0.9855213741528714;-0.00015175176505320998;-0.00015397617291068103;-0.48233857880494696;-0.4894252207367911;0.9728977150207028;0.9999952675245544;9.999957064198966;-0.4168620005478177;-0.45240499905449716;-0.45240499878159157;-3.1198595329562817e-09;0.4894245642270982;0.48942260566734996;0.9999918216185566
13.001299;0.9855323059988434;-0.00015167522667500376;-0.00015389677882382964;-0.48225525696357413;-0.48933521572709016;0.9729106375752641;0.9999953493630093;9.999957276772335;-0.4168620005481207;-0.45240499903595743;-0.4524049988449943;-3.055808462116778e-09;0.4893346064115198;0.4893326326014533;0.9999919437941285
13.011299;0.9855432410799904;-0.00015159847996973013;-0.0001538171774324026;-0.4821719331454277;-0.4892452107179469;0.9729245563641333;0.999995425495124;9.999957590397775;-0.4168620005479939;-0.45240499901634224;-0.4524049989071035;-2.9918507599858716e-09;0.4892446467871316;0.48924266016996476;0.9999920702638397
13.021299;0.9855531798725501;-0.0001515186304173525;-0.00015373458794410008;-0.4820881182037709;-0.4891552057101723;0.9729374714659613;0.9999954962162148;9.999958002270148;-0.41686200054761713;-0.45240499899557707;-0.4524049989677697;-2.9278209556625937e-09;0.4891546850932011;0.4891526885161312;0.9999922003752104
13.031299;0.9855641226581903;-0.000151441467891307;-0.00015365457328432653;-0.4820047905218746;-0.4890652007020002;0.9729503830243927;0.9999955617874805;9.99995851050756;-0.4168620005471624;-0.45240499897365916;-0.45240499902684844;-2.863573692582018e-09;0.4890647210448735;0.48906271785232064;0.9999923335645162
13.041299;0.9855750752172537;-0.00015087513001392958;-0.00015307822717737802;-0.481921463755241;-0.48897519584987786;0.9729632912874107;0.9999956224155444;9.999959113680086;-0.41686200054679023;-0.4524049989506429;-0.4524049990842036;-2.7989944481007166e-09;0.48897475437875776;0.48897274848229044;0.9999924693634927
13.051299;0.9855860264565918;-0.00015079763998424248;-0.00015299789533313504;-0.48183813211826515;-0.48888519084260046;0.9729761965818028;0.9999956783106502;9.999959810494408;-0.41686200054667855;-0.4524049989266157;-0.4524049991396897;-2.734019935526651e-09;0.4888857849136342;0.48888378077968814;0.9999926073979802
13.061299;0.985596982125387;-0.00015071380883857797;-0.00015291113474786316;-0.48175589359424525;-0.48879629692953325;0.9729890992622175;0.9999957297726498;9.999960599861886;-0.41686200054702366;-0.452404998901691;-0.4524049991931434;-2.6686532417275843e-09;0.4887958125941397;0.48879381515267345;0.9999927473417581
13.071299;0.98560694235729;-0.00015063301322660482;-0.0001528276143397649;-0.4816720693176316;-0.488706291924192;0.9730019996930378;0.9999957772635814;9.999961480800758;-0.41686200054801936;-0.45240499887600805;-0.4524049992444044;-2.602948420630371e-09;0.4887068374780221;0.4887048520461963;0.9999928889041609
13.081299;0.985617907069681;-0.00015054876871972654;-0.00015274044479755193;-0.4815898269651341;-0.4886173980122398;0.9730148982113953;0.9999958214037018;9.999962452069273;-0.41686200054984407;-0.45240499884972557;-0.45240499929332884;-2.5369757421811703e-09;0.48861685963584095;0.4886148919511581;0.9999930318575301
13.091299;0.9856288760007715;-0.00015046431756855644;-0.00015265307094190037;-0.48150758266013177;-0.48852850410085275;0.9730277950825462;0.9999958628548625;9.999963512183387;-0.4168620005526514;-0.45240499882301316;-0.4524049993397794;-2.470802363120235e-09;0.48852787904728107;0.488525935336985;0.9999931760213219
13.101299;0.9856388487635719;-0.00015147803869694726;-0.00015368003079497012;-0.48142375896264605;-0.4884385053142438;0.9730406905050332;0.9999959022547056;9.999964660222378;-0.41686200055657197;-0.452404998796046;-0.45240499938362055;-2.404490826214584e-09;0.4884388955976179;0.488436982537334;0.9999933212095268
13.111299;0.9856498250114903;-0.00015139318659065576;-0.00015359224833746003;-0.4813415108282262;-0.48834961140281336;0.9730535846460021;0.9999959402835237;9.99996589657689;-0.41686200056174544;-0.4524049987690031;-0.45240499942474355;-2.3381067138251693e-09;0.48834990914735216;0.4883480337148295;0.9999934672293825
13.121299;0.9856608046592452;-0.00015130812795967552;-0.00015350426169341604;-0.4812592607412854;-0.4882607174920499;0.9730664776761451;0.9999959776610395;9.99996722258476;-0.41686200056834205;-0.45240499874206797;-0.4524049994630914;-2.271724867915791e-09;0.48826091958412976;0.48825908891298353;0.9999936139061655
13.131299;0.985671787760282;-0.00015122286284062657;-0.00015341607089782062;-0.4811770087017529;-0.4881718235820429;0.9730793697440503;0.9999960150137299;9.999968639343253;-0.4168620005765261;-0.4524049987154253;-0.4524049994986485;-2.2054236368345023e-09;0.4881719268543848;0.48817014809605974;0.9999937610846185
13.141299;0.9856817744100727;-0.00015112838570476898;-0.0001533186951565518;-0.48109536181951124;-0.4880840407674927;0.9730922608589234;0.999996052791198;9.999970147040404;-0.41686200058641604;-0.4524049986892404;-0.4524049995314257;-2.1392935267740152e-09;0.48808393101162645;0.4880822111726182;0.999993908621425
13.151299;0.985692764584721;-0.0001510427098988098;-0.0001532300983988887;-0.48101310597551544;-0.48799514685926215;0.9731051508612344;0.9999960912868526;9.99997174531039;-0.41686200059810197;-0.4524049986636289;-0.45240499956147756;-2.073462422679737e-09;0.48799493223243556;0.48799327804479853;0.999994056365846
13.161299;0.9857027581903842;-0.0001509539476480787;-0.00015313853115534552;-0.4809303602807;-0.48790625295291296;0.9731180395829643;0.999996130664528;9.999973433330425;-0.4168620006116669;-0.45240499863865874;-0.4524049995889152;-2.0080815465955012e-09;0.4879069307774043;0.48790534865339436;0.9999942041534644
13.171299;0.9857137549495033;-0.00015086174007009445;-0.00015304331867903404;-0.4808491958393411;-0.4878184701405428;0.9731309269718956;0.9999961709701607;9.999975209249413;-0.41686200062717216;-0.4524049986143861;-0.45240499961387837;-1.9432761876485056e-09;0.48781792695278436;0.48781642299172595;0.9999943518099341
13.181299;0.9857247545844308;-0.00015077544718417182;-0.00015295411218123082;-0.48076693423685546;-0.4877295762355405;0.9731438130653585;0.9999962121809975;9.999977070177499;-0.4168620006446452;-0.4524049985908757;-0.4524049996365078;-1.8791358765472286e-09;0.4877299210805168;0.48772850109844434;0.9999944991347501
13.191299;0.9857347568157162;-0.00015067995346625427;-0.00015285573236469905;-0.4806852782920204;-0.4876417934263314;0.9731556979602416;0.9999962542716407;9.999979012812837;-0.4168620006640791;-0.4524049985681902;-0.4524049996569461;-1.81574560318743e-09;0.48764191346504254;0.48764058305525404;0.9999946458929616
13.201299;0.9857457613011661;-0.00015058713340279452;-0.0001527599156287164;-0.48060410813917653;-0.48755401061745146;0.9731685818384465;0.9999962972300683;9.999981034074938;-0.4168620006854231;-0.45240499854636235;-0.45240499967533704;-1.7531938242920633e-09;0.48755390439101093;0.4875526689942127;0.9999947918238743
13.211299;0.985755773325375;-0.00015000377705784128;-0.00015216663412435263;-0.48052245147374845;-0.4874662279653159;0.9731814650051882;0.9999963410102715;9.999983131389817;-0.41686200070857793;-0.4524049985253733;-0.4524049996918213;-1.6915576486421524e-09;0.4874658941526887;0.4874647590754345;0.9999949366994751
13.221299;0.9857667813672862;-0.0001499106378763923;-0.00015207051113195775;-0.48044127754888494;-0.4873784451589674;0.9731943478920168;0.999996385527125;9.999985302151506;-0.4168620007334228;-0.4524049985051563;-0.4524049997065395;-1.6308877430369163e-09;0.4873778830714599;0.48737685344600395;0.9999950804781537
13.231299;0.9857767907442788;-0.0001498144226949009;-0.00015197142786269198;-0.48035961441213865;-0.48729066235494933;0.9732072310319818;0.9999964307653226;9.999987542891047;-0.4168620007598553;-0.4524049984856113;-0.45240499971962733;-1.5711791249811823e-09;0.4872898714918414;0.48728895222011587;0.999995223390825
13.241299;0.9857878011196881;-0.00014972087726982012;-0.00015187490437971402;-0.4802784367154986;-0.48720287955162167;0.9732191150695392;0.9999964768681765;9.999989849275973;-0.4168620007877968;-0.45240499846662935;-0.4524049997312048;-1.5123524030758872e-09;0.48720285977122985;0.4872020554690564;0.9999953657789635
13.251299;0.9857978121945666;-0.00014962425847409573;-0.00015177542270618921;-0.48019676998207894;-0.48711509675076153;0.9732320007282621;0.9999965240687837;9.999992216649156;-0.4168620008171611;-0.45240499844812565;-0.45240499974139115;-1.4542738859596542e-09;0.48711584826404136;0.4871151632128788;0.9999955078644976
13.261299;0.9858088236457035;-0.0001506195220940117;-0.000152783393373987;-0.4801166899494624;-0.4870284312435945;0.9732448886852203;0.9999965725340828;9.999994639993922;-0.4168620008478343;-0.45240499843003945;-0.45240499975032644;-1.3967835396728317e-09;0.48702783731449456;0.4870272754089657;0.9999956497206509
13.271299;0.9858188353630013;-0.00015052251284663912;-0.0001526835143486461;-0.48003501962859413;-0.48694064844487733;0.973257779494681;0.9999966222984684;9.99999711365305;-0.4168620008796787;-0.4524049984123049;-0.4524049997581599;-1.3397148022014895e-09;0.48694082727124616;0.48694039193286964;0.9999957913888667
13.281299;0.9858298473531558;-0.00015042206211718552;-0.0001525799939771226;-0.47995492974601406;-0.48685397674083064;0.9732696736207638;0.999996673318371;9.999999631638065;-0.4168620009125342;-0.4524049983948481;-0.45240499976502807;-1.282930022202413e-09;0.4868538184635101;0.4868535125739208;0.9999959329501007
13.291299;0.9858398597605972;-0.00015031854457332787;-0.0001524735216998452;-0.47987435119832766;-0.48676730503938154;0.9732825714876479;0.9999967255334632;10.000002188084023;-0.4168620009462233;-0.4524049983776035;-0.4524049997710561;-1.2263632255932846e-09;0.4867668111103718;0.4867666370481421;0.999996074529497
13.301299;0.9858508726201919;-0.0001502176948287675;-0.0001523696047807316;-0.47979425758999783;-0.4866806333388084;0.9732954735003773;0.9999967788909024;10.000004777619983;-0.41686200098056514;-0.452404998360515;-0.4524049997763578;-1.1700308357601676e-09;0.4866798052811327;0.4866797650148111;0.9999962163116352
13.311299;0.9858608859203655;-0.0001501137808082919;-0.0001522627377683171;-0.47971367548999927;-0.4865939616408197;0.9733073800732728;0.9999968333541578;10.000007396031375;-0.4168620010153665;-0.45240499834352893;-0.45240499978103094;-1.1140020588956667e-09;0.486592800968273;0.48659289610959605;0.9999963585630469
13.321299;0.9858718994610851;-0.00015001253266719907;-0.00015215842374252704;-0.47963357815623586;-0.4865072899436609;0.9733202916559903;0.9999968889217272;10.000010040729292;-0.4168620010503984;-0.45240499832659753;-0.452404999785168;-1.058360853068457e-09;0.48650679817847264;0.486507029989159;0.9999965016020689
13.331299;0.9858819130055172;-0.0001499082228086473;-0.0001520511614598369;-0.4795529925044084;-0.4864206182490198;0.9733332086988052;0.9999969456364889;10.000012710156188;-0.4168620010854141;-0.45240499830971065;-0.4524049997888681;-1.0031895165064249e-09;0.48641979697947857;0.4864201663322601;0.9999966456885587
13.341299;0.9858919317964054;-0.0001493173903185857;-0.00015145041584359079;-0.4794724079813315;-0.48633394670989216;0.9733451315857661;0.9999970035207721;10.000015402549163;-0.4168620011201947;-0.4524049982929328;-0.4524049997922338;-9.485719203571016e-10;0.4863337974961644;0.4863343048017807;0.9999967909106192
13.351299;0.98590294435039;-0.00014920953093281944;-0.00015133940964646598;-0.47939340053269097;-0.48624838611148785;0.9733580605856189;0.9999970625072602;10.000018115555994;-0.4168620011545792;-0.45240499827637964;-0.4524049997953589;-8.946032278358294e-10;0.4862477998543091;0.486248445054399;0.9999969372067464
13.361299;0.9859129559604719;-0.00014910471703129393;-0.00015123164818929758;-0.4793128096074705;-0.48616171442185036;0.9733699958142845;0.9999971224431821;10.000020847106816;-0.4168620011884776;-0.4524049982601576;-0.4524049997983124;-8.413980335857086e-10;0.4861618041249212;0.48616258681019403;0.9999970844721786
13.371299;0.9859229663335116;-0.00014899360655771084;-0.0001511175021427986;-0.4792333124024003;-0.4860761538280174;0.9733829372358405;0.999997183077469;10.000023596435854;-0.41686200122185413;-0.45240499824433983;-0.452404999801138;-7.890856335800778e-10;0.48607581032886843;0.486076729899373;0.9999972325882573
13.381299;0.9859339751968474;-0.00014998672193686566;-0.00015212318510610944;-0.4791532101041984;-0.4859894883274542;0.973394884710696;0.9999972440074998;10.000026363967295;-0.4168620012546919;-0.452404998228969;-0.45240499980386883;-7.377989635285749e-10;0.4859898184877761;0.48599087423998505;0.9999973813963813
13.391299;0.9859439823245947;-0.00014987523229432396;-0.0001520086467943752;-0.4790737093818182;-0.48590392773683233;0.9734078380377431;0.9999973047039421;10.000029150013034;-0.4168620012869875;-0.4524049982140574;-0.4524049998065296;-6.876724693801945e-10;0.4859038286572324;0.48590501977096506;0.9999975306728455
13.401299;0.9859539874277423;-0.00014976354899359768;-0.00015189391353498524;-0.4789942069497838;-0.48581836714866755;0.9734197969911201;0.999997364646928;10.00003195390677;-0.41686200131875356;-0.45240499819958385;-0.45240499980911636;-6.388341456064881e-10;0.4858188409178923;0.48582016639785736;0.9999976800693582
13.411299;0.9859649901792035;-0.00014965452672753145;-0.00015178172647644975;-0.4789151885325991;-0.4857328065622106;0.9734327613751953;0.9999974234330661;10.000034774314686;-0.41686200134999135;-0.4524049981854948;-0.4524049998115782;-5.913873648344191e-10;0.485732855351754;0.48573431401148565;0.9999978290646049
13.421299;0.9859749902677678;-0.00014953636126963107;-0.00015166042114390653;-0.47883677810583003;-0.48564835707314585;0.9734447310502498;0.9999974807464295;10.00003760963307;-0.4168620013806678;-0.4524049981717151;-0.4524049998138284;-5.454070267748868e-10;0.4856478720241297;0.4856494625497375;0.9999979770083378
13.431299;0.9859849873858537;-0.0001494240983495944;-0.0001515451031820757;-0.47875727047057104;-0.4855627964927871;0.9734577058763526;0.9999975362529636;10.000040458227687;-0.4168620014107217;-0.45240499815817453;-0.45240499981577253;-5.009459816030968e-10;0.485562890979473;0.4855646120020344;0.9999981232268363
13.441299;0.9859949813638806;-0.00014931164257032115;-0.00015142959029538415;-0.47867776112569915;-0.4854772359149837;0.9734696856225433;0.9999975895156781;10.000043318924996;-0.41686200144007507;-0.4524049981448332;-0.452404999817327;-4.5803995198451055e-10;0.48547791224387515;0.4854797623598806;0.9999982671000351
13.451299;0.9860049776722593;-0.0001487075185449363;-0.00015081542991154506;-0.4785993484645386;-0.48539278658674145;0.9734816699132447;0.9999976399714691;10.00004619121014;-0.4168620014686454;-0.4524049981316914;-0.45240499981843135;-4.167127344720788e-10;0.4853929358000935;0.48539491359981984;0.9999984080498647
13.461299;0.9860159650797499;-0.0001485915219909442;-0.00015069617918888825;-0.47852141656485064;-0.4853083371065561;0.9734946582203736;0.9999976869336268;10.000049074906334;-0.4168620014963548;-0.45240499811878254;-0.45240499981906745;-3.7696512893427545e-10;0.4853079615495534;0.4853100657093563;0.9999985454676611
13.471299;0.986025949069826;-0.00014847857525485532;-0.00015058017476260208;-0.4784419020266063;-0.4852227765352889;0.9735066499116882;0.9999977295930785;10.000051969980753;-0.41686200152312486;-0.4524049981061428;-0.45240499981928056;-3.387557432378238e-10;0.4852229893275455;0.4852252186934383;0.9999986786834064
13.481299;0.9860359295516758;-0.00014945492507666838;-0.00015156889417849357;-0.4783634874453378;-0.485138333234867;0.9735186443513177;0.9999977670677616;10.000054876714664;-0.4168620015488786;-0.4524049980937827;-0.45240499981918275;-3.0200964037641595e-10;0.4851390189415111;0.48514137254054684;0.9999988070240196
13.491299;0.9860459065074726;-0.00014933551816723376;-0.00015144632692847468;-0.47828506508662516;-0.4850538837596986;0.9735316410193413;0.9999977985156788;10.000057795833923;-0.4168620015735456;-0.4524049980817002;-0.452404999818933;-2.6664771329761216e-10;0.485054050161816;0.4850565271912415;0.9999989298905536
13.501299;0.9860558799341842;-0.00014920983457948275;-0.00015131739411452377;-0.4782077366405762;-0.48497054537986956;0.9735436395996547;0.9999978232473994;10.000060728163533;-0.4168620015970324;-0.45240499806990525;-0.45240499981870325;-2.3260642524353235e-10;0.48497008269929515;0.4849726825181966;0.999999046811563
13.511299;0.9860658497738222;-0.00014909004883250995;-0.00015119444234382192;-0.4781293109184747;-0.48488609590731346;0.9735556399600667;0.999997840726164;10.000063673951574;-0.4168620016191768;-0.4524049980584185;-0.4524049998186402;-1.998436194008338e-10;0.48488611620670213;0.48488883829781165;0.9999991575220807
13.521299;0.9860758158902423;-0.00014897007324463985;-0.00015107129762471672;-0.4780508835093845;-0.48480164643590434;0.9735686420474794;0.9999978504481244;10.000066632441719;-0.4168620016397392;-0.45240499804725437;-0.45240499981884985;-1.6834118286298785e-10;0.48480215028343815;0.4848049942018699;0.9999992619970574
13.531299;0.986086778106925;-0.0001488466668284689;-0.0001509445199850605;-0.4779740347567759;-0.48471830805874544;0.9735806458015653;0.9999978519012976;10.000069601762107;-0.41686200165843634;-0.452404998036406;-0.45240499981941606;-1.3811010723315398e-10;0.4847181844892416;0.4847211498345098;0.9999993603210409
13.541299;0.9860967418997953;-0.0001482416863907423;-0.00015032952984571138;-0.4778956067418684;-0.4846338587422686;0.9735926511014276;0.9999978446421337;10.000072578923534;-0.4168620016749864;-0.45240499802584544;-0.45240499982041354;-1.0918806807414485e-10;0.4846342183889296;0.48463730480238937;0.9999994525222022
13.551299;0.9861066961455276;-0.00014811514428101388;-0.00015019972891826887;-0.4778182698547707;-0.4845505203680718;0.9736046577210602;0.9999978283013855;10.00007555975773;-0.41686200168913967;-0.4524049980155385;-0.45240499982190113;-8.161649364701033e-11;0.4845512515970494;0.4845544587777638;0.9999995385603817
