time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.561299;0.9861166464962741;-0.00014798841504167734;-0.00015006973734899237;-0.4777409313033761;-0.4844671819949937;0.9736166653355315;0.9999978025614378;10.00007853868683;-0.41686200170069504;-0.4524049980054517;-0.45240499982392135;-5.540726340618498e-11;0.484467283764293;0.4844706115177667;0.9999996184224015
13.571299;0.9861265931159993;-0.0001489571776224021;-0.0001510506491607606;-0.4776635971678008;-0.48438384978855603;0.9736296735785516;0.9999977672280834;10.000081508915212;-0.41686200170950344;-0.45240499799555256;-0.4524049998265153;-3.053122627124062e-11;0.4843843145285223;0.4843877628624548;0.9999996921664189
13.581299;0.9861365362261687;-0.00014883008536861894;-0.00015092027635079256;-0.47758625528704624;-0.4843005114164664;0.9736416821028931;0.9999977223062941;10.000084463363065;-0.4168620017154615;-0.45240499798580186;-0.452404999829739;-6.942827966906367e-12;0.4843013435139212;0.48430491270846104;0.9999997598906303
13.591299;0.9861464761491866;-0.0001487028060148674;-0.00015078971288605747;-0.4775089117423287;-0.48421717304541206;0.9736536906276003;0.999997668012612;10.00008739575168;-0.41686200171850424;-0.4524049979761339;-0.45240499983366295;1.5389778148156745e-11;0.48421737036570756;0.4842210609439068;0.9999998217023885
13.601299;0.9861564133085238;-0.0001485692628088293;-0.00015065279673905958;-0.4774326622459602;-0.48413494576934707;0.9736656989339364;0.9999976047548406;10.00009030133189;-0.4168620017185975;-0.4524049979664558;-0.45240499983835053;3.647934580511493e-11;0.4841343947550978;0.48413820742550845;0.9999998777081949
13.611299;0.9861663481446549;-0.0001484416101030898;-0.00015052185298621102;-0.47735531538466663;-0.4840516074001482;0.973677706850717;0.9999975330966135;10.00009317681846;-0.4168620017157246;-0.4524049979566669;-0.4524049998438507;5.6336409942113705e-11;0.4840524163832216;0.48405635203714015;0.999999928004216
13.621299;0.9861752865542003;-0.00014782090116437674;-0.0001498910918403679;-0.4772785814662558;-0.4839693802788888;0.9736897143090405;0.9999974536965656;10.000096019568558;-0.41686200170987464;-0.4524049979466683;-0.4524049998502129;7.49906691246076e-11;0.4839694350107194;0.48397349473544415;0.9999999726764982
13.631299;0.9861852175403981;-0.0001476929592845147;-0.00014975985816530603;-0.47720123137075027;-0.48388604191114243;0.9737017213574674;0.9999973672459229;10.000098827016775;-0.4168620017010446;-0.4524049979363623;-0.4524049998574808;9.249239678712109e-11;0.48388645046334533;0.48389063552275424;1.000000011814738
13.641299;0.9861951465538217;-0.00014755875666045836;-0.00014962227536514743;-0.4771249753670713;-0.4838038146381853;0.973713728046608;0.9999972744583145;10.000101596873247;-0.4168620016892532;-0.4524049979256557;-0.45240499986565086;1.0889680444864507e-10;0.48380446259260007;0.48380877440489334;1.0000000455127094
13.651299;0.9862050733925442;-0.00014852013550146145;-0.00015059559829028331;-0.4770487237941456;-0.48372159352315425;0.973725734302074;0.9999971760659417;10.000104327372199;-0.4168620016745499;-0.45240499791447714;-0.4524049998746537;1.2426100424410253e-10;0.48372247122634016;0.4837269113820724;1.0000000738477313
13.661299;0.9862149979459511;-0.0001483855735719839;-0.0001504576389655822;-0.4769724645064563;-0.48363936625056103;0.973737739901902;0.9999970727634997;10.000107017190807;-0.41686200165700976;-0.45240499790280814;-0.4524049998843889;1.3864916147178387e-10;0.4836404761544666;0.4836450464479331;1.00000009687818
13.671299;0.9862249202405898;-0.00014825082639584937;-0.00015031949158418408;-0.47689620357738577;-0.483557138978777;0.9737497445709996;0.9999969651552393;10.000109665625597;-0.41686200163673326;-0.4524049978906993;-0.4524049998947664;1.5211954985138692e-10;0.4835584771502632;0.4835631795633557;1.000000114725536
13.681299;0.9862348403710388;-0.00014810982502728683;-0.00015017500269960083;-0.47682103680698795;-0.48347602280189983;0.9737617481219251;0.9999968537634609;10.000112272973476;-0.4168620016138563;-0.4524049978782589;-0.4524049999057128;1.6470862732572238e-10;0.4834764739847943;0.483481310626952;1.000000127679496
13.691299;0.9862447584058199;-0.00014797470827159468;-0.0001500364808148362;-0.476744772606409;-0.4833937955318254;0.9737737505026163;0.9999967390797901;10.000114840315659;-0.4168620015885513;-0.45240499786563904;-0.4524049999171605;1.7644848413187883e-10;0.4833944664429226;0.4833994394837644;1.0000001361441997
13.701299;0.9862536798536812;-0.00014734720934970867;-0.00014939886575765878;-0.47666912210787243;-0.48331267950932116;0.9737857517391558;0.9999966216083983;10.000117368867409;-0.4168620015610071;-0.452404997853036;-0.4524049999290488;1.8740051723843068e-10;0.48331345435396067;0.4833185659548589;1.0000001404826715
13.711299;0.9862635934498057;-0.0001472057392410202;-0.0001492539079704547;-0.4765939505491383;-0.4832315633350973;0.9737977518997865;0.9999965018816245;10.000119859372793;-0.4168620015313959;-0.45240499784068217;-0.4524049999413315;1.9766180907282374e-10;0.4832314375925881;0.483236689859284;1.000000140984436
13.721299;0.9862735045564996;-0.0001481659944665334;-0.00015022600910289348;-0.4765176875935112;-0.48314934221782924;0.9738097510644199;0.9999963804493672;10.000122311922608;-0.41686200149984287;-0.4524049978288091;-0.45240499995397093;2.0735007689926731e-10;0.48315041605943626;0.4831558110327485;1.0000001379427585
13.731299;0.9862834130596804;-0.00014802416707087438;-0.00015008067999843354;-0.476442512784274;-0.4830682260446416;0.9738207492327842;0.9999962578500207;10.000124727057687;-0.41686200146642266;-0.45240499781761323;-0.45240499996691796;2.1659909913804754e-10;0.4830693896851552;0.48307492934252855;1.000000131715402
13.741299;0.9862923190124665;-0.00014787327016573497;-0.00014992630909038614;-0.4763679492413439;-0.48298822096763766;0.9738327462766823;0.9999961345885212;10.000127107092087;-0.4168620014311968;-0.4524049978072649;-0.45240499998009437;2.2557494321663704e-10;0.48298835844367716;0.48299404470056917;1.0000001227573454
13.751299;0.9863022225344131;-0.0001477310768458296;-0.00014978061286440077;-0.4762927712857159;-0.48290710479701954;0.9738447419791637;0.9999960111181407;10.000129455541424;-0.4168620013942543;-0.4524049977979449;-0.4524049999933839;2.344848838335673e-10;0.482907322350387;0.4829131570687351;1.000000111602634
13.761299;0.9863121237816702;-0.00014758869911500583;-0.00014963473235856664;-0.4762175917105819;-0.48282598862781545;0.9738567360707181;0.999995887835313;10.000131775855499;-0.4168620013557092;-0.4524049977898608;-0.4524050000066336;2.4354989709241545e-10;0.4828262814432767;0.48283226643737975;1.0000000988022482
13.771299;0.986321028392785;-0.00014695452010790393;-0.00014899038434000174;-0.4761430264946738;-0.48274598370640665;0.9738687282964356;0.9999957650935724;10.000134071019597;-0.4168620013156757;-0.45240499778322263;-0.45240500001968353;2.5297410584487245e-10;0.4827462357454861;0.4827523728008742;1.0000000849015844
13.781299;0.9863309253890306;-0.00014681185628501265;-0.00014884422536905512;-0.476067843771157;-0.4826648675402717;0.9738797185338675;0.9999956431790069;10.000136342743739;-0.4168620012742624;-0.452404997778207;-0.45240500003240336;2.629466245436589e-10;0.4826651852250467;0.4826714761681953;1.000000070423244
13.791299;0.9863408205021604;-0.00014775886743738674;-0.00014980283404855354;-0.4759937614054156;-0.4825848686129185;0.9738917068074548;0.9999955222636219;10.000138590508172;-0.416862001231586;-0.45240499777495147;-0.4524050000447002;2.736502338370539e-10;0.482585129793373;0.4825915765852677;1.000000055809498
13.801299;0.9863497139778993;-0.00014760697117631227;-0.00014964746345712748;-0.4759191888850703;-0.48250486354446515;0.9739036931787864;0.9999954024013776;10.000140812276259;-0.4168620011877887;-0.45240499777358867;-0.45240500005650625;2.85248481471595e-10;0.48250506934688164;0.48251167413165424;1.0000000414181747
13.811299;0.9863596060244847;-0.00014745770962794233;-0.00014949461663774538;-0.47584509734334;-0.4824248584773324;0.9739146776799232;0.999995283593192;10.000143005863931;-0.4168620011430424;-0.4524049977742743;-0.45240500006774725;2.978661501928971e-10;0.4824250038067385;0.4824317689164349;1.0000000276002299
13.821299;0.9863694969198392;-0.00014730826498583866;-0.0001493415887355308;-0.4757710042034995;-0.4823448534124526;0.9739266603077955;0.9999951659206857;10.000145169205545;-0.4168620010975304;-0.4524049977771711;-0.45240500007830076;3.11591592641727e-10;0.4823449331390169;0.4823518610817624;1.0000000147582682
13.831299;0.9863783869695959;-0.00014715582394304245;-0.0001491856788688882;-0.4756964272088605;-0.48226484835071703;0.9739386409761919;0.9999950496471595;10.000147300201872;-0.41686200105142474;-0.4524049977824107;-0.452405000087999;3.2648172813244207e-10;0.48226485737436314;0.4822719507664474;1.0000000033412315
13.841299;0.9863882819490974;-0.00014651778322800665;-0.0001485373214998952;-0.4756234297371821;-0.48218595453545815;0.9739496194587569;0.9999949352089857;10.000149397275687;-0.4168620010048701;-0.45240499779007465;-0.45240500009667384;3.4254761808492123e-10;0.4821857766159148;0.48219303805347613;0.9999999938220079
13.851299;0.9863971710895709;-0.00014746104290987733;-0.00014949223355858397;-0.4755488558484186;-0.48210595561494535;0.973961595426292;0.999994823136005;10.000151460149926;-0.41686200095798065;-0.45240499780021004;-0.4524050001041885;3.597594328848795e-10;0.4821056909985954;0.48211312297007863;0.9999999866685344
13.861299;0.9864070600608946;-0.00014730490860966988;-0.0001493324353746958;-0.47547585247804786;-0.48202706165194964;0.9739725685546508;0.9999947139393043;10.00015348995289;-0.4168620009108494;-0.45240499781286014;-0.45240500011044293;3.7807314846197867e-10;0.4820266006187844;0.48203420551696485;0.999999982274561
13.871299;0.9864159489277271;-0.00014714578371676217;-0.00014916976128479767;-0.4754023655915438;-0.4819481676918398;0.9739845386040797;0.9999946080445544;10.000155488679843;-0.4168620008635479;-0.4524049978280624;-0.45240500011536017;3.9743497682908563e-10;0.48194750550589;0.48195528568011314;0.99999998087141
13.881299;0.9864258375291959;-0.00014698928936355456;-0.00014900960731265215;-0.4753293591477274;-0.48186927373281746;0.9739955054433573;0.9999945058453887;10.00015745842919;-0.41686200081612595;-0.45240499784582366;-0.4524050001188579;4.1778012776130426e-10;0.4818684056605489;0.4818763634422651;0.9999999825271703
13.891299;0.9864347256462515;-0.00014682980663783556;-0.0001488465795993099;-0.4752558693454065;-0.4817903797764398;0.9740074690586524;0.9999944077810794;10.000159400588364;-0.4168620007686328;-0.4524049978661192;-0.4524050001208399;4.3904837912866476e-10;0.4817893011118364;0.4817974387876584;0.9999999872785011
13.901299;0.9864446184702458;-0.00014619124884697888;-0.00014819774777124722;-0.4751828626344559;-0.4817114859714105;0.9740184295624689;0.9999943143021176;10.000161315458403;-0.4168620007211354;-0.45240499788891103;-0.4524050001212142;4.611810314461167e-10;0.48171019195339476;0.48171851166353385;0.9999999952242876
13.911299;0.98645350470191;-0.0001471275326693292;-0.00014914554523015467;-0.47510937596249836;-0.4816325981489423;0.9740303871701407;0.9999942257578152;10.000163202849086;-0.41686200067370544;-0.45240499791414934;-0.4524050001199081;4.840893466291146e-10;0.48163207834838334;0.48164058193499837;1.000000006463332
13.921299;0.9864633895667958;-0.00014696436147920253;-0.0001489786356867551;-0.475037459424929;-0.48155481528927;0.9740413421876467;0.999994142312249;10.000165062744502;-0.41686200062641077;-0.45240499794177225;-0.4524050001168683;5.076311470716337e-10;0.48155396050487176;0.4815626493834742;1.0000000210123494
13.931299;0.9864722728906876;-0.0001468042531096868;-0.0001488149867892213;-0.47496396379715283;-0.48147592133751843;0.9740532950568108;0.9999940639088757;10.000166894915843;-0.416862000579343;-0.45240499797172784;-0.45240500011206936;5.31610066823574e-10;0.4814748386619047;0.48148371374062626;1.000000038777929
13.941299;0.9864811545069778;-0.00014663792207790882;-0.00014864503455829742;-0.4748915628268307;-0.4813981384811364;0.974064246345588;0.9999939902472506;10.000168698288606;-0.41686200053263817;-0.45240499800399453;-0.4524050001055316;5.557982210531694e-10;0.4813967130908147;0.481405774743804;1.0000000595260368
13.951299;0.9864910342386005;-0.0001464742173526657;-0.0001484775988173234;-0.4748196417694572;-0.48132035562496783;0.9740751966755803;0.9999939207475458;10.00017047103221;-0.4168620004864601;-0.45240499803857237;-0.45240500009731455;5.799772614178917e-10;0.48131858405527134;0.4813278321832934;1.0000000828865316
13.961299;0.9864999174543191;-0.00014692239676934233;-0.00014893057344766812;-0.47474724676724606;-0.48124257904667667;0.97408714671147;0.9999938545434004;10.000172210813732;-0.4168620004409761;-0.4524049980754516;-0.4524050000874888;6.03961620991596e-10;0.48124145176677074;0.4812508858858812;1.0000001084310994
13.971299;0.9865087929848427;-0.0001467556247781671;-0.0001487601832587358;-0.4746748415191021;-0.4811647961917913;0.9740980971652512;0.9999937905984875;10.000173914616079;-0.4168620003963314;-0.4524049981145985;-0.4524050000761349;6.275891304480759e-10;0.4811633164174519;0.48117293565339414;1.0000001357232797
13.981299;0.9865186662538188;-0.00014659147689420314;-0.00014859230763556916;-0.47460291595060006;-0.4810870133369008;0.9741090487387851;0.9999937279356553;10.000175578509856;-0.4168620003526214;-0.4524049981559653;-0.4524050000633626;6.506998565195132e-10;0.4810851782400307;0.48109498126173417;1.0000001643119731
13.991299;0.9865275372656375;-0.00014641831196663486;-0.00014841544805512623;-0.47453160395509875;-0.4810103415778675;0.9741210020619828;0.9999936657892777;10.000177197920985;-0.4168620003098911;-0.4524049981994872;-0.452405000049312;6.731121473373953e-10;0.48100803751588866;0.4810180225312753;1.0000001937973138
14.001299;0.9865364060604815;-0.00014625101222292885;-0.00014824453938051528;-0.4744591944415346;-0.4809325587253272;0.9741319576592351;0.9999936035614472;10.000178768010237;-0.41686200026815595;-0.4524049982450601;-0.4524050000341423;6.94608659953603e-10;0.48093089457786947;0.48094105936445075;1.0000002239390757
14.011299;0.9865452782903854;-0.00014559665104487706;-0.00014757993328241704;-0.47438788247441077;-0.48085588711755567;0.974142915928895;0.9999935407357969;10.000180283570291;-0.4168620002274208;-0.45240499829253045;-0.4524050000180189;7.14951901785638e-10;0.48085374985235746;0.48086409172960803;1.0000002546392337
14.021299;0.9865551431470855;-0.000146521996273129;-0.000148516422351906;-0.4743170531393218;-0.4807792214796058;0.9741538771558602;0.9999934769399367;10.000181738759489;-0.4168620001877026;-0.45240499834170034;-0.45240500000108835;7.339111132986212e-10;0.4807766038673364;0.4807871196424457;1.0000002858313677
14.031299;0.9865640064727478;-0.000146348221302854;-0.00014833896196473595;-0.47424573553848814;-0.480702549721839;0.9741658415582347;0.9999934121005855;10.000183127232443;-0.41686200014905966;-0.4524049983923325;-0.4524049999834549;7.512727961609656e-10;0.48069945718864376;0.4807101431545105;1.000000317420437
14.041299;0.9865728686026514;-0.00014617427286598496;-0.00014816133178202168;-0.47417441655853576;-0.4806258779646248;0.9741768093089326;0.9999933465049823;10.000184442664946;-0.4168620001115962;-0.4524049984441602;-0.4524049999651718;7.668565313854212e-10;0.4806233103516771;0.4806341623414155;1.0000003492649163
14.051299;0.9865817298955208;-0.00014600015103448415;-0.00014798353204479477;-0.47410309619939683;-0.48054920620797914;0.9741877805143853;0.9999932807104053;10.000185679279578;-0.416862000075417;-0.45240499849691684;-0.45240499994623623;7.805426811773682e-10;0.4805461638169229;0.48055717727960856;1.00000038113394
14.061299;0.9865905906899547;-0.0001458258558864624;-0.00014780556298452875;-0.47403177446099026;-0.4804725344519414;0.974198755209726;0.9999932153771148;10.000186832072801;-0.4168620000405849;-0.45240499855036703;-0.45240499992659494;7.922667404620719e-10;0.4804700179462974;0.48048118800283696;1.0000004126786108
14.071299;0.9866004567659387;-0.00014626396862758495;-0.0001482481724116639;-0.47396203676657483;-0.4803969800546467;0.9742097334002684;0.999993151077027;10.00018789676211;-0.4168620000071136;-0.4524049986043142;-0.45240499990617716;8.019903675983419e-10;0.48039387301868486;0.48040519448907837;1.0000004434570018
14.081299;0.9866093173531965;-0.0001460833816037467;-0.00014806383353982718;-0.4738918084216713;-0.48032141939288303;0.9742207150946393;0.9999930881418563;10.000188869577537;-0.41686199997497264;-0.452404998658588;-0.45240499988493826;8.096933432931865e-10;0.4803177292508574;0.4803291967205955;1.0000004729988576
14.091299;0.9866181780473847;-0.00014590865496497498;-0.00014788544106718722;-0.4738204824862988;-0.480244747637614;0.9742317002781059;0.9999930266597817;10.000189746743846;-0.41686199994410966;-0.45240499871304557;-0.45240499986287896;8.153714291390778e-10;0.48024158680832885;0.48025319474451694;1.0000005008849022
14.101299;0.9866270389136831;-0.0001457277255412852;-0.0001477007681830763;-0.47375025141273425;-0.4801691869775563;0.9742426888579759;0.9999929665798629;10.000190523728968;-0.41686199991449335;-0.4524049987675754;-0.45240499984003746;8.190258378643416e-10;0.48016544584522314;0.4801771886606416;1.0000005267551755
14.111299;0.9866359000854237;-0.00014664287683500583;-0.00014862702342296376;-0.4736800250088061;-0.4800936324291129;0.9742536806169135;0.9999929077770777;10.000191195132667;-0.41686199988613465;-0.45240499882207075;-0.4524049998164739;8.206570162603419e-10;0.48009030654251;0.48010217856111687;1.0000005502741052
14.121299;0.9866447673056233;-0.00014598160678412715;-0.00014795551265943619;-0.47360979400341957;-0.4800180719204429;0.9742646751866143;0.9999928500916471;10.00019175554322;-0.4168619998590675;-0.4524049988763936;-0.45240499979225324;8.202577024535897e-10;0.48001516909451125;0.4800271644702078;1.0000005711894409
14.131299;0.9866536298708725;-0.0001457942244118008;-0.0001477643135348476;-0.47354065512101023;-0.47994362235709076;0.974275672052822;0.9999927934082466;10.000192200257025;-0.4168619998333228;-0.4524049989303712;-0.45240499976744136;8.17801130001541e-10;0.479939033671459;0.47995114632192376;1.0000005894341406
14.141299;0.9866624935590363;-0.00014561270095101694;-0.0001475790592378416;-0.4734704186182388;-0.479868061700893;0.9742866705510941;0.9999927376929613;10.000192525010087;-0.4168619998089241;-0.45240499898381953;-0.4524049997421238;8.132385525197828e-10;0.47986390039361604;0.47987612400316154;1.000000605134175
14.151299;0.9866713585955769;-0.00014542498209287012;-0.0001473875324843046;-0.4734012770473292;-0.47979361214051425;0.9742976698764784;0.9999926829500673;10.000192725815282;-0.4168619997858916;-0.4524049990365694;-0.452404999716421;8.06512363235503e-10;0.47978876933338815;0.4798010974192722;1.0000006185257664
14.161299;0.9866802251570885;-0.00014633339687302135;-0.00014830693691883384;-0.47333214016162906;-0.4797191686873954;0.9743086692024847;0.9999926291765844;10.000192799954705;-0.41686199976424493;-0.45240499908847326;-0.452404999690497;7.975668608105442e-10;0.47971464057181135;0.47972706650111874;1.0000006299043112
14.171299;0.9866890988864644;-0.0001456657165418062;-0.00014762897868948174;-0.47326299869451727;-0.4796447192787593;0.9743196678473418;0.9999925763584492;10.000192746607782;-0.41686199974400706;-0.4524049991393934;-0.45240499966455766;7.863432954311126e-10;0.4796395142796672;0.47965203116314686;1.0000006396577852
14.181299;0.9866979688989442;-0.0001454775801118487;-0.0001474370422610668;-0.47319385310384116;-0.4795702697215746;0.974330665345492;0.9999925245153292;10.000192565907028;-0.41686199972520205;-0.45240499918918803;-0.4524049996388285;7.72776492155509e-10;0.4795653907352358;0.47957799126968365;1.000000648288376
14.191299;0.9867068407450679;-0.00014528927659086823;-0.00014724494252543193;-0.4731247061741129;-0.4794958201658783;0.9743416614470454;0.9999924737419016;10.000192257957861;-0.4168619997078474;-0.4524049992377051;-0.4524049996135292;7.56802018951689e-10;0.479490270250369;0.47950294664989357;1.0000006563884807
14.201299;0.9867157144984272;-0.0001451008061021143;-0.0001470526794302398;-0.4730555579053867;-0.4794213706116609;0.9743516561165186;0.9999924242062943;10.00019182290581;-0.4168619996919485;-0.45240499928479144;-0.45240499958884917;7.383620711053728e-10;0.47941615308367463;0.4794288971732701;1.0000006646405315
14.211299;0.986724595872267;-0.00014552918098128148;-0.00014748556164764705;-0.47298641709769934;-0.47934692730960576;0.9743626494911657;0.9999923761379597;10.000191261165288;-0.4168619996774973;-0.4524049993303211;-0.45240499956491836;7.174221983779757e-10;0.4793420394251131;0.47935484279905827;1.0000006738209557
14.221299;0.9867334743296937;-0.0001453344413219363;-0.00014728695070589498;-0.4729183625099709;-0.4792735888513645;0.9743736417823431;0.9999923297824779;10.000190573473171;-0.4168619996644784;-0.4524049993742339;-0.4524049995417995;6.940008187608876e-10;0.4792689294277349;0.4792817835225444;1.000000684707916
14.231299;0.9867413559618063;-0.00014513675943424376;-0.00014708551264687298;-0.4728498274111444;-0.4792002503954651;0.9743846331914621;0.9999922853371885;10.000189761252024;-0.4168619996528815;-0.452404999416553;-0.45240499951952085;6.681779790263024e-10;0.4791948232318253;0.4792077192845166;1.0000006979264637
14.241299;0.9867502413051727;-0.00014494169208924046;-0.00014688658038524522;-0.4727817702590882;-0.479126911940282;0.9743946239193867;0.9999922429331851;10.000188826956837;-0.4168619996426998;-0.45240499945735935;-0.45240499949810414;6.400800958290671e-10;0.4791217209810972;0.4791346499552915;1.0000007139013376
14.251299;0.9867591308542614;-0.00014584285054137372;-0.00014779858119700034;-0.4727137178050224;-0.4790535795840068;0.9744056142265703;0.9999922026361673;10.000187773865646;-0.41686199963391235;-0.4524049994967411;-0.4524049994775542;6.098619907886342e-10;0.4790476228171093;0.4790605754103165;1.0000007329286966
14.261299;0.9867680304430033;-0.00014516849275123764;-0.0001471139337162594;-0.47264566079015374;-0.4789802412800854;0.9744166043894401;0.9999921644588471;10.00018660546239;-0.4168619996264875;-0.4524049995347539;-0.4524049994578292;5.776891414193822e-10;0.4789745288505465;0.4789874956052106;1.0000007552194101
14.271299;0.9867769292666413;-0.00014497301669207316;-0.00014691459567660778;-0.472577599680111;-0.4789069028282043;0.9744275946074832;0.9999921284136396;10.000185325013875;-0.4168619996204127;-0.4524049995714144;-0.4524049994388232;5.437224072203988e-10;0.4789014391531653;0.47891441057762085;1.0000007808877742
14.281299;0.9867848328778688;-0.00014477460365930117;-0.00014671243393823182;-0.472509058426077;-0.47883356437872227;0.9744375850431776;0.9999920945757134;10.000183935868217;-0.41686199961571746;-0.4524049996067153;-0.45240499942037515;5.081110496838326e-10;0.4788283537681204;0.4788413204089219;1.0000008099621522
14.291299;0.9867937412813954;-0.00014566921715688779;-0.00014761777342825957;-0.4724420971948101;-0.47876134311815766;0.9744485759092689;0.9999920631099806;10.000182441772731;-0.4168619996124743;-0.45240499964063896;-0.45240499940229917;4.70998772777231e-10;0.4787552727087846;0.47876822519800716;1.0000008424415427
14.301299;0.9868026600144255;-0.0001449885695662862;-0.00014692677834688477;-0.4723751314230827;-0.47868911591333874;0.9744585674868;0.9999920342117528;10.000180846016193;-0.41686199961079634;-0.4524049996731714;-0.45240499938440665;4.3254212096070253e-10;0.4786831959525849;0.4786961250497709;1.0000008783647274
14.311299;0.9868105781340631;-0.0001447837432494658;-0.00014671812144401159;-0.47230768297098813;-0.47861688856151413;0.9744695601431111;0.9999920079893656;10.000179150340301;-0.4168619996108366;-0.45240499970431586;-0.45240499936651035;3.929222950204098e-10;0.4786111234376299;0.47862402007560173;1.0000009178254483
14.321299;0.986819501095668;-0.00014458152830992683;-0.00014651196452677908;-0.47224071190194344;-0.47854466121035527;0.9744795543239518;0.9999919844336861;10.000177355333907;-0.41686199961275044;-0.45240499973408793;-0.4524049993484245;3.5234474456153414e-10;0.47853805507549185;0.4785509104268326;1.000000960899983
14.331299;0.9868284289124515;-0.00014547562036422565;-0.00014741674143556302;-0.47217374554493985;-0.47847243995077277;0.9744905504813761;0.9999919635302735;10.000175461556065;-0.4168619996166325;-0.4524049997625046;-0.45240499932997585;3.1103454165331e-10;0.4784659907937836;0.478478796352894;1.0000010075890053
14.341299;0.9868363615607588;-0.0001452703249919545;-0.00014720760650244023;-0.4721062934867577;-0.47840021260193855;0.9745005490412273;0.9999919453716114;10.000173469980172;-0.4168619996224982;-0.4524049997895903;-0.4524049993110231;2.6921828851114315e-10;0.4783939305674792;0.47840667821985494;1.0000010578607317
14.351299;0.9868453044453648;-0.0001445893188472094;-0.0001465162749359229;-0.47203932136304066;-0.47832798540211513;0.9745115504197371;0.999991930137854;10.000171382043483;-0.4168619996303281;-0.4524049998153846;-0.4524049992914636;2.2710022252864832e-10;0.47832287441186544;0.4783355564653352;1.0000011116925933
14.361299;0.9868542466757252;-0.00014438053632240554;-0.0001463034650376454;-0.471973441669388;-0.4782568691487201;0.9745215550062657;0.9999919180185857;10.000169199684894;-0.4168619996401059;-0.45240499983993104;-0.4524049992712124;1.8485271717174066e-10;0.47825082236102234;0.47826343155560225;1.0000011690242072
14.371299;0.9868621939460921;-0.00014526533510701101;-0.00014719893601697502;-0.47190708852689817;-0.47818575898348353;0.9745325631263444;0.9999919091805558;10.000166925269419;-0.41686199965180415;-0.45240499986326593;-0.45240499925017785;1.42623464705849e-10;0.4781797744380622;0.4781923039842021;1.0000012296797738
14.381299;0.9868711465223927;-0.0001450562461970951;-0.00014698580833071573;-0.4718412063477267;-0.4781146427302994;0.9745425750314546;0.9999919037530669;10.000164561433536;-0.4168619996653675;-0.4524049998854285;-0.45240499922825805;1.0055468736121633e-10;0.4781077306462888;0.47812017426273323;1.0000012933372462
14.391299;0.9868791102542573;-0.00014436619836633195;-0.00014628548030541178;-0.47177484761956934;-0.47804352662694133;0.9745535908878291;0.9999919018159901;10.000162110380554;-0.4168619996807246;-0.4524049999064625;-0.45240499920536514;5.879185812544032e-11;0.4780366910040119;0.4780490428692894;1.0000013595926949
14.401299;0.9868880745425553;-0.00014415686373704442;-0.00014607211061781866;-0.47170896295458453;-0.47797241037454236;0.9745636107395123;0.999991903421418;10.000159572909817;-0.4168619996977938;-0.45240499992639466;-0.4524049991814536;1.746372767560257e-11;0.4779656555553879;0.4779779101986465;1.0000014280892018
14.411299;0.9868960453185797;-0.00014504115108730962;-0.00014696702446723387;-0.4716426051216225;-0.47790130020638233;0.974573634472793;0.9999919086250831;10.000156948624406;-0.4168619997164795;-0.45240499994521266;-0.4524049991565181;-2.3352702063316454e-11;0.47789462432989005;0.47790677654717983;1.0000014986086447
14.421299;0.9869050229504379;-0.00014483150916073218;-0.00014675333597359672;-0.47157671797067113;-0.4778301839536717;0.9745846618172205;0.999991917486942;10.000154237178;-0.4168619997366866;-0.45240499996286493;-0.4524049991305633;-6.364574500415066e-11;0.47782459732945487;0.47783664212452304;1.0000015710715564
14.431299;0.98691301323502;-0.00014413519335409244;-0.0001460466731992493;-0.47151145111396314;-0.4777601789449513;0.9745946924049196;0.999991930049094;10.00015143912845;-0.41686199975833543;-0.4524049999792882;-0.4524049991035856;-1.0343100357043492e-10;0.47775357458038753;0.4777655071069447;1.0000016454493015
14.441299;0.9869220053968226;-0.00014391930464203952;-0.00014582666278792656;-0.47144665805928027;-0.47769017378746964;0.9746047258542349;0.999991946342807;10.000148555971371;-0.4168619997813562;-0.4524049999944341;-0.4524049990755807;-1.4270288740688647e-10;0.47768355617418473;0.4776953717208962;1.0000017216547057
14.451299;0.9869300051500439;-0.00014479708069372409;-0.00014671494140396657;-0.4713813921343837;-0.4776201747106733;0.9746147618035368;0.9999919664094864;10.000145589995824;-0.41686199980568084;-0.45240500000826395;-0.45240499904655085;-1.8143417950119858e-10;0.4776135422398041;0.4776252362869703;1.00000179950871
14.461299;0.9869390127935681;-0.0001445808880813057;-0.00014649461677613217;-0.471316596632591;-0.4775501695528725;0.974624799863355;0.9999919902513689;10.000142544279434;-0.4168619998312492;-0.4524050000207251;-0.4524049990165059;-2.195954922018935e-10;0.47754353291131324;0.47755510120779665;1.0000018787792517
14.471299;0.9869470342751894;-0.00014388430783383884;-0.0001457877044469251;-0.4712513251583564;-0.47748016454417513;0.9746358395704396;0.9999920177436267;10.000139422209106;-0.4168619998580177;-0.4524050000317349;-0.4524049989854754;-2.5716050358462055e-10;0.4774735283319968;0.47748496694347015;1.0000019592039668
14.481299;0.9869550590847963;-0.00014476172321747715;-0.0001466755897779046;-0.4711860558050516;-0.4774101654646082;0.9746458804484409;0.9999920486327927;10.000136226764168;-0.41686199988594824;-0.4524050000411744;-0.45240499895352815;-2.941208788848584e-10;0.47740352864103935;0.47741483398841206;1.0000020404530172
14.491299;0.9869640930050616;-0.00014453914305960543;-0.0001464487936446686;-0.4711223532860726;-0.4773412714009189;0.9746559220760429;0.9999920826263485;10.00013296094356;-0.41686199991497563;-0.45240500004889933;-0.4524049989207689;-3.304964714590979e-10;0.47733453394137126;0.4773457028521129;1.0000021220748097
14.501299;0.986972136239044;-0.000144319647288994;-0.00014622527304664944;-0.47105707563705784;-0.47727126624404087;0.9746659640265135;0.999992119457686;10.000129628921503;-0.41686199994498924;-0.4524050000547684;-0.4524049988873185;-3.6630366961261956e-10;0.4772645442922371;0.4772755740466522;1.0000022034918072
14.511299;0.98698019430956;-0.0001436168069355695;-0.00014551203654942406;-0.47099289626142904;-0.4772023723299827;0.9746760058060676;0.9999921589005442;10.000126236113214;-0.4168619999758516;-0.4524050000586677;-0.4524049988533096;-4.015271935420686e-10;0.47719555971828703;0.47720644807355894;1.0000022840264466
14.521299;0.9869892562982358;-0.00014449047637199097;-0.00014639594349621007;-0.4709291961503809;-0.47713348434141023;0.9746860469192047;0.999992200815149;10.000122788347316;-0.4168620000074202;-0.45240500006052276;-0.45240499881890117;-4.3614099819757217e-10;0.4771265802042438;0.4771373254157083;1.0000023629151742
14.531299;0.9869973276627616;-0.00014426460000423408;-0.0001461659587773225;-0.4708650117495515;-0.47706459027995557;0.9746960869376605;0.9999922452187113;10.000119291303985;-0.41686200003956064;-0.4524050000603004;-0.45240499878427093;-4.701415929126831e-10;0.4770576056694988;0.47706820652116816;1.0000024393768894
14.541299;0.9870054136593455;-0.0001435615822784369;-0.00014545255516394497;-0.47080082900124537;-0.47699569636712236;0.9747061255021284;0.9999922922816781;10.000115749995583;-0.41686200007217156;-0.45240500005799406;-0.4524049987495937;-5.035595096899345e-10;0.47698963596197813;0.4770000917658006;1.0000025127529697
14.551299;0.9870135029706621;-0.00014443214098781832;-0.00014633343039019967;-0.47073664839221147;-0.47692680837855994;0.9747161623368814;0.9999923422510499;10.00011216817719;-0.41686200010519947;-0.45240500005360557;-0.452404998715031;-5.364468794085339e-10;0.4769206708958893;0.4769309814249556;1.0000025825889685
14.561299;0.987022600473595;-0.00014420264168242707;-0.0001460996260007611;-0.4706740342236447;-0.47685902541270175;0.9747261972805308;0.999992395371424;10.000108548530978;-0.41686200013861596;-0.4524050000471392;-0.45240499868072426;-5.688591831004535e-10;0.4768527102834798;0.4768628756699984;1.0000026485868483
14.571299;0.9870307054996184;-0.0001439762287711404;-0.00014586909774918849;-0.47060984536228445;-0.47679013135437115;0.9747362302971848;0.9999924518207055;10.000104893638298;-0.4168620001724004;-0.4524050000386083;-0.45240499864679556;-6.00860245569006e-10;0.4767837539283069;0.4767937745861345;1.000002710505953
14.581299;0.9870388227940714;-0.0001432669588610979;-0.00014514937529858855;-0.470546754851513;-0.4767223485391667;0.9747462614629657;0.9999925117105097;10.00010120672491;-0.416862000206559;-0.4524050000280478;-0.4524049986133534;-6.325324952381295e-10;0.4767158016092749;0.4767256782073697;1.0000027681130046
14.591299;0.9870469408111157;-0.00014413102965554815;-0.00014602363901572882;-0.4704836664980196;-0.47665457164517816;0.9747562909259466;0.999992575161597;10.000097491852044;-0.41686200024113224;-0.4524050000155199;-0.45240499858048616;-6.639661716117822e-10;0.4766488530601929;0.4766585865415716;1.000002821186315
14.601299;0.98705506443331;-0.00014389824775676928;-0.00014578665529119028;-0.4704205710729087;-0.47658678868391663;0.9747663188605912;0.9999926423536973;10.00009375379606;-0.41686200027617487;-0.45240500000110684;-0.45240499854826827;-6.952469097229422e-10;0.47658090796044056;0.4765904995819654;1.000002869536396
14.611299;0.9870631930649718;-0.00014366531425113178;-0.00014554951853018594;-0.470357474566139;-0.4765190057240282;0.9747763454364828;0.9999927135299933;10.000089997703283;-0.41686200031174775;-0.45240499998489553;-0.4524049985167958;-7.264527514886543e-10;0.4765129659980107;0.47652241732822626;1.0000029130542953
14.621299;0.9870723315548428;-0.0001440552691609801;-0.0001459432764472992;-0.47029486215319843;-0.4764512289767314;0.974786370819942;0.9999927889724858;10.000086228799454;-0.41686200034791027;-0.4524049999669544;-0.4524049984862086;-7.576524079028471e-10;0.47644602696291927;0.47645533979478405;1.0000029517296904
14.631299;0.987080468460067;-0.0001438161225323049;-0.00014569984100786597;-0.470232860159582;-0.47638455711275324;0.974795395206063;0.9999928689412281;10.000082452535748;-0.4168620003846907;-0.4524049999473128;-0.4524049984566805;-7.889141830659513e-10;0.476379090752538;0.4763882669633883;1.0000029855576371
14.641299;0.9870886087099655;-0.00014357682661329807;-0.00014545625444070453;-0.4701708571019373;-0.47631788525012536;0.9748054188169308;0.9999929536448595;10.000078675375171;-0.41686200042207666;-0.4524049999259655;-0.45240499842840914;-8.20325773892538e-10;0.47631115731000984;0.4763201987130934;1.0000030144658911
14.651299;0.9870967573119241;-0.00014286712248822673;-0.00014473611256574494;-0.470107758959183;-0.4762501024411063;0.9748154418689746;0.999993043250092;10.00007490562679;-0.41686200046004585;-0.45240499990290806;-0.45240499840161347;-8.519938332269585e-10;0.47624522660767143;0.47625413480736734;1.0000030383880258
14.661299;0.9871049030093427;-0.0001437243667574092;-0.00014560338805267778;-0.4700457597469467;-0.47618343664229523;0.9748254645837178;0.9999931378644984;10.000071153240674;-0.41686200049858685;-0.4524049998781826;-0.4524049983765163;-8.84024061175861e-10;0.47617829866877237;0.4761870749428586;1.000003057346923
14.671299;0.9871130509795297;-0.000143484697141686;-0.00014535941726068452;-0.46998375348644267;-0.4761167647821428;0.9748344871953262;0.9999932375113935;10.000067428698122;-0.41686200053769035;-0.4524049998518924;-0.45240499835332776;-9.16510400140552e-10;0.47611137356424504;0.47612001880030724;1.0000030714478834
14.681299;0.9871212064042703;-0.00014276285362976163;-0.00014462698312824458;-0.4699228456944654;-0.4760512041646521;0.974844509897149;0.9999933421229033;10.00006374204276;-0.4168620005773391;-0.45240499982416577;-0.4524049983322509;-9.495250279486697e-10;0.47604545139342275;0.47605396607055384;1.000003080850785
14.691299;0.9871293581189965;-0.00014361975291702148;-0.00014549387550719684;-0.46986084329562444;-0.4759845383659795;0.9748545327985225;0.9999934515550063;10.000060102353157;-0.41686200061751105;-0.4524049997951157;-0.45240499831347863;-9.831108437314175e-10;0.47597853223776054;0.4759869164711746;1.000003085747525
14.701299;0.9871375113570318;-0.00014337971171110879;-0.0001452495209971131;-0.4697988338512463;-0.4759178665084408;0.9748635559413129;0.9999935656511733;10.000056517558553;-0.4168620006581829;-0.4524049997648413;-0.4524049982971646;-1.0172962396022446e-09;0.47591261609418173;0.47592086976073267;1.0000030863758174
14.711299;0.9871456659422092;-0.00014313354225971116;-0.00014499895730586405;-0.4697379201615727;-0.4758523057469027;0.9748735793313072;0.9999936842867577;10.000052994667268;-0.4168620006993295;-0.4524049997334389;-0.4524049982834052;-1.0521124459144294e-09;0.47584670287514375;0.4758548257322812;1.0000030830782223
14.721299;0.9871528272032902;-0.00014350553454887371;-0.0001453747418879868;-0.4696765383646137;-0.4757867511906509;0.9748836029208889;0.9999938073105108;10.00004953976088;-0.4168620007409252;-0.45240499970100434;-0.4524049982722471;-1.087586262798282e-09;0.4757817924785135;0.47578978418738;1.0000030762783774
14.731299;0.9871609840608049;-0.00014325914629858912;-0.00014512394871125765;-0.4696156226483582;-0.47572119043056504;0.9748926265781677;0.9999939344579258;10.00004615727647;-0.41686200078294433;-0.4524049996676418;-0.45240499826369485;-1.1237081175306665e-09;0.4757158848500724;0.4757237449168925;1.0000030663773938
14.741299;0.9871691417971834;-0.0001430126107736844;-0.00014487300502493192;-0.46955470588744175;-0.47565562967193625;0.9749026501311423;0.9999940653299617;10.000042849663858;-0.41686200082536384;-0.45240499963347536;-0.4524049982577065;-1.1603940074801686e-09;0.4756509800035649;0.47565870769287294;1.000003053721179
14.751299;0.987177305682071;-0.00014338719791404315;-0.00014525124706787803;-0.4694937967942646;-0.4755900751152731;0.974911673429057;0.9999941994317801;10.000039618377414;-0.41686200086817254;-0.4524049995986502;-0.4524049982542078;-1.197472387615522e-09;0.4755850779923042;0.4755926722529728;1.000003038663883
14.761299;0.9871854646761248;-0.00014313446652600563;-0.00014499401955883143;-0.4694339748034378;-0.4755256254526459;0.9749216963297899;0.9999943362116185;10.000036465379898;-0.4168620009113747;-0.4524049995633277;-0.45240499825312874;-1.2347128250763912e-09;0.47552017884265074;0.4755276382841505;1.0000030216293745
14.771299;0.9871936241246342;-0.00014288756425792653;-0.00014474269586295916;-0.46937305491621806;-0.47546006469665075;0.9749307186769581;0.9999944750410878;10.000033393593714;-0.41686200095498366;-0.4524049995276885;-0.4524049982544244;-1.271870558211121e-09;0.4754552824914674;0.4754626054548989;1.0000030030808467
14.781299;0.9872007894060866;-0.00014325329762834862;-0.00014511209307981873;-0.4693127641838318;-0.4753956212351878;0.974940740326482;0.9999946151891135;10.000030406380077;-0.4168620009990172;-0.45240499949194113;-0.4524049982580718;-1.3087116181333562e-09;0.4753903887606372;0.47539757346767103;1.0000029834445197
14.791299;0.9872089494752897;-0.0001430002031800411;-0.00014485449035530167;-0.46925293916746774;-0.4753311715744901;0.9749497611712747;0.9999947558792527;10.000027507567939;-0.41686200104349885;-0.45240499945631807;-0.4524049982640482;-1.345024475218031e-09;0.47532649734478494;0.4753335420319887;1.0000029630759122
14.801299;0.9872171095891626;-0.00014274696305292963;-0.00014459673977723785;-0.46919311312493434;-0.47526672191466307;0.9749597811422;0.9999948963919568;10.000024701960987;-0.41686200108845217;-0.452404999421062;-0.45240499827230934;-1.3806355726044365e-09;0.4752616078011698;0.47526851081380067;1.0000029422510632
14.811299;0.9872252749381986;-0.0001431152871917171;-0.00014496859345112506;-0.4691332947595374;-0.47520227845103397;0.9749688002284072;0.9999950361329895;10.000021995067303;-0.41686200113389044;-0.4524049993864153;-0.4524049982827992;-1.4154159426039304e-09;0.4751977195736251;0.4752044794752022;1.0000029211429757
14.821299;0.9872324343921138;-0.00014285909777554705;-0.00014470799675725014;-0.46907299153229287;-0.4751378287919665;0.9749778184832498;0.9999951746529613;10.00001939234654;-0.4168620011798124;-0.4524049993526051;-0.4524049982954774;-1.4492717376993539e-09;0.4751338320371365;0.4751404477307714;1.0000028997767223
14.831299;0.9872405931481958;-0.00014260549477019887;-0.00014444987311910967;-0.46901316247306046;-0.4750733791326544;0.9749878359600883;0.9999953116279148;10.00001689899262;-0.41686200122619244;-0.45240499931982203;-0.4524049983103174;-1.482133776281706e-09;0.475069944527823;0.4750764153279137;1.0000028780269328
14.841299;0.9872487510563285;-0.0001434427070211437;-0.00014529665052136166;-0.4689544352861395;-0.4750100466144725;0.9749968526684276;0.9999954467990342;10.000014519758142;-0.4168620012729742;-0.4524049992882099;-0.4524049983272819;-1.5139529412043959e-09;0.4750060563766121;0.47501238199883916;1.000002855729984
14.851299;0.9872559134031591;-0.00014270518667151353;-0.00014454850159078652;-0.468895228910296;-0.4749467081971197;0.9750058686126191;0.9999955798724153;10.000012257950171;-0.41686200132009177;-0.45240499925787986;-0.45240499834631426;-1.544700661489461e-09;0.4749421669663354;0.4749483474329782;1.0000028328147619
14.861299;0.9872640690583718;-0.00014245122248857396;-0.0001442900073906434;-0.4688353968509826;-0.47488225853792987;0.9750158838443936;0.999995710443981;10.000010114387791;-0.41686200136749424;-0.4524049992289266;-0.4524049983673503;-1.5743724871775193e-09;0.4748792757765983;0.4748853112732144;1.0000028093185345
14.871299;0.9872722232338972;-0.00014328810096691884;-0.00014513641663896942;-0.4687766666869816;-0.47481892601760967;0.9750248984893589;0.9999958380523223;10.000008087482819;-0.4168620014151479;-0.45240499920142985;-0.45240499839033316;-1.6029880006691048e-09;0.47481538239566734;0.4748212731365084;1.0000027853346785
14.881299;0.9872793811373561;-0.0001425444474379651;-0.0001443820629867893;-0.4687185544881547;-0.47475669869522824;0.9750339127283506;0.9999959623419411;10.000006174254944;-0.41686200146304375;-0.452404999175466;-0.4524049984152183;-1.6305881306031023e-09;0.4747524865213758;0.47475823264664585;1.000002760983765
14.891299;0.9872875315966603;-0.00014228415610542403;-0.00014411715725418388;-0.4686598164087704;-0.4746933601314387;0.9750429267594357;0.9999960831598047;10.000004371161637;-0.4168620015112077;-0.4524049991511251;-0.45240499844197146;-1.6572407848572285e-09;0.4746895879459134;0.47469518946348743;1.0000027364047237
14.901299;0.9872946797742521;-0.0001431179756433953;-0.00014496058743503044;-0.46860060866195746;-0.4746300276105449;0.9750519407959353;0.9999962004836104;10.000002674245996;-0.4168620015596932;-0.4524049991285088;-0.45240499847057214;-1.6830537281493608e-09;0.47462668652270446;0.4746321433193377;1.0000027117548258
14.911299;0.9873028307732482;-0.00014237688142708352;-0.00014420868988346036;-0.4685429683386035;-0.4745678002884772;0.975060955073773;0.9999963143141651;10.000001079401148;-0.4168620016085627;-0.45240499910771065;-0.45240499850102245;-1.7081791596485555e-09;0.4745647821734574;0.4745700940685581;1.0000026872422858
14.921299;0.9873099735077638;-0.0001421075432921626;-0.00014393476766357346;-0.4684848497995871;-0.4745055728216284;0.9750709698729283;0.9999964246503831;9.99999958294509;-0.4168620016578694;-0.4524049990887905;-0.45240499853333155;-1.732799720622657e-09;0.4745018749510605;0.4745070416937647;1.000002663169169
14.931299;0.9873181131862653;-0.00014293779218806812;-0.00014477441187842996;-0.4684272107902288;-0.47444335139375093;0.9750799856049018;0.9999965314810852;9.999998181792773;-0.41686200170764887;-0.4524049990717566;-0.4524049985674737;-1.7571021069564387e-09;0.4744399650702743;0.4744449862400104;1.0000026399161148
14.941299;0.9873252550897524;-0.00014219380573518017;-0.00014401974601452056;-0.4683690931736132;-0.4743811240737249;0.9750890028899182;0.9999966347754172;9.999996873172819;-0.41686200175792737;-0.4524049990565717;-0.4524049986033693;-1.7812588785106504e-09;0.47437805287262;0.47438292775355495;1.0000026178680568
14.951299;0.9873333881640407;-0.000141926834891483;-0.00014374808092747844;-0.46831144627614446;-0.47431889660741006;0.9750980224940571;0.9999967345337639;9.9999956539634;-0.4168620018087266;-0.4524049990431849;-0.4524049986409078;-1.8054258776427723e-09;0.4743161387866407;0.4743208662754393;1.0000025973342281
14.961299;0.9873405177306713;-0.00014275403060369838;-0.00014458476019759163;-0.4682533300964711;-0.4742566751792085;0.9751070451727085;0.9999968308123015;9.999994519863643;-0.4168620018600556;-0.4524049990315672;-0.4524049986799686;-1.8297339705142676e-09;0.47425422329815403;0.4742588018465455;1.000002578519853
14.971299;0.9873486490311864;-0.00014200663601374546;-0.00014382651522929665;-0.4681967810321858;-0.4741955589542132;0.9751160715798185;0.9999969236583583;9.999993465146986;-0.41686200191190365;-0.4524049990217304;-0.4524049987204169;-1.854263847837414e-09;0.4741923069057091;0.4741967345052788;1.000002561587308
14.981299;0.9873557710615231;-0.00014283363535869844;-0.00014466298362339155;-0.46813866305648666;-0.4741333375252973;0.9751251022888978;0.9999970131038614;9.999992483109338;-0.41686200196422224;-0.45240499901369935;-0.4524049987621037;-1.879032682524153e-09;0.47413139006245203;0.47413566430888776;1.0000025467257736
14.991299;0.9873628945187924;-0.0001420834317864074;-0.00014390205228605754;-0.46808163802482705;-0.47407222130176074;0.9751341378190436;0.9999970992386459;9.999991566482223;-0.4168620020169017;-0.45240499900746245;-0.4524049988048899;-1.904016657575343e-09;0.47406947313143;0.4740735913692433;1.0000025341267482
15.001299;0.9873710083474525;-0.00014180993181707916;-0.00014362378959772336;-0.468025083422691;-0.4740111049321973;0.9751431785742802;0.9999971822072498;9.999990707599256;-0.41686200206978036;-0.45240499900295994;-0.4524049988486619;-1.9291831802279055e-09;0.4740085563696989;0.47401251585062676;1.000002523962662
15.011299;0.9873781177651262;-0.0001426306442278331;-0.000144453877709754;-0.4679680598589303;-0.47394999459719117;0.9751522247428082;0.9999972621559722;9.999989898823797;-0.41686200212268304;-0.45240499900010706;-0.45240499889332014;-1.9545058477200185e-09;0.4739476399287896;0.47395143790557803;1.000002516494013
15.021299;0.9873852279726341;-0.00014188027225841437;-0.000143692799178108;-0.4679110322002116;-0.47388887837478616;0.9751602762422333;0.9999973392656732;9.999989132819156;-0.4168620021754545;-0.45240499899880887;-0.4524049989387655;-1.9799641659884888e-09;0.47388672389089903;0.47389035761721937;1.0000025121407137
15.031299;0.9873933280220671;-0.0001416004624842471;-0.0001434081595560347;-0.46785557187766996;-0.4738288731008935;0.9751693327568458;0.9999974138108372;9.999988401937813;-0.416862002227963;-0.45240499899896097;-0.4524049989848965;-2.005519316827579e-09;0.4738258083355445;0.47382927501682603;1.0000025113472666
15.041299;0.9874004233697133;-0.0001424208481458484;-0.00014423790593713157;-0.46779854569467283;-0.4737677627639088;0.9751783938498714;0.9999974860897942;9.999987697698066;-0.41686200228007797;-0.45240499900044123;-0.4524049990316071;-2.0310801793920346e-09;0.47376589336545205;0.47376919012555024;1.0000025144178755
15.051299;0.987407519393349;-0.00014166435248836516;-0.00014347065092745986;-0.4677426125201578;-0.47370775763588735;0.9751874590674817;0.9999975562736095;9.999987011490294;-0.4168620023316539;-0.4524049990031022;-0.4524049990787895;-2.056506384135274e-09;0.4737049790739804;0.47370810296901533;1.0000025215175787
15.061299;0.9874146052022298;-0.00014247858987735985;-0.00014429416378524605;-0.46768668174529926;-0.47364775839138773;0.9751965279887969;0.9999976243791182;9.999986335997635;-0.41686200238254195;-0.4524049990067915;-0.45240499912634;-2.0816455956370094e-09;0.47364506551109187;0.47364801359954944;1.0000025327920676
15.071299;0.9874226862361386;-0.0001421982991416805;-0.00014400905116543006;-0.4676312177579419;-0.47358775311575807;0.9752056002420759;0.9999976903957475;9.999985666238139;-0.41686200243260274;-0.45240499901139053;-0.4524049991741552;-2.1063579984803827e-09;0.4735851526987554;0.47358792213538364;1.0000025484689912
