time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.081299;0.9874297680435978;-0.0001414416357994992;-0.0001432416540837934;-0.46757528200481724;-0.4735277479861725;0.9752136755045027;0.9999977543713596;9.999984999529891;-0.4168620024816974;-0.45240499901683096;-0.4524049992221214;-2.1305102900559043e-09;0.47352524067269314;0.47352782876242905;1.0000025688400764
15.091299;0.9874368399054558;-0.00014225554983249321;-0.0001440648323945316;-0.46751934865152694;-0.47346774873763475;0.9752227534791816;0.9999978163703186;9.999984334480782;-0.4168620025296718;-0.4524049990230646;-0.4524049992701074;-2.1539680291365284e-09;0.47346632949472006;0.47346873368415526;1.0000025941601196
15.101299;0.9874439074331803;-0.00014197219791340103;-0.00014377678359936365;-0.4674634085080799;-0.473407743460783;0.975231833866543;0.9999978764413048;9.999983669883882;-0.4168620025763665;-0.452404999030018;-0.452404999317969;-2.176611650806371e-09;0.4734064192258134;0.47340863707437575;1.000002624593304
15.111299;0.9874509762746977;-0.00014120941786489478;-0.0001430032204972474;-0.46740856738778563;-0.47334884942334016;0.9752399163630754;0.9999979346790898;9.99998300406481;-0.4168620026216396;-0.4524049990375863;-0.45240499936557027;-2.1983578264272828e-09;0.4733475098770617;0.4733495390688388;1.000002660203249
15.121299;0.9874580358532614;-0.00014202300977378537;-0.00014382606744223919;-0.46735263152395135;-0.4732888501697019;0.9752490006640964;0.9999979912918764;9.999982334902931;-0.41686200266535867;-0.4524049990456634;-0.4524049994128148;-2.2191543796230573e-09;0.473287601386071;0.4732894397989352;1.0000027009053067
15.131299;0.9874660972908619;-0.00014126285153839678;-0.0001430550323133779;-0.4672982619699032;-0.473229956128967;0.9752580864612794;0.9999980465684287;9.999981660323654;-0.4168620027073819;-0.45240499905415965;-0.45240499945965584;-2.238951400960868e-09;0.4732286936467974;0.47323033944213244;1.0000027464103167
15.141299;0.9874731500642435;-0.00014207030440141345;-0.00014387165649144975;-0.4672434215500971;-0.47317106796620684;0.9752661734666298;0.9999981007597741;9.999980978324208;-0.4168620027475679;-0.45240499906298026;-0.45240499950607344;-2.2576888342824863e-09;0.4731697865377902;0.4731712382190397;1.000002796194601
15.151299;0.9874801998572079;-0.00014178045401891262;-0.00014357705627917106;-0.46718857435901234;-0.4731121737783656;0.9752752614310687;0.9999981540082971;9.999980286819767;-0.41686200278580177;-0.4524049990719982;-0.4524049995520488;-2.275316133377631e-09;0.47311187992891995;0.4731131363366283;1.0000028495200666
15.161299;0.9874872523277304;-0.00014101147599195846;-0.00014279726363378273;-0.4671348262433843;-0.47305439082947404;0.9752833501284576;0.9999982064084302;9.999979584186221;-0.41686200282200225;-0.45240499908106896;-0.4524049995975471;-2.2917986521726448e-09;0.4730529737095678;0.4730540339542869;1.0000029055659156
15.171299;0.9874942968835643;-0.00014181861365966582;-0.00014361356319153454;-0.4670799833599742;-0.4729955026608011;0.9752924393077358;0.9999982581092121;9.999978869652997;-0.4168620028561;-0.4524049990900687;-0.4524049996424902;-2.307086420446332e-09;0.47299506780222117;0.47299593120144234;1.000002963599072
15.181299;0.9875013393107753;-0.00014152248034517235;-0.00014331261859481652;-0.4670262309144309;-0.47293771956422165;0.9753005286255918;0.9999983093457068;9.999978143225887;-0.41686200288799957;-0.4524049990989081;-0.4524049996867354;-2.3210893623360535e-09;0.47293616210807354;0.4729368282337742;1.000003023037051
15.191299;0.9875083855314621;-0.0001418565004744191;-0.00014364980592951072;-0.4669713890968293;-0.4728788315364098;0.9753096176570836;0.99999836043864;9.999977405811352;-0.4168620029175647;-0.4524049991075245;-0.4524049997300814;-2.333693149180108e-09;0.47287825644747156;0.4728787252721653;1.0000030834092397
15.201299;0.9875154252527919;-0.00014156016514183626;-0.00014334866711748792;-0.466917635028323;-0.4728210484371127;0.9753177059898732;0.9999984117749838;9.99997665859404;-0.4168620029446399;-0.4524049991158843;-0.4524049997722985;-2.3447980873264935e-09;0.47282035057422606;0.47282062258799296;1.0000031443119235
15.211299;0.9875224697944865;-0.0001407909410085529;-0.00014256867044548413;-0.46686388285668906;-0.4727632654819382;0.9753267932659813;0.999998463706174;9.999975901584609;-0.41686200296907516;-0.4524049991239928;-0.45240499981316734;-2.3543448645226606e-09;0.4727634442400002;0.47276352049143977;1.0000032054074999
15.221299;0.9875295087492113;-0.000141585692530047;-0.0001433724155304515;-0.46681123035411615;-0.4727065994935322;0.9753348791719247;0.9999985164408391;9.999975133241279;-0.4168620029907321;-0.45240499913188975;-0.4524049998524918;-2.3623093803820123e-09;0.4727055372412751;0.47270541932589466;1.000003266449566
15.231299;0.9875355479791648;-0.00014128632196724823;-0.0001430683647348174;-0.46675700123055996;-0.4726488163923212;0.9753429634337587;0.9999985700247686;9.999974351267893;-0.4168620030094797;-0.45240499913962035;-0.4524049998900856;-2.3686809178171544e-09;0.4726486294405713;0.47264831942785507;1.00000332728602
15.241299;0.9875425933618585;-0.00014161419049330906;-0.00014339932674216317;-0.46670325264152723;-0.47259103945039405;0.9753520457935544;0.9999986243790436;9.999973553356437;-0.4168620030251966;-0.45240499914720184;-0.4524049999257734;-2.3734487618422853e-09;0.4725907207866521;0.47259022109009985;1.000003387843222
15.251299;0.9875496346475577;-0.00014131138261844282;-0.00014309165860313977;-0.46665059186140145;-0.47253436744113775;0.9753601259991179;0.9999986793727026;9.99997273737365;-0.4168620030377858;-0.45240499915460836;-0.45240499995939837;-2.376609156433261e-09;0.47253381131680805;0.4725331245571375;1.000003448103905
15.261299;0.9875566833040044;-0.00014163324173929848;-0.00014341653447902988;-0.4665979389301109;-0.47247770159080793;0.9753682038192093;0.9999987349233727;9.999971900885997;-0.41686200304718435;-0.45240499916176724;-0.4524049999908133;-2.3781846403622316e-09;0.4724769011152847;0.4724760300440498;1.0000035080563145
15.271299;0.9875637292133508;-0.0001413302368173602;-0.00014310867436314673;-0.46654527656536277;-0.47242102957954785;0.9753772790430133;0.9999987910457118;9.999971040560053;-0.41686200305336685;-0.45240499916856763;-0.4524050000198697;-2.378241854279312e-09;0.4724209902534219;0.47241993776634944;1.000003567650384
15.281299;0.9875707784805596;-0.00014102710127986468;-0.00014280068755869469;-0.4664926134093268;-0.47236435756801587;0.9753853514878965;0.9999988477908461;9.999970152367252;-0.4168620030563439;-0.4524049991748749;-0.45240500004640627;-2.3768936996996888e-09;0.4723640787445413;0.47236284795514366;1.0000036268100418
15.291299;0.9875768371159483;-0.00014134612745411571;-0.00014312283856904426;-0.46643948579751693;-0.47230769171347364;0.9753934210045831;0.999998905179317;9.999969232702112;-0.4168620030561492;-0.4524049991805259;-0.4524050000702216;-2.3742826102075376e-09;0.47230716652838134;0.47230576085825465;1.0000036854478809
15.301299;0.9875838947363142;-0.00014104279654235613;-0.0001428146594638595;-0.4663868211132264;-0.4722510196997745;0.9754014874401652;0.999998963189456;9.999968279750076;-0.4168620030528289;-0.45240499918531124;-0.4524050000910813;-2.3705741778028834e-09;0.4722512535115121;0.4722496767314956;1.000003743437515
15.311299;0.9875909625258769;-0.00014135851750555817;-0.00014313331561762344;-0.46633526157644467;-0.47219546493578246;0.9754105506173528;0.9999990217387148;9.999967294580246;-0.4168620030464412;-0.45240499918898086;-0.45240500010877166;-2.3659680098956452e-09;0.4721953396309127;0.472193595812176;1.0000038005876553
15.321299;0.987598029894743;-0.00014105499151862756;-0.00014282494409177538;-0.466282595314974;-0.47213879291954236;0.9754186103568208;0.9999990806919926;9.999966281046849;-0.41686200303706455;-0.4524049991912785;-0.45240500012313356;-2.3606915845077187e-09;0.47213942484887794;0.4721375183065974;1.0000038566126168
15.331299;0.9876041024467348;-0.0001407427053330827;-0.00014250785122739927;-0.4662305535077222;-0.47208323199819746;0.9754266664751247;0.9999991399339075;9.999965243970093;-0.416862003024814;-0.4524049991919777;-0.4524050001340583;-2.354974148209434e-09;0.4720835090877532;0.47208144441627936;1.0000039110626038
15.341299;0.9876111857842897;-0.00014105829574455006;-0.00014282637131519198;-0.46617899168467797;-0.47202767722783806;0.975434718746386;0.9999991994203487;9.999964187611194;-0.41686200300983983;-0.45240499919089006;-0.45240500014148927;-2.349019466638375e-09;0.47202859220985327;0.47202637436127354;1.0000039632953057
15.351299;0.9876182694312644;-0.00014074851402608095;-0.00014251167372671705;-0.466127420454708;-0.47197211630239533;0.9754427668991342;0.99999925918228;9.999963115989297;-0.41686200299228854;-0.4524049991878603;-0.4524050001454343;-2.342994721950597e-09;0.47197267406863425;0.4719703083604143;1.0000040125784568
15.361299;0.9876243645855751;-0.0001410613447929717;-0.0001428275386408157;-0.46607538516668084;-0.47191656152811556;0.9754508106995466;0.9999993193354004;9.999962033424026;-0.4168620029722713;-0.45240499918278276;-0.4524050001459617;-2.3370502557084267e-09;0.4719177545576109;0.47191524659593986;1.000004058253907
15.371299;0.9876314606976104;-0.00014074544042391826;-0.00014250664433385082;-0.4660249097883488;-0.4718621116939039;0.9754588500660263;0.9999993801072941;9.999960944381835;-0.41686200294987025;-0.4524049991756121;-0.4524050001431849;-2.3313433893497673e-09;0.47186283360897724;0.47186018919656303;1.0000040998572561
15.381299;0.9876385633911652;-0.00014153269993862427;-0.0001433027272312485;-0.46597334222301245;-0.47180655676900607;0.9754668851066998;0.9999994418310222;9.999959853497264;-0.41686200292515596;-0.4524049991663435;-0.452405000137258;-2.3260338414139373e-09;0.4718079111646121;0.47180513624032083;1.0000041371774053
15.391299;0.9876446782633109;-0.00014074211567888096;-0.00014250135677488848;-0.4659223962628547;-0.4717521070765302;0.9754749160823623;0.9999995048615059;9.999958765704566;-0.41686200289818826;-0.45240499915498666;-0.4524050001283797;-2.3212631551327124e-09;0.47175298715657404;0.4717500877687957;1.000004170238769
15.401299;0.9876517946486623;-0.00014042589887784923;-0.00014218015156904263;-0.46587191864781974;-0.47169765723710566;0.9754829433408705;0.9999995694811187;9.999957685608102;-0.41686200286901065;-0.45240499914154597;-0.45240500011678275;-2.317136688429717e-09;0.47169806151177623;0.47169504378634736;1.0000041992086888
15.411299;0.9876579235415921;-0.00014073261076849006;-0.00014248980707895048;-0.46582097725672594;-0.4716432135446115;0.9754909672117625;0.9999996358674981;9.999956616316352;-0.4168620028376539;-0.4524049991260056;-0.4524050001027116;-2.313707082997501e-09;0.47164413417016887;0.47164100424651273;1.0000042243333964
15.421299;0.987665054275679;-0.0001404162081433876;-0.00014216841541472172;-0.4657704981728482;-0.47158876370102;0.9754989879164133;0.999999704069235;9.999955559195072;-0.4168620028041516;-0.45240499910833937;-0.4524050000864121;-2.310966744338642e-09;0.47158920507575003;0.4715859690672478;1.0000042459479532
15.431299;0.9876711979062474;-0.00014072285892162092;-0.00014247800230633367;-0.4657195554195028;-0.4715343200032765;0.9755070055438749;0.9999997739862116;9.999954514682376;-0.4168620027685613;-0.4524049990885368;-0.45240500006813494;-2.3088663853906613e-09;0.47153527414297025;0.4715319381717746;1.000004264464324
15.441299;0.9876783438538463;-0.00014040627103468803;-0.00014215642445428777;-0.4656690748667387;-0.47147987015591314;0.9755150200483195;0.9999998454231559;9.999953483110923;-0.41686200273098206;-0.45240499906661136;-0.4524050000481305;-2.3073483301107253e-09;0.4714813412454159;0.4714779115176533;1.0000042802754345
15.451299;0.9876844977803749;-0.00014117835241149454;-0.0001429372405560195;-0.4656192254702265;-0.471426537403928;0.9755230312813082;0.9999999181562421;9.999952465320204;-0.4168620026915601;-0.4524049990425865;-0.4524050000266388;-2.306359860516426e-09;0.4714274062180318;0.4714238890858979;1.000004293654217
15.461299;0.9876916651822619;-0.00014039016209118973;-0.00014213817866875046;-0.46556874614566596;-0.4713720876979379;0.9755310390946607;0.9999999919480681;9.999951462961917;-0.4168620026504924;-0.45240499901647324;-0.4524050000038876;-2.305843430344047e-09;0.4713744688805855;0.47137087083066836;1.0000043047433635
15.471299;0.9876978352461885;-0.00014116207688911578;-0.00014291881272096796;-0.46551889540986957;-0.4713187549419969;0.9755380434478645;1.000000066563836;9.999950478390438;-0.4168620026080298;-0.4524049989882484;-0.45240499998007494;-2.305733876572964e-09;0.4713205291124863;0.47131685665631146;1.0000043135819532
15.481299;0.987705018521746;-0.00014036788582686224;-0.00014211368291382377;-0.46546951205411685;-0.47126541632853686;0.9755460444605074;1.0000001417976692;9.999949514629556;-0.4168620025644622;-0.4524049989578517;-0.4524049999553467;-2.305974159634613e-09;0.4712675869011838;0.4712638464563101;1.0000043200975164
15.491299;0.9877112038775325;-0.00014113963567904115;-0.00014289413697726993;-0.4654196599863984;-0.4712120835694862;0.9755540424048987;1.000000217466114;9.999948575812407;-0.4168620025200827;-0.4524049989252088;-0.4524049999298011;-2.306536448257701e-09;0.4712146423095254;0.4712108401337872;1.00000432413399
15.501299;0.9877174016358921;-0.00014033676096458924;-0.00014208036756635932;-0.46537090148472837;-0.4711598560502492;0.9755620376508345;1.0000002933556016;9.999947667702841;-0.41686200247515137;-0.4524049988902604;-0.45240499990350264;-2.307437029742992e-09;0.47116069544502026;0.47115683754270543;1.0000043255391358
15.511299;0.9877246004619904;-0.00014001358171152693;-0.0001417521239701865;-0.46532151332154914;-0.47110651729124225;0.9755690306424284;1.0000003691367998;9.999946797439915;-0.4168620024298794;-0.45240499885298335;-0.452404999876491;-2.308731740751199e-09;0.4711087464711815;0.4711048384116115;1.0000043242135979
15.521299;0.9877308052575732;-0.00014077913347126445;-0.00014252628716063652;-0.46527275674926394;-0.4710542956243178;0.9755770219238417;1.000000444330768;9.999945972138558;-0.4168620023844368;-0.4524049988134062;-0.452404999848796;-2.310491440067493e-09;0.4710557956000282;0.47105184234282055;1.000004320068672
15.531299;0.9877370209131048;-0.0001399820451345186;-0.0001417183915367863;-0.46522289884913437;-0.4710009570099638;0.9755850121173517;1.000000518368654;9.999945197236567;-0.4168620023389644;-0.45240499877162726;-0.4524049998204442;-2.3127892718203264e-09;0.47100284304506007;0.47099884886863963;1.0000043129353051
15.541299;0.9877442361422183;-0.0001407501178383834;-0.0001424949525014238;-0.4651746119613008;-0.47094873534124704;0.9755920018560712;1.000000590648402;9.99994447632831;-0.41686200229357434;-0.45240499872782386;-0.45240499979146936;-2.3157137622232297e-09;0.47095088897501963;0.4709468574846923;1.0000043025173821
15.551299;0.9877504612580373;-0.00013994703606676806;-0.0001416809991385244;-0.4651258502170034;-0.4708965078222844;0.9755999917300229;1.0000006605363423;9.999943812380764;-0.41686200224834435;-0.4524049986822356;-0.4524049997619411;-2.319386393029506e-09;0.4708989334908793;0.4708948676645218;1.0000042884299365
15.561299;0.9877566849369693;-0.0001407122643063504;-0.000142454814011216;-0.4650770910863371;-0.4708442861539072;0.9756079822401003;1.0000007273636615;9.99994320848698;-0.4168620022033264;-0.4524049986351336;-0.4524049997319689;-2.323962531600676e-09;0.4708469766340904;0.47084287889851;1.0000042702354976
15.571299;0.9877629175076046;-0.0001399031925977043;-0.00014163480600682348;-0.4650294255849121;-0.470793169730877;0.9756149737740333;1.000000790461826;9.999942668118766;-0.4168620021585764;-0.45240499858680017;-0.4524049997016792;-2.329599703710234e-09;0.4707950184292029;0.4707908907562531;1.0000042474286632
15.581299;0.98777014780412;-0.00014067094207409028;-0.00014241101942904903;-0.4649811359449814;-0.47074094806185596;0.9756229666172372;1.0000008492130437;9.99994219545195;-0.41686200211417845;-0.45240499853752053;-0.45240499967119874;-2.3364060411475344e-09;0.4707430589155514;0.47073890292975396;1.0000042194470338
15.591299;0.9877763863478464;-0.0001398677193838411;-0.00014159694323940793;-0.464932371656572;-0.47068872054551086;0.9756299609509617;1.0000009030399704;9.99994179517933;-0.41686200207024415;-0.45240499848758636;-0.45240499964061953;-2.3444242303534936e-09;0.470691098138268;0.47068691520134304;1.000004185737566
15.601299;0.9877826220684773;-0.00014062670891521213;-0.0001423644218383877;-0.4648847074952652;-0.4706376099730703;0.975637956832381;1.0000009513440862;9.999941471780255;-0.4168620020268968;-0.45240499843729953;-0.45240499960995095;-2.3536631086207246e-09;0.47064013613715167;0.4706359273471036;1.0000041458234994
15.611299;0.9877888601369521;-0.00014028807726716648;-0.00014202069344582485;-0.4648370368055139;-0.4705864934105099;0.9756449542080441;1.000000993516124;9.999941228551867;-0.4168620019842483;-0.45240499838696085;-0.4524049995791123;-2.3641266233361576e-09;0.47058917295090236;0.4705849390533487;1.0000040993443409
15.621299;0.9877951058367761;-0.00014057632993740105;-0.00014231160249156104;-0.46478937410063714;-0.470535382983151;0.9756529529685224;1.00000102902911;9.999941066690603;-0.41686200194236944;-0.4524049983368456;-0.45240499954796115;-2.3758303417276055e-09;0.4705372086316752;0.470532949912737;1.0000040461005095
15.631299;0.987801348367067;-0.00014023752687802675;-0.00014196770475102797;-0.4647417021894966;-0.4704842664236254;0.9756599530107677;1.000001057478414;9.99994098522612;-0.4168620019012811;-0.45240499828719144;-0.4524049995163227;-2.3888196880856337e-09;0.47048624327033545;0.47048195950186483;1.0000039861037093
15.641299;0.9878085984259193;-0.00014052840136629337;-0.00014226112067556294;-0.464694508686484;-0.47043315599753616;0.9756679542767502;1.000001078576099;9.999940981925015;-0.41686200186095695;-0.4524049982382184;-0.4524049994840126;-2.4031752067744348e-09;0.47043627700165197;0.4704319674579399;1.000003919554911
15.651299;0.9878148450489187;-0.0001401835111018521;-0.00014191106559796504;-0.46464793305037927;-0.4703831505364982;0.9756749567739182;1.000001092233137;9.999941054239734;-0.4168620018213183;-0.45240499819015145;-0.4524049994508667;-2.418998044339539e-09;0.47038530999310096;0.47038097348458086;1.0000038467572676
15.661299;0.9878210986372264;-0.0001393740971067749;-0.00014109075977380202;-0.4646002619388088;-0.4703320341261782;0.9756819605959776;1.0000010986411403;9.999941200067417;-0.4168620017822431;-0.4524049981432146;-0.45240499941676837;-2.436377723200069e-09;0.470335342441186;0.47033097731438417;1.0000037680377136
15.671299;0.9878273479605416;-0.00014012659152148934;-0.0001418516333014297;-0.46455369101496413;-0.47028203465635643;0.9756899659121615;1.0000010981588467;9.999941418124507;-0.4168620017435931;-0.4524049980976128;-0.45240499938164885;-2.45535775645384e-09;0.4702843745292272;0.4702799786884551;1.0000036836720565
15.681299;0.987833603340374;-0.00013931119425977662;-0.0001410252820558991;-0.46450711625429125;-0.4702320293448932;0.9756969729122033;1.0000010911025314;9.999941707036355;-0.4168620017052163;-0.45240499805352974;-0.45240499934546075;-2.4759343674734206e-09;0.4702344063668448;0.47022997736401584;1.000003593833148
15.691299;0.9878398535962261;-0.0001400635329798169;-0.00014178599081112587;-0.46446054413335897;-0.47018202987792834;0.9757039817578806;1.0000010776697383;9.999942064326577;-0.41686200166693466;-0.45240499801114253;-0.45240499930815303;-2.4980843180350464e-09;0.47018443800585424;0.4701799731106807;1.0000034986000808
15.701299;0.9878461091196115;-0.00013924806640392;-0.000140959582014871;-0.464413968175397;-0.4701320245705203;0.9757109925600914;1.0000010580058947;9.999942487047635;-0.4168620016285506;-0.45240499797062045;-0.45240499926968364;-2.5217722365057138e-09;0.47013446950159143;0.47012996568557885;1.000003398017302
15.711299;0.9878523587221889;-0.00014000024878149528;-0.00014172012645325517;-0.46436739485697004;-0.4700820251065533;0.9757190053796203;1.0000010323038113;9.999942972952278;-0.41686200158986875;-0.4524049979320939;-0.45240499923006;-2.5469282136083993e-09;0.4700855009401705;0.4700809548388371;1.000003292206916
15.721299;0.9878586126884997;-0.0001391788010378357;-0.0001408876767765346;-0.46432191529576167;-0.4700331308983947;0.9757260202754875;1.0000010009069957;9.999943520707044;-0.4168620015507215;-0.4524049978956305;-0.45240499918934435;-2.573442896903059e-09;0.47003553242269513;0.4700309403493965;1.0000031814656136
15.731299;0.9878648596631635;-0.00013993082746070884;-0.00014164805856356477;-0.46427534078612076;-0.4699831314377215;0.975733037353158;1.0000009643704413;9.999944129411038;-0.41686200151099173;-0.45240499786124194;-0.4524049991476182;-2.6012001142314684e-09;0.4699865640301304;0.4699819220431179;1.0000030662323294
15.741299;0.9878701097614229;-0.00013910663903166773;-0.00014081299214957079;-0.46422939012017816;-0.46993423723489575;0.9757400567267148;1.0000009233632419;9.999944798450452;-0.41686200147062136;-0.4524049978289108;-0.45240499910495297;-2.6301169491512613e-09;0.46993659582175124;0.46993189979730227;1.0000029469643346
15.751299;0.9878763514843346;-0.00013985260008540735;-0.00014156723097369803;-0.46418391208230325;-0.46988534887276145;0.975747078448935;1.0000008784571646;9.999945527784693;-0.4168620014295897;-0.4524049977986169;-0.45240499906140336;-2.6601567358804453e-09;0.4698876278727582;0.4698828735316081;1.000002824040635
15.761299;0.987882589556464;-0.000139500842747548;-0.00014121026862837333;-0.464138427550193;-0.46983645453117184;0.975755102502555;1.0000008300010421;9.999946317921678;-0.4168620013878898;-0.4524049977703324;-0.45240499901701464;-2.691308313741827e-09;0.4698396602831021;0.46983484318572155;1.0000026977720307
15.771299;0.9878888287684328;-0.0001397768202751838;-0.00014148874994602547;-0.4640929510103989;-0.4697875663153765;0.9757621287962753;1.0000007781440183;9.99994716994029;-0.4168620013455271;-0.45240499774399334;-0.45240499897182224;-2.7235600459913695e-09;0.46979069313475835;0.46978580872275416;1.0000025685441256
15.781299;0.9878950578952866;-0.00013942489485377845;-0.0001411316276407002;-0.4640474653072293;-0.46973867197860886;0.9757691571394909;1.000000722899028;9.999948085871658;-0.4168620013025248;-0.4524049977194895;-0.4524049989258373;-2.7568885608754273e-09;0.46974172645356055;0.4697367701499754;1.0000024369767528
15.791299;0.9879012873990775;-0.00013969490871597334;-0.00014140407475567572;-0.464003085233884;-0.4696908948612964;0.9757761872861566;1.0000006641815662;9.999949068238731;-0.41686200125893014;-0.4524049976966804;-0.45240499887902674;-2.791253511979812e-09;0.46969376023044157;0.46968872751682944;1.0000023039404322
15.801299;0.9879075063779824;-0.00013934281634785908;-0.0001410467937904934;-0.46395759836579703;-0.4696420005290991;0.9757832190213157;1.0000006018764183;9.999950118677447;-0.41686200121482053;-0.4524049976754193;-0.4524049988313148;-2.8265959149607208e-09;0.46964579447221644;0.4696406808887231;1.0000021704520725
15.811299;0.9879127255696479;-0.000139610106694037;-0.0001413166296864506;-0.46391274755173934;-0.4695942234155693;0.9757902521978373;1.0000005359441237;9.999951237615651;-0.41686200117028915;-0.452404997655573;-0.45240499878262286;-2.8628424472417724e-09;0.4695968292102592;0.4695916303252797;1.0000020375643213
15.821299;0.9879189341454467;-0.00013925194425666557;-0.00014095321408634688;-0.4638683572260289;-0.46954644018233893;0.9757972867354326;1.00000046648507;9.999952425429825;-0.4168620011254008;-0.45240499763702585;-0.452404998732919;-2.8999117753445914e-09;0.46954986446241287;0.4695445758793953;1.0000019062769094
15.831299;0.9879251427787037;-0.00013952184687272633;-0.00014122555377601355;-0.46382397489853827;-0.46949866307032256;0.9758043226253286;1.000000393724822;9.999953682937983;-0.4168620010801547;-0.45240499761966696;-0.45240499868222894;-2.9377215509109138e-09;0.46950190020843496;0.4694965175878117;1.0000017774704373
15.841299;0.9879313405511372;-0.00013916352017066407;-0.00014086198174449962;-0.4637795834269439;-0.4694508798403169;0.9758113599354964;1.0000003179430168;9.999955010398557;-0.41686200103449184;-0.45240499760338077;-0.4524049986306083;-2.9761963515147673e-09;0.4694539364099381;0.46944845544189095;1.0000016518820043
15.851299;0.9879365380433051;-0.00013943070201652476;-0.00014113171225432734;-0.4637347305556352;-0.46940310273066516;0.9758183987733304;1.0000002394080216;9.999956406538535;-0.41686200098832465;-0.45240499758805564;-0.4524049985781224;-3.0152669255265467e-09;0.469406973033347;0.46940138939088466;1.0000015300980294
15.861299;0.9879427243002908;-0.00014016399471887864;-0.00014187310538341748;-0.46369144157238856;-0.46935643657259;0.9758254392167428;1.0000001583840417;9.99995786846078;-0.4168620009415422;-0.45240499757360314;-0.4524049985248469;-3.0548518560968743e-09;0.4693590100580476;0.4693533194003662;1.000001412532366
15.871299;0.9879489099735018;-0.00013933610279767076;-0.00014103424269186113;-0.46364705110057564;-0.4693086534887898;0.975832481282421;1.0000000751952918;9.999959392085572;-0.41686200089401443;-0.452404997559971;-0.4524049984708568;-3.094841458679542e-09;0.4693120474837042;0.46930624551000794;1.000001299415505
15.881299;0.9879540842350415;-0.00014006658299923265;-0.00014177292849195113;-0.4636032917357987;-0.4692619873322619;0.975838524946258;0.9999999902712982;9.999960973139011;-0.41686200084563513;-0.4524049975471304;-0.4524049984161954;-3.135102681422085e-09;0.46926508530024064;0.4692591678370527;1.00000119085488
15.891299;0.987960257738152;-0.00013923272319777116;-0.0001409280392145461;-0.4635599978747505;-0.4692153153451189;0.9758455701895503;0.999999904097562;9.999962608871531;-0.416862000796355;-0.452404997535053;-0.45240499836084913;-3.1754971753679717e-09;0.46921812343257085;0.46921208653235197;1.0000010869245548
15.901299;0.9879654197595056;-0.00013996305793815314;-0.00014166657391680428;-0.46351623752963467;-0.46916864918887485;0.9758526170225335;0.9999998171474029;9.999964299612625;-0.41686200074616636;-0.4524049975237151;-0.4524049983047461;-3.21590722810355e-09;0.4691721617447489;0.4691660017155176;1.0000009876313687
15.911299;0.9879715811683039;-0.0001391291328463196;-0.0001408216320898744;-0.46347294259482774;-0.4691219772028955;0.9758596654361266;0.9999997299023392;9.999966048476145;-0.4168620006950806;-0.4524049975131275;-0.4524049982477829;-3.256253763855195e-09;0.46912520009644915;0.46911891342145867;1.0000008927940984
15.921299;0.9879777315319956;-0.00013986198458183145;-0.00014156256675816432;-0.46342965033689815;-0.46907531104582006;0.9758667153333503;0.9999996428329898;9.999967859034392;-0.41686200064312695;-0.4524049975033514;-0.4524049981898675;-3.2964854149868276e-09;0.4690792383566461;0.4690728216098436;1.0000008020284072
15.931299;0.987982881972373;-0.00013901943302140602;-0.0001407090500275129;-0.4633869829879611;-0.4690297501566172;0.9758727664992563;0.999999556305118;9.999969733192334;-0.4168620005903634;-0.4524049974944838;-0.45240499813094787;-3.336555814718679e-09;0.46903327634406244;0.46902672620963604;1.0000007148187517
15.941299;0.9879890220409451;-0.0001397521390355346;-0.00014144983323812732;-0.4633436896623446;-0.46898308399934663;0.975879818592656;0.9999994706008182;9.999971671273066;-0.41686200053689093;-0.45240499748662066;-0.452404998071011;-3.37641259906349e-09;0.46898631378355715;0.46897962711933594;1.0000006305398674
15.951299;0.9879941627838885;-0.000138909523420896;-0.00014059626591412307;-0.4633010213499185;-0.4689375231109559;0.975886871189647;0.9999993860338634;9.999973673431265;-0.416862000482845;-0.45240499747981944;-0.4524049980100665;-3.415999303446871e-09;0.4689413503662644;0.4689345241969539;1.000000548475276
15.961299;0.9880002936322683;-0.00013963618584397;-0.0001413309293705692;-0.4632588247027641;-0.46889196804840066;0.9758929238773433;0.9999993029487667;9.999975740374792;-0.41686200042836097;-0.45240499747409413;-0.45240499794813144;-3.4552623012568867e-09;0.4688953858464308;0.4688884173094242;1.000000467956904
15.971299;0.988005425497464;-0.0001387935048621429;-0.00014047731160263393;-0.46321615543184813;-0.468846407160634;0.9758999763194759;0.9999992215619485;9.99997787309628;-0.41686200037354965;-0.4524049974694351;-0.45240499788522065;-3.49414045240408e-09;0.46884942006267344;0.46884230641238195;1.0000003885191298
15.981299;0.9880115476644806;-0.00013952002125773848;-0.000141211826115113;-0.4631739577348025;-0.4688008520975696;0.9759070282768407;0.9999991418350257;9.999980072099246;-0.4168620003185039;-0.4524049974658197;-0.45240499782133975;-3.5325349002257954e-09;0.4688044529235624;0.46879719158907623;1.0000003098630328
15.991299;0.9880166708469441;-0.00013867727360595194;-0.0001403581579268876;-0.46313128750480836;-0.46875529121030934;0.9759130795870641;0.9999990635408826;9.999982336636574;-0.41686200026332004;-0.4524049974632158;-0.45240499775649196;-3.5703019965912894e-09;0.46875848443453383;0.46875107301990815;1.0000002317108343
16.001299;0.9880227894743974;-0.00013893494052503023;-0.00014061813171301751;-0.4630890914150356;-0.4687097362891995;0.975920130135347;0.9999989864251427;9.999984664845627;-0.4168620002081125;-0.45240499746159646;-0.4524049976906993;-3.6072921011552174e-09;0.4687135147040896;0.468705950917344;1.000000153783231
16.011299;0.9880278979838792;-0.0001385549329195604;-0.00014023283888850243;-0.4630475153442003;-0.46866528635488414;0.9759261798770446;0.999998910299525;9.999987054267038;-0.41686200015301517;-0.4524049974609472;-0.4524049976240193;-3.6433970227072827e-09;0.4686685438535579;0.46866082548686294;1.0000000759322474
16.021299;0.9880330068989194;-0.0001388039917546365;-0.00014048424860891657;-0.4630059473787919;-0.46862084252881464;0.9759332288572325;0.999998835031446;9.999989501487995;-0.4168620000981785;-0.45240499746125906;-0.45240499755655794;-3.6785624859224573e-09;0.46862457191078516;0.4686166969276432;0.9999999982771371
16.031299;0.9880391052731328;-0.00013953016692746077;-0.00014121841787047398;-0.4629637470897545;-0.4685752874638327;0.9759402771711398;0.9999987604653868;9.99999200132005;-0.41686200004376306;-0.4524049974625313;-0.45240499748847035;-3.7127726112794375e-09;0.46857959879710437;0.4685715654315491;0.9999999212078877
16.041299;0.9880442036225674;-0.000138681381693627;-0.0001403586832143331;-0.46292217228693955;-0.4685308376719656;0.9759463249696272;0.9999986863774712;9.999994546411626;-0.41686199998991763;-0.45240499746477925;-0.45240499741993556;-3.746040072508691e-09;0.46853462437785687;0.4685264311693511;0.9999998452550979
16.051299;0.9880492908649102;-0.00013939886153689618;-0.0001410841960775397;-0.46288060027465594;-0.4684863937017778;0.9759523725305865;0.9999986125278061;9.999997127435362;-0.4168619999367572;-0.4524049974680454;-0.4524049973511243;-3.778399978966316e-09;0.46849064850906524;0.4684822942936942;0.9999997709370543
16.061299;0.988055377316019;-0.00013854677193905394;-0.00014022099343976354;-0.4628405908194538;-0.46844305500408373;0.9759594202344105;0.9999985387200789;9.999999733773823;-0.41686199988436456;-0.45240499747240065;-0.4524049972821842;-3.809888550919164e-09;0.4684466710730628;0.46843815496836155;0.9999996987082731
16.071299;0.9880604517980296;-0.00013926410840338322;-0.00014094636278833383;-0.462799017874579;-0.4683986110325922;0.9759654684446923;0.9999984648021112;10.000002354360436;-0.4168619998327965;-0.4524049974779304;-0.4524049972132455;-3.8405184784274454e-09;0.46840269199271695;0.46839401341869513;0.9999996290208347
16.081299;0.9880655245245251;-0.00013840929759307067;-0.0001400805671746679;-0.46275853906330056;-0.46835527233542845;0.9759725174651778;0.9999983906319295;10.000004978119016;-0.416861999782079;-0.4524049974847297;-0.4524049971444442;-3.87027498286733e-09;0.46835871121453054;0.46834986998640715;0.9999995623557792
16.091299;0.9880715842462303;-0.0001391291439966866;-0.00014080833638829818;-0.46271743353335126;-0.4683108283619889;0.9759785675828484;0.9999983160020188;10.000007594061747;-0.4168619997322271;-0.4524049974929041;-0.4524049970759327;-3.8991386102428785e-09;0.468314728678346;0.4683057251458724;0.9999994991447941
16.101299;0.9880766411923438;-0.0001382742665817929;-0.0001399424920664173;-0.4626769538013969;-0.4682674896648331;0.9759846190835689;0.9999982405811078;10.000010191373873;-0.41686199968327325;-0.452404997502562;-0.4524049970078668;-3.9271048394713e-09;0.46827074427963505;0.4682615794559242;0.9999994397154398
16.111299;0.9880816840224123;-0.0001389854276809254;-0.00014066161411783662;-0.4626364768708253;-0.4682241567863807;0.9759916722280401;0.9999981639778293;10.000012759037007;-0.4168619996352647;-0.4524049975138051;-0.45240499694039216;-3.954171983011404e-09;0.4682277578582992;0.4682184334873466;0.9999993843681511
16.121299;0.9880867228902812;-0.00013922832632468063;-0.00014090681605667072;-0.4625960021561668;-0.4681808240494662;0.9759977272529379;0.9999980858943727;10.000015285033415;-0.41686199958824816;-0.45240499752671937;-0.4524049968736559;-3.980327990845968e-09;0.46818476925487196;0.46817528776860634;0.9999993334639031
16.131299;0.9880917466857363;-0.00013884150601681526;-0.0001405147014324505;-0.46255551846528936;-0.46813748521026904;0.9760037843900784;0.9999980062424891;10.000017756517149;-0.4168619995422646;-0.45240499754136726;-0.4524049968078387;-4.005564240367544e-09;0.46814177837931786;0.46813214275628645;0.9999992874119626
16.141299;0.9880977660122892;-0.00013908700251547953;-0.000140762394722423;-0.46251551096494065;-0.4680941524715812;0.976010843834481;0.9999979251050595;10.000020160878538;-0.41686199949734;-0.4524049975577841;-0.45240499674316614;-4.029886302702749e-09;0.4680987852315613;0.46808899885192545;0.9999992466521033
16.151299;0.9881027755864615;-0.0001382260993818204;-0.00013989049143826385;-0.462476126869636;-0.46805192486949954;0.9760169056634193;0.9999978425882912;10.000022485868566;-0.4168619994534533;-0.45240499757597885;-0.4524049966798817;-4.053297478482663e-09;0.4680557898806921;0.4680458564448666;0.9999992116537989
16.161299;0.988107770051166;-0.00013893693683841824;-0.00014060928195758478;-0.46243564772277757;-0.4680085919884202;0.976022969787876;0.9999977587489932;10.000024719246785;-0.4168619994105062;-0.45240499759593644;-0.45240499661820915;-4.075784811477219e-09;0.4680127924315998;0.46800271593089243;0.9999991828618129
16.171299;0.9881127600579924;-0.0001380759717355266;-0.00013973732938934552;-0.46239626277333223;-0.4679663643861111;0.9760290359784716;0.9999976736147524;10.000026849378914;-0.41686199936832957;-0.45240499761762454;-0.45240499655832517;-4.09732926084885e-09;0.4679707930283963;0.4679605777157217;0.9999991606375078
16.181299;0.9881177348099547;-0.0001387807864300361;-0.000140450021276823;-0.4623568806369601;-0.46792414259894943;0.9760361039588159;0.9999975871867285;10.000028865751112;-0.4168619993267212;-0.4524049976409981;-0.45240499650035293;-4.1179071800193616e-09;0.4679277918810403;0.4679174422194715;0.9999991452065317
16.191299;0.9881227050357148;-0.00013791975990100537;-0.00013957801881607184;-0.46231749483935536;-0.467881914996582;0.9760421735236557;0.9999974994605447;10.000030758958586;-0.416861999285486;-0.452404997666;-0.4524049964443657;-4.1374713302757565e-09;0.46788578924479896;0.467875309874163;0.99999913660809
16.201299;0.9881276600949384;-0.0001386244399789871;-0.00014029057038627443;-0.46227811185510537;-0.46783969320853036;0.9760482445796935;0.999997410522961;10.000032520967284;-0.4168619992444576;-0.45240499769255094;-0.45240499639038045;-4.15594384134168e-09;0.4678437853694046;0.4678331811129788;0.9999991347241536
16.211299;0.9881326108343452;-0.00013886124447032153;-0.000140529612907873;-0.462238731094329;-0.46779747156169726;0.9760543170882202;0.9999973206224775;10.000034144900656;-0.4168619992034962;-0.45240499772054565;-0.45240499633836795;-4.173231064547706e-09;0.46780178047818455;0.46779105636570506;0.9999991393519414
16.221299;0.9881375466588651;-0.0001384620145154194;-0.00014012497479831367;-0.46220043927602994;-0.4677563549130442;0.9760603910140465;0.9999972301487394;10.000035624020976;-0.4168619991624752;-0.4524049977498748;-0.452404996288296;-4.189244303433472e-09;0.46775977478481484;0.46774893607918944;0.999999150219096
16.231299;0.9881424783601557;-0.00013869876905314358;-0.00014036396703982795;-0.46216105767257926;-0.46771413326554584;0.9760664663444353;0.999997139607737;10.000036951262011;-0.4168619991212658;-0.452404997780452;-0.452404996240158;-4.203916712236648e-09;0.4677177685148969;0.4677068207413577;0.9999991669461087
16.241299;0.988147395262291;-0.00013829939593188156;-0.00013995919057301762;-0.46212276502528243;-0.4676730166174949;0.9760725431386754;0.9999970496309171;10.000038119800013;-0.4168619990797247;-0.4524049978122138;-0.45240499619396357;-4.2172068773944645e-09;0.4676767619127765;0.4676657108489241;0.9999991890377922
16.251299;0.9881523081664654;-0.00013853021856848904;-0.00014019217940870857;-0.4620844804943657;-0.46763190606417876;0.9760786215274482;0.9999969609200513;10.000039123860432;-0.41686199903770144;-0.45240499784509136;-0.4524049961497277;-4.229080819552741e-09;0.46763575523839757;0.46762460683359497;0.999999215965739
16.261299;0.9881572118899142;-0.00013766312038201788;-0.00013931407028521783;-0.4620461896689703;-0.467590789557466;0.9760847016274778;0.999996874088229;10.000039959079533;-0.4168619989950523;-0.45240499787897864;-0.4524049961074666;-4.239487925914704e-09;0.46759374872839593;0.4675825090243399;0.999999247270833
16.271299;0.9881621013557791;-0.00013836147810530024;-0.00014002020460855225;-0.4620079016693825;-0.46754967886142884;0.9760907834311279;0.9999967895552814;10.000040622143748;-0.4168619989516356;-0.4524049979137231;-0.45240499606718215;-4.248355719506447e-09;0.467552742528449;0.46754141764676643;0.9999992826153834
16.281299;0.9881669877265108;-0.00013859225176447888;-0.00014025314086175817;-0.46196961590259394;-0.4675085683057819;0.9760968667635722;0.999996707635807;10.000041110127277;-0.4168619989073115;-0.45240499794913686;-0.45240499602885165;-4.255604625654194e-09;0.4675127366759187;0.46750133283960454;0.9999993218213166
16.291299;0.9881718609971795;-0.00013819254802996563;-0.00013984804211512408;-0.4619313212000606;-0.4674674516562816;0.9761029513360934;0.9999966287175588;10.000041420371284;-0.4168619988619558;-0.4524049979850108;-0.45240499599243655;-4.2611606096102985e-09;0.4674717311462831;0.46746025468674735;0.9999993648439675
16.301299;0.9881767328392009;-0.00013841739358578294;-0.00014007497792123736;-0.4618941325532166;-0.46742745219353776;0.9761090368314898;0.9999965533555613;10.000041550652375;-0.4168619988154585;-0.45240499802112105;-0.4524049959579003;-4.264957634596131e-09;0.46743072590057533;0.4674191832198449;0.9999994116240379
16.311299;0.988181593641051;-0.00013801754958183042;-0.00013966974223857462;-0.4618558370367862;-0.46738633554292114;0.976115122934681;0.999996482232079;10.000041498907846;-0.4168619987677093;-0.45240499805723206;-0.4524049959252178;-4.2669378495374144e-09;0.46739072090554634;0.46737911839515617;0.9999994619575945
16.321299;0.9881854552704392;-0.00013823970605801253;-0.00013989409683655527;-0.46181818024655774;-0.46734633607827963;0.9761212093191151;0.9999964160377304;10.000041263057316;-0.4168619987185978;-0.4524049980931075;-0.4524049958943643;-4.267045749788863e-09;0.46735071613302387;0.46733906010298154;0.9999995155317271
16.331299;0.9881903134880489;-0.0001384645041629711;-0.00014012098095748398;-0.4617809904360567;-0.4673063366114797;0.9761272956569005;0.999996355366118;10.00004084151125;-0.416861998668028;-0.452404998128533;-0.4524049958652999;-4.2652266841362235e-09;0.46730971155096446;0.46729800819308176;0.9999995720328863
16.341299;0.9881951640332695;-0.00013805859728487858;-0.00013970961510595265;-0.46174379170656393;-0.4672663310527816;0.976133381638737;0.999996300661797;10.00004023388762;-0.41686199861592105;-0.45240499816331975;-0.4524049958379646;-4.261444074896115e-09;0.4672697071193486;0.46725796247297435;0.9999996311639266
16.351299;0.9882000185174535;-0.0001382833488377922;-0.00013993645056883076;-0.4617066010982481;-0.4672263315825226;0.9761384669632334;0.9999962522133934;10.000039441532277;-0.41686199856221146;-0.4524049981972775;-0.45240499581227006;-4.25568779559366e-09;0.4672307027840715;0.46721892269708787;0.9999996926126984
16.361299;0.9882048668802327;-0.00013787730447885804;-0.0001395249504979339;-0.46166940157350334;-0.46718632602148014;0.976144551334476;0.9999962102146026;10.000038467717628;-0.41686199850686523;-0.4524049982302008;-0.45240499578809984;-4.24795682090186e-09;0.46719069847625205;0.4671788885630926;0.9999997560586841
16.371299;0.9882087202278983;-0.00013809349321386558;-0.00013974326065084006;-0.4616328410080446;-0.4671474376433051;0.9761506345159392;0.9999961748606613;10.000037317141043;-0.41686199844991534;-0.4524049982618928;-0.4524049957653362;-4.238248758095402e-09;0.46715069412752114;0.46713885970965197;0.9999998211825093
16.381299;0.9882135680430805;-0.00013878529849073736;-0.00014044272363980312;-0.4615956466097835;-0.4671074380254966;0.9761567163757809;0.9999961463694338;10.000035994866218;-0.41686199839147803;-0.4524049982921869;-0.45240499574388043;-4.226569016510765e-09;0.46711168968346056;0.46709983573943736;0.9999998876639816
16.391299;0.9882184211956321;-0.00013790609817434073;-0.0001395524218458006;-0.4615595465677358;-0.46706854369719614;0.9761617968452;0.9999961248991874;10.00003450580258;-0.41686199833172954;-0.45240499832095077;-0.4524049957236418;-4.212934374275255e-09;0.4670726851271692;0.4670608162637054;0.9999999551937176
16.401299;0.9882222744476322;-0.00013812224343619572;-0.00013977068358886552;-0.46152298499203714;-0.4670296553138791;0.9761678758422512;0.9999961104501185;10.000032854983965;-0.4168619982708668;-0.45240499834808545;-0.4524049957045247;-4.197370633167968e-09;0.4670336804958111;0.467021800908425;1.0000000235204072
16.411299;0.9882271224336664;-0.00013771001099389276;-0.0001393529300472161;-0.4614868815772474;-0.4669907608420765;0.9761739532290732;0.9999961028563964;10.00003104773669;-0.41686199820910147;-0.4524049983735171;-0.4524049956864219;-4.179925419463117e-09;0.4669946758374014;0.4669827892866999;1.0000000925052717
16.421299;0.9882319758172389;-0.00013792875090609772;-0.00013957367359892898;-0.46145078628897124;-0.46695187245529257;0.9761790288268625;0.9999961018756638;10.000029089647569;-0.41686199814668745;-0.45240499839717335;-0.45240499566920833;-4.160677860157845e-09;0.46695567115037556;0.4669437809999713;1.0000001621030108
16.431299;0.9882358237970876;-0.00013861175880842461;-0.00014026435699840767;-0.46141422107052277;-0.46691298392647784;0.9761851024674623;0.9999961072668591;10.000026986994751;-0.41686199808394386;-0.45240499841896786;-0.4524049956527477;-4.1397165554723515e-09;0.46691666636823076;0.4669047756478465;1.000000232303779
16.441299;0.9882406768179365;-0.00013773244479446835;-0.00013937395791272178;-0.4613781191740682;-0.4668740895940677;0.9761911740000513;0.999996118833261;10.000024747134665;-0.41686199802125173;-0.4524049984388111;-0.4524049956369052;-4.117113685645314e-09;0.4668786613737107;0.46686677279071065;1.0000003031071296
16.451299;0.9882455292105791;-0.0001379452678269753;-0.00013958870772116588;-0.46134312078507017;-0.4668363122992395;0.9761962432502549;0.9999961364832646;10.000022377708639;-0.4168619979590083;-0.4524049984566185;-0.4524049956215505;-4.0929277930025284e-09;0.466839655996659;0.46682777191247726;1.0000003745182497
16.461299;0.988249375280948;-0.00013752422017339103;-0.00013916218068853685;-0.46130764672004554;-0.4667985289204139;0.9762023100028908;0.9999961602523514;10.000019885602127;-0.41686199789756506;-0.45240499847229493;-0.45240499560656205;-4.067213637618495e-09;0.46680164998176943;0.46678977245671793;1.0000004465647088
16.471299;0.9882542254235518;-0.00013774287298367802;-0.00013938282599022797;-0.4612715495854631;-0.46675964052831764;0.9762073740321681;0.9999961902479817;10.000017277237776;-0.4168619978372013;-0.452404998485724;-0.45240499559182973;-4.040015302078933e-09;0.4667636429811036;0.466751773890072;1.0000005193247712
16.481299;0.988258068871792;-0.00013841973296648468;-0.0001400672664149945;-0.4612360807499935;-0.4667218630897759;0.9762134351263375;0.9999962265738784;10.000014559676611;-0.4168619977781363;-0.4524049984967656;-0.4524049955772492;-4.011348043473063e-09;0.4667256345928997;0.466713775718211;1.000000592970462
16.491299;0.9882629163559732;-0.00013753443571268018;-0.00013917082734739408;-0.46120107505452596;-0.4666840798499153;0.976218493065386;0.9999962692619611;10.000011741331736;-0.41686199772055466;-0.4524049985052451;-0.45240499556273145;-3.981183266273786e-09;0.4666876244068626;0.4666757774770333;1.000000667802101
16.501299;0.9882667626617944;-0.00013774454014079266;-0.00013938295531816658;-0.4611656082144111;-0.46664630255084194;0.9762245476025905;0.9999963182563644;10.000008831910895;-0.4168619976646325;-0.45240499851096183;-0.4524049955482256;-3.949459684757038e-09;0.4666506120492649;0.4666387787242915;1.0000007441814598
16.511299;0.9882716024338256;-0.0001384238807265455;-0.00014006974946294775;-0.4611306050395001;-0.4666085251086905;0.9762295984582688;0.9999963734853823;10.00000584189234;-0.416861997610556;-0.45240499851371746;-0.4524049955337132;-3.916118982636577e-09;0.4666125972151437;0.46660077901446123;1.0000008223953722
16.521299;0.9882754462647214;-0.00013753002305678003;-0.0001391647959135514;-0.46109622974416703;-0.4665718529634001;0.9762356452933402;0.9999964349176759;10.000002781989906;-0.41686199755852227;-0.45240499851333593;-0.45240499551917235;-3.881129134233013e-09;0.4665755796818971;0.46656377789040376;1.0000009025766257
16.531299;0.9882802831401584;-0.00013820924716680724;-0.00013985146296313785;-0.461061225859506;-0.46653407552003995;0.9762406877237095;0.9999965025456431;9.999999662796961;-0.4168619975087168;-0.4524049985096752;-0.45240499550455576;-3.8444901176366845e-09;0.46653755932745655;0.4665257749211176;1.0000009846888187
16.541299;0.9882841234259601;-0.0001373153397752084;-0.00013894646418178842;-0.46102684993883364;-0.4664974033748187;0.9762467253921356;0.9999965764129451;9.999996494660838;-0.41686199746128055;-0.4524049985026481;-0.45240499548979424;-3.806240261642407e-09;0.4665005361341515;0.4664887697433373;1.000001068534482
16.551299;0.9882889615645052;-0.00013752212649770888;-0.00013915508046986029;-0.4609929460476611;-0.4664607371671684;0.9762517580207893;0.9999966567015829;9.99999328765322;-0.4168619974162939;-0.45240499849223986;-0.4524049954748046;-3.7664600280189655e-09;0.46646351016258114;0.4664517620696706;1.0000011538047995
16.561299;0.9882927923261065;-0.00013819269849441398;-0.00013983311883005177;-0.460958572741478;-0.46642407081891685;0.9762567854337515;0.9999967437395084;9.999990051441216;-0.4168619973737767;-0.45240499847849075;-0.4524049954595096;-3.725265508944046e-09;0.46642748153711233;0.4664157516680974;1.0000012401620961
16.571299;0.9882976266010672;-0.00013730136912929174;-0.00013893059436648244;-0.4609246622868847;-0.46638739867360973;0.9762628075551417;0.9999968378905318;9.999986795380641;-0.41686199733370444;-0.4524049984614439;-0.4524049954438613;-3.682784837003467e-09;0.4663904504623841;0.46637873834478305;1.0000013272902943
16.581299;0.9883014539410766;-0.00013797182841699676;-0.0001396085097512805;-0.46089028835938517;-0.46635073232539415;0.976267824371253;0.9999969394109709;9.999983529432665;-0.4168619972960444;-0.45240499844111715;-0.4524049954278314;-3.639129964278165e-09;0.46635441722264126;0.4663427219571656;1.0000014148661334
16.591299;0.9883052851546897;-0.0001381759085816606;-0.0001398145144412941;-0.46085591677004323;-0.46631406611800613;0.9762728359073684;0.999997048355774;9.999980265262137;-0.41686199726079093;-0.45240499841751974;-0.45240499541138945;-3.5943963532792227e-09;0.46631738214937973;0.4663057024437788;1.00000150248156
