time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.601299;0.9883101149787058;-0.00013728452517175704;-0.00013891194201127888;-0.4608220052910025;-0.4662773939737827;0.97627884226057;0.9999971645938681;9.9999770158732;-0.41686199722796974;-0.4524049983906661;-0.4524049953945073;-3.548682850805565e-09;0.4662813455975944;0.46626967983090656;1.0000015896097163
16.611299;0.9883139381505778;-0.000137948970399471;-0.00013958375835326444;-0.4607887285487915;-0.4662418387208495;0.9762838436585518;0.9999972879140642;9.999973793934581;-0.41686199719761174;-0.4524049983605626;-0.45240499537716644;-3.502093303473176e-09;0.4662453079300221;0.4662336542011821;1.0000016756461227
16.621299;0.9883177653242844;-0.0001370490420468844;-0.00013867268657009478;-0.4607554482865582;-0.46620627767404865;0.9762888404786496;0.9999974181159024;9.999970610833486;-0.41686199716972805;-0.4524049983271854;-0.45240499535935647;-3.4547173107054937e-09;0.4662092694926934;0.4661976256591807;1.0000017599549698
16.631299;0.9883225857633444;-0.0001377218712529814;-0.00013935283764192276;-0.46072153902966395;-0.466169611325922;0.9762938331830416;0.9999975550212943;9.999967477016117;-0.4168619971443169;-0.4524049982904832;-0.45240499534108153;-3.406618507313292e-09;0.4661732306082107;0.466161594321165;1.0000018418805192
16.641299;0.9883264101783004;-0.00013792000916319354;-0.00013955281866214313;-0.4606882640234891;-0.46613405621505133;0.976299822190392;0.9999976984108789;9.999964402405459;-0.4168619971213851;-0.4524049982504061;-0.4524049953223825;-3.3578386243216065e-09;0.46613819158223596;0.46612656032100225;1.0000019207524267
16.651299;0.9883302332827838;-0.00013702002912789239;-0.00013864170224470995;-0.460654982867888;-0.4660984951713652;0.9763048077592826;0.9999978479761452;9.999961396117573;-0.416861997100949;-0.452404998206926;-0.4524049953033481;-3.308408000751084e-09;0.46610215267882765;0.46609052384099675;1.0000019958704842
16.661299;0.988334049871385;-0.0001376783567039597;-0.0001393073080467994;-0.4606228027871902;-0.4660640510172006;0.9763097899478228;0.9999980033740576;9.999958465578118;-0.4168619970830277;-0.452404998160035;-0.4524049952840879;-3.258360501591135e-09;0.46606711410566154;0.46605548515801765;1.0000020664819689
16.671299;0.9883388707444103;-0.0001378790852183837;-0.0001395097622940293;-0.4605899929513105;-0.46602849590899253;0.9763147686260814;0.999998164265021;9.999955616074567;-0.41686199706765276;-0.4524049981097376;-0.45240499526468203;-3.2077464611626046e-09;0.46603107606568045;0.4660194446402262;1.0000021318344565
16.681299;0.9883426906830897;-0.00013697905353627713;-0.00013859860118984173;-0.46055671091019046;-0.4659929348706723;0.9763197435128967;0.9999983302476597;9.999952851288263;-0.41686199705488264;-0.45240499805605056;-0.4524049952451557;-3.156635731720451e-09;0.46599603880935564;0.465984402692092;1.0000021912514774
16.691299;0.9883465044665335;-0.0001376372393916221;-0.0001392640505022208;-0.4605245299582286;-0.4659584907213528;0.9763247142703751;0.999998500831467;9.999950173928628;-0.41686199704480026;-0.4524049979990246;-0.4524049952254993;-3.105112845142058e-09;0.46596100263949825;0.4659493597202534;1.00000224415402
16.701299;0.9883503230509137;-0.00013782944052672365;-0.00013945801107127334;-0.46049235135648525;-0.4659240467144756;0.9763296805920264;0.9999986755170496;9.999947586217328;-0.4168619970375037;-0.45240499793877653;-0.45240499520571703;-3.0532663365375936e-09;0.465926967918111;0.4659153161346262;1.0000022900717784
16.711299;0.9883541361957525;-0.00013739523915757187;-0.00013901818083778927;-0.4604590658437839;-0.465888485542694;0.9763346421742654;0.9999988538650952;9.999945090576375;-0.41686199703310384;-0.45240499787549093;-0.45240499518586497;-3.0011677065254864e-09;0.4658919350536603;0.4658802723453699;1.000002328638839
16.721299;0.9883589550799605;-0.00013759002862554162;-0.00013921461612902765;-0.4604273525311299;-0.4658540415393407;0.9763395986626757;0.9999990354798938;9.999942690036242;-0.41686199703170806;-0.4524049978093963;-0.45240499516605254;-2.9488416589080867e-09;0.46585690442681377;0.4658452287418304;1.0000023595677998
16.731299;0.9883627749290881;-0.0001377821933862981;-0.00013940853352678402;-0.46039517306058164;-0.46581959753920427;0.9763445497106089;0.9999992200060869;9.999940387861622;-0.4168619970333853;-0.452404997740742;-0.45240499514641874;-2.8962484200681342e-09;0.4658228763506919;0.4658111856630461;1.0000023826294582
16.741299;0.9883665909645291;-0.00013733611569728075;-0.00013895668904375852;-0.46036408298861686;-0.46578625856645184;0.9763494950520688;0.9999994072402862;9.999938186934694;-0.4168619970381535;-0.4524049976697989;-0.45240499512711163;-2.843297496118023e-09;0.4657888511087246;0.4657771433788628;1.000002397639053
16.751299;0.9883704145095543;-0.00013752824339496108;-0.00013915056555789435;-0.4603319029684077;-0.4657518145714336;0.976354434469265;0.9999995972622662;9.999936089592012;-0.41686199704599747;-0.4524049975968759;-0.4524049951082855;-2.789889506597274e-09;0.4657548289619168;0.4657431021095209;1.0000024044885703
16.761299;0.9883742409406115;-0.00013662220207552074;-0.00013823334459044413;-0.4602997168109466;-0.4657173646502271;0.9763593677525642;0.9999997904038976;9.999934097929069;-0.41686199705688654;-0.4524049975223187;-0.4524049950901059;-2.735964370778899e-09;0.465720810099085;0.4657090620743241;1.0000024031932166
16.771299;0.988378065651081;-0.00013727414395861624;-0.0001388924441256286;-0.46026863178724775;-0.4656840316158806;0.9763642947186423;0.9999999870292643;9.999932214274187;-0.4168619970707863;-0.4524049974464927;-0.45240499507275717;-2.681526391104821e-09;0.46568679460556994;0.4656750235265729;1.0000023938655782
16.781299;0.9883818999914828;-0.00013746037679232813;-0.00013908034920745427;-0.4602375491183327;-0.46565069872454334;0.9763692152077407;1.0000001872939717;9.999930441233477;-0.41686199708766764;-0.45240499736977274;-0.45240499505645076;-2.6266277283771656e-09;0.4656527824667314;0.4656409867559718;1.0000023766887172
16.791299;0.9883857392272614;-0.00013655428610020423;-0.00013816308425618787;-0.4602053621385748;-0.4656162488130726;0.9763741290572796;1.0000003910896043;9.99992878135056;-0.4168619971075171;-0.45240499729253264;-0.4524049950414307;-2.5713255881882867e-09;0.4656197735783307;0.4656079520717678;1.0000023519901702
16.801299;0.9883895786193369;-0.00013720609184543877;-0.00013882203257920684;-0.4601742763057121;-0.46558291578741934;0.9763790360999762;1.0000005981610254;9.999927237256044;-0.4168619971303402;-0.45240499721512084;-0.45240499502795795;-2.515655285674221e-09;0.4655857677479364;0.46557391978996115;1.000002320319657
16.811299;0.9883934294801353;-0.00013739228951959492;-0.00013900989401959313;-0.460143192826406;-0.4655495829046851;0.9763839361773289;1.0000008081632956;9.999925812209483;-0.41686199715613964;-0.4524049971378337;-0.45240499501626613;-2.459631500098563e-09;0.46555276470038676;0.46554089021669187;1.0000022824161057
16.821299;0.9883972871195335;-0.00013648029125484933;-0.00013808665717358328;-0.46011210322066876;-0.46551624409820497;0.976388829165275;1.0000010205985812;9.999924510100536;-0.4168619971848899;-0.45240499706091913;-0.45240499500653375;-2.4032548519838507e-09;0.46551976411203116;0.4655078636190975;1.0000022390939962
16.831299;0.9884011468376355;-0.00013712610474821707;-0.00013873952861947168;-0.4600821147840618;-0.4654840221762343;0.9763937149943337;1.0000012348253562;9.999923334781625;-0.41686199721654726;-0.4524049969846218;-0.4524049949989018;-2.3465193380511482e-09;0.4654867656277988;0.4654748402244433;1.0000021910953953
16.841299;0.9884050199727271;-0.00013731226663448178;-0.00013892734513191307;-0.4600510305032384;-0.46545068930147043;0.9763975936435273;1.0000014501795345;9.999922289511925;-0.4168619972510741;-0.45240499690922653;-0.45240499499349357;-2.289417708918406e-09;0.4654537688285355;0.4654418202616816;1.0000021390241272
16.851299;0.9884088965525161;-0.00013685977360814735;-0.00013846901023015912;-0.460021035687064;-0.4654184614591706;0.9764024651420075;1.0000016660391586;9.999921376743108;-0.41686199728843;-0.4524049968350544;-0.45240499499040576;-2.231937396535596e-09;0.4654207732363188;0.46540880398952794;1.0000020834075218
16.861299;0.988412787864204;-0.00013704589907039496;-0.00013865678460205948;-0.4599899508733078;-0.4653851285888295;0.9764073295830116;1.0000018817697693;9.99992059783328;-0.4168619973285466;-0.452404996762421;-0.4524049949897009;-2.1740627639286407e-09;0.46538877839155374;0.4653767916634688;1.0000020247145858
16.871299;0.9884166890420975;-0.00013722616977544552;-0.0001388386314150057;-0.4599599640097662;-0.46535290681580754;0.9764121870974306;1.0000020966439247;9.999919952835533;-0.41686199737133983;-0.452404996691609;-0.4524049949914188;-2.115783446098686e-09;0.4653557839338786;0.4653437834766616;1.0000019633379387
16.881299;0.9884205950647295;-0.00013677353138243203;-0.00013838014741853619;-0.4599299684120263;-0.46532067898062146;0.9764160377917841;1.000002309823843;9.99991944056513;-0.41686199741673907;-0.4524049966228765;-0.4524049949955915;-2.0570868166127718e-09;0.4653237896504318;0.4653117795601739;1.0000018996529252
16.891299;0.9884245168179561;-0.000136953767341159;-0.00013856195289195744;-0.4598999810290206;-0.46528845721077355;0.9764208817509463;1.0000025204060947;9.999919058753264;-0.4168619974646826;-0.45240499655647;-0.452404995002237;-1.997942362762131e-09;0.4652917954623005;0.4652797800443961;1.000001834067291
16.901299;0.988427449145421;-0.0001371313855323687;-0.0001387412456944123;-0.4598695281374768;-0.4652562354429594;0.9764257191144065;1.0000027274797516;9.999918804452063;-0.41686199751508923;-0.4524049964926066;-0.4524049950113457;-1.9383128329785348e-09;0.4652598013582629;0.4652477850910412;1.000001767004595
16.911299;0.9884313867429604;-0.00013667275156070398;-0.00013827669210144652;-0.45984063003079567;-0.4652251187080512;0.9764295501035626;1.0000029301408788;9.999918674634696;-0.41686199756783987;-0.4524049964314391;-0.4524049950228778;-1.878186277904205e-09;0.46522780734266633;0.4652157948727539;1.0000016988417486
16.921299;0.9884353402292047;-0.00013685295430230677;-0.00013845845299349934;-0.45981064190570176;-0.46519289694096866;0.9764343750016593;1.0000031274648993;9.99991866635878;-0.4168619976227918;-0.4524049963730475;-0.4524049950367676;-1.8175748338703348e-09;0.4651958134224108;0.46518380955198657;1.000001629856364
16.931299;0.9884393041396261;-0.00013703315816105037;-0.00013864021064393612;-0.45978065352112435;-0.46516067517422616;0.9764391941737645;1.0000033185305217;9.999918776630583;-0.4168619976798218;-0.45240499631745723;-0.4524049950529445;-1.7564802648898129e-09;0.46516381962171605;0.46515182927954474;1.0000015602830943
16.941299;0.9884432729270601;-0.0001376726319883646;-0.00013928660703143225;-0.4597517605082101;-0.4651295643621942;0.9764430080824893;1.000003502487327;9.99991900271989;-0.4168619977388408;-0.45240499626465497;-0.4524049950713641;-1.6948835304980552e-09;0.4651328260038868;0.465120854205583;1.0000014903995664
16.951299;0.9884462569692434;-0.00013674608352719437;-0.00013834880099394023;-0.459722398919251;-0.4650984477705681;0.976447817240177;1.0000036785899182;9.999919342985477;-0.41686199779976935;-0.45240499621459007;-0.4524049950920215;-1.6327631954291871e-09;0.46510083267205277;0.46508888449020747;1.0000014205071062
16.961299;0.988450250630818;-0.000136920401636622;-0.00013852459521873742;-0.45969350805435594;-0.4650673370984779;0.9764516221557975;1.0000038462199967;9.999919797366072;-0.4168619978625282;-0.4524049961671605;-0.4524049951149511;-1.5701067879499888e-09;0.4650698397352352;0.4650579203028769;1.0000013508639778
16.971299;0.9884542484301834;-0.00013755974965440492;-0.0001391708511038736;-0.45966461432251676;-0.46503622628521757;0.9764564233275604;1.0000040049013141;9.999920366502895;-0.41686199792704054;-0.4524049961221993;-0.4524049951402165;-1.5069141500288523e-09;0.4650388472623048;0.46502696180522207;1.0000012816727388
16.981299;0.9884582609342932;-0.00013663577318970006;-0.00013823551232635618;-0.4596357171060312;-0.465005109692023;0.976460221277193;1.0000041543200366;9.999921050309656;-0.41686199799322093;-0.45240499607950735;-0.45240499516789173;-1.4432062026129869e-09;0.46500785527053756;0.46499600913059674;1.0000012131298632
16.991299;0.9884612827423892;-0.00013680744343701852;-0.00013840876110036293;-0.4596063605238527;-0.46497399901796826;0.9764650166311512;1.0000042943842553;9.99992184796097;-0.4168619980609751;-0.45240499603892914;-0.4524049951980515;-1.3790362163117164e-09;0.4649768637355807;0.464965062383318;1.0000011454543434
17.001299;0.9884653083903185;-0.00013744666605090044;-0.00013905487899866736;-0.45957746607381034;-0.4649428882014121;0.9764688101642814;1.000004425201772;9.999922758736012;-0.4168619981302291;-0.45240499600039913;-0.45240499523076594;-1.314494707588141e-09;0.46494587257975994;0.46493412162938996;1.0000010788474918
17.011299;0.9884693483680818;-0.00013651679558799709;-0.00013811358445663918;-0.45954966641703443;-0.46491288270069375;0.9764736026936908;1.0000045469271475;9.999923781927794;-0.41686199820095343;-0.45240499596392847;-0.4524049952660926;-1.2497034422670261e-09;0.46491588168083264;0.46490418686296303;1.0000010134771378
17.021299;0.9884723970422326;-0.00013668843549157096;-0.00013828679760607897;-0.4595203092123898;-0.4648817720220379;0.9764773949469746;1.0000046596769516;9.999924915986163;-0.41686199827315246;-0.4524049959295735;-0.4524049953040754;-1.1848042740533952e-09;0.46488489092776225;0.4648732579828023;1.0000009495305364
17.031299;0.9884764485935115;-0.0001373216858524486;-0.00013892686395607678;-0.45949251233427946;-0.46485177229595315;0.9764821875533904;1.0000047635900025;9.999926157904866;-0.416861998346847;-0.45240499589741645;-0.45240499534475487;-1.1199478263091734e-09;0.46485490026212206;0.4648433347744518;1.000000887243801
17.041299;0.9884805131278961;-0.00013639177342637593;-0.00013798553537083878;-0.4594647119804804;-0.46482176679114107;0.9764859810688395;1.0000048589217259;9.999927503454591;-0.416861998422071;-0.45240499586754745;-0.45240499538816314;-1.0552878875406319e-09;0.4648249096830468;0.4648134168987045;1.0000008268622995
17.051299;0.9884835846760655;-0.0001365575350014954;-0.00013815279782843857;-0.4594364524499476;-0.4647917672024121;0.9764897759628764;1.0000049460944607;9.999928948211119;-0.4168619984988716;-0.4524049958400304;-0.4524049954342936;-9.909798327286752e-10;0.46479491922831995;0.4647835039211048;1.000000768605301
17.061299;0.9884876571086838;-0.00013719066629609076;-0.00013879273497497026;-0.4594086548794486;-0.4647617674710662;0.9764945725945348;1.0000050256628683;9.999930488019745;-0.4168619985773114;-0.4524049958148633;-0.45240499548308694;-9.271690817103454e-10;0.464764928943494;0.46475359536354666;1.0000007126961141
17.071299;0.9884907403102434;-0.00013625810083679567;-0.00013784887072686952;-0.45938038910907736;-0.4647317619629376;0.9764983711831827;1.0000050982260835;9.999932118103084;-0.4168619986574612;-0.45240499579197063;-0.452404995534457;-8.639802545535097e-10;0.4647349388799124;0.464723690724613;1.0000006593956663
17.081299;0.9884948282715458;-0.00013642059994164205;-0.00013801268948181704;-0.45935369200556575;-0.4647028734637579;0.9765031718218273;1.0000051643568533;9.999933832354225;-0.4168619987393797;-0.4524049957712258;-0.45240499558832686;-8.015298880947389e-10;0.46470494912495625;0.46469378946458806;1.0000006089732885
17.091299;0.9884989205068602;-0.000136588949352834;-0.00013818242436240113;-0.45932589636006155;-0.46467287386762834;0.9765069745659695;1.0000052245630338;9.999935623916988;-0.4168619988230841;-0.4524049957524751;-0.4524049956446567;-7.399470367937826e-10;0.4646759598019084;0.46466489100774466;1.0000005616767325
17.101299;0.9885020112807901;-0.0001372193247661297;-0.00013881970052891348;-0.4592976332259162;-0.4646428741304389;0.9765107795244619;1.000005279257429;9.999937486235003;-0.41686199890852893;-0.45240499573556214;-0.4524049957034556;-6.79364649887962e-10;0.46464597099992216;0.4646349947980556;1.0000005177525084
17.111299;0.9885061108097206;-0.0001362834851672205;-0.00013787239386209527;-0.4592709295997949;-0.4646139797115754;0.976514586875652;1.000005328732689;9.999939413842936;-0.41686199899562004;-0.4524049957203578;-0.45240499576477294;-6.198882306658495e-10;0.46461698271008584;0.46460610036022554;1.0000004774426257
17.121299;0.9885092133855141;-0.0001364433506214268;-0.0001380336810865077;-0.45924376701055486;-0.46458509120651065;0.9765193968300717;1.0000053731856426;9.999941402559594;-0.41686199908424804;-0.45240499570677795;-0.45240499582867144;-5.615872977676891e-10;0.46458799485646624;0.46457720730419755;1.0000004409150804
17.131299;0.9885133132088143;-0.0001370703789554039;-0.00013866742148353363;-0.4592170661848069;-0.4645562025590226;0.976523209608474;1.0000054127950126;9.999943448923526;-0.4168619991742996;-0.45240499569476655;-0.4524049958951974;-5.045255883791003e-10;0.46455900735836475;0.46454831529668716;1.000000408226364
17.141299;0.9885164205170461;-0.0001361318924353416;-0.00013771758397313738;-0.45918989737248356;-0.46452730813706905;0.9765270254505832;1.0000054477844869;9.99994554957413;-0.4168619992656695;-0.45240499568425524;-0.4524049959643498;-4.48787329204871e-10;0.4645300201383962;0.46451942404399504;1.000000379394769
17.151299;0.9885205295837495;-0.00013629434442056143;-0.00013788134333711112;-0.45916319872239497;-0.4644984196263947;0.9765308446201869;1.0000054784139207;9.999947701133244;-0.41686199935828205;-0.4524049956751336;-0.45240499603606493;-3.9445300107577014e-10;0.46450103311160995;0.46449053329213813;1.000000354486239
17.161299;0.9885236347431235;-0.00013691865156606353;-0.00013851246054294236;-0.4591360327677672;-0.46446953097517724;0.9765346673966138;1.0000055049190553;9.999949900119283;-0.4168619994520809;-0.4524049956672482;-0.452404996110242;-3.415519929202285e-10;0.46447304618686225;0.46446264284243904;1.0000003335678216
17.171299;0.9885267461931699;-0.0001370784704978835;-0.0001386736891220967;-0.4591088692484531;-0.4644406424623758;0.9765394940922297;1.0000055274717004;9.999952142628393;-0.4168619995469831;-0.4524049956604213;-0.4524049961867793;-2.9005031333322373e-10;0.46444405925207066;0.46443375254216934;1.000000316573156
17.181299;0.9885308581142128;-0.00013613671339265636;-0.00013772041009560304;-0.4590832624587402;-0.4644128591307249;0.9765433251072194;1.0000055461884212;9.99995442409425;-0.4168619996428445;-0.452404995654471;-0.45240499626556785;-2.3987518262927975e-10;0.46441607215634506;0.46440586222315583;1.0000003032838456
17.191299;0.9885339646599531;-0.00013675506796990167;-0.00013834549470843993;-0.45905719430296665;-0.46438508157135233;0.97654716092764;1.0000055611616825;9.999956739287827;-0.4168619997394609;-0.45240499564922537;-0.45240499634646153;-1.9094238901211105e-10;0.46438808472288495;0.4643779716693954;1.000000293470153
17.201299;0.9885380758074529;-0.0001369174719114786;-0.00013850919183436782;-0.4590304945855471;-0.4643561930544429;0.9765510020081717;1.0000055724698709;9.999959082588482;-0.4168619998365775;-0.45240499564453307;-0.4524049964292803;-1.4316383928598064e-10;0.4643590967712787;0.4643490806625013;1.0000002869971485
17.211299;0.9885411856372877;-0.0001359730706356215;-0.00013755338314830586;-0.4590044228276133;-0.4643284097216801;0.9765548486151322;1.0000055801442531;9.999961448544793;-0.41686199993389667;-0.45240499564027103;-0.45240499651384086;-9.644120673979339e-11;0.46433110812592165;0.4643211890291269;1.00000028382749
17.221299;0.9885442936250808;-0.00013612702397685492;-0.00013770866966300385;-0.45897835674476134;-0.4643006322992187;0.9765587007199195;1.0000055841407662;9.999963832707833;-0.4168620000311124;-0.4524049956363384;-0.45240499659997496;-5.0662006167950335e-11;0.4643041186260442;0.4642942966399979;1.0000002840072877
17.231299;0.9885483940448795;-0.00013674785285627328;-0.00013833610236425813;-0.45895275215148146;-0.46427285473549;0.9765625580242802;1.0000055843693738;9.999966232070047;-0.4168620001279458;-0.45240499563264325;-0.4524049966875252;-5.696240344259681e-12;0.4642761281470907;0.4642664033760792;1.00000028758258
17.241299;0.988551497226438;-0.00013690178262164247;-0.00013849135830481897;-0.458926685704491;-0.46424507731116504;0.9765664201255498;1.00000558076176;9.9999686442335;-0.4168620002241553;-0.45240499562909287;-0.4524049967763323;3.860400901834921e-11;0.46424813662732023;0.464238509090634;1.00000029444601
17.251299;0.98855459755333;-0.00013595734417483;-0.0001375355181543472;-0.45890061324718845;-0.46421729397598294;0.9765702866809395;1.0000055733372168;9.999971066447948;-0.4168620003195344;-0.4524049956255788;-0.45240499686623503;8.238336964559618e-11;0.46422114409493304;0.4642116136151599;1.0000003043316394
17.261299;0.9885586895325651;-0.00013657222176312537;-0.00013815692031040152;-0.458876106414089;-0.4641906275049023;0.9765741574700115;1.0000055622484165;9.999973496164332;-0.4168620004138922;-0.45240499562196096;-0.452404996957076;1.257400802447167e-10;0.4641931506756911;0.4641837168144888;1.0000003169709513
17.271299;0.988561783794472;-0.0001367261251950803;-0.0001383121440624356;-0.45885003943857966;-0.46416285007763564;0.9765780323698211;1.0000055477802892;9.99997593192342;-0.416862000507026;-0.45240499561807473;-0.4524049970486972;1.6869564719845138e-10;0.46416615656480764;0.464156818628529;1.0000003321530524
17.281299;0.9885648750094762;-0.00013577580759997304;-0.00013735036260430683;-0.4588250648351426;-0.4641361778362575;0.9765819112722945;1.0000055302977167;9.999978373006291;-0.416862000598722;-0.452404995613752;-0.45240499714093857;2.1120792108208604e-10;0.46413916199343913;0.4641299190668252;1.000000349660591
17.291299;0.9885679631837936;-0.00013592386875905426;-0.00013749967541275363;-0.4588000959116087;-0.46410951150294083;0.976585794005527;1.0000055101840253;9.999980818745591;-0.41686200068879586;-0.4524049956088378;-0.45240499723364236;2.531983658352986e-10;0.4641121672295265;0.4641030181875285;1.0000003692575938
17.301299;0.988572043028959;-0.00013654445179856864;-0.00013812683590105673;-0.4587744899080724;-0.4640817339334407;0.9765896803149589;1.0000054878019944;9.999983268424087;-0.41686200077712576;-0.45240499560320047;-0.45240499732665074;2.945521435105527e-10;0.46408517260516857;0.4640761160731878;1.0000003907379253
17.311299;0.9885751252487158;-0.0001366924876631759;-0.00013827611762498842;-0.4587495206324506;-0.46405506759902976;0.976593569871355;1.0000054634962303;9.99998572135801;-0.4168620008636322;-0.45240499559673825;-0.45240499741980555;3.351188680463579e-10;0.4640581785131026;0.4640492127809631;1.000000413963362
17.321299;0.988578204461984;-0.00013574212846094924;-0.00013731430254447703;-0.4587245453560336;-0.46402839535692625;0.9765974622623868;1.0000054376124679;9.999988177044624;-0.4168620009482233;-0.4524049955893864;-0.45240499751295543;3.747490706098521e-10;0.464032185335511;0.4640233083046639;1.000000438893513
17.331299;0.9885812752142592;-0.00013634831745412633;-0.00013792703354436193;-0.4587006715534749;-0.46400283997855063;0.9766013569986043;1.000005410475675;9.999990635372331;-0.41686200103076476;-0.4524049955811249;-0.452404997605961;4.133407506112919e-10;0.4640051933810381;0.46399640259946523;1.0000004655819936
17.341299;0.9885843479962774;-0.000136496324595809;-0.0001380762824007892;-0.45867570179943035;-0.4639761736441848;0.9766042535552556;1.0000053823412092;9.999993096294428;-0.4168620011110941;-0.45240499557196306;-0.45240499769868997;4.508552195541695e-10;0.4639792029081384;0.4639704956166783;1.0000004940847573
17.351299;0.9885874174072888;-0.00013664433208499747;-0.00013822552957521133;-0.4586507318851959;-0.4639495073103047;0.9766081514049687;1.0000053533552076;9.999995559205626;-0.4168620011890335;-0.45240499556190045;-0.4524049977910016;4.872964709698007e-10;0.4639532141563042;0.46394458729437266;1.0000005243389893
17.361299;0.9885914834004993;-0.000135690695491407;-0.0001372602678203821;-0.45862731829758996;-0.4639239461654244;0.9766120500396782;1.00000532353035;9.999998023174912;-0.41686200126437184;-0.45240499555089897;-0.4524049978827318;5.226807672877841e-10;0.4639272273094577;0.4639186775554901;1.0000005561599374
17.371299;0.9885945406597526;-0.00013630259041226377;-0.00013787875804481607;-0.4586023454367494;-0.46389727969376576;0.9766159490195155;1.0000052927710978;10.000000487620655;-0.4168620013368578;-0.4524049955388898;-0.4524049979737;5.570177714054296e-10;0.4639012424619282;0.4638927663416025;1.0000005893660073
17.381299;0.9885975997271318;-0.00013644473132204358;-0.00013802206614860023;-0.4585784734361468;-0.46387172445749447;0.9766198480062896;1.0000052609553995;10.000002952119022;-0.41686200140623214;-0.45240499552580193;-0.45240499806373247;5.903088003217577e-10;0.4638752596370788;0.4638668536238501;1.0000006238890857
17.391299;0.9886006551790822;-0.00013658687266205472;-0.0001381653724198532;-0.45855460128259146;-0.46384616922221333;0.9766227467324383;1.000005228005342;10.000005415663791;-0.41686200147226965;-0.4524049955115794;-0.45240499815267654;6.225632789176892e-10;0.4638492788069817;0.4638409393742793;1.0000006597993052
17.401299;0.9886037016171725;-0.00013609440441041026;-0.00013766674630914604;-0.4585307205362246;-0.4638206079438797;0.9766266449475554;1.0000051938858403;10.000007876333228;-0.4168620015347927;-0.45240499549616825;-0.4524049982403892;6.538159127559585e-10;0.4638232998949641;0.4638150235412092;1.0000006972536934
17.411299;0.9886067496343779;-0.00013623651765241402;-0.00013781002152345984;-0.45850684807719017;-0.4637950527107245;0.9766305423956534;1.000005158538414;10.000010331453796;-0.4168620015936434;-0.45240499547950713;-0.45240499832672093;6.841194072759954e-10;0.46379832279713606;0.46379010604936294;1.0000007364151606
17.421299;0.9886097939298868;-0.0001363786312385947;-0.00013795329478502095;-0.45848297546562916;-0.46376949747876206;0.9766344388205358;1.0000051218192905;10.000012777770111;-0.41686200164864273;-0.45240499546154705;-0.45240499841151616;7.135136895874776e-10;0.4637723474250918;0.46376418682501647;1.0000007774813147
17.431299;0.9886128345708615;-0.00013542231177610754;-0.00013698547062924156;-0.4584590968650058;-0.46374393634402444;0.9766373339648922;1.0000050834949932;10.000015211593306;-0.41686200169958665;-0.4524049954422681;-0.4524049984946347;7.419948698759409e-10;0.4637473737331157;0.46373926581985375;1.000000820793755
17.441299;0.9886158663353282;-0.00013602229809541244;-0.00013759189287650014;-0.4584363197843395;-0.4637194920708782;0.9766412275528742;1.000005043295863;10.00001762942205;-0.4168620017462943;-0.4524049954216798;-0.4524049985759837;7.695064970487416e-10;0.4637224016822806;0.4637143429957375;1.0000008668052773
17.451299;0.9886188999398072;-0.00013616438350632374;-0.00013773513279508428;-0.4584124467193296;-0.463693936842227;0.9766451193025937;1.0000050010093213;10.000020028683476;-0.4168620017886652;-0.4524049953998283;-0.4524049986555356;7.959583955508899e-10;0.4636974311533272;0.46368941827880505;1.0000009159443957
17.461299;0.988621930202792;-0.0001363006335738187;-0.00013787246787101616;-0.45838967194569674;-0.46366949271018115;0.9766480089739547;1.000004956533533;10.000022407624787;-0.41686200182668476;-0.45240499537681245;-0.4524049987333259;8.212641422726619e-10;0.4636724619028247;0.4636644915064592;1.0000009685495581
17.471299;0.9886249573405484;-0.00013534427275687343;-0.00013690460825027906;-0.45836579274473327;-0.46364393158122;0.9766518963858551;1.0000049098296722;10.000024764162406;-0.4168620018603825;-0.45240499535277473;-0.4524049988094414;8.453808249573812e-10;0.4636474935862677;0.4636395624134503;1.0000010248390054
17.481299;0.988627976346425;-0.00013594413217297882;-0.00013751088939871383;-0.4583430150777359;-0.46361948731300023;0.9766547813857739;1.0000048608728132;10.00002709475609;-0.4168620018898175;-0.452404995327872;-0.4524049988839934;8.683172487552222e-10;0.4636235257951735;0.46361563069189726;1.000001084898253
17.491299;0.9886309982206187;-0.00013608035515137013;-0.00013764819234516698;-0.4583202398659902;-0.463595043185017;0.9766586638077176;1.00000480967512;10.000029394687585;-0.41686200191510586;-0.4524049953022581;-0.45240499895708225;8.901011432092425e-10;0.46359855810356154;0.46359069605011843;1.0000011487523084
17.501299;0.988634018043714;-0.0001362165783344014;-0.00013778549335488691;-0.4582974645096419;-0.4635705990586622;0.976662543454145;1.00000475627316;10.000031659519786;-0.4168620019364298;-0.45240499527608224;-0.45240499902879144;9.107551397076464e-10;0.46357459009727703;0.46356675821989385;1.000001216450694
17.511299;0.9886370361621746;-0.00013525434166335767;-0.00013681169698782604;-0.4582746831743408;-0.46354614903244706;0.976665420123763;1.0000047006456774;10.000033885854561;-0.4168620019540085;-0.4524049952494877;-0.45240499909922477;9.303100644914387e-10;0.46354962135765476;0.46354181696365276;1.0000012880471436
17.521299;0.9886400475761009;-0.00013585407616927085;-0.00013741783963492206;-0.45825190493012435;-0.46352170477077603;0.9766692936784569;1.0000046426731741;10.000036070656556;-0.41686200196806267;-0.4524049952226125;-0.4524049991685301;9.488134870217407e-10;0.463525651458622;0.463517872089569;1.000001363524409
17.531299;0.9886430632394145;-0.00013598443845521231;-0.0001375492083644888;-0.4582302276069916;-0.4634983717449032;0.9766721640955391;1.000004582175057;10.000038210504458;-0.41686200197878087;-0.452404995195585;-0.45240499923686817;9.663099028365644e-10;0.46350167999919123;0.4634939234465792;1.0000014427668222
17.541299;0.9886460781951824;-0.00013612063405398663;-0.00013768647574859865;-0.45820745167603605;-0.4634739276253156;0.9766760314441182;1.0000045189801199;10.000040301630095;-0.4168620019862923;-0.45240499516851423;-0.4524049993043778;9.828244907518305e-10;0.4634777066297565;0.4634699709120641;1.0000015255692747
17.551299;0.9886480928094361;-0.00013624839741471637;-0.00013781535177273;-0.4581853106305638;-0.4634505946036156;0.9766788958429882;1.0000044529781766;10.000042340263343;-0.41686200199067;-0.45240499514148774;-0.45240499937118345;9.98363949858542e-10;0.46345373106156984;0.4634460143977213;1.0000016116373416
17.561299;0.9886511021135742;-0.0001357495363199857;-0.00013731026432826278;-0.4581625260071967;-0.4634261444483757;0.9766827574919824;1.0000043841261972;10.000044322835295;-0.4168620019919714;-0.4524049951145834;-0.45240499943741536;1.0129291941782775e-09;0.463430753058017;0.46342305387064775;1.0000017005988178
17.571299;0.9886541171410885;-0.00013587987186850856;-0.00013744160187101603;-0.458140848149195;-0.46340281142902157;0.9766856167099;1.0000043124258393;10.000046246312232;-0.41686200199028983;-0.4524049950879015;-0.4524049995032168;1.0265401854587938e-09;0.46340677241575007;0.463399089366058;1.0000017920625972
17.581299;0.9886571329921081;-0.00013601020735646806;-0.00013757293804528015;-0.4581191701531356;-0.4633794784111341;0.9766884738827732;1.0000042379040164;10.0000481088586;-0.41686200198578455;-0.45240499506159154;-0.4524049995687488;1.0392577218807589e-09;0.4633837889645118;0.463376120989685;1.0000018856862767
17.591299;0.9886601500685128;-0.00013614054270355336;-0.00013770427292153308;-0.45809749201893746;-0.46335614539461784;0.9766923293900456;1.0000041606338321;10.000049910238934;-0.41686200197867035;-0.45240499503583204;-0.45240499963419445;1.0511894770458261e-09;0.4633598025856889;0.4633521489165919;1.0000019811779124
17.601299;0.9886631634464675;-0.00013563571444385225;-0.00013719315470029852;-0.45807580531764575;-0.46333280634168994;0.9766951836028911;1.000004080777159;10.000051651761277;-0.4168620019691668;-0.45240499501079506;-0.4524049996997515;1.062469721394126e-09;0.4633368132222428;0.46332917339819796;1.0000020782484804
17.611299;0.9886651841455908;-0.00013576342574740308;-0.00013732197476282293;-0.45805366360477695;-0.4633094733282497;0.9766990369103938;1.0000039986190032;10.000053335674638;-0.4168620019574535;-0.4524049949866396;-0.4524049997656121;1.0732096366693644e-09;0.46331382085558714;0.46330619478439355;1.0000021766198426
17.621299;0.9886682072769553;-0.0001358879020007212;-0.00013744738367867974;-0.4580330835736808;-0.4632872514106579;0.9767018896992203;1.0000039146274202;10.00005496380288;-0.41686200194366096;-0.4524049949635111;-0.4524049998319389;1.0834572979673402e-09;0.463290825457189;0.46328321350518353;1.000002276088812
17.631299;0.9886712333881377;-0.00013601820859303695;-0.0001375786899613547;-0.45801140491331843;-0.46326391839871833;0.9767047422976122;1.000003829491175;10.000056536523537;-0.4168620019278697;-0.4524049949415357;-0.45240499989885424;1.093203701778216e-09;0.4632678269696597;0.4632602299891667;1.0000023765116062
17.641299;0.9886742577323737;-0.0001355132464761833;-0.000137067445386303;-0.4579897176882173;-0.4632405793515206;0.9767085949572242;1.000003744030395;10.0000580528552;-0.41686200191011885;-0.45240499492083386;-0.45240499996644556;1.1024134240308708e-09;0.46324482534242284;0.46323724461027854;1.0000024777207224
17.651299;0.9886762914262486;-0.00013563509883679904;-0.00013719034256665728;-0.4579686740451036;-0.4632183574378814;0.9767114479042799;1.0000036590369887;10.00005951103054;-0.416862001890444;-0.4524049949015393;-0.4524050000347718;1.1110423508319028e-09;0.46322182057165934;0.46321425771120733;1.000002579492473
17.661299;0.988679329495629;-0.00013575954555215925;-0.00013731572638673133;-0.45794809350400983;-0.4631961355246211;0.9767143013817553;1.0000035751849474;10.000060908784073;-0.4168620018689259;-0.4524049948837757;-0.4524050001038662;1.1190530983303117e-09;0.46319981271500715;0.46319226964012866;1.0000026815144443
17.671299;0.9886823722235599;-0.00013588399099335576;-0.00013744111034365468;-0.4579275128316006;-0.4631739136124677;0.9767181556265285;1.0000034930383075;10.000062242865885;-0.4168620018457126;-0.45240499486759844;-0.4524050001737407;1.1264370088022636e-09;0.46317680190277133;0.4631692807426812;1.0000027833233949
17.681299;0.9886844145474517;-0.0001364748129334209;-0.00013803835453746747;-0.45790536777560104;-0.46315058046727375;0.976721010831002;1.000003413072121;10.000063508933875;-0.4168620018209935;-0.452404994852953;-0.4524050002443996;1.1332103554451562e-09;0.46315478834913937;0.4631472912989839;1.0000028843119944
17.691299;0.9886874672473792;-0.00013549488920962843;-0.0001370467243956099;-0.4578858795459159;-0.46312946375686975;0.9767238671467491;1.0000033356251892;10.000064703114809;-0.4168620017949561;-0.452404994839674;-0.4524050003158581;1.1393992688390335e-09;0.46313277234451916;0.46312530146654374;1.0000029838018556
17.701299;0.9886905251381416;-0.00013561930547827092;-0.0001371720860049823;-0.45786529850131746;-0.4631072418474984;0.9767267247428209;1.0000032608417333;10.000065823554397;-0.4168620017677657;-0.4524049948275262;-0.45240500038816156;1.1450467323391055e-09;0.46311075422470344;0.4631033113095604;1.0000030810986213
17.711299;0.9886925882072506;-0.00013574112629188332;-0.00013729496309475888;-0.45784425424724495;-0.4630850199395263;0.976729583870643;1.0000031886856249;10.000066869830125;-0.41686200173957527;-0.4524049948162592;-0.4524050004614077;1.1502184688324437e-09;0.4630887343356362;0.4630813208515235;1.0000031755283576
17.721299;0.988695650971927;-0.0001363285961916864;-0.00013788868177888567;-0.4578236703669539;-0.463062797892051;0.9767334448634727;1.00000311897561;10.00006784137684;-0.41686200171054927;-0.45240499480563046;-0.4524050005357539;1.1549936627594933e-09;0.4630667130012559;0.46305933006381467;1.0000032664980576
17.731299;0.988698723824678;-0.00013534863193863055;-0.00013689703235608282;-0.45780418164932246;-0.46304168118496647;0.9767363080976865;1.0000030514211178;10.000068737483936;-0.4168620016808806;-0.4524049947954027;-0.4524050006114044;1.1594534034277312e-09;0.46304469049905694;0.46303733884376025;1.0000033535254509
17.741299;0.988700801166048;-0.00013547042584717152;-0.0001370198896002987;-0.45778313709105123;-0.4630194592776957;0.9767391739809511;1.000002985713554;10.000069558776355;-0.4168620016507892;-0.4524049947853486;-0.45240500068857853;1.1636652495492038e-09;0.4630236670532233;0.46301634703378064;1.0000034361939125
17.751299;0.988703882546873;-0.00013558898465948496;-0.00013713933821100593;-0.45776365396885194;-0.4629983484650972;0.9767420429517063;1.0000029216203015;10.000070308299707;-0.416862001620499;-0.45240499477525653;-0.45240500076744283;1.1676540392109117e-09;0.46300164282708045;0.46299435446847725;1.000003514119056
17.761299;0.9887059621418587;-0.00013617374620830447;-0.00013773046133818876;-0.45774260662276894;-0.4629761264184776;0.976744915459323;1.0000028589821781;10.000070991415175;-0.4168620015901927;-0.45240499476492874;-0.4524050008480467;1.1713738847208386e-09;0.46298061792065104;0.46297336103859055;1.000003586957789
17.771299;0.9887090499177194;-0.0001362922827663405;-0.0001378498900526186;-0.4577231232684061;-0.4629550156051725;0.9767477919250257;1.0000027976782004;10.000071614229563;-0.4168620015599742;-0.452404994754188;-0.45240500093031905;1.1747189588530102e-09;0.4629585923999137;0.46295136673866094;1.0000036544102375
17.781299;0.9887111399854107;-0.00013530968438008062;-0.00013685574126826093;-0.4577031710358274;-0.46293389889884384;0.976750672714775;1.0000027376678724;10.000072181061219;-0.4168620015298768;-0.45240499474289797;-0.45240500101410497;1.1775652281890452e-09;0.4629375663331404;0.46293037165681516;1.0000037162332158
17.791299;0.9887142316936104;-0.00013542821662559026;-0.00013697517288945645;-0.45768368745288673;-0.4629127880844717;0.976754558143846;1.000002679022265;10.000072693179709;-0.41686200149990266;-0.45240499473097623;-0.4524050010992019;1.179791394651606e-09;0.46291653980980546;0.4629093759396847;1.000003772247321
17.801299;0.9887163244252996;-0.00013554415615755526;-0.00013709212259310495;-0.45766374086076606;-0.4628916772702767;0.9767574485024552;1.000002621860027;10.00007314979383;-0.41686200147006003;-0.45240499471837486;-0.45240500118540283;1.1812757805805465e-09;0.4628955129567718;0.4628883797811;1.0000038222609864
17.811299;0.9887194122396475;-0.00013611972515871192;-0.00013767381458773567;-0.45764535300729875;-0.46287167741133667;0.9767603440936131;1.0000025662855527;10.000073549455893;-0.41686200144037927;-0.45240499470505285;-0.45240500127253047;1.1819039899337044e-09;0.462874485941004;0.462867383415711;1.0000038659675474
17.821299;0.9887215052152974;-0.0001351370902158037;-0.00013667964885558478;-0.4576254004058291;-0.4628505607040695;0.9767632452280337;1.000002512354725;10.000073890581687;-0.41686200141090485;-0.45240499469098344;-0.45240500136042333;1.1815775417703675e-09;0.46285345892784346;0.4628463871163305;1.0000039029472607
17.831299;0.9887245974606079;-0.00013525559565054734;-0.00013679906187653181;-0.4576059163696334;-0.46282944988784364;0.9767661521680547;1.000002460025205;10.00007417176506;-0.4168620013816839;-0.4524049946761913;-0.4524050014489132;1.1802058425916603e-09;0.4628334320326105;0.46282639120679225;1.0000039327769932
17.841299;0.9887266883824172;-0.00013536568354845932;-0.00013691010116899003;-0.4575870679652812;-0.46280945016762487;0.9767690651375435;1.0000024091640454;10.000074392170285;-0.41686200135276014;-0.4524049946607685;-0.4524050015378393;1.1777010744802238e-09;0.4628124053280644;0.46280539603990595;1.000003955117457
17.851299;0.9887297718926814;-0.00013594696823292468;-0.00013749757734438762;-0.4575675811126725;-0.46278833921223034;0.97677198440427;1.0000023596535148;10.000074551332263;-0.41686200132416257;-0.4524049946448458;-0.45240500162705927;1.1739769681489467e-09;0.46279237887976066;0.4627854019336276;1.0000039696876848
17.861299;0.9887318576455888;-0.00013605703405136188;-0.0001376085965722517;-0.4575487325294793;-0.46276833949171475;0.9767749102866715;1.0000023114922243;10.000074648794936;-0.41686200129590384;-0.4524049946285493;-0.4524050017164327;1.1689436467997532e-09;0.4627723527616163;0.4627654091240308;1.0000039761838275
17.871299;0.9887349391291754;-0.0001350711231433194;-0.0001366110021398904;-0.4575303407844667;-0.4627483338795735;0.9767778430741972;1.0000022648050209;10.000074684300351;-0.4168620012679895;-0.4524049946119952;-0.45240500180580984;1.162521091630587e-09;0.4627513270547654;0.46274441773723585;1.000003974250593
17.881299;0.9887370151645396;-0.00013518118431691915;-0.0001367220220651467;-0.45751149202417213;-0.46272833415905523;0.9767797829795879;1.000002219796144;10.000074657897873;-0.41686200124040684;-0.452404994595322;-0.4524050018950395;1.1546602399038986e-09;0.4627313018259027;0.46272442776869505;1.0000039635303843
17.891299;0.9887400846676153;-0.0001352938341629594;-0.00013683552340376727;-0.45749310588624703;-0.46270833443779275;0.976782730136365;1.0000021767139817;10.00007456963817;-0.4168620012131011;-0.452404994578709;-0.4524050019839792;1.1453264858016559e-09;0.4627112771076051;0.4627044390888585;1.0000039437258272
17.901299;0.988742141445361;-0.00013586657373385513;-0.00013741449901112467;-0.4574742543583177;-0.4626883345784685;0.9767856846050571;1.0000021358291904;10.000074419133504;-0.41686200118598044;-0.45240499456235467;-0.4524050020724914;1.1344670487164721e-09;0.462691252933296;0.46268445147824466;1.0000039146291124
17.911299;0.9887441951808815;-0.000135976610778129;-0.0001375254983979391;-0.4574554053412919;-0.46266833485766395;0.9767886463884807;1.000002097380924;10.000074205345188;-0.41686200115894184;-0.45240499454644584;-0.45240500216043134;1.1220190242495986e-09;0.46267222940419184;0.4626654646852463;1.0000038761733114
17.921299;0.9887472396318981;-0.00013499065641793466;-0.00013652788279871973;-0.4574370130627162;-0.46264832924628047;0.9767916154562639;1.0000020615237935;10.000073927152165;-0.416862001131888;-0.452404994531154;-0.4524050022476381;1.1079421465054548e-09;0.46265220670786983;0.4626454784781279;1.000003828530189
17.931299;0.9887492739525613;-0.0001350948651442423;-0.0001366329927817658;-0.4574192624490316;-0.4626294406206042;0.9767945917861415;1.0000020283328732;10.000073584267978;-0.4168620011047389;-0.4524049945166575;-0.4524050023339462;1.0922229014712425e-09;0.46263218506962994;0.4626254926760016;1.0000037721182464
17.941299;0.9887512974134399;-0.00013520489590193227;-0.0001367439925231096;-0.4574004131755833;-0.46260944089915285;0.9767975753873441;1.0000019977964354;10.000073177588039;-0.4168620010774287;-0.45240499450316185;-0.4524050024192066;1.0748543158977995e-09;0.4626131647008158;0.4626065071827021;1.0000037074739212
17.951299;0.9887543042279853;-0.00013577427428288486;-0.00013731943328047845;-0.4573831224032869;-0.4625905521334943;0.9768005662749782;1.0000019697619684;10.000072709102676;-0.41686200104988497;-0.45240499449089255;-0.45240500250329163;1.055833781477531e-09;0.4625941457931325;0.4625875219911743;1.0000036351629142
17.961299;0.9887563048030806;-0.00013587846029527014;-0.00013742452317047561;-0.45736537154195905;-0.46257166350673534;0.9768025644450294;1.0000019439281758;10.000072181853243;-0.4168620010220274;-0.4524049944800626;-0.4524050025860971;1.0351783138940944e-09;0.46257412853344937;0.462567537116278;1.0000035558009222
17.971299;0.9887582937472142;-0.0001348898750682125;-0.00013642440600916282;-0.4573465161903202;-0.4625516578956078;0.976805569874551;1.0000019199164265;10.000071599685386;-0.4168620009937917;-0.4524049944708488;-0.4524050026675595;1.012925517585404e-09;0.46255511309349834;0.46254855252906213;1.0000034700496259
17.981299;0.9887612709971172;-0.0001349966442196051;-0.00013653197498785877;-0.4573292277004559;-0.4625327692674132;0.9768085825243459;1.0000018973666258;10.00007096671676;-0.4168620009651364;-0.4524049944634059;-0.45240500274767625;9.89117673922572e-10;0.46253609958440356;0.4625295681517524;1.000003378546837
17.991299;0.9887632365400527;-0.00013510082449611312;-0.00013663706468433046;-0.4573114765900435;-0.46251388063968946;0.9768116023355595;1.0000018760055873;10.000070287012779;-0.41686200093602466;-0.45240499445789817;-0.4524050028265058;9.637892405299857e-10;0.46251708801689456;0.4625105838704355;1.0000032818738251
18.001299;0.98876518504046;-0.00013566749151809195;-0.00013720990316669847;-0.4572937228156787;-0.4624949918733041;0.9768136292364343;1.000001855657896;10.0000695644195;-0.4168620009064232;-0.45240499445449517;-0.45240500290413527;9.369699035603505e-10;0.4624980783289592;0.4624915995501124;1.0000031805994192
18.011299;0.9887671270755902;-0.00013577165089475565;-0.00013731497260161964;-0.45727597155286176;-0.4624761032453662;0.976816663165635;1.0000018361835812;10.00006880226879;-0.4168620008763271;-0.45240499445333904;-0.45240500298062913;9.086966927718956e-10;0.4624800704486533;0.46247361504921064;1.000003075298584
18.021299;0.9887700573261352;-0.0001358725759989639;-0.00013741663274907288;-0.45725978126930455;-0.4624583257123746;0.9768197040593299;1.0000018174059915;10.000068003083198;-0.41686200084576674;-0.45240499445452986;-0.4524050030559953;8.790240627473108e-10;0.46246106429913847;0.4624546301996518;1.0000029664809116
18.031299;0.9887719758739038;-0.0001348781257250689;-0.00013641060605069127;-0.4572420240160305;-0.46243943119762804;0.9768227517845707;1.000001799144981;10.000067168653857;-0.4168620008147855;-0.45240499445813487;-0.4524050031301915;8.480317938968416e-10;0.4624430597583396;0.4624366447835644;1.0000028545629818
18.041299;0.9887738828624069;-0.00013497645892980364;-0.00013650978722877012;-0.45722537111739625;-0.462421653666117;0.9768248060966597;1.000001781313347;10.000066300939997;-0.41686200078341185;-0.4524049944641998;-0.4524050032031499;8.1582211542205e-10;0.46242405666197667;0.46241765856664757;1.000002739948457
18.051299;0.988775773295927;-0.00013554300778885787;-0.0001370825056683565;-0.4572076169477767;-0.4624027649012416;0.9768278666608967;1.0000017639360206;10.000065402906795;-0.41686200075165003;-0.45240499447274785;-0.4524050032747821;7.825026773480667e-10;0.46240605487353725;0.4623996713516265;1.0000026230678727
18.061299;0.9887776582052585;-0.00013564132116693423;-0.0001371816671060745;-0.4571909639026627;-0.46238498737082795;0.9768309330883224;1.0000017470915836;10.000064477868339;-0.41686200071949225;-0.45240499448376936;-0.452405003344978;7.481847645545289e-10;0.4623880543388848;0.4623816829842008;1.0000025043543792
18.071299;0.9887805327570389;-0.0001357480401983782;-0.00013728919138554656;-0.4571736745275357;-0.46236609874488194;0.9768330049637912;1.0000017308773512;10.000063528376822;-0.4168620006869358;-0.4524049944972088;-0.45240500341363;7.129903018445073e-10;0.4623700550640428;0.46236369334328226;1.0000023842738983
18.081299;0.9887823974280462;-0.0001347477316076708;-0.00013627725617953296;-0.4571570154978707;-0.46234831532988946;0.9768360818975409;1.000001715433723;10.000062556312594;-0.4168620006539833;-0.4524049945129582;-0.4524050034806636;6.770318002605945e-10;0.46235205705261234;0.46234570235481803;1.0000022633906889
18.091299;0.9887842526350872;-0.00013484603990178139;-0.00013637641586692551;-0.45714036221582455;-0.46233053780182515;0.976838163558678;1.0000017009695195;10.000061563543929;-0.41686200062062545;-0.4524049945308774;-0.45240500354603747;6.403967739496879e-10;0.4623340602490116;0.46232770999694367;1.0000021423722962
18.101299;0.9887860935400017;-0.0001354066529131223;-0.00013694312900817203;-0.45712370627581106;-0.46231276013633366;0.976841249638251;1.0000016877668705;10.000060552074105;-0.41686200058682904;-0.4524049945508214;-0.4524050036097156;6.031616744920572e-10;0.4623160645060708;0.4623097162929151;1.0000020219243042
18.111299;0.9887879312172984;-0.0001355049418029627;-0.00013704226827868535;-0.4571070528489292;-0.46229498260981877;0.9768443398061909;1.0000016761780437;10.000059524055324;-0.4168620005525376;-0.4524049945726392;-0.45240500367164566;5.654014646456523e-10;0.4622980695872709;0.4622917213061003;1.000001902696089
