time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.121299;0.9887897608196115;-0.00013560322996330093;-0.0001371414067331526;-0.45709039934959367;-0.46227720508410647;0.9768464337417292;1.000001666572471;10.00005848232634;-0.41686200051766875;-0.45240499459616146;-0.4524050037317572;5.271864016315661e-10;0.46228107521413375;0.4622747251182251;1.0000017852363274
18.131299;0.9887915827759908;-0.00013569569858211432;-0.00013723465943566915;-0.4570748444088535;-0.46226053865469713;0.9768495312285295;1.0000016592334007;10.00005743071766;-0.416862000482108;-0.4524049946212043;-0.452405003789967;4.885681254694217e-10;0.4622630811349828;0.462256727797735;1.0000016700614147
18.141299;0.9887933976040866;-0.0001346953521842109;-0.00013622270063353285;-0.45705818494775174;-0.46224275524558894;0.9768516322087397;1.000001654283073;10.00005637349836;-0.4168620004457048;-0.45240499464758405;-0.45240500384618887;4.4955646263771953e-10;0.4622460871519043;0.46223972938974445;1.0000015577352332
18.151299;0.9887962006866982;-0.0001352526208471072;-0.00013678588871129311;-0.457043089502925;-0.4622260886787142;0.9768547367017805;1.0000016517108896;10.000055314917086;-0.41686200040827687;-0.452404994675134;-0.45240500390034866;4.1011678664992136e-10;0.46222909308971355;0.46222272991756974;1.0000014488370055
18.161299;0.9887980035069477;-0.0001353508869033671;-0.0001368850043732979;-0.45702643569997015;-0.46220831115554106;0.9768568446780063;1.00000165145727;10.000054259255235;-0.4168620003696379;-0.4524049947037145;-0.4524050039523809;3.7019634445468597e-10;0.46221109875897987;0.46220472937769325;1.000001343903821
18.171299;0.9887998017258915;-0.00013544333497669255;-0.00013697823516035682;-0.45701088046566624;-0.46219164472826024;0.9768599560466499;1.0000016534403933;10.000053210830599;-0.41686200032964826;-0.45240499473320644;-0.45240500400220796;3.2975420745817346e-10;0.46219410396386174;0.4621877277439166;1.0000012434402021
18.181299;0.9888015963383626;-0.00013554160085392896;-0.00013707734849815518;-0.4569942265201678;-0.46217386720563974;0.9768620707246807;1.0000016575726698;10.00005217389144;-0.41686200028824155;-0.4524049947635061;-0.45240500404973477;2.8876451357636995e-10;0.46217710852114036;0.4621707249584009;1.0000011479025166
18.191299;0.9888033882744964;-0.00013453540365818186;-0.00013605948139867643;-0.45697866533030734;-0.4621571948948271;0.9768651886466664;1.000001663807153;10.000051152642001;-0.4168620002454094;-0.45240499479452395;-0.45240500409486556;2.471904858508222e-10;0.4621611122242939;0.462154720906925;1.0000010576276106
18.201299;0.9888051783216452;-0.00013462785026360945;-0.00013615270867398268;-0.45696310989069683;-0.46214052846745873;0.9768673097209907;1.0000016721069722;10.00005015127517;-0.4168620002011705;-0.4524049948261726;-0.4524050041375181;2.0497325862348532e-10;0.462144114805568;0.46213771544984217;1.0000009728149069
18.211299;0.9888069618190435;-0.0001351824141901619;-0.00013671328707642958;-0.45694755180040647;-0.4621238619015549;0.976870433838822;1.0000016823560567;10.00004917375429;-0.4168620001555421;-0.45240499485836166;-0.4524050041776345;1.6205633467966003e-10;0.46212711596029615;0.4621207084800384;1.0000008935675857
18.221299;0.9888087498875965;-0.0001352748456083598;-0.0001368064942633384;-0.4569319962263204;-0.4621071954729057;0.9768725609472702;1.0000016943285897;10.000048223727719;-0.4168620001085433;-0.4524049948910053;-0.45240500421519575;1.184165971068783e-10;0.46211111537868177;0.4621046999145995;1.0000008199286534
18.231299;0.9888105377122254;-0.00013536727799153136;-0.00013689970025345676;-0.4569164405853729;-0.4620905290435319;0.9768746910904771;1.0000017077208112;10.000047304920896;-0.4168620000602313;-0.4524049949240206;-0.45240500425021885;7.407654849151316e-11;0.46209411275975;0.46208768966515557;1.0000007519368526
18.241299;0.9888123257519753;-0.00013545389476028467;-0.0001369870224396627;-0.45690198353452255;-0.46207497370901773;0.9768778243596757;1.0000017221918214;10.000046421523832;-0.4168620000107124;-0.4524049949573237;-0.4524050042827313;2.9082995628841415e-11;0.4620781078333198;0.46207167766868684;1.0000006896884805
18.251299;0.9888141144498048;-0.0001355463292713129;-0.00013708022578319534;-0.4568864277629322;-0.462058307278382;0.976879960790415;1.000001737426628;10.000045578228821;-0.4168619999601061;-0.45240499499083825;-0.45240500431276126;-1.654302783905181e-11;0.4620611003809574;0.4620546639419407;1.0000006333198699
18.261299;0.9888159042312952;-0.00013453428705391797;-0.00013605644963476308;-0.4568719647697316;-0.46204274606029744;0.9768831002647459;1.000001753238329;10.000044779720344;-0.4168619999085144;-0.4524049950245041;-0.45240500434035785;-6.28394652238473e-11;0.462045090248095;0.4620386486001921;1.0000005829290037
18.271299;0.9888176901740153;-0.0001350887402799378;-0.00013661689775981242;-0.4568564062862558;-0.46202607949085767;0.9768852424537374;1.000001769585826;10.000044029522632;-0.4168619998560204;-0.45240499505826753;-0.4524050043655956;-1.0988225085550949e-10;0.46202907733648274;0.462022631837439;1.000000538532158
18.281299;0.9888184831207832;-0.0001351727611184056;-0.0001367017243651077;-0.45684148698160426;-0.4620105241552289;0.9768873868507355;1.00000178644604;10.000043328958286;-0.4168619998026924;-0.45240499509207616;-0.45240500438856207;-1.5773240838474326e-10;0.4620130615766958;0.4620066138730576;1.000000500073726
18.291299;0.9888202778620213;-0.00013526518063860393;-0.00013679490424876298;-0.4568259309681886;-0.46199385772316487;0.9768905328978321;1.0000018037014669;10.000042677007139;-0.4168619997485884;-0.45240499512588606;-0.452405004409356;-2.064036749620946e-10;0.4619970429103787;0.4619905948913359;1.0000004674119773
18.301299;0.9888220744625804;-0.0001353517854774635;-0.00013688220154068777;-0.4568114735584064;-0.4619783023866227;0.97689268009558;1.0000018211192814;10.000042071219879;-0.4168619996937552;-0.45240499515966154;-0.4524050044280868;-2.558720772554807e-10;0.46198102127775176;0.46197457502764083;1.0000004402850515
18.311299;0.988823872936266;-0.00013543839116486334;-0.0001369694977002988;-0.45679701608798895;-0.46196274705017476;0.9768948280277784;1.0000018383649458;10.000041509250032;-0.41686199963821435;-0.4524049951933736;-0.452405004444865;-3.061050268883597e-10;0.4619659966001851;0.46195955440408526;1.0000004183776057
18.321299;0.988825667982351;-0.00013488826434456498;-0.00013641286092627524;-0.4567825501604395;-0.46194718569490195;0.9768969763437177;1.0000018550394993;10.000040989708411;-0.41686199958195685;-0.4524049952269953;-0.45240500445978893;-3.5707322456367684e-10;0.4619499687867205;0.4619435331538727;1.0000004014651132
18.331299;0.9888274702359585;-0.0001349748539012035;-0.00013650013829468946;-0.4567680925692386;-0.4619316303588612;0.9769001247690993;1.0000018707266214;10.000040511651639;-0.41686199952495356;-0.4524049952604843;-0.4524050044729353;-4.087301583061155e-10;0.4619349377598963;0.46192851139066393;1.000000389493708
18.341299;0.9888292745877161;-0.00013506144430765237;-0.00013658741460930901;-0.4567536349178297;-0.4619160750231442;0.9769022731672788;1.0000018850203871;10.000040073460845;-0.4168619994671552;-0.4524049952937816;-0.45240500448435617;-4.6099069991369435e-10;0.4619189034617066;0.4619124891664437;1.0000003825676012
18.351299;0.9888310813387516;-0.0001351480356120803;-0.00013667468984394565;-0.45673917720628754;-0.4619005196877499;0.9769044215551468;1.0000018975069969;10.000039671978483;-0.41686199940849006;-0.452404995326835;-0.4524050044940779;-5.137487938381608e-10;0.46190386584428667;0.4618974664716026;1.000000380893825
18.361299;0.9888318908698406;-0.0001352262322939315;-0.000136753611852967;-0.45672535623798516;-0.46188607544892624;0.9769065699855981;1.00000190771993;10.00003930256549;-0.41686199934888063;-0.4524049953596161;-0.4524050045020934;-5.66917395603599e-10;0.461888824868507;0.4618824432511208;1.0000003847329024
18.371299;0.9888337035649897;-0.0001353128254453353;-0.00013684088496541497;-0.45671089842403884;-0.4618705201140362;0.976909718353316;1.0000019151567197;10.00003895984006;-0.41686199928825823;-0.45240499539211365;-0.4524050045083523;-6.20438866631411e-10;0.46187378049756894;0.46186741943127796;1.0000003943857034
18.381299;0.988835519865773;-0.00013429491940190143;-0.00013581118130849852;-0.4566975334210992;-0.46185606999469014;0.9769118662852604;1.0000019193745864;10.00003863810778;-0.4168619992265685;-0.45240499542431345;-0.45240500451276855;-6.742622412289419e-10;0.4618587326759642;0.461852394970664;1.0000004101997333
18.391299;0.9888373348666915;-0.00013484334506687928;-0.00013636550193526478;-0.45668307290913007;-0.46184051452224684;0.9769140132102339;1.0000019200794577;10.00003833174889;-0.4168619991637798;-0.45240499545617086;-0.4524050045152533;-7.283289579002312e-10;0.4618436813142862;0.4618373698800926;1.000000432597325
18.401299;0.9888391594750453;-0.00013492410884516294;-0.00013644687617169065;-0.4566697136069527;-0.46182607028280925;0.9769161584974955;1.0000019171335255;10.000038035842602;-0.4168619990998804;-0.45240499548759144;-0.45240500451573273;-7.825805973600263e-10;0.461828626304778;0.46182234418276524;1.0000004621160228
18.411299;0.9888399886992394;-0.00013500229270566036;-0.0001365257782718379;-0.45665589244447946;-0.4618116260438827;0.9769183015441963;1.0000019105097253;10.000037745968536;-0.41686199903487425;-0.4524049955184494;-0.4524050045141324;-8.369821537333015e-10;0.4618135675866399;0.46180731786502544;1.000000499381169
18.421299;0.988841822752301;-0.0001350888697617792;-0.00013661302937545625;-0.45664143435162463;-0.4617960707084;0.9769204418233726;1.0000019003085225;10.000037457385778;-0.41686199896879245;-0.45240499554862623;-0.45240500451035714;-8.915551423026963e-10;0.4617995052418596;0.46179329085812026;1.0000005450120875
18.431299;0.9888436617904067;-0.00013516963316169962;-0.00013669440037191612;-0.45662807489387164;-0.46178162646821785;0.9769235788888074;1.0000018868496776;10.0000371649926;-0.4168619989017103;-0.4524049955780249;-0.45240500450428867;-9.46386818947704e-10;0.4617844395518464;0.461778263037419;1.0000005995165264
18.441299;0.9888455058159733;-0.00013525039608612438;-0.00013677577016407778;-0.4566147153800417;-0.4617671822278398;0.9769257123454406;1.0000018706902192;10.000036863662169;-0.41686199883374797;-0.4524049956065685;-0.45240500449580767;-1.0015962467842024e-09;0.4617703709613297;0.46176423423356305;1.0000006631910647
18.451299;0.9888463494296889;-0.00013469162506467104;-0.00013621052856952365;-0.4566008856722762;-0.4617527319716357;0.9769278418683787;1.0000018524858385;10.000036548041322;-0.4168619987650462;-0.4524049956342213;-0.45240500448481535;-1.0572893600889738e-09;0.4617552999875166;0.4617492042672993;1.0000007360817689
18.461299;0.9888482030163673;-0.00013477236996241123;-0.0001362918801779037;-0.4565875260604912;-0.4617382877309941;0.9769299672601109;1.0000018328034024;10.000036212610928;-0.41686199869573487;-0.45240499566102743;-0.4524050044712199;-1.1135315710825302e-09;0.46174122714808596;0.4617351729847947;1.0000008180104138
18.471299;0.9888500611685443;-0.00013484730177076105;-0.0001363673524185228;-0.456575265095737;-0.4617249545859061;0.9769320884351784;1.0000018120333665;10.000035852380131;-0.4168619986259254;-0.4524049956871218;-0.45240500445490933;-1.17034618497174e-09;0.4617271529134269;0.46172114027650857;1.0000009085995527
18.481299;0.9888509238063233;-0.0001349254659635374;-0.0001364462306855481;-0.45656144367019824;-0.46171051034606075;0.9769342053351853;1.000001790399221;10.000035463239044;-0.41686199855572564;-0.4524049957126871;-0.4524050044357424;-1.2277353108349525e-09;0.4617130776845738;0.46170710607816423;1.0000010073035834
18.491299;0.9888527908045577;-0.00013500620805678565;-0.00013652757706988073;-0.45654808390606744;-0.461696066105678;0.9769363178774444;1.0000017679714814;10.000035041963024;-0.416861998485253;-0.4524049957378953;-0.4524050044135541;-1.2856926152807074e-09;0.46169900181060214;0.46169307034569823;1.000001113502041
18.501299;0.9888546620834826;-0.00013508113692061545;-0.0001366030435710057;-0.45653582279443067;-0.4616827329611588;0.9769384259447965;1.000001744702006;10.000034586718375;-0.4168619984146382;-0.4524049957628814;-0.4524050043881767;-1.3441895714451557e-09;0.4616849256016929;0.4616790330260163;1.0000012266098914
18.511299;0.9888555376224617;-0.0001351534858635595;-0.00013667603807169778;-0.45652309996859447;-0.46166939981773764;0.9769405293657738;1.0000017205016143;10.00003409749327;-0.4168619983440273;-0.45240499578774734;-0.45240500435946995;-1.4031635487428543e-09;0.46167084930774044;0.4616649940617647;1.0000013461251445
18.521299;0.9888574121615269;-0.0001345971604005261;-0.00013611313383706235;-0.4565097316640669;-0.4616549495632765;0.9769426278931722;1.0000016952727786;10.000033575097406;-0.4168619982735907;-0.4524049958125666;-0.45240500432732894;-1.4625327954582023e-09;0.46165677309388803;0.46165095343444384;1.0000014716206989
18.531299;0.9888592963561742;-0.0001346720704747741;-0.0001361885789160524;-0.4564974704074432;-0.46164161641986;0.9769447212195657;1.0000016689018827;10.000033019551061;-0.4168619982035414;-0.4524049958373895;-0.4524050042916686;-1.5222167879263694e-09;0.46164369704480945;0.4616379112088844;1.0000016026878855
18.541299;0.9888601848385542;-0.0001347444015602597;-0.00013626155246197262;-0.45648474747752893;-0.4616282832776209;0.9769468090423375;1.0000016412963935;10.000032429831439;-0.41686199813414965;-0.4524049958622539;-0.4524050042524134;-1.582138867905677e-09;0.46162962120300466;0.46162386754447865;1.0000017388626525
18.551299;0.9888620772599753;-0.0001348193090979217;-0.00013633699258639833;-0.45647248612979624;-0.46161495013521375;0.9769488911232554;1.0000016124144397;10.000031804551217;-0.41686199806573465;-0.45240499588718036;-0.45240500420950674;-1.6422251291726354e-09;0.46161654562838794;0.46161082267022324;1.000001879605294
18.561299;0.988863973143341;-0.00013489421517713025;-0.00013641243018976527;-0.45646022472972814;-0.4616016169935457;0.976950967304543;1.000001582254532;10.000031142191341;-0.41686199799864304;-0.45240499591214917;-0.45240500416293294;-1.7024046178474444e-09;0.46160247044585684;0.4615967768420244;1.000002024315236
18.571299;0.9888648719634942;-0.0001349665419054572;-0.00013648539650950862;-0.4564475016961457;-0.46158828385354445;0.9769530375139309;1.000001550883871;10.00003044108957;-0.41686199793322465;-0.45240499593708444;-0.45240500411272505;-1.7625953800453388e-09;0.4615893958481637;0.461583730321205;1.0000021723587251
18.581299;0.9888667732074983;-0.0001350414447559547;-0.0001365608292317549;-0.456435240204516;-0.46157495071392257;0.976955101749531;1.0000015184601956;10.000029699866985;-0.4168619978698093;-0.45240499596186756;-0.45240500405894335;-1.8226822912823876e-09;0.46157632207337906;0.4615706833937387;1.0000023231557427
18.591299;0.988867671220727;-0.00013557532253400008;-0.00013710054294205763;-0.45642251452805493;-0.46156161743786395;0.9769571600126512;1.0000014851843748;10.000028918347828;-0.4168619978086858;-0.4524049959863798;-0.4524050040016492;-1.882515522617981e-09;0.46156324939837706;0.4615576363811588;1.000002476274278
18.601299;0.9888695762490936;-0.00013455148179189426;-0.0001360648608630973;-0.45641024713440365;-0.4615482784253231;0.9769592122485306;1.000001451267444;10.000028098122774;-0.41686199775008403;-0.4524049960105441;-0.45240500394088823;-1.9419398996505666e-09;0.46155017811959304;0.4615445895935312;1.0000026314288717
18.611299;0.9888704828277893;-0.0001346179768424933;-0.00013613192855705576;-0.4563986226978652;-0.461536056385903;0.9769602583672803;1.0000014169302076;10.000027242210887;-0.4168619976941649;-0.4524049960343288;-0.4524050038766859;-2.0008235055262365e-09;0.46153710850118174;0.46153154327568957;1.0000027884239193
18.621299;0.9888723908380587;-0.00013469285644899967;-0.0001362073374111427;-0.45638636102387564;-0.4615227232516479;0.9769622982858088;1.000001382361938;10.000026354636766;-0.4168619976410212;-0.45240499605773005;-0.45240500380906895;-2.059058084963682e-09;0.46152404075486275;0.4615184976216872;1.0000029471159972
18.631299;0.988873300330355;-0.0001347593471629184;-0.00013627440078950573;-0.4563747365256904;-0.46151050121523446;0.9769643319337815;1.0000013476728788;10.000025440302544;-0.41686199759068837;-0.45240499608076906;-0.4524050037381037;-2.1165402929714835e-09;0.46151097506521066;0.46150545280680083;1.0000031074026514
18.641299;0.9888752113602163;-0.00013483422220565597;-0.00013634980532951387;-0.4563624747610359;-0.46149716808410407;0.9769663592804495;1.0000013129195182;10.00002450465915;-0.4168619975431594;-0.45240499610350404;-0.4524050036639165;-2.173156457649e-09;0.461497911608706;0.4614924089616663;1.0000032692501872
18.651299;0.9888771239903803;-0.000134903284803915;-0.0001364193324136131;-0.4563513116787446;-0.46148494605017853;0.9769683803835997;1.0000012781594978;10.000023553181238;-0.4168619974983963;-0.4524049961260382;-0.4524050035866922;-2.22878509500818e-09;0.46148585054761626;0.46148036614329646;1.0000034327174787
18.661299;0.9888780329085723;-0.00013543123375518173;-0.00013695304685346226;-0.4563396845054042;-0.46147272388039196;0.9769703953882817;1.000001243482652;10.000022591007012;-0.41686199745633523;-0.45240499614851193;-0.452405003506678;-2.2833100055594727e-09;0.4614727920152575;0.4614673243714934;1.000003597917934
18.671299;0.9888799485447572;-0.0001344015400953285;-0.00013591146120657752;-0.45632851552870834;-0.46146049597554345;0.9769714044787444;1.0000012090559858;10.000021622874007;-0.41686199741689645;-0.45240499617107066;-0.45240500342418166;-2.3366321767120615e-09;0.46146073611295824;0.46145528368811956;1.0000037649592497
18.681299;0.988880865435357;-0.00013447381375465914;-0.00013598437653617585;-0.4563157921308136;-0.4614471628517982;0.9769734078381476;1.000001175165066;10.000020653164013;-0.4168619973800005;-0.45240499619383046;-0.4524050033395272;-2.38867711116312e-09;0.46144868291255964;0.4614432441629726;1.0000039339066717
18.691299;0.9888817832610444;-0.00013454027577792225;-0.00013605141614347172;-0.4563041674472281;-0.46143494082538977;0.9769754056116257;1.0000011421907808;10.000019685684565;-0.41686199734557383;-0.4524049962168824;-0.4524050032530062;-2.439393980963061e-09;0.46143563244076746;0.4614302058494819;1.00000410477977
18.701299;0.988883701651976;-0.00013460350166671155;-0.00013611504711718024;-0.4562941028979132;-0.461423829895621;0.9769773978706724;1.0000011105856046;10.000018723454179;-0.41686199731354756;-0.45240499624030944;-0.45240500316489823;-2.4887450090706204e-09;0.4614235846484761;0.4614181687563831;1.0000042775614837
18.711299;0.9888846202641989;-0.00013466995806950702;-0.00013618208429182782;-0.45628247815395623;-0.46141160787283036;0.9769793846292788;1.0000010808852233;10.000017769162726;-0.4168619972838633;-0.45240499626418385;-0.4524050030755303;-2.5366906277759222e-09;0.46141153941137825;0.461406132852265;1.0000044521832896
18.721299;0.9888865386609796;-0.00013473898725563474;-0.00013625158739451624;-0.45627131477756694;-0.46139938585120255;0.9769803659102028;1.000001053672349;10.000016825667808;-0.41686199725647494;-0.4524049962885689;-0.4524050029852843;-2.5831863573737925e-09;0.46139949658680823;0.461394098063738;1.0000046285272906
18.731299;0.9888874564562655;-0.0001348054382286252;-0.0001363186231520298;-0.45625968997205324;-0.4613871638322271;0.9769823418163269;1.0000010295296513;10.0000158953772;-0.41686199723134576;-0.4524049963135409;-0.4524050028945525;-2.628194443952485e-09;0.4613874560771461;0.4613820642676567;1.0000048064571303
18.741299;0.9888893679771823;-0.00013533002226333356;-0.00013684880454970563;-0.45624962268404173;-0.46137605277186283;0.9769843125673108;1.0000010090014895;10.000014979044124;-0.4168619972084536;-0.45240499633920905;-0.4524050028037;-2.6716902006766085e-09;0.4613764178417348;0.4613710313082472;1.000004985785377
18.751299;0.9888902835269182;-0.0001353964562132585;-0.00013691582685997793;-0.45623799781793783;-0.4613638307565553;0.9769852784599442;1.000000992498726;10.000014075225467;-0.41686199718779615;-0.4524049963657172;-0.45240500271304834;-2.7136597640958105e-09;0.4613643818691307;0.46135899903275235;1.0000051662020453
18.761299;0.9888911975843098;-0.00013435832803640233;-0.00013586588049320844;-0.4562274658714857;-0.4613527139655516;0.9769872397867612;1.0000009802215073;10.000013180506125;-0.41686199716938865;-0.4524049963932133;-0.4524050026228739;-2.754106426876729e-09;0.46135234816359966;0.46134696731997704;1.0000053472643442
18.771299;0.9888931100042052;-0.000134427331224115;-0.00013593536867860588;-0.45621630229021093;-0.4613404919529273;0.9769891968073258;1.000000972134358;10.000012289951556;-0.41686199715325845;-0.4524049964218147;-0.452405002533432;-2.793058565814708e-09;0.46134131675985024;0.4613359360896983;1.0000055284063538
18.781299;0.9888940207097892;-0.00013448795036463898;-0.0001359965179808321;-0.45620577609409746;-0.4613293810382693;0.9769911497870373;1.0000009679806672;10.000011397688946;-0.41686199713943145;-0.45240499645161436;-0.4524050024449798;-2.830554956685219e-09;0.4613292877199717;0.46132390529544065;1.0000057089694279
18.791299;0.9888959295352202;-0.0001345511422735949;-0.00013606013321348763;-0.45619571118648106;-0.4613182701245707;0.9769920990358214;1.0000009673946402;10.000010497775286;-0.41686199712791167;-0.45240499648269733;-0.4524050023577661;-2.866614343708228e-09;0.4613182610890499;0.46131287491126977;1.0000058883162222
18.801299;0.9888968363424725;-0.0001346117582329395;-0.00013612128283059492;-0.45618518493403104;-0.46130715921335286;0.9769940448808091;1.000000970053444;10.000009585109645;-0.41686199711867794;-0.45240499651511906;-0.45240500227200175;-2.9012206559293583e-09;0.46130723686341035;0.4613018449328199;1.0000060658968284
18.811299;0.9888977409598485;-0.00013467818066542758;-0.00013618830571036962;-0.45617355989896163;-0.46129493720835624;0.9769949875818085;1.0000009757182453;10.000008655552328;-0.4168619971116992;-0.45240499654888544;-0.4524050021878515;-2.9343367556949754e-09;0.4612952149967042;0.4612898153944763;1.0000062411758428
18.821299;0.9888996380241935;-0.00013520264535023564;-0.00013671837663521033;-0.45616349230236986;-0.46128382616201447;0.9769969272649142;1.000000984138634;10.000007705114955;-0.41686199710694066;-0.45240499658396666;-0.45240500210545564;-2.9659273663186327e-09;0.46128419540974774;0.4612787863670112;1.000006413584224
18.831299;0.9889005382659489;-0.00013526324696560115;-0.00013677951546477117;-0.45615296596978566;-0.4612727152560847;0.9769988639129443;1.0000009949878323;10.00000672957464;-0.4168619971043473;-0.45240499662032746;-0.45240500202495226;-2.9959652676925997e-09;0.46127317800283346;0.46126775793279445;1.0000065825566167
18.841299;0.9889014367013421;-0.00013421927685187626;-0.0001357236872339347;-0.45614353257227697;-0.4612627095755068;0.9769997974231096;1.0000010078976505;10.000005725070462;-0.4168619971038233;-0.452404996657947;-0.4524050019464882;-3.0244180998472073e-09;0.46126216267924763;0.4612567301698554;1.0000067475437897
18.851299;0.9889033336626138;-0.00013428244966843126;-0.00013578729167431142;-0.456133467439781;-0.4612515986718483;0.977001727694449;1.000001022505558;10.000004688732954;-0.4168619971052346;-0.45240499669680106;-0.4524050018702129;-3.051240637730825e-09;0.46125114936232886;0.46124570315024077;1.0000069080326008
18.861299;0.9889042294182687;-0.00013434304894564944;-0.000135848431410476;-0.45612294102889156;-0.4612404877701084;0.9770026546405692;1.000001038557438;10.000003618934429;-0.41686199710843064;-0.45240499673681495;-0.45240500179625615;-3.076391728107415e-09;0.4612411379930949;0.46123567694119677;1.0000070636329774
18.871299;0.9889051240645199;-0.0001344036482027776;-0.00013590957130285732;-0.4561124145951019;-0.4612293768693681;0.977004578155388;1.0000010560318895;10.000002515461574;-0.41686199711325167;-0.45240499677783425;-0.45240500172470904;-3.0998476409559954e-09;0.46123012852789175;0.4612246516019393;1.000007214138547
18.881299;0.9889060176160357;-0.00013445844095184658;-0.00013596483943621065;-0.4561029869083562;-0.46121937706506466;0.9770064981626163;1.000001075103518;10.000001379651852;-0.4168619971195225;-0.4524049968196406;-0.45240500165563163;-3.121585875021933e-09;0.4612191209438145;0.4612136272019276;1.0000073595039436
18.891299;0.9889079100433384;-0.00013452161402955604;-0.00013602844398429768;-0.4560929216308058;-0.46120826616515037;0.9770074146901372;1.00000109599306;10.000000214303613;-0.41686199712705235;-0.4524049968619886;-0.4524050015890811;-3.141566281605757e-09;0.4612091152248507;0.4612036038640622;1.0000074997936401
18.901299;0.9889088013840214;-0.0001345764075895222;-0.0001360837119422264;-0.4560834938912563;-0.46119826636214756;0.9770093278471749;1.0000011188645264;9.99999902332373;-0.4168619971356388;-0.4524049969046299;-0.45240500152512214;-3.1597290201514646e-09;0.46119811133595173;0.46119258175962374;1.0000076351510858
18.911299;0.9889096863428021;-0.000135092382853842;-0.00013660533309267834;-0.45607406355742314;-0.46118826642170513;0.9770102377979638;1.0000011437916232;9.99999781129249;-0.41686199714507366;-0.4524049969473251;-0.45240500146380636;-3.1760062265489976e-09;0.4611881092051786;0.46118256105417965;1.000007765756346
18.921299;0.988910575412996;-0.00013515297318106173;-0.0001366664608455577;-0.456063537000404;-0.46117715552382155;0.9770121447991201;1.0000011707923473;9.999996583314092;-0.41686199715514793;-0.4524049969898611;-0.4524050014051626;-3.1903498529847905e-09;0.46117810871791215;0.46117254189166235;1.000007891741557
18.931299;0.9889124631449333;-0.00013521033182853958;-0.00013672418170757652;-0.456054570356899;-0.461167155720954;0.9770130491919907;1.0000011999121592;9.99999534518308;-0.41686199716564304;-0.4524049970320675;-0.45240500134921185;-3.202757752029658e-09;0.46116710973402086;0.46116152440320135;1.0000080131350129
18.941299;0.9889133494044544;-0.00013416633864957213;-0.00013566834282270068;-0.4560451367169578;-0.4611571500481063;0.9770149513410218;1.0000012312751343;9.999994103317716;-0.4168619971763264;-0.45240499707382165;-0.45240500129597727;-3.2132678978244142e-09;0.4611571121114152;0.46115150868137944;1.0000081298643846
18.951299;0.9889142340455983;-0.00013422112347178094;-0.000135723599412188;-0.45603570886173045;-0.46114715024555886;0.9770158516195885;1.0000012650754362;9.999992864050164;-0.4168619971869781;-0.4524049971150353;-0.45240500124547844;-3.221919556336077e-09;0.46114711570278855;0.4611414947479242;1.0000082417788396
18.961299;0.9889151169489172;-0.0001342759083500862;-0.0001357788559351351;-0.4560262809856777;-0.4611371504424161;0.9770177504401679;1.0000013015275873;9.999991632379569;-0.4168619971974269;-0.4524049971556398;-0.4524050011977171;-3.228713649539267e-09;0.46113712033471455;0.4611314825421053;1.0000083487013551
18.971299;0.9889159980000938;-0.00013433069312536529;-0.00013583411246614202;-0.4560168530887864;-0.46112715063847465;0.9770186482694878;1.0000013407813;9.999990410983054;-0.41686199720757067;-0.4524049971955793;-0.4524050011526668;-3.233615557860834e-09;0.4611271257997931;0.461121471910166;1.0000084505000975
18.981299;0.9889178771123638;-0.00013438804985119114;-0.00013589183270455303;-0.4560078862810156;-0.4611171508328697;0.9770195456379321;1.0000013828830332;9.999989200395957;-0.4168619972173678;-0.4524049972347987;-0.4524050011102765;-3.236599268115428e-09;0.46111713185981645;0.4611114626157661;1.000008547130647
18.991299;0.9889187543076478;-0.00013444283390187949;-0.0001359470894106337;-0.4559984583323021;-0.461107151026955;0.9770214431274754;1.0000014278666682;9.999988000188049;-0.4168619972267928;-0.45240499727322386;-0.4524050010704969;-3.2376696997801664e-09;0.4611081382548553;0.4611024544188836;1.0000086386414129
19.001299;0.988919624349127;-0.0001349529028869346;-0.00013646273292223203;-0.4559901265770148;-0.4610982621777779;0.9770223413224837;1.0000014758642366;9.999986810060838;-0.4168619972357883;-0.4524049973107544;-0.4524050010333265;-3.2368390921979335e-09;0.4610981447321077;0.46109244717543996;1.0000087251425223
19.011299;0.9889204979349774;-0.0001350076755691518;-0.0001365179797197011;-0.4559806985872986;-0.4610882623695278;0.9770242407902507;1.0000015270970355;9.999985630187428;-0.4168619972442641;-0.45240499734727696;-0.4524050009988328;-3.234107092285154e-09;0.4610881510927705;0.46108244086631517;1.0000088067483333
19.021299;0.9889213699939533;-0.00013506244742420503;-0.00013657322697547514;-0.4559712705763992;-0.461078262560053;0.9770251420820034;1.000001581799492;9.999984461205676;-0.41686199725214285;-0.4524049973826782;-0.45240500096712066;-3.229469387060765e-09;0.46107915723668125;0.4610734355745634;1.0000088835488665
19.031299;0.9889222408295462;-0.00013511141395047035;-0.0001366226052532123;-0.4559629413342031;-0.4610693738449052;0.9770260456964038;1.00000164019544;9.999983304337885;-0.4168619972593995;-0.4524049974168479;-0.4524050009382875;-3.222937679393587e-09;0.4610691631708516;0.4610634314436578;1.000008955615313
19.041299;0.9889241108372262;-0.00013406996397792952;-0.00013556922063829584;-0.4559539685294556;-0.46105936816265797;0.9770279520548626;1.0000017025230736;9.99998216102605;-0.41686199726604073;-0.45240499744968976;-0.4524050009124162;-3.214555668660589e-09;0.4610601689680274;0.46105442860706053;1.0000090230084746
19.051299;0.9889249805155994;-0.00013411892745719947;-0.00013561859969991744;-0.45594563923865056;-0.4610504794448389;0.9770288615354306;1.000001769050062;9.999981031987955;-0.41686199727205414;-0.45240499748114593;-0.452405000889578;-3.2043964402443534e-09;0.4610511747156536;0.46104542714981483;1.000009085839422
19.061299;0.9889258503059462;-0.0001341678899266976;-0.00013566797905561941;-0.45593730992826614;-0.4610415907256329;0.9770307745182454;1.000001840045165;9.99997991737716;-0.416861997277389;-0.45240499751121493;-0.4524050008698098;-3.192540655253686e-09;0.46104118049214005;0.4610354271336914;1.000009144356499
19.071299;0.9889267206519958;-0.00013421685140468668;-0.00013571735860671227;-0.4559289805981195;-0.4610327020049993;0.9770316914083456;1.0000019156702018;9.999978818452355;-0.416861997281967;-0.4524049975399423;-0.4524050008530966;-3.179060204354961e-09;0.4610321863601687;0.4610264286076087;1.0000091989337414
19.081299;0.9889275920621726;-0.00013427161638572338;-0.0001357726076936298;-0.45591955245138255;-0.4610227021872848;0.9770326126452203;1.0000019958855815;9.999977738523327;-0.4168619972856884;-0.45240499756738967;-0.4524050008394022;-3.16401863677994e-09;0.461023192359146;0.46101743156763003;1.0000092499932414
19.091299;0.98892846514621;-0.00013432057606257658;-0.00013582198746554756;-0.45591122308013154;-0.46101381346367487;0.9770335387009353;1.0000020804664207;9.999976682071559;-0.41686199728842904;-0.45240499759360503;-0.4524050008287167;-3.147468662910796e-09;0.46101419850201164;0.46100843591784046;1.0000092979604356
19.101299;0.9889293352656044;-0.00013483053276115356;-0.00013633752494810817;-0.45590289111754767;-0.4610049246009371;0.9770354700775298;1.0000021690227954;9.999975653340254;-0.4168619972900431;-0.45240499761860936;-0.452405000821063;-3.12943534008302e-09;0.46100520479091733;0.46099944146095584;1.000009343193083
19.111299;0.9889302135598431;-0.00013487948214316873;-0.00013638689564612135;-0.4558945617056936;-0.4609960358743141;0.9770364072842299;1.0000022610323864;9.999974655657006;-0.416861997290385;-0.4524049976424023;-0.4524050008164648;-3.1099023295374257e-09;0.4609962112468796;0.460990447925389;1.000009385869461
19.121299;0.9889310952197727;-0.00013492843096031602;-0.00013643626663713789;-0.4558862322733211;-0.4609871471463103;0.9770373507500052;1.0000023559700164;9.999973691771284;-0.4168619972893347;-0.45240499766496833;-0.45240500081492735;-3.0888158400856804e-09;0.4609882179194323;0.46098245504668706;1.0000094259909713
19.131299;0.9889319806432508;-0.00013497157591506009;-0.00013647976967502335;-0.4558790016225667;-0.4609793695126762;0.9770393007034232;1.0000024533874836;9.99997276452515;-0.41686199728680806;-0.45240499768628073;-0.45240500081645946;-3.0660980158352307e-09;0.4609792248594118;0.46097346264958455;1.0000094635190886
19.141299;0.9889328702141303;-0.0001350205236464601;-0.00013652914126769538;-0.4558706721500559;-0.4609704807823616;0.977040257094566;1.0000025528900551;9.99997187667504;-0.41686199728276024;-0.4524049977063149;-0.4524050008211123;-3.041657911528983e-09;0.4609702321015784;0.46096447064447393;1.0000094985049828
19.151299;0.9889337643750034;-0.00013397066630686292;-0.0001354674174833578;-0.4558623368535376;-0.46096158618290534;0.9770412196045263;1.0000026541437492;9.999971030209863;-0.41686199727717466;-0.4524049977250666;-0.45240500082897844;-3.0154010436647673e-09;0.4609622396911443;0.46095647895515207;1.0000095311682806
19.161299;0.9889346636664109;-0.00013401380826043405;-0.00013551092122033063;-0.4558551061452044;-0.4609538085465732;0.9770421877243864;1.0000027568947065;9.999970226786244;-0.4168619972700264;-0.45240499774255594;-0.4524050008401476;-2.987241888328058e-09;0.46095324771284285;0.46094748746010017;1.0000095619096583
19.171299;0.988935568684753;-0.00013406275276845554;-0.00013556029323591345;-0.45584677661170775;-0.4609449198140207;0.9770441608087107;1.0000028609282599;9.999969468739302;-0.41686199726125966;-0.45240499775882415;-0.45240500085468444;-2.9571166653011047e-09;0.4609452562963603;0.4609394959774242;1.000009591215708
19.181299;0.9889364799792993;-0.00013410589312468516;-0.00013560379690549348;-0.45583954586529;-0.4609371421766202;0.9770451380850367;1.000002966031978;9.999968758944421;-0.41686199725080114;-0.4524049977739275;-0.45240500087265284;-2.9249956075258265e-09;0.4609372656052617;0.46093150427181073;1.0000096195644936
19.191299;0.9889373979971513;-0.00013415483601233856;-0.00013565316853603442;-0.4558312162915663;-0.4609282534432811;0.9770461187280628;1.0000030719998618;9.999968100068923;-0.4168619972385749;-0.4524049977879318;-0.4524050008941506;-2.890888078679218e-09;0.46092827580579293;0.4609225120935843;1.0000096474447417
19.201299;0.988938323107523;-0.00013419797484366067;-0.00013569667150956796;-0.4558239855072948;-0.46092047580537626;0.9770471019976749;1.000003178629798;9.999967494093251;-0.41686199722450545;-0.45240499780090465;-0.452405000919314;-2.8548300704092433e-09;0.46092028702850085;0.4609145192457504;1.0000096753753325
19.211299;0.9889392503628204;-0.0001347078208631176;-0.00013621210012329751;-0.45581565332368346;-0.4609115869343224;0.9770480873164;1.0000032856894696;9.99996694170913;-0.4168619972085156;-0.4524049978129013;-0.4524050009482747;-2.816868338726096e-09;0.4609122993380679;0.46090652560617457;1.0000097038297806
19.221299;0.9889401906365045;-0.0001347509509061054;-0.00013625559347309052;-0.45580842250191306;-0.4609038092964399;0.9770500742667932;1.0000033928451602;9.999966442000831;-0.4168619971905331;-0.45240499782395893;-0.4524050009810916;-2.7770515298317544e-09;0.46090431272648563;0.4608985310998063;1.000009733173254
19.231299;0.9889411388968161;-0.00013479408071511906;-0.00013629908595274155;-0.45580119166203775;-0.4608960316588132;0.9770510625570054;1.0000034995899356;9.99996599311364;-0.4168619971705117;-0.4524049978341073;-0.45240500101771863;-2.7354153377944953e-09;0.4608963271328594;0.46089053569556404;1.0000097636669503
19.241299;0.9889420952841902;-0.0001348372104890364;-0.00013634257738455165;-0.45579396080414514;-0.4608882540216483;0.9770520519500171;1.000003605246344;9.999965593223036;-0.4168619971484419;-0.4524049978433735;-0.45240500105803316;-2.6919701538166215e-09;0.46088834245221727;0.46088253941102436;1.000009795467694
19.251299;0.9889430598609161;-0.00013488034043071247;-0.0001363860676067097;-0.4557867299283786;-0.4608804763851905;0.9770530421849548;1.0000037090615224;9.999965240641105;-0.4168619971243303;-0.4524049978517781;-0.4524050011018831;-2.6467136865205375e-09;0.46088035852829884;0.4608745422583154;1.0000098286548709
19.261299;0.9889440326947684;-0.0001349234707191882;-0.0001364295565080505;-0.45577949903492226;-0.46087269874965675;0.9770540329443752;1.0000038103486202;9.999964933062827;-0.4168619970981783;-0.4524049978593314;-0.45240500114910576;-2.5996627775328698e-09;0.4608733751676398;0.4608675441834626;1.0000098633309076
19.271299;0.9889450138993326;-0.00013496660148759482;-0.0001364730440281992;-0.4557722681239783;-0.4608649211151855;0.9770550238342475;1.0000039085886996;9.999964667334856;-0.41686199706999394;-0.45240499786603516;-0.4524050011995318;-2.550879924011781e-09;0.4608653921866158;0.4608595450844078;1.0000098996707867
19.281299;0.9889460036039908;-0.00013391091393851834;-0.00013540543450831527;-0.45576503139352204;-0.4608571376147814;0.9770560143477821;1.000004003419364;9.999964440547302;-0.4168619970398137;-0.4524049978718917;-0.4524050012529979;-2.5004746458768645e-09;0.46085740945640513;0.460851544875372;1.000009937873686
19.291299;0.988947001938687;-0.0001339540448051387;-0.00013544891915888795;-0.45575780044816094;-0.4608493599825167;0.9770570038832853;1.0000040945266673;9.999964251300876;-0.41686199700769755;-0.45240499787692173;-0.4524050013093538;-2.4485742324410526e-09;0.46085042688471667;0.4608445435297957;1.000009978136951
19.301299;0.9889480090650344;-0.00013399137413649427;-0.00013548653530374408;-0.45575166830690517;-0.4608426934468513;0.977058991839997;1.0000041815614489;9.999964099578126;-0.41686199697371823;-0.4524049978811876;-0.4524050013684523;-2.3952893954617812e-09;0.4608424443543066;0.46083654108915656;1.0000100206664542
19.311299;0.9889490251756344;-0.00013403450641515967;-0.00013553001703747484;-0.4557444373287409;-0.4608349158163881;0.9770599777104547;1.0000042641795104;9.999963985639287;-0.41686199693797227;-0.4524049978848061;-0.45240500143012957;-2.3407022632606866e-09;0.4608354617053552;0.4608295376504369;1.0000100656577349
19.321299;0.9889490504459395;-0.00013407507056763156;-0.0001355710368842863;-0.4557367455137482;-0.4608271381873072;0.97706096113184;1.000004342127931;9.999963909762137;-0.4168619969005983;-0.4524049978879326;-0.4524050014941975;-2.2848693223754423e-09;0.46082847875076005;0.46082253333717305;1.0000101132615975
19.331299;0.9889500796472144;-0.00013457321553032053;-0.0001360746096373535;-0.45573061076420024;-0.46082047151628497;0.9770619419008634;1.0000044152804213;9.99996387287286;-0.4168619968617783;-0.45240499789072475;-0.45240500156046076;-2.227835497194218e-09;0.46082049527441765;0.4608145282616654;1.0000101635396372
19.341299;0.988951123373435;-0.00013461634247387248;-0.0001361180792010631;-0.4557233797445667;-0.4608126938873849;0.9770629199031557;1.000004483646601;9.999963876493428;-0.41686199682171077;-0.4524049978933159;-0.4524050016287374;-2.169654346322361e-09;0.4608135110486506;0.460807522520549;1.0000102164401523
19.351299;0.9889521763634788;-0.0001346536692381382;-0.00013615568176826492;-0.45571724753375803;-0.46080602735448173;0.9770638949702891;1.0000045473540577;9.999963921741369;-0.4168619967805775;-0.4524049978958141;-0.4524050016988632;-2.110383175412785e-09;0.46080652588429377;0.460800516231333;1.0000102718722916
19.361299;0.9889532386748673;-0.0001346909969784865;-0.0001361932833316371;-0.4557111153084782;-0.4607993608218862;0.9770648668346732;1.0000046065891224;9.999964008660882;-0.41686199673854635;-0.45240499789831506;-0.45240500177068854;-2.050057444186815e-09;0.4607995396555224;0.4607935095368245;1.0000103297892728
19.371299;0.9889543104547884;-0.00013473412681423252;-0.00013623674988382436;-0.4557038842409978;-0.4607915831938916;0.9770658352542728;1.000004661558075;9.999964136391034;-0.41686199669580704;-0.4524049979009149;-0.45240500184407506;-1.9886864742891634e-09;0.4607925522892683;0.46078650255827847;1.00001039014049
19.381299;0.988955391978803;-0.00013477145649125232;-0.00013627434980498828;-0.45569775198581014;-0.4607849166616667;0.9770668001155421;1.000004712513833;9.999964303543065;-0.41686199665257834;-0.45240499790371047;-0.45240500191888383;-1.926274552875884e-09;0.4607855637705108;0.460779495370227;1.0000104527530445
19.391299;0.9889554836387119;-0.00013480621817566082;-0.00013630948939517566;-0.45569115894519857;-0.46077825013023715;0.9770677614037615;1.0000047598229382;9.999964508567011;-0.4168619966090917;-0.4524049979067755;-0.45240500199496997;-1.862843626091486e-09;0.4607785741590217;0.4607724880278801;1.0000105172754068
19.401299;0.9889565857993625;-0.00013484354959596175;-0.00013634708831447164;-0.4556850266681433;-0.4607715835980721;0.9770687191646098;1.0000048039759348;9.999964750098693;-0.4168619965655975;-0.4524049979101505;-0.45240500207219436;-1.7984475602889888e-09;0.46077158355578157;0.46076548059881983;1.0000105832250132
19.411299;0.9889576987752526;-0.00013488088184239735;-0.00013638468695635077;-0.45567889437698406;-0.460764917065795;0.9770696734905384;1.0000048454637487;9.999965026963213;-0.41686199652236644;-0.45240499791387656;-0.4524050021504394;-1.733169032548059e-09;0.4607655920414062;0.460759473156041;1.000010650058227
19.421299;0.9889588227268965;-0.0001338193826980766;-0.00013531118989118363;-0.4556727562707338;-0.46075824466742;0.977070624470061;1.0000048846210783;9.999965337604923;-0.41686199647966954;-0.4524049979180111;-0.45240500222961977;-1.667095811883116e-09;0.4607585996638171;0.46075246575686024;1.0000107171823238
19.431299;0.9889599576849292;-0.00013385671552364268;-0.00013534878862254325;-0.45566662395173485;-0.4607515781345444;0.977071572166484;1.0000049215845792;9.999965679364772;-0.4168619964377659;-0.4524049979225949;-0.4524050023096797;-1.6002919679652413e-09;0.4607516064669489;0.4607454584477053;1.0000107839546206
19.441299;0.9889601035484691;-0.00013389148150017366;-0.00013538392827948183;-0.45566003088121515;-0.46074491160193953;0.9770725166677445;1.0000049563548814;9.999966048406083;-0.4168619963969032;-0.45240499792763533;-0.45240500239057246;-1.5327934499780775e-09;0.4607456125027179;0.4607394512779515;1.0000108497008828
19.451299;0.988961259998387;-0.0001339288163100103;-0.00013542152826430867;-0.4556538985415158;-0.46073824506805877;0.9770734581483478;1.0000049888535403;9.999966440057133;-0.4168619963573177;-0.45240499793312455;-0.45240500247222903;-1.4646385264911034e-09;0.4607396178049255;0.46073344430599683;1.0000109137601618
19.461299;0.9889624265572268;-0.00013396615233005724;-0.00013545912925033542;-0.4556477661882982;-0.460731578533503;0.9770743969154501;1.000005018921412;9.999966849094065;-0.4168619963192218;-0.45240499793905303;-0.4524050025545369;-1.3959033091170558e-09;0.4607326223467755;0.460726437608989;1.000010975562379
19.471299;0.9889635971999868;-0.0001344584074757936;-0.00013595672512911565;-0.4556427300905321;-0.46072602295653964;0.977075333380701;1.0000050463112415;9.999967270445401;-0.4168619962827754;-0.45240499794541866;-0.4524050026373447;-1.3267186996361854e-09;0.46072662602334385;0.4607204313020034;1.000011034661471
19.481299;0.9889637814859021;-0.00013449317184848123;-0.0001359918624943846;-0.455636136999393;-0.4607193564209617;0.9770752679476729;1.0000050707164145;9.999967700240644;-0.4168619962480676;-0.45240499795225614;-0.45240500272047945;-1.2572542693896772e-09;0.4607206286742447;0.46071442557079023;1.0000110907059718
19.491299;0.9889649729658208;-0.0001345247055114153;-0.00013602359551058427;-0.4556311034515987;-0.46071380097926273;0.9770762009387045;1.0000050918180095;9.999968136234568;-0.4168619962151241;-0.4524049979596666;-0.45240500280375456;-1.1876759330944591e-09;0.4607136301214864;0.4607074206872429;1.000011143414696
19.501299;0.9889661705572252;-0.000134562040715969;-0.0001360611946894085;-0.4556249710538442;-0.4607071344407823;0.9770771326153891;1.0000051093789804;9.99996857749814;-0.416861996183944;-0.4524049979678092;-0.4524050028869724;-1.1181267714498038e-09;0.4607076301981005;0.46070141697088957;1.000011192578999
19.511299;0.9889673732669364;-0.0001345935774884502;-0.00013609293065978406;-0.45561993748281093;-0.46070157899666375;0.9770780632314439;1.0000051233551608;9.999969023945734;-0.4168619961545526;-0.45240499797686384;-0.45240500296993136;-1.0487399981693302e-09;0.4607016287627611;0.460695414721623;1.0000112380811321
19.521299;0.9889675801726533;-0.0001346283481197528;-0.00013612807402690302;-0.4556133443718558;-0.46069491245625943;0.9770789930723007;1.000005133849329;9.999969475861402;-0.4168619961270336;-0.45240499798699135;-0.4524050030524347;-9.79649027447523e-10;0.4606956256968092;0.4606894141784362;1.0000112799117877
19.531299;0.9889687903193762;-0.00013465988829038594;-0.00013615981295355195;-0.4556083107832322;-0.46068935700931785;0.9770799224428172;1.000005140910844;9.999969933607069;-0.41686199610152275;-0.4524049979982954;-0.45240500313429954;-9.109786316011012e-10;0.46068962087056947;0.4606834155222423;1.0000113181898034
19.541299;0.9889700028012305;-0.0001346914303841554;-0.0001361915532752403;-0.45560327718362525;-0.46068380156092154;0.9770808515632213;1.0000051444386815;9.99997039746667;-0.41686199607818264;-0.45240499801080125;-0.4524050032153539;-8.428274068045503e-10;0.46068361410765507;0.46067741890593333;1.0000113531840418
19.551299;0.9889702167562168;-0.0001347262068014788;-0.00013622670092109052;-0.45559668405971393;-0.4606771350162132;0.9770817804684323;1.0000051442737647;9.999970867470015;-0.4168619960571799;-0.4524049980244792;-0.45240500329541683;-7.752673442717049e-10;0.4606786052070336;0.4606724244855423;1.0000113852832468
19.561299;0.9889714313525831;-0.00013475775327837696;-0.00013625844377933248;-0.45559165044264827;-0.4606715795650978;0.9770817090391489;1.0000051402752757;9.999971343364752;-0.41686199603868246;-0.4524049980392921;-0.45240500337428696;-7.083563833361455e-10;0.46067259400494737;0.46066643240838034;1.0000114149095707
19.571299;0.9889726458468353;-0.0001347893022133197;-0.0001362901876695137;-0.45558661681473267;-0.4606660241127724;0.9770826371076984;1.0000051322559127;9.999971824506124;-0.4168619960228731;-0.45240499805520984;-0.4524050034517504;-6.421425903344004e-10;0.4606665804172246;0.4606604427891179;1.000011442459537
19.581299;0.9889738594894778;-0.00013372200822657938;-0.0001352108367835141;-0.4555815773760678;-0.46066046279466455;0.977083564531864;1.000005119880718;9.999972309600679;-0.41686199600994867;-0.4524049980721877;-0.45240500352758095;-5.766690287557942e-10;0.4606615644356483;0.46065545573432587;1.0000114682965624
19.591299;0.9889740715670138;-0.0001337509948204495;-0.00013524012368077955;-0.4555760830789679;-0.46065490734087366;0.9770844912375868;1.0000051026612184;9.999972796547837;-0.4168619960000969;-0.4524049980901515;-0.4524050036015315;-5.119841615835863e-10;0.4606555460723917;0.46064947133478257;1.00001149274809
19.601299;0.9889752813947251;-0.00013378255102732356;-0.00013527186963495518;-0.45557104942462645;-0.46064935188531175;0.9770854172724797;1.0000050800356548;9.999973282551306;-0.416861995993476;-0.45240499810900625;-0.4524050036733337;-4.4814956098276403e-10;0.4606505252910157;0.46064448959309257;1.0000115160997491
19.611299;0.9889764884383674;-0.00013381411028307188;-0.00013530361589099874;-0.45556601575978367;-0.4606437964286934;0.977085342859478;1.0000050514175356;9.999973764915389;-0.4168619959902046;-0.4524049981286455;-0.45240500374270404;-3.8524263611788834e-10;0.4606445019816404;0.4606385104148752;1.000011538592755
19.621299;0.988976692266;-0.00013384310595624275;-0.00013533290383097073;-0.4555605214533827;-0.4606382409717155;0.9770862683704054;1.000005016205264;9.999974241958471;-0.41686199599035245;-0.4524049981489504;-0.45240500380936105;-3.2334825386329673e-10;0.46063947598503024;0.460633533682102;1.0000115603937572
19.631299;0.9889778871649011;-0.00013432949799375459;-0.0001358245466495614;-0.45555658405545535;-0.4606337964714266;0.9770871942178576;1.0000049738533654;9.999974712993904;-0.41686199599393636;-0.4524049981697946;-0.45240500387304783;-2.625492967553903e-10;0.4606334471262572;0.460627559295827;1.0000115815350572
