time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.641299;0.9889780833021772;-0.000134358494043438;-0.00013585382883819213;-0.4555510897449179;-0.46062824101213184;0.9770881207979648;1.0000049239541113;9.999975177923893;-0.4168619960009208;-0.45240499819105523;-0.4524050039335436;-2.0292666939947992e-10;0.46062841523914394;0.46062258717258875;1.0000116019086938
19.651299;0.9889792749829661;-0.00013439005948432612;-0.0001358855686827818;-0.4555460560507011;-0.46062268555088176;0.9770890484875554;1.0000048662325822;9.999975637056176;-0.4168619960112339;-0.4524049982126265;-0.45240500399066025;-1.4455426035479752e-10;0.4606233801975393;0.4606176172439797;1.000011621345671
19.661299;0.9889804619183519;-0.00013441582857659436;-0.00013591144466479878;-0.4555421211973059;-0.46061824118399375;0.9770889776008674;1.0000048005413062;9.999976090665285;-0.41686199602480883;-0.4524049982344383;-0.4524050040442411;-8.749371018588047e-11;0.46061834194966694;0.46061264944139857;1.0000116396654117
19.671299;0.9889806439053107;-0.00013444483228097968;-0.00013594072591250494;-0.4555366268781398;-0.46061268572091124;0.9770899083717445;1.0000047269034087;9.999976538255497;-0.4168619960416167;-0.45240499825646285;-0.4524050040941603;-3.1804975969247764e-11;0.4606133005322151;0.46060768365260696;1.000011656669271
19.681299;0.9889818207354886;-0.0001344706060398469;-0.0001359666009464838;-0.4555326920121977;-0.4606082413515058;0.9770908409904789;1.0000046455020695;9.999976978154983;-0.4168619960616653;-0.4524049982786901;-0.4524050041403045;2.2444138096858988e-11;0.46060825605487954;0.4606027197020825;1.0000116721722798
19.691299;0.9889819922638297;-0.00013449961420616445;-0.00013599588103833246;-0.4555271976896137;-0.46060268588601117;0.9770907756109288;1.0000045566099902;9.9999774080571;-0.41686199608497704;-0.4524049983010963;-0.45240500418256757;7.519039233820306e-11;0.4606032086727465;0.46059775739359515;1.0000116860372996
19.701299;0.9889831583099745;-0.00013452539227662238;-0.00013602175460110738;-0.4555232628116278;-0.46059824151433115;0.9770917123536688;1.0000044605397131;9.999977826018391;-0.41686199611157015;-0.4524049983236223;-0.45240500422089014;1.2639389289858888e-10;0.46059815858373215;0.46059279658920627;1.0000116981527785
19.711299;0.9889843187484771;-0.00013455117245211528;-0.00013604762727621237;-0.45551932792610006;-0.46059379714165183;0.9770926513524112;1.0000043576162356;9.999978230717247;-0.41686199614144487;-0.45240499834617837;-0.4524050042552976;1.760344348888109e-10;0.46059310604841874;0.4605878372442779;1.0000117084507123
19.721299;0.9889844734240257;-0.00013458018694400222;-0.000136076904812398;-0.4555138335963837;-0.46058824167318513;0.9770935927943872;1.0000042481704519;9.999978621027166;-0.4168619961745661;-0.45240499836867965;-0.4524050042858709;2.2409211083593047e-10;0.4605890514009502;0.46058387935689077;1.0000117170116278
19.731299;0.9889856220992689;-0.00013460597128649987;-0.00013610277548839825;-0.4555098986991384;-0.46058379729889415;0.9770935368872704;1.0000041325654134;9.999978995430697;-0.4168619962108555;-0.45240499839106313;-0.4524050043126829;2.7053618766477733e-10;0.46058399503768427;0.4605789229091815;1.0000117241228335
19.741299;0.9889857645680068;-0.00013462919100185833;-0.00013612618734707097;-0.4555055032221617;-0.46057935292472685;0.9770944837807105;1.0000040111775825;9.999979351569248;-0.41686199625019615;-0.452404998413261;-0.45240500433577546;3.1532078682047665e-10;0.4605789373864011;0.4605739678583129;1.0000117302223903
19.751299;0.9889869005470815;-0.00013465497937703704;-0.00013615205549204058;-0.4555015683144147;-0.4605749085493798;0.9770954335461424;1.0000038842968586;9.999979686962838;-0.4168619962924485;-0.4524049984351719;-0.4524050043551688;3.5838384810965665e-10;0.460574878883203;0.46057001412628945;1.0000117358300256
19.761299;0.9889870298382774;-0.0001346782030255266;-0.00013617546459725695;-0.4554971728360053;-0.4605704641744777;0.977095386206707;1.0000037520541258;9.999980001050368;-0.4168619963374736;-0.452404998456656;-0.45240500437087094;3.996574198565086e-10;0.4605698199591335;0.4605650615599689;1.000011741502403
19.771299;0.9889881523236476;-0.0001347039952403567;-0.00013620132967885327;-0.4554932379181535;-0.46056601979874;0.9770963417664356;1.0000036144561537;9.999980296410456;-0.4168619963851359;-0.45240499847755067;-0.45240500438288855;4.390748315127094e-10;0.46056576101995084;0.4605611099150908;1.0000117477938602
19.781299;0.9889882681046323;-0.0001336283648871377;-0.00013511363989701983;-0.45548883663982;-0.4605615695602817;0.9770973002668651;1.0000034714763146;9.999980577747563;-0.4168619964352805;-0.45240499849769994;-0.4524050043912409;4.765550743097285e-10;0.4605607024489096;0.4605561589000637;1.0000117552809713
19.791299;0.9889893773003553;-0.00013365415971773053;-0.000135139501527557;-0.4554849017121314;-0.46055712518466424;0.9770972618446452;1.0000033231383854;9.99998084974504;-0.41686199648772065;-0.45240499851696403;-0.4524050043959706;5.119802356079874e-10;0.46055664462695195;0.46055220822067516;1.0000117646112938
19.801299;0.9889904800856533;-0.00013367995635541952;-0.00013516536143478499;-0.4554809667772994;-0.46055268080915446;0.9770982267267423;1.0000031695847473;9.999981115362411;-0.4168619965422575;-0.4524049985352168;-0.45240500439714276;5.451910504644175e-10;0.4605525879289366;0.46054825758456597;1.0000117764603311
19.811299;0.9889905766929376;-0.0001337031891832326;-0.00013518876229990883;-0.45547657129422825;-0.4605482364344754;0.9770981951743075;1.0000030111160898;9.999981375804794;-0.41686199659872075;-0.45240499855237565;-0.45240500439482334;5.760016712662958e-10;0.4605475327121739;0.46054330670708993;1.0000117914399573
19.821299;0.9889916674036585;-0.00013372898923284487;-0.00013521461915054665;-0.4554726363496479;-0.46054379205919377;0.9770991674303745;1.000002848195617;9.999981632276564;-0.41686199665699253;-0.45240499856843114;-0.4524050043890554;6.04230311059585e-10;0.4605434792996276;0.4605393553272445;1.0000118100679827
19.831299;0.9889917473177954;-0.00013420695974074423;-0.00013569781545481546;-0.45546933716143656;-0.4605404586434339;0.977100143706591;1.0000026814234229;9.999981887682;-0.4168619967169887;-0.4524049985834324;-0.4524050043798573;6.297299566146193e-10;0.46053942795355335;0.4605354032069883;1.0000118327987317
19.841299;0.9889928273047848;-0.00013423275837723959;-0.00013572366504999758;-0.4554654022086087;-0.46053601426841706;0.9771001242068889;1.0000025114803506;9.999982146981617;-0.4168619967786321;-0.45240499859745836;-0.452405004367244;6.523812605770334e-10;0.4605353788818355;0.4605314501251102;1.0000118600241579
19.851299;0.9889929024613902;-0.00013425599280196041;-0.00013574705698249546;-0.4554610067246456;-0.4605315698942979;0.977101109158136;1.0000023390533677;9.99998241663592;-0.4168619968418459;-0.4524049986106026;-0.452405004351254;6.720620898773297e-10;0.4605313322649334;0.46052749587734854;1.0000118920218857
19.861299;0.9889929730846854;-0.00013427343065304978;-0.0001357645860465511;-0.4554577101052605;-0.46052823661599535;0.9771010988198043;1.0000021647830957;9.999982703610394;-0.4168619969065613;-0.4524049986229773;-0.45240500433195563;6.886499595780638e-10;0.4605272882656701;0.4605235402638428;1.0000119289188827
19.871299;0.9889940393456179;-0.00013429923288338846;-0.0001357904338699075;-0.4554537751428198;-0.4605237922414665;0.9771020934837754;1.000001989265131;9.999983014660291;-0.4168619969727271;-0.45240499863472766;-0.4524050043094318;7.020493081124504e-10;0.4605232470369011;0.4605195830570112;1.000011970674203
19.881299;0.988994101275587;-0.00013431667266781513;-0.0001358079623050091;-0.45545047852520965;-0.4605204589634107;0.9771030934770997;1.0000018130475516;9.999983356563758;-0.4168619970403068;-0.45240499864602735;-0.45240500428376357;7.122029211574602e-10;0.4605192087300262;0.46051562396214274;1.000012017099419
19.891299;0.9889951587004139;-0.00013433667874254699;-0.0001358279474123523;-0.4554476424202668;-0.4605171256846806;0.9771030991459768;1.0000016366146485;9.999983736315423;-0.4168619971092669;-0.45240499865705414;-0.4524050042550209;7.190957814117759e-10;0.46051617348333534;0.46051266259625667;1.0000120679614104
19.901299;0.9889952114473277;-0.00013435991761460091;-0.00013585133805616245;-0.45544324694022126;-0.46051268131101397;0.9771041107938209;1.0000014604384169;9.999984160264615;-0.4168619971795761;-0.45240499866797695;-0.4524050042232795;7.227688653716194e-10;0.46051214138262125;0.46050869851440723;1.00001212304876
19.911299;0.9889962593343306;-0.0001343799246502754;-0.00013587132322600748;-0.4554404108294749;-0.4605093480321703;0.9771041286169511;1.0000012850267124;9.999984633114403;-0.4168619972512205;-0.45240499867895534;-0.4524050041886493;7.233261129866653e-10;0.4605081124192578;0.46050473126627234;1.0000121821531973
19.921299;0.9889963023284889;-0.00013439736628235478;-0.0001358888518715881;-0.4554371142157272;-0.4605060147538636;0.9771051527111891;1.0000011108793607;9.999985157907892;-0.41686199732421175;-0.45240499869014156;-0.452405004151278;7.209156896952488e-10;0.46050508648957694;0.46050176044086655;1.0000122450898916
19.931299;0.9889973404237214;-0.00013442317112759882;-0.0001359146998749493;-0.4554331792333457;-0.4605015703789381;0.9771051830977507;1.0000009384372626;9.999985736532913;-0.4168619973985797;-0.45240499870168477;-0.4524050041113371;7.157008684986973e-10;0.4605010634263149;0.4604977856880669;1.0000123117194601
19.941299;0.9889973737016194;-0.00013444061222922318;-0.00013593222944994517;-0.45542988262116285;-0.46049823710013016;0.9771062197042971;1.0000007680678875;9.999986369723693;-0.416861997474371;-0.45240499871371975;-0.4524050040690142;7.078583924708268e-10;0.4604980430240282;0.46049480672088383;1.000012381855094
19.951299;0.9889974021384413;-0.00013445805263587957;-0.00013594975983880942;-0.45542658601134683;-0.4604949038211143;0.97710626234962;1.0000006000688375;9.999987056666754;-0.4168619975516636;-0.45240499872633244;-0.45240500402451017;6.975993458699266e-10;0.46049402507150755;0.46049082331482055;1.0000124551273348
19.961299;0.9889984255709954;-0.00013447805764995845;-0.00013596974792976592;-0.45542374988828216;-0.46049157054124523;0.9771073107569631;1.0000004347023168;9.99998779499162;-0.4168619976305686;-0.4524049987395435;-0.45240500397804173;6.851636300631505e-10;0.46049100940250143;0.4604878353377833;1.0000125309449455
19.971299;0.9889984437673177;-0.0001344954959565196;-0.00013598728074847843;-0.45542045327969005;-0.4604882372620588;0.9771073645817985;1.0000002721980494;9.999988581059476;-0.41686199771121113;-0.4524049987533399;-0.4524050039298451;6.707866880013211e-10;0.4604869959218784;0.4604838427863241;1.0000126085532899
19.981299;0.9889994564097694;-0.0001345154985155104;-0.0001360072717975453;-0.45541761715108114;-0.46048490398217806;0.9771084234384935;1.0000001126701537;9.999989410073686;-0.4168619977937101;-0.4524049987677165;-0.4524050038801732;6.546947735489914e-10;0.46048398459913165;0.4604808457646186;1.0000126871273574
19.991299;0.98899946326342;-0.00013453293412282752;-0.0001360248081506978;-0.45541432054353664;-0.46048157070312246;0.9771084869084614;0.9999999560284055;9.999990276422526;-0.416861997878164;-0.45240499878268486;-0.4524050038292771;6.37138245316581e-10;0.46048097546207784;0.4604778444194772;1.0000127658852203
20.001299;0.9889994641358909;-0.00013455036829120956;-0.00013604234661607;-0.4554110239381461;-0.46047823742422456;0.9771095545601112;0.9999998019942281;9.99999117465079;-0.4168619979646334;-0.45240499879826324;-0.45240500377737924;6.183997502606753e-10;0.46047796857167994;0.4604748388891038;1.0000128441883775
20.011299;0.9890004589510392;-0.00013456456877172532;-0.0001360564815951519;-0.45540928667265645;-0.4604760152404345;0.9771096259867431;0.9999996502217704;9.99999210028037;-0.4168619980531144;-0.452404998814469;-0.4524050037246661;5.987608026577085e-10;0.4604749639710581;0.460471829281227;1.000012921575685
20.021299;0.9890004477311594;-0.00013458199996701137;-0.0001360740246980552;-0.45540599006813853;-0.46047268196192365;0.9771107008271139;0.9999995003877903;9.999993049876368;-0.41686199814352753;-0.452404998831319;-0.4524050036713035;5.784815978084261e-10;0.4604719616595721;0.46046881566920955;1.0000129977271661
20.031299;0.9890004304554841;-0.00013459942960044891;-0.0001360915702481823;-0.45540269346567636;-0.4604693486836364;0.9771107787557208;0.9999993521716958;9.999994020981205;-0.4168619982357427;-0.4524049988488416;-0.4524050036174365;5.578157898199558e-10;0.4604689616059721;0.46046579811131155;1.000013072433861
20.041299;0.9890014071359233;-0.00013461942318211014;-0.00013611157475965815;-0.4553998573241618;-0.46046601540489246;0.9771108594439804;0.9999992051996868;9.999995012201117;-0.4168619983296172;-0.4524049988670786;-0.45240500356317226;5.370339978533387e-10;0.4604659637833497;0.4604627766929147;1.000013145648418
20.051299;0.9890013778923354;-0.00013353218068773567;-0.00013501216739074382;-0.4553976537958395;-0.4604637873605634;0.9771119425151878;0.9999990590266388;9.999996023166656;-0.4168619984250118;-0.45240499888605645;-0.4524050035085788;5.164343927406298e-10;0.4604629682206701;0.4604597515436493;1.000013217511755
20.061299;0.9890023428309448;-0.00013355216989190894;-0.00013503217694166804;-0.45539481764962364;-0.4604604540825087;0.9771120275228838;0.999998913188702;9.999997054589397;-0.4168619985217932;-0.4524049989057566;-0.4524050034537086;4.963330924335839e-10;0.46045997502751873;0.46045672280992833;1.0000132882213137
20.071299;0.9890023021176828;-0.00013356379525909337;-0.00013504387037403803;-0.45539261992108726;-0.46045823190123386;0.9771131139676524;0.9999987673200235;9.999998108145691;-0.4168619986198226;-0.45240499892611713;-0.45240500339861933;4.770314777977084e-10;0.46045698435351495;0.4604536906394962;1.0000133578467132
20.081299;0.9890022558601966;-0.00013358121684691517;-0.0001350614287682948;-0.4553893233224495;-0.46045489862475897;0.9771132013293098;0.9999986212653916;9.9999991855647;-0.41686199871893187;-0.4524049989470588;-0.4524050033433621;4.587816664203143e-10;0.4604539963385764;0.46045065519693495;1.0000134262717264
20.091299;0.9890032041569475;-0.00013359540363982255;-0.00013507558412946812;-0.45538758604367596;-0.4604526764436474;0.9771132890800651;0.9999984750997696;10.000000287506001;-0.41686199881892205;-0.45240499896851627;-0.4524050032879647;4.417820405918017e-10;0.4604520111017881;0.46044861667272;1.0000134932644473
20.101299;0.9890031471523991;-0.00013361282240463657;-0.0001350931484183806;-0.4553842894458211;-0.460449343168019;0.977114376711099;0.9999983290050264;10.000001413346373;-0.4168619989195861;-0.45240499899044184;-0.4524050032324415;4.2619444293259333e-10;0.46044902873861393;0.4604455752741294;1.0000135585868866
20.111299;0.9890030849560791;-0.00013362444210570696;-0.00013510485375224364;-0.4553820917232628;-0.4604471209884511;0.9771144638227243;0.9999981831224567;10.000002561966097;-0.4168619990207041;-0.4524049990127713;-0.452405003176806;4.121592610762707e-10;0.4604460493098693;0.4604425312107888;1.0000136220855693
20.121299;0.9890030124255609;-0.00013409649835883917;-0.00013558212239849998;-0.4553798914381652;-0.460444898672507;0.9771155502258291;0.9999980375300973;10.000003732497648;-0.41686199912202115;-0.4524049990354077;-0.45240500312107373;3.997997237257969e-10;0.46044407283117195;0.46044048470235566;1.0000136836999414
20.131299;0.9890039402245161;-0.00013411067790422362;-0.00013559628867423676;-0.4553781541549436;-0.46044267649328235;0.9771156359376874;0.9999978922645342;10.000004924306516;-0.41686199922325684;-0.4524049990582608;-0.4524050030652669;3.892092631128691e-10;0.4604410992722605;0.46043743601297316;1.00001374338369
20.141299;0.9890038631858876;-0.0001341280886155168;-0.00013561386418096768;-0.4553748575613575;-0.4604393432198681;0.9771157210786827;0.9999977472866458;10.000006136559138;-0.4168619993241371;-0.4524049990812746;-0.45240500300941;3.804362816422514e-10;0.4604391285651404;0.4604353854623309;1.0000138010409811
20.151299;0.9890037813344497;-0.00013413970171421484;-0.00013562558268244052;-0.45537265984401476;-0.4604371210429993;0.9771168057927203;0.9999976024150943;10.000007368130087;-0.4168619994244124;-0.45240499910440923;-0.45240500295352437;3.734886915652429e-10;0.4604361605977987;0.46043233340182677;1.0000138565270182
20.161299;0.9890046947024175;-0.0001341538784310592;-0.00013563976125804595;-0.4553709225561337;-0.460434898866419;0.9771168902436522;0.99999745728014;10.000008617991142;-0.4168619995238644;-0.45240499912763277;-0.4524050028976346;3.683527254684413e-10;0.46043419519491097;0.4604302802046132;1.0000139096578446
20.171299;0.9890046033706672;-0.00013416549001010202;-0.0001356514883560237;-0.45536872483980334;-0.46043267669160676;0.9771169746425469;0.999997311364957;10.000009885309211;-0.41686199962232245;-0.4524049991509328;-0.45240500284177554;3.6501012505364137e-10;0.4604322321164524;0.4604282262819374;1.0000139602176632
20.181299;0.9890045073412028;-0.000134177101046642;-0.0001356632198306659;-0.4553665271249116;-0.4604304545177754;0.9771180592505606;0.9999971640905182;10.000011168906797;-0.41686199971967286;-0.4524049991743069;-0.45240500278599577;3.634364152377403e-10;0.4604292710771678;0.4604251720948544;1.0000140079851376
20.191299;0.9890044065918195;-0.00013418871170463667;-0.0001356749556492921;-0.45536432941137267;-0.46042823234480124;0.9771181443549214;0.9999970148648296;10.000012466676829;-0.4168619998158317;-0.4524049991977429;-0.45240500273036743;3.635807001535426e-10;0.46042731176087437;0.4604231181323222;1.0000140527288615
20.201299;0.9890053010890927;-0.0001342028866116937;-0.00013568915147460348;-0.4553625921180158;-0.4604260101718112;0.9771182302439554;0.9999968631466679;10.000013775404307;-0.4168619999107029;-0.45240499922121735;-0.4524050026749912;3.6536167513063036e-10;0.4604253538361389;0.4604210648566009;1.0000140941591003
20.211299;0.9890051909031252;-0.0001342144971030916;-0.00013570089559843888;-0.4553603944048094;-0.4604237880000913;0.9771193171638751;0.9999967085053522;10.000015090862519;-0.41686200000414436;-0.45240499924469474;-0.4524050026199922;3.6868010776895036e-10;0.4604233969852628;0.4604190126641806;1.0000141319062372
20.221299;0.9890050761636605;-0.00013422610788783076;-0.00013571264353842393;-0.4553581966928345;-0.46042156582874977;0.9771194052501341;0.9999965505907784;10.000016407818556;-0.4168620000959536;-0.45240499926811956;-0.4524050025655104;3.734094916110624e-10;0.46042144090215087;0.4604169618871939;1.0000141655682515
20.231299;0.9890049570826343;-0.00013423771923681843;-0.00013572439498091832;-0.4553559989820254;-0.46041934365761183;0.9771194945047046;0.9999963890908606;10.000017719837286;-0.4168620001858843;-0.4524049992914142;-0.4524050025116812;3.793721063285963e-10;0.46041948525387283;0.46041491278636354;1.000014194772759
20.241299;0.9890058338823806;-0.00013424609918373244;-0.0001357327441897653;-0.4553553605600575;-0.46041823258141856;0.9771195848559309;0.9999962237453264;10.00001901900314;-0.416862000273682;-0.4524049993144923;-0.4524050024586247;3.8635058805047634e-10;0.4604175296712595;0.4604128655188479;1.0000142191689727
20.251299;0.9890057068334055;-0.00013425771241343574;-0.00013574450165397005;-0.45535316284903277;-0.4604160104101303;0.9771206762158904;0.9999960543517609;10.000020296179537;-0.4168620003591095;-0.4524049993372808;-0.45240500240646125;3.9414516459015403e-10;0.46041557377472403;0.46041082014321305;1.0000142384010917
20.261299;0.9890055761312803;-0.0001342693269407956;-0.0001357562616674419;-0.45535096513880824;-0.460413788238521;0.977120768465847;0.9999958807593046;10.00002154206465;-0.4168620004419534;-0.4524049993597256;-0.45240500235532494;4.0262360931820946e-10;0.46041361720428076;0.4604087766811589;1.0000142521363635
20.271299;0.9890054419642843;-0.00013427514634329325;-0.0001357621628079873;-0.4553498663069798;-0.46041267716211515;0.977120861406099;0.9999957028802303;10.000022747871665;-0.4168620005220263;-0.45240499938177825;-0.45240500230535985;4.1173241617087146e-10;0.46041165966176245;0.4604067351800799;1.000014260096421
20.281299;0.9890063045651198;-0.000134289328631374;-0.0001357763827073959;-0.45534812900112054;-0.4604104549887764;0.9771219547452995;0.9999955206898271;10.000023905520866;-0.4168620005991774;-0.45240499940340373;-0.4524050022567255;4.214789670992664e-10;0.460409700934515;0.4604046957288379;1.0000142620622343
20.291299;0.9890061642213647;-0.00013430094843458067;-0.00013578814868003654;-0.45534593128992235;-0.4604082328155253;0.9771220481438836;0.9999953341830274;10.000025008159904;-0.41686200067329604;-0.45240499942460977;-0.45240500220961205;4.3188888003278155e-10;0.4604087408539931;0.4604036584190073;1.0000142579051845
20.301299;0.9890060210494837;-0.0001343067736655059;-0.0001357940551045517;-0.45534483245766416;-0.4604071217372405;0.9771221412310884;0.9999951433301509;10.00002605027443;-0.4168620007443146;-0.4524049994454453;-0.4524050021642426;4.429654083412514e-10;0.4604067792415502;0.460401623299483;1.0000142476628644
20.311299;0.9890058750842704;-0.00013431839776921887;-0.00013580582402492167;-0.45534263474644526;-0.46040489956260483;0.9771222336128061;0.9999949481099437;10.000027027081329;-0.4168620008122081;-0.4524049994659692;-0.45240500212085155;4.546818450696048e-10;0.4604048159066447;0.4603995904031614;1.0000142315580551
20.321299;0.9890057264497539;-0.0001343242275273847;-0.00013581173305058392;-0.4553415359139508;-0.460403788482942;0.9771233249723351;0.9999947485593281;10.000027934063553;-0.4168620008769712;-0.45240499948623186;-0.45240500207966294;4.669925745700225e-10;0.46040385068212625;0.4603985598300492;1.0000142099291698
20.331299;0.9890065754234864;-0.00013433262417293561;-0.0001358200987649026;-0.4553408974767635;-0.4604026774019053;0.9771234151471165;0.9999945447325947;10.000028766856717;-0.4168620009385962;-0.4524049995062744;-0.45240500204089623;4.798406775903655e-10;0.4604018834620101;0.46039653177289847;1.00001418319541
20.341299;0.9890064224014758;-0.00013434425559104895;-0.0001358318709140872;-0.4553386997625775;-0.4604004552252989;0.9771235040472289;0.9999943366319346;10.000029521190543;-0.41686200099708726;-0.4524049995261187;-0.4524050020047718;4.931545012551564e-10;0.4604009142059764;0.4603955064397082;1.0000141518359142
20.351299;0.9890062676867507;-0.0001343500929591497;-0.00013583778286029933;-0.45533760092797515;-0.4603993441436551;0.9771235915517866;0.9999941241963644;10.000030192859128;-0.41686200105248067;-0.4524049995457593;-0.4524050019714955;5.068325636566979e-10;0.4603989428883385;0.46039348394412444;1.000014116318466
20.361299;0.989006111521816;-0.00013435593295841388;-0.00013584369570153517;-0.45533650209287757;-0.4603982330612027;0.9771236775079118;0.9999939073308642;10.000030777825751;-0.4168620011048288;-0.4524049995651782;-0.45240500194124883;5.207420678361883e-10;0.46039796943485367;0.46039246426678415;1.0000140770701142
20.371299;0.9890059541357895;-0.00013436757222524674;-0.0001358554705603402;-0.4553343043772333;-0.46039601088212195;0.977124761776178;0.9999936859631795;10.00003127231242;-0.4168620011541633;-0.4524049995843768;-0.452405001914192;5.347518634525425e-10;0.4603969936967788;0.4603914473137845;1.0000140345120998
20.381299;0.9890057957488134;-0.000134373417373025;-0.00013586138523780252;-0.45533320554102635;-0.46039489979753195;0.9771248442262982;0.9999934601175177;10.00003167307449;-0.416862001200488;-0.4524049996033834;-0.4524050018904637;5.487662928810994e-10;0.4603950154505244;0.4603894329905296;1.0000139890928093
20.391299;0.9890066365226716;-0.00013438182944671865;-0.00013586975638922612;-0.45533256709093145;-0.4603937887108685;0.9771249246816044;0.9999932299596577;10.000031978148533;-0.41686200124380623;-0.4524049996222169;-0.4524050018701814;5.62727778809329e-10;0.4603940344248492;0.46038842122799317;1.0000139413048785
20.401299;0.9890064766384926;-0.00013438767946660597;-0.0001358756728228708;-0.455331468252541;-0.4603926776234129;0.9771250029121296;0.9999929957957665;10.000032187389127;-0.41686200128413525;-0.4524049996408373;-0.45240500185345817;5.765999471792318e-10;0.4603930503590186;0.46038741198043687;1.0000138917220354
20.411299;0.9890063162299179;-0.0001343935317619386;-0.00013588159007622784;-0.4553303694137192;-0.4603915665343298;0.9771250787143708;0.9999927580469309;10.000032302074214;-0.4168620013214974;-0.4524049996591344;-0.4524050018404157;5.903476765003116e-10;0.46039206303244845;0.4603864052290405;1.0000138410153558
20.421299;0.9890061553903252;-0.00013439938620533274;-0.00013588750815893833;-0.4553292705746136;-0.46039045544360047;0.9771251520294973;0.9999925172294888;10.0000323239701;-0.41686200135592183;-0.4524049996769645;-0.45240500183116017;6.039284215844176e-10;0.460390072269716;0.4603844009690774;1.000013789828881
20.431299;0.9890059941247833;-0.00013440524264468596;-0.00013589342711746384;-0.4553281717354164;-0.46038934435130413;0.9771262230157577;0.9999922739196867;10.000032255072666;-0.41686200138745366;-0.4524049996941973;-0.4524050018257485;6.172891964127883e-10;0.4603890779698114;0.46038339914502263;1.0000137385848102
20.441299;0.9890058324101949;-0.000134411100883368;-0.00013589934698739835;-0.45532707289632446;-0.4603882332575901;0.977126291994799;0.9999920286836314;10.000032098553167;-0.4168620014161365;-0.4524049997107301;-0.4524050018241854;6.303505362145821e-10;0.4603880801273976;0.46038239957355165;1.0000136874281487
20.451299;0.9890056703091787;-0.00013441696068190652;-0.00013590526777480346;-0.45532597405750863;-0.4603871221626401;0.977126359316932;0.9999917820600683;10.00003185960573;-0.41686200144199215;-0.4524049997264681;-0.4524050018264413;6.429985185369797e-10;0.46038707882442587;0.46038140191730553;1.0000136363325094
20.461299;0.9890055080039356;-0.000134422821779072;-0.00013591118946950734;-0.4553248752191195;-0.46038601106665483;0.9771264252941304;0.9999915346525399;10.00003154484967;-0.4168620014650376;-0.4524049997413;-0.4524050018324664;6.551023169552169e-10;0.46038607420139993;0.46038040574456873;1.0000135852021423
20.471299;0.9890063457279097;-0.00013443124835353504;-0.0001359195675643255;-0.4553242367590839;-0.46038489996912957;0.9771264902718945;0.999991287238955;10.000031160869856;-0.4168620014853092;-0.45240499975509263;-0.4524050018421861;6.665422656352191e-10;0.46038506641862437;0.46037941062262955;1.00001353387948
20.481299;0.9890061838096251;-0.0001344313145740593;-0.00013591962987361938;-0.4553242368031181;-0.46038489996740545;0.9771265547140598;0.9999910407721322;10.000030713407673;-0.4168620015028535;-0.4524049997677047;-0.45240500185548715;6.772374794205681e-10;0.4603840556459729;0.46037841615124947;1.00001348213062
20.491299;0.989006022626351;-0.00013443717792805196;-0.0001359255540082151;-0.4553231379658332;-0.4603837888697063;0.9771266191625545;0.9999907962671378;10.000030207889774;-0.41686200151770314;-0.45240499977901494;-0.45240500187220994;6.871526537287779e-10;0.46038404207158773;0.4603784219789579;1.0000134296501983
20.501299;0.9890058626519357;-0.00013444304146070988;-0.00013593147871764248;-0.45532203912960445;-0.4603826777719485;0.977127684116562;0.9999905547150763;10.000029650764068;-0.416862001529865;-0.45240499978894366;-0.4524050018921483;6.962742257783991e-10;0.46038302588934543;0.4603774278500074;1.000013376085631
20.511299;0.989005704387844;-0.0001344489049018916;-0.00013593740378920938;-0.4553209402945516;-0.4603815666743906;0.9771277499188904;0.9999903170744262;10.000029050123317;-0.41686200153931324;-0.45240499979745474;-0.45240500191505434;7.045876661914467e-10;0.46038200727348333;0.4603764336265915;1.0000133211105429
20.521299;0.9890055483182728;-0.00013444897133635384;-0.0001359374678806625;-0.45532094034296766;-0.460381566672918;0.9771278167224251;0.9999900842452469;10.000028414829657;-0.41686200154599495;-0.45240499980454424;-0.4524050019406428;7.120733459251115e-10;0.46038098636449465;0.46037543928478347;1.0000132644854283
20.531299;0.9890053949253979;-0.00013445483387460142;-0.00013594339290864594;-0.4553198415104263;-0.4603804555764356;0.9771278846047735;0.9999898570249931;10.000027753354054;-0.4168620015498605;-0.45240499981022536;-0.4524050019685984;7.187028872809517e-10;0.4603809632712325;0.4603754449102434;1.0000132060668767
20.541299;0.9890052447402701;-0.00013445489899082137;-0.00013594345639119583;-0.45531984156134464;-0.46038045557644536;0.9771279537327743;0.9999896361012348;10.000027073062933;-0.41686200155089387;-0.45240499981451365;-0.45240500199859635;7.244357216582498e-10;0.4603799380748542;0.4603744506556865;1.0000131458040953
20.551299;0.9890050983321983;-0.00013446075985869426;-0.00013594938018715133;-0.4553187427312249;-0.4603793444818216;0.9771280243829421;0.9999894220761767;10.00002637975916;-0.41686200154912206;-0.45240499981741844;-0.4524050020303186;7.292275261829707e-10;0.46037891083672905;0.4603734566571983;1.0000130837017913
20.561299;0.9890049562705973;-0.0001344608230320874;-0.00013594944177832378;-0.4553187427844576;-0.4603793444840076;0.9771280968096587;0.9999892154866972;10.000025677767095;-0.4168620015446062;-0.4524049998189479;-0.45240500206343354;7.330362916079698e-10;0.46037888162092633;0.460373462993073;1.0000130197807673
20.571299;0.9890048191268932;-0.00013446668179364335;-0.00013595536305832298;-0.45531764395654895;-0.46037823339178335;0.9771281711511652;0.9999890167624603;10.000024970268846;-0.4168620015374358;-0.45240499981913107;-0.45240500209756257;7.358165265706747e-10;0.46037785048831037;0.4603724697064092;1.0000129541031642
20.581299;0.9890056874265035;-0.00013446930726278538;-0.00013595787707961578;-0.4553181043829966;-0.46037823339577677;0.9771282474826107;0.9999888261690059;10.000024259678733;-0.41686200152773106;-0.4524049998180371;-0.4524050021323005;7.375148421782044e-10;0.46037781743585804;0.4603724768221719;1.0000128868195186
20.591299;0.9890055616152281;-0.00013447516393108708;-0.00013596379489449293;-0.45531700555595533;-0.4603771223061708;0.9771283258766474;0.9999886438388043;10.000023548435308;-0.4168620015156247;-0.4524049998157794;-0.4524050021672663;7.380667676452543e-10;0.4603767823680533;0.4603714843567111;1.000012818150732
20.601299;0.9890054419084797;-0.0001344752229608721;-0.00013596384970063647;-0.4553170056131362;-0.4603771223135743;0.9771284063415254;0.9999884698378558;10.000022839910601;-0.41686200150122993;-0.4524049998125067;-0.45240500220211316;7.37396626485988e-10;0.4603767451546254;0.4603714923496237;1.0000127483186796
20.611299;0.989005328339369;-0.0001344752810255303;-0.000135963902529692;-0.4553170056711499;-0.4603771223223427;0.9771284887319809;0.9999883041911045;10.000022138610538;-0.4168620014846371;-0.4524049998083866;-0.45240500223653146;7.354356258483091e-10;0.46037670568953815;0.4603715008781821;1.0000126775149616
20.621299;0.9890052207735482;-0.00013448113470446749;-0.00013596981442583198;-0.4553159068466338;-0.4603760112367999;0.9771295727447122;0.9999881468956583;10.000021449188822;-0.416862001465943;-0.4524049998035955;-0.45240500227027547;7.321321323566753e-10;0.46037566390824414;0.46037051003954566;1.0000126058715906
20.631299;0.9890051189619088;-0.00013448119048236912;-0.00013596986317794473;-0.4553159069062622;-0.4603760112481835;0.9771296579930162;0.9999879979274459;10.000020775262817;-0.4168620014452694;-0.4524049997983146;-0.4524050023031584;7.274251939466579e-10;0.4603756198001738;0.46037051993661443;1.0000125333944185
20.641299;0.9890050226229903;-0.0001344812448025305;-0.00013596990986295112;-0.45531590696672897;-0.46037601126072253;0.9771297440853867;0.999987857203645;10.000020119378075;-0.41686200142275665;-0.4524049997927209;-0.4524050023350018;7.212240985498427e-10;0.4603755733934918;0.4603705306870328;1.0000124599568447
20.651299;0.9890049314786206;-0.00013448129743657582;-0.0001359699545099885;-0.4553159070280613;-0.460376011274269;0.9771298306178141;0.9999877245382599;10.00001948354119;-0.4168620013985608;-0.4524049997869725;-0.45240500236560066;7.13432050016313e-10;0.46037552470272075;0.46037054246306014;1.0000123853617993
20.661299;0.9890048452322658;-0.00013448134814487365;-0.00013596999716338363;-0.4553159070902905;-0.46037601128867556;0.9771299171345667;0.9999875996889105;10.000018869131218;-0.4168620013728546;-0.45240499978120574;-0.45240500239473175;7.039771354988703e-10;0.46037547370598125;0.460370555515308;1.0000123094066653
20.671299;0.9890047635917238;-0.00013448139667696413;-0.0001359700378436106;-0.4553159071534651;-0.4603760113037986;0.9771300031897235;0.9999874824614221;10.00001827621943;-0.41686200134581325;-0.45240499977555054;-0.4524050024221798;6.928195381482947e-10;0.4603744203620784;0.4603695701306624;1.0000122319207976
20.681299;0.9890046863127894;-0.0001344872394629729;-0.00013597593763072408;-0.4553148083343184;-0.4603749002238354;0.9771300884351174;0.9999873727201695;10.000017703348849;-0.41686200131760387;-0.45240499977015713;-0.4524050024477443;6.799470363616429e-10;0.46037436462600273;0.4603695865875436;1.000012152749072
20.691299;0.9890046131880901;-0.0001344872829751921;-0.00013597597433446138;-0.4553148083995925;-0.46037490023993005;0.9771301725947342;0.9999872702929402;10.000017148179149;-0.4168620012883932;-0.45240499976520127;-0.4524050024712189;6.653631438391026e-10;0.46037430646533495;0.460369605160797;1.0000120717413659
20.701299;0.9890045440474128;-0.0001344873237363892;-0.00013597600901760573;-0.4553148084660276;-0.460374900256262;0.9771302554087742;0.99998717490796;10.000016607629473;-0.41686200125836537;-0.4524049997608492;-0.45240500249238297;6.490750821921876e-10;0.4603742458732412;0.4603696261203773;1.0000119888092167
20.711299;0.9890044788410918;-0.00013448736164080595;-0.00013597604162717412;-0.4553148085336866;-0.460374900272659;0.9771303366727111;0.9999870862041433;10.000016077329084;-0.4168620012277455;-0.4524049997572331;-0.4524050025110191;6.310863511276237e-10;0.46037418286153003;0.4603696496878838;1.000011903980748
20.721299;0.9890044177084898;-0.00013448159994852818;-0.0001359702109873051;-0.4553159074859586;-0.4603760113845959;0.9771304163084911;0.9999870037247502;10.000015551666616;-0.4168620011968211;-0.45240499975446485;-0.45240500252693217;6.113734370377855e-10;0.46037511744985476;0.4603706759874912;1.0000118173953287
20.731299;0.9890043609234117;-0.00013448163194769056;-0.0001359702391710829;-0.45531590755622947;-0.46037601140057566;0.9771304943760867;0.999986926895863;10.000015024258074;-0.4168620011659393;-0.4524049997526432;-0.45240500253995625;5.898680538429841e-10;0.4603750496710355;0.46037070502779925;1.0000117292433695
20.741299;0.9890043087872739;-0.00013448166093962553;-0.00013597026500470255;-0.45531590762785634;-0.46037601141604106;0.9771305710553773;0.9999868551037026;10.000014488754392;-0.4168620011354654;-0.45240499975184206;-0.45240500254995186;5.664950200129613e-10;0.46037497960171125;0.46037073672500434;1.0000116396803378
20.751299;0.9890042615774738;-0.0001344816869101279;-0.00013597028842862274;-0.45531590770082375;-0.46037601143077805;0.9771306466260967;0.9999867878458549;10.000013940176663;-0.4168620011057342;-0.45240499975210324;-0.4524050025567938;5.412348824427435e-10;0.4603749073808848;0.46037077094731654;1.0000115488039638
20.761299;0.989004219523265;-0.00013448170988467252;-0.0001359703094229213;-0.4553159077751158;-0.4603760114445912;0.9771307214360768;0.9999867248058266;10.000013375619039;-0.41686200107703253;-0.45240499975343423;-0.452405002560365;5.141422032927139e-10;0.4603748331755457;0.4603708075569205;1.0000114567067628
20.771299;0.9890041827699187;-0.00013448172993558188;-0.00013597032801114997;-0.4553159078507624;-0.4603760114573228;0.9771307958645129;0.9999866658402019;10.000012793986341;-0.41686200104959054;-0.4524049997558105;-0.452405002560559;4.853202507133485e-10;0.4603747571336977;0.4603708464492649;1.0000113635109225
20.781299;0.9890041513717777;-0.00013447595050542966;-0.0001359644831498567;-0.45531700681117054;-0.4603771225644917;0.9771298702804236;0.9999866109600285;10.000012195477217;-0.4168620010235732;-0.45240499975918197;-0.452405002557291;4.5489929571797717e-10;0.4603756793733244;0.46037188756457087;1.0000112693761296
20.791299;0.9890041253142892;-0.00013447596505665062;-0.00013596449706079452;-0.4553170068897454;-0.4603771225746665;0.9771299450056924;0.9999865602941804;10.000011581198171;-0.4168620009991014;-0.45240499976346676;-0.452405002550513;4.2303796546365815e-10;0.4603755999996406;0.46037193085214906;1.0000111744872362
20.801299;0.9890041045309135;-0.00013447597705078983;-0.00013596450871027817;-0.4553170069698486;-0.4603771225833975;0.97713002026683;0.9999865140184122;10.00001095360961;-0.4168620009762865;-0.4524049997685374;-0.45240500254023297;3.8992331721962375e-10;0.46037651910512567;0.46037297623286877;1.0000110789965138
20.811299;0.9890040888937609;-0.00013447018992407585;-0.00013595865706305234;-0.4553181059347799;-0.46037823368627484;0.9771300961570933;0.9999864722922617;10.00001031748515;-0.416862000955244;-0.45240499977422455;-0.4524050025265385;3.557513084256822e-10;0.4603764367455529;0.4603730235993971;1.0000109829808632
20.821299;0.9890030781932386;-0.00013446763264010966;-0.00013595620885783083;-0.45531764564667;-0.46037823369269315;0.9771301726843846;0.9999864352302212;10.000009679761904;-0.41686200093609194;-0.45240499978032733;-0.4524050025096086;3.207025828056046e-10;0.4603763529450572;0.4603730728534783;1.0000108864737538
20.831299;0.9890030721117178;-0.00013446184083803768;-0.00013595035290452906;-0.4553187446131745;-0.4603793447925274;0.9771302498488526;0.999986402937156;10.000009048414336;-0.41686200091895087;-0.4524049997866227;-0.4524050024896913;2.849342352713991e-10;0.4603772677300896;0.4603741239463229;1.0000107895350192
20.841299;0.9890030704154672;-0.00013446184353931037;-0.00013595035595320408;-0.45531874469861777;-0.4603793447952852;0.9771303276628657;0.9999863755792582;10.000008431346004;-0.4168620009039406;-0.45240499979288973;-0.45240500246705195;2.485911797934945e-10;0.4603771811416233;0.46037417687346116;1.0000106923006875
20.851299;0.9890030729390825;-0.0001344560475960589;-0.0001359444958455614;-0.4553198436673367;-0.46038045589242355;0.9771304061143112;0.9999863533868223;10.000007835580156;-0.4168620008911679;-0.4524049997989362;-0.4524050024419392;2.1182036836420127e-10;0.4603780932133371;0.4603752316530661;1.0000105949689047
20.861299;0.9890030795283145;-0.00013445604655909566;-0.00013594449476957192;-0.45531984375478746;-0.4603804558928121;0.9771304851172995;0.9999863366019622;10.000007267622523;-0.4168620008807204;-0.4524049998046057;-0.4524050024146046;1.747762482171554e-10;0.46037900394202;0.4603762883343518;1.00001049770622
20.871299;0.9890030899750574;-0.00013445024730678596;-0.0001359386305266207;-0.45532094272531914;-0.4603815669879089;0.9771305645646142;0.9999863254740924;10.000006734469862;-0.4168620008726638;-0.4524049998097645;-0.4524050023853315;1.3762049446515633e-10;0.46037891327683506;0.4603763470064482;1.00001040057714
20.881299;0.9890031040482794;-0.00013445024334773038;-0.00013593862531621615;-0.455320942814395;-0.4603815669865427;0.9771306444680703;0.9999863203206009;10.000006243552544;-0.41686200086703423;-0.4524049998142834;-0.4524050023544163;1.0052568870980611e-10;0.4603798211331546;0.4603774077910455;1.0000103035873802
20.891299;0.9890031215611568;-0.00013444444150420378;-0.00013593275703467227;-0.45532204178636576;-0.4603826780801559;0.9771307249831788;0.9999863216064587;10.00000580215195;-0.4168620008638425;-0.4524049998180312;-0.45240500232213315;6.368645324196738e-11;0.4603807274089199;0.4603784708262512;1.000010206728813
20.901299;0.9890031423285155;-0.00013444443528269883;-0.00013593274804292666;-0.45532204187667297;-0.4603826780775881;0.977130806257722;0.9999863299919519;10.000005417421958;-0.4168620008630952;-0.45240499982087806;-0.45240500228872005;2.730515837020919e-11;0.46038063199004;0.46037853623416713;1.0000101099379206
20.911299;0.9890031660597615;-0.00013443863154674848;-0.00013592687640047896;-0.45532314084960673;-0.4603837891702893;0.9771298882641342;0.999986346296827;10.000005096606072;-0.41686200086478914;-0.45240499982269655;-0.45240500225436986;-8.463859904679459e-12;0.4603815347682101;0.46037960409378803;1.000010013070754
20.921299;0.9890031923275153;-0.00013443282717046467;-0.00013592100347236953;-0.4553242398227676;-0.4603849002627497;0.9771299707604414;0.9999863713566305;10.000004846592837;-0.41686200086888275;-0.4524049998233722;-0.45240500221923213;-4.355154816096893e-11;0.46038243565814413;0.46038067444590175;1.0000099159735887
20.931299;0.9890032205906177;-0.00013442702236156212;-0.00013591512951535524;-0.4553253387960014;-0.46038601135511753;0.9771300533571654;0.9999864058141902;10.000004672949643;-0.4168620008752943;-0.4524049998228245;-0.4524050021834406;-7.794157711394695e-11;0.4603833345739473;0.46038174730713705;1.0000098185656225
20.941299;0.9890022502473405;-0.00013442444954808836;-0.00013591266031532542;-0.45532487850808534;-0.46038601135264207;0.9771301356069223;0.999986449976001;10.000004579767483;-0.4168620008839244;-0.4524049998210045;-0.45240500214713714;-1.1160711767939122e-10;0.4603842313852979;0.46038282266825953;1.000009720827776
20.951299;0.9890022806373745;-0.0001344186444943024;-0.0001359067848979327;-0.45532597748004;-0.46038712244538327;0.9771302171011926;0.9999865038243047;10.000004570707347;-0.41686200089467135;-0.45240499981786697;-0.4524050021104736;-1.444855642752516e-10;0.4603841259206485;0.46038290050505465;1.0000096227229143
20.961299;0.9890023112065757;-0.00013441283963102046;-0.00013590090898905132;-0.4553270764517599;-0.4603882335386103;0.9771302975248113;0.9999865671169915;10.000004649753615;-0.41686200090743275;-0.4524049998133642;-0.4524050020736085;-1.7649805263955488e-10;0.46038501803781534;0.4603839808173964;1.0000095241346552
20.971299;0.9890023415450279;-0.00013440703514379888;-0.0001358950327217995;-0.45532817542310233;-0.4603893446324805;0.9771303766251273;0.9999866394733998;10.000004820676711;-0.4168620009220911;-0.45240499980746934;-0.45240500203670686;-2.075670882341673e-10;0.4603859076837596;0.46038506364410625;1.00000942485801
20.981299;0.9890023714138638;-0.000134401231176847;-0.00013588915619501128;-0.45532927439390275;-0.46039045572709913;0.9771294541793166;0.9999867204080459;10.000005085968768;-0.41686200093848796;-0.45240499980018933;-0.45240500199993555;-2.376197064122034e-10;0.46038679489335893;0.4603861490281221;1.000009324631775
20.991299;0.9890024006758897;-0.00013439542782657578;-0.0001358832794675842;-0.45533037336400767;-0.460391566822528;0.977129530017599;0.9999868093543823;10.00000544654897;-0.41686200095642223;-0.4524049997915522;-0.45240500196344985;-2.6660774067696713e-10;0.460387679768751;0.4603872370024961;1.0000092231761764
21.001299;0.9890024292801447;-0.00013438962512356132;-0.0001358774025760188;-0.45533147233329163;-0.4603926779188221;0.9771296040676505;0.9999869057515871;10.000005902419211;-0.4168620009756727;-0.45240499978159193;-0.4524050019273783;-2.9453181832709546e-10;0.4603885624625156;0.46038832762332765;1.0000091201676626
21.011299;0.9890024573181473;-0.00013438382302125357;-0.0001358715255534985;-0.4553325713016556;-0.4603937890160466;0.9771296763845618;0.999987009120261;10.000006452757525;-0.4168620009960131;-0.4524049997703546;-0.45240500189180827;-3.2143407282733997e-10;0.4603904431477566;0.460390420952992;1.000009015166279
21.021299;0.9890014850323403;-0.0001343754569764515;-0.00013586319286171999;-0.4553332098812518;-0.46039490011497475;0.9771297471306538;0.9999871190288404;10.000007095023255;-0.41686200101721765;-0.4524049997579228;-0.4524050018567718;-3.473720034239334e-10;0.4603913219687254;0.46039151698673836;1.000008907620273
21.031299;0.98900151266419;-0.00013436965576292648;-0.00013585731569766327;-0.4553343088464815;-0.4603960112141496;0.9771298165172825;0.9999872350530827;10.00000782493822;-0.4168620010390521;-0.4524049997444333;-0.452405001822245;-3.723928410108944e-10;0.46039219900699946;0.46039261563775863;1.0000087970046512
21.041299;0.9890015404803199;-0.00013436385483001038;-0.00013585143857498138;-0.4553354078106437;-0.4603971223142306;0.9771298847619712;0.9999873568000301;10.000008637640125;-0.41686200106124466;-0.45240499973007275;-0.4524050017881624;-3.9651976880475586e-10;0.46039307429670523;0.46039371679110314;1.0000086829837969
21.051299;0.9890015687284649;-0.00013435805409184253;-0.000135845561606859;-0.4553365067736956;-0.46039823341512254;0.9771289520559352;0.9999874838850309;10.000009528334925;-0.41686200108348215;-0.4524049997150601;-0.4524050017544344;-4.1975570923682763e-10;0.46039394785047727;0.4603948203407367;1.0000085654257593
21.061299;0.989001597638191;-0.00013435225347849098;-0.00013583968492662593;-0.45533760573558724;-0.46039934451671954;0.9771290185165634;0.9999876158335247;10.000010492091501;-0.41686200110543603;-0.45240499969963394;-0.452405001720971;-4.420842098385173e-10;0.46039481966188467;0.46039592617493935;1.000008444278252
21.071299;0.9890016273938862;-0.00013434645292139587;-0.00013583380869330614;-0.45533870469626897;-0.4604004556189116;0.9771290841149884;0.9999877520422843;10.000011523634747;-0.41686200112678556;-0.4524049996840388;-0.4524050016877123;-4.6346597062728083e-10;0.4603966897307267;0.4603980341555974;1.0000083194693739
21.081299;0.9890016581583652;-0.00013434065233570294;-0.00013582793309821294;-0.45533980365568605;-0.46040156672160154;0.9771291486401804;0.9999878918543252;10.000012617696203;-0.41686200114724703;-0.45240499966850756;-0.4524050016546341;-4.838484368112302e-10;0.4603975581196816;0.4603991441291221;1.0000081908884435
21.091299;0.9890006901037048;-0.00013432649049927936;-0.0001358137416170718;-0.45534154109711167;-0.46040378892109596;0.9771292117827606;0.9999880346433758;10.000013769603221;-0.41686200116660543;-0.4524049996532524;-0.45240500162171193;-5.031716400073475e-10;0.4603984249605039;0.46040025593102013;1.0000080583987785
21.101299;0.9890007233024206;-0.00013432068948932233;-0.0001358078679140104;-0.4553426400527279;-0.46040490002461215;0.9771282732423596;0.9999881798421324;10.000014975323948;-0.4168620011847171;-0.4524049996384676;-0.45240500158888386;-5.213664509295345e-10;0.46040029041836517;0.46040236937164;1.000007921850695
21.111299;0.9890007577556945;-0.0001343148880065641;-0.00013580199545960072;-0.455343739006981;-0.460406011128542;0.9771283327371488;0.999988326970023;10.000016230840064;-0.4168620012014914;-0.45240499962433534;-0.4524050015560584;-5.383740123449721e-10;0.4604011547149539;0.4604034842626264;1.0000077810917387
21.121299;0.9890007933616795;-0.00013430328916664666;-0.00013579026333522185;-0.4553459368387996;-0.4604082333285559;0.9771283899563291;0.9999884756928542;10.000017531327535;-0.41686200121686573;-0.45240499961103153;-0.45240500152315777;-5.541785681563843e-10;0.4604030181871614;0.46040560046693996;1.0000076359674277
21.131299;0.9890008300143163;-0.00013429748608269272;-0.00013578439393738414;-0.4553470357904716;-0.4604093444333159;0.9771284445246428;0.9999886258583864;10.00001887099121;-0.4168620012307773;-0.45240499959872194;-0.4524050014901377;-5.688197989019138e-10;0.4604038812868408;0.46040671788207554;1.0000074862943564
21.141299;0.9890008676665057;-0.0001342916818764122;-0.00013577852629774356;-0.4553481347409661;-0.4604104555383888;0.9771284960046669;0.9999887774848362;10.000020243922899;-0.4168620012431539;-0.4524049995875481;-0.45240500145696616;-5.823849550198827e-10;0.46040574452224303;0.4604088363907105;1.0000073318129665
21.151299;0.9889999063243039;-0.00013427751524056267;-0.0001357643437434538;-0.45534987216369194;-0.460412677740059;0.9771275439337794;0.9999889307243577;10.000021644891252;-0.4168620012539381;-0.45240499957761254;-0.45240500142360385;-5.950076127699186e-10;0.46040660839101516;0.4604099558839668;1.000007172179449
