time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.161299;0.9889999459319322;-0.00013427170821261227;-0.00013575847997301897;-0.455350971110922;-0.46041378884550876;0.9771275878730862;0.9999890857864047;10.000023069324689;-0.41686200126311745;-0.4524049995689809;-0.4524050013900037;-6.068713792909167e-10;0.46040847333738766;0.46041207632318953;1.000007007020774
21.171299;0.988999986444986;-0.00013426589948882696;-0.00013575261834499375;-0.4553520700571271;-0.46041489995107854;0.9771276274639393;0.9999892428634103;10.000024513184597;-0.416862001270726;-0.45240499956170926;-0.4524050013561089;-6.18191017256463e-10;0.46040933974036186;0.4604131977259546;1.0000068359878092
21.181299;0.9890000277975691;-0.00013425429220973196;-0.00013574089788295624;-0.4553542678800888;-0.460417122152401;0.9771276624636502;0.9999894021548547;10.000025972983622;-0.4168620012768144;-0.45240499955588664;-0.4524050013218493;-6.291835911789748e-10;0.46041120791812623;0.4604153200900977;1.0000066588070768
21.191299;0.9890000699129027;-0.00013424847956404587;-0.00013573504091335457;-0.4553553668242138;-0.4604182332581682;0.9771266926911227;0.9999895639405735;10.000027445485067;-0.416862001281421;-0.4524049995516456;-0.4524050012871469;-6.400660561326152e-10;0.4604130781459672;0.46041744337124607;1.0000064753511484
21.201299;0.9889991127138786;-0.00013423430371066838;-0.0001357208694963716;-0.4553571042316258;-0.46042045546043453;0.9771267179162882;0.9999897285736368;10.000028927364827;-0.41686200128455136;-0.45240499954912156;-0.452405001251917;-6.510765948501803e-10;0.46041395067794494;0.4604185675112299;1.0000062856557597
21.211299;0.9889991561015442;-0.00013422848687681346;-0.0001357150172687942;-0.455358203172178;-0.46042156656650296;0.9771267378290351;0.9999898964354706;10.000030415523181;-0.41686200128617296;-0.45240499954841357;-0.45240500121606597;-6.624905441233576e-10;0.46041582574529255;0.4604206924337089;1.0000060899185867
21.221299;0.9889992000689539;-0.00013421687133907;-0.00013570330618796258;-0.4553604009879377;-0.460423788768473;0.9771267521179439;0.999990067934718;10.000031907691934;-0.4168620012862528;-0.45240499954957214;-0.4524050011794905;-6.74607352647689e-10;0.4604177035475139;0.4604228180187152;1.000005888549481
21.231299;0.9889992445948849;-0.00013420525386146292;-0.00013569159727375214;-0.4553625988021109;-0.46042601097075186;0.9771257605777496;0.9999902434925165;10.000033402532237;-0.41686200128481615;-0.4524049995525938;-0.45240500114208376;-6.877130032432578e-10;0.46041958426530716;0.4604249441011943;1.000005682193282
21.241299;0.9889992895721603;-0.00013419943123624031;-0.0001356857515351089;-0.4553636977379407;-0.460427122077723;0.9771257632034426;0.9999904235643958;10.000034899302396;-0.4168620012819639;-0.4524049995574229;-0.4524050011037394;-7.020464794280185e-10;0.4604204680667224;0.46042607049781487;1.0000054716641333
21.251299;0.9889983348443041;-0.00013418524581436847;-0.00013567159084649992;-0.45536543512646127;-0.4604293442814625;0.9771257602225826;0.9999906087571089;10.000036397325422;-0.4168620012778443;-0.4524049995639648;-0.45240500106434367;-7.177833415484198e-10;0.46042235508266965;0.4604281970335349;1.0000052578002423
21.261299;0.9889983802353943;-0.00013417362326359516;-0.00013565988780656375;-0.45536763293313537;-0.46043156648496897;0.9771257519872484;0.9999907998235541;10.00003789543609;-0.4168620012726246;-0.4524049995720967;-0.45240500102378095;-7.350337862977922e-10;0.460424245385877;0.460430323535044;1.0000050413116093
21.271299;0.9889984256635123;-0.00013416779590182964;-0.0001356540477369226;-0.4553687318622919;-0.46043267759344947;0.9771247387915584;0.9999909974599493;10.00003939148728;-0.41686200126649403;-0.4524049995816891;-0.4524050009819624;-7.538544070177007e-10;0.4604261389977089;0.46043244980590325;1.0000048227533795
21.281299;0.9889984711227532;-0.000134156170487692;-0.00013564234837043412;-0.4553709296649206;-0.4604348997983476;0.9771247207847876;0.9999912021665426;10.000040881558725;-0.4168620012596768;-0.452404999592647;-0.45240500093884545;-7.742704284565877e-10;0.46042803590219555;0.4604345756041819;1.0000046025921332
21.291299;0.9889975167641707;-0.00013414197934135557;-0.00013562819502348168;-0.45537266703536594;-0.46043712200486714;0.9771246980182633;0.9999914142737971;10.000042359818117;-0.4168620012524046;-0.452404999604935;-0.4524050008944279;-7.96299744740588e-10;0.4604299360540853;0.4604367006403172;1.000004381214935
21.301299;0.9889975627964561;-0.00013413614810565825;-0.00013562236047446124;-0.45537376595689605;-0.4604382331160274;0.9771236705371058;0.9999916339965507;10.00004381991912;-0.4168620012448594;-0.45240499961856684;-0.45240500084872437;-8.199599857385368e-10;0.46043183940496263;0.46043882460600233;1.000004158899623
21.311299;0.9889976094735677;-0.00013412451904298657;-0.00013561066660076798;-0.45537596375058403;-0.46044045532395644;0.9771236384495969;0.9999918614663023;10.00004525649219;-0.4168620012371574;-0.45240499963358094;-0.45240500080174206;-8.452520739455543e-10;0.46043374594573544;0.46044094718998035;1.0000039358526682
21.321299;0.9889976570245335;-0.0001341128888195598;-0.0001355989744399917;-0.4553781615419564;-0.4604426775330919;0.9771236019532928;0.9999920967977862;10.00004666590021;-0.4168620012293838;-0.45240499965002323;-0.4524050007534743;-8.72144105297585e-10;0.4604356557260838;0.4604430680772533;1.0000037122888552
21.331299;0.9889967057069893;-0.00013409869299194015;-0.0001355848279761707;-0.45537989889322117;-0.46044489974425135;0.9771235613135324;0.9999923401559312;10.00004804665204;-0.416862001221616;-0.4524049996679448;-0.4524050007039021;-9.005702478279368e-10;0.46043756885579706;0.46044518697916687;1.000003488452878
21.341299;0.9889967610059639;-0.00013362662045969499;-0.00013510757676677896;-0.45538209924218376;-0.46044712209293415;0.9771225168119321;0.9999925917469826;10.000049398952957;-0.416862001213907;-0.45240499968740155;-0.4524050006529889;-9.304336822804324e-10;0.46043948550551855;0.46044730366761977;1.0000032645917356
21.351299;0.9889968125782549;-0.0001336149845440203;-0.00013509588655792455;-0.4553842970244646;-0.4604493443062501;0.9771224687141439;0.9999928517996965;10.000050723706222;-0.41686200120626726;-0.4524049997084354;-0.45240500060068317;-9.616119351796452e-10;0.4604414058876857;0.46044941795638167;1.0000030409544454
21.361299;0.9889968658142338;-0.00013360334741730994;-0.00013508419746344398;-0.4553864948045685;-0.4604515665211373;0.9771224173120633;0.9999931205561221;10.000052022230943;-0.41686200119865635;-0.45240499973105247;-0.4524050005469429;-9.939739265590004e-10;0.46044333023301537;0.46045152964727143;1.0000028177889255
21.371299;0.9889959207571959;-0.00013358914455576052;-0.00013507005300326185;-0.45538823213585655;-0.46045378873839843;0.9771213630368033;0.9999933981676505;10.000053296355032;-0.41686200119098166;-0.452404999755234;-0.4524050004917607;-1.0273991132955371e-09;0.4604452587797155;0.460453638512972;1.0000025953069283
21.381299;0.9889959773710664;-0.000133583302532945;-0.00013506422817555967;-0.45538933103722146;-0.46045489986102;0.9771213065362157;0.9999936845993692;10.000054548211386;-0.41686200118312744;-0.452404999780959;-0.45240500043518;-1.0617771906428954e-09;0.460447191730562;0.4604557443414807;1.0000023736810166
21.391299;0.9889960356775667;-0.00013357166127189968;-0.00013505254204416585;-0.45539152880867023;-0.4604571220810594;0.9771212486116407;0.9999939797171569;10.000055779946532;-0.4168620011750092;-0.4524049998081995;-0.45240500037729114;-1.0969891169299892e-09;0.46045012919796774;0.4604588469858037;1.000002153045789
21.401299;0.9889960957563357;-0.00013356001852063806;-0.00013504085690758526;-0.45539372657800037;-0.46045934430288993;0.9771201900687773;0.9999942834306439;10.000056993505696;-0.4168620011666054;-0.4524049998368944;-0.4524050003182012;-1.1328931225197971e-09;0.4604520712193925;0.46046094638108287;1.0000019334720749
21.411299;0.9889951577665903;-0.00013354001207289441;-0.0001350208541095536;-0.455396562761903;-0.46046267762287996;0.9771201316158958;0.9999945957326098;10.000058190896256;-0.4168620011579366;-0.4524049998669381;-0.4524050002579966;-1.16932533653985e-09;0.46045401781017004;0.46046304253693804;1.0000017149769784
21.421299;0.9889952217429429;-0.00013352836641351972;-0.00013500917114982582;-0.4553987605248592;-0.4604648998482601;0.9771200738458418;0.9999949166844541;10.000059374741973;-0.41686200114902355;-0.4524049998981906;-0.45240500019671454;-1.2061058724701938e-09;0.4604559689728274;0.4604651355040962;1.0000014975108458
21.431299;0.988995287572405;-0.00013461559048946433;-0.00013610858505556616;-0.4554009640836004;-0.4604671279375822;0.9771190172588387;0.9999952463789378;10.000060547965415;-0.4168620011398695;-0.45240499993048255;-0.4524050001343271;-1.2430562877558537e-09;0.4604589246945698;0.46046822535649845;1.0000012808810994
21.441299;0.988995355026012;-0.00013460394216399944;-0.00013609690463088763;-0.4554031618426762;-0.46046935016616003;0.9771189622995944;0.9999955848850816;10.00006171294299;-0.41686200113046057;-0.45240499996361044;-0.45240500007075574;-1.2800298248844267e-09;0.4604608849845541;0.46047031222404633;1.0000010647464401
21.451299;0.9889944239119977;-0.0001345897271084571;-0.00013608276912549044;-0.4554048991355558;-0.4604715723968397;0.9771189093947468;0.9999959322364402;10.000062871239376;-0.4168620011207621;-0.45240499999733996;-0.4524050000059042;-1.316919228894462e-09;0.46046284989036534;0.46047239630551284;1.0000008486996856
21.461299;0.9889944940710004;-0.0001345780765663203;-0.0001360710916340477;-0.45540709688904524;-0.46047379462799887;0.9771178589539297;0.9999962884696607;10.000064023348271;-0.4168620011107211;-0.4524050000314233;-0.45240499993967903;-1.3536410051245516e-09;0.4604658194302977;0.460475477819549;1.000000632329647
21.471299;0.9889945654484786;-0.00013456642511361044;-0.0001360594157966435;-0.4554092946410447;-0.46047601686018363;0.9771178113399746;0.9999966536454618;10.000065168397004;-0.4168620011002724;-0.45240500006563256;-0.45240499987198957;-1.3901377843158394e-09;0.4604677935079689;0.46047755695938436;1.00000041528387
21.481299;0.9889936379695694;-0.00013455220731795013;-0.00013604528524740027;-0.45541103192054366;-0.4604782390939472;0.9771177668434567;0.9999970277648849;10.000066304668746;-0.4168620010893324;-0.45240500009980017;-0.45240499980275406;-1.4263863263261524e-09;0.4604707719044192;0.4604806338930538;1.0000001973710735
21.491299;0.9889937114027838;-0.00013453475662977344;-0.0001360277509785164;-0.4554143285365016;-0.4604815724233095;0.9771167256572219;0.9999974105859567;10.000067430367716;-0.41686200107780547;-0.4524050001338321;-0.4524049997319415;-1.462379026523119e-09;0.4604727543297325;0.4604827087703504;0.9999999786042214
21.501299;0.9889937854092713;-0.00013452310315650978;-0.0001360160812385493;-0.4554165262822841;-0.4604837946574822;0.9771166878706614;0.9999978014888359;10.000068543830224;-0.41686200106561444;-0.4524050001676802;-0.45240499965961634;-1.4980855176323477e-09;0.4604757404532856;0.46048578171845106;0.9999997591777132
21.511299;0.988993859542218;-0.0001345114491991525;-0.00013600441389339924;-0.4554187240267723;-0.46048601689181035;0.9771166535067045;0.9999981995090953;10.000069643487478;-0.416862001052714;-0.4524050002013051;-0.45240499958591907;-1.5334145430033575e-09;0.4604777299070369;0.46048785285916527;0.9999995394515526
21.521299;0.988992933418987;-0.00013449722923146435;-0.00013599029244573444;-0.4554204612888221;-0.4604882391266528;0.9771156225451785;0.9999986034980068;10.000070728327271;-0.41686200103907656;-0.45240500023466673;-0.45240499951100954;-1.5682092730487997e-09;0.4604807223221641;0.4604909223215963;0.9999993199083099
21.531299;0.9889930067644644;-0.0001344797765670248;-0.00013597276784059863;-0.4554237578961751;-0.46049157245581035;0.9771155949231992;0.9999990122661726;10.000071798612895;-0.4168620010246885;-0.452405000267742;-0.4524049994350511;-1.6022902633683524e-09;0.46048271737802043;0.46049299021484114;0.9999991010984571
21.541299;0.9889930794608571;-0.00013446812116088612;-0.00013596110808077654;-0.45542595563435273;-0.4604937946883548;0.9771145705768676;0.9999994246314312;10.000072855587847;-0.4168620010095616;-0.4524050003005284;-0.45240499935822426;-1.6355089644498779e-09;0.46048571478320455;0.4604960566172343;0.9999988836159641
21.551299;0.9889921514696085;-0.00013445389962704732;-0.0001359469941850768;-0.45542769288219326;-0.46049601692038256;0.9771145494605243;0.9999998394157785;10.000073900094165;-0.41686200099373055;-0.45240500033302006;-0.4524049992807291;-1.6677702320780002e-09;0.4604877142287969;0.46049812160905834;0.9999986680680523
21.561299;0.9889922228273649;-0.00013443644522558707;-0.00013592947706757462;-0.4554309894818573;-0.4604993502459159;0.9771145314685292;1.000000255418885;10.000074931306939;-0.4168620009772407;-0.45240500036519293;-0.4524049992027741;-1.6990202121020215e-09;0.4604907154018327;0.4605011853081748;0.9999984550421946
21.571299;0.9889922937327833;-0.00013442478784309603;-0.00013591782462956065;-0.4554331872133045;-0.46050157247429;0.9771135163754958;1.0000006713673022;10.00007594659518;-0.4168620009601507;-0.4524050003970204;-0.4524049991245666;-1.7292253422465995e-09;0.4604937180306951;0.4605042478861315;0.9999982450903432
21.581299;0.9889913644113515;-0.0001344105640090973;-0.00013590371781326026;-0.4554349244465348;-0.46050379470181557;0.977113503886597;1.0000010858939694;10.000076942573571;-0.4168620009425428;-0.45240500042849213;-0.4524049990463231;-1.758367510754522e-09;0.460495721916196;0.46050630956526717;0.9999980387366852
21.591299;0.9889914349702542;-0.0001343931069469711;-0.00013588620759106933;-0.4554382210382402;-0.4605071280226495;0.977112493720142;1.0000014975909823;10.000077916094323;-0.4168620009245287;-0.4524050004596054;-0.45240499896828706;-1.7864434342026994e-09;0.46049872694178556;0.4605093706235333;0.9999978365081797
21.601299;0.9889915054690636;-0.00013438144660954846;-0.00013587456176946116;-0.4554404187629032;-0.4605093502462265;0.9771124856318409;1.0000019051012063;10.000078864020423;-0.4168620009062574;-0.4524050004903508;-0.4524049988907166;-1.8134324848857531e-09;0.460501733042401;0.46051243140934733;0.9999976389283298
21.611299;0.9889905759499109;-0.00013436142188976298;-0.00013585459886323564;-0.4554432548461346;-0.46051268356461433;0.9771124793825651;1.0000023071520583;10.000079782285058;-0.41686200088791187;-0.45240500052072746;-0.45240499881385854;-1.83924938807885e-09;0.46050374015803247;0.4605144923232413;0.9999974464398503
21.621299;0.9889906464552184;-0.00013434975947081027;-0.0001358429568465929;-0.4554454525658017;-0.4605149057851335;0.9771114746973375;1.0000027025069194;10.000080665927188;-0.4168620008696773;-0.45240500055077154;-0.4524049987379537;-1.863738828086106e-09;0.4605067482310883;0.46051755376183345;0.9999972593065488
21.631299;0.9889907170864789;-0.00013433229824536726;-0.00013582545426522476;-0.4554487491486837;-0.4605182390998312;0.9771114712425013;1.0000030899351293;10.000081510530299;-0.41686200085169917;-0.45240500058055927;-0.4524049986632528;-1.886711650933724e-09;0.46050975724913323;0.4605206160650327;0.9999970775692212
21.641299;0.9889897878766715;-0.00013431806821123456;-0.00013581135883241572;-0.45545048635266067;-0.4605204613181349;0.977110468654054;1.0000034682173522;10.000082313349335;-0.41686200083405445;-0.45240500061018984;-0.4524049985900122;-1.9079778295655096e-09;0.46051276728698765;0.4605236794982445;0.9999969011076457
21.651299;0.9889898586873069;-0.00013430060492967323;-0.00013579385934527622;-0.45545378293004607;-0.46052379462984655;0.9771104666339144;1.0000038361464376;10.000083073345811;-0.41686200081674424;-0.45240500063975725;-0.4524049985184845;-1.9273631512698025e-09;0.4605157785024487;0.46052674425403023;0.9999967297630558
21.661299;0.9889899293080959;-0.00013428893842126736;-0.00013578222348542047;-0.455455980643176;-0.46052601684432254;0.9771104650174294;1.0000041925909382;10.000083790937358;-0.4168620007997047;-0.4524050006693154;-0.45240499844892335;-1.9447225800726213e-09;0.46051779109106256;0.460528810450864;0.9999965634230998
21.671299;0.9889889994660799;-0.00013426890762033945;-0.00013576226955900117;-0.4554588166966307;-0.4605293501535022;0.9771094637380733;1.0000045366257968;10.000084467575023;-0.4168620007828344;-0.452405000698867;-0.45240499838159265;-1.959950395792753e-09;0.46052080524444133;0.4605318781449259;0.9999964020474938
21.681299;0.9889890688222976;-0.00013425144148829384;-0.00013574477330009917;-0.45546211326830743;-0.46053268346026727;0.9771094627876737;1.000004867635501;10.000085105371516;-0.4168620007660267;-0.45240500072837286;-0.45240499831675973;-1.9729710083836583e-09;0.46052382113688173;0.4605349473451688;0.9999962456543856
21.691299;0.98898913708699;-0.00013423977232949346;-0.0001357331399264789;-0.45546431097717677;-0.4605349056697376;0.9771084622085356;1.0000051853452507;10.000085707497066;-0.41686200074918417;-0.45240500075775575;-0.45240499825467156;-1.983706523905508e-09;0.4605268389429921;0.4605380180183011;0.9999960942628542
21.701299;0.988988204016513;-0.0001342197391125956;-0.0001357131875877405;-0.45546714701662705;-0.460538238974005;0.977108462023259;1.0000054897668855;10.000086278585714;-0.41686200073221047;-0.4524050007869153;-0.4524049981955356;-1.9920470591584617e-09;0.4605298588487486;0.4605410901224095;0.9999959478052414
21.711299;0.9889882746925531;-0.00013374753525190598;-0.00013523589285493163;-0.4554693472878041;-0.46054046131737464;0.9771084621613717;1.000005781123956;10.000086823959068;-0.41686200071501295;-0.4524050008157648;-0.4524049981395092;-1.9978534511043493e-09;0.4605328810270285;0.46054416367518486;0.9999958060801027
21.721299;0.9889883385059707;-0.00013373006305625882;-0.00013521839369779696;-0.45547264385404723;-0.4605437946179175;0.9771074624668582;1.000006059833448;10.00008734846829;-0.41686200069752405;-0.4524050008442531;-0.4524049980866977;-2.0009871705157473e-09;0.46053590564245334;0.4605472387920088;0.9999956687924553
21.731299;0.9889874007265507;-0.00013371002483456604;-0.00013519843667778435;-0.45547547987978665;-0.46054712791765534;0.9771074626778464;1.0000063264813126;10.000087856149058;-0.4168620006797092;-0.4524050008723458;-0.45240499803717443;-2.0013322872741924e-09;0.46053893289715975;0.46055031566231464;0.9999955356576873
21.741299;0.988987461316819;-0.0001336925517824155;-0.00013518093649463346;-0.45547877644165946;-0.46055046121505505;0.9771064623556335;1.000006581749695;10.000088350230547;-0.4168620006615581;-0.45240500090000174;-0.4524049979910082;-1.998789752727213e-09;0.4605419630210252;0.4605533945113291;0.999995406509821
21.751299;0.9889865203061062;-0.00013367831176490093;-0.00013516684166274098;-0.4554805135973759;-0.46055268341583533;0.9771064609147505;1.0000068263277762;10.000088832876562;-0.4168620006430792;-0.4524050009271759;-0.4524049979482803;-1.993271109885106e-09;0.4605449962060917;0.46055647557562057;0.999995281307111
21.761299;0.9889865777100251;-0.0001336608382111636;-0.0001351493400873447;-0.455483810154586;-0.46055601670978535;0.9771054577594066;1.0000070608337999;10.000089304845499;-0.41686200062428547;-0.4524050009538279;-0.45240499790908445;-1.9847195367918534e-09;0.46054803257277926;0.4605595590778208;0.9999951600053064
21.771299;0.9889866337191868;-0.00013364336455430628;-0.00013513183775478132;-0.45548710671088133;-0.4605593500019742;0.9771054523546518;1.0000072858037499;10.000089765574215;-0.41686200060516987;-0.452405000979918;-0.4524049978735104;-1.973130528686656e-09;0.4605510721914174;0.4605626451967008;0.9999950424689792
21.781299;0.9889856887529764;-0.00013362332533265036;-0.0001351118771498916;-0.4554899427104887;-0.46056268329313615;0.9771044441867073;1.000007501703946;10.000090214040725;-0.41686200058569495;-0.4524050010054078;-0.4524049978416239;-1.958550896176012e-09;0.46055411512237415;0.46056573404525936;0.9999949285098612
21.791299;0.9889857433971625;-0.0001347105084038419;-0.00013621133239764396;-0.4554921462020724;-0.46056491134968436;0.977104432714244;1.0000077088801502;10.000090649750899;-0.4168620005658106;-0.4524050010302824;-0.4524049978134558;-1.9410765074567352e-09;0.46055716144637426;0.460568825677187;0.9999948179047216
21.801299;0.9889857983610755;-0.0001346930349436829;-0.00013619382776945745;-0.4554954427509715;-0.46056824463669227;0.9771044173701182;1.0000079075412753;10.000091072861848;-0.4168620005454761;-0.4524050010545663;-0.45240499778900967;-1.920844810689105e-09;0.46056121127048705;0.4605729201261139;0.9999947103659423
21.811299;0.9889848542970755;-0.00013467299501913985;-0.00013617386476315153;-0.45549827873363913;-0.4605715779226922;0.9771033975948243;1.000008097864616;10.000091483708587;-0.41686200052464406;-0.45240500107831233;-0.4524049977682667;-1.8980136665234738e-09;0.46056426469962386;0.46057601744683396;0.999994605609267
21.821299;0.9889849116613907;-0.00013465552206392848;-0.00013615635841614617;-0.45550157527541085;-0.4605749112061626;0.9771033728261082;1.000008280092293;10.000091882553658;-0.41686200050324523;-0.4524050011015878;-0.452404997751167;-1.872753295447641e-09;0.4605673218101869;0.46057911769304666;0.9999945034739445
21.831299;0.9889839707738246;-0.00013463548288053726;-0.0001361363934889794;-0.4555044112438507;-0.46057824448846113;0.9771023424557207;1.000008454508265;10.000092269365176;-0.4168620004812238;-0.45240500112446724;-0.4524049977375999;-1.8452561982730348e-09;0.4605703826590055;0.4605822208411439;0.999994403912869
21.841299;0.9889840317222318;-0.00013461801094116874;-0.00013611888507694212;-0.45550770777767063;-0.46058157776803466;0.9771023058982007;1.0000086213760127;10.000092643300489;-0.4168620004585731;-0.4524050011470293;-0.4524049977274224;-1.8157390008342523e-09;0.4605734472914614;0.46058532678170866;0.9999943068898602
21.851299;0.9889840945332903;-0.00013460053971226337;-0.00013610137549856873;-0.4555110043089691;-0.4605849110455189;0.9771012627402448;1.0000087809444036;10.000093002382432;-0.41686200043532384;-0.4524050011693627;-0.45240499772048764;-1.7844336254494518e-09;0.46057751574261596;0.4605894353840113;0.9999942123710291
21.861299;0.988983159237764;-0.00013458050266237738;-0.00013608140698847965;-0.4555138402565707;-0.4605882443215515;0.9771012127574953;1.0000089334810307;10.000093343341756;-0.4168620004115156;-0.45240500119156196;-0.45240499771667037;-1.7515797495361423e-09;0.4605805880556909;0.4605925465256816;0.9999941203932765
21.871299;0.9889832258691889;-0.00013456303324831204;-0.00013606389474344463;-0.4555171367793667;-0.4605915775945778;0.9771001558133271;1.0000090792021865;10.000093661394661;-0.41686200038718463;-0.4524050012137139;-0.4524049977158749;-1.7174208524575018e-09;0.46058366427518027;0.46059566008470426;0.9999940310730904
21.881299;0.9889832944990818;-0.00013455136378994146;-0.00013605224449716064;-0.4555193344452038;-0.4605937997695723;0.9771000918256393;1.0000092181436135;10.00009395075898;-0.4168620003623765;-0.45240500123589183;-0.4524049977180215;-1.68220713225489e-09;0.4605867444085116;0.46059877592895043;0.9999939445876187
21.891299;0.9889823651540784;-0.0001345313299283386;-0.00013603227145128377;-0.45552217037310677;-0.4605971330384379;0.9770990208048842;1.0000093501767429;10.00009420608785;-0.41686200033716586;-0.452405001258149;-0.4524049977230223;-1.6461950675680325e-09;0.4605908284255458;0.46060289389537457;0.9999938611945967
21.901299;0.9889824377341435;-0.00013451386396628423;-0.00013601475441844948;-0.4555254668854977;-0.46060046630400375;0.9770989428641943;1.0000094751355824;10.000094423170136;-0.4168620003116529;-0.45240500128052086;-0.45240499773076287;-1.6096339927516926e-09;0.4605939162947624;0.46060601377670635;0.9999937812333954
21.911299;0.9889815120257606;-0.00013449383262649197;-0.00013599477789643746;-0.4555283027992853;-0.46060379956767084;0.9770978581826505;1.000009592873286;10.000094597946916;-0.4168620002859459;-0.4524050013030375;-0.45240499774110643;-1.572765662725382e-09;0.4605970079964905;0.4606091353397151;0.999993705086526
21.921299;0.9889815875594573;-0.00013447636925851224;-0.00013597725735286522;-0.4555315993047192;-0.4606071328279502;0.9770977669452643;1.0000097032660915;10.0000947256765;-0.41686200026017556;-0.4524050013257169;-0.4524049977539131;-1.5358401278027187e-09;0.46060110351292627;0.4606132583644528;0.9999936331318034
21.931299;0.9889806638013111;-0.0001344505416373935;-0.00013595141370779872;-0.45553553405647007;-0.4606115771818833;0.9770966693005096;1.0000098062256901;10.00009480182324;-0.4168620002345043;-0.4524050013485499;-0.45240499776904336;-1.4991077608165592e-09;0.46060420283411785;0.46061638267112676;0.9999935656681868
21.941299;0.9889807401473936;-0.00013443308088764236;-0.00013593388947309566;-0.4555388305558514;-0.46061491043668257;0.9770965653519977;1.0000099016975177;10.000094823204149;-0.4168620002090856;-0.45240500137149725;-0.45240499778634297;-1.4627849238031231e-09;0.46060730595628835;0.46061950811374364;0.9999935028298003
21.951299;0.9889808160574018;-0.00013441562149304424;-0.00013591636326086353;-0.4555421270541809;-0.460618243688679;0.977095455150855;1.000009989621347;10.000094787919942;-0.41686200018401937;-0.45240500139448614;-0.4524049978056345;-1.4270238706578211e-09;0.4606114128406301;0.46062363455617533;0.9999934445482511
21.961299;0.9889798909885128;-0.00013439559684480775;-0.0001358963770807434;-0.4555449629372351;-0.46062157693861333;0.9770953386982723;1.0000100699100876;10.000094694730947;-0.4168620001593518;-0.4524050014174058;-0.4524049978267212;-1.3918994789899358e-09;0.46061452338565767;0.4606267618451413;0.9999933905761108
21.971299;0.9889799643802669;-0.00013437814035541955;-0.00013587884646757225;-0.455548259430775;-0.46062491018509455;0.9770942159892809;1.0000101425077375;10.000094542750453;-0.4168620001351079;-0.4524050014401226;-0.45240499784939014;-1.3574189613508695e-09;0.4606186374430794;0.46063088978665834;0.9999933405237404
21.981299;0.9889790358313326;-0.0001343581187933621;-0.0001358588554723468;-0.4555510953027414;-0.4606282434296479;0.9770940870394479;1.0000102074183501;10.000094331482796;-0.41686200011132607;-0.45240500146250406;-0.45240499787341;-1.3235441188838725e-09;0.46062175484086776;0.46063401813744376;0.9999932938767468
21.991299;0.9889791049734771;-0.00013434066559980302;-0.00013584131967647918;-0.45555439179214063;-0.46063157667091065;0.9770929518557498;1.0000102646347377;10.000094060826788;-0.41686200008807084;-0.4524050014844299;-0.4524049978985345;-1.2901998192836922e-09;0.4606258753980095;0.4606381466126516;0.9999932500290056
22.001299;0.9889791767180327;-0.0001338625864305596;-0.00013535801882369404;-0.45555769084793435;-0.46063491004683627;0.9770928104299436;1.0000103140653351;10.000093730864187;-0.41686200006541446;-0.45240500150578467;-0.45240499792451183;-1.2572773596663512e-09;0.4606289989241065;0.4606412749234171;0.9999932083687637
22.011299;0.988978240017757;-0.00013384256695057135;-0.00013533801549650814;-0.4555605267057032;-0.4606382432841113;0.977091662795127;1.0000103555111388;10.000093341664774;-0.41686200004341567;-0.45240500152645613;-0.45240499795109934;-1.2246559899698531e-09;0.4606331251943589;0.4606454028388076;0.9999931683382688
22.021299;0.9889782995591221;-0.0001338193162030844;-0.00013531460299332683;-0.4555649220387784;-0.4606426876142257;0.977091509103729;1.000010388701615;10.000092893265071;-0.4168620000221268;-0.45240500154634994;-0.45240499797809086;-1.192229075129632e-09;0.4606362539292473;0.4606485302190017;0.9999931293855273
22.031299;0.9889773549041363;-0.00013379930104698247;-0.0001352945937272211;-0.4555677578849477;-0.46064602084751743;0.9770903496672215;1.000010413400089;10.000092385635805;-0.41686200000160445;-0.4524050015653932;-0.4524049980053432;-1.1599059462345784e-09;0.4606403848173638;0.46065265699060876;0.9999930909111179
22.041299;0.9889774057354371;-0.00013378185500204442;-0.00013527704004916844;-0.455571054366469;-0.46064935407830954;0.9770901848978081;1.0000104295261454;10.000091818561886;-0.41686199998190265;-0.4524050015835072;-0.4524049980327628;-1.1275894020155317e-09;0.4606435175739216;0.460655783093035;0.9999930522890396
22.051299;0.9889764519161512;-0.00013376184489809068;-0.00013525702507838315;-0.45557389020227745;-0.4606526873081484;0.9770890152206358;1.0000104372391954;10.000091191672784;-0.4168619999630723;-0.4524050016005778;-0.4524049980602682;-1.0951709521790261e-09;0.4606476519803523;0.46065990843269444;0.9999930128941235
22.061299;0.9889764933023065;-0.00013373860421851848;-0.0001352336012696938;-0.45557828552573787;-0.46065713163128835;0.9770888410848515;1.0000104369645169;10.00009050479651;-0.4168619999451619;-0.452405001616464;-0.45240499808777884;-1.062567185146358e-09;0.46065178784449645;0.46066403285318175;0.9999929721162132
22.071299;0.9889765298409621;-0.0001337211664302755;-0.00013521603953554323;-0.455581582003521;-0.46066046485722817;0.9770876630118743;1.0000104293421341;10.00008975861423;-0.41686199992820805;-0.45240500163103714;-0.45240499811522655;-1.0297537744227287e-09;0.4606549249157256;0.4606671561323588;0.9999929293789075
22.081299;0.9889755615745754;-0.00013370116495338687;-0.0001351960167251122;-0.45558441782450665;-0.4606637980823694;0.9770874815791393;1.000010415095803;10.000088955181484;-0.41686199991223033;-0.4524050016442175;-0.45240499814255625;-9.967679893082493e-10;0.46065906286292974;0.460671278005542;0.9999928841679059
22.091299;0.9889755885893565;-0.0001347825775767008;-0.00013628954569920736;-0.455587720098706;-0.460667137169993;0.9770862973891448;1.0000103949022534;10.000088097785255;-0.41686199989723943;-0.45240500165599856;-0.4524049981697342;-9.636993424646846e-10;0.4606632013235252;0.46067539818768327;0.9999928361200485
22.101299;0.9889746110516598;-0.0001347567809045216;-0.00013626365340794954;-0.45559165475283536;-0.46067158148792364;0.9770861110586637;1.000010369364758;10.000087190411344;-0.41686199988324363;-0.45240500166645026;-0.4524049981967649;-9.306637166613397e-10;0.46066633995249007;0.46067851640678253;0.9999927851398851
22.111299;0.9889746290886067;-0.0001347393548302351;-0.0001362460821409267;-0.455594951223628;-0.4606749147081726;0.9770849232015745;1.0000103390537425;10.000086237269109;-0.4168619998702459;-0.452405001675686;-0.45240499822368013;-8.977563812029676e-10;0.4606704784424838;0.4606826324514234;0.9999927313781946
22.121299;0.9889736429546112;-0.00013471936367663793;-0.00013622605007462436;-0.45559778702334813;-0.4606782479278723;0.9770837344058005;1.0000103045339166;10.000085242164818;-0.41686199985825195;-0.4524050016838106;-0.4524049982505125;-8.650262162633953e-10;0.46067461652288666;0.4606867461702482;0.999992675038407
22.131299;0.9889736529222245;-0.0001346961428740752;-0.00013620261000003094;-0.4556021823331019;-0.4606826922412237;0.9770835452163761;1.0000102664338477;10.000084207583908;-0.41686199984728006;-0.4524050016908873;-0.45240499827728986;-8.324938036887649e-10;0.4606777539472676;0.46068985741052804;0.9999926161672943
22.141299;0.9889726592971236;-0.00013467615674185362;-0.00013618257407081225;-0.4556050181217288;-0.4606860254584305;0.9770823561204748;1.000010225549933;10.000083133998146;-0.4168619998373559;-0.4524050016969469;-0.4524049983040404;-8.001803043861291e-10;0.4606818904639796;0.4606939659678297;0.9999925545646214
22.151299;0.988972662231046;-0.00013465874072851535;-0.00013616499517981988;-0.4556083145858197;-0.4606893586736901;0.977082167514425;1.0000101828454122;10.000082020112181;-0.41686199982850536;-0.4524050017020115;-0.45240499833079034;-7.681231089012656e-10;0.4606860257828594;0.460698071595569;0.9999924898493542
22.161299;0.9889726618577415;-0.00013463552696794278;-0.00013614155005700572;-0.45561270989084524;-0.4606938029833674;0.9770809796988355;1.0000101393397234;10.000080863963722;-0.4168619998207473;-0.45240500170610143;-0.4524049983575657;-7.363941500126259e-10;0.460689159581317;0.46070117405544386;0.9999924216028903
22.171299;0.988971658314337;-0.00013461554757455377;-0.00013612150932974654;-0.45561554566449863;-0.46069713619692015;0.9770807929616687;1.000010096001733;10.000079663968025;-0.4168619998140848;-0.4524050017092363;-0.4524049983844111;-7.051106802054867e-10;0.46069329155564653;0.46070527315627635;0.9999923494603701
22.181299;0.98897165168365;-0.00013459233795603382;-0.00013609806115554756;-0.4556199409644725;-0.46070158050418986;0.9770796076354613;1.000010053699477;10.00007841917796;-0.4168619998085079;-0.4524050017114495;-0.45240499841140625;-6.744070377497391e-10;0.4606974214800522;0.46070936875377344;0.9999922731525249
22.191299;0.9889706420699754;-0.00013457236239868944;-0.00013607801729545224;-0.4556227767262464;-0.46070491371544336;0.9770794240297196;1.000010013200841;10.000077128744461;-0.41686199980400784;-0.4524050017128077;-0.4524049984386585;-6.443912360446767e-10;0.46070154923469414;0.4607134607272371;0.999992192533592
22.201299;0.9889706295398332;-0.00013455495631975318;-0.00013606043066837886;-0.4556260731820081;-0.4607082469250011;0.9770782423778314;1.0000099751923546;10.000075791542303;-0.4168619998005943;-0.45240500171340803;-0.4524049984662873;-6.151293713499345e-10;0.4607056747866362;0.4607175489444094;0.999992107556903
22.211299;0.9889696142778689;-0.00013452918404686568;-0.00013603451888734302;-0.45563000777066665;-0.46071269123013536;0.9770780628776209;1.0000099402611287;10.000074406653418;-0.41686199979830546;-0.4524050017133656;-0.4524049984944009;-5.866679265802224e-10;0.46070879816077004;0.4607206332273718;0.9999920182317341
22.221299;0.9889695964482441;-0.00013451178104762152;-0.00013601692907720306;-0.45563330422227594;-0.46071602443835447;0.9770768857227621;1.0000099088099106;10.00007297375513;-0.41686199979719524;-0.45240500171281417;-0.4524049985230643;-5.590736986875284e-10;0.460712919441686;0.4607247133641705;0.9999919246114689
22.231299;0.9889685762448972;-0.00013448601173363865;-0.00013599101410054188;-0.4556372387980048;-0.46072046874263817;0.97707571112947;1.0000098809470652;10.000071492886198;-0.4168619997973138;-0.4524050017119042;-0.4524049985522857;-5.324428843943639e-10;0.4607170387718213;0.46072878915871207;0.9999918268130908
22.241299;0.9889685537285111;-0.00013446861168744207;-0.0001359734212460997;-0.4556405352456805;-0.46072380195055673;0.9770755394017072;1.0000098564665356;10.000069964589466;-0.41686199979871075;-0.4524050017107948;-0.45240499858203514;-5.068670573895423e-10;0.460721156308958;0.46073286044394973;0.999991725082712
22.251299;0.9889675289439183;-0.00013444284541666386;-0.0001359475033351909;-0.4556444698086791;-0.46072824625513636;0.9770743709277853;1.0000098349958748;10.000068390562832;-0.4168619998014413;-0.4524050017096647;-0.45240499861226713;-4.824076289833702e-10;0.46072527220490955;0.46073692705541613;0.9999916198453365
22.261299;0.9889675071694957;-0.00013396472411530524;-0.00013546404213879968;-0.45564776882037517;-0.4607315796011664;0.9770742060495706;1.0000098162094735;10.000066773823379;-0.4168619998055369;-0.4524050017087218;-0.4524049986429259;-4.5910889222366295e-10;0.46072938664119856;0.46074098882091424;0.9999915116734179
22.271299;0.9889674779836497;-0.00013394152453360237;-0.00013544057605215462;-0.4556521640997173;-0.46073602390646856;0.9770730449645879;1.0000097999010018;10.000065118260656;-0.4168619998109698;-0.45240500170817954;-0.4524049986739376;-4.3703092641539673e-10;0.46073349982532824;0.46074504555939017;0.9999914012255413
22.281299;0.9889664468812831;-0.00013392156006223406;-0.00013542051492726584;-0.45565499981124463;-0.4607393571179695;0.9770728877938308;1.0000097858721095;10.000063428013704;-0.4168619998176504;-0.45240500170822856;-0.45240499870520373;-4.162736876216123e-10;0.4607376119133019;0.46074909706295214;0.9999912892041555
22.291299;0.9889664140134964;-0.00013389836406346253;-0.00013539704595365095;-0.4556593950861883;-0.4607438014256909;0.9770717346671485;1.000009773812571;10.000061706653828;-0.41686199982544553;-0.4524050017090354;-0.4524049987366026;-3.9697063741490526e-10;0.4607417229690524;0.46075314309142407;0.9999911763521374
22.301299;0.988965379471477;-0.00013387840321313344;-0.0001353769816626458;-0.45566223078690077;-0.460747134639998;0.9770705856963952;1.0000097633123548;10.000059956523147;-0.41686199983421185;-0.4524050017107414;-0.45240499876800017;-3.7926003779253506e-10;0.46074583300449967;0.46075718340432414;0.9999910634668848
22.311299;0.9889653431502083;-0.00013385521082365524;-0.00013535350935301048;-0.4556666260579707;-0.46075157895082575;0.9770704409484288;1.0000097539602049;10.000058178796792;-0.41686199984383;-0.45240500171344056;-0.45240499879925183;-3.632653557588519e-10;0.4607499420117438;0.4607612177922171;0.9999909513419354
22.321299;0.9889643049273779;-0.00013382945238345862;-0.0001353275757029692;-0.45567056058067495;-0.4607560232640783;0.9770693004664924;1.0000097454175911;10.000056373763847;-0.41686199985421685;-0.4524050017171723;-0.4524049988301816;-3.490904472596536e-10;0.46075404992700214;0.4607652460703153;0.9999908406472083
22.331299;0.9889642646987868;-0.00013381206443868992;-0.00013530996573750525;-0.4556738570162939;-0.46075935648272187;0.9770691642724227;1.0000097374412684;10.00005454069672;-0.4168619998653222;-0.45240500172193393;-0.4524049988605726;-3.3680553306706524e-10;0.4607581565716563;0.46076926805526414;0.9999907318954988
22.341299;0.98896322258155;-0.00013378630904673958;-0.00013528402854021178;-0.4556777915282996;-0.4607638007994298;0.977068032345523;1.0000097298561583;10.00005267803193;-0.41686199987712336;-0.4524050017276822;-0.4524049988901899;-3.2642723006521796e-10;0.4607622616527352;0.4607732835551178;0.9999906255255756
22.351299;0.9889631787189915;-0.00013486775491861438;-0.00013637751072940937;-0.4556810937634578;-0.46076713988730666;0.9770669046008142;1.0000097224692253;10.000050784406403;-0.4168619998896322;-0.4524050017343307;-0.4524049989188185;-3.179235590975155e-10;0.4607663648474191;0.46077729237626813;0.9999905219505535
22.361299;0.988962133246971;-0.0001348420007756424;-0.00013635157001930636;-0.45568502826518337;-0.4607715842073089;0.97706678089079;1.0000097150084075;10.000048859624208;-0.41686199990289446;-0.45240500174175946;-0.4524049989462989;-3.1123300925851534e-10;0.46077046590464105;0.460781294335028;0.999990421518201
22.371299;0.9889620861754027;-0.00013481881644836284;-0.00013632808725253944;-0.45568942352801095;-0.46077602852821287;0.9770656610394073;1.0000097071498228;10.000046904969155;-0.416861999916955;-0.45240500174983167;-0.4524049989725355;-3.062623766005186e-10;0.46077456469720907;0.4607852892505279;0.9999903245168705
22.381299;0.9889610375937893;-0.00013479886508657387;-0.00013630800885253925;-0.4556922591898172;-0.4607793617558338;0.9770655448931851;1.000009698554914;10.000044923160374;-0.416861999931827;-0.4524050017584018;-0.4524049989974721;-3.0287676531591486e-10;0.46077866121749783;0.4607892769261778;0.9999902312298153
22.391299;0.9889609875972099;-0.000134775682068231;-0.00013628452246326585;-0.45569665445068397;-0.46078380607993197;0.9770644323770021;1.0000096888775796;10.0000429181591;-0.41686199994750206;-0.45240500176730974;-0.4524049990210654;-3.009221277595907e-10;0.46078275552156034;0.4607932571528986;0.9999901418791851
22.401299;0.9889599363668946;-0.000134749930577532;-0.00013625857433390443;-0.45570058893176635;-0.4607882504062838;0.977064323516468;1.000009677800384;10.000040894839913;-0.416861999963975;-0.45240500177637255;-0.45240499904326936;-3.002744989056299e-10;0.46078684766908345;0.4607972297270326;0.9999900565264404
22.411299;0.9889598840423511;-0.00013473254937909447;-0.0001362409497818143;-0.4557038853630836;-0.4607915836377532;0.9770632184226661;1.0000096650789445;10.000038858107262;-0.41686199998125273;-0.4524050017853926;-0.45240499906402515;-3.0085548169155086e-10;0.4607909377280628;0.46080119445578405;0.9999899751147571
22.421299;0.9889588308402177;-0.0001347067983601233;-0.00013621499732944408;-0.4557078198346482;-0.46079602796700364;0.9770621172896681;1.0000096505491887;10.000036811742541;-0.41686199999934975;-0.4524050017941676;-0.45240499908328285;-3.0258120828075154e-10;0.4607950257964707;0.46080515115703063;0.9999898976093603
22.431299;0.9889587769157097;-0.00013468361630699795;-0.00013619150240684827;-0.4557122150920296;-0.46080047229693466;0.977062020405326;1.0000096341315305;10.000034758425935;-0.4168620000182889;-0.45240500180248583;-0.4524049991010437;-3.0530449097640634e-10;0.46079911196357415;0.4608090996765902;0.9999898240649748
22.441299;0.9889577224364066;-0.00013466366647228213;-0.00013617141113995832;-0.45571505072748447;-0.4608038055333857;0.9770609281265707;1.0000096158129839;10.000032700884347;-0.41686200003811114;-0.452405001810129;-0.45240499911736515;-3.0882566962796865e-10;0.4608031962608711;0.46081303990779915;0.9999897545307374
22.451299;0.9889576674860757;-0.00013464048437095212;-0.00013614791149577795;-0.4557194459833171;-0.46080824986617275;0.9770608408208454;1.0000095955653758;10.000030642538999;-0.41686200005887836;-0.4524050018168924;-0.45240499913232535;-3.1294818574894253e-10;0.46080727865976234;0.4608169717933116;0.9999896889163284
22.461299;0.988956612247081;-0.00013461473335167075;-0.00013612194958481798;-0.45572338043521315;-0.4608126942011088;0.977059758838368;1.0000095732385987;10.000028587402126;-0.4168620000806513;-0.4524050018226029;-0.4524049991459937;-3.17505373543942e-10;0.46081235910544993;0.4608218953455409;0.9999896269925671
22.471299;0.9889565569716732;-0.00013459155125201453;-0.0001360984453024963;-0.45572777568998135;-0.46081713853669626;0.9770586825268717;1.0000095484984024;10.00002654002963;-0.41686200010346336;-0.452405001827125;-0.4524049991584253;-3.223606408361352e-10;0.4608164375591816;0.4608258106916559;0.9999895684755306
22.481299;0.9889555020962434;-0.00013457160148374074;-0.00013607834470472294;-0.4557306113088486;-0.4608204717787085;0.9770586122334535;1.0000095208297723;10.00002450541435;-0.4168620001273061;-0.45240500183036714;-0.4524049991696543;-3.2742013925794035e-10;0.46082051399265783;0.4608297180891646;0.9999895130948094
22.491299;0.9889554533174302;-0.00013408760191845203;-0.0001355888708159446;-0.4557350091318981;-0.46082491625424077;0.9770575482894556;1.0000094895859724;10.000022488416539;-0.41686200015211355;-0.452405001832275;-0.45240499917968907;-3.3264088219473634e-10;0.4608245883426586;0.46083361791950883;0.9999894606394774
22.501299;0.9889544005237111;-0.00013406184711099064;-0.00013556289497512544;-0.4557389435658593;-0.46082936059439666;0.9770564910104006;1.0000094540834021;10.000020493173436;-0.41686200017775094;-0.4524050018328039;-0.4524049991885198;-3.380140795656417e-10;0.4608286605261839;0.4608375106980715;0.9999894109922192
22.511299;0.9889543493747093;-0.00013403866161379005;-0.0001355393775313698;-0.4557433388196798;-0.4608338049350573;0.9770564406913234;1.000009413682419;10.000018522948544;-0.4168620002040269;-0.4524050018319045;-0.45240499919611815;-3.435433763084965e-10;0.4608327305247713;0.46084139706606364;0.9999893641577337
22.521299;0.9889533002922166;-0.00013401870996386677;-0.00013551926454395596;-0.45574617442341375;-0.46083713818200545;0.9770553975792519;1.0000093677967574;10.000016580190902;-0.41686200023073094;-0.452405001829533;-0.45240499920243454;-3.492196374955074e-10;0.46083779842743267;0.46084627773816583;0.9999893202410546
22.531299;0.9889532536361343;-0.00013399552557683987;-0.0001354957431174906;-0.45575056967708333;-0.4608415825249807;0.9770553618752169;1.000009315926181;10.00001466682627;-0.41686200025767106;-0.45240500182565546;-0.45240499920741484;-3.54988251758807e-10;0.46084186439305036;0.4608501534418419;0.9999892793683732
22.541299;0.9889522098726214;-0.00013396977297012148;-0.00013546975924473827;-0.45575450409399604;-0.46084602686975046;0.9770543337846812;1.0000092577136963;10.000012784507003;-0.41686200028467835;-0.4524050018202411;-0.4524049992110237;-3.6074645746542127e-10;0.46084592859003565;0.46085402487322324;0.9999892416217432
22.551299;0.9889521694507407;-0.00013394658998000704;-0.00013544623423232657;-0.4557588993474205;-0.46085047121480466;0.9770533135420459;1.0000091928917876;10.000010934055977;-0.4168620003115804;-0.452405001813258;-0.4524049992132516;-3.663843206319289e-10;0.46084999113855907;0.4608578926887049;0.9999892070339366
22.561299;0.9889511328165744;-0.0001339208388559246;-0.00013542024699601755;-0.45576283375504345;-0.4608549155615244;0.97705330138272;1.0000091211828943;10.000009114921577;-0.4168620003381854;-0.4524050018046612;-0.45240499921411526;-3.7181633959728453e-10;0.4608550520683502;0.4608627575348044;0.9999891756518711
22.571299;0.9889511002934557;-0.0001338976573506039;-0.00013539671902707825;-0.45576722900787364;-0.46085935990841664;0.9770522975146122;1.0000090423183374;10.000007325731056;-0.4168620003643021;-0.45240500179437926;-0.4524049992136527;-3.769750627867297e-10;0.4608591113215092;0.46086662006406004;0.9999891476024035
22.581299;0.9889500723064154;-0.00013387770984429225;-0.00013537659624396852;-0.4557700645880252;-0.4608626931613012;0.977052302112304;1.000008956122444;10.000005565161171;-0.41686200038975707;-0.4524050017823226;-0.45240499921190724;-3.818030223722163e-10;0.4608631687923785;0.46087048093140637;0.9999891230936548
22.591299;0.9889500493300892;-0.000134953347381456;-0.00013646416172281476;-0.45577446564203333;-0.46086714337705526;0.9770513153258243;1.0000088625285217;10.00000383251626;-0.41686200041437715;-0.4524050017684049;-0.4524049992089073;-3.8626631103764266e-10;0.46086722437736816;0.46087434082483164;0.9999891023740025
22.601299;0.98894903191912;-0.00013492759768972661;-0.00013643816993326617;-0.45577840003085784;-0.46087158772742476;0.9770503372882506;1.0000087615631583;10.000002128002953;-0.4168620004379741;-0.45240500175254705;-0.4524049992046592;-3.9037230069321305e-10;0.46087227800969943;0.46087920049799735;0.9999890856781969
22.611299;0.9889490204753725;-0.00013490441850545786;-0.00013641463802857397;-0.45578279528104754;-0.4608760320780095;0.9770503681054822;1.0000086533656127;10.000000452298886;-0.41686200046036403;-0.45240500173466913;-0.4524049991991771;-3.9417458996783236e-10;0.46087632966969294;0.4608830607267077;0.9999890732131811
22.621299;0.9889480153325723;-0.00013487866979090628;-0.00013638864445546535;-0.45578672965925127;-0.460880476430274;0.9770494078413458;1.000008538198987;9.999998806185975;-0.4168620004814047;-0.45240500171469317;-0.4524049991925335;-3.9775416942699613e-10;0.46088037937975923;0.4608869222215121;0.9999890652185034
22.631299;0.9889480167112304;-0.00013485549152713838;-0.000136365110759257;-0.45579112490779256;-0.460884920782806;0.9770484565216518;1.00000841640729;9.999997190612708;-0.41686200050101835;-0.4524050016925518;-0.45240499918486826;-4.011790714696401e-10;0.4608854271817254;0.4608917855965974;0.9999890620132228
22.641299;0.9889470248406117;-0.0001348297437358101;-0.0001363391152380329;-0.4557950592757553;-0.4608893651371428;0.9770485141385131;1.0000082883100172;9.999995606013;-0.4168620005191815;-0.45240500166818515;-0.45240499917634935;-4.0448513705797284e-10;0.4608894731152823;0.46089565140948907;0.9999890639308635
22.651299;0.9889470397718159;-0.00013480656647212004;-0.00013631557956912893;-0.45579945452338516;-0.4608938094919284;0.977047580625591;1.000008154115679;9.999994051548176;-0.41686200053590095;-0.45240500164154396;-0.4524049991671518;-4.077066650442878e-10;0.46089351722297384;0.4608995201882547;0.9999890711816528
22.661299;0.9889460614851914;-0.00013478662203235997;-0.00013629544908450874;-0.4558022900687088;-0.46089714275310945;0.9770466558299233;1.0000080139669982;9.999992525384387;-0.4168620005512092;-0.4524050016126133;-0.4524049991574719;-4.1091152377088747e-10;0.46089855955298087;0.4609043924023978;0.9999890837728344
22.671299;0.9889460898880746;-0.00013476344607603512;-0.0001362719114561067;-0.45580668531640084;-0.4609015871105997;0.9770467395153927;1.0000078680277533;9.999991025078046;-0.41686200056517797;-0.4524050015814178;-0.452404999147529;-4.1419467188210267e-10;0.46090260013952655;0.4609082684246145;0.9999891015331338
