time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.681299;0.9889451250111857;-0.00013473770096410903;-0.0001362459119684968;-0.45581061966777275;-0.46090603147037423;0.9770458314027988;1.0000077164769203;9.999989547527804;-0.41686200057792877;-0.45240500154800983;-0.45240499913754;-4.176534960822273e-10;0.46090663897033757;0.46091214851941764;0.9999891241465078
22.691299;0.988944166885474;-0.00013471195684314918;-0.00013621991165781497;-0.45581455401298804;-0.46091047583184125;0.9770459312110841;1.0000075594523117;9.999988089028479;-0.4168620005896313;-0.4524050015124776;-0.4524049991277023;-4.213792131465063e-10;0.4609116759497247;0.4609170328470756;0.9999891511538828
22.701299;0.9889442155115346;-0.0001346887838398135;-0.0001361963717477166;-0.4558189492599526;-0.4609149201943792;0.9770450386509478;1.0000073969833323;9.999986645579021;-0.4168620006004903;-0.4524050014749431;-0.45240499911820753;-4.254643898514857e-10;0.4609157108954667;0.46092092147527486;0.9999891820292729
22.711299;0.9889432761475321;-0.000134202129830847;-0.0001357043041530063;-0.45582288616765226;-0.4609193646969754;0.9770441534428079;1.0000072289401645;9.999985212895282;-0.41686200061072726;-0.45240500143554047;-0.4524049991092514;-4.3000999471688164e-10;0.46092074357104734;0.46092581440120806;0.9999892163112671
22.721299;0.9889433381104803;-0.00013417895489591867;-0.0001356807593802485;-0.45582728141614376;-0.4609238090633273;0.9770442754070652;1.0000070550746492;9.999983785505897;-0.41686200062056267;-0.45240500139442325;-0.45240499910101184;-4.35116885974006e-10;0.4609247737132478;0.4609297115858506;0.9999892536299435
22.731299;0.9889424066263423;-0.0001341532113352549;-0.00013565475328297086;-0.45583121574654967;-0.46092825343247595;0.9770434044514219;1.0000068751154163;9.99998235546259;-0.41686200063019396;-0.4524050013518035;-0.4524049990936176;-4.4087730140369096e-10;0.46092880106147;0.4609336129836763;0.9999892936526589
22.741299;0.9889424816224687;-0.00013413003924307203;-0.00013563120923486627;-0.45583561099661996;-0.4609326978030969;0.9770425404069981;1.0000066888077923;9.999980912358788;-0.4168620006397824;-0.45240500130796746;-0.45240499908713744;-4.473894734176402e-10;0.46093382538587263;0.46093851853492757;0.9999893360466484
22.751299;0.9889415631059711;-0.00013410429873928154;-0.00013560520429737946;-0.45583954531963194;-0.46093714217674897;0.9770426829523472;1.0000064958770072;9.999979445290249;-0.41686200064945844;-0.45240500126324673;-0.45240499908158566;-4.547739902820354e-10;0.4609378464906771;0.4609424281316444;0.9999893804896156
22.761299;0.9889416510392953;-0.0001340811299527976;-0.0001355816618617741;-0.45584394057106536;-0.46094158655206174;0.9770418317060939;1.0000062959890614;9.999977944899204;-0.41686200065933654;-0.45240500121798755;-0.45240499907691784;-4.631633305960237e-10;0.46094286419955;0.4609473416032758;0.9999894267804272
22.771299;0.9889407454468981;-0.00013405539298472503;-0.00013555565883822707;-0.4558478748863927;-0.46094603093052927;0.9770409863296695;1.0000060888037676;9.999976403679952;-0.416862000669538;-0.45240500117254184;-0.4524049990730253;-4.726842295572454e-10;0.46094687833865156;0.46095125873813736;0.9999894749470163
22.781299;0.9889408462706345;-0.0001340322278914813;-0.00013553211874491888;-0.4558522701388626;-0.4609504753107271;0.9770411465359568;1.0000058741027853;9.999974815745297;-0.41686200068020435;-0.4524050011272459;-0.45240499906975773;-4.834675999569395e-10;0.4609508887366503;0.4609551793317787;0.9999895251896346
22.791299;0.9889399534035516;-0.00013400649470572657;-0.00013550611843062268;-0.455856204446147;-0.46095491969409186;0.9770403120187208;1.0000056518405764;9.999973177578934;-0.41686200069147833;-0.45240500108238446;-0.4524049990669454;-4.956769969644823e-10;0.46095589524671104;0.4609601032290527;0.9999895777471193
22.801299;0.9889400664968409;-0.00013398333347548888;-0.0001354825815340412;-0.45586059969920933;-0.4609593640791201;0.977039482404286;1.0000054220680505;9.999971488502398;-0.4168620007034701;-0.4524050010381812;-0.45240499906439774;-5.095152764953075e-10;0.46095989776422086;0.4609640303307125;0.9999896328381914
22.811299;0.9889391850659124;-0.0001350564087339173;-0.00013656768040373757;-0.4558645398012009;-0.4609638143354384;0.9770396572816685;1.0000051848950116;9.999969749966144;-0.4168620007162392;-0.4524050009948093;-0.45240499906189796;-5.251934980170232e-10;0.4609648962083706;0.46096896057743375;0.9999896906858584
22.821299;0.9889393084641378;-0.00013503325171936468;-0.0001365441475491449;-0.45586893505415016;-0.4609682587250653;0.9770388362679684;1.0000049405705165;9.99996796456222;-0.4168620007298031;-0.4524050009524011;-0.45240499905920617;-5.428925301353764e-10;0.46096889047835543;0.4609728939227003;0.999989751555021
22.831299;0.9889384360942742;-0.00013500752591891083;-0.00013651815520277486;-0.45587286934341603;-0.4609727031177175;0.9770390190660012;1.0000046895235293;9.999966135148414;-0.41686200074416535;-0.4524050009110602;-0.4524049990560688;-5.627556906853546e-10;0.4609738804450526;0.4609778303016241;0.9999898157404258
22.841299;0.9889375673392384;-0.0001349818026090118;-0.00013649216530548742;-0.45587680362544813;-0.4609771475127229;0.9770382054605888;1.0000044322671102;9.99996426466848;-0.41686200075933644;-0.4524050008708661;-0.45240499905223625;-5.849054835350397e-10;0.46097786598107815;0.4609817696121711;0.9999898835011223
22.851299;0.9889377015639056;-0.00013495865304635207;-0.00013646863985710612;-0.455881198874425;-0.4609815919094228;0.9770373952640409;1.00000416927035;9.99996235688614;-0.41686200077532504;-0.4524050008318675;-0.4524049990474847;-6.094480739795562e-10;0.46098284697329794;0.4609867117188112;0.9999899549819288
22.861299;0.9889368381174504;-0.00013493293510060257;-0.00013644265514743087;-0.45588513314559487;-0.4609860363093299;0.9770375882741681;1.0000039009332202;9.999960416651248;-0.4168620007921112;-0.4524050007940907;-0.4524049990416275;-6.364603015765596e-10;0.46098682331352736;0.46099065646492027;0.9999900301726015
22.871299;0.9889369762443091;-0.00013490979101614262;-0.00013641913490609;-0.4558895283919909;-0.4609904807110202;0.9770367842305432;1.0000036276581727;9.999958449133919;-0.41686200080965446;-0.4524050007575614;-0.452404999034513;-6.659813562564354e-10;0.4609917948893954;0.4609956036698899;0.999990108963322
22.881299;0.9889361152663311;-0.000134884078528972;-0.00013639315515080595;-0.455893462651117;-0.46099492511596507;0.9770359827780163;1.0000033498753746;9.999956458774147;-0.4168620008279323;-0.4524050007223062;-0.4524049990260178;-6.980163430622131e-10;0.4609957615935644;0.4609995531276835;0.9999901913101124
22.891299;0.9889362545095091;-0.0001348609397760778;-0.00013636963961463205;-0.4558978578938292;-0.4609993695227249;0.9770361834811384;1.0000030679897791;9.999954448551374;-0.41686200084696;-0.45240500068832934;-0.45240499901603737;-7.325445068614095e-10;0.46100072336316983;0.4610045046261219;0.9999902773784246
22.901299;0.9889353933635328;-0.0001348294290995561;-0.00013633779589814442;-0.4559028909387856;-0.4610049250284134;0.977035385868052;1.0000027823781994;9.999952420142911;-0.4168620008667825;-0.4524050006555994;-0.45240499900446945;-7.695287887833762e-10;0.46100468021665586;0.4610084579793928;0.9999903674994151
22.911299;0.9889355311367424;-0.0001348062952886459;-0.00013631428440591303;-0.4559072861769066;-0.4610093694404054;0.9770345894600136;1.0000024934456644;9.999950374751627;-0.41686200088745784;-0.4524050006240776;-0.4524049989911973;-8.089279144382312e-10;0.46100963225132563;0.4610134130594089;0.9999904619929221
22.921299;0.9889346724461269;-0.00013431958603657255;-0.00013582214561576084;-0.4559112229791587;-0.4610138139934019;0.9770347937715467;1.0000022016522772;9.999948313301697;-0.4168620009090285;-0.45240500059376304;-0.4524049989760898;-8.506969275058924e-10;0.46101457960869524;0.461018369779728;0.9999905610839582
22.931299;0.9889348059519282;-0.0001342964523914091;-0.00013579863300356993;-0.4559156182121123;-0.461018258410798;0.9770339983214199;1.0000019075362172;9.999946236260156;-0.416862000931493;-0.45240500056468674;-0.45240499895902525;-8.947650828686995e-10;0.46101852244094504;0.46102232803460724;0.9999906649842631
22.941299;0.9889339361660655;-0.00013427074985041348;-0.00013577265920585094;-0.45591955242903337;-0.4610227028316438;0.9770332026691342;1.0000016117208843;9.999944144318915;-0.41686200095480863;-0.4524050005368608;-0.4524049989399181;-9.410156189676555e-10;0.4610234608910943;0.4610272876805744;0.9999907739514724
22.951299;0.9889330622949047;-0.00013424504943378827;-0.00013574668660157712;-0.45592348663651056;-0.46102714725519084;0.9770334064274018;1.000001314807764;9.99994203915703;-0.41686200097891574;-0.45240500051025717;-0.45240499891871955;-9.892861620359784e-10;0.46102739508081486;0.46103124855445354;0.9999908881833
22.961299;0.9889331836354088;-0.00013422192210864266;-0.0001357231777483188;-0.4559278818588799;-0.46103159168069635;0.9770326092774229;1.0000010172358589;9.99993992366582;-0.41686200100375115;-0.4524050004848222;-0.45240499889540414;-1.039379050743399e-09;0.46103232512579784;0.46103621046840165;0.9999910076590852
22.971299;0.988932299595305;-0.00013419622547015516;-0.00013569720733657472;-0.45593181605158256;-0.46103603610961097;0.9770318110126422;1.0000007192594034;9.999937802491376;-0.4168620010292484;-0.45240500046048066;-0.4524049988699737;-1.0910823552648562e-09;0.46103625117235136;0.46104017323233415;0.9999911321345532
22.981299;0.9889324095040927;-0.00013417310153790923;-0.00013567370067043657;-0.4559362112678744;-0.46104048054048136;0.9770320114929788;1.0000004209995361;9.999935682298656;-0.41686200105534627;-0.4524050004371322;-0.45240499884248175;-1.1442059778225792e-09;0.46104117341553136;0.4610451367097771;0.9999912612970074
22.991299;0.9889315127164388;-0.0001341416034276397;-0.0001356418628356771;-0.45594124423884713;-0.46104603607032935;0.9770312104735492;1.0000001224687756;9.999933570751908;-0.4168620010820007;-0.45240500041466297;-0.45240499881304874;-1.1986039880647437e-09;0.4610460921072243;0.46105010082314474;0.9999913948806755
23.001299;0.9889316086057155;-0.00013411848202461024;-0.00013561835794590323;-0.45594563944897415;-0.4610504805064123;0.9770304075080394;0.9999998236070795;9.999931475524889;-0.4168620011091723;-0.4524050003929646;-0.4524049987818483;-1.2541584669791982e-09;0.4610500075858884;0.4610540655414773;0.9999915326713846
23.011299;0.9889306967606578;-0.0001340927904278307;-0.00013559239085038027;-0.4559495736105166;-0.4610549249456699;0.9770306020334525;0.9999995243877224;9.999929404461994;-0.41686200113680233;-0.45240500037194153;-0.4524049987490703;-1.3107447719088805e-09;0.4610549203138226;0.4610590309180706;0.9999916744998987
23.021299;0.9889307768410066;-0.00013406967060198226;-0.00013556888690457065;-0.45595396881460504;-0.4610593693865045;0.9770297934887303;0.999999224898894;9.999927366068645;-0.4168620011648068;-0.4524050003515179;-0.45240499871489737;-1.3682099968305694e-09;0.4610588308710838;0.4610629970911346;0.9999918202586903
23.031299;0.9889298485846217;-0.00013514277115380372;-0.00013665401597124356;-0.4559579087656807;-0.46106381969963994;0.9770289813655888;0.9999989253224343;9.999925369654655;-0.4168620011930812;-0.45240500033165515;-0.4524049986795044;-1.4263697218599147e-09;0.46106373988016286;0.4610679642063937;0.9999919699239261
23.041299;0.9889299116164302;-0.00013511965180060704;-0.00013663051241669853;-0.45596230396372284;-0.4610682641445632;0.9770291652164005;0.999998625892969;9.999923424972305;-0.4168620012214981;-0.4524050003123529;-0.45240499864305705;-1.4850142364954863e-09;0.4610686478988693;0.46107293238110464;0.999992123579146
23.051299;0.9889289655654305;-0.00013509396005985963;-0.00013660454612451323;-0.4559662380953585;-0.4610727085919863;0.9770283446456615;0.9999983268843802;9.999921541482244;-0.41686200124989736;-0.4524050002936288;-0.4524049986057132;-1.5439232919367398e-09;0.4610725553652429;0.4610769017391622;0.9999922814073782
23.061299;0.9889280100407806;-0.0001350624634790946;-0.0001365727105031303;-0.4559712710060818;-0.4610782641365782;0.9770275192882877;0.9999980285930078;9.999919727943855;-0.41686200127808476;-0.45240500027549035;-0.4524049985676506;-1.6028788470372702e-09;0.461077462613545;0.4610818724223521;0.99999244361779
23.071299;0.9889280446997409;-0.00013503934296962318;-0.0001365492074500359;-0.45597566619248037;-0.4610827085861427;0.9770276887843443;0.9999977313102643;9.999917992516991;-0.4168620013058529;-0.4524050002579097;-0.4524049985290934;-1.661662475499151e-09;0.46108236990774587;0.4610868445443502;0.9999926103401988
23.081299;0.9889270692431598;-0.00013501364946272328;-0.0001365232416797221;-0.4559796002978161;-0.4610871530374601;0.977026852801113;0.9999974352876178;9.999916342687092;-0.41686200133301277;-0.45240500024082897;-0.4524049984903071;-1.7200555629015881e-09;0.4610862774944002;0.4610908181408155;0.9999927815657169
23.091299;0.988927083316051;-0.00013499052722365195;-0.00013649973920715482;-0.4559839954776005;-0.4610915974887669;0.9770260110675376;0.9999971407297803;9.999914784874429;-0.4168620013594174;-0.4524050002241842;-0.4524049984515799;-1.7778568623007284e-09;0.4610911856679426;0.4610957931553437;0.9999929571867242
23.101299;0.9889260866804674;-0.00013496483162818784;-0.00013647377414371755;-0.45598792956735107;-0.4610960419412106;0.9770251633160919;0.9999968478220961;9.9999133244346;-0.41686200138496704;-0.45240500020791435;-0.45240499841321286;-1.8348905067378096e-09;0.4610950947953908;0.46109976946140335;0.9999931370888435
23.111299;0.9889260791467835;-0.0001349359025093583;-0.00013644440316932488;-0.45599342352700073;-0.46110159748863017;0.9770253092076628;0.9999965567470497;9.999911965871432;-0.4168620014095883;-0.45240500019196617;-0.4524049983755005;-1.8909908864360646e-09;0.4611000052950054;0.4611047469221693;0.9999933211719667
23.121299;0.988925065973761;-0.00013444910527029712;-0.00013595217375286832;-0.4559973601720025;-0.4611060420786709;0.9770244483758972;0.9999962676946865;9.999910712685544;-0.4168620014332177;-0.45240500017629665;-0.45240499833869807;-1.945993691099151e-09;0.46110491760029865;0.46110972545000367;0.9999935092775276
23.131299;0.9889250366038156;-0.00013442597310437082;-0.00013592866907123212;-0.4560017553377852;-0.46111048652974895;0.9770235805173482;0.9999959808465322;9.999909567270464;-0.4168620014558092;-0.4524050001608558;-0.4524049983030038;-1.9997434875144707e-09;0.46110883212903403;0.46111370500586185;0.9999937011585437
23.141299;0.9889239964338495;-0.00013440026699238403;-0.00013590270152612365;-0.45600568939420333;-0.46111493098078715;0.9770237054163764;0.9999956963084042;9.999908531132748;-0.4168620014773264;-0.45240500014555807;-0.45240499826856884;-2.052092369109533e-09;0.4611137492396275;0.4611186855657285;0.9999938965767978
23.151299;0.9889229456015384;-0.00013437455901568876;-0.00013587673470483077;-0.4560096234399945;-0.4611193754308344;0.9770228229396087;0.9999954141082399;9.99990760521266;-0.4168620014977159;-0.4524050001302826;-0.45240499823551644;-2.1028841236957105e-09;0.46111866919287275;0.4611236671071365;0.9999940954142732
23.161299;0.9889228843812035;-0.0001343456156759549;-0.00013584736166108333;-0.4560151173750244;-0.4611249309745796;0.9770219330398099;0.9999951342960918;9.999906789981848;-0.41686200151689534;-0.4524050001149024;-0.45240499820394103;-2.151944706746506e-09;0.4611225921691592;0.4611276496085313;0.999994297675293
23.171299;0.9889218132449793;-0.00013431990348250505;-0.00013582139624486466;-0.45601905140251936;-0.4611293754220882;0.9770220357700882;0.9999948569761897;9.999906085196946;-0.41686200153475095;-0.45240500009930823;-0.4524049981739003;-2.1990947176796364e-09;0.4611275183080155;0.46113263303534807;0.9999945034134321
23.181299;0.9889217327492112;-0.00013429676120707112;-0.00013579789515290306;-0.45602344654571;-0.4611338198673153;0.9770211313106882;0.9999945822196825;9.999905489890727;-0.41686200155113273;-0.4524050000834171;-0.4524049981454269;-2.2441846609610173e-09;0.4611324477375664;0.46113761730628794;0.9999947126472934
23.191299;0.988920643641708;-0.00013427104431206575;-0.00013577193084603035;-0.4560273805555896;-0.46113826431151306;0.9770202199729514;0.9999943100249798;9.999905002800046;-0.4168620015658695;-0.4524050000671625;-0.4524049981185343;-2.2871230590530104e-09;0.461136380605574;0.46114160228794066;0.9999949253112569
23.201299;0.9889205467160523;-0.00013424789713728638;-0.00013574843069279357;-0.45603177568980396;-0.4611427087530487;0.9770203021620681;0.9999940404070321;9.999904622462624;-0.41686200157880954;-0.4524050000504687;-0.4524049980932024;-2.3278669829130443e-09;0.4611413170740518;0.46114658785716484;0.9999951413056383
23.211299;0.9889194428563755;-0.000134216369549744;-0.00013571659642042777;-0.4560368084615387;-0.4611482642888283;0.9770193783151043;0.9999937734621024;9.999904346966657;-0.41686200158985787;-0.4524050000332484;-0.45240499806937484;-2.3663911043096433e-09;0.46114625727293995;0.46115157395580864;0.9999953605664093
23.221299;0.9889183328557782;-0.00013419064472709052;-0.00013569063293105633;-0.4560407424406401;-0.46115270872682373;0.9770184488420575;0.9999935093191152;9.99990417417033;-0.41686200159897646;-0.45240500001543504;-0.45240499804697715;-2.4026608299302197e-09;0.461151201283457;0.46115656056369003;0.9999955830048707
23.231299;0.9889182173788345;-0.00013416748917629407;-0.00013566713336656742;-0.4560451375580813;-0.46115715316187045;0.9770185141313685;0.9999932481127195;9.999904101897135;-0.41686200160615033;-0.45240499999700057;-0.4524049980259472;-2.4366331885901013e-09;0.4611551491679809;0.4611605476429297;0.9999958083709459
23.241299;0.9889170969875708;-0.0001341417583079546;-0.00013564116988491718;-0.4560490715182042;-0.461161597595417;0.9770175745917261;0.9999929900272766;9.999904127537452;-0.41686200161136266;-0.45240499997792694;-0.4524049980062729;-2.4682989480851814e-09;0.4611601009926205;0.46116553511565994;0.9999960361999239
23.251299;0.9889169721153436;-0.00013521156867241348;-0.00013672289504823196;-0.4560545712087208;-0.46116715899225447;0.9770166306392801;0.9999927353225441;9.99990424804318;-0.4168620016145919;-0.4524049999581689;-0.4524049979880003;-2.497707918587441e-09;0.4611650568146877;0.46117052286809707;0.9999962658976771
23.261299;0.9889158433004558;-0.0001351858301877766;-0.00013669693090345372;-0.4560585051484664;-0.4611716034213495;0.9770166826891516;0.9999924842883672;9.999904460309372;-0.41686200161582;-0.45240499993765304;-0.45240499797119393;-2.524935986974954e-09;0.46116901666263127;0.46117451078764465;0.9999964968923255
23.271299;0.9889157111965998;-0.00013516266168356878;-0.00013667343007990113;-0.456062900245157;-0.4611760478474865;0.9770157312110893;0.9999922371426533;9.99990476098934;-0.4168620016150656;-0.4524049999163045;-0.45240499795590583;-2.550058065666377e-09;0.4611739805247859;0.4611794988222015;0.9999967287123798
23.281299;0.988914576731758;-0.0001351369164547106;-0.00013664746443363217;-0.4560668341654006;-0.4611804922721438;0.9770147767551278;0.9999919939957889;9.999905146427665;-0.41686200161241227;-0.4524049998940654;-0.4524049979421733;-2.5731600885625553e-09;0.4611789483344379;0.4611844869910068;0.9999969609634508
23.291299;0.9889134408981746;-0.00013510536227458417;-0.00013661562707174122;-0.4560718668480478;-0.4611860477902028;0.9770138199159315;0.9999917549261643;9.999905613266975;-0.4168620016079877;-0.45240499987091193;-0.45240499793001265;-2.59434638169401e-09;0.46118391995780794;0.4611894753321328;0.9999971933316913
23.301299;0.9889133046103926;-0.0001350821836021481;-0.00013659212319186602;-0.45607626192641193;-0.4611904922097168;0.9770138612996379;0.9999915200333811;9.999906158163036;-0.4168620016019363;-0.452404999846882;-0.4524049979194099;-2.6137345174147927e-09;0.46118789519712444;0.46119346384235793;0.9999974256310186
23.311299;0.9889121686801118;-0.0001350564282058773;-0.0001365661538439006;-0.45608019581382;-0.46119493662771843;0.9770129014866524;0.999991289452616;9.999906776179648;-0.4168620015944231;-0.4524049998220645;-0.45240499791032546;-2.6314487495844564e-09;0.4611928738033698;0.46119845246021884;0.9999976577814307
23.321299;0.9889120390367682;-0.00013457205048006656;-0.0001360762819607083;-0.45608459345474045;-0.46119938118055587;0.9770119409660531;0.9999910633717212;9.999907460193079;-0.41686200158564213;-0.4524049997965566;-0.4524049979026992;-2.6476032934052588e-09;0.4611978554938797;0.46120344110420003;0.9999978897290075
23.331299;0.9889109057233783;-0.00013454047701230685;-0.00013604443241279788;-0.4560896260948002;-0.4612049366895645;0.9770119800710989;0.9999908419797527;9.999908202075936;-0.41686200157580294;-0.4524049997704606;-0.45240499789644;-2.6622871481438177e-09;0.4612028399731053;0.4612084296975228;0.9999981213923946
23.341299;0.9889107744780249;-0.00013451727993220474;-0.00013602091728981658;-0.45609402115188724;-0.46120938109996445;0.9770110189574058;0.9999906253791988;9.999908993658186;-0.4168620015651012;-0.4524049997439112;-0.45240499789141453;-2.675562352292535e-09;0.4612068269454207;0.46121241814785124;0.9999983526511974
23.351299;0.9889096456891521;-0.0001344915058269779;-0.00013599493537036454;-0.4560979549994653;-0.4612138255088392;0.97701005763536;0.9999904135840574;9.999909826590477;-0.41686200155370146;-0.45240499971706566;-0.45240499788746485;-2.687469451930267e-09;0.46121181610485523;0.4612174063648154;0.9999985833715164
23.361299;0.988908519586609;-0.00013446572799072492;-0.00013596895112912263;-0.4561018888354561;-0.4612182699154912;0.9770100960019812;0.9999902066029831;9.999910692319169;-0.41686200154175135;-0.4524049996900685;-0.4524049978844474;-2.698039496043706e-09;0.4612168071282893;0.46122239432537054;0.9999988134223049
23.371299;0.9889083963239045;-0.00013443671308481555;-0.00013593955738076309;-0.45610738264557704;-0.46122382541475004;0.9770091338412097;0.9999900045226816;9.999911582847837;-0.41686200152940506;-0.45240499966302994;-0.4524049978822605;-2.707297866493664e-09;0.46122179971853094;0.4612273820964989;0.9999990426205767
23.381299;0.9889072760937638;-0.00013441092778325645;-0.00013591356821771923;-0.4561113164622377;-0.4612282698167522;0.9770081708481845;0.9999898075638225;9.99991249140539;-0.41686200151682706;-0.45240499963602515;-0.45240499788084715;-2.715249126772531e-09;0.46122579365838107;0.46123136978044077;0.9999992706596978
23.391299;0.9889071591287528;-0.00013438771211725928;-0.00013589004128588544;-0.4561157114934278;-0.46123271421548295;0.9770082067045681;0.9999896161195846;9.99991341255468;-0.4168620015041715;-0.45240499960911;-0.45240499788017857;-2.721872945249937e-09;0.4612307888132273;0.461236357444824;0.9999994971174091
23.401299;0.9889060458246406;-0.00013435611285092478;-0.0001358581751720016;-0.45612074406049435;-0.4612382697078625;0.977007241159436;0.999989430702428;9.999914342484976;-0.4168620014915498;-0.4524049995823417;-0.45240499788023186;-2.7271426544524495e-09;0.4612357851068609;0.461241345104959;0.9999997215534068
23.411299;0.9889059364784901;-0.00013433289016381042;-0.00013583464307670177;-0.4561251390837027;-0.4612427141011759;0.9770062740423713;0.9999892517682963;9.999915279522803;-0.41686200147902797;-0.45240499955577357;-0.45240499788097094;-2.7310311733438887e-09;0.46124078250769823;0.46124633274100363;0.9999999435986473
23.421299;0.9889048312553423;-0.00013430709095035883;-0.00013580864348661465;-0.45612907286556414;-0.46124715849245834;0.9770053052028133;0.9999890795961864;9.99991622399847;-0.41686200146666613;-0.45240499952943614;-0.452404997882342;-2.7334958071076797e-09;0.4612447810200619;0.46125032031106883;1.0000001629527309
23.431299;0.9889037301044201;-0.00013428128877191484;-0.00013578264117611313;-0.4561330066374972;-0.46125160288101075;0.9770053344607141;0.9999889143412828;9.99991717762311;-0.416862001454549;-0.4524049995033417;-0.45240499788428346;-2.734488456932336e-09;0.46124978066858185;0.46125530775015255;1.0000003793451093
23.441299;0.9889036328858078;-0.0001342522504977493;-0.00013575322920167778;-0.45613850041427384;-0.4612571583617343;0.9770043616041918;0.9999887561487621;9.999918143119881;-0.4168620014427752;-0.45240499947751284;-0.4524049978867394;-2.733998797815564e-09;0.46125478147098;0.4612602949558671;1.0000005925194357
23.451299;0.9889025394669413;-0.00013422644298491634;-0.00013572722137625694;-0.4561424341706591;-0.4612616027448976;0.9770033864197815;0.9999886052045298;9.999919124023645;-0.41686200143143515;-0.45240499945199525;-0.45240499788966937;-2.7320596366862824e-09;0.46125978340343937;0.46126528178692344;1.0000008022244065
23.461299;0.9889024496667549;-0.00013530197089549337;-0.000136814771432014;-0.4561468349835915;-0.4612660529964582;0.9770034087362858;0.9999884616946926;9.999920124280338;-0.4168620014206053;-0.4524049994268503;-0.45240499789304384;-2.728693323495857e-09;0.4612637863658437;0.46126926809530855;1.0000010082061026
23.471299;0.9889013634004129;-0.00013527035115367024;-0.00013678288650053656;-0.45615186748994546;-0.4612716084697709;0.9770024284604226;0.9999883257316942;9.99992114758184;-0.4168620014103471;-0.45240499940215856;-0.45240499789683325;-2.723873166802356e-09;0.461268790163783;0.4612742537658445;1.0000012102265765
23.481299;0.9889012805291245;-0.00013524711068624507;-0.00013675933596896204;-0.45615626249211055;-0.4612760528440099;0.9770014456348318;0.9999881973250836;9.999922196803015;-0.41686200140070984;-0.45240499937802287;-0.45240499790099753;-2.7175447617699273e-09;0.46127379455656525;0.4612792387201397;1.000001408101603
23.491299;0.9889002008777857;-0.0001352212941498462;-0.00013673331802635573;-0.45616019622135984;-0.461280497216261;0.9770014604726475;0.9999880763844842;9.99992327405035;-0.4168620013917441;-0.45240499935454553;-0.45240499790547284;-2.7096610163615108e-09;0.46127879935998484;0.46128422289695287;1.0000016017069764
23.501299;0.9888991241285089;-0.0001351954761257162;-0.00013670729776809067;-0.4561641299423156;-0.4612849415858293;0.9770004732680222;0.9999879627029685;9.999924380850205;-0.41686200138351603;-0.4524049993318046;-0.452404997910175;-2.700183282785188e-09;0.46128280447536774;0.461288206258664;1.000001790943384
23.511299;0.9888990499516062;-0.00013516642447085567;-0.00013667786856884904;-0.4561696236984986;-0.46129049704759095;0.9769994842835963;0.9999878559821938;9.999925517645305;-0.4168620013761015;-0.4524049993098636;-0.45240499791502187;-2.6890679435936725e-09;0.4612878098049155;0.46129318880734627;1.0000019756958667
23.521299;0.9888979834067664;-0.00013467931592843856;-0.00013618537672811378;-0.45617355998119896;-0.46129494154975265;0.9769994937495079;0.9999877559728421;9.999926683589829;-0.41686200136956514;-0.45240499928878586;-0.45240499791994854;-2.6762637455125894e-09;0.46129281517118703;0.4612981705727967;1.0000021558315282
23.531299;0.9888979137630561;-0.0001346560639347925;-0.0001361618109759723;-0.4561779549739151;-0.46129938591052033;0.9769985019049954;0.9999876625934516;9.999927877705428;-0.416862001363938;-0.45240499926861694;-0.4524049979249083;-2.661717342180875e-09;0.4612978203121188;0.4613031515999092;1.0000023312489408
23.541299;0.9888968463493019;-0.0001346244285915151;-0.0001361299048814011;-0.45618298743014174;-0.4613049413649474;0.976997509002842;0.9999875759376032;9.999929099782848;-0.4168620013592029;-0.45240499924935657;-0.45240499792986255;-2.6453888959683715e-09;0.4613028249248011;0.4613081319384181;1.0000025019452679
23.551299;0.98889678125702;-0.0001346011744082037;-0.00013610633595034763;-0.4561873824211405;-0.4613093857204511;0.9769965153011412;0.9999874962636012;9.99993034974426;-0.4168620013552996;-0.45240499923096006;-0.45240499793476235;-2.6272733898024632e-09;0.46130682872434403;0.4613121116215012;1.0000026680284528
23.561299;0.9888957187471685;-0.00013457534474602045;-0.00013608029997248306;-0.45619131610703434;-0.4613138300741275;0.9769965210554918;0.9999874239438167;9.999931626583125;-0.4168620013521551;-0.452404999213357;-0.4524049979395344;-2.6074080319036163e-09;0.4613118314931815;0.4613170906739441;1.0000028296077286
23.571299;0.9888946592468247;-0.00013454370628436033;-0.00013604838979688297;-0.45619634854236174;-0.4613193855208866;0.9769955265169091;0.9999873593249727;9.999932928043382;-0.41686200134970797;-0.4524049991964611;-0.4524049979440866;-2.585859478484571e-09;0.46131683311058413;0.46132206914436047;1.0000029866820128
23.581299;0.988894603399637;-0.00013452044904104632;-0.00013602481738456357;-0.45620074352940987;-0.46132382986888315;0.9769945319702088;0.9999873026004854;9.999934251160754;-0.4168620013479139;-0.4524049991801896;-0.45240499794833844;-2.5627019746671236e-09;0.4613218335681337;0.46132704711255795;1.0000031391922675
23.591299;0.988893552000401;-0.00013449461637870004;-0.00013599877833843008;-0.45620467719708147;-0.4613282742152677;0.9769945377778071;0.9999872537677273;9.999935592909557;-0.4168620013467568;-0.4524049991644918;-0.4524049979522534;-2.5380034591884794e-09;0.4613258329520495;0.46133102467748427;1.0000032871434499
23.601299;0.9888935057673851;-0.00013447135720990366;-0.0001359752044496215;-0.45620907218310186;-0.4613327185587497;0.9769935443618168;0.9999872126458966;9.999936950407319;-0.4168620013462476;-0.45240499914935606;-0.4524049979558411;-2.511822514514715e-09;0.4613308313990879;0.46133600193976415;1.0000034306457593
23.611299;0.9888924653686104;-0.00013443971486208804;-0.00013594329114687917;-0.4562141045951494;-0.46133827399655275;0.9769925521602394;0.9999871789511257;9.999938321165292;-0.416862001346394;-0.4524049991348032;-0.4524049979591355;-2.4841979729485817e-09;0.46133582907470305;0.4613409789766011;1.0000035698919134
23.621299;0.988892431312846;-0.0001344164537407368;-0.00013591971628746803;-0.45621849957978466;-0.46134271833619367;0.9769925615963764;0.9999871524117895;9.999939703314128;-0.4168620013471681;-0.4524049991208891;-0.45240499796217504;-2.455133983802816e-09;0.4613408261809168;0.46134595581669496;1.000003705140452
23.631299;0.9888914041061191;-0.00013439061713265826;-0.0001358936751537382;-0.4562224332257952;-0.46134716267482523;0.9769915730470222;0.9999871328149144;9.999941095164813;-0.4168620013484959;-0.45240499910770116;-0.4524049979649778;-2.424607704808484e-09;0.46134582298861426;0.46135093242220043;1.0000038367359925
23.641299;0.9888903841972235;-0.00013435897168144923;-0.00013586176071342162;-0.4562274656164013;-0.46135271810740247;0.976990586824631;0.9999871199304531;9.999942494461026;-0.41686200135025514;-0.45240499909532983;-0.452404997967521;-2.3926032805631647e-09;0.4613498198529018;0.46135490870150037;1.0000039651374315
23.651299;0.9888903720743195;-0.00013433570740330517;-0.0001358381851467762;-0.4562318605959265;-0.46135716244211566;0.9769896031563964;0.9999871134251936;9.999943897846808;-0.4168620013522858;-0.4524049990838356;-0.45240499796975736;-2.3591371964826842e-09;0.46135481715056476;0.46135988455084564;1.0000040909025698
23.661299;0.9888893683024172;-0.00013540861879773633;-0.00013692323921860256;-0.45623580002983277;-0.46136161264913744;0.9769896221305118;0.999987112881964;9.999945300374831;-0.41686200135444207;-0.45240499907324044;-0.4524049979716418;-2.324251104955381e-09;0.46135981521135466;0.46136485987132053;1.0000042146275239
23.671299;0.9888893733441628;-0.00013537954483526003;-0.00013689379092620313;-0.45624129375808914;-0.46136716807665057;0.9769886436966067;0.9999871178815168;9.999946695303336;-0.41686200135665474;-0.45240499906353565;-0.4524049979731224;-2.287990852627983e-09;0.46136481431761783;0.4613698345588871;1.000004336879917
23.681299;0.9888883876257389;-0.0001353537022639519;-0.00013686774998150663;-0.45624522737184586;-0.4613716124080612;0.9769876677530874;0.9999871280862735;9.999948074743267;-0.4168620013589258;-0.452404999054679;-0.4524049979741312;-2.2503869453954416e-09;0.46136981472490846;0.46137480849938983;1.000004458180876
23.691299;0.9888884114043242;-0.00013533043446844892;-0.0001368441756173686;-0.4562496223467429;-0.4613760567376023;0.9769876941798744;0.9999871433106513;9.999949430627687;-0.41686200136127366;-0.4524049990465906;-0.4524049979746099;-2.211433079615521e-09;0.46137381668541916;0.4613787815647705;1.0000045790357848
23.701299;0.9888874448174155;-0.00013529878257377995;-0.0001368122626990862;-0.4562546546984287;-0.4613816121624406;0.9769867227726823;0.999987163462024;9.9999507553058;-0.41686200136370505;-0.4524049990391633;-0.45240499797453787;-2.1710726684030477e-09;0.46137882047599327;0.4613837536153785;1.0000046999268066
23.711299;0.9888864930332926;-0.00013481155879675098;-0.00013631965888239518;-0.4562585908680968;-0.4613860566288635;0.9769857532130345;0.9999871883676584;9.999952042099478;-0.41686200136621093;-0.45240499903227416;-0.45240499797393396;-2.12921327758581e-09;0.46138382639498354;0.4613887245157659;1.0000048212736596
23.721299;0.9888865451833575;-0.00013478828423901646;-0.00013629608224011023;-0.456262985838052;-0.46139050095561845;0.9769857851503259;0.9999872177413669;9.999953285715561;-0.41686200136874874;-0.45240499902577636;-0.4524049979728365;-2.085763216686134e-09;0.4613888347412895;0.46139369417074644;1.0000049434428022
23.731299;0.9888856062000105;-0.00013475662443910013;-0.00013626416575389507;-0.4562680181684054;-0.4613960563779281;0.9769848182999789;0.9999872513182126;9.999954481828873;-0.41686200137122686;-0.4524049990194852;-0.45240499797128647;-2.0406557459294514e-09;0.46139384580865;0.46139866257873996;1.0000050667749554
23.741299;0.9888856756533976;-0.00013473334826126528;-0.00013624059124680508;-0.45627241313708694;-0.46140050070320765;0.9769838524517237;0.9999872889452242;9.99995562634153;-0.41686200137351304;-0.4524049990131865;-0.45240499796934086;-1.9938493532803496e-09;0.46139785987317516;0.4614026298415476;1.0000051915893111
23.751299;0.9888847531787875;-0.0001347074956970364;-0.0001362145511514637;-0.45627634670983147;-0.4614049450285133;0.9769828874303996;0.9999873305806714;9.999956715241458;-0.4168620013754495;-0.4524049990066759;-0.4524049979670848;-1.9453217324481338e-09;0.46140287716542444;0.4614075961194083;1.000005318168289
23.761299;0.9888848383432132;-0.0001346842178949284;-0.00013619097890423006;-0.45628074167793753;-0.461409389352376;0.9769829230807932;0.9999873762588164;9.999957744896104;-0.4168620013768493;-0.4524049989997991;-0.452404997964606;-1.8950662759733515e-09;0.46140789787814884;0.4614125615960258;1.0000054467153372
23.771299;0.9888839307518558;-0.00013465255493782345;-0.0001361590666782736;-0.45628577398602466;-0.46141494477179484;0.9769819592618885;0.9999874260556745;9.999958712409375;-0.4168620013774893;-0.4524049989924528;-0.4524049979619684;-1.8431032946822812e-09;0.4614129222008499;0.4614175264574097;1.0000055773583403
23.781299;0.9888830299719179;-0.00013462670026249344;-0.0001361330295018023;-0.456289707542017;-0.461419389094826;0.976980995828733;0.9999874800689461;9.999959616334312;-0.4168620013771392;-0.4524049989845641;-0.45240499795921524;-1.7895003284459558e-09;0.4614179503046043;0.4614224908800238;1.0000057102496156
23.791299;0.9888831355530608;-0.00013460342064473864;-0.000136109460006864;-0.45629410250824753;-0.46142383341628324;0.9769810326386343;0.9999875383358318;9.999960457428603;-0.4168620013756106;-0.4524049989760884;-0.4524049979563739;-1.7343583234865032e-09;0.461421982295825;0.46142645504512114;1.000005845617136
23.801299;0.9888822470124004;-0.00013457175619888917;-0.00013607755026908826;-0.4562991347981133;-0.4614293888331876;0.976980069585402;0.9999876007051018;9.999961238338686;-0.41686200137277707;-0.45240499896701053;-0.45240499795345424;-1.6777711463442013e-09;0.4614270182010222;0.461431419130538;1.000005983692282
23.811299;0.9888823637216035;-0.0001345484759284542;-0.00013605398248600232;-0.4563035297649714;-0.46143383315295544;0.9769791066182548;0.9999876668331684;9.9999619623067;-0.4168620013685674;-0.452404998957323;-0.45240499795046224;-1.6198150161408497e-09;0.4614320579738303;0.46143638327195413;1.000006124659694
23.821299;0.9888814850767178;-0.00013452261993780518;-0.00013602794872130005;-0.456307463303268;-0.4614382774727297;0.9769791437580371;0.9999877363453405;9.999962632251075;-0.4168620013629503;-0.4524049989469994;-0.4524049979474185;-1.5605768725126632e-09;0.46143710149875766;0.461441347567843;1.0000062686981166
23.831299;0.988880610516745;-0.00013449095498070229;-0.00013599604180205416;-0.45631249557521153;-0.4614438328875069;0.976978181107844;0.9999878089921451;9.999963250874943;-0.4168620013559207;-0.4524049989359852;-0.4524049979443642;-1.5001888348614634e-09;0.4614411485886418;0.4614453121142778;1.0000064160086148
23.841299;0.9888807396295783;-0.00013446767445604596;-0.0001359724773531739;-0.4563168905407861;-0.4614482772055293;0.9769772188065392;0.9999878846625396;9.999963821162625;-0.4168620013475012;-0.4524049989241998;-0.4524049979413599;-1.4388376883200804e-09;0.46144619899604933;0.46145027700805047;1.0000065667528357
23.851299;0.9888798720955604;-0.0001344418184193894;-0.0001359464474263764;-0.45632082406334606;-0.4614527215239598;0.9769762569691848;0.9999879633135432;9.999964346941356;-0.4168620013377496;-0.45240499891153557;-0.4524049979384739;-1.376747985248891e-09;0.4614512524461519;0.4614552423490593;1.0000067209873542
23.861299;0.9888800074242586;-0.0001344127291567923;-0.0001359170121884295;-0.45632631776852206;-0.46145827693706254;0.9769762957112382;0.9999880449305399;9.999964833516694;-0.416862001326748;-0.4524049988978607;-0.45240499793576094;-1.3141664820479723e-09;0.4614563086692514;0.46146020825577644;1.0000068787081204
23.871299;0.9888791449863857;-0.00013548561118813035;-0.00013700208189209123;-0.4563302570908578;-0.4614627271294938;0.9769753352100279;0.999988129525487;9.99996528735768;-0.416862001314575;-0.45240499888305163;-0.4524049979332618;-1.2513590437593839e-09;0.46146136742173366;0.4614651748539608;1.0000070399180119
23.881299;0.9888792839176215;-0.0001354623312804527;-0.00013697852565178954;-0.45633465205821677;-0.4614671714470919;0.9769743756901459;0.9999882171181554;9.99996571468131;-0.41686200130129053;-0.452404998867032;-0.45240499793102257;-1.1886053782179467e-09;0.4614654284943944;0.46146914225831187;1.000007204595296
23.891299;0.9888784233325941;-0.00013543066625033018;-0.00013694663088641954;-0.45633968430065236;-0.4614727268612849;0.9769744173396;0.9999883076853643;9.999966120552727;-0.4168620012869594;-0.4524049988497782;-0.4524049979291066;-1.12617250571068e-09;0.46147049170498067;0.4614741105845535;1.0000073726410705
23.901299;0.9888775624060545;-0.00013540481072980048;-0.00013692061341302633;-0.4563436177992885;-0.46147717118032494;0.9769734602278999;0.9999884011353699;9.999966509392376;-0.41686200127168715;-0.45240499883131574;-0.45240499792759975;-1.0642764721375612e-09;0.4614755568763665;0.4614790799798723;1.0000075438854328
23.911299;0.9888777058229612;-0.00013492005824190754;-0.00013643040001240145;-0.45634801534298197;-0.46148161563738843;0.9769725042544255;0.9999884973632269;9.999966886121893;-0.4168620012556247;-0.45240499881173946;-0.4524049979266134;-1.0030728472253213e-09;0.4614806238165194;0.46148405063030784;1.0000077181143696
23.921299;0.9888768426479755;-0.0001348942000816794;-0.0001364043844061657;-0.45635194883388464;-0.4614860599576154;0.9769725491240319;0.9999885962966033;9.999967256644906;-0.41686200123893796;-0.45240499879121626;-0.45240499792627875;-9.426832810189925e-10;0.46148569232651077;0.4614890227283062;1.0000078950827267
23.931299;0.9888769778808507;-0.00013486510976961854;-0.00013637496481091153;-0.45635744253635246;-0.46149161537347416;0.9769715943646835;0.9999886978358977;9.999967627317254;-0.41686200122177447;-0.45240499876993895;-0.4524049979267419;-8.832235427419276e-10;0.46148976222549526;0.46149299644793373;1.0000080745210358
23.941299;0.9888761113918595;-0.00013483925415017748;-0.0001363489565737839;-0.4563613760180757;-0.46149605969539387;0.9769706394043173;0.999988801816866;9.999968004206213;-0.41686200120425226;-0.4524049987480914;-0.4524049979281723;-8.248049123843642e-10;0.46149483334133756;0.4614979719570589;1.0000082561811388
23.951299;0.9888762430975978;-0.00013481597671150542;-0.00013632541986218288;-0.4563657709867529;-0.4615005040176063;0.9769706836792931;0.999988908095755;9.999968392623666;-0.41686200118646394;-0.4524049987258582;-0.4524049979307796;-7.675143544462677e-10;0.461499905468783;0.4615029494198936;1.0000084398624924
23.961299;0.9888753730533493;-0.00013478431425550328;-0.00013629354373099982;-0.4563708031923049;-0.46150605943726103;0.9769697266916681;0.9999890166200841;9.999968797217;-0.41686200116847355;-0.4524049987034242;-0.45240499793481104;-7.114054747791778e-10;0.46150497834928816;0.4615079289536478;1.000008625324376
23.971299;0.9888745013138888;-0.00013475846356550346;-0.00013626754669153918;-0.4563747366579811;-0.4615105037626174;0.9769687679598896;0.9999891273656207;9.999969222801345;-0.41686200115031874;-0.4524049986809542;-0.4524049979405229;-6.565087043791956e-10;0.46150905168149203;0.4615119105772387;1.000008812213539
23.981299;0.9888746279405306;-0.00013473519140139222;-0.00013624402124532838;-0.4563791316248143;-0.4615149480887077;0.9769678069622908;0.9999892402468005;9.999969674768195;-0.4168620011320274;-0.45240499865858136;-0.45240499794815914;-6.02840426930624e-10;0.4615141251379196;0.4615168942171365;1.0000090001063067
23.991299;0.9888737530130367;-0.00013470353448732182;-0.00013621215622941417;-0.4563841638116267;-0.4615205035127793;0.9769678431899538;0.9999893551536155;9.999970158217284;-0.416862001113612;-0.45240499863639777;-0.45240499795794586;-5.504062099063498e-10;0.4615191983733067;0.46152187976948356;1.0000091885563738
24.001299;0.9888738765191786;-0.000134680266162955;-0.00013618863814157922;-0.45638855877835166;-0.4615249478424422;0.9769668762669799;0.9999894720157158;9.999970676834977;-0.41686200109504584;-0.45240499861445077;-0.45240499797008327;-4.992029145170756e-10;0.46152427101620724;0.46152686715105823;1.0000093771289882
24.011299;0.9888729984858349;-0.00013465442305641293;-0.00013616265563258325;-0.4563924922249083;-0.4615293921749412;0.9769659060541035;0.9999895907294096;9.999971232667836;-0.4168620010762659;-0.45240499859276334;-0.452404997984728;-4.49217805872883e-10;0.4615293426644994;0.4615318562974101;1.0000095654436005
24.021299;0.9888731188342941;-0.00013463115844054873;-0.00013613914449273802;-0.4563968871911954;-0.4615338365089966;0.9769659326697966;0.9999897110683892;9.999971826799088;-0.4168620010571893;-0.45240499857136707;-0.4524049980019704;-4.0042509139269885e-10;0.46153341291400535;0.4615358471406998;1.0000097531537044
24.031299;0.988872237390323;-0.0001345995089052695;-0.00013610729324187496;-0.45640191935598334;-0.46153939194177873;0.9769649563882103;0.9999898327490151;9.999972460100638;-0.41686200103773074;-0.45240499855033417;-0.45240499802181844;-3.527795524903896e-10;0.4615384813906711;0.4615408396136089;1.0000099399047075
24.041299;0.9888713538071336;-0.0001345736710247426;-0.00013608132052268394;-0.4564058527846953;-0.46154383628152157;0.976963977487094;0.9999899555704825;9.999973133177896;-0.4168620010178255;-0.4524049985297974;-0.4524049980442096;-3.0621460386088576e-10;0.4615435477411444;0.4615458336619143;1.0000101253390052
24.051299;0.9888714677935998;-0.00013455041138299222;-0.00013605781891651498;-0.4564102477471929;-0.46154828062318193;0.9769639961697195;0.9999900794768162;9.999973845494168;-0.41686200099743786;-0.4524049985099352;-0.4524049980690478;-2.606616888518147e-10;0.4615486116146916;0.46155082923116814;1.0000103090787067
24.061299;0.9888705792566603;-0.00013451876659814009;-0.00013602597678595273;-0.4564152798911046;-0.461553836063883;0.9769630125742675;0.9999902045614855;9.999974594746245;-0.41686200097655146;-0.45240499849093385;-0.452404998096234;-2.1608015924585032e-10;0.4615526726904374;0.4615548262398225;1.0000104906899563
24.071299;0.9888706881168564;-0.0001344955099708253;-0.00013600248106541093;-0.45641967485182605;-0.46155828041107794;0.9769620267942056;0.9999903310789567;9.999975377335817;-0.41686200095515624;-0.45240499847295446;-0.4524049981256709;-1.7246824352466624e-10;0.4615577307215717;0.46155982457235134;1.000010669689122
24.081299;0.9888697942973503;-0.0001355684025492687;-0.00013708761560350826;-0.4564236140681006;-0.46156273063724274;0.9769610388819521;0.9999904593562376;9.999976189657266;-0.41686200093324977;-0.4524049984561332;-0.45240499815725116;-1.298596034828324e-10;0.4615627855503244;0.4615648241092191;1.0000108455614611
24.091299;0.988869897546973;-0.00013554514866399126;-0.0001370641254891953;-0.45642800902649605;-0.4615671749900771;0.9769610488538322;0.9999905896192067;9.999977029422665;-0.41686200091086323;-0.45240499844060705;-0.4524049981908507;-8.83206918214804e-11;0.46156783710611354;0.4615698247688578;1.0000110178147423
24.101299;0.9888689975420712;-0.00013551350817222912;-0.0001370322944117792;-0.45643304114473965;-0.4615727304419842;0.9769600567262455;0.9999907219547933;9.999977896302854;-0.41686200088808617;-0.4524049984265289;-0.45240499822634395;-4.7930601804731274e-11;0.4615718854037878;0.46157382652850276;1.0000111860882095
24.111299;0.9888680990949206;-0.00013502610869803287;-0.00013653957245433185;-0.4564369771083663;-0.46157717493931294;0.9769590625667588;0.9999908564197689;9.999978791682391;-0.4168620008650477;-0.4524049984140661;-0.4524049982636315;-8.743099080713999e-12;0.4615769305352942;0.4615788294247291;1.0000113502055952
24.121299;0.9888681910419503;-0.00013500285340698658;-0.0001365160852057774;-0.4564413720606972;-0.4615816193001565;0.9769590664451903;0.9999909931352426;9.999979717988099;-0.41686200084186714;-0.4524049984034003;-0.45240499830265185;2.922675551983053e-11;0.4615819726637327;0.4615838335366575;1.0000115101157199
24.131299;0.9888672780054503;-0.0001349770210117346;-0.00013649013108751805;-0.45644530543504835;-0.4615860636642113;0.9769580683036808;0.9999911322500371;9.99998067791611;-0.41686200081863495;-0.4524049983947266;-0.4524049983433662;6.598248079417056e-11;0.4615870120296563;0.46158883895981895;1.0000116657967717
24.141299;0.9888673591706774;-0.0001349479557709236;-0.00013646077069905298;-0.45645079910583175;-0.4615916191254582;0.9769570679655128;0.999991273781296;9.99998167325403;-0.4168620007954403;-0.4524049983882591;-0.4524049983857394;1.015236848100629e-10;0.46159104893103076;0.46159284579033005;1.0000118171706578
24.151299;0.9888664337573707;-0.00013492212412742236;-0.00013643481921650028;-0.45645473246743734;-0.4615960634940778;0.976957065314684;0.9999914175369734;9.999982703870055;-0.4168620007723943;-0.4524049983842439;-0.45240499842973414;1.3583719061674115e-10;0.46159608365216526;0.4615978541134806;1.0000119640405636
24.161299;0.9888665010022498;-0.0001348988702518836;-0.00013641133742475656;-0.45645912741424366;-0.46160050786407025;0.9769560604009284;0.9999915632301816;9.999983768339426;-0.41686200074962126;-0.4524049983829503;-0.452404998475301;1.689000287802866e-10;0.4616011163945331;0.461602863981853;1.0000121060904468
24.171299;0.9888655603404967;-0.00013486722717417584;-0.00013637951077511627;-0.4564641594828622;-0.46160606333241233;0.9769550533566035;0.9999917106284029;9.999984865308905;-0.4168620007272307;-0.4524049983846304;-0.452404998522355;2.006902074085047e-10;0.4616061472640546;0.4616078753893497;1.0000122429402647
24.181299;0.9888646112801355;-0.00013484139458945767;-0.00013635356096387957;-0.4564680928232609;-0.4616105077072281;0.9769550442760074;0.9999918596023071;9.99998599362717;-0.41686200070529955;-0.452404998389494;-0.4524049985707692;2.3119629294263023e-10;0.46161017630642637;0.46161188825817273;1.0000123742070093
24.191299;0.9888646533829453;-0.00013481813888274724;-0.00013633008013252937;-0.4564724877631905;-0.46161495208336173;0.9769540331942412;0.9999920100954984;9.999987151779859;-0.41686200068387547;-0.45240499839771187;-0.4524049986203938;2.604081530080331e-10;0.4616152035471625;0.46161690244515813;1.0000124995347732
