time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.201299;0.9888636863090988;-0.00013479230425542034;-0.00013630413022231832;-0.4564764210914854;-0.46161939646224426;0.9769530201644232;0.9999921620694089;9.999988337482044;-0.4168620006629844;-0.45240499840941156;-0.4524049986710823;2.882952093709074e-10;0.4616202290121124;0.46162191774726297;1.0000126185964893
24.211299;0.9888637097286297;-0.00013476323494138464;-0.00013627477243168928;-0.45648191474470856;-0.46162495193791264;0.97695200534966;0.9999923154748056;9.9999895473924;-0.41686200064262546;-0.452404998424664;-0.4524049987227053;3.148141933104155e-10;0.46162425273251284;0.4616259338826435;1.0000127311080422
24.221299;0.9888627234330908;-0.00013473739740792708;-0.00013624882181248625;-0.45648584805937775;-0.4616293963205785;0.9769519890384376;0.9999924702891941;9.999990777424971;-0.4168620006227636;-0.4524049984434745;-0.4524049987751326;3.3995810480582785e-10;0.46162927473467313;0.4616309504802066;1.0000128368453878
24.231299;0.9888627272675576;-0.00013471413590515475;-0.0001362253397329675;-0.4564902429919929;-0.4616338407042501;0.9769509715933566;0.9999926266007679;9.999992023526309;-0.4168620006033415;-0.4524049984657822;-0.45240499882820173;3.6379358565544963e-10;0.4616342950189944;0.46163596712920635;1.0000129356338423
24.241299;0.9888617213098374;-0.00013468829471269644;-0.00013619938806748777;-0.4564941762935094;-0.4616382850902868;0.9769499534175112;0.9999927846800276;9.999993282105866;-0.4168620005843038;-0.4524049984914927;-0.45240499888170665;3.864437750070684e-10;0.4616393135615699;0.46164098345667126;1.0000130273641
24.251299;0.9888607058343748;-0.0001346566403882891;-0.000136167559251874;-0.4564992082993415;-0.4616438405734323;0.9769499349541789;0.9999929449550188;9.999994550040366;-0.4168620005655943;-0.45240499852053345;-0.45240499893541614;4.080460514731761e-10;0.46164333034971183;0.46164499917375784;1.0000131120424154
24.261299;0.9888606813522048;-0.00013463337288068133;-0.0001361440756337149;-0.45650360322269135;-0.46164828496172544;0.9769489166769991;0.9999931078909694;9.999995824741605;-0.41686200054711836;-0.4524049985528718;-0.45240499898910613;4.2872812299890653e-10;0.4616483454048691;0.46165001411069634;1.0000131897766618
24.271299;0.9888596485270357;-0.0001346075255083166;-0.00013611812234994093;-0.4565075365001071;-0.46165272935211255;0.9769478990730464;0.9999932738994389;9.999997104120956;-0.4168620005287168;-0.45240499858849476;-0.4524049990425837;4.486023924053752e-10;0.46165335876976754;0.4616550282568388;1.0000132607057604
24.281299;0.9888596079446251;-0.00013458425382436751;-0.00013609463773519496;-0.45651193141815566;-0.46165717374305;0.9769478826264991;0.9999934432882661;9.999998385956033;-0.4168620005101806;-0.4524049986274025;-0.45240499909569365;4.677721355951341e-10;0.461657370492968;0.46165904173298794;1.0000133249803087
24.291299;0.988858560221804;-0.0001356571133794687;-0.00013717977901190527;-0.4565158704923087;-0.4616616240124912;0.9769468677963997;0.9999936162065545;9.999999667542646;-0.41686200049129296;-0.45240499866962725;-0.45240499914831767;4.863411696306832e-10;0.4616623806277748;0.461664054669762;1.0000133827393884
24.301299;0.9888585112509345;-0.00013516636639243477;-0.00013668355244424545;-0.45652136669471466;-0.46166717963965254;0.9769458549999191;0.9999937926594016;10.000000946609417;-0.4168620004718807;-0.45240499871524115;-0.45240499920036725;5.043967033113293e-10;0.4616673892408022;0.4616690671111351;1.0000134339548328
24.311299;0.9888574511750686;-0.00013514050510990655;-0.0001366575924288638;-0.45652529994197527;-0.46167162403438483;0.9769458445854473;0.999993972571761;10.000002222437999;-0.4168620004518471;-0.45240499876432994;-0.4524049992517703;5.219747607705107e-10;0.461672396424025;0.4616740790192413;1.0000134783089731
24.321299;0.9888573859459385;-0.000135117220710654;-0.00013663410199299237;-0.45652969484846945;-0.46167606842917;0.9769448368178126;0.9999941558031459;10.000003495764222;-0.4168620004311727;-0.45240499881694846;-0.45240499930246636;5.390547027680176e-10;0.4616764022931766;0.46167809029635226;1.000013515321965
24.331299;0.9888563161781634;-0.00013509135551665677;-0.0001366081417218506;-0.4565336280807953;-0.46168051282537786;0.9769438319306887;0.9999943421543883;10.000004767727287;-0.4168620004098916;-0.4524049988730897;-0.45240499935240835;5.555842500228013e-10;0.4616814069750575;0.46168310076866836;1.0000135445476614
24.341299;0.9888552423163114;-0.00013505967631333957;-0.0001365763037185064;-0.4565386600111121;-0.46168606831777603;0.9769438301919615;0.9999945314066139;10.000006038984136;-0.4168620003880562;-0.45240499893269076;-0.45240499940155904;5.715002883283381e-10;0.4616864106067101;0.4616881101826313;1.0000135656135845
24.351299;0.9888551647294661;-0.00013503638656802499;-0.00013655281341726924;-0.4565430549060257;-0.4616905127144605;0.9769428318884794;0.9999947233400289;10.000007309364687;-0.4168620003657201;-0.452404998995669;-0.45240499944988727;5.867326036389348e-10;0.4616904133399972;0.46169211822671613;1.0000135782085737
24.361299;0.9888540837854125;-0.00013501051641653808;-0.00013652685337233397;-0.4565469881121329;-0.4616949571124239;0.9769418372668387;0.9999949177170607;10.000008577863223;-0.4168620003429513;-0.4524049990619501;-0.45240499949736374;6.012066455585744e-10;0.4616954153216968;0.46169712455396833;1.000013582152907
24.371299;0.9888539997506021;-0.00013498722375878783;-0.00013650336335150292;-0.456551383000466;-0.4616994015101789;0.9769418465440743;0.9999951142711551;10.000009843046723;-0.41686200031983855;-0.45240499913147275;-0.4524049995439554;6.148433638912299e-10;0.46170041666084166;0.46170212880643197;1.0000135774769843
24.381299;0.988852912949393;-0.00013496135092856988;-0.0001364774035377732;-0.45655531619093276;-0.4617038459091503;0.9769408599594626;0.9999953127385398;10.00001110369682;-0.416862000296474;-0.4524049992041791;-0.4524049995896285;6.275433696858493e-10;0.4617044174278147;0.46170613062822097;1.0000135644291814
24.391299;0.9888528237568871;-0.00013493224359151405;-0.00013644803605456068;-0.4565608097778527;-0.4617094014033754;0.9769398777156977;0.999995512901705;10.000012358828393;-0.41686200027294174;-0.45240499928000094;-0.452404999634361;6.391905738118401e-10;0.4617094176752272;0.4617111296666208;1.000013543420896
24.401299;0.9888517327508745;-0.0001349063685147596;-0.0001364220765143779;-0.45656474295107136;-0.4617138458030971;0.9769388998385097;0.999995714578674;10.00001360690466;-0.4168620002493107;-0.4524049993588461;-0.4524049996781447;6.497009657248238e-10;0.4617144174408789;0.46171612557716823;1.0000135148962959
24.411299;0.9888506405291235;-0.00013488049243318408;-0.0001363961171199227;-0.4565686761137701;-0.46171829020307453;0.9769389261739644;0.9999959175721426;10.000014845333462;-0.41686200022562536;-0.4524049994405919;-0.4524049997209646;6.590679908343299e-10;0.4617184167478955;0.4617201180205217;1.0000134792123503
24.421299;0.9888505476724532;-0.0001348571942632191;-0.0001363726279784467;-0.4565730709814069;-0.46172273460253804;0.9769379565197884;0.9999961216309838;10.000016070969203;-0.4168620002019215;-0.4524049995250954;-0.45240499976277915;6.673593331978494e-10;0.4617234156090704;0.46172510666136635;1.0000134366395816
24.431299;0.9888494548114468;-0.00013483131622241;-0.00013634666906122716;-0.45657700412730035;-0.4617271790029384;0.9769369906790959;0.9999963265047283;10.00001728099368;-0.4168620001782649;-0.4524049996122011;-0.452404999803521;6.746817715127656e-10;0.46172841401461046;0.46173009117829994;1.000013387402985
24.441299;0.9888493625440085;-0.00013480220384369645;-0.00013631730282147973;-0.4565824976892737;-0.4617327344983875;0.9769370284464544;0.9999965321199212;10.000018472937198;-0.4168620001547659;-0.4524049997017215;-0.45240499984310945;6.811537693031143e-10;0.4617324119377419;0.46173407127134625;1.000013331678651
24.451299;0.9888482714592544;-0.00013477632375761298;-0.0001362913447199075;-0.45658643081739614;-0.4617371788992218;0.9769360696288446;0.9999967386685537;10.000019643811095;-0.4168620001315593;-0.4524049997934215;-0.452404999881469;6.869048725926611e-10;0.4617374093599931;0.46173904669406396;1.0000132695796624
24.461299;0.9888481819205395;-0.00013475302147152252;-0.0001362678573888967;-0.456590825669521;-0.46174162329954643;0.9769351140366286;0.9999969464828966;10.00002079008986;-0.4168620001087754;-0.4524049998870463;-0.4524049999185465;6.920838017777326e-10;0.4617424062592319;0.46174401729938674;1.000013201178249
24.471299;0.9888470941716695;-0.00013472713915858658;-0.00013624190066104404;-0.4565947587812774;-0.46174606770081894;0.9769351614419649;0.999997155903016;10.000021908611073;-0.41686200008652075;-0.45240499998235495;-0.4524049999543074;6.968474058084979e-10;0.46174640257587696;0.4617479830313204;1.0000131266058612
24.481299;0.9888470083258275;-0.00013470383455422083;-0.00013621841502746413;-0.4565991536260725;-0.4617505121015966;0.9769342116396;0.9999973672351306;10.000022996440107;-0.4168620000648712;-0.4524050000791372;-0.45240499998872624;7.013376475969607e-10;0.4617513982015587;0.4617529438766742;1.0000130461814847
24.491299;0.9888459245721809;-0.00013467794983546054;-0.00013619246011523878;-0.45660308672178535;-0.4617549565033832;0.9769332645733516;0.999997580697169;10.000024050191449;-0.41686200004386104;-0.45240500017723484;-0.45240500002181744;7.0566851624022e-10;0.46175539299606005;0.4617568998520995;1.0000129604189252
24.501299;0.9888448484037046;-0.0001352831960416773;-0.0001368047593569228;-0.4566081268974473;-0.46176051801749124;0.9769333203450794;0.9999977963870388;10.000025066715885;-0.4168620000234814;-0.45240500027654706;-0.4524050000536857;7.09920528103805e-10;0.46176038682051096;0.461761851037785;1.0000128699270752
24.511299;0.9888447695496169;-0.00013525988305527714;-0.0001367812720688506;-0.4566125217298868;-0.4617649624193596;0.9769323791023401;0.9999980143420395;10.000026044687282;-0.416862000003699;-0.4524050003769881;-0.4524050000845345;7.141311210848083e-10;0.46176537956076685;0.46176679760118194;1.0000127753545478
24.521299;0.9888436937929627;-0.00013523398850615262;-0.00013675531486683656;-0.4566164547992524;-0.4617694068225476;0.9769314409321821;0.999998234612321;10.000026985185908;-0.41686199998447254;-0.4524050004784421;-0.4524050001146175;7.182789722957648e-10;0.46176937113546085;0.4617707397650324;1.0000126773898022
24.531299;0.9888436216547856;-0.00013521067226056143;-0.00013673182930728985;-0.4566208496256569;-0.4617738512256944;0.976931505858929;0.999998457270901;10.000027890323533;-0.41686199996575674;-0.4524050005807677;-0.45240500014417845;7.222775473215364e-10;0.4617743614991403;0.46177567774337686;1.0000125767576198
24.541299;0.9888425537458432;-0.00013518477423360336;-0.00013670587369043636;-0.45662478268026335;-0.46177829563034406;0.9769305739377148;0.999998682360004;10.000028761182175;-0.41686199994751055;-0.45240500068382644;-0.4524050001734121;7.259978941275874e-10;0.4617783506378093;0.46177961170767334;1.000012474201056
24.551299;0.9888424906249496;-0.0001351614543962868;-0.00013668238967741886;-0.4566291775008293;-0.4617827400350828;0.9769296452806707;0.9999989098093339;10.000029597202687;-0.4168619999297073;-0.4524050007875057;-0.4524050002024465;7.29307532525283e-10;0.46178333854642534;0.4617845417927108;1.000012370444371
24.561299;0.9888414328401752;-0.00013513555277174522;-0.0001366564354747345;-0.45663311054062405;-0.4617871844413778;0.9769297199366564;0.999999139393727;10.000030397295635;-0.41686199991233447;-0.4524050008917362;-0.45240500023134333;7.320994660853633e-10;0.4617883252020858;0.46178946809945104;1.000012266154013
24.571299;0.9888413807826597;-0.00013510641608278223;-0.00013662707391517027;-0.45663860404958406;-0.4617927399432784;0.9769287977654527;0.9999993707646783;10.000031161432899;-0.4168619998953831;-0.45240500099647113;-0.45240500026010655;7.343080672895536e-10;0.4617923105758107;0.4617933906880657;1.000012161922147
24.581299;0.9888403348455608;-0.00013508051105028837;-0.00013660112100456447;-0.45664253707321384;-0.46179718435105144;0.9769278784234795;0.9999996034895439;10.000031891599113;-0.4168619998788383;-0.45240500110163845;-0.45240500028869307;7.359094302491278e-10;0.46179729466526065;0.4617983095946188;1.0000120582593925
24.591299;0.9888392953636598;-0.0001350546043734692;-0.00013657516867673444;-0.45664647008702264;-0.4618016287594253;0.976927961428858;0.9999998370728158;10.000032591813161;-0.41686199986269024;-0.4524050012071472;-0.45240500031704234;7.369056004069212e-10;0.4618012774990118;0.4618022248674031;1.0000119555679507
24.601299;0.9888392626467171;-0.0001350312760703717;-0.0001365516878993573;-0.4566508648898477;-0.46180607316754246;0.9769270462311418;1.0000000710245738;10.000033267472755;-0.4168619998469504;-0.4524050013129309;-0.4524050003451019;7.373046995668556e-10;0.46180625911896467;0.4618071365848041;1.0000118541059153
24.611299;0.9888382369988294;-0.00013500536615534256;-0.0001365257365798893;-0.4566547978882846;-0.46181051757670144;0.9769261322654068;1.0000003049158803;10.000033924384093;-0.4168619998316416;-0.4524050014189469;-0.4524050003728221;7.371015778411602e-10;0.46181123955948494;0.4618120448509049;1.0000117539888531
24.621299;0.988838218627211;-0.00013498203463876448;-0.00013650225679759275;-0.4566591926844706;-0.46181496198526056;0.9769262190060657;1.0000005382986215;10.00003456813467;-0.4168619998167886;-0.4524050015251426;-0.45240500040014275;7.362635592445211e-10;0.4618152188437655;0.46181594978073154;1.000011655249091
24.631299;0.9888372077795509;-0.00013495612152540688;-0.00013647630643544954;-0.4566631256672152;-0.4618194063945015;0.9769253059894837;1.0000007705693177;10.000035203853935;-0.41686199980243543;-0.45240500163144015;-0.4524050004269974;7.34733110699294e-10;0.46182019700278076;0.46182085148492363;1.0000115579280402
24.641299;0.9888372045719224;-0.0001349327868309591;-0.00013645282771263998;-0.456667520456449;-0.46182385080278077;0.9769243928238985;1.000001000930435;10.000035835894481;-0.4168619997886688;-0.45240500173773607;-0.45240500045331933;7.324496815300208e-10;0.4618241740905941;0.46182475009392193;1.00001146212668
24.651299;0.98883620896795;-0.00013490687060730512;-0.00013642687837910327;-0.4566714534231974;-0.46182829521135127;0.9769244792366198;1.0000012284558417;10.000036467697301;-0.41686199977562516;-0.4524050018438919;-0.4524050004790361;7.293812606136518e-10;0.46182915018662984;0.4618296458144317;1.0000113679345504
24.661299;0.9888362206198157;-0.00013487771960703926;-0.0001363975217236662;-0.45667694689400906;-0.4618338507140754;0.9769235650735264;1.0000014522122445;10.000037101974655;-0.4168619997634694;-0.452405001949737;-0.4524050005040737;7.255438261481537e-10;0.4618331253738819;0.46183353892744505;1.0000112753242756
24.671299;0.9888352390678843;-0.00013485180058609998;-0.00013637157330393757;-0.4566808798431993;-0.4618382951210578;0.9769226502170232;1.0000016713964615;10.000037740950486;-0.41686199975236266;-0.4524050020551114;-0.45240500052838556;7.209914081616981e-10;0.46183809969304795;0.4618384297083899;1.0000111841723776
24.681299;0.988835263747226;-0.00013482846028586872;-0.00013634809652113703;-0.4566852746173212;-0.46184273952617527;0.9769227345459619;1.000001885385344;10.000038386540147;-0.41686199974244564;-0.4524050021599101;-0.4524050005519736;7.157909936552727e-10;0.46184307313573225;0.46184331836489495;1.0000110943219762
24.691299;0.988834294168037;-0.0001348025387752413;-0.000136322148877435;-0.4566892075496173;-0.4618471839306853;0.976921817997461;1.0000020936672998;10.000039040200397;-0.41686199973381216;-0.45240500226408975;-0.4524050005748705;7.100010369176829e-10;0.4618470456909743;0.4618472050335055;1.0000110055584321
24.701299;0.9888333298586346;-0.00013477661612087247;-0.00013629620156955727;-0.4566931404711411;-0.4618516283336804;0.9769209006703601;1.0000022957948353;10.000039702478041;-0.4168619997264719;-0.4524050023676476;-0.45240500059711247;7.036548052359758e-10;0.46185201736839915;0.46185208980101594;1.0000109175841252
24.711299;0.9888333757180399;-0.0001342914234865911;-0.00013580565956630852;-0.45669753781078265;-0.461856072871864;0.9769209828664278;1.0000024914084598;10.000040372466072;-0.41686199972035626;-0.4524050024705855;-0.4524050006187272;6.967598365116079e-10;0.46185598820093837;0.4618559727413011;1.0000108300229311
24.721299;0.9888324208558603;-0.00013536417869095463;-0.0001368908035212663;-0.45670147652971327;-0.4618605231515063;0.9769200649991197;1.000002680213134;10.000041047897561;-0.41686199971537813;-0.45240500257287536;-0.45240500063972966;6.893209036831344e-10;0.4618609582556637;0.4618608539504282;1.0000107424261766
24.731299;0.9888324702069058;-0.0001353408284510633;-0.00013686732416183658;-0.4567058712813628;-0.46186496754834305;0.9769191474376251;1.0000028618911736;10.000041726519864;-0.4168619997114692;-0.4524050026744607;-0.45240500066011846;6.813574998777857e-10;0.46186492759598613;0.46186473355521857;1.0000106543314113
24.741299;0.9888315234852524;-0.00013531489617552435;-0.0001368413734386754;-0.4567098041691857;-0.46186941194375614;0.9769192304437516;1.0000030360678256;10.000042406999075;-0.4168619997085585;-0.4524050027752818;-0.4524050006798758;6.72896759120052e-10;0.4618698962314426;0.461869611713362;1.000010565342248
24.751299;0.9888315803564095;-0.0001352915441827492;-0.00013681789517318416;-0.45671419891332454;-0.4618738563360461;0.9769183142419117;1.0000032023474505;10.000043087804526;-0.416861999706543;-0.4524050028752876;-0.4524050006989706;6.639658705711599e-10;0.4618738641634276;0.4618734886233449;1.0000104751849448
24.761299;0.9888306405200517;-0.00013526561034846347;-0.00013679194565994384;-0.45671813178503573;-0.46187830072643044;0.9769173990536425;1.0000033603213958;10.000043765716473;-0.41686199970528676;-0.4524050029744388;-0.4524050007173728;6.546071259466776e-10;0.46187883147134473;0.4618783645195748;1.0000103837365355
24.771299;0.988830703617977;-0.00013524225697556376;-0.00013676846879554918;-0.4567225265222205;-0.4618827451131995;0.9769174849878494;1.0000035095195248;10.000044435792956;-0.4168619997046494;-0.4524050030727014;-0.4524050007350783;6.449036357158581e-10;0.4618827983046758;0.4618822396203052;1.0000102909871873
24.781299;0.988829769384971;-0.00013521632192501723;-0.00013674252069953687;-0.45672645937830775;-0.4618871894975906;0.9769165719575025;1.0000036493924658;10.000045092143788;-0.41686199970452975;-0.45240500317002336;-0.45240500075210577;6.349797017073481e-10;0.46188776480395755;0.46188711406337235;1.0000101969903004
24.791299;0.9888298375223445;-0.0001351929675535197;-0.00013671904528241594;-0.45673085410892467;-0.4618916338779422;0.9769156597553744;1.000003779408938;10.000045728166715;-0.41686199970487897;-0.4524050032663183;-0.4524050007684532;6.249665950265222e-10;0.4618917310669012;0.4618909878984519;1.0000101018738037
24.801299;0.9888289077661144;-0.0001351670318310213;-0.00013669309847590038;-0.45673478694967656;-0.46189607825554846;0.9769157481539539;1.0000038992085905;10.000046336127962;-0.41686199970566945;-0.4524050033614725;-0.452405000784075;6.14964300753725e-10;0.4618966971536661;0.4618958611384516;1.0000100058728234
24.811299;0.988828979749697;-0.00013513786273857366;-0.00013666374408174636;-0.456740280353917;-0.4619016337243637;0.9769148368994736;1.000004008634599;10.000046906939305;-0.41686199970685583;-0.4524050034553561;-0.45240500079890383;6.050313465167333e-10;0.46190066306099026;0.46189973382830823;1.000009909330606
24.821299;0.9888280531206517;-0.0001351119271212048;-0.0001366377981889078;-0.456744213178299;-0.46190607809465495;0.976913925657476;1.0000041076279593;10.000047431278283;-0.41686199970837134;-0.4524050035478298;-0.45240500081287705;5.952153641628047e-10;0.4619056287211209;0.4619046060787207;1.0000098126770927
24.831299;0.988827127474052;-0.0001350859918128731;-0.0001366118526135418;-0.4567481459927863;-0.46191052246118;0.9769140140317102;1.0000041961207766;10.000047901329502;-0.4168619997101609;-0.4524050036387535;-0.4524050008259522;5.855896454485164e-10;0.4619095940918127;0.461908478028656;1.000009716393309
24.841299;0.9888272024442074;-0.00013506263811215188;-0.0001365883794571829;-0.456752540705119;-0.4619149668231606;0.976913101676564;1.0000042740055113;10.000048310917414;-0.4168619997122064;-0.4524050037279944;-0.4524050008381199;5.762496879703029e-10;0.4619145592310486;0.4619133497887504;1.000009620932419
24.851299;0.9888262777984695;-0.0001350367040012905;-0.00013656243439353418;-0.45675647350416526;-0.46191941118202734;0.9769131883562672;1.0000043412028714;10.000048654654073;-0.41686199971451926;-0.45240500381543625;-0.45240500084939766;5.672894287775053e-10;0.4619185242549498;0.461917221433803;1.00000952665364
24.861299;0.9888263533427596;-0.0001350133518943063;-0.00013653896170076502;-0.45676086820993633;-0.4619238555363089;0.976912273869611;1.0000043977345296;10.000048928137044;-0.4168619997171187;-0.45240500390099;-0.4524050008598016;5.587984190207375e-10;0.4619224892570048;0.4619210930246192;1.00000943384379
24.871299;0.9888254289667036;-0.00013498741974158433;-0.00013651301693786823;-0.4567648009935909;-0.4619282998874666;0.9769113580012544;1.0000044436744007;10.000049128334433;-0.4168619997200216;-0.4524050039845929;-0.45240500086933877;5.508734790391799e-10;0.46192745429441856;0.4619259646380197;1.0000093427553396
24.881299;0.9888255044619609;-0.0001349640699443938;-0.0001364895444645738;-0.4567691956929839;-0.4619327442340302;0.9769114405960504;1.0000044790820346;10.000049252933977;-0.4168619997232587;-0.452405004066198;-0.45240500087802915;5.436165327468549e-10;0.4619314194335718;0.4619298364112976;1.0000092536077207
24.891299;0.9888245796160466;-0.00013493814048889263;-0.00013646359970146503;-0.4567731284615469;-0.46193718857746685;0.9769105216238794;1.0000045040423873;10.000049299782885;-0.41686199972689925;-0.4524050041457589;-0.4524050008859128;5.371207561564777e-10;0.4619363847805352;0.46193470855000046;1.000009166580148
24.901299;0.9888246541211134;-0.00013491479383011194;-0.0001364401270789687;-0.45677752315494086;-0.46194163291636586;0.9769096011047955;1.0000045187189535;10.000049267208743;-0.41686199973105653;-0.4524050042232089;-0.45240500089301894;5.314784920444882e-10;0.4619403504547924;0.46193858128084714;1.0000090817641165
24.911299;0.9888237277318921;-0.00013488886797519798;-0.00013641418186546552;-0.45678145590881736;-0.46194607725227044;0.9769096789582261;1.000004523340248;10.000049154613388;-0.4168619997358814;-0.4524050042984495;-0.4524050008993383;5.26818316975705e-10;0.4619453165407109;0.4619434548273069;1.0000089990614645
24.921299;0.9888238055081214;-0.00013440358201208147;-0.00013592354148951803;-0.4567858531776928;-0.4619505217215046;0.976908754974754;1.0000045181762696;10.000048962927986;-0.416861999741559;-0.45240500437136716;-0.45240500090483776;5.233311556935285e-10;0.4619492830791957;0.46194732942118233;1.0000089181427478
24.931299;0.9888228767762567;-0.00013438347165607988;-0.00013590347153348415;-0.4567886872449495;-0.4619538549546418;0.9769078289200339;1.0000045035427811;10.00004869444977;-0.4168619997483021;-0.4524050044418654;-0.45240500090949626;5.212535169122525e-10;0.4619532501026399;0.46195120528571854;1.0000088385281896
24.941299;0.9888229467110061;-0.00013545880148197609;-0.00013699108787409455;-0.45679308774285365;-0.4619583051604374;0.9769079005670612;1.000004479797255;10.0000483519949;-0.4168619997563291;-0.45240500450987786;-0.4524050009133125;5.208209308257267e-10;0.46195821765164463;0.46195608259523824;1.0000087596947573
24.951299;0.9888220151956973;-0.0001354328793869016;-0.00013696513481156853;-0.45679702046923415;-0.46196274948226795;0.9769069696427995;1.0000044472773133;10.00004793848267;-0.4168619997658338;-0.4524050045753467;-0.45240500091627467;5.222259508769517e-10;0.4619621857501096;0.4619599614599496;1.0000086811674254
24.961299;0.9888220819617207;-0.0001354095421663927;-0.00013694165351349884;-0.4568014151463536;-0.4619671938000792;0.9769060358282975;1.000004406198131;10.000047456851364;-0.41686199977697863;-0.45240500463820316;-0.45240500091833147;5.256114411867216e-10;0.4619671543905711;0.4619648419451364;1.0000086025870167
24.971299;0.9888211466889465;-0.0001353836255376339;-0.00013691569800512016;-0.4568053478586669;-0.46197163811544023;0.9769060988018025;1.0000043566111128;10.000046909388677;-0.41686199978991484;-0.45240500469839;-0.4524050009193926;5.311054910764623e-10;0.46197112355849923;0.4619687240967683;1.0000085236710052
24.981299;0.9888202089412604;-0.0001353577119213505;-0.00013688974109482752;-0.45680928056171266;-0.46197608242773963;0.9769051582790522;1.000004298453841;10.000046297612291;-0.4168619998047847;-0.4524050047558862;-0.45240500091934904;5.388594592685967e-10;0.46197509324160896;0.4619726079388483;1.000008444109035
24.991299;0.9888202682909899;-0.00013533438373025756;-0.00013686625574780374;-0.4568136752288021;-0.4619805267363918;0.9769052140687735;1.0000042316227618;10.000045623000672;-0.4168619998217006;-0.4524050048106987;-0.45240500091809077;5.490529648015604e-10;0.46198006338609865;0.4619774934588373;1.0000083635292203
25.001299;0.9888193244399773;-0.00013530847665071879;-0.00013684029595996885;-0.45681760791769704;-0.4619849710430438;0.976904266114727;1.0000041560557442;10.000044886934603;-0.41686199984073496;-0.45240500486285207;-0.452405000915527;5.618695048583069e-10;0.46198403386982767;0.46198138061854227;1.0000082815335838
25.011299;0.9888193771678798;-0.00013528515520132316;-0.00013681680783063263;-0.45682200257949873;-0.46198941534647286;0.9769033144914415;1.0000040717995629;10.000044090590453;-0.41686199986192146;-0.452405004912397;-0.45240500091161573;5.774536579682304e-10;0.46198900453344677;0.4619862693796455;1.0000081977651922
25.021299;0.9888184264603843;-0.00013525925498971311;-0.00013679084533540256;-0.4568259352541942;-0.46199385964846734;0.9769033593818877;1.0000039790168187;10.000043236001526;-0.41686199988526035;-0.45240500495940866;-0.45240500090637686;5.958705023598747e-10;0.46199297519583016;0.4619901597240245;1.000008112012342
25.031299;0.9888184723640193;-0.00013523594050148218;-0.0001367673547465176;-0.4568303299106286;-0.46199830394795394;0.9769024010511235;1.0000038779669287;10.00004232690201;-0.41686199991073986;-0.45240500500394776;-0.4524050008998865;6.171015577970053e-10;0.4619969456310164;0.4619940516640689;1.000008024259788
25.041299;0.9888175149985636;-0.00013521004731571908;-0.00013674138994782076;-0.456834262570929;-0.46200274824681764;0.9769014398226314;1.000003768969655;10.000041368413228;-0.41686199993835354;-0.45240500504602843;-0.4524050008922729;6.410803088411564e-10;0.46200191554864095;0.46199894525092594;1.0000079346368869
25.051299;0.9888175543722084;-0.00013518673988459053;-0.00013671789727169538;-0.4568386572216432;-0.4620071925440079;0.9769014760758835;1.0000036523429912;10.000040365934225;-0.41686199996809425;-0.4524050050856455;-0.4524050008837076;6.677246764351804e-10;0.462005884600069;0.46200284058635294;1.0000078433502797
25.061299;0.9888165905126521;-0.00013516085375949878;-0.00013669193043669452;-0.45684258986712;-0.4620116368413823;0.9769005102572439;1.000003528367039;10.000039323930947;-0.4168619999999347;-0.45240500512281506;-0.4524050008743822;6.969419642751699e-10;0.4620098524309132;0.46200673780280016;1.0000077506293494
25.071299;0.9888166233752639;-0.00013513755336805108;-0.00013666843582976147;-0.4568469845117371;-0.4620160811378585;0.9768995428946411;1.0000033972783875;10.000038245747994;-0.4168620000338168;-0.4524050051575672;-0.4524050008644737;7.28631884427522e-10;0.46201481873249484;0.46201163702121373;1.0000076566806875
25.081299;0.9888156529604192;-0.0001351174898008441;-0.00013664834839150703;-0.4568498184787711;-0.46201941433973454;0.9768995745656124;1.0000032592649497;10.00003713423747;-0.41686200006966573;-0.4524050051899147;-0.45240500085410995;7.626881987928346e-10;0.46201878323311424;0.4620155383500083;1.0000075616676756
25.091299;0.9888156792254933;-0.00013509419637099191;-0.0001366248518827948;-0.4568542131170536;-0.4620238586370127;0.9768986058064427;1.0000031144859922;10.000035992095544;-0.41686200010741503;-0.4524050052198386;-0.452405000843381;7.989816902260518e-10;0.4620227456702031;0.4620194419108329;1.0000074657000142
25.101299;0.9888147021874752;-0.0001350683241487631;-0.0001365988811776885;-0.45685814573318434;-0.46202830293595437;0.9768986370735345;1.0000029631212413;10.000034822197028;-0.416862000147018;-0.4524050052472874;-0.45240500083239626;8.373577090426416e-10;0.46202770577601426;0.4620243478536495;1.000007368843095
25.111299;0.9888147217607399;-0.00013504503750835534;-0.00013657538292067133;-0.4568625403648568;-0.46203274723539706;0.9768976687695868;1.0000028054107022;10.000033628321107;-0.41686200018843506;-0.45240500527218347;-0.4524050008213135;8.776594325898705e-10;0.4620316632714968;0.4620282563718877;1.0000072711320518
25.121299;0.9888137378640879;-0.00013501917193352325;-0.00013654941058676055;-0.45686647296529814;-0.46203719153708894;0.9768967012359117;1.0000026416761723;10.00003241526234;-0.416862000231608;-0.4524050052944394;-0.45240500081030777;9.197347295536428e-10;0.4620356178873572;0.4620321677103588;1.0000071725588122
25.131299;0.9888137503877598;-0.00013499589182566681;-0.00013652591092376532;-0.4568708675899428;-0.46204163583987806;0.9768967347426478;1.0000024723023428;10.000031187794825;-0.41686200027645265;-0.4524050053139813;-0.45240500079952745;9.634268417210897e-10;0.4620395694060239;0.4620360821589592;1.0000070730527562
25.141299;0.9888127646679175;-0.00013450799382874016;-0.0001360326678604539;-0.45687480275645864;-0.4620460802833627;0.9768957695401851;1.0000022976578176;10.000029949824373;-0.416862000322879;-0.4524050053307793;-0.4524050007890656;1.008577881422734e-09;0.46204451766949245;0.462041000033126;1.0000069724616973
25.151299;0.9888127701902008;-0.00013449053235315794;-0.00013601504486847102;-0.4568780987136763;-0.4620494134952018;0.9768948058847378;1.000002118039717;10.00002870454919;-0.4168620003708035;-0.4524050053448634;-0.4524050007789394;1.0550332046208044e-09;0.462048462551035;0.462044921620778;1.0000068705286795
25.161299;0.9888117724189007;-0.00013446467510644248;-0.00013598906473037063;-0.4568820312827083;-0.46205385780601643;0.9768948439805033;1.0000019336964585;10.00002745477173;-0.41686200042013816;-0.4524050053562987;-0.45240500076909057;1.1026337131945506e-09;0.4620524039537696;0.4620488471392239;1.0000067668875507
25.171299;0.9888117714664972;-0.00013554006196507472;-0.00013707665328194723;-0.45688643170913595;-0.46205830800153797;0.9768938839141686;1.000001744861015;10.000026203094249;-0.4168620004707668;-0.45240500536513606;-0.4524050007594122;1.1512170122125932e-09;0.46205734183584235;0.46205377674640313;1.0000066610987044
25.181299;0.9888107674591272;-0.00013551420941477457;-0.0001370506715838968;-0.4568903642618488;-0.46206275231841487;0.9768939256434359;1.0000015517694318;10.000024952195593;-0.41686200052252326;-0.45240500537138706;-0.45240500074976836;1.2006353986780596e-09;0.4620612762209232;0.46205771052615185;1.0000065526946937
25.191299;0.9888107603915001;-0.000135490942794978;-0.0001370271631532797;-0.45689475886414843;-0.4620671966378922;0.976892969057699;1.000001354692982;10.000023704612623;-0.4168620005751819;-0.4524050053750429;-0.4524050007400139;1.2507699335927838e-09;0.462065207185085;0.4620616484351861;1.0000064412117808
25.201299;0.9888097502458142;-0.00013546509522309466;-0.00013700118010049822;-0.45689869140046246;-0.46207164096161746;0.9768920140913239;1.000001153979511;10.000022461859233;-0.41686200062845863;-0.4524050053761045;-0.45240500073003465;1.3015252050023645e-09;0.46206913482062817;0.46206559032485;1.000006326247072
25.211299;0.9888097369190445;-0.00013544764984297386;-0.0001369835530731772;-0.4569019873386099;-0.46207497419271276;0.9768920607976614;1.0000009500687446;10.000021223750108;-0.41686200068201607;-0.45240500537458944;-0.4524050007197804;1.3528187640750643e-09;0.4620740592074113;0.4620705360255062;1.0000062075397798
25.221299;0.9888087203626709;-0.00013542180649117003;-0.00013695756902452235;-0.4569059198597972;-0.46207941852376855;0.976891109330818;1.0000007434563916;10.000019988822741;-0.4168620007354717;-0.45240500537052936;-0.4524050007092669;1.404588601829949e-09;0.4620779804205884;0.4620744853935876;1.000006085042325
25.231299;0.9888087004887723;-0.00013539854834497997;-0.00013693405864131168;-0.4569103144474716;-0.4620838628577487;0.9768901598796913;1.000000534659976;10.00001875568837;-0.4168620007884267;-0.4524050053639756;-0.45240500069855316;1.4567981082565907e-09;0.4620818985577542;0.46207843831314227;1.0000059589581567
25.241299;0.9888076772970348;-0.00013537270857810673;-0.00013690807376212408;-0.4569142469528404;-0.4620883071960783;0.9768902125668966;1.0000003242297166;10.000017524126605;-0.4168620008405196;-0.45240500535500466;-0.45240500068770595;1.5094168023630666e-09;0.46208581376781804;0.46208239467963735;1.000005829689368
25.251299;0.9888076507701808;-0.0001353494536926248;-0.00013688456261629588;-0.45691864153374157;-0.46209275153728757;0.9768892673601092;1.000000112775964;10.00001629534337;-0.4168620008914635;-0.4524050053437159;-0.4524050006767639;1.5624085916235021e-09;0.46208972626018197;0.462086354387985;1.0000056977155238
25.261299;0.9888066209817623;-0.00013532943350991108;-0.00013686445947630178;-0.4569214753701938;-0.46209608478733316;0.9768893241278416;0.9999999009774425;10.000015071727569;-0.4168620009410442;-0.452405005330222;-0.4524050006657147;1.615734607739342e-09;0.46209463628179065;0.4620913173421768;1.0000055635082452
25.271299;0.9888065879449244;-0.00013530618116244238;-0.00013684094763739761;-0.456925869944392;-0.4621005291358841;0.9768883827634143;0.9999996895174501;10.000013855995048;-0.4168620009891066;-0.45240500531464134;-0.4524050006545014;1.6693384746881497e-09;0.46209854408795376;0.4620952834555659;1.0000054274798813
25.281299;0.9888055516864217;-0.00013528034644332048;-0.0001368149613219621;-0.45692980241959014;-0.4621049734889619;0.9768874432027693;0.9999994789639731;10.000012649853353;-0.41686200103553667;-0.45240500529709965;-0.45240500064305506;1.7231292705254537e-09;0.4621024499329754;0.4620992526266648;1.000005289937193
25.291299;0.988805512153354;-0.0001352570958321041;-0.00013679144901150673;-0.4569341969867817;-0.46210941784521453;0.97688750541822;0.9999992697320378;10.00001145367842;-0.4168620010802261;-0.4524050052777314;-0.4524050006313242;1.7769957021610754e-09;0.4621063540857975;0.4621032247343347;1.000005151104168
25.301299;0.9888044693737612;-0.00013523126249593705;-0.00013676546225918341;-0.456938129445846;-0.4621138622061898;0.9768865694560224;0.9999990621696857;10.00001026807471;-0.41686200112303834;-0.4524050052566765;-0.4524050006192833;1.8308208606865829e-09;0.4621102568519174;0.4621071996753672;1.0000050111941534
25.311299;0.9888044233855205;-0.00013521382962258192;-0.00013674783215600423;-0.4569414253544768;-0.4621171954749126;0.9768866354100221;0.9999988566270946;10.000009095660205;-0.4168620011638085;-0.45240500523407867;-0.45240500060693606;1.8844702627822536e-09;0.4621151585846791;0.46211217740731214;1.000004870387135
25.321299;0.9888033743688951;-0.00013518799711403445;-0.00013672184499703474;-0.4569453577982114;-0.46212163984390553;0.9768857033384246;0.9999986534175488;10.000007941291873;-0.4168620012023822;-0.4524050052100928;-0.4524050005943133;1.937787398015633e-09;0.46211905967800526;0.4621161579519029;1.000004728732671
25.331299;0.9888033225082065;-0.00013516474827951613;-0.00013669833190620606;-0.45694975235044427;-0.46212608421612345;0.976884773217395;0.9999984527191129;10.000006811340128;-0.4168620012386691;-0.45240500518489113;-0.4524050005814513;1.9906080007771492e-09;0.4621229605176616;0.46212014136587604;1.0000045861792597
25.341299;0.9888022680533707;-0.00013513891648831642;-0.00013667234414807967;-0.456953684777968;-0.46213052859298287;0.9768848449497535;0.9999982545079975;10.000005712861668;-0.41686200127266065;-0.452405005158648;-0.452405000568381;2.042765417330822e-09;0.4621268614060218;0.4621241277160904;1.0000044427304262
25.351299;0.9888022111717136;-0.00013512148514059313;-0.00013665471299828622;-0.45695698067426643;-0.4621338618774027;0.976883918395555;0.9999980586264325;10.000004652297152;-0.41686200130439466;-0.45240500513149984;-0.4524050005551479;2.094082774268876e-09;0.4621307625219245;0.4621281170804977;1.0000042985238318
25.361299;0.988801157307687;-0.00013463352320955817;-0.00013616135677786318;-0.45696091567058456;-0.46213830639973735;0.9768839933634538;0.9999978649895309;10.000003634070072;-0.4168620013339042;-0.45240500510350595;-0.4524050005418199;2.1443703295850193e-09;0.46213466395444636;0.4621321095569915;1.0000041537636557
25.371299;0.9888010958158723;-0.00013461027187702804;-0.0001361378381284763;-0.4569653102092475;-0.46214275078693184;0.976883069539202;0.999997673729277;10.000002660207459;-0.41686200136119583;-0.45240500507465015;-0.4524050005284819;2.1934274904848206e-09;0.46213956578462484;0.46213710523873985;1.0000040086127489
25.381299;0.9888000317866806;-0.00013459025560551188;-0.0001361177282259415;-0.4569681439603458;-0.46214608408273633;0.9768821464663744;0.9999974851283578;10.000001730880792;-0.4168620013862705;-0.4524050050448784;-0.45240500051523624;2.2410405938908995e-09;0.46214346812706486;0.4621411041632775;1.00000386316587
25.391299;0.9887999648037097;-0.00013456700547850249;-0.00013609420972379848;-0.4569725384928744;-0.4621505284766284;0.9768822236829889;0.999997299508637;10.00000084491982;-0.4168620014091533;-0.4524050050141192;-0.4524050005021989;2.286997483322113e-09;0.4621473711022472;0.4621451062969192;1.0000037174695138
25.401299;0.9887988945049578;-0.00013454117256580478;-0.00013606821660300922;-0.4569764708769664;-0.4621549728744066;0.9768813008723904;0.9999971172394635;10.000000000199567;-0.4168620014298874;-0.4524050049822834;-0.452405000489481;2.3311278769000084e-09;0.46215127482661583;0.46214911157992905;1.0000035714743012
25.411299;0.9887988206116709;-0.0001356165690548446;-0.00013715579456578664;-0.4569808712216576;-0.46215942315818115;0.976881377854021;0.9999969387562426;9.999999194466014;-0.41686200144850905;-0.45240500494928776;-0.452405000477172;2.3733355702887405e-09;0.46215517945712453;0.4621531199736289;1.0000034250262118
25.421299;0.9887977430830004;-0.00013559655382202826;-0.0001371356863917266;-0.45698370494708035;-0.462162756466316;0.9768804544628718;0.9999967644821252;9.999998426117113;-0.4168620014650411;-0.4524050049150826;-0.45240500046532894;2.413589186383181e-09;0.4621590852202371;0.46215713145594284;1.000003278003712
25.431299;0.9887976619733445;-0.00013557330577562408;-0.0001371121703292167;-0.4569880994688948;-0.4621672008719597;0.976879530437522;0.999996594727667;9.999997693845925;-0.4168620014795084;-0.45240500487963903;-0.45240500045398674;2.451876853260577e-09;0.46216299239425834;0.4621611459933775;1.000003130416074
25.441299;0.9887965775003972;-0.00013554747384778896;-0.0001370861799307438;-0.45699203182607984;-0.46217164528091226;0.9768796053863622;0.9999964296688472;9.999996995789179;-0.4168620014919504;-0.4524050048429206;-0.4524050004431921;2.4881728279796603e-09;0.4621669012780697;0.4621651635281591;1.000002982345125
25.451299;0.9887964898596887;-0.00013553004474625843;-0.00013706854895052955;-0.45699532769984597;-0.46217497859605394;0.9768786788594925;0.9999962693961045;9.999996329457597;-0.4168620015024216;-0.45240500480488294;-0.45240500043301246;2.522437716347335e-09;0.4621708121641902;0.4621691839752254;1.0000028338597344
25.461299;0.9887953992234487;-0.00013550421403466233;-0.00013704255956101496;-0.45699926004475105;-0.46217942300979525;0.9768787504878862;0.9999961139543274;9.999995692450206;-0.4168620015109935;-0.4524050047654745;-0.45240500042350534;2.5546147187337123e-09;0.4621747253267909;0.46217320723930705;1.0000026850329444
25.471299;0.9887953055591575;-0.00013548096834476445;-0.00013701904554205106;-0.4570036545575792;-0.4621838674249857;0.9768778200891944;0.9999959633745478;9.999995083444068;-0.4168620015177471;-0.4524050047246349;-0.4524050004147082;2.5846205003896842e-09;0.46217864102737555;0.46217723326414334;1.0000025360349922
25.481299;0.9887942087693401;-0.00013546095651058868;-0.00013699894012905308;-0.4570064882484349;-0.4621872007473797;0.9768768876609644;0.9999958177425813;9.999994502456193;-0.4168620015227489;-0.4524050046823155;-0.4524050004066628;2.6123681419396804e-09;0.4621835595019394;0.4621822620572004;1.0000023871516348
25.491299;0.9887941086752222;-0.00013543771181741775;-0.00013697542608941655;-0.4570108827573776;-0.4621916451663613;0.976876953294376;0.9999956772406183;9.99999395009613;-0.41686200152603203;-0.45240500463849537;-0.45240500039941345;2.6378027058268155e-09;0.462187480912432;0.4621862936630626;1.0000022387127785
25.501299;0.9887930052126153;-0.00013541188312831952;-0.00013694943664935706;-0.45701481507772995;-0.4621960895876137;0.976876017098831;0.9999955421165836;9.999993427064917;-0.4168620015275978;-0.4524050045931745;-0.45240500039296194;2.6609026082371673e-09;0.4621914053151086;0.4621903281229697;1.0000020910636211
25.511299;0.9887928983393813;-0.00013539445711802464;-0.00013693180594620048;-0.45701811094278;-0.4621994229138603;0.9768760791988619;0.9999954126626959;9.999992934047846;-0.41686200152742947;-0.4524050045463647;-0.4524050003872394;2.68165721837101e-09;0.4621953326914299;0.4621943654495033;1.0000019445825126
25.521299;0.988791788163205;-0.0001353686293835822;-0.0001369058159824556;-0.4570220432513822;-0.46220386733733543;0.9768751397942087;0.9999952892016546;9.999992471265175;-0.41686200152550684;-0.45240500449807586;-0.4524050003821221;2.700068988424825e-09;0.46219926299171615;0.46219840564295694;1.0000017997047939
25.531299;0.988791674868823;-0.00013535120442466407;-0.0001368881847967002;-0.45702533911351734;-0.4622072006651865;0.9768741992105008;0.9999951719896516;9.999992038224027;-0.41686200152181985;-0.4524050044482974;-0.45240500037746445;2.716178551392465e-09;0.46220319612710953;0.4622024487115614;1.000001656959155
25.541299;0.9887905588100081;-0.0001353253778505368;-0.00013686219433722163;-0.4570292714103023;-0.4622116450896129;0.976874257878139;0.9999950611018276;9.999991634316917;-0.41686200151637964;-0.4524050043970007;-0.4524050003731317;2.730065814992225e-09;0.4622071319509656;0.4622064946448016;1.0000015169632082
25.551299;0.9887904402916459;-0.00013530213638710163;-0.00013683867900493105;-0.4570336659073454;-0.46221608951328685;0.9768733162414628;0.9999949564082561;9.999991259459994;-0.41686200150922004;-0.45240500434415004;-0.45240500036901127;2.7418267007149343e-09;0.46221107029313874;0.4622105433913204;1.000001380357201
25.561299;0.9887893195816106;-0.00013528212898403113;-0.00013681857184489162;-0.4570364995547328;-0.4622194228418166;0.9768733747105653;0.9999948576323978;9.999990913933509;-0.41686200150039826;-0.4524050042896987;-0.4524050003649915;2.751564748343404e-09;0.4622150110174984;0.462214594878689;1.0000012477323528
25.571299;0.9887891967804602;-0.00013525888901454926;-0.00013679505606452032;-0.45704089404811504;-0.46222386726447146;0.976872433715793;0.9999947644842636;9.999990598144528;-0.416862001490017;-0.4524050042335894;-0.4524050003609458;2.7594023100322033e-09;0.4622189540330347;0.4622186490514942;1.0000011195817147
25.581299;0.9887880719891278;-0.000135238883157432;-0.0001367749483167781;-0.4570437276853783;-0.46222720059130934;0.976871493715204;0.9999946767764467;9.999990312859653;-0.41686200147825503;-0.4524050041757652;-0.4524050003567523;2.7654935022077856e-09;0.46222289924524224;0.4622227059073934;1.0000009962600958
25.591299;0.9887879505888278;-0.00013475342030612583;-0.00013628396445428917;-0.4570481247599837;-0.4622316451496536;0.9768715551054094;0.9999945943741032;9.99999005935635;-0.41686200146536323;-0.45240500411617296;-0.45240500035232;2.7700292558265944e-09;0.462226846500198;0.46222676550079134;1.000000877959822
25.601299;0.9887868222464921;-0.00013472759380561634;-0.00013625796718628417;-0.4570520570220558;-0.4622360895689546;0.9768706181940778;0.999994517069791;9.999989839365487;-0.41686200145161245;-0.4524050040547722;-0.45240500034758757;2.7732240113909856e-09;0.4622307955766887;0.4622308279287227;1.0000007647115192
25.611299;0.9887866925625947;-0.00013471017142279454;-0.00013624033042985314;-0.45705535287502397;-0.46223942289001246;0.9768706832238667;0.99999444458253;9.99998965461474;-0.4168620014372313;-0.45240500399154904;-0.45240500034250325;2.775292685122874e-09;0.46223474622274185;0.4622348933305919;1.000000656387812
25.621299;0.9887855619255299;-0.00013468434642500127;-0.00013621433260199527;-0.45705928512671673;-0.46224386730506783;0.9768697503270602;0.9999943766566359;9.999989505744253;-0.4168620014223786;-0.4524050039265136;-0.4524050003370085;2.7764422643791166e-09;0.4622386981824825;0.4622389618696804;1.000000552723255
25.631299;0.9887854306349021;-0.0001346669253714972;-0.0001361966956064835;-0.45706258097824637;-0.4622472006214064;0.9768698194991159;0.9999943130977252;9.999989391805324;-0.41686200140715607;-0.4524050038596942;-0.4524050003310279;2.7768733094816433e-09;0.46224265120859176;0.46224303369977365;1.0000004533672249
25.641299;0.9887842989637989;-0.0001346411014821029;-0.00013617069776355643;-0.45706651321957253;-0.46225164503143146;0.9768688906556188;0.9999942537270793;9.999989311230978;-0.4168620013916355;-0.4524050037911384;-0.4524050003244725;2.7767717454753823e-09;0.4622466051077908;0.462247108940288;1.0000003579301078
25.651299;0.9887841670252355;-0.00013462368131345113;-0.00013615306106044958;-0.4570698090695333;-0.46225497834258594;0.9768679636570756;0.9999941983526554;9.999989263081437;-0.41686200137588403;-0.4524050037209037;-0.45240500031725256;2.7762946180320174e-09;0.46224955980673893;0.4622501876484786;1.0000002659854421
25.661299;0.9887830349193757;-0.00013569648919747556;-0.00013723815924996825;-0.4570737471192134;-0.46225942863225933;0.9768680383036696;0.9999941467663657;9.99998924728729;-0.41686200135998297;-0.4524050036490519;-0.45240500030928543;2.7755577485840463e-09;0.4622535153826406;0.4622542698062902;1.0000001770308522
25.671299;0.9887829026374731;-0.0001356790694688943;-0.000137220523416724;-0.45707704296751667;-0.4622627619380882;0.9768671143595017;0.999994098774532;9.999989264278593;-0.4168620013440437;-0.45240500357566416;-0.45240500030050174;2.7746325619520972e-09;0.4622574720258757;0.4622583553319746;1.0000000904788768
25.681299;0.9887827701347109;-0.0001356558309114972;-0.00013719700338043786;-0.4570814374478358;-0.4622672063367166;0.9768671915414511;0.9999940543005571;9.999989314961153;-0.41686200132821866;-0.4524050035008477;-0.4524050002908518;2.773571004628146e-09;0.4622614299571911;0.46226244409641903;1.00000000571054
25.691299;0.9887816372914888;-0.0001356358256428428;-0.00013717689295348197;-0.45708427103473415;-0.462270539637782;0.9768662694796812;0.9999940134499611;9.9999894007359;-0.4168620013126958;-0.4524050034247229;-0.45240500028030295;2.7724391298131288e-09;0.46226538936928796;0.4622665359291571;0.9999999220704711
25.701299;0.9887815039120702;-0.00013561258689633553;-0.00013715337473059548;-0.45708866551283145;-0.4622749840308185;0.976866347755117;0.9999939764261911;9.999989522644471;-0.41686200129767714;-0.4524050033474077;-0.4524050002688346;2.7713212850225673e-09;0.46226935041498646;0.4622706306244931;0.9999998388039969
25.711299;0.9887803698943622;-0.00013558676235760894;-0.0001371273813395905;-0.45709259772009203;-0.4622794284217037;0.9768654260155586;0.9999939433856523;9.999989680339377;-0.41686200128335876;-0.45240500326900857;-0.4524050002564442;2.7703173963391186e-09;0.4622733132206017;0.4622747279750911;0.9999997551282724
25.721299;0.988780235192844;-0.00013556934193327495;-0.00013710975010033368;-0.45709589356778824;-0.4622827617133517;0.9768645040567008;0.9999939143565609;9.999989872141736;-0.4168620012699096;-0.4524050031896171;-0.4524050002431517;2.769552767252421e-09;0.4622772779146186;0.4622788278113432;0.9999996703956829
