time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.731299;0.9887790999342557;-0.00013554933552783;-0.0001370896436087182;-0.4570987271382939;-0.4622860950026487;0.9768645818065331;0.9999938892285993;9.999990095670773;-0.41686200125745326;-0.4524050031093049;-0.45240500022898156;2.769172983993813e-09;0.4622812446453199;0.4622829299951321;0.9999995841378037
25.741299;0.9887789642141337;-0.00013552609528154287;-0.00013706612935519762;-0.45710312161398337;-0.4622905393835474;0.976863659256626;0.9999938677777983;9.999990348090463;-0.41686200124606015;-0.4524050030281091;-0.45240500021394087;2.7693264515351117e-09;0.4622852135732222;0.46228703438403906;0.999999496007677
25.751299;0.9887778280800408;-0.00013550608782112854;-0.0001370460246180261;-0.4571059551772158;-0.46229387266639416;0.9768637363773177;0.9999938497354725;9.999990626277862;-0.41686200123573597;-0.4524050029460176;-0.4524050001980245;2.7701519292638487e-09;0.4622881848632524;0.46229014082561437;0.9999994057487449
25.761299;0.9887776913608723;-0.00013548284650151537;-0.00013702251211816972;-0.45711034965254094;-0.4622983170407511;0.9768628130301478;0.99999383490256;9.999990927168819;-0.41686200122640976;-0.45240500286297236;-0.4524050001812273;2.771757821094425e-09;0.4622921586900503;0.4622942491831805;0.9999993131964942
25.771299;0.9887765538411726;-0.00013546283803839753;-0.00013700240909125068;-0.45711318320891386;-0.4623016503170518;0.9768628889148698;0.9999938232235873;9.999991247681205;-0.4168620012179538;-0.45240500277889434;-0.4524050001635396;2.774194284291764e-09;0.46229613525779467;0.4622983593447284;0.9999992182589069
25.781299;0.9887764152475246;-0.00013543959580445726;-0.00013697889831857624;-0.4571175776841411;-0.46230609468492007;0.9768619635934046;0.99999381475305;9.999991583971266;-0.4168620012102321;-0.4524050026937158;-0.4524050001449426;2.7774411816464763e-09;0.46230011482819056;0.462302471190111;0.9999991208776524
25.791299;0.9887752754031683;-0.00013541958651842818;-0.0001369587969310257;-0.4571204112337714;-0.4623094279548091;0.9768620365917183;0.9999938095748253;9.999991930923212;-0.41686200120313915;-0.45240500260739763;-0.4524050001254191;2.781408031747636e-09;0.46230409771021425;0.462306584543598;0.9999990210251202
25.801299;0.9887751341230449;-0.0001353963436103211;-0.0001369352877990217;-0.4571248057088834;-0.46231387231635357;0.9768611075203576;0.9999938077557975;9.99999228292982;-0.4168620011966025;-0.4524050025199394;-0.45240500010496215;2.7859294449395315e-09;0.46230808419261765;0.46231069917997336;0.9999989187390234
25.811299;0.9887749913594389;-0.0001353789194359407;-0.00013691766443888666;-0.45712810156165745;-0.4623172055793214;0.9768601761281485;0.9999938093607951;9.999992635373488;-0.4168620011905521;-0.45240500243140014;-0.45240500008357437;2.7907749965129463e-09;0.4623110744948118;0.4623138148981706;0.9999988141374503
25.821299;0.988773847233714;-0.0001353530908045159;-0.00013689168055058926;-0.4571320337264959;-0.46232164993562697;0.9768602422568847;0.9999938144860127;9.99999298554516;-0.41686200118489186;-0.4524050023419126;-0.45240500006127216;2.7956868818284795e-09;0.46231506879207424;0.4623179315545531;0.9999987074103325
25.831299;0.9887737072999419;-0.00013487334895196932;-0.00013640649201058217;-0.4571353321655719;-0.4623249833310962;0.9768593057849859;0.9999938232400715;9.99999333299426;-0.41686200117949496;-0.4524050022516699;-0.45240500003809786;2.800404957100304e-09;0.4623190672612797;0.46232204900404056;0.9999985988194628
25.841299;0.9887725613803823;-0.00013485333618531314;-0.00013638639119004287;-0.4571381656999238;-0.46232831658648554;0.9768593666643548;0.9999938356935423;9.999993679317429;-0.4168620011742092;-0.45240500216088597;-0.4524050000141267;2.8046672066240474e-09;0.46232307009518236;0.4623261670708896;0.9999984886762485
25.851299;0.9887724151679746;-0.00013483008920025955;-0.00013636288239473712;-0.45714256017611227;-0.46233276093421466;0.9768584250016821;0.9999938518424298;9.999994027325323;-0.4168620011688698;-0.45240500206975615;-0.452404999989458;2.808231177244582e-09;0.46232707749819413;0.46233028560111056;0.9999983772811291
25.861299;0.9887712691777366;-0.00013481007686154688;-0.00013634278386017066;-0.45714539370288726;-0.4623360941848335;0.9768584810579855;0.999993871596355;9.999994380359793;-0.41686200116332545;-0.45240500197844263;-0.45240499996419825;2.810914233916727e-09;0.462330089663924;0.46233340448743554;0.9999982649279596
25.871299;0.9887711239977606;-0.00013478683023665074;-0.0001363192774892773;-0.45714978817786456;-0.4623405385280397;0.9768575351460472;0.9999938948004942;9.999994741975467;-0.41686200115745786;-0.45240500188708754;-0.45240499993844585;2.812609958681238e-09;0.46233410672462283;0.4623375236467128;0.9999981520089413
25.881299;0.988769980361831;-0.00013476681818811904;-0.00013629918140819954;-0.45715262169643617;-0.46234387177438785;0.9768575875106384;0.9999939212646948;9.99999511562759;-0.41686200115117705;-0.4524050017958274;-0.45240499991227456;2.8132743544159644e-09;0.46233812871353397;0.46234164302747793;0.9999980390678365
25.891299;0.9887698388997321;-0.00013474939182297482;-0.00013628156368647755;-0.457155917549572;-0.4623472050181083;0.9768566382878966;0.9999939507999794;9.99999550409079;-0.4168620011444038;-0.4524050017047832;-0.4524049998857405;2.812894082209347e-09;0.46234215558681924;0.4623457626359422;0.9999979267030207
25.901299;0.9887687001922045;-0.0001347235600403053;-0.0001362555841118943;-0.4571598496793999;-0.46235164935638173;0.9768556875671734;0.9999939832694056;9.999995908773215;-0.41686200113705846;-0.4524050016140396;-0.45240499985892174;2.811453126433145e-09;0.4623451872619739;0.4623488825248472;0.9999978154326407
25.911299;0.9887685647366976;-0.00013470613397545633;-0.00013623796910657043;-0.4571631455314326;-0.4623549825969135;0.9768557354531551;0.9999940185951863;9.999996329952285;-0.416862001129067;-0.4524050015236451;-0.452404999831919;2.8089217299210877e-09;0.4623492236035974;0.46235300274819563;0.9999977056689633
25.921299;0.9887684331369343;-0.0001357873270023508;-0.00013733145100348955;-0.45716644720453886;-0.4623583217222595;0.9768547820567572;0.9999940567226534;9.999996767796276;-0.4168620011203859;-0.45240500143362755;-0.45240499980480764;2.805268560095346e-09;0.46235326439644575;0.4623571233227423;0.9999975977678448
25.931299;0.9887673060543402;-0.00013576149472948934;-0.00013730547546014936;-0.4571703793220092;-0.462362766056715;0.976854827497865;0.999994097582453;9.99999722283401;-0.41686200111101496;-0.45240500134398626;-0.45240499977760673;2.8004729204498015e-09;0.4623573093597791;0.4623612442301188;0.9999974920485821
25.941299;0.9887671840624883;-0.00013574406943844106;-0.00013728786450960143;-0.45717367517375745;-0.46236609929412137;0.9768538719506696;0.9999941410513387;9.999997695873919;-0.416862001100976;-0.45240500125466565;-0.4524049997502796;2.7945264407828774e-09;0.4623603581544685;0.4623643654305919;0.9999973887965564
25.951299;0.9887660676722184;-0.00013571823786321443;-0.00013726189158888013;-0.4571776072807834;-0.4623705436272656;0.9768539156512897;0.9999941869226442;9.999998188069966;-0.4168620010902831;-0.45240500116555665;-0.45240499972275205;2.78743130868216e-09;0.46236441037211673;0.4623684868430369;0.9999972882901869
25.961299;0.9887659572273485;-0.00013570081339993214;-0.0001372442833877437;-0.45718090313074927;-0.46237387686390957;0.9768529588445324;0.9999942348906771;9.999998700888344;-0.4168620010789349;-0.4524050010765318;-0.4524049996949416;2.7791932120570214e-09;0.4623684655682142;0.4623726083499492;0.9999971908472896
25.971299;0.9887648530114836;-0.00013568080274569913;-0.0001372241993718827;-0.4571837366113075;-0.462377210101307;0.9768530017183439;0.9999942845703373;9.99999923551329;-0.41686200106691446;-0.4524050009874941;-0.45240499966676817;2.7698130164232026e-09;0.46237152330223813;0.4623757298797331;0.9999970968765375
25.981299;0.988764755117401;-0.0001356633792372667;-0.00013720659407067586;-0.45718703245897635;-0.4623805433382531;0.9768520443713182;0.9999943355750973;9.999999792144818;-0.4168620010541824;-0.4524050008984258;-0.4524049996381282;2.759297182470516e-09;0.4623755831336777;0.4623798514635861;0.9999970069327141
25.991299;0.9887636635787218;-0.00013563754956158222;-0.0001371806267941718;-0.4571909645446976;-0.46238498767202835;0.9768520868210355;0.9999943875825447;10.000000369666347;-0.41686200104068516;-0.4524050008094189;-0.45240499960886954;2.7476680801345777e-09;0.46237964464135073;0.46238397318878904;0.9999969217313321
26.001299;0.9887635782957036;-0.00013562012711907317;-0.0001371630243401827;-0.45719426038939126;-0.46238832091044674;0.9768511290535504;0.9999944403165126;10.000000965708148;-0.4168620010263834;-0.4524050007206609;-0.45240499957881564;2.734936875989872e-09;0.46238270747466265;0.4623870951334518;0.9999968420547259
26.011299;0.9887634991801355;-0.00013560270534572987;-0.0001371454232544456;-0.4571975562339543;-0.4623916541501117;0.9768511710925127;0.9999944935163313;10.00000157738401;-0.4168620010112656;-0.45240500063237943;-0.4524049995478209;2.7210689604714312e-09;0.4623867713543401;0.462391217345172;0.999996768663525
26.021299;0.9887624261415319;-0.0001355768776772062;-0.00013711946000225246;-0.4572014883037162;-0.4623960984876279;0.9768502130445846;0.9999945469946266;10.000002202236615;-0.41686200099533466;-0.45240500054480093;-0.4524049995158014;2.7059888302042127e-09;0.462390836011041;0.4623953398184601;0.9999967023239844
26.031299;0.9887623590404558;-0.00013555945750261123;-0.0001371018615217642;-0.45720478414400567;-0.4623994317308356;0.9768492551101506;0.9999946007170285;10.000002838232966;-0.4168620009786066;-0.4524050004581455;-0.45240499948272445;2.6896065706287574e-09;0.46239390111356965;0.4623984624676036;0.9999966438024427
26.041299;0.9887612978141961;-0.00013553945146434947;-0.00013708178685668498;-0.4572076175879424;-0.46240276497708754;0.976849297550187;0.999994654769746;10.000003482620972;-0.41686200096113696;-0.45240500037261233;-0.45240499944857576;2.671838498399384e-09;0.4623979662475473;0.4624025851446451;0.9999965937953605
26.051299;0.988761242425268;-0.000135516212804486;-0.00013705830461888376;-0.4572120120353442;-0.4624072093208218;0.9768483406291334;0.999994709226968;10.000004130599544;-0.41686200094303255;-0.4524050002883397;-0.45240499941333306;2.6526282849217093e-09;0.46240203096455235;0.4624067076740157;0.9999965529345275
26.061299;0.9887601929668635;-0.0001354962080905068;-0.00013703823213239265;-0.45721484546607166;-0.4624105425728748;0.9768483846169252;0.9999947640565635;10.000004775207215;-0.41686200092441783;-0.45240500020538615;-0.4524049993769675;2.631964838018874e-09;0.4624050948510568;0.4624098298442694;0.9999965217949645
26.071299;0.9887601494609265;-0.0001354787906035535;-0.00013702063812580812;-0.45721814129558197;-0.46241387582770754;0.9768474298397202;0.9999948191544917;10.00000540900014;-0.41686200090539166;-0.4524050001237451;-0.452404999339449;2.6098696755905057e-09;0.4624091575686685;0.4624139514067515;0.9999965008229075
26.081299;0.9887591172028078;-0.0001349963770092669;-0.00013653290166962126;-0.4572209773004912;-0.4624172092254949;0.9768474766770642;0.9999948744354495;10.000006026021056;-0.41686200088602404;-0.45240500004336165;-0.4524049993007378;2.5863511141183458e-09;0.4624132188417131;0.46241807214365005;0.9999964902742728
26.091299;0.9887590854662632;-0.0001349731362115322;-0.00013650941900542065;-0.45722537173413885;-0.4624216535839814;0.9768465255075507;0.999994929846738;10.000006622142491;-0.41686200086638936;-0.45240499996415007;-0.4524049992607949;2.561374028212227e-09;0.46241627841365757;0.4624211919139895;0.9999964901971443
26.101299;0.9887590594000104;-0.0001349557170960688;-0.0001364918246212831;-0.45722866755659564;-0.4624249868515302;0.9768465766600264;0.9999949852854778;10.000007194365814;-0.4168620008465893;-0.452404999886013;-0.452404999219612;2.53487725594489e-09;0.4624203360367225;0.46242531059883685;0.9999965004377611
26.111299;0.9887580387761729;-0.00013493571184717437;-0.0001364717532260337;-0.4572315009568583;-0.46242832012465834;0.9768456304005746;0.9999950405347158;10.000007740724556;-0.4168620008267412;-0.45240499980884274;-0.45240499917723215;2.5068017492805086e-09;0.46242339149965955;0.4624284280561297;0.9999965206548683
26.121299;0.9887580232568972;-0.00013491829372535286;-0.00013645416091585358;-0.45723479677392054;-0.4624316534021009;0.9768456869564182;0.9999950953113969;10.000008260320843;-0.4168620008069483;-0.452404999732524;-0.4524049991337437;2.4770938643568616e-09;0.4624274446587571;0.4624325441663689;0.9999965503178386
26.131299;0.9887570125525473;-0.00013489828929255296;-0.00013643409160778562;-0.45723763016231844;-0.46243498668544786;0.9768447465220534;0.9999951493246015;10.000008752583884;-0.4168620007872804;-0.45240499965694847;-0.45240499908924764;2.445703377700463e-09;0.46243049545127113;0.4624356589011515;0.9999965887108533
26.141299;0.988757006422336;-0.00013487505063699144;-0.0001364106141736857;-0.4572420245821456;-0.4624394310688295;0.9768448092453104;0.9999952022076671;10.000009216700429;-0.4168620007677796;-0.4524049995820186;-0.4524049990438138;2.412592309978729e-09;0.4624345438819764;0.462439772354306;0.9999966349785689
26.151299;0.9887560048630405;-0.0001348550464884859;-0.00013639054692262827;-0.4572448579579611;-0.4624427643627186;0.9768438752486746;0.9999952534473089;10.000009651765914;-0.4168620007484676;-0.4524049995076441;-0.45240499899745146;2.377735814869055e-09;0.46243859000070986;0.46244388472117204;0.9999966881918091
26.161299;0.9887560079221965;-0.00013483762889592967;-0.00013637295870740453;-0.45724815376546657;-0.462446097661155;0.9768439446642049;0.9999953024686113;10.00001005661644;-0.4168620007293262;-0.4524049994337451;-0.45240499895011294;2.341121953173583e-09;0.46244163387207926;0.4624469962435509;0.9999967474204092
26.171299;0.9887560156662734;-0.00013482021102285887;-0.00013635537125139768;-0.4572514495726181;-0.4624494309647972;0.9768430176125182;0.9999953487838151;10.000010429436012;-0.416862000710286;-0.4524049993602617;-0.45240499890173014;2.3027723986489765e-09;0.46244567554363053;0.46245110715982213;0.9999968118384808
26.181299;0.9887550280740626;-0.00013480020604209335;-0.00013633530616473732;-0.45725428293405174;-0.4624527642742473;0.9768430941313938;0.9999953920838954;10.000010768215143;-0.41686200069125645;-0.45240499928716504;-0.45240499885224755;2.262756658213262e-09;0.46244871505553664;0.4624542176522284;0.9999968807957302
26.191299;0.9887550449890791;-0.0001358755715750044;-0.00013742292778744385;-0.45725868316439827;-0.4624572145706858;0.9768421741289679;0.9999954322116944;10.000011071225648;-0.41686200067216217;-0.45240499921445043;-0.452404998801621;2.2211745858359902e-09;0.46245275247450257;0.46245832779208584;0.9999969537753439
26.201299;0.9887540662630148;-0.00013585556415065037;-0.00013740286298368138;-0.45726151651493735;-0.4624605478898115;0.9768422574149243;0.9999954690452094;10.000011336467871;-0.4168620006529597;-0.45240499914213134;-0.4524049987498002;2.1781324320723295e-09;0.4624557878889628;0.4624614375445216;0.9999970302969451
26.211299;0.9887540916886094;-0.00013583814367036827;-0.0001373852761461114;-0.4572648123158098;-0.4624638812128389;0.976841343788804;0.9999955024743459;10.000011561436354;-0.41686200063364626;-0.4524049990702553;-0.4524049986967272;2.1337240047381683e-09;0.4624598213728043;0.46246554683336394;0.9999971098635086
26.221299;0.9887541211078147;-0.0001358207223012209;-0.00013736768877871836;-0.4572681081171178;-0.46246721454041867;0.9768414330843223;0.9999955324653916;10.000011744140712;-0.41686200061425555;-0.452404998998902;-0.45240499864233913;2.0880115069585272e-09;0.46246285297933487;0.4624686555812423;0.9999971920001897
26.231299;0.988753154420082;-0.00013580071225457018;-0.00013734762229990324;-0.4572709414555999;-0.4624705478732037;0.9768405251314124;0.9999955590420457;10.000011883892762;-0.4168620005948451;-0.4524049989281648;-0.45240499858656513;2.0410309600374986e-09;0.4624668827628233;0.46247276368342605;0.9999972763206539
26.241299;0.9887531915918037;-0.0001357832891125341;-0.0001373300329715779;-0.45727423725464933;-0.46247388120965127;0.9768406197159264;0.999995582217693;10.000011980760782;-0.4168620005754932;-0.45240499885815094;-0.452404998529329;1.9928239098504672e-09;0.46246991077728195;0.4624758709724071;0.9999973625056452
26.251299;0.988752232672345;-0.00013576327735414704;-0.00013730996384710858;-0.4572770705843321;-0.4624772145512064;0.9768397165528048;0.9999956019821641;10.00001203437702;-0.41686200055629974;-0.45240499878897217;-0.4524049984705589;1.9434545683897435e-09;0.4624739370729006;0.4624799772205195;0.9999974502412085
26.261299;0.988752277540127;-0.00013574003144077235;-0.00013728648392947863;-0.45728146498361205;-0.46248165899191424;0.9768398152277586;0.9999956183032387;10.00001204302543;-0.4168620005373736;-0.4524049987207291;-0.45240499841019693;1.8930065022262205e-09;0.46247696172268;0.46248308214771966;0.9999975392254886
26.271299;0.9887513259845797;-0.00013572001805947686;-0.0001372664108078275;-0.4572842983036836;-0.4624849923422094;0.9768389151476291;0.9999956310848;10.000012003434088;-0.4168620005188135;-0.4524049986535276;-0.45240499834821035;1.841576563028355e-09;0.4624809848416743;0.4624871854295656;0.9999976291803749
26.281299;0.9887513776868714;-0.00013570259172209675;-0.0001372488136202645;-0.4572875940990976;-0.46248832569608883;0.9768390155745927;0.9999956401616246;10.000011911309343;-0.41686200050069405;-0.45240499858750527;-0.4524049982845908;1.7892641436890881e-09;0.46248400657459543;0.46249028673947484;0.9999977198200392
26.291299;0.988751432435354;-0.0001356851647699075;-0.0001372312137331792;-0.4572908898955504;-0.46249165905421735;0.9768381157296855;0.9999956454139203;10.00001176227637;-0.4168620004830639;-0.4524049985228275;-0.45240499821934843;1.7361660486673057e-09;0.46248702709541917;0.46249338580562577;0.9999978108813224
26.301299;0.9887504901156927;-0.00013566514957453633;-0.00013721113247203197;-0.4572937232054266;-0.462494992417263;0.9768382148877355;0.9999956468922111;10.000011552265958;-0.41686200046596145;-0.4524049984596582;-0.4524049981525146;1.6823881144579928e-09;0.4624910466408994;0.46249748244038014;0.9999979021994146
26.311299;0.9887505506309218;-0.00013564772186026793;-0.0001371935264957407;-0.457297019001115;-0.4624983257837057;0.9768373123951138;0.9999956448035864;10.000011276971112;-0.41686200044943234;-0.45240499839812653;-0.45240499808414125;1.6280487432151687e-09;0.46249406551893424;0.4625005765263802;0.999997993710168
26.321299;0.9887496140075296;-0.00013562770625123266;-0.00013717343870867378;-0.4572998523038756;-0.46250165915497254;0.976837407613807;0.9999956393995869;10.000010931746699;-0.4168620004335267;-0.45240499833832165;-0.4524049980142909;1.5732574818353863e-09;0.46249808405416193;0.4625046679666582;0.9999980854037505
26.331299;0.9887496803006164;-0.00013561027848050164;-0.00013715582589541613;-0.457303148099354;-0.46250499252953675;0.9768364998982002;0.9999956309132727;10.00001051243239;-0.4168620004182941;-0.452404998280323;-0.4524049979430233;1.5180915182767948e-09;0.4625011025226768;0.4625077566341943;0.9999981772976215
26.341299;0.9887497496262745;-0.0001355928509439918;-0.0001371382094863467;-0.4573064438964424;-0.4625083259080407;0.976836588634581;0.9999956195590661;10.00001001587061;-0.4168620004037783;-0.4524049982242309;-0.45240499787037625;1.4625855903094216e-09;0.46250512112668163;0.46251184236145126;0.9999982694314392
26.351299;0.9887488273382764;-0.00013511033158336366;-0.00013665034423047988;-0.4573092797783955;-0.4625116594295192;0.976835673278266;0.9999956055097652;10.000009439723009;-0.4168620003900129;-0.4524049981701797;-0.45240499779635335;1.406732246939113e-09;0.46250813999707663;0.4625149249732713;0.9999983618714169
26.361299;0.9887489028009221;-0.00013509290163538188;-0.00013663271713938333;-0.45731257557507077;-0.4625149928154575;0.9768357533935985;0.999995588861898;10.000008782153966;-0.41686200037703325;-0.45240499811833246;-0.4524049977209521;1.3504893313252429e-09;0.46251115920086017;0.46251800432943374;0.9999984547033626
26.371299;0.9887479813499428;-0.00013507288450699778;-0.00013661260733954477;-0.45731540886184824;-0.46251832620563754;0.9768348286813535;0.9999955696359545;10.00000804208183;-0.4168620003648913;-0.4524049980688548;-0.4524049976442192;1.2937931691069508e-09;0.46251517875561754;0.4625220803381343;0.999998548013367
26.381299;0.9887480629926264;-0.0001350554558038449;-0.00013659497291585275;-0.4573187046574499;-0.46252165959845487;0.9768348989352222;0.9999955477921445;10.00000721994731;-0.4168620003536482;-0.4524049980218888;-0.4524049975662744;1.236586049428118e-09;0.46251819865157495;0.462525152939142;0.9999986418552294
26.391299;0.9887481477508228;-0.0001350380278063092;-0.00013657733484816252;-0.4573220004539676;-0.46252499299447086;0.9768339639513993;0.9999955232621435;10.00000631801441;-0.4168620003433654;-0.4524049979775448;-0.45240499748729895;1.1788452774806194e-09;0.4625212188723084;0.46252822208610583;0.9999987361946497
26.401299;0.9887472355691599;-0.00013501801281099338;-0.00013655721407153596;-0.4573248337301944;-0.46252832639420255;0.9768340234958854;0.9999954960019825;10.00000533998467;-0.416862000334093;-0.4524049979358996;-0.4524049974075108;1.1205793193001898e-09;0.462525239407838;0.46253228773464816;0.9999988308788229
26.411299;0.988747326246787;-0.0001350005864708454;-0.00013653956884920274;-0.4573281295249369;-0.46253165979594596;0.9768330773835759;0.9999954660081607;10.000004290528217;-0.416862000325834;-0.4524049978969952;-0.4524049973271294;1.0617995791637748e-09;0.4625282602415042;0.4625353498437839;0.9999989256559658
26.421299;0.9887464195607653;-0.00013498057336154808;-0.00013651944096653042;-0.45733096279254354;-0.462534993200921;0.9768331255655396;0.9999954332842639;10.0000031750157;-0.4168620003185313;-0.45240499786084437;-0.45240499724634703;1.002506833047897e-09;0.46253128132219956;0.4625384084007726;0.9999990202264255
26.431299;0.9887465152252294;-0.0001349631492084543;-0.00013650178873637447;-0.4573342585851135;-0.46253832660740896;0.9768321681492109;0.9999953978207232;10.000001999276094;-0.41686200031211956;-0.4524049978274408;-0.4524049971653209;9.426963149106298e-10;0.46253530256893244;0.46254246343409355;0.9999991143239183
26.441299;0.9887466130360556;-0.00013494572642054397;-0.00013648413307011586;-0.4573375543780712;-0.4625416600158484;0.9768322053965914;0.9999953595964375;10.000000769224465;-0.41686200030658416;-0.45240499779677373;-0.45240499708417675;8.823581522454119e-10;0.46253832389492283;0.46254551500517016;0.9999992077604635
26.451299;0.9887457128229815;-0.00013492571738704215;-0.0001364639948383114;-0.45734038763352747;-0.46254499342661937;0.9768312376795688;0.9999953185538456;9.999999490517153;-0.4168620003019591;-0.45240499776883575;-0.4524049970030047;8.214713903749265e-10;0.4625413452116143;0.4625485632132525;0.9999993003930371
26.461299;0.9887458143600967;-0.00013490829779948965;-0.00013644633253506052;-0.4573436834236035;-0.462548326837867;0.9768312653766081;0.9999952745806052;9.999998168319841;-0.4168620002982843;-0.4524049977436066;-0.4524049969218635;7.600054072088933e-10;0.46254536641075017;0.4625526082053855;0.9999993920989321
26.471299;0.9887449174078057;-0.000134888292224274;-0.0001364261877675021;-0.4573465166692909;-0.46255166025064925;0.9768302887999158;0.9999952275670986;9.999996807345125;-0.4168620002955784;-0.4524049977210336;-0.452404996840801;6.97924875083431e-10;0.46254838733751485;0.4625556501732099;0.9999994827885159
26.481299;0.9887450215779139;-0.0001359694685564788;-0.00013751961455889732;-0.457349818278224;-0.4625549995515887;0.9768303081915585;0.9999951774954294;9.999995412251613;-0.4168620002938274;-0.4524049977010303;-0.4524049967598608;6.351967181058404e-10;0.46255140778590453;0.4625586893462895;0.9999995723832373
26.491299;0.9887451264206815;-0.0001359520546844181;-0.00013750194270174232;-0.4573531140646823;-0.46255833296406806;0.9768293237419814;0.999995124477271;9.999993988013655;-0.41686200029297504;-0.45240499768348436;-0.4524049966790866;5.718054954380369e-10;0.46255542754465967;0.46256272597186643;0.9999996607718431
26.501299;0.9887442313731742;-0.000135932054056464;-0.0001374817884732275;-0.4573559472962678;-0.4625616663769759;0.9768293356096445;0.9999950687461213;9.999992539914633;-0.41686200029292897;-0.4524049976682692;-0.45240499659853795;5.077634735011532e-10;0.46255844646956823;0.4625657602684486;0.9999997478231742
26.511299;0.9887443357567903;-0.0001359146445757396;-0.0001374641106054892;-0.4573592430783808;-0.4625649997885476;0.9768283439583103;0.9999950106506814;9.999991073236723;-0.41686200029359455;-0.45240499765525716;-0.45240499651827965;4.4310797059465863e-10;0.4625614645050113;0.46256879239275905;0.9999998334340897
26.521299;0.9887434389580193;-0.00013589464859656942;-0.0001374439506156685;-0.45736207629868814;-0.46256833320000706;0.9768283490012741;0.9999949506366752;9.999989593067886;-0.4168620002948963;-0.45240499764432685;-0.45240499643833926;3.77891968470618e-10;0.4625644816263607;0.46257182246330353;0.9999999175118921
26.531299;0.9887435403802572;-0.00013587724403330817;-0.00013742626734352656;-0.4573653720760083;-0.46257166660966453;0.9768273510261677;0.9999948892053475;9.999988104177369;-0.41686200029675374;-0.45240499763536135;-0.4524049963586897;3.121668569093645e-10;0.4625684977912064;0.4625758505986399;0.9999999999091574
26.541299;0.9887436395457179;-0.0001358598421389806;-0.00013740858154187243;-0.45736866785251873;-0.46257500001806834;0.9768273503916687;0.9999948269037239;9.999986610584312;-0.4168620002990549;-0.45240499762824954;-0.45240499627927977;2.459745619910676e-10;0.4625715129486645;0.46257887689555505;1.0000000804542575
26.551299;0.988742736012797;-0.00013583985417665195;-0.0001373884138060517;-0.4573715010570792;-0.4625783334258037;0.9768263474751413;0.9999947643404524;9.999985115097301;-0.416862000301672;-0.4524049976229068;-0.4524049962000558;1.7936538910282984e-10;0.46257452705242486;0.46258190137482763;1.0000001590769299
26.561299;0.9887428293228242;-0.00013582245808849714;-0.00013737072288272015;-0.4573747968285695;-0.4625816668313028;0.9768263425777105;0.999994702150513;9.9999836192036;-0.4168620003044951;-0.45240499761928826;-0.45240499612095914;1.1242123495827137e-10;0.46257754007389584;0.46258492398793316;1.0000002358602016
26.571299;0.9887419191121688;-0.00013580247626267708;-0.00013735054982758776;-0.45737763002144743;-0.46258500023599364;0.9768253358792828;0.9999946409187102;9.99998212329129;-0.4168620003074398;-0.4524049976173561;-0.45240499604193457;4.526306065494222e-11;0.4625815520327421;0.4625889446876967;1.000000310964185
26.581299;0.9887420049704031;-0.00013579090884551574;-0.00013733874191761822;-0.45737982720017206;-0.4625872225428622;0.9768253274905282;0.9999945811193003;9.999980626960886;-0.41686200031042775;-0.4524049976170375;-0.45240499596293854;-2.1948335515106187e-11;0.4625845629958838;0.46259196348231374;1.0000003845198708
26.591299;0.9887420865058183;-0.00013577352261192718;-0.00013732104260159804;-0.4573831229658573;-0.46259055594361376;0.9768253174921818;0.9999945230909774;9.999979129351493;-0.41686200031337095;-0.4524049976182196;-0.4524049958839346;-8.901288903271469e-11;0.4625875730529135;0.46259498042792824;1.0000004565818468
26.601299;0.9887411632973471;-0.00013575355096397406;-0.00013730086085357357;-0.45738595614406025;-0.46259388934342804;0.9768243059194109;0.9999944670491201;9.99997762968177;-0.4168620003161836;-0.4524049976207571;-0.4524049958049048;-1.557132345405551e-10;0.46259058233169303;0.4625979955969468;1.0000005271450434
26.611299;0.9887412348570294;-0.00013573617172173112;-0.0001372831557128095;-0.4573892519047917;-0.46259722274079035;0.9768242928018198;0.999994413095504;9.999976128028944;-0.41686200031881676;-0.45240499762448044;-0.45240499572588383;-2.2184627733250115e-10;0.46259359101234343;0.46260100907287177;1.0000005961401404
26.621299;0.9887413007881977;-0.00013571879602537743;-0.0001372654477953929;-0.4573925476647405;-0.46260055613639495;0.9768232782254902;0.9999943612153079;9.999974626207903;-0.41686200032127213;-0.45240499762922265;-0.4524049956469891;-2.8723210498326476e-10;0.46259659928138364;0.4626040209451042;1.0000006633830705
26.631299;0.9887403608394908;-0.00013569883500024794;-0.00013724525766561644;-0.4573953808272858;-0.46260388953091963;0.9768232623187301;0.9999943112962487;9.999973128116627;-0.4168620003235759;-0.4524049976348566;-0.45240499556841435;-3.5171403274113245e-10;0.46260060730687763;0.46260803126895506;1.0000007285485752
26.641299;0.9887404201180909;-0.00013521886642238102;-0.00013675967605319554;-0.4573986791714027;-0.4626072230613544;0.9768222452170211;0.9999942631505291;9.999971638820707;-0.41686200032575343;-0.4524049976413116;-0.45240499549038227;-4.151599204553769e-10;0.4626036152899671;0.4626110400390917;1.0000007911511974
26.651299;0.9887394678306263;-0.0001352047325036794;-0.00013674536675517134;-0.4574004137383175;-0.4626094453564453;0.9768222270071804;0.9999942165486293;9.99997016316762;-0.416862000327831;-0.45240499764854947;-0.45240499541308554;-4.77452621771759e-10;0.4626066235114796;0.46261404722089844;1.000000850509222
26.661299;0.9887395089107144;-0.00013518736765922857;-0.0001367276455648792;-0.45740370948924597;-0.4626127787442075;0.9768212076229158;0.9999941712957438;9.999968705039675;-0.41686200032984483;-0.45240499765652725;-0.4524049953366558;-5.384830625757518e-10;0.4626096323156066;0.46261705280017906;1.0000009057776742
26.671299;0.9887395430130264;-0.00013517000625136783;-0.0001367099221725299;-0.4574070052398132;-0.46261611212981973;0.9768211868282318;0.99999412726203;9.999967266814467;-0.41686200033183773;-0.45240499766518916;-0.45240499526117733;-5.98149456709478e-10;0.4626126420521705;0.4626200567915234;1.0000009560983438
26.681299;0.9887385698703438;-0.00013515005923430144;-0.0001366897165736126;-0.4574098383778343;-0.4626194455139937;0.9768201643653508;0.9999940843133548;9.999965848806434;-0.41686200033385507;-0.4524049976744762;-0.4524049951867282;-6.563421304174423e-10;0.46261565301712804;0.4626230592072999;1.0000010007805717
26.691299;0.9887385892545774;-0.00013513270415595852;-0.00013667198917723445;-0.4574131341244374;-0.4626227788952609;0.9768201400907734;0.9999940422781841;9.999964449535094;-0.41686200033594445;-0.4524049976843364;-0.45240499511339777;-7.129264160127193e-10;0.46261866542924324;0.46262606003347156;1.0000010393819567
26.701299;0.9887376010535954;-0.00013511858628513808;-0.00013665766956205697;-0.45741486866962505;-0.4626250011795924;0.9768191139334467;0.999994001024737;9.999963066598804;-0.41686200033814197;-0.45240499769474907;-0.4524049950412693;-7.677562963092411e-10;0.462622679445335;0.46263005921877376;1.000001071668576
26.711299;0.9887376051635798;-0.00013510123641175028;-0.00013663993892917337;-0.4574181644122842;-0.46262833455652214;0.9768190857972171;0.999993960543171;9.99996169726115;-0.41686200034044707;-0.4524049977057382;-0.4524049949704029;-8.206968959571422e-10;0.462625695174515;0.46263305665624105;1.0000010975662554
26.721299;0.9887376015954634;-0.0001350838886206929;-0.00013662220698605764;-0.45742146015465;-0.4626316679312572;0.9768190555807983;0.9999939209590187;9.999960338881209;-0.41686200034281645;-0.4524049977173621;-0.4524049949008383;-8.71614786957914e-10;0.4626287126745334;0.46263605218522286;1.0000011171547596
26.731299;0.9887365904434551;-0.00013506395360891725;-0.00013660199369248182;-0.45742429326896916;-0.462635001304504;0.9768180232477484;0.9999938824725897;9.999958989161563;-0.41686200034519216;-0.45240499772970183;-0.4524049948326213;-9.20364570089828e-10;0.46263173195476304;0.46263904562370395;1.0000011306369918
26.741299;0.9887365718415894;-0.0001350466087281198;-0.00013658425965096713;-0.45742758900748604;-0.4626383346747839;0.9768179888390729;0.9999938452436291;9.99995764632941;-0.41686200034755716;-0.452404997742833;-0.4524049947658362;-9.668027824440867e-10;0.46263475300012646;0.4626420367892785;1.0000011382714922
26.751299;0.988736546017918;-0.00013503508805807714;-0.0001365724144923804;-0.4574297861646618;-0.4626405569473;0.9768169524520128;0.9999938093266382;9.999956310042108;-0.41686200034997073;-0.4524049977567757;-0.4524049947006112;-1.0107941512121948e-09;0.46263777579738735;0.46264502550709513;1.0000011403147944
26.761299;0.9887355132239712;-0.00013501515576688747;-0.0001365521987507618;-0.45743261926606676;-0.4626438903137306;0.9768169142050875;0.9999937747351618;9.99995498229869;-0.4168620003525525;-0.4524049977714707;-0.45240499463710404;-1.052194618849781e-09;0.46264080033291277;0.4626480116159089;1.000001136980024
26.771299;0.9887354736578604;-0.00013499781276241752;-0.00013653446275727546;-0.4574359150006057;-0.4626472236770547;0.9768158741944218;0.9999937415491982;9.999953667190402;-0.4168620003554515;-0.4524049977868017;-0.4524049945755005;-1.0908591805674889e-09;0.46264382655697206;0.4626509949551146;1.000001128415275
26.781299;0.9887354274995127;-0.00013498047000472076;-0.00013651672636864375;-0.4574392107349751;-0.4626505570379922;0.9768158324946362;0.9999937099436583;9.999952370298402;-0.41686200035883175;-0.4524049978026414;-0.4524049945160108;-1.1266899697535387e-09;0.4626468543489513;0.46265397533216346;1.0000011146762826
26.791299;0.9887343748654378;-0.0001349663618217064;-0.0001365023990280029;-0.4574409452436731;-0.46265277930180254;0.9768147891898118;0.9999936801246502;9.999951098636155;-0.41686200036286375;-0.45240499781889454;-0.4524049944588411;-1.1596575877636255e-09;0.46264988351596076;0.462656952508545;1.0000010956902952
26.801299;0.98873431583548;-0.00013604759811967868;-0.00013759575759854882;-0.45744424679786955;-0.46265611854773797;0.97681474434337;0.9999936522494446;9.999949860249968;-0.41686200036769844;-0.4524049978355142;-0.45240499440417165;-1.189761929762322e-09;0.4626529138321858;0.4626599262402917;1.000001071284785
26.811299;0.9887332506467018;-0.00013602766548696687;-0.00013757554012750134;-0.45744707987649086;-0.46265945190242086;0.9768146979466308;0.9999936263726271;9.999948662977463;-0.41686200037343013;-0.45240499785249294;-0.45240499435217174;-1.2170009402664997e-09;0.4626559450989619;0.4626628963364912;1.0000010412576799
26.821299;0.9887331796254731;-0.00013601614608556984;-0.0001375636925516395;-0.4574492770262255;-0.46266167415856896;0.9768136499477237;0.999993602390718;9.99994751374541;-0.41686200038008886;-0.4524049978698431;-0.4524049943030192;-1.2413886524539076e-09;0.4626589771758027;0.4626658626784817;1.0000010053937678
26.831299;0.9887331032267598;-0.00013599880321437898;-0.00013754595514479836;-0.4574525727537724;-0.46266500750795636;0.9768136003047496;0.9999935800075951;9.999946418765044;-0.4168620003876644;-0.45240499788757266;-0.4524049942568994;-1.2629657286170912e-09;0.4626620099741112;0.4626688252064787;1.0000009634531002
26.841299;0.9887320218683964;-0.00013597887019788581;-0.0001375257371762587;-0.45745540582030303;-0.4626683408558999;0.9768125489685154;0.9999935587695108;9.999945383426645;-0.41686200039612564;-0.45240499790566746;-0.4524049942139939;-1.2817716604907304e-09;0.46266504345135334;0.46267178390802377;1.0000009152341764
26.851299;0.9887319357892386;-0.00013596152704695887;-0.00013750799953060085;-0.4574587015447869;-0.462671674201063;0.9768124958464252;0.9999935381336149;9.999944411964426;-0.4168620004054298;-0.45240499792409267;-0.452404994174469;-1.2978107142935436e-09;0.46266807758914874;0.46267473881687593;1.000000860719741
26.861299;0.9887318451063214;-0.00013595000712386785;-0.00013749615162562511;-0.45746089869286727;-0.462673896448878;0.9768114408523053;0.9999935175195881;9.999943507088632;-0.4168620004155294;-0.45240499794280886;-0.4524049941384748;-1.311031133552559e-09;0.4626711123422015;0.4626776899969281;1.0000008001634817
26.871299;0.9887307498277682;-0.00013593007380733016;-0.00013747593376115745;-0.45746373174795507;-0.46267722979131765;0.9768113840043677;0.9999934963298537;9.999942669274125;-0.4168620004263804;-0.4524049979617736;-0.45240499410616025;-1.321320704195124e-09;0.46267414762697545;0.4626806375220354;1.0000007340004327
26.881299;0.9887306499254849;-0.00013591273046826503;-0.0001374581966944748;-0.45746702747010715;-0.46268056313163314;0.976810325455522;0.9999934739158214;9.999941896736921;-0.4168620004379511;-0.4524049979809265;-0.452404994077681;-1.3285116545761707e-09;0.4626771833737345;0.4626835815121594;1.0000006626932378
26.891299;0.9887305455001429;-0.00013590121042316263;-0.00013744634973658377;-0.45746922461714634;-0.4626827853752495;0.9768102654570235;0.9999934495129891;9.999941186801061;-0.4168620004502226;-0.45240499800018696;-0.4524049940531833;-1.3323939182060207e-09;0.46268021956449973;0.46268652218766937;1.000000586708612
26.901299;0.9887294367213852;-0.00013588127692001168;-0.00013742613296677445;-0.45747205766134036;-0.4626861187140572;0.9768102043170219;0.9999934222255172;9.999940537162777;-0.4168620004631818;-0.4524049980194587;-0.4524049940327807;-1.332740193178299e-09;0.46268325621424006;0.4626894598458375;1.000000506614401
26.911299;0.9887293237251783;-0.00013586393318194682;-0.00013740839709079614;-0.4574753533816306;-0.46268945205120743;0.9768091423320465;0.9999933910862304;9.999939945720698;-0.41686200047681343;-0.45240499803863415;-0.45240499401655065;-1.3293277582562817e-09;0.4626862933390667;0.4626923947898029;1.0000004231571449
26.921299;0.9887292066661095;-0.0001358524124559383;-0.00013739655127543437;-0.4574775505280708;-0.462691674292039;0.9768090796835995;0.9999933551267898;9.999939409968858;-0.41686200049109556;-0.45240499805761025;-0.4524049940045627;-1.3219600821093558e-09;0.4626893309636028;0.4626953272850127;1.000000337266508
26.931299;0.9887280856962112;-0.00013583247802075507;-0.00013737633551937482;-0.45748038356180365;-0.46269500762837473;0.9768080164037857;0.9999933133941739;9.99993892703112;-0.4168620005059918;-0.4524049980762704;-0.4524049939969055;-1.3104976089470742e-09;0.4626923691539719;0.4626982575565262;1.0000002499891627
26.941299;0.9887279609757493;-0.00013582095650207032;-0.0001373644903757308;-0.4574825807072553;-0.4626972298678196;0.9768079524125038;0.999993264963972;9.999938494026807;-0.41686200052144073;-0.45240499809444434;-0.45240499399367673;-1.2948778185393026e-09;0.4626954080052525;0.4627011858242485;1.0000001623859789
26.951299;0.9887268380960496;-0.00013533832784648814;-0.00013687630663704613;-0.45748541632325757;-0.4627005633415961;0.9768078875160141;0.9999932090099574;9.99993810831665;-0.41686200053735634;-0.4524049981119248;-0.45240499399495276;-1.2751102721531771e-09;0.4626984475835583;0.46270411235737613;1.0000000755069318
26.961299;0.9887267067226845;-0.00013532097864041716;-0.0001368585689562365;-0.45748871203975294;-0.46270389667543177;0.9768068213920503;0.9999931448755788;9.999937767194378;-0.4168620005536373;-0.4524049981285129;-0.4524049940007724;-1.2512662993112427e-09;0.46270048791378526;0.46270603751989287;0.9999999904596136
26.971299;0.9887265724400068;-0.00013530945323461207;-0.00013684672226614342;-0.45749090918448043;-0.4627061189133182;0.9768067536274082;0.9999930721514676;9.99993746709523;-0.4168620005701776;-0.4524049981440253;-0.4524049940111388;-1.2234763857433789e-09;0.4627035290217296;0.4627089617855853;0.9999999084253864
26.981299;0.988725435487816;-0.00013528951264558912;-0.00013682650364401508;-0.4574937421996406;-0.462709452247062;0.9768056837702123;0.9999929907876045;9.999937203070935;-0.4168620005868702;-0.4524049981582889;-0.4524049940260266;-1.1919160590755899e-09;0.4627065709575117;0.4627118857085953;0.999999830558233
26.991299;0.9887252960653214;-0.0001352779856522239;-0.0001368146569508646;-0.4574959393430083;-0.46271167448430606;0.976805611360423;0.9999929010737609;9.999936968844153;-0.41686200060360146;-0.45240499817115293;-0.452404994045384;-1.156777130339354e-09;0.46270961379703557;0.4627148098760195;0.9999997578634383
27.001299;0.9887251544385754;-0.00013526063322809873;-0.0001367969192937869;-0.45749923505794227;-0.4627150078168654;0.9768045359576346;0.9999928034137776;9.999936757669893;-0.41686200062025197;-0.4524049981825018;-0.4524049940691162;-1.1182434080263648e-09;0.4627126576412641;0.46271773487886186;0.9999996911400758
27.011299;0.988724010824959;-0.00013524068964872738;-0.00013677670027073432;-0.457502068062261;-0.4627183411500288;0.9768044571665536;0.999992698169852;9.99993656388283;-0.4168620006367022;-0.4524049981922442;-0.4524049940970713;-1.0764882194751684e-09;0.4627157025906206;0.4627206612764374;0.9999996309503042
27.021299;0.9887238652726122;-0.0001352291591541713;-0.00013676485306724534;-0.457504265204865;-0.4627205633868273;0.9768043746426283;0.9999925857008446;9.99993638361791;-0.41686200065283163;-0.4524049982002858;-0.45240499412906354;-1.0317069700097153e-09;0.46271874869787394;0.46272358954535564;0.9999995776015425
27.031299;0.9887237177961868;-0.0001352118026288466;-0.00013674711478935047;-0.45750756091792955;-0.46272389671893804;0.9768032881064515;0.999992466341762;9.999936214141123;-0.4168620006685251;-0.4524049982065256;-0.4524049941649091;-9.841559333594165e-10;0.4627217959271479;0.4627265200678373;0.9999995312005013
27.041299;0.9887225684857069;-0.00013519767873868528;-0.00013673278592086767;-0.4575092953424817;-0.4627261189560446;0.9768031973906288;0.999992340276592;9.999936053195583;-0.416862000683694;-0.45240499821087565;-0.4524049942044271;-9.341468812160104e-10;0.46272384416234147;0.4627284531467653;0.9999994917375139
27.051299;0.988722417557079;-0.00013518031837943836;-0.00013671504725482498;-0.45751259105287484;-0.4627294522875941;0.9768021025065984;0.9999922075347693;9.99993589889584;-0.41686200069828994;-0.45240499821326846;-0.4524049942474172;-8.82005852613005e-10;0.4627268932793568;0.46273138900646305;0.9999994591137077
27.061299;0.9887222653682775;-0.00013516878020426967;-0.00013670319930611445;-0.4575147881945754;-0.46273167452323544;0.9768020036806825;0.9999920681103156;9.999935749417523;-0.4168620007122941;-0.4524049982136574;-0.452404994293652;-8.280420064650453e-10;0.46272994318689414;0.46273432780345;0.9999994331455604
27.071299;0.9887211122237507;-0.00013514882505596062;-0.00013668297905392103;-0.4575176211774916;-0.4627350078546132;0.9768019012927456;0.9999919220383302;9.999935602512197;-0.4168620007257028;-0.4524049982120231;-0.45240499434289005;-7.725415182280355e-10;0.46273299379824434;0.46273726964080814;0.9999994136063012
27.081299;0.9887209582538516;-0.00013513728154481054;-0.0001366711307381091;-0.4575198183170861;-0.46273723008923834;0.9768007957640747;0.9999917694227647;9.999935455836146;-0.4168620007385195;-0.45240499820836794;-0.4524049943948883;-7.157614385679523e-10;0.46273604502622345;0.4627402145761679;0.9999994002708772
27.091299;0.9887208035513794;-0.00013511991051417011;-0.0001366533912984727;-0.45752311402440055;-0.4627405634188425;0.9768006875060659;0.999991610434378;9.999935307687586;-0.41686200075075036;-0.45240499820270075;-0.4524049944494078;-6.57911751132714e-10;0.46273809680431643;0.4627421626455509;0.9999993929240558
27.101299;0.9887196482268925;-0.00013510577060208182;-0.00013663906109555906;-0.45752484842829133;-0.46274278565319005;0.9767995769375543;0.9999914452494347;9.99993515660622;-0.41686200076240937;-0.4524049981950339;-0.45240499450622434;-5.991552486347815e-10;0.46274114907805947;0.46274511386335715;0.9999993913368067
27.111299;0.9887194923783867;-0.00013508839268445579;-0.00013662132105315576;-0.4575281441320689;-0.46274611898180734;0.9767994644805335;0.9999912740191481;9.999935000418787;-0.41686200077353464;-0.4524049981853937;-0.45240499456513716;-5.396342801378291e-10;0.4627442018034104;0.46274806819029507;0.9999993952444508
27.121299;0.9887193360993748;-0.00013507683543052178;-0.00013660947158882476;-0.4575303412690236;-0.46274834121441283;0.9767983504745319;0.9999910969452563;9.999934836268649;-0.416862000784182;-0.45240499817383545;-0.45240499462595984;-4.79499247866964e-10;0.4627472549769141;0.46275102553573866;0.9999994043871021
27.131299;0.9887181794356074;-0.00013505685976264282;-0.0001365892495919758;-0.45753317422798984;-0.4627516745427047;0.9767982351137313;0.9999909143625433;9.999934661234047;-0.4168620007943888;-0.4524049981604516;-0.45240499468849654;-4.189121203353385e-10;0.4627493086525386;0.46275298577581164;0.9999994186091954
27.141299;0.9887180224475254;-0.00013614385999536436;-0.00013768849510026364;-0.4575353771867018;-0.4627539026650863;0.9767981185321185;0.999990726737434;9.999934472495992;-0.41686200080415875;-0.4524049981453638;-0.45240499475253604;-3.580196328387918e-10;0.4627523629411106;0.462755948743101;0.999999437901315
27.151299;0.9887178653406051;-0.00013612646606333124;-0.00013767075399802632;-0.45753867288625116;-0.4627572359914788;0.9767970009165647;0.9999905346233692;9.99993426710837;-0.4168620008134826;-0.4524049981287039;-0.45240499481788626;-2.9693226274865936e-10;0.46275541801913767;0.4627589142409191;0.999999462285577
27.161299;0.9887167083948745;-0.00013611230127578828;-0.00013765642204796737;-0.45754040726775885;-0.4627594582223986;0.9767968824627768;0.9999903386366857;9.999934041953052;-0.4168620008223597;-0.45240499811060675;-0.4524049948844185;-2.3571936822395014e-10;0.46275847411865006;0.46276188209585056;0.9999994916415352
27.171299;0.988716551930968;-0.00013609489896283426;-0.00013763868029426294;-0.4575437029634828;-0.4627627915471965;0.9767957632292178;0.9999901394509072;9.999933793763802;-0.4168620008307964;-0.4524049980912152;-0.45240499495207187;-1.7440110717585752e-10;0.46276053148162605;0.4627638521838041;0.9999995256769498
27.181299;0.988716396398561;-0.0001360833169142546;-0.00013762682904488392;-0.4575459000945823;-0.46276501377544077;0.9767956431095005;0.9999899378121231;9.99993351898957;-0.41686200083878566;-0.4524049980706823;-0.4524049950208253;-1.1295700464286504e-10;0.462763590322518;0.462766824437403;0.9999995640683298
27.191299;0.9887152422669374;-0.0001360633151495364;-0.0001376066050569744;-0.45754873302887517;-0.46276834709868725;0.9767955219895056;0.9999897345524276;9.999933214156316;-0.41686200084628994;-0.4524049980491693;-0.452404995090668;-5.136073077735297e-11;0.4627666508315455;0.46276979885993536;0.9999996066025132
27.201299;0.9887150899240356;-0.00013605172477888907;-0.00013759475309785602;-0.4575509301574851;-0.46277056932431004;0.976794399880609;0.9999895305172982;9.999932876599242;-0.4168620008532527;-0.4524049980268408;-0.452404995161567;1.0393838090135769e-11;0.462769713190936;0.4627727755095834;0.9999996531711688
27.211299;0.9887149397729634;-0.00013604013021321782;-0.00013758290083094692;-0.45755312728594366;-0.46277279154839956;0.9767942768809823;0.999989326459492;9.999932504274126;-0.41686200085962094;-0.4524049980038537;-0.4524049952334451;7.230053936148054e-11;0.46277177755491233;0.46277475444749283;0.9999997036629656
27.221299;0.9887137922214206;-0.00013602011585552983;-0.00013756267584204016;-0.45755596020863837;-0.4627761248670777;0.9767941530389357;0.9999891230032484;9.999932094785413;-0.41686200086535014;-0.45240499798034717;-0.4524049953061995;1.3435582546957694e-10;0.4627748440262374;0.4627777356657301;0.9999997579149449
27.231299;0.9887136476596295;-0.00013600851278741587;-0.0001375508229870684;-0.4575581573343838;-0.46277834708780463;0.9767930282336927;0.9999889206557604;9.999931645009024;-0.41686200087040054;-0.4524049979564355;-0.4524049953797404;1.9654227810187314e-10;0.4627779126813194;0.4627807190315344;0.9999998157642382
27.241299;0.9887135065711049;-0.0001359910809807208;-0.00013753307898850485;-0.4575614530220027;-0.4627816804022629;0.976792902177513;0.9999887198348191;9.99993115176445;-0.41686200087475056;-0.452404997932205;-0.45240499545400176;2.588079721304813e-10;0.4627799836011454;0.4627827042993225;0.9999998771174397
