time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.251299;0.98871236951692;-0.00013597687817379177;-0.00013751874409212333;-0.45756318737033935;-0.46278390262018565;0.9767917745240978;0.9999885209081925;9.9999306128585;-0.41686200087841535;-0.4524049979077256;-0.4524049955289306;3.210818250944811e-10;0.4627830568509822;0.4627856911711148;0.9999999419249354
27.261299;0.9887122371027358;-0.00013596526209559156;-0.00013750689058780296;-0.4575653844926778;-0.46278612483560294;0.9767916449344031;0.9999883242389784;9.999930027479783;-0.4168620008814464;-0.4524049978830607;-0.4524049956044865;3.833077646638511e-10;0.462786132438436;0.4627886793447181;1.0000000100420343
27.271299;0.9887121100451531;-0.00013594781713268544;-0.0001374891459943708;-0.457568680175584;-0.46278945814476424;0.9767915130682593;0.9999881302072489;9.999929395772947;-0.41686200088393216;-0.4524049978582619;-0.4524049956806386;4.4545931790378433e-10;0.46278821032247713;0.4627906685142154;1.0000000811436491
27.281299;0.9887119890955027;-0.00013593619208957536;-0.00013747729209477035;-0.4575708772966585;-0.46279168035670193;0.9767903785964582;0.9999879391615616;9.999928718121947;-0.4168620008860017;-0.4524049978333705;-0.4524049957573525;5.075203558232473e-10;0.4627912904619257;0.4627936583546631;1.0000001547790403
27.291299;0.9887108803459418;-0.00013545918461599948;-0.0001369948881796736;-0.4575726142212163;-0.4627939027064891;0.9767902412300203;0.9999877513777724;9.999927994735993;-0.416862000887814;-0.4524049978084445;-0.4524049958345913;5.694643391232353e-10;0.4627933728450077;0.4627956485417067;1.0000002304412718
27.301299;0.9887107738781322;-0.00013544172232732424;-0.00013697713970194827;-0.4575759098978694;-0.4627972360106248;0.9767891006992918;0.9999875671413062;9.999927226336936;-0.41686200088954795;-0.45240499778358484;-0.45240499591231775;6.312582407736178e-10;0.46279645749883225;0.4627986387892123;1.0000003075816606
27.311299;0.9887106755707943;-0.0001354300806104775;-0.00013696528328050072;-0.457578107012983;-0.46279945821779195;0.9767889567198997;0.9999873868481014;9.99992641543979;-0.4168620008914068;-0.45240499775893456;-0.4524049959904781;6.928610433089515e-10;0.46279954446818256;0.46280162887422444;1.000000385656191
27.321299;0.9887095858394904;-0.0001354100170942778;-0.00013694505284923107;-0.4575809398906787;-0.4628027915198222;0.9767888090043674;0.999987210973199;9.999925566746029;-0.41686200089360576;-0.452404997734649;-0.4524049960690011;7.542034720195084e-10;0.46280163375811284;0.462803618632379;1.000000464236248
27.331299;0.9887095049475934;-0.0001353983650031172;-0.0001369331969854656;-0.45758313699953523;-0.4628050137243592;0.9767876572929761;0.9999870399847919;9.999924686461139;-0.4168620008963472;-0.4524049977108668;-0.4524049961478048;8.151815665143268e-10;0.46280472532052946;0.46280660793154277;1.000000543051792
27.341299;0.9887094331614859;-0.00013538670760754443;-0.00013692134170323857;-0.45758533410596314;-0.46280723592768436;0.9767875013625071;0.9999868743149227;9.99992378131377;-0.41686200089981074;-0.45240499768771253;-0.45240499622678226;8.756679626635751e-10;0.4628068191189044;0.46280859666519647;1.0000006219221
27.351299;0.988708370755775;-0.00013536662820416595;-0.00013690111293426614;-0.45758816696531057;-0.4628105692260713;0.9767873410130061;0.9999867143756059;9.99992285836061;-0.4168620009041554;-0.4524049976653116;-0.45240499630580705;9.355213131000965e-10;0.46280991516868747;0.4628115847527936;1.000000700700856
27.361299;0.9887083179803428;-0.00013535496009917236;-0.00013688925930322734;-0.4575903640640533;-0.46281279142712833;0.9767861760688019;0.9999865605917437;9.99992192567738;-0.4168620009095262;-0.45240499764378944;-0.4524049963847607;9.946037092082054e-10;0.46281301348372106;0.4628145721198525;1.000000779271745
27.371299;0.9887082751127975;-0.00013534328661453355;-0.00013687740664212455;-0.45759256115977776;-0.46281501362712263;0.9767860064003886;0.999986413414284;9.999920992212402;-0.416862000916065;-0.4524049976232679;-0.4524049964635243;1.0527953847236743e-09;0.4628151140101483;0.4628165587050623;1.0000008575538855
27.381299;0.9887072423315764;-0.00013532901665062714;-0.00013686307273849216;-0.45759429544230074;-0.46281723582681916;0.976784831946958;0.9999862732952199;9.999920066540842;-0.41686200092391035;-0.45240499760386227;-0.45240499654195104;1.109980069916292e-09;0.4628182166245883;0.46281954449578516;1.0000009355003248
27.391299;0.9887072196385822;-0.00013531150690915112;-0.00013684533009903363;-0.4575975910859238;-0.4628205691202705;0.9767846527697935;0.999986140664754;9.99991915629419;-0.4168620009331838;-0.4524049975856738;-0.4524049966198647;1.1660389250634143e-09;0.46282032116287175;0.46282152950505145;1.0000010130677521
27.401299;0.9887072070140744;-0.00013529981743225588;-0.0001368334806472189;-0.4575997881694545;-0.4628227913172527;0.9767844690875864;0.9999860159270487;9.999918268425098;-0.4168620009439812;-0.45240499756879143;-0.452404996697073;1.220881411959331e-09;0.46282342744464744;0.4628245137004061;1.0000010902224155
27.411299;0.9887062044250642;-0.00013528553157729183;-0.0001368191501264918;-0.45760152243175634;-0.46282501351396926;0.9767832812043936;0.9999858994780405;9.999917409250871;-0.41686200095637105;-0.45240499755328434;-0.4524049967733802;1.2744698127295103e-09;0.4628255352839064;0.462826496980313;1.0000011670339817
27.421299;0.9887062117796366;-0.00013526800603910267;-0.00013680141118498543;-0.45760481806173586;-0.46282834680439655;0.9767830894552368;0.9999857917352474;9.999916584233103;-0.4168620009703993;-0.4524049975391786;-0.4524049968485997;1.3268115895059824e-09;0.46282864446916727;0.4628294792007558;1.000001243752884
27.431299;0.9887062290213421;-0.0001352563009038663;-0.00013678956572521554;-0.45760701513276314;-0.46283056899826025;0.9767828942454467;0.9999856931203307;9.999915797892125;-0.4168620009860999;-0.45240499752645796;-0.4524049969225618;1.3779441266142287e-09;0.4628307547237658;0.46283146021165816;1.0000013208147955
27.441299;0.9887062560468995;-0.00013524459076202794;-0.00013677772174649724;-0.4576092122004157;-0.46283279119105286;0.9767816960373206;0.9999856040203954;9.999915054064342;-0.4168620010035019;-0.4524049975150934;-0.45240499699510667;1.4279280338468735e-09;0.46283386568388973;0.4628344398949335;1.0000013988011582
27.451299;0.9887052926662073;-0.00013523028466298637;-0.00013676339693442395;-0.4576109464369243;-0.46283501338353994;0.976781495285007;0.9999855247852407;9.999914356297637;-0.4168620010226212;-0.45240499750505614;-0.4524049970660911;1.4768315578280426e-09;0.4628359769178812;0.4628364181715143;1.000001478312804
27.461299;0.9887053385389588;-0.00013521273941291144;-0.00013674566402693047;-0.45761424205010076;-0.4628383466697764;0.9767802924038356;0.9999854557483356;9.999913707608131;-0.4168620010434513;-0.45240499749630486;-0.45240499713541754;1.5247059242143022e-09;0.4628390879580678;0.4628393949615002;1.0000015598039493
27.471299;0.9887053933144981;-0.0001352010151253694;-0.00013673382492169396;-0.4576164391055869;-0.4628405688595134;0.9767800877431557;0.9999853972876784;9.999913109622591;-0.4168620010659744;-0.45240499748876917;-0.4524049972030317;1.5715817398726354e-09;0.462841198320814;0.46284137014987714;1.0000016435256365
27.481299;0.9887044566642391;-0.00013518669524642649;-0.00013671950528094045;-0.45761817332239185;-0.46284279104890197;0.9767798815786394;0.9999853498347269;9.999912562494847;-0.4168620010901814;-0.45240499748234786;-0.45240499726888617;1.6174853969783224e-09;0.46284430753727857;0.4628443435887002;1.000001729561844
27.491299;0.988704528296512;-0.00013517496214570347;-0.0001367076699932764;-0.4576203703695181;-0.46284501323635946;0.9767786741355657;0.9999853137207884;9.999912065875797;-0.4168620011160817;-0.4524049974769256;-0.4524049973329299;1.6624411560548515e-09;0.4628464151860327;0.462846315105628;1.0000018178565508
27.501299;0.9887046080138376;-0.00013516322489732965;-0.0001366958366805946;-0.45762256741371354;-0.4628472354225117;0.9767784655852396;0.9999852890475505;9.999911619478514;-0.41686200114369165;-0.45240499747238505;-0.45240499739511786;1.7064538897193746e-09;0.462849520912598;0.46284928450874135;1.0000019082140608
27.511299;0.9887046955752359;-0.00013514565814212246;-0.00013667811326016882;-0.45762586300836827;-0.46285056870278646;0.97677825601535;0.9999852757615675;9.999911222734944;-0.4168620011730118;-0.45240499746860907;-0.4524049974554171;1.7495118977847879e-09;0.4628516244574219;0.4628512516009215;1.0000020002858296
27.521299;0.988703790677264;-0.00013622987429434214;-0.0001377748968489373;-0.4576276030268701;-0.46285279677900665;0.9767770454318009;0.9999852738055197;9.999910874429773;-0.4168620012040186;-0.45240499746548846;-0.45240499751380947;1.7916148705814968e-09;0.4628547256688962;0.4628542161841825;1.0000020935701128
27.531299;0.9887038929190776;-0.00013621812576291518;-0.0001377630692821294;-0.45762980006041293;-0.4628550189610899;0.9767768338505879;0.9999852831361878;9.999910573038655;-0.41686200123666867;-0.4524049974629228;-0.4524049975702737;1.832782864326052e-09;0.4628568244570165;0.4628561780523944;1.0000021874758314
27.541299;0.9887040019511272;-0.00013620637384109026;-0.00013775124355277604;-0.45763199709135277;-0.46285724114189664;0.9767766214296639;0.9999853036098448;9.999910317463458;-0.416862001270899;-0.4524049974607989;-0.4524049976247612;1.8730465948065986e-09;0.4628599207274085;0.46285913701512876;1.000002281418247
27.551299;0.9887031174703542;-0.00013619202649243814;-0.00013773693713143092;-0.4576337312676585;-0.4628594633222197;0.9767754084874759;0.9999853349444112;9.999910107118865;-0.41686200130663176;-0.45240499745897333;-0.4524049976771969;1.9124377297799663e-09;0.46286201437538854;0.4628610929474814;1.0000023748266855
27.561299;0.9887032391652723;-0.00013617444281772975;-0.00013771922294368794;-0.4576370268429051;-0.4628627965961062;0.976775195441966;0.9999853768088942;9.999909941193666;-0.4168620013437987;-0.4524049974572764;-0.4524049977274966;1.9509727738470736e-09;0.4628641053125057;0.46286304580917254;1.0000024671011667
27.571299;0.9887033667391711;-0.0001361626819639537;-0.00013770740265879695;-0.45763922386515715;-0.46286501877332287;0.9767749828206457;0.9999854289130122;9.999909817837759;-0.4168620013823686;-0.4524049974555235;-0.4524049977755908;1.988651267081766e-09;0.4628671934559203;0.46286599561071035;1.000002557637964
27.581299;0.9887024997753805;-0.0001361483264473695;-0.00013769310166616492;-0.45764095802584814;-0.46286724095006804;0.9767737712905087;0.9999854910595386;9.999909733586966;-0.4168620014223491;-0.45240499745353774;-0.45240499782144766;2.025474687194941e-09;0.4628692787134413;0.46286794235370887;1.000002645885447
27.591299;0.9887026376668591;-0.0001361365610270261;-0.00013768128511742648;-0.4576431550430839;-0.46286946312480937;0.9767735616294542;0.9999855631391632;9.999909683200665;-0.41686200146375557;-0.4524049974511878;-0.4524049978650737;2.0614481343081195e-09;0.4628723609938244;0.46287088598846293;1.0000027314162
27.601299;0.9887027797503113;-0.0001361247938229122;-0.0001376694705653193;-0.45764535205938345;-0.4628716852982149;0.9767733546888682;0.9999856450947495;9.999909660420142;-0.416862001506573;-0.4524049974484139;-0.45240499790648486;2.0965594975255867e-09;0.46287444021802593;0.4628728264285007;1.0000028140183526
27.611299;0.9887029252918793;-0.0001361130252013066;-0.00013765765813846236;-0.4576475490749981;-0.4628739074702248;0.9767721513527465;0.9999857369206745;9.999909659437032;-0.41686200155074893;-0.4524049974452222;-0.45240499794567746;2.1307746885118757e-09;0.46287651633887567;0.46287476362069774;1.0000028936579215
27.621299;0.9887020735298749;-0.0001360928377457598;-0.00013763747328412985;-0.4576503817701514;-0.4628772407370508;0.9767719524710475;0.999985838634774;9.999909675774084;-0.4168620015962289;-0.45240499744164997;-0.4524049979826084;2.1640633714231452e-09;0.46287958935478923;0.46287769759987996;1.0000029703152724
27.631299;0.9887022236387236;-0.00013608106735269414;-0.00013762566552033857;-0.45765257878284893;-0.46287946290628196;0.9767707588169882;0.9999859502145246;9.999909705849069;-0.41686200164298665;-0.4524049974377257;-0.4524049980171861;2.196420034268206e-09;0.4628816592803429;0.462879628486549;1.0000030439043313
27.641299;0.9887023748704409;-0.00013606929656314392;-0.00013761386024090498;-0.45765477579554753;-0.4628816850742188;0.976770571107828;0.9999860715705475;9.999909745806336;-0.4168620016910162;-0.4524049974334531;-0.4524049980492821;2.227847576295087e-09;0.46288372610077083;0.4628815564789639;1.0000031143241122
27.651299;0.9887015265544247;-0.00013605493344221364;-0.00013759957479705083;-0.4576565099317957;-0.46288390724166883;0.976770390042961;0.9999862025353362;9.999909790478823;-0.4168620017403108;-0.4524049974288012;-0.45240499807874685;2.2583258738606256e-09;0.46288678973731867;0.46288448184848535;1.000003181516418
27.661299;0.9887016832961318;-0.00013558028379906067;-0.00013711960774938928;-0.45765870953511445;-0.46288612954612446;0.9767692163131697;0.9999863428519642;9.999909833201759;-0.4168620017908623;-0.45240499742368484;-0.45240499810541684;2.2878134275056964e-09;0.46288885001778635;0.46288640488456084;1.0000032454341719
27.671299;0.9887018337546544;-0.00013556851119499115;-0.0001371078073889018;-0.45766090654679015;-0.46288835171048853;0.976769050587261;0.9999864921867665;9.999909866353057;-0.41686200184266503;-0.4524049974179593;-0.45240499812913;2.3162781285306625e-09;0.46289090665801824;0.46288832582143535;1.0000033059861757
27.681299;0.9887019824046982;-0.00013555673915852822;-0.00013709600905811688;-0.4576631035592148;-0.46289057387373994;0.9767688934839632;0.9999866501485302;9.999909881863529;-0.4168620018957046;-0.45240499741144136;-0.4524049981497427;2.3437116644688287e-09;0.46289395926550914;0.4628912448233904;1.0000033630760097
27.691299;0.9887011284457684;-0.0001355423756232898;-0.00013708172929635578;-0.4576648376869929;-0.4628927960367077;0.9767677455715259;0.9999868162730605;9.999909871682599;-0.4168620019499322;-0.45240499740393425;-0.45240499816713037;2.370126087259223e-09;0.462896007377104;0.4628931620191608;1.0000034166390033
27.701299;0.988701271180241;-0.0001355306051676662;-0.00013706993417329723;-0.4576670346991548;-0.46289501819806983;0.9767676074074452;0.9999869899804351;9.999909828408985;-0.41686200200524354;-0.45240499739525053;-0.4524049981811807;2.3955641797253963e-09;0.4628980505100065;0.46289507753062503;1.0000034665893125
27.711299;0.9887014101705479;-0.0001355188356933762;-0.0001370581402534933;-0.45766923171249596;-0.46289724035873664;0.9767674795390208;0.9999871705720454;9.999909745854376;-0.4168620020614904;-0.4524049973852299;-0.4524049981918021;2.420112716272678e-09;0.4629010881965785;0.46289799147724947;1.0000035128335338
27.721299;0.9887015451837811;-0.00013550706731180138;-0.00013704634729326797;-0.4576714287271646;-0.46289946251887326;0.9767663624629692;0.9999873572530866;9.99990961920726;-0.4168620021185124;-0.45240499737373036;-0.45240499819893853;2.4438916685440675e-09;0.46290312000992984;0.462899903972527;1.000003555398276
27.731299;0.9887006762219327;-0.00013549270789714807;-0.0001370320718534924;-0.4576731628489104;-0.46290168467935655;0.9767662565970728;0.9999875491167243;9.999909444906613;-0.4168620021761552;-0.452404997360612;-0.45240499820256963;2.467031992838792e-09;0.46290514557999834;0.4629018151262053;1.0000035944995596
27.741299;0.9887008034767811;-0.00013547511530226597;-0.0001370143869881497;-0.4576764584101929;-0.46290501793433236;0.976766162251149;0.9999877451417662;9.999909220591928;-0.4168620022342709;-0.45240499734575323;-0.45240499820269475;2.4896614668835635e-09;0.46290716459558984;0.4629037250612583;1.0000036304698314
27.751299;0.9887009273918532;-0.00013546335069721508;-0.00013700259577701442;-0.4576786554279395;-0.46290724009371376;0.9767650795868008;0.9999879442768167;9.999908944921756;-0.4168620022926999;-0.4524049973290819;-0.45240499819931407;2.5119023234009175e-09;0.4629101768002111;0.46290663394862025;1.0000036636480016
27.761299;0.9887000485255937;-0.00013544899527053925;-0.00013698832155087831;-0.45768038954575285;-0.4629094622538691;0.9767650085766071;0.9999881455680384;9.999908617227865;-0.4168620023512554;-0.45240499731058287;-0.45240499819242896;2.5338789289557175e-09;0.4629121819776487;0.46290854200870835;1.000003694365274
27.771299;0.9887001673657525;-0.00013543723358866116;-0.00013697653073655168;-0.4576825865661224;-0.46291168441347963;0.9767649489933953;0.9999883482302665;9.999908237485743;-0.41686200240973026;-0.45240499729028255;-0.452404998182066;2.5557202025641424e-09;0.46291417994042483;0.46291044943750986;1.0000037229909424
27.781299;0.9887002843610396;-0.00013542547357039993;-0.00013696474001320043;-0.45768478358929476;-0.46291390657343373;0.9767639004761449;0.9999885516176985;9.999907806711896;-0.4168620024679123;-0.4524049972682341;-0.45240499816829105;2.577550442099251e-09;0.462917170535967;0.4629133563289935;1.0000037499500234
27.791299;0.9887003999499789;-0.00013541371533984964;-0.00013695294939520947;-0.45768698061546653;-0.462916128733887;0.9767638626460611;0.9999887551388256;9.99990732728522;-0.416862002525593;-0.4524049972445101;-0.45240499815120083;2.5994797141265393e-09;0.46291915363892394;0.4629152626742529;1.0000037757584637
27.801299;0.988699514659808;-0.00013539936677813005;-0.00013693867559239084;-0.4576887147336714;-0.46291835089572886;0.9767638351832816;0.9999889582210507;9.999906802215305;-0.4168620025825613;-0.45240499721918065;-0.4524049981309177;2.621589147546816e-09;0.4629211291322555;0.4629171684165214;1.0000038010469978
27.811299;0.9886996290216672;-0.0001353876124278765;-0.00013692688530393083;-0.45769091176403787;-0.46292057305765194;0.9767628178206812;0.9999891603654474;9.999906233715109;-0.41686200263859585;-0.45240499719229055;-0.4524049981075927;2.64391237724661e-09;0.4629230969311029;0.46291907349681183;1.0000038264700788
27.821299;0.9886997435992781;-0.00013537586017025395;-0.00013691509523612667;-0.45769310879783004;-0.462922795220553;0.9767628102997484;0.9999893611991134;9.999905622881133;-0.4168620026934825;-0.4524049971638689;-0.45240499808139445;2.666444605017424e-09;0.4629250570177609;0.462920977854951;1.0000038525879316
27.831299;0.9886998589138275;-0.00013536411011866244;-0.0001369033053818072;-0.4576953058352455;-0.46292501738457387;0.9767628123551139;0.9999895604931595;9.999904970403811;-0.41686200274705265;-0.4524049971339603;-0.45240499805249357;2.6891730336845844e-09;0.46292800941491297;0.4629238814152693;1.0000038798531885
27.841299;0.9886989754664908;-0.00013534977015914186;-0.00013688903231903076;-0.4576970399565225;-0.46292723955056775;0.9767628237140656;0.9999897581879152;9.999904276714274;-0.4168620027992039;-0.45240499710264387;-0.4524049980210633;2.7120778724673845e-09;0.4629299541523715;0.4629257840923958;1.0000039086782373
27.851299;0.9886990936404224;-0.00013533802481014058;-0.00013687724278557426;-0.45769923699969056;-0.46292946171717025;0.976761844091059;0.9999899543861032;9.999903541543052;-0.41686200284987845;-0.4524049970700166;-0.452404997987294;2.7351123281855693e-09;0.4629318912846853;0.4629276858028266;1.000003939481735
27.861299;0.9886992137739812;-0.00013532628188570167;-0.00013686545341972596;-0.45770143404719554;-0.4629316838851996;0.9767618732060569;0.9999901492955887;9.999902763914953;-0.4168620028990278;-0.4524049970361732;-0.45240499795139766;2.7582020910318316e-09;0.462933820889787;0.46292958648690063;1.0000039726572003
27.871299;0.9886993361945788;-0.00013532036807087675;-0.00013685955750030335;-0.4577025325569962;-0.4629327949592373;0.9767619107836798;0.9999903431757083;9.999901942650432;-0.41686200294658826;-0.45240499700121617;-0.4524049979135834;2.781248748776167e-09;0.46293574304183227;0.46293148615335505;1.000004008488486
27.881299;0.9886984613287683;-0.00013530603781686088;-0.00013684528514024244;-0.45770426668591085;-0.4629350171310202;0.9767609564905152;0.9999905363060027;9.999901076681814;-0.41686200299247195;-0.4524049969652699;-0.45240499787403127;2.804126863974966e-09;0.46293865783029015;0.46293438490009103;1.0000040470528202
27.891299;0.9886985896287083;-0.00013529430222330644;-0.00013683349651345974;-0.4577064637451791;-0.4629372393035976;0.9767610098828927;0.9999907289780142;9.999900165114626;-0.4168620030365778;-0.4524049969284698;-0.4524049978328942;2.8266927206806605e-09;0.4629405654237341;0.4629362828929457;1.0000040881959844
27.901299;0.9886987215921954;-0.0001352825690501846;-0.00013682170829030236;-0.4577086608093447;-0.46293946147767917;0.9767610704319251;0.9999909215265593;9.999899207584967;-0.4168620030788029;-0.4524049968909497;-0.45240499779031146;2.8487951367357246e-09;0.46294246611710654;0.4629381803530598;1.0000041316313915
27.911299;0.9886978576727184;-0.0001352682460866139;-0.00013680743709852176;-0.4577103949440383;-0.46294168365398025;0.9767601375913278;0.9999911143605653;9.999898204746263;-0.41686200311903154;-0.4524049968528505;-0.452404997746419;2.870273974810634e-09;0.4629443603011122;0.4629400775694798;1.0000041770182961
27.921299;0.9886979982225192;-0.00013525651781785497;-0.000136795649991623;-0.4577125920159827;-0.46294390583101436;0.9767602108365822;0.9999913079279998;9.999897158317147;-0.4168620031571235;-0.45240499681433105;-0.4524049977013536;2.8909529169547052e-09;0.4629462483951564;0.4629419748935557;1.000004223946676
27.931299;0.9886981435616699;-0.00013524479204658787;-0.00013678386365647446;-0.457714789092995;-0.46294612800947815;0.9767602896612526;0.9999915026308903;9.99989607085169;-0.41686200319291977;-0.45240499677556567;-0.45240499765524284;2.9106414811320796e-09;0.4629481308440797;0.4629438726926095;1.000004271969406
27.941299;0.9886982938697946;-0.00013523306875025637;-0.00013677207827255308;-0.45771698617511475;-0.4629483501893189;0.9767593735823775;0.9999916987581816;9.999894945623238;-0.4168620032262497;-0.45240499673673706;-0.45240499760819924;2.9291435182745948e-09;0.4629500081455199;0.4629457713032233;1.0000043206867237
27.951299;0.9886974491550055;-0.0001352187556499094;-0.0001367578104979108;-0.4577187203190591;-0.4629505723712062;0.9767594621801332;0.9999918964999681;9.999893786625787;-0.41686200325694095;-0.45240499669802287;-0.452404997560337;2.946254881091414e-09;0.4629518808286665;0.4629476710292591;1.0000043697750516
27.961299;0.988697609209287;-0.00013630557602040518;-0.0001378571230091574;-0.4577209232359809;-0.4629528004468476;0.9767595550988385;0.9999920960462921;9.999892598527794;-0.4168620032848461;-0.452404996659583;-0.4524049975117725;2.961765710098713e-09;0.46295474942115294;0.4629505721640281;1.0000044190065498
27.971299;0.9886977737865513;-0.0001362938598299727;-0.0001378453414332606;-0.4577231203314416;-0.4629550226303162;0.9767586519809344;0.9999922976476062;9.999891386751443;-0.4168620033098637;-0.45240499662156614;-0.4524049974626001;2.975490271501454e-09;0.46295661443323877;0.4629524749894301;1.0000044682860394
27.981299;0.9886979426284628;-0.00013628214597462805;-0.0001378335613132901;-0.4577253174320646;-0.4629572448147499;0.9767587524620921;0.9999925015680718;9.999890157737637;-0.4168620033319214;-0.45240499658413275;-0.45240499741290163;2.987297893311864e-09;0.46295847630439807;0.4629543797442479;1.000004517617701
27.991299;0.9886971155157467;-0.00013627366783835484;-0.00013782519237582597;-0.4577259530477594;-0.4629583559053103;0.976758856241233;0.999992708051159;9.999888918635843;-0.4168620033509336;-0.45240499654747307;-0.4524049973627955;2.997101329568747e-09;0.4629603353456162;0.4629562865777099;1.00000456700866
28.001299;0.9886972922336715;-0.00013626195885502803;-0.00013781341525246322;-0.4577281501561784;-0.4629605780914328;0.97675896305644;0.9999929173360543;9.999887675942176;-0.416862003366766;-0.45240499651180177;-0.45240499731246203;3.0048239631278952e-09;0.46296219177182446;0.46295819551936246;1.0000046164053749
28.011299;0.9886974726941766;-0.00013625025250240059;-0.00013780163969478012;-0.4577303472693863;-0.4629628002783629;0.9767580725946654;0.9999931296291329;9.999886433932849;-0.41686200337923124;-0.45240499647733445;-0.4524049972621096;3.010408202174287e-09;0.462964045778465;0.4629601065020892;1.0000046657104547
28.021299;0.9886976568799006;-0.00013623854894690137;-0.0001377898657595851;-0.45773254438719235;-0.46296502246612725;0.976758184492144;0.9999933450556135;9.999885194327021;-0.4168620033881292;-0.4524049964442606;-0.4524049972119123;3.0138482439508664e-09;0.46296589757840223;0.4629620194246074;1.000004714812275
28.031299;0.9886968448265673;-0.00013622425502485952;-0.00013777560987799048;-0.45773427854938015;-0.46296724465553374;0.9767582984027682;0.9999935636592987;9.999883957648777;-0.4168620033932951;-0.4524049964127294;-0.4524049971619753;3.0151902671832064e-09;0.46296774741500507;0.4629639341920561;1.0000047635514815
28.041299;0.9886970365105414;-0.00013621255756271884;-0.00013776383933676535;-0.4577364756734965;-0.4629694668451992;0.9767574140612989;0.9999937854103484;9.99988272494597;-0.41686200339462076;-0.45240499638285253;-0.4524049971123571;3.0145074801968617e-09;0.46296959556482253;0.4629658507211884;1.0000048116694493
28.051299;0.9886972319139373;-0.00013620086336834213;-0.0001377520705608571;-0.4577386728015189;-0.4629716890359522;0.9767575312950355;0.9999940101981305;9.999881497923448;-0.41686200339206414;-0.45240499635471637;-0.45240499706312787;3.0118802512792305e-09;0.4629714423115615;0.46296776894974445;1.0000048587849966
28.061299;0.9886974310296649;-0.00013619499922796376;-0.0001377461968539385;-0.4577397713965219;-0.4629728001323845;0.9767576499712892;0.9999942378543838;9.999880277716747;-0.416862003385662;-0.4524049963284049;-0.4524049970144115;3.0073983673734283e-09;0.46297328790878156;0.4629696888396412;1.000004904390788
28.071299;0.9886966339803264;-0.00013618071855493283;-0.00013773194797798773;-0.45774150556379894;-0.4629750223262481;0.9767567699778353;0.9999944681976726;9.999879064262307;-0.41686200337553136;-0.452404996304016;-0.4524049969663848;3.0011808716257173e-09;0.46297513256248823;0.462971610332948;1.0000049478813127
28.081299;0.9886968409481458;-0.00013616903468713034;-0.00013772018451199363;-0.4577437026997715;-0.4629772445205881;0.9767568912650382;0.9999947010476369;9.999877856510604;-0.4168620033618532;-0.4524049962816557;-0.45240499691925656;2.993384696404259e-09;0.46297697643902613;0.46297353328172197;1.0000049886160087
28.091299;0.9886970521374017;-0.0001361573542155377;-0.00013770842276214005;-0.45774589983866815;-0.46297946671610446;0.9767570138620667;0.9999949361880284;9.999876652552864;-0.41686200334484425;-0.4524049962614256;-0.4524049968732509;2.9841948457480874e-09;0.46297881968223353;0.4629754574275848;1.0000050259916184
28.101299;0.9886972729488918;-0.00013568270257914648;-0.00013722839416588332;-0.45774809957364054;-0.46298168905177184;0.9767571378424403;0.9999951732708848;9.999875449418287;-0.4168620033247372;-0.4524049962434089;-0.4524049968285882;2.973799041778997e-09;0.4629806624218679;0.46297738247974557;1.0000050595158392
28.111299;0.9886974927708179;-0.000135676854091326;-0.00013722252784286674;-0.4577491981823275;-0.4629828001539637;0.9767562632594573;0.9999954117449269;9.999874242789613;-0.41686200330176854;-0.4524049962276588;-0.4524049967854665;2.962357983492913e-09;0.46298250477943426;0.462979308226187;1.0000050888650267
28.121299;0.9886967167836457;-0.00013566258748903465;-0.00013720828432044026;-0.45775093235129455;-0.4629850223533453;0.9767563900783933;0.999995650904557;9.99987302715864;-0.4168620032761639;-0.45240499621419633;-0.45240499674406587;2.950007503612307e-09;0.4629843468838159;0.46298123456789636;1.000005113910231
28.131299;0.9886969446922613;-0.00013565091703642088;-0.00013719652616057704;-0.4577531294982186;-0.4629872445528712;0.9767565181758717;0.9999958899724289;9.999871796584213;-0.41686200324812756;-0.45240499620301594;-0.45240499670455137;2.9368897534304347e-09;0.4629861888956199;0.46298316149415614;1.0000051347579995
28.141299;0.9886971762378018;-0.00013563924918630617;-0.0001371847689202874;-0.4577553266474273;-0.4629894667531552;0.9767556474337611;0.999996128142668;9.999870545815368;-0.41686200321784195;-0.45240499619408864;-0.45240499666704714;2.9231770806369494e-09;0.4629880310341451;0.462985089059812;1.000005151792475
28.151299;0.9886974112406035;-0.00013563341146961388;-0.0001371789067965803;-0.45775642526436155;-0.4629905778585968;0.9767557778336285;0.9999963646478343;9.99986927131944;-0.41686200318546757;-0.4524049961873703;-0.4524049966316245;2.9090789584330705e-09;0.4629898735814989;0.4629870173390179;1.0000051656324445
28.161299;0.9886966496196063;-0.0001356191547353983;-0.0001371646665143972;-0.4577581594322447;-0.4629928000607741;0.9767559094622991;0.9999965988193674;9.99986797158744;-0.4168620031511384;-0.45240499618281105;-0.452404996598333;2.894838648702605e-09;0.4629917168325128;0.46298894635806936;1.00000517703959
28.171299;0.9886968912869925;-0.00013560749317447087;-0.0001371529108017525;-0.45776035658540304;-0.4629950222626352;0.9767560424738854;0.9999968300662029;9.999866646629062;-0.416862003114958;-0.45240499618034985;-0.452404996567228;2.880732331855705e-09;0.4629935610158476;0.4629908760606966;1.0000051868616493
28.181299;0.9886971361755137;-0.0001355958332207462;-0.000137141155274707;-0.45776255374038344;-0.4629972444648063;0.9767551770720596;0.9999970578186544;9.99986529738639;-0.4168620030770013;-0.4524049961798969;-0.4524049965383556;2.8670769386468785e-09;0.4629954062599887;0.46299280633269746;1.0000051960118435
28.191299;0.9886973841213752;-0.00013559000243883027;-0.00013713529425241143;-0.4577636523637565;-0.46299835557169755;0.9767553135027391;0.9999972815080447;9.999863925694997;-0.4168620030373203;-0.4524049961813263;-0.4524049965117389;2.8542279764727526e-09;0.4629972526201217;0.4629947370640536;1.0000052054898445
28.201299;0.9886966348605221;-0.00013557575172568629;-0.0001371210545313956;-0.45776538652880044;-0.46300057777489156;0.9767554520893258;0.9999975005879755;9.999862534405224;-0.41686200299595416;-0.4524049961844875;-0.45240499648739413;2.842550931124488e-09;0.4629991001202957;0.46299666818516294;1.0000052163877018
28.211299;0.9886968879887387;-0.00013556409528646334;-0.00013710929907409628;-0.4577675836865976;-0.4630027999773518;0.9767545933063526;0.9999977145538709;9.9998611271148;-0.41686200295293196;-0.4524049961892114;-0.4524049964653442;2.8323857972864806e-09;0.46300094878914744;0.46299859967606277;1.0000052298287414
28.221299;0.9886971430872438;-0.00013555243952754402;-0.00013709754354775653;-0.45776978084598896;-0.46300502217974415;0.9767547377435299;0.9999979229244725;9.999859707669954;-0.41686200290827596;-0.4524049961953018;-0.4524049964456002;2.8240292761303713e-09;0.46300279868389244;0.463000531593076;1.0000052469553655
28.231299;0.9886973997084387;-0.0001355466119777794;-0.00013709168232027406;-0.45777087947465167;-0.46300613328653045;0.9767548859818739;0.9999981252045713;9.999858279791798;-0.41686200286201414;-0.45240499620253866;-0.45240499642813664;2.8177265403132014e-09;0.4630046498973394;0.46300246407546963;1.0000052689736447
28.241299;0.9886966574465825;-0.0001355323635417329;-0.0001370774421535084;-0.4577726136357804;-0.46300835548932234;0.9767550385688841;0.9999983208629211;9.99985684697072;-0.41686200281418234;-0.4524049962107175;-0.452404996412905;2.813676944886376e-09;0.4630055025468418;0.4630033972980964;1.0000052970920232
28.251299;0.988696915927826;-0.00013552070850100806;-0.0001370656861632717;-0.45777481079701426;-0.4630105776910714;0.9767541960604852;0.9999985093711979;9.999855412550161;-0.4168620027648112;-0.45240499621968794;-0.45240499639987364;2.8120708105657612e-09;0.463007356731971;0.4630053314175267;1.0000053323753495
28.261299;0.9886971749175771;-0.0001355090533909815;-0.00013705393006383486;-0.4577770079593424;-0.4630127998924033;0.9767543590317266;0.9999986903289385;9.999853979679395;-0.4168620027139299;-0.4524049962293424;-0.4524049963890295;2.8131177261735857e-09;0.4630092124890712;0.46300726654935703;1.0000053757001013
28.271299;0.9886974342349985;-0.00013550322588578667;-0.0001370480683244981;-0.4577781065915398;-0.46301391099774764;0.9767545280662823;0.9999988635808142;9.999852550979568;-0.41686200266157997;-0.4524049962395734;-0.4524049963803355;2.8170323603402768e-09;0.46301106981412266;0.46300920277261526;1.000005427813689
28.281299;0.9886976937434484;-0.00013549157035395607;-0.0001370363120871636;-0.45778030375572976;-0.4630161331979853;0.9767537037162572;0.9999990292189617;9.999851128520628;-0.41686200260780065;-0.4524049962502523;-0.45240499637370957;2.8240214343049886e-09;0.46301292872860145;0.4630111401516187;1.0000054893250634
28.291299;0.9886969534072549;-0.0001354773211893741;-0.00013702207137953872;-0.45778203790963534;-0.4630183553983137;0.9767538864474576;0.9999991875298767;9.999849714430669;-0.41686200255260647;-0.45240499626124014;-0.4524049963690474;2.8342869408086743e-09;0.46301478927932455;0.463013078762634;1.0000055606226308
28.301299;0.9886972133011627;-0.0001354714928074052;-0.0001370162094516283;-0.4577831365432612;-0.4630194665017278;0.9767540766217175;0.9999993389879339;9.999848311344286;-0.41686200249600475;-0.45240499627239705;-0.45240499636625153;2.848017025095945e-09;0.46301665148040805;0.46301501870338885;1.0000056418822663
28.311299;0.988697473710638;-0.0001354598363245813;-0.00013700445308669021;-0.4577853337077713;-0.4630216886998751;0.9767542745265003;0.99999948423072;9.999846922125636;-0.41686200243802984;-0.45240499628357544;-0.4524049963652477;2.8653864397088263e-09;0.46301851529573734;0.4630169600873469;1.0000057331894068
28.321299;0.9886977350246158;-0.00013544817958070668;-0.0001369926968213693;-0.457787530873252;-0.4630239108972795;0.976753480412718;0.999999623979084;9.999845549193168;-0.4168620023787469;-0.45240499629462083;-0.45240499636598697;2.8865749266529817e-09;0.46301938066074266;0.4630179030357964;1.0000058346385863
28.331299;0.9886969976982721;-0.00013543975712967753;-0.00013698435077442759;-0.4577881664920185;-0.46302502199923284;0.9767536945246671;0.9999997590004307;9.99984419422156;-0.41686200231822834;-0.45240499630538955;-0.45240499636842896;2.911773874155803e-09;0.4630212474992912;0.4630198476465399;1.0000059463336
28.341299;0.988697262184106;-0.000135428100220806;-0.00013697259505735226;-0.45779036365746123;-0.4630272441952589;0.9767539171338128;0.9999998901033824;9.999842858710926;-0.4168620022565368;-0.4524049963157652;-0.45240499637253206;2.941174986906802e-09;0.4630231157465681;0.46302179394886556;1.00000606832938
28.351299;0.98869752903732;-0.00013542227123993313;-0.0001369667341870984;-0.4577914622951474;-0.46302835529518505;0.9767541485254615;1.0000000181109405;9.99984154502586;-0.41686200219373376;-0.4524049963256623;-0.452404996378277;2.974937124442605e-09;0.4630249853708987;0.46302374191113976;1.0000062005731158
28.361299;0.9886977988676533;-0.00013541061480362905;-0.00013695497928167846;-0.45779365946285555;-0.4630305774900235;0.9767533889168974;1.0000001438377286;9.999840257170046;-0.4168620021298967;-0.4524049963350104;-0.4524049963856961;3.0131530483219374e-09;0.46302685635941576;0.46302569149879785;1.0000063428914923
28.371299;0.9886980723616675;-0.00013539895884831152;-0.00013694322474742715;-0.45779585663171934;-0.46303279968436695;0.9767536384142574;1.0000002680806166;9.99983900084377;-0.4168620020651141;-0.45240499634374576;-0.4524049963948793;3.055848585750484e-09;0.46302872867411493;0.4630276427030521;1.000006495038225
28.381299;0.9886973502564959;-0.00013539053796778796;-0.00013693488048245093;-0.45779649224623586;-0.4630339107835266;0.9767538970707629;1.0000003916283227;9.999837782962281;-0.41686200199946827;-0.4524049963518457;-0.4524049964059631;3.1029988527212705e-09;0.4630296022228597;0.4630285955295796;1.000006656756384
28.391299;0.9886976331775376;-0.00013537888341481847;-0.00013692312652216043;-0.45779868941538104;-0.4630361329770172;0.9767541649547966;1.0000005152451175;9.99983661113059;-0.41686200193303835;-0.4524049963593654;-0.45240499641910714;3.1545582048203613e-09;0.4630314768559986;0.46303054999448523;1.000006827830297
28.401299;0.9886979217163566;-0.00013536722974703282;-0.0001369113727138072;-0.45780088658595125;-0.4630383551701214;0.9767534421359113;1.0000006395884837;9.999835493189142;-0.4168620018659187;-0.4524049963664083;-0.4524049964344651;3.2105110100617156e-09;0.4630333523726964;0.4630325061242187;1.0000070080915684
28.411299;0.9886982165123303;-0.00013536140481710924;-0.0001369055133066718;-0.4578019852303272;-0.4630394662673753;0.9767537286266832;1.0000007651551268;9.999834436657927;-0.41686200179822624;-0.45240499637306575;-0.45240499645216686;3.270898690327773e-09;0.46303522853286033;0.4630344639331561;1.0000071973253053
28.421299;0.9886985183585546;-0.00013534975312393626;-0.0001368937591146816;-0.45780418240422105;-0.463041688459729;0.9767540243605886;1.0000008922848376;9.99983344773693;-0.4168620017300854;-0.4524049963793971;-0.4524049964723196;3.335800580899874e-09;0.46303610504961107;0.463035423394533;1.0000073951726778
28.431299;0.9886978281660082;-0.00013534133693359702;-0.00013688541414498485;-0.45780481801667117;-0.46304279955694616;0.9767543292160483;1.0000010211321353;9.999832530473094;-0.41686200166160564;-0.4524049963854471;-0.45240499649501925;3.405316245288581e-09;0.46303798155446846;0.46303738444589126;1.0000076011500023
28.441299;0.9886981467964661;-0.0001353296873723499;-0.00013687365820391068;-0.457807015192275;-0.46304502174847684;0.9767536430577096;1.000001151656815;9.999831687576904;-0.41686200159288644;-0.45240499639126674;-0.4524049965203497;3.479568430527191e-09;0.4630398575791585;0.4630393470219582;1.0000078147212748
28.451299;0.9886984750749424;-0.00013532386662998508;-0.00013686779526751378;-0.4578081138433995;-0.4630461328440743;0.9767539657570093;1.0000012837210173;9.999830921889886;-0.41686200152404007;-0.4524049963969277;-0.4524049965483544;3.5586943949310955e-09;0.46304173257513775;0.4630413110728938;1.0000080353056269
28.461299;0.9886988137590509;-0.00013531221906997295;-0.0001368560360639066;-0.4578103110235023;-0.4630483550346795;0.9767542971694239;1.0000014171648157;9.999830236254368;-0.4168620014551907;-0.4524049964025163;-0.4524049965790149;3.642817070323195e-09;0.46304260593398355;0.4630422765916517;1.00000826223471
28.471299;0.9886981636437099;-0.00013529797902291473;-0.0001368417901625634;-0.45781204516270674;-0.4630505772255466;0.9767546370800108;1.0000015517757161;9.99982963272025;-0.4168620013864585;-0.45240499640811704;-0.45240499661225925;3.732019396932063e-09;0.46304447698364687;0.46304424367698854;1.000008494778251
28.481299;0.9886985255041217;-0.00013639068636871383;-0.00013794701645218282;-0.4578131496478145;-0.4630516942141585;0.9767539851309004;1.0000016872999744;9.999829112964953;-0.41686200131796053;-0.4524049964138069;-0.45240499664798517;3.826341053841794e-09;0.46304634500636044;0.46304621254877193;1.000008732226531
28.491299;0.9886989000847574;-0.00013637904099909022;-0.00013793525026299674;-0.45781534683340885;-0.46305391640318605;0.976754340789175;1.0000018235378225;9.999828679110092;-0.41686200124982076;-0.4524049964196468;-0.4524049966860909;3.925793436601093e-09;0.4630482093163425;0.46304818347847077;1.000008973926267
28.501299;0.988699287961068;-0.00013637322393486625;-0.00013792937577730973;-0.4578164454963016;-0.4630550274960118;0.9767547034142603;1.000001960372744;9.999828333313184;-0.416862001182165;-0.4524049964256844;-0.45240499672650686;4.030371058787394e-09;0.4630490693376687;0.46304915674313746;1.0000092193146506
28.511299;0.988699689545442;-0.000136361579552257;-0.00013791760383033641;-0.45781864268773903;-0.46305724968345796;0.976755072350165;1.0000020976812272;9.999828076724764;-0.41686200111509514;-0.452404996431982;-0.45240499676922163;4.140049222364812e-09;0.46305092460451314;0.46305113263661685;1.000009467987727
28.521299;0.9886991051283127;-0.00013635316892060447;-0.00013790923843822728;-0.4578192783055715;-0.46305836077521106;0.9767544469501691;1.0000022352245674;9.999827909831348;-0.4168620010486638;-0.4524049964386314;-0.45240499681429874;4.254791649382906e-09;0.46305277470545997;0.4630531114554982;1.0000097196990603
28.531299;0.9886995348383667;-0.00013634152536111602;-0.00013789745964434662;-0.4578214755008957;-0.4630605829606846;0.9767548265566374;1.0000023726312608;9.999827833793878;-0.41686200098287096;-0.45240499644574217;-0.45240499686187613;4.374579217203944e-09;0.4630536192343784;0.463054093449789;1.000009974302682
28.541299;0.9886999787665148;-0.00013633570999663187;-0.0001378915713880817;-0.45782257417474786;-0.463061694049652;0.9767552104962101;1.0000025094371514;9.999827850121648;-0.41686200091768383;-0.4524049964534204;-0.4524049969121454;4.499434112312664e-09;0.4630554577526631;0.46305607879835364;1.0000102317349282
28.551299;0.9887004369894352;-0.00013632406728509007;-0.00013787978434582813;-0.45782477137591643;-0.4630639162330882;0.9767555981249537;1.0000026450963375;9.999827959075448;-0.41686200085305686;-0.452404996461749;-0.45240499696533387;4.629433744876212e-09;0.46305728976441024;0.4630580676391238;1.0000104920057595
28.561299;0.9887009096048629;-0.0001363182527638939;-0.0001378738870682622;-0.457825870055424;-0.4630650273201082;0.9767549888915241;1.0000027790084542;9.999828159646269;-0.41686200078894237;-0.45240499647079063;-0.45240499702170245;4.764717501400974e-09;0.46305811473822794;0.4630590601241939;1.0000107551982165
28.571299;0.9887003966943139;-0.0001363040163682664;-0.00013785960554633388;-0.4578276042021285;-0.46306724950250555;0.9767553823304711;1.000002910571165;9.999828450440848;-0.4168620007252899;-0.4524049964806091;-0.45240499708154125;4.905471874111645e-09;0.46305993215926416;0.46306105643820406;1.000011021477113
28.581299;0.9887008982647637;-0.00013629820244287456;-0.00013785369773549247;-0.4578287028860714;-0.46306836058795786;0.9767557779694165;1.0000030391852075;9.99982882943225;-0.41686200066204027;-0.4524049964912741;-0.4524049971451474;5.051891732413015e-09;0.4630617415460409;0.46306305676498066;1.0000112910122896
28.591299;0.9887014143619853;-0.00013628656087518042;-0.00013784188963455787;-0.4578309000962166;-0.463070582768238;0.9767561752568772;1.0000031642910439;9.999829293736486;-0.41686200059912426;-0.4524049965028595;-0.45240499721279415;5.204133481678212e-09;0.4630625424284598;0.4630640612548909;1.0000115638930074
28.601299;0.9887019449835722;-0.00013628074711007765;-0.00013783596981923409;-0.4578319987859567;-0.46307169385243274;0.9767555735870415;1.0000032855297585;9.999829840169532;-0.4168620005364718;-0.45240499651544863;-0.4524049972847094;5.362292183991833e-09;0.463064334347006;0.4630660700412827;1.0000118401820794
28.611299;0.9887024953596435;-0.00013580603883368736;-0.00013735578196161466;-0.45783419859644203;-0.46307391617067617;0.9767559723408636;1.0000034029035811;9.9998304652966;-0.4168620004740319;-0.45240499652911076;-0.4524049973610745;5.526426721986335e-09;0.46306611689435445;0.46306808327590304;1.0000121199801513
28.621299;0.9887020547590935;-0.00013579762932462556;-0.00013734736232412352;-0.45783483422439497;-0.46307502725444866;0.9767563708500718;1.000003516755778;9.999831165088835;-0.41686200041179494;-0.4524049965438511;-0.45240499744203344;5.696609295699815e-09;0.4630668897516724;0.4630691011243575;1.0000124033650903
28.631299;0.9887026283081111;-0.00013578598522764583;-0.0001373355250229342;-0.457837031444371;-0.46307724943244283;0.9767567683690559;1.0000036275836341;9.999831934985123;-0.4168620003497914;-0.4524049965595888;-0.45240499752770563;5.8729530449350265e-09;0.4630686526666706;0.4630711237300885;1.0000126903606297
28.641299;0.9887032158836739;-0.00013578016986951042;-0.0001373295757461059;-0.457838130145439;-0.46307836051451584;0.9767561641772949;1.0000037358329021;9.999832770308927;-0.41686200028804926;-0.4524049965761925;-0.45240499761819414;6.055606831355945e-09;0.46307040539578953;0.4630731511690645;1.000012981061283
28.651299;0.9887038174009656;-0.000135768525480047;-0.00013731772303083431;-0.45784032737227376;-0.46308058269168384;0.9767565577178668;1.0000038417803416;9.999833666952261;-0.41686200022656095;-0.45240499659352795;-0.4524049977135804;6.244737959025241e-09;0.46307114767639973;0.4630741833974106;1.0000132757595896
28.661299;0.9887044328908119;-0.00013576270987206227;-0.0001373117578833162;-0.4578414260806762;-0.4630816937731263;0.9767569486524134;1.0000039455576237;9.999834621847098;-0.41686200016530045;-0.4524049966114789;-0.4524049978139238;6.440511596154132e-09;0.4630728792471473;0.4630762202238565;1.0000135749200418
28.671299;0.9887040625419287;-0.00013574847088324978;-0.00013729740365660777;-0.45784316023865596;-0.4630839159507008;0.9767573368852221;1.0000040472627147;9.999835632554438;-0.41686200010424185;-0.4524049966299506;-0.4524049979192894;6.6430666365796506e-09;0.4630735998941169;0.46307726133453725;1.0000138791026008
28.681299;0.9887047066057163;-0.0001357426552454222;-0.00013729142193280588;-0.45784425895419106;-0.46308502703222393;0.9767567225381353;1.000004146994809;9.999836696469762;-0.41686200004334606;-0.45240499664887857;-0.4524049980297709;6.852503904840929e-09;0.463075309485949;0.4630793063603502;1.0000141889541856
28.691299;0.9887053654265937;-0.00013573683969101002;-0.0001372854316926931;-0.4578453576741196;-0.46308613811413823;0.9767571058447495;1.0000042447824091;9.999837811096516;-0.4168619999825514;-0.45240499666823925;-0.4524049981454765;7.068902831675063e-09;0.4630770079805588;0.46308135493015445;1.0000145051925433
28.701299;0.9887060393729015;-0.00013572519540338098;-0.00013727353720170086;-0.45784755491972245;-0.46308836029210837;0.9767574870939606;1.0000043405575991;9.999838975481094;-0.4168619999217822;-0.45240499668804773;-0.45240499826650366;7.292344029162082e-09;0.4630776954177587;0.4630824066591915;1.000014828547516
28.711299;0.9887067288716083;-0.00013571938024196608;-0.0001372675295934879;-0.457848653648969;-0.4630894713753369;0.9767578666508963;1.0000044342415702;9.999840191217762;-0.4168619998609564;-0.45240499670833445;-0.45240499839293496;7.522901113172408e-09;0.4630793718949495;0.4630844611345678;1.0000151597563185
28.721299;0.9887074343807747;-0.00013570773652592103;-0.00013725561757876357;-0.45785085090427996;-0.46309169355487945;0.9767582449599617;1.0000045258611887;9.99984146219185;-0.4168619997999771;-0.4524049967291269;-0.45240499852485977;7.760630106612542e-09;0.46308003753191396;0.4630855179626051;1.0000154996226758
28.731299;0.9887071563369146;-0.00013569932769204128;-0.00013724710696376514;-0.45785148655803687;-0.46309280464065233;0.9767576225129494;1.000004615628592;9.999842793527169;-0.4168619997387201;-0.45240499675046325;-0.4524049986623986;8.005610648011206e-09;0.46308169245457265;0.46308757681935653;1.0000158490578672
28.741299;0.9887078950971168;-0.00013569351381671367;-0.00013724107263292268;-0.4578525853014455;-0.46309391572677666;0.9767579997947767;1.000004703914865;9.99984419063982;-0.4168619996770463;-0.4524049967724258;-0.45240499880569635;8.257997266165758e-09;0.46308233682005134;0.46308863744332085;1.0000162090690243
28.751299;0.9887086510590131;-0.00013568187159637671;-0.00013722913346129857;-0.45785478257010076;-0.46309613790957366;0.976758377217929;1.0000047911169128;9.999845659133115;-0.4168619996148206;-0.45240499679515783;-0.4524049989548861;8.518002535768575e-09;0.46308397085552444;0.4630906996003342;1.0000165806938972
28.761299;0.9887094246045629;-0.00013567605880570035;-0.00013722308047045258;-0.45785588132401955;-0.4630972489981994;0.9767587550917058;1.0000048775842039;9.999847205117954;-0.4168619995519085;-0.45240499681884283;-0.4524049991100635;8.785850422620151e-09;0.46308559483395756;0.4630927630710229;1.0000169649158661
28.771299;0.9887102161155455;-0.00013566441764781845;-0.00013721112222255904;-0.4578580786032483;-0.4630994711836701;0.9767581336644633;1.000004963663945;9.999848834843;-0.416861999488157;-0.4524049968436518;-0.4524049992712921;9.06176893632976e-09;0.463086209023454;0.4630938276526797;1.0000173626275348
