time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.781299;0.9887100260135446;-0.0001356560114120327;-0.00013720256436826532;-0.45785871427456404;-0.46310058227584433;0.9767585132091685;1.000005049721014;9.999850553738007;-0.41686199942338326;-0.45240499686968466;-0.45240499943863377;9.345992201959492e-09;0.4630878137178725;0.4630958931577632;1.0000177746576313
28.791299;0.9887108547480931;-0.0001356502000200639;-0.00013719648180118707;-0.45785981304369117;-0.4631016933687678;0.9767588940786933;1.0000051360730646;9.999852366068898;-0.4168619993573827;-0.45240499689694935;-0.452404999612186;9.638742746206763e-09;0.4630884092945579;0.46309695943160395;1.000018201837331
28.801299;0.9887117028997064;-0.0001356385600501373;-0.0001371844933393463;-0.4578620103375198;-0.46310391555869024;0.9767592766645392;1.0000052229271017;9.999854275028854;-0.41686199928995515;-0.45240499692539676;-0.45240499979209675;9.940215529807011e-09;0.4630899961960772;0.4630990263929228;1.000018645037771
28.811299;0.9887125710239476;-0.00013563274921373189;-0.00013717839008297575;-0.4578631091185502;-0.4631050266547216;0.9767596612717697;1.000005310391626;9.999856282107316;-0.4168619992209365;-0.4524049969549666;-0.45240499997853795;1.025057266651465e-08;0.4630905748694615;0.4631000940605447;1.0000191051054992
28.821299;0.9887134595339655;-0.00013562693858337323;-0.0001371722763159457;-0.4578642079059722;-0.4631061377523882;0.9767590480695045;1.0000053985212478;9.999858386793019;-0.4168619991501998;-0.45240499698560327;-0.45240500017166607;1.0569953178464199e-08;0.4630921457285878;0.4631021625396119;1.0000195828055067
28.831299;0.9887143687221812;-0.00013561529926726392;-0.00013716025635060765;-0.45786640521895966;-0.4631083599472138;0.9767594371859794;1.0000054872888213;9.999860588139478;-0.4168619990776093;-0.4524049970172662;-0.45240500037161585;1.0898494101669654e-08;0.4630927091412119;0.463103231987745;1.0000200788985094
28.841299;0.9887142989319795;-0.0001356068946473693;-0.00013715163593918457;-0.4578670409177681;-0.4631094710490368;0.9767598287611479;1.0000055764934574;9.999862886228133;-0.41686199900298365;-0.4524049970499507;-0.45240500057851923;1.1236336737863387e-08;0.46309426543048005;0.46310530258251165;1.000020594206102
28.851299;0.9887152506386303;-0.00013560108480306713;-0.00013714549019432605;-0.4578681397248396;-0.46311058215189366;0.9767602228746576;1.0000056657400374;9.999865281402565;-0.4168619989261104;-0.4524049970836781;-0.4524050007925077;1.1583616953662479e-08;0.46309481487912507;0.463106374487277;1.0000211295112431
28.861299;0.988716224530223;-0.0001355894464725795;-0.0001371334379429237;-0.45787033705701985;-0.46311280435204394;0.9767596194993475;1.0000057545261343;9.99986777309534;-0.4168619988467882;-0.45240499711845505;-0.4524050010136898;1.1940473600766838e-08;0.46309635772645585;0.46310844782530186;1.0000216854551285
28.871299;0.9887172213394279;-0.00013558363748339443;-0.0001371272703091003;-0.45787143587889606;-0.46311391545860675;0.9767600185335163;1.0000058423334324;9.999870359975267;-0.4168619987648676;-0.45240499715425436;-0.45240500124213034;1.2307077605399364e-08;0.4630968941758074;0.4631095226616638;1.0000222625830735
28.881299;0.9887182417966589;-0.0001355778289798972;-0.00013712109153596238;-0.45787253470836936;-0.46311502656708453;0.9767604198452345;1.0000059286925629;9.999873040357024;-0.4168619986802711;-0.45240499719103544;-0.4524050014778488;1.2683649109749029e-08;0.4630974243868375;0.4631105989884952;1.0000228614183162
28.891299;0.9887182866737441;-0.00013556359766710196;-0.00013710652038433573;-0.4578742689533424;-0.463117248773687;0.9767608233050975;1.000006013253073;9.99987581238567;-0.41686199859297557;-0.45240499722877153;-0.45240500172081427;1.3070450776476964e-08;0.4630989484283986;0.46311267674035783;1.0000234824832868
28.901299;0.9887193567525892;-0.00013555779028699152;-0.00013710031887982172;-0.4578753677972868;-0.46311835988599753;0.9767612287975661;1.0000060958345869;9.999878674288956;-0.41686199850297867;-0.4524049972674626;-0.4524050019709336;1.3467762178698326e-08;0.46309946624727627;0.4631137558498677;1.000024126325108
28.911299;0.9887204529094175;-0.0001355519836101139;-0.0001370941057660798;-0.45787646664925835;-0.4631194710002126;0.9767606362259206;1.000006176449182;9.999881624215819;-0.416861998410277;-0.4524049973071331;-0.4524050022280663;1.3875859070759236e-08;0.46310097766506525;0.4631158362996874;1.0000247935131972
28.921299;0.988721576069982;-0.0001355403488269272;-0.0001370819852409659;-0.45787866402615024;-0.46312169321177105;0.9767610455662755;1.000006255329903;9.999884659567995;-0.41686199831486104;-0.4524049973478094;-0.45240500249206433;1.4295024918793737e-08;0.4631014823689067;0.46311691813075584;1.0000254845645884
28.931299;0.9887227272278554;-0.00013553454374830862;-0.00013707574838455987;-0.4578797628949424;-0.46312280432967173;0.976761456940376;1.0000063329320972;9.999887776578625;-0.41686199821671355;-0.45240499738949275;-0.45240500276279255;1.4725572475159806e-08;0.46310297991651955;0.46311900142977713;1.0000261998978586
28.941299;0.9887239074239876;-0.00013552873949679067;-0.00013706949934781144;-0.457880861772694;-0.46312391544931025;0.9767618706215049;1.0000064098506953;9.999890971053423;-0.41686199811581126;-0.4524049974321586;-0.4524050030401181;1.516784237536282e-08;0.463103469776581;0.4631200863117238;1.000026939868634
28.951299;0.9887241177432882;-0.00013552034163393753;-0.0001370607523837476;-0.45788149754205665;-0.46312502657136956;0.9767622869937367;1.0000064867203566;9.999894239880966;-0.41686199801213253;-0.45240499747578267;-0.45240500332390654;1.5622189426425403e-08;0.46310495136729163;0.4631221728576592;1.0000277047735044
28.961299;0.9887253592504738;-0.00013550871016490735;-0.00013704858264688657;-0.4578836949534541;-0.4631272487898252;0.9767617065026013;1.0000065641814873;9.999897581693999;-0.41686199790565737;-0.45240499752037516;-0.4524050036140458;1.6088981274895652e-08;0.46310542406912836;0.46312326104094115;1.000028494833646
28.971299;0.9887266330673038;-0.00013550290842761066;-0.0001370422956858099;-0.4578847938595126;-0.4631283599144599;0.976762129584116;1.000006642873691;9.999900996391586;-0.4168619977963681;-0.452404997565996;-0.45240500391046523;1.6568602946980085e-08;0.46310588723820256;0.4631243507288192;1.0000293102790239
28.981299;0.9887279402917752;-0.00013549710752006704;-0.00013703599564649963;-0.4578858927761694;-0.4631294710407129;0.9767625566218695;1.0000067234086338;9.999904484499714;-0.4168619976842639;-0.45240499761274744;-0.4524050042131302;1.7061458602055253e-08;0.46310734020589583;0.46312644174217993;1.0000301514639174
28.991299;0.9887292819825143;-0.0001354913073909984;-0.00013702968232635047;-0.45788699170377606;-0.46313058216854475;0.9767629879704188;1.0000068063543455;9.999908047075085;-0.41686199756937425;-0.45240499766077086;-0.45240500452203297;1.7567988874155324e-08;0.46310778224379534;0.46312753391348915;1.0000310189015407
29.001299;0.9887306592040527;-0.00013547967907678434;-0.00013701745988760144;-0.45788918915821153;-0.46313280439339344;0.9767634239877132;1.0000068922833654;9.999911686085218;-0.4168619974517485;-0.4524049977102482;-0.45240500483719537;1.8088690602989277e-08;0.463108212560688;0.4631286271339147;1.000031913232751
29.011299;0.9887310731385607;-0.00013547128585770943;-0.00013700863382230263;-0.457889824982017;-0.46313391552502;0.9767628650566229;1.0000069818623136;9.999915404631514;-0.416861997331436;-0.45240499776137927;-0.4524050051586734;1.8624108546011546e-08;0.46310963038549585;0.46313072138332734;1.0000328351760042
29.021299;0.988732525046212;-0.00013546548773273563;-0.00013700227935892616;-0.45789092394329645;-0.46313502665736284;0.9767633116140143;1.0000070758640494;9.999919206696923;-0.41686199720847916;-0.4524049978143363;-0.4524050054865496;1.917481385274682e-08;0.4631100350657556;0.4631318167242274;1.0000337854749262
29.031299;0.9887340162868038;-0.00013545969030059568;-0.00013699591064018324;-0.45789202291682474;-0.463136137791063;0.9767637641412604;1.0000071750439474;9.99992309667836;-0.41686199708291155;-0.45240499786923793;-0.45240500582091847;1.9741395726732075e-08;0.4631114260729117;0.4631339132680607;1.0000347648334813
29.041299;0.9887355482553523;-0.00013544806475093227;-0.00013698363171470615;-0.4578942204173727;-0.4631383600214633;0.9767642231107737;1.0000072800049233;9.999927079480813;-0.416861996954762;-0.45240499792615724;-0.45240500616187956;2.032446925873892e-08;0.4631118029276215;0.4631350111516862;1.0000357738912515
29.051299;0.98873712245673;-0.00013544226898776988;-0.0001369772335700091;-0.45789531941637424;-0.4631394711574727;0.9767646889453769;1.0000073911763632;9.999931161162353;-0.4168619968240676;-0.4524049979851337;-0.4524050065095307;2.0924689267002967e-08;0.46311216512640235;0.4631361105500834;1.0000368132798034
29.061299;0.9887387404922378;-0.000135436474281302;-0.00013697082025072968;-0.4578964184286084;-0.4631405822943872;0.9767641619969483;1.0000075088503404;9.999935348673212;-0.41686199669087565;-0.4524049980461731;-0.45240500686397217;2.1542757118333813e-08;0.46311351209261664;0.4631382116962291;1.0000378836489316
29.071299;0.9887394039675169;-0.00013542808632544822;-0.00013696190581824705;-0.45789705431998867;-0.4631416934327457;0.9767646425559199;1.0000076332291103;9.99993964831195;-0.4168619965552311;-0.45240499810924845;-0.4524050072253357;2.2179402726078173e-08;0.46311384316248555;0.46313931485353177;1.0000389856313696
29.081299;0.9887411143848155;-0.00013542229409187111;-0.00013695546116482382;-0.45789815335866724;-0.46314280457087226;0.9767651308902829;1.0000077645128742;9.99994406425779;-0.416861996417159;-0.45240499817431173;-0.4524050075938085;2.2835339797254496e-08;0.46311415762448105;0.4631404202561147;1.0000401198746625
29.091299;0.9887428732595861;-0.00013541067427724638;-0.00013694310471086503;-0.4579003509250348;-0.4631450268047783;0.9767656272500872;1.000007902920552;9.999948598111407;-0.41686199627665493;-0.45240499824131125;-0.4524050079696194;2.3511219978855307e-08;0.4631154547861486;0.4631425280767222;1.0000412871095443
29.101299;0.9887446820964885;-0.00013540488465754895;-0.00013693662746376228;-0.4579014499928283;-0.46314613794335663;0.9767661318639456;1.0000080486068648;9.999953249402012;-0.41686199613369423;-0.4524049983102011;-0.45240500835298786;2.4207614044665976e-08;0.4631157340094288;0.4631436384098113;1.0000424881499226
29.111299;0.9887465424385555;-0.000135399096338317;-0.00013693013347921973;-0.4579025490757846;-0.4631472490819485;0.976765645016462;1.0000082016582796;9.999958016639013;-0.41686199598823637;-0.4524049983809416;-0.4524050087440829;2.4925041231484125e-08;0.4631159946891063;0.463144751245122;1.0000437238815103
29.121299;0.9887484559401958;-0.00013539330933719113;-0.00013692362242994293;-0.45790364817430124;-0.4631483602204805;0.9767661671524865;1.0000083622032463;9.999962898395154;-0.4168619958402038;-0.4524049984535008;-0.4524050091430415;2.5664034645490604e-08;0.46311723622116735;0.4631468664831408;1.0000449952639805
29.131299;0.9887504244366326;-0.00013538752370682356;-0.00013691709393311166;-0.45790474728877223;-0.4631494713589227;0.9767666988976066;1.0000085304876196;9.999967893944914;-0.4168619956894642;-0.4524049985278543;-0.4524050095500103;2.642518903040462e-08;0.46311745799880616;0.46314798399402185;1.0000463033030458
29.141299;0.9887514499420162;-0.0001364718284096159;-0.00013801326170056398;-0.4579064876173641;-0.46315169948912943;0.9767672410184675;1.0000087068826782;9.999973003527368;-0.41686199553586006;-0.4524049986039911;-0.45240500996515204;2.7209152449054875e-08;0.46311765940750643;0.463149103645956;1.000047649050779
29.151299;0.9887535344872189;-0.00013646604572943564;-0.00013800669698129902;-0.4579075867637923;-0.4631528106273835;0.9767677943896236;1.0000088918810923;9.999978228754758;-0.4168619953792699;-0.4524049986819163;-0.45240501038862363;2.8016580567040456e-08;0.46311783980445315;0.4631502252950257;1.0000490336695345
29.161299;0.9887556801143373;-0.00013646026457838929;-0.00013800011347771816;-0.45790868592732603;-0.46315392176555853;0.9767673599352528;1.000009086052882;9.999983572533026;-0.416861995219632;-0.45240499876163254;-0.4524050108205581;2.8848103942825165e-08;0.4631189985084745;0.4631523487835742;1.0000504584516114
29.171299;0.9887578888002063;-0.00013645448493966394;-0.00013799351076576355;-0.4579097851083492;-0.4631550329036636;0.9767679385348943;1.000009289959151;9.999989038038368;-0.41686199505691324;-0.452404998843118;-0.4524050112610707;2.970433522567275e-08;0.46311913482005745;0.4631534739676831;1.000051924773694
29.181299;0.9887601624762512;-0.0001364487067840876;-0.00013798688843043332;-0.45791088430724913;-0.463156144041719;0.9767685309683682;1.0000095040965868;9.999994628176061;-0.4168619948910777;-0.45240499892632674;-0.4524050117102809;3.058589412188538e-08;0.46311924803377313;0.4631546007562251;1.0000534340919849
29.191299;0.9887625030637399;-0.000136442930111467;-0.00013798024603030128;-0.4579119835244109;-0.4631572551797665;0.9767691378830765;1.0000097288693168;10.000000345832282;-0.4168619947220928;-0.452404999011192;-0.452405012168328;3.1493410811496475e-08;0.46312033739635744;0.46315672913221845;1.0000549879251364
29.201299;0.988763912526456;-0.00013643455941465729;-0.00013797109737645577;-0.45791261960910035;-0.4631583663185924;0.976769759731529;1.0000099646023723;10.000006193873814;-0.41686199454993994;-0.4524049990976179;-0.45240501263538185;3.242751266618225e-08;0.46312040207065874;0.46315785914473995;1.0000565877571646
29.211299;0.9887663927599338;-0.0001364229569903329;-0.00013795851775469297;-0.4579148173739246;-0.46316058855220693;0.9767693967672143;1.0000102116608711;10.000012175043787;-0.41686199437460003;-0.45240499918548605;-0.4524050131116462;3.338881998554349e-08;0.4631204411619678;0.46315899087307183;1.0000582350072647
29.221299;0.9887689455912345;-0.00013641718512039084;-0.00013795181232710059;-0.4579159166470713;-0.4631616996904049;0.9767700491750629;1.0000104705827266;10.000018291888187;-0.41686199419603054;-0.452404999274691;-0.45240501359733604;3.437794760899204e-08;0.4631204537494408;0.4631601243731412;1.0000599311390135
29.231299;0.9887715727430326;-0.0001364114149308261;-0.00013794508495205052;-0.4579170159400936;-0.4631628108286532;0.9767707172519522;1.0000107420615998;10.000024546339187;-0.4168619940141527;-0.45240499936516243;-0.4524050140926572;3.5395507268638815e-08;0.4631214388820678;0.4631622596210932;1.0000616777626745
29.241299;0.988774275933078;-0.000136405646379368;-0.0001379383350958808;-0.45791811525348297;-0.46316392196698913;0.9767714014886052;1.000011026812165;10.000030939283562;-0.4168619938288463;-0.45240499945685275;-0.4524050145978216;3.6442109029865185e-08;0.4631213955651974;0.4631633964911481;1.0000634766174974
29.251299;0.9887770569356021;-0.00013639987937487966;-0.0001379315621756707;-0.457919214587799;-0.46316503310548157;0.9767721025076103;1.0000113255086036;10.000037470499073;-0.41686199363995835;-0.4524049995497255;-0.45240501511307574;3.75183533133882e-08;0.46312132276372486;0.46316453480285574;1.0000653295001616
29.261299;0.9887799175925446;-0.00013639411379923931;-0.00013792476558377678;-0.4579203139436583;-0.4631661442442107;0.9767728209658808;1.000011638844244;10.000044139047834;-0.4168619934473288;-0.45240499964374137;-0.4524050156387068;3.8624816401219686e-08;0.46312121942912565;0.4631656743956144;1.0000672382584126
29.271299;0.9887818597801988;-0.0001363857539734659;-0.00013791545893239405;-0.45792095016170603;-0.46316725538400544;0.9767725575156727;1.000011967558622;10.000050944159366;-0.416861993250814;-0.4524049997388315;-0.45240501617503187;3.9762045473368115e-08;0.4631220845220154;0.4631678151525056;1.0000692048407436
29.281299;0.9887848906422718;-0.00013591682978609986;-0.00013744014489442064;-0.4579220521570556;-0.4631683666627552;0.9767733127985279;1.0000123123553664;10.000057886095197;-0.4168619930502884;-0.4524049998349086;-0.45240501672239475;4.093055848948002e-08;0.46312191700828687;0.4631689569713747;1.0000712312976252
29.291299;0.9887880015367381;-0.00013591106670626698;-0.00013743327236714334;-0.4579231515804073;-0.46316947780270756;0.9767740874281827;1.0000126738235995;10.000064966049083;-0.41686199284563974;-0.4524049999319206;-0.4524050172811776;4.213083500464679e-08;0.4631217158522747;0.4631700997572917;1.0000733197097633
29.301299;0.9887911998941246;-0.00013590530467857726;-0.00013742637359218492;-0.4579242510280282;-0.46317058894320706;0.9767748819563409;1.000013052481811;10.000072185139562;-0.4168619926367763;-0.45240500002988554;-0.45240501785181453;4.336332211581734e-08;0.4631214800061099;0.46317124346074795;1.0000754721340115
29.311299;0.9887944879703467;-0.0001358937136931204;-0.00013741355111196644;-0.4579264490106004;-0.46317281117978254;0.9767756968308178;1.0000134488870984;10.000079543781355;-0.4168619924236266;-0.4524050001288899;-0.45240501843478653;4.4628464411662026e-08;0.46312120838249277;0.46317238810043954;1.000077690603327
29.321299;0.9887978681007635;-0.0001358879537931342;-0.00013740659787211826;-0.45792754850876455;-0.4631739223215769;0.976776532385471;1.00001386366498;10.000087041832812;-0.41686199220611475;-0.4524050002290718;-0.4524050190305964;4.592673007481451e-08;0.46312189984367663;0.46317453373643613;1.000079977117679
29.331299;0.9888013427217169;-0.00013588219504991362;-0.00013739961649596478;-0.45792864803315686;-0.4631750334641069;0.9767763889129858;1.00001429748164;10.000094679101158;-0.41686199198415375;-0.45240500033059494;-0.45240501963973745;4.7258638415654245e-08;0.4631215532393336;0.4631756804160596;1.0000823336403653
29.341299;0.9888039144139523;-0.00013587384196959548;-0.00013739012016069735;-0.4579292844155498;-0.4631761446081551;0.9767772668008398;1.0000147510435795;10.00010245644984;-0.41686199175766653;-0.4524050004336261;-0.4524050202626775;4.8624799604472575e-08;0.46312116747653;0.46317682811700983;1.000084762147389
29.351299;0.9888075857761651;-0.0001358680856973326;-0.00013738308092286564;-0.4579303839932801;-0.46317725575232116;0.9767781666421576;1.0000152250390617;10.00011037701858;-0.41686199152659514;-0.45240500053833166;-0.452405020899877;5.0025934909896854e-08;0.46312074155122823;0.4631779767221784;1.000087264674979
29.361299;0.9888113594171584;-0.0001358623306883923;-0.0001373760119504054;-0.45793148359922475;-0.4631783668974702;0.9767790892310282;1.0000157199773712;10.000118446386121;-0.416861991290889;-0.45240500064487926;-0.452405021551813;5.1462853926412645e-08;0.463120274492845;0.4631791260511669;1.0000898433271286
29.371299;0.9888152379083635;-0.0001358565769217564;-0.00013736891269340842;-0.45793258323401737;-0.46317947804377596;0.9767800354582375;1.0000162360875338;10.000126671709745;-0.41686199105050176;-0.4524050007534299;-0.45240502221897416;5.293640336155106e-08;0.4631197652792447;0.4631802759081234;1.0000925002797316
29.381299;0.9888192238152486;-0.0001358508243203577;-0.00013736178259812738;-0.4579336828982676;-0.4631805891914306;0.9767810062437365;1.0000167733763288;10.000135060455213;-0.4168619908053988;-0.45240500086413254;-0.45240502290183365;5.444742285793783e-08;0.46312021280604154;0.4631824261007519;1.0000952378107701
29.391299;0.9888233196506312;-0.0001358450727476224;-0.00013735462108823215;-0.45793478259255793;-0.4631817003406156;0.9767810025459389;1.0000173317118377;10.000143619501635;-0.4168619905555587;-0.45240500097714903;-0.4524050236008185;5.5996732462627633e-08;0.4631196159217731;0.46318357644828845;1.000098058344652
29.401299;0.9888275278827497;-0.0001358393220388579;-0.00013734742755329736;-0.4579358823174639;-0.4631828114914883;0.9767820253867403;1.0000179108324951;10.000152355463142;-0.41686199030096693;-0.45240500109268;-0.45240502431630486;5.75851264123947e-08;0.46311897347825554;0.46318472680973355;1.0001009644067886
29.411299;0.9888308510361021;-0.0001358309764829855;-0.00013733771501774143;-0.45793651889691384;-0.46318392264490965;0.9767830758806937;1.0000185103843702;10.000161275663066;-0.4168619900416073;-0.4524050012109446;-0.4524050250486497;5.9213354192050324e-08;0.46311828434076235;0.4631858771184628;1.0001039584278453
29.421299;0.9888352917124805;-0.00013582522706484458;-0.0001373304555278752;-0.4579376186837494;-0.4631850337994639;0.9767841552384835;1.0000191300152257;10.000170388325701;-0.4168619897774402;-0.4524050013321437;-0.45240502579822306;6.08821161237165e-08;0.46311754737489974;0.4631870273780668;1.0001070426115626
29.431299;0.9888398526884294;-0.0001358194781337056;-0.00013732316216984058;-0.45793871850304885;-0.4631861449558575;0.976785264691812;1.0000197694064998;10.000179701985813;-0.41686198950837594;-0.4524050014564603;-0.45240502656540865;6.25920807947438e-08;0.463116761456943;0.4631881776115815;1.000110219040031
29.441299;0.9888445367788115;-0.00013581372961462082;-0.0001373158344315379;-0.45793981835545505;-0.4631872561139945;0.976786405395709;1.00002042822306;10.000189225276307;-0.41686198923426454;-0.4524050015840796;-0.45240502735058746;6.434390318281669e-08;0.46311592548619823;0.4631893278100036;1.0001134898154407
29.451299;0.9888493467814012;-0.00013580798144337253;-0.0001373084718411799;-0.45794091824160327;-0.4631883672737533;0.9767865784318497;1.0000211060709376;10.000198967297436;-0.41686198895492094;-0.45240500171519915;-0.4524050281541306;6.61382268001073e-08;0.4631150383700907;0.4631904779246831;1.000116857056774
29.461299;0.9888542855192556;-0.00013580223356742327;-0.00013730107391690213;-0.45794201816210106;-0.4631894784350052;0.9767877848987688;1.0000218024733245;10.000208937927464;-0.41686198867017277;-0.45240500185003135;-0.45240502897640156;6.79756757228054e-08;0.4631150989965153;0.4631926278951148;1.0001203228782014
29.471299;0.9888593558984472;-0.0001357964859353415;-0.0001372936401505248;-0.457943118117522;-0.4631905895976267;0.9767890259412818;1.0000225168254622;10.0002191480249;-0.4168619883798985;-0.45240500198880257;-0.45240502981775677;6.985685926153915e-08;0.4631141062006777;0.46319377764481656;1.0001238894771736
29.481299;0.9888635609256975;-0.0001357881429180553;-0.0001372836836388225;-0.4579437549239707;-0.463191700762247;0.9767903026681274;1.0000232483808393;10.000229609890253;-0.4168619880840368;-0.4524050021317457;-0.45240503067854326;7.178238379630796e-08;0.4631130587361991;0.4631949270234366;1.000127559245208
29.491299;0.9888689036278575;-0.00013578239553103724;-0.00013727617663183292;-0.45794485494976683;-0.4631928119272895;0.9767916160402476;1.0000239962879827;10.000240338018985;-0.4168619877825614;-0.45240500227909075;-0.45240503155910844;7.375284601120349e-08;0.46311195526437443;0.4631960757714914;1.000131334777838
29.501299;0.9888743871172242;-0.00013577664813358407;-0.00013726863220498982;-0.45794595501212665;-0.46319392309337837;0.976792966812238;1.0000247596049747;10.000251349755585;-0.4168619874754481;-0.45240500243106757;-0.45240503245982133;7.576880957962284e-08;0.4631107943670721;0.4631972235527554;1.0001352188120614
29.511299;0.9888800145713029;-0.00013577090067751118;-0.00013726104977077142;-0.45794705511160205;-0.46319503426038044;0.9767933555673189;1.000025537288977;10.000262665018866;-0.4168619871626666;-0.4524050025879177;-0.4524050333810754;7.783079246616692e-08;0.4631095746022357;0.4631983700136392;1.0001392141976908
29.521299;0.9888857892649905;-0.00013576515313965716;-0.0001372534287231249;-0.4579481552487297;-0.46319614542815307;0.9767947827989667;1.0000263282087603;10.000274305019595;-0.4168619868441927;-0.4524050027498905;-0.4524050343232657;7.993927718510235e-08;0.46310829456381797;0.4631995148207884;1.000143323915001
29.531299;0.9888917144759835;-0.0001357594054928115;-0.00013724576848531917;-0.4579492554240118;-0.4631972565965466;0.97679624894451;1.000027131163596;10.000286291181183;-0.4168619865200162;-0.45240500291723296;-0.45240503528677795;8.209472850552468e-08;0.4631069528655998;0.46320065765308355;1.0001475510496858
29.541299;0.9888977934005657;-0.0001357536576952246;-0.00013723806853443751;-0.45795035563791625;-0.4631983677653861;0.976797754374123;1.0000279448700764;10.00029864461172;-0.4168619861901475;-0.4524050030901973;-0.45240503627199297;8.429759389602725e-08;0.46310554808669496;0.46320179816444795;1.000151898702223
29.551299;0.9889040292034751;-0.0001357479096896023;-0.00013723032839328754;-0.4579514558908894;-0.4631994789344629;0.9767992993908379;1.0000287679290163;10.00031138562056;-0.4168619858546138;-0.45240500326904004;-0.45240503727928355;8.654827912306392e-08;0.463104078771642;0.46320293598341605;1.0001563699253413
29.561299;0.9889094251463606;-0.00013573956584172285;-0.00013722006117021312;-0.4579520929900298;-0.46320059010429143;0.9768008842727313;1.0000295988147707;10.000324533547904;-0.41686198551342696;-0.45240500345399626;-0.45240503830901296;8.884712891951016e-08;0.4631025434699944;0.4632040707726222;1.000160967761807
29.571299;0.9889159845967439;-0.0001357338171639676;-0.00013721223930384768;-0.45795319332130185;-0.46320170127317517;0.9768015093548242;1.0000304359037047;10.00033810684009;-0.41686198516655454;-0.45240500364526165;-0.45240503936152654;9.119443684228143e-08;0.46310094076624864;0.46320520227362044;1.00016569532374
29.581299;0.9889227110775543;-0.0001357280679921744;-0.0001372043759520862;-0.45795429369285;-0.46320281244162126;0.9768031750914773;1.000031277524465;10.00035212298167;-0.41686198481393943;-0.4524050038429942;-0.45240504043714214;9.35904620546984e-08;0.4630992692927157;0.46320633028532515;1.0001705558106204
29.591299;0.9889296081236106;-0.00013572231821539459;-0.00013719647073827032;-0.4579553941049874;-0.46320392360937446;0.9768048820394506;1.0000321219975414;10.00036659871353;-0.4168619844555365;-0.45240500404732226;-0.4524050415361678;9.603542654396123e-08;0.4630975277247363;0.46320745460181423;1.0001755524923304
29.601299;0.9889366792927812;-0.0001357223977208753;-0.00013719442012810387;-0.45795539605244207;-0.4632039236806935;0.9768066307373248;1.0000329676171384;10.000381550497641;-0.41686198409132114;-0.4524050042583588;-0.45240504265892767;9.852948971371084e-08;0.46309571477235106;0.4632085749540858;1.0001806887246327
29.611299;0.9889439282691003;-0.0001357166463883788;-0.0001371864301662165;-0.45795649654659576;-0.4632050348462439;0.9768084215487869;1.0000338125974004;10.000396994763033;-0.4168619837212913;-0.45240500447622;-0.4524050438057607;1.0107272081103189e-07;0.4630938291739734;0.46320969099798615;1.000185967965407
29.621299;0.9889513589174453;-0.00013571089407734944;-0.0001371783974020293;-0.4579575970821248;-0.4632061460103572;0.9768102546153943;1.0000346550711448;10.000412947967746;-0.4168619833454743;-0.45240500470102957;-0.45240504497700845;1.036651022242762e-07;0.4630918696789193;0.4632108023433465;1.0001913937643823
29.631299;0.9889589752224376;-0.00013570514061287547;-0.0001371703216421294;-0.45795869765919317;-0.4632072571728706;0.976812129914003;1.0000354931282265;10.000429426277906;-0.4168619829639187;-0.4524050049329112;-0.4524050461730173;1.0630655785028665e-07;0.4630908350331336;0.4632129085790716;1.0001969697310444
29.641299;0.9889657811969033;-0.00013569679022237897;-0.00013715971628412233;-0.45795933507676573;-0.46320836833433826;0.9768130472655336;1.0000363248362885;10.000446445029844;-0.41686198257667406;-0.45240500517199617;-0.4524050473941506;1.089969694196764e-07;0.4630887239726203;0.4632140093027382;1.0002026994776445
29.651299;0.988973780721751;-0.00013569103375646465;-0.00013715155425012007;-0.45796043573590783;-0.4632094794930362;0.9768150062594152;1.0000371482697685;10.000464018852448;-0.41686198218378745;-0.452405005418439;-0.45240504864079356;1.1173617766502935e-07;0.4630865352091597;0.4632151041702111;1.0002085865752477
29.661299;0.9889819775629007;-0.00013568527535952668;-0.00013714334908360195;-0.4579615364364511;-0.46321059064940145;0.9768170061916236;1.0000379615416664;10.000482162451503;-0.41686198178532935;-0.452405005672415;-0.45240504991333874;1.1452398262091549e-07;0.4630842674173803;0.4632161929089462;1.0002146345732708
29.671299;0.9889903753125364;-0.0001356795147042094;-0.00013713510087820123;-0.4579626371781413;-0.46321170180313;0.9768190460811804;1.0000387627779344;10.00050089129836;-0.4168619813814312;-0.452405005934105;-0.4524050512121618;1.1736012793353527e-07;0.46308191923180897;0.46321727529527856;1.0002208470678864
29.681299;0.9889989774377779;-0.00013567375144992092;-0.0001371268097933922;-0.4579637379606604;-0.46321281295394473;0.9768211247303275;1.000039550046454;10.000520221872549;-0.41686198097231036;-0.45240500620368584;-0.45240505253760016;1.2024426133576515e-07;0.46307848925435974;0.46321735115061824;1.0002272277342545
29.691299;0.9890077873101677;-0.00013566798523756342;-0.00013711847605444577;-0.45796483878361127;-0.463213924101608;0.9768232407603775;1.0000403212989313;10.000540171623593;-0.41686198055827495;-0.45240500648132853;-0.45240505388995167;1.231758952145649e-07;0.4630759760602458;0.463218420322735;1.0002337802941292
29.701299;0.9890168082165397;-0.0001356680456771702;-0.00013711599679382545;-0.45796484114206315;-0.463213924150447;0.9768253926185146;1.0000410743307728;10.000560759333379;-0.41686198013969633;-0.45240500676719453;-0.45240505526948793;1.261543790455288e-07;0.4630733782023083;0.463219482636245;1.0002405085107404
29.711299;0.989026043348812;-0.00013566227235945928;-0.0001371075787825961;-0.4579659420443372;-0.4632150352911672;0.9768265785855714;1.0000418067130648;10.00058200602678;-0.41686197971696465;-0.4524050070614363;-0.4524050566764545;1.2917888689172572e-07;0.46307069426288844;0.4632205378690509;1.000247416241257
29.721299;0.9890354957788141;-0.0001356564948789068;-0.0001370991193907748;-0.45796704298535046;-0.4632161464280571;0.9768287967844822;1.0000425157309623;10.000603935320129;-0.41686197929047303;-0.45240500736421035;-0.45240505811106646;1.3224842869510983e-07;0.46306792292320764;0.46322158576870776;1.000254507452592
29.731299;0.9890441684438916;-0.000135648117273425;-0.00013708813277242538;-0.45796768075439104;-0.4632172575616036;0.9768310451811252;1.000043198406537;10.000626572723396;-0.4168619788606432;-0.45240500767569597;-0.45240505957352983;1.353618724603927e-07;0.46306506295479805;0.46322262607840653;1.0002617861784404
29.741299;0.9890540640534756;-0.0001356423302170383;-0.0001370795928626683;-0.4579687817695433;-0.46321836869009436;0.9768333215867951;1.0000438515218921;10.000649945174285;-0.4168619784279563;-0.452405007996106;-0.45240506106407846;1.3851796327083142e-07;0.4630621131827526;0.46322365854798897;1.000269256484816
29.751299;0.9890641851346;-0.00013563653766704412;-0.00013707101417924039;-0.45796988282101353;-0.4632194798140001;0.976835623673233;1.000044471583258;10.000674081666405;-0.4168619779929443;-0.45240500832568104;-0.4524050625829865;1.4171533371414201e-07;0.463059072502158;0.46322468293135716;1.0002769224329058
29.761299;0.989074533967012;-0.0001356307390789456;-0.00013706239795251306;-0.45797098390781305;-0.46322059093298645;0.9768379490011238;1.0000450548292914;10.000699013635655;-0.41686197755615234;-0.4524050086646723;-0.45240506413054493;1.4495248587364159e-07;0.4630559398854379;0.46322569896984106;1.0002847879823413
29.771299;0.9890851126265502;-0.00013563076384822605;-0.00013705964238478342;-0.4579709865255428;-0.4632205909511937;0.9768402950319742;1.0000455972417295;10.000724774217826;-0.4168619771181332;-0.45240500901332953;-0.4524050657070367;1.482277521661174e-07;0.46305271435155787;0.46322670636446595;1.0002928568947644
29.781299;0.9890959229967671;-0.00013562495132058954;-0.00013705095529519348;-0.45797208767971065;-0.46322170205912644;0.9768416590947168;1.000046094465508;10.00075139790241;-0.4168619766794933;-0.45240500937188965;-0.45240506731273256;1.5153927768334409e-07;0.4630493949590574;0.46322770475987984;1.0003011327578524
29.791299;0.9891069667020195;-0.00013561913080292428;-0.00013704223508184972;-0.4579731888656969;-0.46322281316089364;0.9768440383455654;1.0000465417786142;10.000778921430461;-0.41686197624092935;-0.4524050097405718;-0.4524050689478891;1.5488502137886624e-07;0.46304598081851384;0.46322869374061915;1.0003096190737983
29.801299;0.9891182450037408;-0.0001356133015626159;-0.00013703348343417317;-0.4579742900820455;-0.4632239242560607;0.9768464297754399;1.0000469341657534;10.000807384617014;-0.41686197580321277;-0.45240501011960227;-0.45240507061273944;1.582627475848756e-07;0.46304247109207536;0.46322967284237715;1.0003183192626488
29.811299;0.9891297587470222;-0.000135607462816239;-0.0001370247022033249;-0.45797539132712095;-0.46322503534418097;0.9768488302618769;1.0000472663440905;10.000836829954658;-0.4168619753671555;-0.4524050105092574;-0.4524050723074777;1.616700298482863e-07;0.4630388649817087;0.46323064158130883;1.000327236631484
29.821299;0.9891405084000541;-0.00013559901816353998;-0.0001370134068358256;-0.4579760293802337;-0.4632261464255206;0.976851236603418;1.0000475327686564;10.000867301015479;-0.41686197493359595;-0.4524050109098917;-0.4524050740322537;1.6510425942178263e-07;0.46303516171152376;0.4632315994676887;1.0003363744243123
29.831299;0.9891524940846084;-0.00013559898780513338;-0.0001370104695830303;-0.4579760321738422;-0.4632261464026294;0.9768536454605344;1.000047727715639;10.000898840836292;-0.41686197450340157;-0.4524050113219434;-0.4524050757871863;1.6856260243792438e-07;0.46303136054020355;0.46323254599311525;1.0003457359106813
29.841299;0.9891647157580515;-0.00013559311518981625;-0.00013700161262039204;-0.4579771334924013;-0.4632272574666182;0.9768560532267179;1.0000478453472499;10.000931491843362;-0.41686197407748843;-0.4524050117459074;-0.45240507757235304;1.7204193856662104e-07;0.46302746081449386;0.46323348061980707;1.0003553244327112
29.851299;0.9891771732272635;-0.0001355872292135221;-0.0001369927354013932;-0.45797823483123223;-0.46322836852146587;0.9768584559367676;1.000047879667955;10.000965296766388;-0.41686197365684746;-0.45240501218228946;-0.4524050793877444;1.7553884415039656e-07;0.463022462013722;0.4632334027689915;1.0003651433684342
29.861299;0.9891898661902477;-0.00013558132868601465;-0.00013698384073029544;-0.4579793361876282;-0.4632294795666134;0.9768598492318864;1.0000478243828888;10.00100029906317;-0.4168619732425491;-0.45240501263158733;-0.45240508123323053;1.790496001971714e-07;0.4630183637840007;0.46323431178698965;1.0003751960724006
29.871299;0.9892027941820637;-0.00013557541237882315;-0.00013697493160805605;-0.4579804375586277;-0.46323059060146665;0.9768622283450122;1.0000476727055598;10.001036543003726;-0.4168619728357511;-0.4524050130943121;-0.4524050831085619;1.825701914633194e-07;0.46301416596979234;0.46323520690491177;1.0003854859113963
29.881299;0.9892159564432979;-0.0001355753090319821;-0.00013697190811276855;-0.4579804404388022;-0.46323059052990506;0.9768645881130744;1.0000474172522011;10.00107407370055;-0.41686197243772266;-0.45240501357101026;-0.4524050850133799;1.8609628411173315e-07;0.46300986859652415;0.4632360872175085;1.0003960163268926
29.891299;0.9892293517920608;-0.0001355693573245135;-0.00013696298012227993;-0.4579815418291562;-0.46323170154213505;0.9768669229925967;1.0000470501736254;10.00111293667587;-0.4168619720498565;-0.45240501406225747;-0.4524050869472248;1.8962319322560991e-07;0.46300547184385743;0.46323695168604306;1.0004067908041623
29.901299;0.989242978580363;-0.00013556338584842364;-0.00013695404835180049;-0.4579826432237782;-0.4632328125419242;0.9768692270541419;1.0000465634139801;10.00115317729826;-0.41686197167367384;-0.452405014568626;-0.4524050889095389;1.9314586414947764e-07;0.46300097608397434;0.4632377991581406;1.000417812781079
29.911299;0.9892558347361082;-0.0001355547975319882;-0.00013694263037842237;-0.4579832813920239;-0.4632339235292062;0.9768714940082451;1.0000459487667144;10.00119484113979;-0.41686197131083563;-0.45240501509066233;-0.45240509089966285;1.9665885416944146e-07;0.46299638192286524;0.4632386283886515;1.000429085555309
29.921299;0.9892699177086294;-0.00013554878186093988;-0.0001369337040393634;-0.45798438278182285;-0.4632350345016974;0.9768737172886099;1.0000451977015075;10.001237975167928;-0.41686197096314953;-0.45240501562891133;-0.45240509291683106;2.0015629333451024e-07;0.46299169017506536;0.463239438042892;1.0004406122197569
29.931299;0.9892842245223297;-0.0001355485715714315;-0.00013693068447901633;-0.45798438566188615;-0.4632350343638727;0.9768748901187196;1.0000443012877267;10.001282628606129;-0.41686197063256714;-0.4524050161839687;-0.4524050949601502;2.0363183651189586e-07;0.46298590182571236;0.4632392266880901;1.000452395647022
29.941299;0.9892987517127396;-0.00013554250488683674;-0.00013692178335399427;-0.45798548702945646;-0.46323614530587415;0.9768770054399813;1.000043250300643;10.00132885319324;-0.41686197032117084;-0.45240501675650685;-0.4524050970285671;2.070786325215959e-07;0.4629810180327659;0.46323999279965306;1.0004644385080517
29.951299;0.989313495311469;-0.00013553640994088835;-0.00013691290327185962;-0.4579865883780347;-0.4632372562314345;0.9768790556880987;1.000042035288082;10.001376703032305;-0.4168619700311552;-0.45240501734724414;-0.45240509912086263;2.104893116030269e-07;0.4629760401460519;0.46324073477588834;1.0004767432876054
29.961299;0.9893284507579686;-0.00013553028472820634;-0.00013690405042944792;-0.4579876897017854;-0.4632383671397;0.9768810326113123;1.0000406464739149;10.001426234029157;-0.4168619697648193;-0.4524050179568907;-0.4524051012356619;2.1385597293888677e-07;0.4629709697353683;0.46324145093708297;1.0004893122800582
29.971299;0.9893436127847896;-0.00013552995705428536;-0.00013690112829518544;-0.4579876924933043;-0.46323836693428705;0.9768829272786157;1.0000390735543692;10.001477503646989;-0.4168619695245697;-0.45240501858612636;-0.4524051033714419;2.1717017068990075e-07;0.46296580865046194;0.46324213952419496;1.0005021475862066
29.981299;0.9893589753037245;-0.00013552376452548263;-0.0001368923502496238;-0.45798879374805634;-0.46323947780510205;0.9768847301930508;1.00003730552469;10.001530571275868;-0.41686196931292013;-0.4524050192356118;-0.45240510552654656;2.2042289202469707e-07;0.4629605590733672;0.4632427987089782;1.0005152511209208
29.991299;0.9893745313444249;-0.00013551753457592637;-0.00013688362062424993;-0.45798989495769954;-0.46324058865552264;0.9768864313540764;1.000035330633272;10.00158549837113;-0.41686196913250195;-0.4524050199060024;-0.4524051076991999;2.236045104534786e-07;0.462954223507048;0.46324242659658643;1.0005286245740421
29.999994;0.9893902730782765;-0.00013551126449199677;-0.00013687494734772166;-0.45799099611451793;-0.46324169948423055;0.9768880202039845;1.0000331364244144;10.001642348509096;-0.4168619689860923;-0.45240502059795745;-0.4524051098874863;2.2670472486219113e-07;0.46294880473496697;0.4632430212269668;1.0005422692990646
29.999994;0.8894077586110106;0.00012404477413799732;0.00013977785373795316;-0.41166755426473634;-0.46324169843942065;0.8768904855287089;1.0000307097994898;10.001701188197584;-0.4168619688766358;-0.4524050213121445;-0.4524051120893173;2.2971251209443516e-07;0.4629423058110459;0.4632425805612708;1.0005561862622185
29.999995;0.8894228447893693;0.0001230721698697717;0.00013868559852586894;-0.4116690741629391;-0.46324392686757465;0.8768918154078722;1.0000280370396153;10.001762087788755;-0.4168619688072525;-0.45240502204924216;-0.4524051143024234;2.3261610446696813e-07;0.46293873008032466;0.463245102420306;1.0005703761219873
29.999996;0.8894390877068578;0.00012308440805635062;0.00013870127395378845;-0.41167105138648524;-0.4632461487096232;0.8768929971945978;1.0000251037293115;10.001825121422485;-0.41686196878124543;-0.4524050228099484;-0.45240511652436605;2.3540297929575967e-07;0.4629340811980958;0.4632465844424821;1.0005848392810097
29.999998;0.8894544757292401;0.00012311095528212438;0.00013873305459417417;-0.4116745400554595;-0.46325059270571206;0.8768930174435173;1.0000218946392285;10.001890366544059;-0.41686196880210474;-0.4524050235949988;-0.4524051187525388;2.380598453975658e-07;0.4629313631205614;0.46325002411902755;1.0005995758131188
30.000002;0.8894699969459152;0.00012217349158440515;0.0001376798812207053;-0.41168198399233463;-0.463259487599033;0.876892863345177;1.0000183934841043;10.001957900409787;-0.416861968873892;-0.4524050244053208;-0.4524051209845252;2.405724590298427e-07;0.4629345810129765;0.4632594194159601;1.0006145844033891
30.00001;0.8894846418245158;0.00012030377289029723;0.0001355776244654985;-0.4116978568279087;-0.46327838884727485;0.8768905270513283;1.0000145820110362;10.002027791797886;-0.4168619690018677;-0.4524050252421783;-0.4524051232194262;2.4292557886538266e-07;0.4629457441702794;0.4632767688608731;1.0006298602295691
30.000026;0.8894974048641063;0.00011655201499412822;0.00013135762739183772;-0.4117276252415764;-0.4633139695636019;0.876886008182896;1.0000104413186823;10.002100103017979;-0.41686196919225144;-0.4524050261069354;-0.4524051254586278;2.4510414967842983e-07;0.462974868386453;0.4633120668126394;1.0006453937309026
30.000058;0.8895052826690983;0.0001100436686481263;0.0001240361217495873;-0.41178767722008813;-0.46338623596540995;0.8768753087659394;1.0000059610643417;10.002174915536127;-0.4168619694513738;-0.4524050270011783;-0.45240512770264085;2.4709555597957905e-07;0.46303997523499146;0.4633832960627214;1.0006611712939824
30.000122;0.8895052720147377;9.698897758046104e-05;0.00010934856477301237;-0.411902314665001;-0.46352410269147953;0.8768554219882639;1.0000011465007788;10.002252348900296;-0.4168619697843075;-0.4524050279279159;-0.4524051299458928;2.4889149417597546e-07;0.4631710897108533;0.4635204273179014;1.000677178427363
30.00025;0.8894913684308066;7.372352352079694e-05;8.3170915589029e-05;-0.4121141884854546;-0.46377870621898165;0.8768173227757551;0.9999960058694597;10.00233253672446;-0.4168619701932062;-0.452405028892623;-0.4524051321765366;2.5048809923119553e-07;0.46341923623664205;0.4637744261923936;1.0006934046760854
30.000506;0.8894565570015103;3.222684600171596e-05;3.6474614097352895e-05;-0.41247437131868664;-0.4642112091439609;0.8767539701846848;0.9999905326510349;10.002415590801235;-0.41686197067835973;-0.45240502990276543;-0.45240513438116053;2.518844128212785e-07;0.4638444349487058;0.46420525934897927;1.0007098476769827
30.000762;0.889433831698318;-9.498592470918954e-07;-8.6322122049681e-07;-0.41274920838365375;-0.46454143253284164;0.876704322298823;0.9999847066791568;10.00250159712947;-0.41686197124097774;-0.4524050309661892;-0.45240513654737935;2.53082043128719e-07;0.46416770329632284;0.46453389582970256;1.0007265105229017
30.001018;0.8894231854102369;-2.7759954122608754e-05;-3.103835312333535e-05;-0.41294268423850505;-0.4647738338754565;0.8766693516872375;0.9999785036653138;10.002590627180187;-0.4168619718836606;-0.452405032089208;-0.452405138662902;2.540864325040377e-07;0.4643940613027895;0.46476530559073403;1.0007433933660845
30.001274;0.8894236114666205;-5.014733072027441e-05;-5.6236861392535725e-05;-0.41305929804676067;-0.46491398174513043;0.8766470473399374;0.9999718951764788;10.002682743021595;-0.41686197260913677;-0.4524050332753476;-0.4524051407146103;2.5490650680717393e-07;0.4645265359635091;0.46490245888815096;1.0007604966728676
30.001786;0.8894370780440114;-8.347329604290051e-05;-9.374716117521975e-05;-0.41307637024095223;-0.464935301398333;0.8766414014398468;0.999964844089829;10.00277802105996;-0.4168619734187672;-0.4524050345256959;-0.4524051426891434;2.5555240840150726e-07;0.46454316335518;0.464923329349714;1.0007778328333679
30.002298;0.8894905729481595;-0.00010668486799406859;-0.00011986828745065639;-0.41282764476002015;-0.46463654082912237;0.8766833984838108;0.9999573094603248;10.002876569251264;-0.4168619743120941;-0.4524050358391773;-0.4524051445731737;2.5603324268397175e-07;0.46423698799580504;0.46462089982123334;1.0007954210143324
30.00281;0.8895790826275085;-0.0001215905833795653;-0.00013663416867622084;-0.4123354248321812;-0.46404549045991605;0.876767018406704;0.9999492627156041;10.002978478922225;-0.41686197528774527;-0.452405037210875;-0.4524051463519522;2.5635648211035743e-07;0.4636400589801025;0.46402716535604555;1.0008132706328916
30.003322;0.8896995906454154;-0.00013243174327976233;-0.00014881816361360636;-0.4116238894478628;-0.4631910647609351;0.8768882411742964;0.9999407024061943;10.003083810803682;-0.4168619763427918;-0.4524050386299285;-0.4524051480088018;2.5652978889315093e-07;0.4627804230728053;0.4631701294184847;1.0008313743860375
30.003834;0.889848094912369;-0.00013910872077431343;-0.0001563091255095098;-0.41071375207774063;-0.4620988258094043;0.8770440425107424;0.9999316542530592;10.003192667296657;-0.41686197747106574;-0.4524050400795454;-0.45240514952757516;2.5656248393495017e-07;0.4616831203339586;0.4620747978883781;1.0008497086036525
30.004346;0.8900215635524802;-0.00014435668841409534;-0.00016218576268543368;-0.4096271564123643;-0.4607954526102649;0.8772303912512269;0.9999221572284596;10.003305177560888;-0.4168619786623485;-0.4524050415402344;-0.45240515089625305;2.564648670766743e-07;0.4603751861408198;0.46076817592863395;1.0008682324216391
30.004858;0.8902179846492054;-0.00014710672523509774;-0.0001652465683229289;-0.4083837394406;-0.4593042785695265;0.877444257827194;0.9999122477441832;10.003421367641298;-0.416861979901402;-0.45240504299400414;-0.4524051521088402;2.562478849372152e-07;0.4588786538092048;0.45927226622489387;1.0008868915883304
30.005882;0.8906482158483565;-0.0001522875133303685;-0.0001709943543922631;-0.4055141405068525;-0.4558652393010735;0.8779416222305261;0.9999019493620798;10.003541073462857;-0.41686198116796847;-0.4524050444261206;-0.45240515316435775;2.559234309277967e-07;0.4554365541908632;0.455830068543434;1.000905628760762
30.006906;0.8911403362532448;-0.0001533160194307461;-0.00017205904916409387;-0.40221578437461597;-0.45191615035052135;0.8785124707975961;0.9998912691196837;10.00366394865432;-0.41686198243947453;-0.45240504582440927;-0.45240515406555076;2.555037922146613e-07;0.4514829136036904;0.4518755809356539;1.0009243891043011
30.00793;0.8916773454869001;-0.00015386665069977692;-0.0001725771567779379;-0.398591446579361;-0.4475825980168876;0.8791387913418347;0.9998801995092435;10.003789546915105;-0.4168619836954908;-0.4524050471788271;-0.45240515481910387;2.5500114383265844e-07;0.4471467517389702;0.44753780039056223;1.0009431184450412
30.008954;0.8922472538963384;-0.00015277421451700797;-0.0001712442744620343;-0.3947366112442694;-0.442979025557669;0.8798035718582959;0.999868724810383;10.003917425124227;-0.41686198492100174;-0.45240504848359875;-0.4524051554346611;2.5442721329330145e-07;0.4425400823174151;0.44292872412837203;1.00096176070879
30.009978;0.8928380760883814;-0.0001509845017514906;-0.00016912694795805818;-0.3907303348565816;-0.4382010001646872;0.8804937940264547;0.9998568345663036;10.004047161172869;-0.41686198610613656;-0.45240504973909385;-0.452405155921746;2.537914990813082e-07;0.43775991537277253;0.43814535204892013;1.0009802615416654
30.011002;0.8934398303978899;-0.00014812638587104418;-0.00016581275950403143;-0.38664204814905023;-0.4333318606946369;0.8811964251635382;0.9998445356874014;10.004178304942675;-0.41686198724389556;-0.4524050509494724;-0.4524051562874157;2.5309907509802717e-07;0.4328892585746399;0.4332706878931714;1.0009985779160293
30.012026;0.8940445153887123;-0.00014624102050246778;-0.00016359177003774297;-0.38252951801341084;-0.42844050707092557;0.8819024236375331;0.9998318460320509;10.004310390162233;-0.41686198832752314;-0.4524050521198704;-0.4524051565351637;2.52351778835944e-07;0.4279971177842978;0.42837373987102845;1.0010166799475149
30.01305;0.8946441395494094;-0.000142606566571431;-0.00015941678568866683;-0.37844088415707144;-0.4235847043527961;0.8826017514009566;0.9998187780143695;10.004442997176364;-0.4168619893477159;-0.4524050532567099;-0.4524051566647755;2.5155198034717793e-07;0.423140496272129;0.4235115220427078;1.0010345412521091
