time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.014074;0.8952347129116422;-0.00013955270781450897;-0.00015589817406093558;-0.3744173375408874;-0.41881224779826937;0.8832883777703844;0.9998053341757862;10.004575728967465;-0.41686199029184723;-0.45240505436770156;-0.4524051566749397;2.507034321899905e-07;0.4183673929773987;0.41873205358866994;1.0010521318792627
30.015098;0.8958102507068304;-0.0001355230143904045;-0.0001512957139704899;-0.37048846844614425;-0.4141586865484473;0.8839572794508316;0.9997915144344409;10.004708109581388;-0.41686199114533135;-0.4524050554597767;-0.4524051565666033;2.4980868012711573e-07;0.41371380188508655;0.41407135633740866;1.0010694209541535
30.017146;0.8968845184307305;-0.00012886182517716686;-0.00014367892666744498;-0.363032726005861;-0.40534493976478375;0.8852324447964098;0.9997773176783921;10.004839605354599;-0.41686199189207307;-0.4524050565364161;-0.4524051563432015;2.4886714921101905e-07;0.4049017140585349;0.4052514560227945;1.0010863844757787
30.019194;0.8978718145572809;-0.00012162389071368354;-0.00013545000356728488;-0.35618438778098094;-0.3972679031252831;0.886398880249036;0.9997627296456295;10.004969751599695;-0.4168619925150389;-0.45240505759514965;-0.45240515600849596;2.478749752700338e-07;0.3968261229988843;0.39716738441948274;1.0011030105196566
30.021242;0.898760130050634;-0.00011588216046483994;-0.0001289200450412658;-0.35000984383036876;-0.3900020295992958;0.8874466159378713;0.999747715474018;10.005098124827544;-0.41686199299943816;-0.4524050586266835;-0.45240515556433086;2.468260196878099e-07;0.38956203000204215;0.38989417519429487;1.0011192976694907
30.02329;0.8995494481845294;-0.00010917862043986493;-0.00012134544178646068;-0.3445363181409913;-0.38357286197347445;0.8883717045601802;0.9997322342239213;10.005224209687633;-0.41686199333573826;-0.45240505961646016;-0.4524051550100275;2.457137192651868e-07;0.3831354428576976;0.383457858137968;1.0011352488442309
30.025338;0.9002387210876694;-0.00010409679796477129;-0.00011560062188322748;-0.339757289769591;-0.37796929291989956;0.8891752092578596;0.9997162588195098;10.005347426478485;-0.4168619935196136;-0.4524050605469895;-0.4524051543444788;2.445317160911427e-07;0.37753436945184005;0.3778464593662475;1.0011508621840466
30.027386;0.9008339340677257;-9.90154663934999e-05;-0.0001098764270098704;-0.3356403658239109;-0.3731490944612271;0.8898641868315229;0.9996997813271441;10.005467242161709;-0.41686199355035997;-0.4524050613990707;-0.45240515356942784;2.432731332949878e-07;0.37271781538459325;0.37301900437682395;1.0011661211842608
30.029434;0.9013420511623007;-9.458761569723428e-05;-0.00010489579187496223;-0.3321398390350843;-0.3690555939282999;0.89044667885599;0.999682809022004;10.005583144584675;-0.4168619934299324;-0.45240506215207454;-0.4524051526915572;2.419307601713112e-07;0.36862778425984494;0.3689175184948825;1.001180991907648
30.031482;0.9017700544299513;-9.131787680061283e-05;-0.00010121573771220306;-0.329198382410623;-0.36561990240331876;0.890932715283934;0.999665361026595;10.005694569048273;-0.4168619931631739;-0.4524050627843568;-0.45240515172278434;2.404981536067976e-07;0.3651972739263885;0.36547502703181073;1.001195429719003
30.03353;0.90212891795782;-8.90501011097941e-05;-9.865893794363208e-05;-0.3267565649455438;-0.3627697925190543;0.8913333219175781;0.9996474645623501;10.005800915175735;-0.4168619927589943;-0.4524050632739093;-0.4524051506790307;2.3897010806818027e-07;0.3623522730894178;0.3626175576890907;1.0012093892385316
30.035578;0.9024246144821386;-8.620381177212419e-05;-9.546875860178809e-05;-0.3247536609418435;-0.36043414327951984;0.8916585242693224;0.9996291507593331;10.00590159943779;-0.41686199223100867;-0.45240506359939203;-0.4524051495782537;2.3734260933734058e-07;0.3600217627206478;0.36027414032518257;1.0012228306610895
30.037626;0.9026681069018758;-8.35413404096951e-05;-9.248988464581494e-05;-0.3231293976746802;-0.35854073285857424;0.8919183491771066;0.9996104544486006;10.005996100766628;-0.41686199159642867;-0.45240506374077494;-0.4524051484385914;2.3561388582309592e-07;0.35813471912656963;0.3583738030667863;1.0012357180321068
30.039674;0.9028643511330036;-8.209573498251618e-05;-9.086718144848537e-05;-0.3218310685014613;-0.3570284503476065;0.8921228251076069;0.9995914187732857;10.006083975032729;-0.41686199087419923;-0.45240506367846234;-0.4524051472767261;2.3378597690138593e-07;0.3566281170281699;0.3568535724480816;1.0012480155308576
30.041722;0.9030233252819435;-8.045661132186043e-05;-8.903419965473579e-05;-0.3208075562993875;-0.35583618026058517;0.892279980298796;0.9995720984326631;10.006164821403031;-0.41686199008325125;-0.452405063392989;-0.4524051461078651;2.3186384415514354e-07;0.35544293004338084;0.35565447740796075;1.00125968889042
30.04377;0.9031489955772788;-7.993963425479915e-05;-8.844958453493869e-05;-0.3200134593807846;-0.3549117004972577;0.8923968400543504;0.9995525535937814;10.00623826248785;-0.4168619892417082;-0.4524050628667753;-0.45240514494846434;2.2985188186458834e-07;0.354525126281751;0.35472254852915275;1.0012707081940533
30.045818;0.90324735489265;-7.87555078314476e-05;-8.712798924885585e-05;-0.31940899335730233;-0.35420833480679126;0.8924824256880121;0.9995328381672958;10.006303950708082;-0.4168619883677964;-0.45240506208527775;-0.45240514381900915;2.277511881379611e-07;0.35383066314755285;0.35401381446658015;1.0012810515706665
30.047866;0.9033244083577914;-7.908592120904869e-05;-8.748815783253873e-05;-0.3189613318549289;-0.35368720465065906;0.8925407559890347;0.9995129949452719;10.006361542255327;-0.4168619874806995;-0.45240506103638967;-0.4524051427433075;2.255603605241511e-07;0.35331748607351393;0.35348630309637724;1.0012907075879152
30.051962;0.903417155535681;-7.73479877813033e-05;-8.555347668837795e-05;-0.31839297585171916;-0.35302606084740185;0.892618846953653;0.9994930613291244;10.006410627118294;-0.4168619866005958;-0.45240505971038675;-0.45240514174406743;2.2327840600353998e-07;0.3526635335637121;0.35281804433643355;1.0012996697857521
30.056058;0.903463638401348;-7.756046364489338e-05;-8.578599961351413e-05;-0.31815808028408593;-0.3527527162020247;0.8926407099046773;0.9994730799709014;10.00645066392466;-0.41686198574892763;-0.4524050581019753;-0.45240514083899885;2.2090510079979487e-07;0.35239874628917356;0.35253906985084205;1.0013079322032297
30.060154;0.9034798790969121;-7.666208635914738e-05;-8.478985113759353e-05;-0.31813708033778715;-0.3527282632066568;0.8926263547388958;0.9994531047765374;10.006481001442253;-0.4168619849483211;-0.4524050562130123;-0.4524051400430309;2.184383837388282e-07;0.3523820729026397;0.3525084107018055;1.0013154923972603
30.06425;0.9034779040780121;-7.644962920797419e-05;-8.455602061722742e-05;-0.3182400193853499;-0.3528482633312691;0.8925897952051234;0.9994331962801156;10.006501039092022;-0.416861984221643;-0.45240505405167575;-0.4524051393742286;2.1587305027233508e-07;0.35251046935321756;0.3526230940982886;1.0013223520993182
30.068346;0.9034677255007415;-7.690678584689393e-05;-8.506550366206022e-05;-0.31841128417828934;-0.3530471565246608;0.8925420493714873;0.999413416507056;10.006510421326048;-0.41686198359072246;-0.45240505162767364;-0.45240513885456746;2.132023502676074e-07;0.3527178932786549;0.3528171421070438;1.0013285116023138
30.072442;0.9034513449152302;-7.72092634036641e-05;-8.540417656617619e-05;-0.31861248624550287;-0.35328160492212146;0.8924891383087027;0.999393832524806;10.006509091348866;-0.41686198307475797;-0.45240504894929984;-0.45240513850492614;2.1042077761700091e-07;0.35296129697286077;0.35304757228027195;1.0013339637411853
30.080634;0.9034067628990957;-7.741420153921084e-05;-8.563745670185242e-05;-0.31902523201740846;-0.35376161667000294;0.8924000861492027;0.9993745177439889;10.006497194808633;-0.41686198268984276;-0.45240504602391995;-0.4524051383410605;2.0752701331598347e-07;0.3534496277818824;0.3535233965548469;1.0013386933841346
30.088826;0.9033629517945971;-7.766487220951485e-05;-8.592143312603603e-05;-0.3194272559379736;-0.3542294063279167;0.8923129214756976;0.9993555470203005;10.006474924910513;-0.41686198245214623;-0.45240504285815647;-0.4524051383731715;2.0452697594883654e-07;0.3539248389850682;0.3539866224984853;1.0013426799058378
30.097018;0.9033219078028958;-7.803692879959032e-05;-8.633979044338871e-05;-0.3198032407844769;-0.3546671962891369;0.8922296803680475;0.9993369958705682;10.006442369345361;-0.41686198238147354;-0.4524050394576963;-0.45240513860696036;2.014333366071656e-07;0.3543708997743158;0.35442125835631777;1.0013458953011323
30.10521;0.903283636843297;-7.8508334901255e-05;-8.686807525649732e-05;-0.32015820438150894;-0.3550805420439608;0.8921504057024265;0.9993189405231614;10.006399464466844;-0.416861982499772;-0.45240503582848113;-0.4524051390447;1.9825926204583915e-07;0.3547917951103204;0.3548313160522461;1.0013482990098852
30.113402;0.9032481397249724;-7.84016132928783e-05;-8.675485422246649e-05;-0.3204991603073261;-0.35547721617609446;0.8920731424544986;0.9993014534053282;10.00634613399575;-0.41686198282787373;-0.4524050319786844;-0.45240513968694157;1.95013886507401e-07;0.3551965176768424;0.35522581186901814;1.0013498364130153
30.121594;0.9032124181059561;-7.932471716175327e-05;-8.778381526081716e-05;-0.3208330713773595;-0.3558661175799625;0.8919969386664542;0.9992846004692776;10.006282467961084;-0.4168619833847098;-0.45240502792021636;-0.45240514053432995;1.9170440989228042e-07;0.35559306099781585;0.3556127646994181;1.0013504460970708
30.131594;0.9031664706889309;-7.953170774828497e-05;-8.801939724011581e-05;-0.3212385091148128;-0.35633835152972737;0.8919088490166872;0.9992684440522722;10.006208756783142;-0.4168619841854884;-0.45240502366882634;-0.45240514158856343;1.8833853497672802e-07;0.35607242126759797;0.3560831928099997;1.0013500723582724
30.141594;0.9031202941745461;-7.97334580169421e-05;-8.824905554529426e-05;-0.32164389298711804;-0.35681058542828975;0.8918209320521796;0.9992530481136501;10.006125429836578;-0.4168619852377462;-0.4524050192432682;-0.45240514285321204;1.8492359610965687e-07;0.35655260338198125;0.35655511472556733;1.0013486730872931
30.151594;0.9030749012099419;-7.956532716182927e-05;-8.806813962472774e-05;-0.32205158504173975;-0.3572850415630345;0.8917332454575208;0.9992384762611007;10.006032995742977;-0.4168619865398826;-0.45240501466487903;-0.4524051443325752;1.8146607544868238e-07;0.35703362190004617;0.357028551342681;1.0013462197642637
30.161594;0.9030282862452036;-7.975158653536569e-05;-8.828032057073829e-05;-0.3224578630100516;-0.35775838642932245;0.8916458442012624;0.9992247791742584;10.005931968323;-0.4168619880831264;-0.4524050099574329;-0.45240514602780624;1.779731743305275e-07;0.35751449423072923;0.35750252396463095;1.0013426950130808
30.171594;0.9029814423368507;-7.99280533865974e-05;-8.848149428506624e-05;-0.3228650883979949;-0.3582328423155844;0.8915587812504384;0.9992119851158792;10.005822808413463;-0.41686198985405687;-0.4524050051465473;-0.45240514793553943;1.7445421103294554e-07;0.35799522989932164;0.3579770536037183;1.0013380921101744
30.181594;0.9029343406474316;-8.00992637959269e-05;-8.867669138851029e-05;-0.3232722596821963;-0.35870729811745417;0.8914721102704083;0.9992001028571005;10.005705938643292;-0.4168619918360626;-0.45240500025883684;-0.45240515004939696;1.7091993260266663e-07;0.3584758253010641;0.35845216484670295;1.0013324150450813
30.191594;0.9028869399399483;-8.127104954767558e-05;-8.998206759277074e-05;-0.32367838015628797;-0.3591806477942713;0.8913858838460407;0.9991891313681426;10.005581794340907;-0.41686199400945745;-0.45240499532164635;-0.45240515236002143;1.673815410366479e-07;0.35895626888593424;0.3589278863341072;1.0013256779773732
30.201594;0.9028391950599632;-8.143168062712974e-05;-9.016530963180845e-05;-0.32408544333599176;-0.35965510343645685;0.8913001438056556;0.9991790714936645;10.005450864518455;-0.4168619963517528;-0.45240499036468496;-0.452405154855429;1.6385158252134467e-07;0.3594365485744294;0.3594042438904969;1.001317904322789
30.211594;0.9027910601965232;-8.159161663285585e-05;-9.034763915850948e-05;-0.3244914513006054;-0.3601284479000017;0.8912149125843254;0.9991699363383245;10.005313729909071;-0.41686199883883174;-0.4524049854218763;-0.45240515752205496;1.6034467806386768e-07;0.35991565328235553;0.359880254751095;1.001309126158759
30.221594;0.9027424904463536;-8.138569797450584e-05;-9.01237675597059e-05;-0.32489740707742243;-0.3606017923887737;0.8911291937888446;0.999161752715193;10.005171037603947;-0.4168620014447946;-0.45240498052895495;-0.45240516034405576;1.5687654755924258e-07;0.36039557234836245;0.3603579292762253;1.0012993878467045
30.231594;0.9026934252855681;-8.153922486217535e-05;-9.029867617958886e-05;-0.3253023061837468;-0.36107402560789537;0.8910449817922165;0.9991545546250281;10.00502335647151;-0.41686200414084895;-0.45240497571797095;-0.4524051633036458;1.5346159405765953e-07;0.3608742979283416;0.36083527524379144;1.001288750627859
30.241594;0.9026448228682598;-8.16846571204782e-05;-9.046435736165583e-05;-0.32570851401892065;-0.36154736986132574;0.8909622760266626;0.9991483796540315;10.00487106789749;-0.4168620068953092;-0.45240497101491467;-0.4524051663835874;1.5011013259382228e-07;0.3613528273754446;0.3613132981268864;1.0012772888437496
30.251594;0.9025946469750712;-8.182767054066828e-05;-9.062731330944768e-05;-0.32611330600135524;-0.36201960295646846;0.8908790942853545;0.9991432716893085;10.004714429313637;-0.4168620096744734;-0.4524049664417974;-0.45240516956954735;1.46828045564512e-07;0.3618301616602463;0.3617909965988262;1.0012650820133966
30.261594;0.9025438769212974;-8.296625969140069e-05;-9.189539310408773e-05;-0.32651804883644575;-0.36249184110668115;0.8907964764455338;0.9991392826322437;10.004553704476766;-0.4168620124440591;-0.45240496201802727;-0.45240517285124615;1.436174538543363e-07;0.3623073020503292;0.36226935613391326;1.0012522135852457
30.271594;0.9024925097290483;-8.309869792424313e-05;-9.204640121838437e-05;-0.3269227333448526;-0.36296407412048665;0.8907144710906548;0.9991364667124925;10.0043892233362;-0.4168620151704459;-0.45240495775821066;-0.4524051762211444;1.4047549185037023e-07;0.36278425008836335;0.36274834568603936;1.001238775250619
30.281594;0.902441552388949;-8.323226342034693e-05;-9.219841933217752e-05;-0.32732672685810704;-0.3634351960117161;0.8906331143951774;0.9991348703874046;10.004221348601508;-0.41686201782119237;-0.45240495366947303;-0.45240517967188104;1.3739437585521227e-07;0.36326101008625916;0.3632279194546897;1.001224867239321
30.291594;0.9023890103726157;-8.335421776844294e-05;-9.233750945371746e-05;-0.32773130447723575;-0.36390742899213346;0.8905524208234897;0.9991345231827289;10.004050393772832;-0.41686202036511594;-0.45240494975129136;-0.4524051831961762;1.34364251916025e-07;0.36373658999526004;0.3637070202705425;1.0012105890001641
30.301594;0.902336883871458;-8.347732897868793e-05;-9.247764244065981e-05;-0.3281351921969546;-0.36437855087076615;0.8904733877237258;0.9991354331933949;10.0038765678884;-0.4168620227716054;-0.4524049459975106;-0.45240518678838776;1.3137477357895747e-07;0.3642120024901997;0.3641865828699912;1.0011960259030508
30.311594;0.9022831762134699;-8.359807136287158e-05;-9.261510936446224e-05;-0.32853766193709116;-0.36484856165578244;0.8903940004515164;0.9991375886184651;10.003699990772525;-0.41686202500979963;-0.4524049423994998;-0.452405190443639;1.2841349371256868e-07;0.36468726778448113;0.3646665358431143;1.0011812452734026
30.321594;0.902229906817;-8.434589808657187e-05;-9.344877141760893e-05;-0.32894145044104195;-0.365319688801607;0.890315233248871;0.9991409610737177;10.003520762505278;-0.416862027049138;-0.452404938950555;-0.4524051941555708;1.2546387662682422e-07;0.3651624138403598;0.36514680116907255;1.0011663051073605
30.331594;0.902175089684325;-8.445569350539264e-05;-9.357385567196761e-05;-0.3293438137505049;-0.3657896996282406;0.8902380513578745;0.9991455141096334;10.003339039010433;-0.41686202886157164;-0.4524049356495182;-0.4524051979163844;1.2250637785111082e-07;0.365636472334985;0.36562629607686536;1.0011512592671084
30.341594;0.9021207549560558;-8.456208640479209e-05;-9.369492658349313e-05;-0.3297464898924111;-0.3662597104826896;0.8901604144562392;0.999151217157157;10.003155057456839;-0.4168620304236822;-0.4524049325000005;-0.4524052017183079;1.195219356258882e-07;0.3661104739425236;0.36610593916742823;1.0011361532694618
30.351594;0.9020649312100493;-8.466614818772121e-05;-9.381338851960346e-05;-0.3301477465549063;-0.36672861027075476;0.8900842788104641;0.9991580467694119;10.002969129443374;-0.41686203171743264;-0.45240492950699895;-0.45240520555410774;1.1649561930050121e-07;0.36658344560196165;0.36658465561618947;1.0011210271079132
30.361594;0.9020096527183645;-8.476218221885368e-05;-9.392271361468648e-05;-0.33055031731397905;-0.3671986211913074;0.8900075996260242;0.9991659751792596;10.002781649606813;-0.4168620327301955;-0.4524049266750188;-0.45240520941712775;1.1341974177657017e-07;0.3670574092502529;0.3670643799740935;1.001105924276687
30.371594;0.9019539550671569;-8.485770256593321e-05;-9.403136373094488e-05;-0.330951835436744;-0.36766752104645434;0.8899323301909462;0.9991749694493376;10.002593037448348;-0.416862033454046;-0.4524049240072699;-0.4524052133016911;1.1029443262744957e-07;0.36752938383179795;0.36754205862514916;1.0010908896795805
30.381594;0.9018968659028818;-8.595099378703231e-05;-9.524856083403497e-05;-0.33135193763807363;-0.36813531502069896;0.889857419938422;0.9991850025328115;10.002403578950137;-0.4168620338847778;-0.45240492150526357;-0.4524052172020436;1.071246265694597e-07;0.3680023904965292;0.3680206481814027;1.0010759613169378
30.391594;0.9018404049886732;-8.603612277092109e-05;-9.534556770366105e-05;-0.33175335059747896;-0.3686042149485351;0.8897818233932724;0.9991960612116426;10.002213350852458;-0.41686203402136623;-0.45240491917032355;-0.4524052211097598;1.0391674716698542e-07;0.36847445284925345;0.36849810746504275;1.0010611713974975
30.401594;0.9017835974074582;-8.61207579897067e-05;-9.544196975443498e-05;-0.33215371120376325;-0.36907200381230443;0.8897075104094512;0.9992081465155543;10.002022307832815;-0.4168620338642308;-0.452404917004854;-0.4524052250130844;1.0067729967519362e-07;0.36894659145077724;0.36897539108055155;1.001046550751606
30.411594;0.9017264860852516;-8.620022737782967e-05;-9.553259860306969e-05;-0.3325540195274546;-0.36953979271229503;0.8896334603052846;0.9992212662747901;10.001830381607027;-0.4168620334131616;-0.4524049150098125;-0.45240522889844753;9.741234873072278e-08;0.3694188210524261;0.36945244916682696;1.0010321271728362
30.421594;0.9016681289599308;-8.627738330321153e-05;-9.562075339725244e-05;-0.33295290572753194;-0.3700064705493337;0.8895596522227464;0.9992354251620926;10.001637510391594;-0.41686203266887933;-0.452404913180976;-0.4524052327527556;9.41274095329841e-08;0.3698901521585515;0.3699282274914074;1.0010179252267362
30.431594;0.901610581730745;-8.635120201723455e-05;-9.570510357553784e-05;-0.3333521092887862;-0.37047314841705903;0.8894860672833788;0.9992506215977308;10.001443626432666;-0.41686203163712465;-0.4524049115086822;-0.45240523656700304;9.082709052086744e-08;0.37036159380203404;0.3704036657162815;1.0010039696957116
30.441594;0.9015528860453571;-8.741956229500195e-05;-9.68948384245067e-05;-0.3337512653651042;-0.37093983153150256;0.8894116959218169;0.9992668503414667;10.001248595918783;-0.41686203033039393;-0.45240490998069816;-0.4524052403378716;8.751415026458194e-08;0.37083315575458325;0.3708786993028225;1.0009902862876352
30.451594;0.9014950728645372;-8.748299363277209e-05;-9.696777167027803e-05;-0.3341503645531275;-0.3714065094420988;0.8893385389058858;0.9992841047115997;10.001052156872323;-0.41686202876662753;-0.4524049085851336;-0.45240524406429655;8.418981399720143e-08;0.37130384966865954;0.37135226552197154;1.000976897308676
30.461594;0.9014371659491902;-8.754597905310437e-05;-9.704024656120219e-05;-0.33454841196259166;-0.3718720762588934;0.8892666005433437;0.9993023785003933;10.000853963014022;-0.4168620269668537;-0.4524049073122426;-0.45240524774434915;8.085588069891287e-08;0.3717746918997009;0.37182530708397005;1.0009638136272792
30.471594;0.9013791743797461;-8.760382463342092e-05;-9.710704463695314e-05;-0.33494640729876934;-0.3723376430760173;0.8891938840070577;0.9993216644629098;10.000653698654249;-0.41686202495188396;-0.4524049061551498;-0.4524052513764936;7.751639252522839e-08;0.37224470764838663;0.3722967730451086;1.000951029428231
30.481594;0.9013220855827488;-8.765839683332051e-05;-9.717012987608735e-05;-0.3353447233589673;-0.3728032098966374;0.8891213944525588;0.9993419430325062;10.000451123123634;-0.4168620227395254;-0.45240490510841336;-0.45240525496083445;7.417779802619711e-08;0.3727149305999856;0.37276762145007536;1.0009385264310593
30.491594;0.9012638701995291;-8.871011109899172e-05;-9.834195215140957e-05;-0.33574162033946015;-0.37326767089401264;0.8890491417306318;0.999363170903667;10.000246040129579;-0.4168620203443292;-0.452404904164565;-0.45240525849709406;7.084868763330399e-08;0.37318539702706116;0.3732378220752268;1.0009262847198945
30.501594;0.9012054959736588;-8.838352617785886e-05;-9.798150286616862e-05;-0.33613846251043;-0.3737321267916296;0.8889771411787076;0.9993852816553008;10.000038283699691;-0.4168620177774282;-0.4524049033126322;-0.45240526198179415;6.753899243344302e-08;0.3736551394571811;0.37370635524291657;1.0009142908567883
30.511594;0.90114691166667;-8.842983160758991e-05;-9.803566498368161e-05;-0.3365342515930478;-0.37419547154527644;0.8889064179598792;0.9994081927933546;9.999827745915432;-0.4168620150458697;-0.4524049025411796;-0.4524052654071479;6.425779076830601e-08;0.3741251839716641;0.374174207123687;1.0009025387937764
30.521594;0.90108907701059;-8.84681667529445e-05;-9.808090620248261e-05;-0.33693136272008894;-0.37465992748556165;0.8888350074385014;0.9994318107197623;9.999614403428204;-0.41686201215375346;-0.4524049018416935;-0.4524052687616543;6.101089473004261e-08;0.3745955494366911;0.374641364853536;1.0008910267874724
30.531594;0.9010299537994938;-8.850901433421956e-05;-9.812911864653527e-05;-0.33732604942523275;-0.3751221613417436;0.8887639483828069;0.9994560350018652;9.999398325567551;-0.41686200910306015;-0.4524049012089258;-0.45240527203183645;5.7801188754881476e-08;0.37506524496748256;0.37510681488623393;1.0008797583469546
30.541594;0.9009705185261102;-8.85400070265285e-05;-9.816646406635248e-05;-0.33772168353563126;-0.3755855064316698;0.8886942788152083;0.9994807687422992;9.999179720939058;-0.4168620058928359;-0.4524049006408946;-0.45240527520445645;5.4632742484260774e-08;0.3755352691463973;0.3755715459029968;1.0008687503088238
30.551594;0.9009117548590545;-8.957156512731318e-05;-9.93166278036804e-05;-0.3381166476248893;-0.37604774587555195;0.8886240363540129;0.9995059308675486;9.99895902324834;-0.4168620025190304;-0.452404900138926;-0.45240527826724586;5.1514221918234796e-08;0.37600461472707125;0.3760345526410518;1.0008580340990132
30.561594;0.900851636316716;-8.997355275099626e-05;-9.976693305961729e-05;-0.3385111777989075;-0.3765099800947147;0.8885552568066808;0.999531457872232;9.998736917888834;-0.41686199897524817;-0.45240489970473663;-0.4524052812078871;4.845735204564559e-08;0.376474274608328;0.37649683567069964;1.0008476406071416
30.571594;0.9007921406074199;-9.00010658491464e-05;-9.980079082503552e-05;-0.33890503624772234;-0.3769711035181253;0.8884869685016277;0.9995572976811601;9.998514283058878;-0.4168619952540244;-0.45240489933640976;-0.4524052840132527;4.5473363769955576e-08;0.37694424610241745;0.37695839810402926;1.0008375863984524
30.581594;0.9007322229168828;-9.002348910035637e-05;-9.982915283711309e-05;-0.3392988440537475;-0.37743222714643954;0.8884181887050979;0.9995834049677357;9.998292115630495;-0.41686199134926377;-0.45240489902793346;-0.45240528666900853;4.257107772442193e-08;0.37741353227608354;0.37741824496854126;1.000827876337115
30.591594;0.9006708403403884;-9.003890159649299e-05;-9.985001820106879e-05;-0.3396922233184621;-0.3778933509892085;0.8883509265423498;0.9996097380232323;9.998071455086043;-0.4168619872589049;-0.45240489877157386;-0.4524052891598687;3.975577148958818e-08;0.37788313907922255;0.37787738897506845;1.0008185116288528
30.601594;0.9006099524501233;-9.10546079756384e-05;-0.00010098385042950284;-0.3400849354179814;-0.37835336928100666;0.8882841870062904;0.9996362542024356;9.997853297475622;-0.4168619829847804;-0.4524048985591568;-0.45240529147222475;3.7028341788083575e-08;0.3783520718629477;0.3783348588327078;1.0008094903488831
30.611594;0.9005485230036343;-9.106641171554047e-05;-0.00010100114695624523;-0.3404775921799499;-0.37881338247570173;0.8882179731627349;0.999662906296817;9.997638581308685;-0.4168619785290654;-0.4524048983820872;-0.45240529359882337;3.4385987938457184e-08;0.3788213332558724;0.378791701145478;1.0008008032720281
30.621594;0.900485519739188;-9.107115105678917e-05;-0.00010101099321073493;-0.3408698191112949;-0.37927339589626935;0.8881522873018982;0.9996896436592444;9.997428255779433;-0.41686197389180113;-0.452404898230638;-0.4524052955421503;3.1824803631737384e-08;0.3792909199632927;0.37924797398987986;1.0007924338699252
30.631594;0.9004229139337909;-9.10774680025572e-05;-0.0001010228023394634;-0.3412613757522005;-0.37973229844224793;0.8880871291674597;0.9997164154241287;9.997223302894287;-0.41686196907236234;-0.45240489809194556;-0.4524052973133877;2.934253925376569e-08;0.37975981941154324;0.379702738840623;1.0007843648946289
30.641594;0.9003596795697832;-9.10786443302193e-05;-0.0001010292311577761;-0.34165288194402;-0.38019120121117567;0.8880224927077457;0.9997431710869766;9.997024661326824;-0.41686196407148096;-0.4524048979493374;-0.45240529892892906;2.693928477034939e-08;0.38022901015870225;0.3801570573121039;1.000776586070593
30.651594;0.9002957923018876;-9.207790202445442e-05;-0.00010214675330414616;-0.34204334409086146;-0.3806489984647861;0.8879583698708554;0.9997698570262926;9.99683316781701;-0.41686195889044253;-0.4524048977848003;-0.4524053004076041;2.461556260034439e-08;0.38069746564689066;0.3806099939378082;1.0007690966580784
30.661594;0.9002312274249719;-9.207354768989235e-05;-0.0001021478395090985;-0.34243375109607943;-0.38110679058567043;0.8878957620417286;0.9997964155568214;9.9966496235708;-0.41686195352990685;-0.4524048975817789;-0.45240530176826305;2.237016794359585e-08;0.38116615790772096;0.38106261752489545;1.0007619012996296
30.671594;0.900165956223925;-9.206404514762738e-05;-0.00010214360054343353;-0.3428241077701111;-0.38156458292219236;0.8878326864699291;0.9998227903692829;9.996474900132737;-0.416861947990857;-0.45240489732605416;-0.4524053030275073;2.020024218527242e-08;0.3816340601574082;0.3815139953431387;1.0007550018019415
30.681594;0.900099945246197;-9.205421962311492e-05;-0.00010213942581961212;-0.3432134158847054;-0.38202126436767664;0.8877701746905431;0.9998489298661893;9.99630993812888;-0.4168619422759962;-0.45240489700480807;-0.45240530419814323;1.8101588421012674e-08;0.3821021462325083;0.38196518583349615;1.0007483927679495
30.691594;0.9000331628451516;-9.203924001359354e-05;-0.00010212995343251149;-0.343602673785599;-0.38247794601248514;0.8877092684514966;0.9998747851191898;9.996155648060965;-0.41686193639001895;-0.45240489660483757;-0.45240530528922956;1.6067709169707718e-08;0.3825703873489258;0.3824162371675124;1.0007420683712034
30.701594;0.899966585420827;-9.301916551609505e-05;-0.00010322834999215862;-0.34399226924363585;-0.3829346332445677;0.8876480100039347;0.9999003040091107;9.996012816546743;-0.4168619303382645;-0.4524048961121288;-0.4524053063085361;1.4089438597512754e-08;0.3830377532329494;0.3828661922454483;1.0007360315509979
30.711594;0.8998981972744234;-9.299864988885239e-05;-0.00010321368188960521;-0.3443804291252452;-0.3833902041863834;0.8875884283297395;0.9999254282527701;9.995882055579386;-0.4168619241257797;-0.45240489551350477;-0.45240530726563655;1.2155563781224722e-08;0.38350421781773963;0.38331509466826774;1.0007302900997113
30.721594;0.8998289907305435;-9.297782532911224e-05;-0.00010319912666358928;-0.3447675409249284;-0.38384466422435215;0.8875285332033105;0.9999501042708757;9.995763786140124;-0.41686191775977627;-0.45240489479836754;-0.45240530817286206;1.0253611751517243e-08;0.38397076139612135;0.38376399156200725;1.0007248430922058
30.731594;0.8997599608257875;-9.3338108762233e-05;-0.00010360925195640523;-0.3451549850683476;-0.38429912434394276;0.8874703200897293;0.9999742948577571;9.995658265531695;-0.4168619112526587;-0.4524048939589513;-0.45240530904364956;8.371028031006761e-09;0.38443736878059054;0.38421293142106033;1.0007196739596713
30.741594;0.8996891176257986;-9.330741386247038e-05;-0.00010358467070729446;-0.34554199737312874;-0.3847535847860475;0.8874127783450243;0.9999979730296755;9.995565636127099;-0.4168619046213533;-0.4524048929888974;-0.45240530988988176;6.497197318554925e-09;0.3849030281517155;0.38466095450663196;1.000714757709204
30.751594;0.8996184503029129;-9.427133901333674e-05;-0.00010466799914956477;-0.3459293497910918;-0.3852080508713368;0.8873548977889211;1.000021107395917;9.995485952171192;-0.41686189788415395;-0.45240489188152344;-0.4524053107198416;4.624497967759154e-09;0.3853687303057355;0.3851090842458734;1.0007100760311467
30.761594;0.8995459476461718;-9.423513671382922e-05;-0.0001046382861104908;-0.3463152649011393;-0.3856614006759916;0.8872986720997734;1.0000436561662491;9.995419165147045;-0.4168618910574266;-0.45240489063015676;-0.4524053115374378;2.7464459195276197e-09;0.3858334691130671;0.3855563319817189;1.00070562596262
30.771594;0.8994735990784243;-9.420066988889072e-05;-0.00010461083571368725;-0.34670051862088497;-0.3861136396313942;0.8872430992740704;1.0000655741003883;9.995365092176385;-0.4168618841533635;-0.45240488923017513;-0.4524053123425647;8.549143326719252e-10;0.3862982439460756;0.3860037077803398;1.0007014144272761
30.781594;0.8993994007956879;-9.415909073162774e-05;-0.00010457601262793611;-0.34708533700404776;-0.38656587885143917;0.8871881782030384;1.0000868213779426;9.995323421170333;-0.4168618771808582;-0.4524048876795639;-0.45240531313276344;-1.060554515384237e-09;0.3867620585460169;0.38645022377080274;1.0006974451670647
30.791594;0.8993253585426668;-9.411439920072003e-05;-0.00010453802483529542;-0.3474704927438061;-0.38701811835109556;0.8871338992756546;1.0001073607851652;9.99529370791185;-0.41686187014834947;-0.45240488597771317;-0.4524053139060809;-3.0114901997095727e-09;0.3872259163065381;0.386896891336558;1.0006937115499834
30.801594;0.8992504897134238;-9.506700851012464e-05;-0.00010561131871816096;-0.3478546071543223;-0.38746925250849196;0.8870812371084964;1.0001271503198095;9.995275326291837;-0.4168618630646672;-0.4524048841249598;-0.45240531466264894;-5.009378427390982e-09;0.387689819687336;0.38734371859698913;1.0006902017189496
30.811594;0.8991748196086075;-9.540489857196656e-05;-0.00010600036843342639;-0.34823866606971055;-0.38792038141535906;0.8870281528331057;1.0001461431729488;9.995267495488756;-0.4168618559388254;-0.4524048821229851;-0.45240531540367773;-7.064655697086972e-09;0.3881527726026215;0.38778970988914657;1.0006869059636665
30.821594;0.8990983954588493;-9.535517137919375e-05;-0.00010595802292240673;-0.34862168103901553;-0.3883703996762336;0.8869755997690664;1.0001642893931848;9.99526940082276;-0.4168618487810828;-0.4524048799751231;-0.45240531613053836;-9.185532148150268e-09;0.38861477838209546;0.38823486514598027;1.000683817792762
30.831594;0.8990212517893639;-9.530040692418246e-05;-0.00010591040770583109;-0.3490046475619938;-0.3888204182793954;0.886923528775737;1.0001815359565513;9.995280257535264;-0.416861841602907;-0.4524048776867264;-0.45240531684523533;-1.1379112664571615e-08;0.38907683659808406;0.3886801777251596;1.000680932282656
30.841594;0.8989434376174664;-9.623787977654044e-05;-0.00010696861065001381;-0.34938757056465536;-0.38927044271083167;0.8868728944516322;1.0001978312868682;9.995299303444275;-0.41686183441656127;-0.452404875264924;-0.45240531755092017;-1.3653887139158143e-08;0.38953794663730473;0.38912463333509995;1.0006782434476094
30.851594;0.8988650170901076;-9.617795043809312e-05;-0.00010691591414634323;-0.3497694430180616;-0.3897193509190332;0.8868216579287566;1.0002131312933016;9.99532582795382;-0.4168618272370516;-0.4524048727177567;-0.45240531825203995;-1.6018868866009986e-08;0.3899991148659624;0.3895692129816633;1.0006757440435345
30.861594;0.8987860596745179;-9.611797020078072e-05;-0.00010686342354378606;-0.3501502700225579;-0.3901671483810974;0.8867717846995496;1.0002274016803434;9.995359242146034;-0.4168618200820267;-0.45240487005464897;-0.4524053189532877;-1.8480520762566323e-08;0.3904603567439303;0.39001389683797166;1.0006734302707712
30.871594;0.8987066277073329;-9.644364493585265e-05;-0.00010724092308738977;-0.3505310468018393;-0.3906149460744403;0.8867222438110838;1.0002406197948313;9.995399078547578;-0.4168618129675742;-0.4524048672880945;-0.4524053196575946;-2.1042605674551074e-08;0.39092069352334374;0.3904576629469318;1.0006713009815482
30.881594;0.8986267974708201;-9.637422077986971e-05;-0.00010717837546913598;-0.350911777434968;-0.39106274423328274;0.8866720106298462;1.000252778622265;9.995444853627866;-0.416861805906002;-0.4524048644328223;-0.452405320366979;-2.370814911685263e-08;0.39138014988029024;0.39090048388411736;1.0006693499023298
30.891594;0.8985476250456679;-9.730383819339424e-05;-0.0001082293061449969;-0.3512918593744493;-0.39150943714436187;0.8866230680970248;1.000263890071421;9.995495918892852;-0.41686179890858177;-0.45240486150117404;-0.45240532108589876;-2.648066501182144e-08;0.3918397530350486;0.39134332818667333;1.0006675666726152
30.901594;0.898467158955262;-9.722950549234254e-05;-0.00010816169669384156;-0.3516714972485089;-0.3919561248794869;0.8865744049233263;1.0002739829297604;9.995551502597333;-0.4168617919890751;-0.4524048584997845;-0.45240532182191495;-2.936531796154425e-08;0.3922985285847786;0.39178516480146414;1.000665944812464
30.911594;0.898386436308834;-9.715526912169524e-05;-0.00010809433111714744;-0.35205009021562145;-0.39240170184332646;0.8865260122593815;1.000283097424514;9.99561089118548;-0.4168617851633681;-0.45240485543112485;-0.45240532258360083;-3.236873553187551e-08;0.39275749539199917;0.3922269667352108;1.0006644793441326
30.921594;0.8983064849826012;-9.747111079266554e-05;-0.00010846177034692802;-0.3524290260173021;-0.3928472790105084;0.8864778794012244;1.0002912846146497;9.995673561883017;-0.41686177844630656;-0.4524048522969654;-0.45240532337920386;-3.549589896769888e-08;0.39321566710255135;0.39266771352566143;1.0006631592055328
30.931594;0.8982263523673855;-9.739472458706817e-05;-0.00010839210769199568;-0.35280692010815234;-0.3932917455245024;0.8864299902454797;1.0002986075412033;9.995739223915113;-0.4168617718493877;-0.4524048491006433;-0.4524053242168606;-3.874715902964906e-08;0.39367405755429097;0.393108392754061;1.0006619669544263
30.941594;0.8981450806642622;-9.830815972204604e-05;-0.00010942608990656267;-0.3531843785203759;-0.39373621790080726;0.8863823196901541;1.0003051348979706;9.995807768947486;-0.4168617653809855;-0.4524048458480856;-0.45240532510504694;-4.2117453474594494e-08;0.3941326803854301;0.3935489990214871;1.0006608828950103
30.951594;0.8980647211596703;-9.822716965960605e-05;-0.00010935143915087397;-0.3535611817403035;-0.3941795739502119;0.8863358329432126;1.000310932402175;9.995879162006958;-0.41686175904872863;-0.4524048425489177;-0.4524053260522345;-4.559656339840907e-08;0.3945895449771764;0.3939875296220528;1.0006598914486653
30.961594;0.8979843157055394;-9.853607511700647e-05;-0.00010971149951741802;-0.35393793610443;-0.39462293017808786;0.8862884928065777;1.0003160614468407;9.995953350548069;-0.4168617528612376;-0.4524048392169473;-0.4524053270667682;-4.9170261821137254e-08;0.3950476551292374;0.3944269810921708;1.0006589851036365
30.971594;0.8979029173016039;-9.844401347762942e-05;-0.0001096246176238119;-0.3543142507286617;-0.3950662868240091;0.8862412640195546;1.0003205834589985;9.996030219923657;-0.4168617468282345;-0.4524048358670555;-0.4524053281581978;-5.2822001261761945e-08;0.39550400845562755;0.3948643500696355;1.0006581597860171
30.981594;0.8978225646864149;-9.835434230572587e-05;-0.00010954021594125107;-0.35468991679758777;-0.39550853266301295;0.8861951097115767;1.0003245612837852;9.996109584563527;-0.41686174096002815;-0.4524048325097544;-0.4524053293386228;-5.653400418486651e-08;0.3959605971034554;0.39530163557582976;1.000657411276821
30.991594;0.8977423010937973;-9.926138083253495e-05;-0.0001105671983137888;-0.35506454487827976;-0.3959496732691998;0.8861489942616745;1.0003280560260885;9.996191203392064;-0.41686173526676057;-0.4524048291493871;-0.4524053306214699;-6.028811206587445e-08;0.39641741246887036;0.39573883904884466;1.000656739806913
31.001594;0.8976621599704031;-9.956374972066353e-05;-0.00011091984835000278;-0.3554391193658721;-0.39639080847115277;0.886101889940347;1.0003311269286292;9.99627482858713;-0.416861729758244;-0.45240482578778196;-0.45240533201809785;-6.406700946018071e-08;0.3968734502909559;0.39617496182794903;1.0006561530608593
31.011594;0.897582185354671;-9.947057202552107e-05;-0.00011083124228335509;-0.355812653209668;-0.39683083299214994;0.8860557747047819;1.0003338324924715;9.996360254965253;-0.4168617244433006;-0.45240482242845226;-0.4524053335352034;-6.785567640850076e-08;0.3973297127248581;0.39661100254937093;1.0006556622327611
31.021594;0.8975034053857294;-9.937491538209012e-05;-0.00011073955793560841;-0.3561865379483367;-0.39727085781119104;0.88600963048343;1.0003362270445688;9.996447327795538;-0.41686171932799954;-0.4524048190775664;-0.45240533517472853;-7.164135246659202e-08;0.39778520651661675;0.39704595855016234;1.0006552785498828
31.031594;0.8974238548997513;-0.00010026869948685389;-0.00011175142359763851;-0.3565599845135043;-0.3977108885369222;0.8859634503724514;1.0003383576884337;9.996535939259012;-0.4168617144150708;-0.4524048157420706;-0.4524053369360217;-7.541177378754278e-08;0.3982399371810475;0.39747983011837323;1.000655011573404
31.041594;0.8973445666499004;-0.00010056487540461946;-0.00011209659075494277;-0.35693238149952394;-0.3981498027565018;0.8859172433656894;1.0003402662635528;9.996626016633469;-0.4168617097049195;-0.45240481242722613;-0.45240533881872524;-7.915430515587965e-08;0.3986949027248176;0.3979136202111146;1.000654857652162
31.051594;0.8972655924423586;-0.00010046379693027141;-0.00011199844245768587;-0.3573037383364492;-0.39858760631418405;0.885871032074538;1.0003419934978737;9.99671749285236;-0.4168617051985265;-0.45240480913613146;-0.4524053408247435;-8.285552138046971e-08;0.3991490914078477;0.39834632861933505;1.0006547819916474
31.061594;0.8971879710050741;-0.00010036027345097731;-0.0001118972296248407;-0.3576754480595102;-0.3990254101771672;0.8858248473040164;1.0003435763304505;9.996810327739402;-0.4168617009019941;-0.4524048058701041;-0.4524053429573274;-8.650029804760077e-08;0.3996034841151731;0.3987789500124328;1.0006547193587754
31.071594;0.8971097379179575;-0.00010064949824188988;-0.00011223410968031371;-0.3580467109305739;-0.3994632142168235;0.885778717388632;1.0003450394205133;9.996904601281212;-0.41686169682715524;-0.45240480262744415;-0.45240534521736153;-9.007220178017522e-08;0.4000570581166012;0.3992104799151683;1.0006545952489305
31.081594;0.8970329379339405;-0.00010153813501926376;-0.00011323948748439902;-0.3584173388984942;-0.39989991321259094;0.8857326603356248;1.0003463967780595;9.997000557621817;-0.4168616929859516;-0.4524047994032067;-0.4524053476008447;-9.355515559472371e-08;0.4005107889058146;0.39964191851533515;1.0006543451711734
31.091594;0.8969555969395095;-0.0001014291947697711;-0.0001131318029412474;-0.3587865205729998;-0.4003354957820835;0.885687685928668;1.0003476599112415;9.997098539883943;-0.416861689384518;-0.4524047961917;-0.4524053500985502;-9.693481520329765e-08;0.4009636493336074;0.4000722665636429;1.000653924248463
31.101594;0.8968797359298067;-0.00010171857342228915;-0.00011346823838187406;-0.3591560549742882;-0.40077107851388893;0.885641798702132;1.0003488363033244;9.997198934285965;-0.41686168602147466;-0.45240479298842395;-0.45240535269630955;-1.001980750952671e-07;0.40141560819785316;0.40050152119467347;1.0006533072797223
31.111594;0.8968043818480776;-0.00010160808550024705;-0.0001133582703232235;-0.3595245508365537;-0.40120555055793944;0.8855970010254157;1.0003499262923463;9.997302137017785;-0.41686168288998193;-0.45240478979192517;-0.45240535537572607;-1.0333071616618825e-07;0.4018676320436007;0.4009306771786463;1.0006524820651415
31.121594;0.8967295400774254;-0.00010149299693767439;-0.00011324293292294754;-0.35989300179576944;-0.40164002287447337;0.8855522966130415;1.0003509296130684;9.997408447986334;-0.4168616799815649;-0.45240478660642164;-0.45240535811410615;-1.0631632934536433e-07;0.4023196888696763;0.4013597305467027;1.0006514434372262
31.131594;0.8966552158053519;-0.00010277091096660177;-0.00011468203725140708;-0.3602614107578601;-0.4020745009858222;0.8855066834259891;1.0003518528512154;9.997517992038171;-0.4168616772896484;-0.4524047834399056;-0.4524053608843779;-1.091373500041341e-07;0.4027697484036936;0.40178667948862434;1.000650184948566
31.141594;0.8965814275568701;-0.0001026520192784193;-0.0001145620824319069;-0.360628776406937;-0.4025078627199743;0.8854621402098347;1.0003527085044643;9.997630799125622;-0.4168616748114516;-0.4524047802989045;-0.4524053636566828;-1.1177602169677937e-07;0.4032207777022768;0.4022145211540907;1.0006486881607473
31.151594;0.8965081711102227;-0.00010253355401443027;-0.0001144423973097855;-0.3609951018231083;-0.40294011359031695;0.8854176236540087;1.0003535111273048;9.997746955523912;-0.4168616725478876;-0.45240477718775113;-0.45240536639972395;-1.1421570912392727e-07;0.40366973472844403;0.4026402490934101;1.0006469230307218
31.161594;0.8964354319706503;-0.0001028137789767309;-0.00011476757587106872;-0.3613613803793289;-0.40337236455142617;0.8853730777930044;1.0003542826250036;9.99786665621235;-0.4168616705011808;-0.45240477411048724;-0.4524053690815882;-1.1644235298402774e-07;0.4041185646484839;0.40306585630640474;1.0006448617503763
31.171594;0.8963632007139136;-0.0001026914551707661;-0.00011464328463788502;-0.3617266211016512;-0.4038035047488693;0.8853284437818191;1.0003550638639516;9.997990097678228;-0.41686166867131075;-0.4524047710702186;-0.45240537167247064;-1.1844345392924356e-07;0.4045672032990664;0.40349134161136957;1.0006424880425129
31.181594;0.896291440055421;-0.00010396389595510776;-0.00011607596864213566;-0.362091820160669;-0.404234650699901;0.8852836645011002;1.0003559194998763;9.998117337042833;-0.4168616670549149;-0.4524047680686831;-0.4524053741474874;-1.202055847727201e-07;0.4050135845105294;0.40391471369734777;1.0006397918123904
31.191594;0.8962201305925012;-0.00010383756778087843;-0.00011594707852985949;-0.3624559765248942;-0.4046646801749329;0.8852386870443857;1.0003569308213462;9.998248295587157;-0.4168616656472819;-0.4524047651081082;-0.45240537648633156;-1.2171349071576362e-07;0.4054606425426959;0.40433899182030564;1.0006367609339595
31.201594;0.8961502356954679;-0.00010370866515681108;-0.0001158151067333572;-0.36282049351668993;-0.4050947098117315;0.8851944642753689;1.0003581783041617;9.998382857579578;-0.4168616644434073;-0.45240476219395115;-0.4524053786716991;-1.229515248113964e-07;0.4059053107400552;0.404761203192777;1.0006333819102806
31.211594;0.8960797101555326;-0.0001039834085229199;-0.00011613390910480727;-0.3631835641079312;-0.40552362837043826;0.8851489546571019;1.0003597290177497;9.99852087619852;-0.41686166343618514;-0.452404759337709;-0.4524053806887248;-1.2390614337321387e-07;0.4063495234216281;0.4051833768390376;1.0006296471599518
31.221594;0.8960105120997535;-0.0001038555793315623;-0.0001160030635333144;-0.3635460034870981;-0.4059514360939187;0.8851041240075999;1.0003616420822405;9.998662085884488;-0.4168616626145212;-0.4524047565573879;-0.4524053825242939;-1.2456646625081898e-07;0.40679321898531645;0.40560553910327524;1.0006255591268525
31.231594;0.8959405731576581;-0.00010412710516009884;-0.0001163182901666275;-0.3639079909516471;-0.4063792438083303;0.8850579525920035;1.0003639788006309;9.998806032872535;-0.41686166196416913;-0.4524047538735728;-0.4524053841666001;-1.249234849526168e-07;0.40723534170082437;0.40602671495645004;1.0006211282342266
31.241594;0.8958718439970986;-0.00010498497625863114;-0.00011728824947318073;-0.3642703483787885;-0.40680705749136953;0.8850124399076685;1.000366801461705;9.998952077757501;-0.41686166147053266;-0.45240475130467206;-0.45240538560583776;-1.2497162715789916e-07;0.4076758426726734;0.40644693206672816;1.0006163703384916
31.251594;0.8958032546730044;-0.00010525538062825597;-0.00011760224812041849;-0.36463166029890387;-0.40723375433162856;0.8849665992976627;1.0003701663649678;9.999099477668354;-0.4168616611221135;-0.4524047488662413;-0.45240538683372017;-1.2471019894100595e-07;0.40811567636563656;0.4068672239846488;1.0006113048667187
31.261594;0.8957347600328541;-0.00010511926488698727;-0.00011746228496413242;-0.36499193645237565;-0.40765934030941364;0.8849204497156651;1.0003741233899426;9.999247458337802;-0.41686166091294424;-0.4524047465721054;-0.45240538784162904;-1.241418745580846e-07;0.4085537961010976;0.40728663087063505;1.0006059516288033
31.271594;0.8956663056586873;-0.00010497829081008189;-0.00011731693405313508;-0.3653521695593442;-0.4080849263878082;0.8848740125143849;1.0003787165135136;9.999395204743621;-0.4168616608408142;-0.45240474443312495;-0.4524053886210918;-1.2327145211669736e-07;0.4089901582117866;0.40770519583576054;1.0006003258987741
31.281594;0.8955978428702223;-0.00010524610107228187;-0.00011762825138387318;-0.3657113627111281;-0.40850940133442704;0.8848273100646649;1.0003839766809597;9.99954185920078;-0.4168616609027712;-0.45240474245537954;-0.4524053891663042;-1.221065941571573e-07;0.4094257305747002;0.4081239577500184;1.0005944353875784
31.291594;0.8955293495003805;-0.00010609559938831434;-0.00011858946523285511;-0.3660705203391101;-0.40893388225235616;0.8847803650964422;1.0003899192515506;9.99968655572528;-0.4168616610928902;-0.4524047406397989;-0.4524053894747447;-1.2065851086739032e-07;0.4098594944312728;0.40854194552032086;1.0005882855177617
31.301594;0.8954608043551525;-0.00010636003828855731;-0.00011889725310752346;-0.36642863309586027;-0.4093572462484012;0.8847332018225792;1.0003965503041292;9.999828420980274;-0.41686166140351344;-0.4524047389832199;-0.452405389545883;-1.1894024456984793e-07;0.4102924410919202;0.4089601768592053;1.0005818882429316
31.311594;0.8953922344362619;-0.0001062106748632935;-0.00011874283078414216;-0.36678670530230284;-0.40978061040541414;0.8846858434008237;1.0004038673473963;9.999966607904653;-0.4168616618279436;-0.4524047374803763;-0.45240538938065045;-1.1696313485969916e-07;0.4107235690878046;0.40937766040953066;1.0005752624608708
31.321594;0.8953236664180336;-0.0001064717998603102;-0.00011904707660790333;-0.3671437380013609;-0.41020286333035844;0.8846393063005479;1.0004118545816132;10.00010042987286;-0.4168616623625326;-0.4524047361244824;-0.45240538898220006;-1.1473478617716548e-07;0.41115288134974853;0.40979439902120407;1.000568424411763
31.331594;0.8952551543537571;-0.00010631828365589874;-0.00011888810032834431;-0.3675007302665504;-0.41062511635435095;0.8845915993335953;1.0004204868394775;10.000229493268284;-0.4168616630075239;-0.4524047349073507;-0.4524053883562275;-1.1226053480569381e-07;0.4115813826450378;0.4102113932872378;1.0005613823368535
31.341594;0.8951877284757981;-0.0001065835617896303;-0.00011919696047431824;-0.36785609992257406;-0.4110451469852599;0.8845447290919161;1.0004297389216648;10.000353692631405;-0.4168616637661066;-0.45240473382164;-0.4524053875091509;-1.0954706639398632e-07;0.4120080782001335;0.410627643907542;1.000554146211707
31.351594;0.895119431591454;-0.00010742023641149281;-0.00012014451496446328;-0.3682120182343902;-0.4114662945316301;0.8844967074816744;1.0004395864166193;10.000473051458245;-0.4168616646414282;-0.45240473286237237;-0.45240538644711714;-1.0660415370620741e-07;0.4124329727914086;0.4110431515450227;1.0005467391072178
