time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.361594;0.8950522725126652;-0.00010767704456352276;-0.00012044402282566581;-0.3685673041522423;-0.41188632490698573;0.8844495524881887;1.0004500023204161;10.000587549946202;-0.41686166563380095;-0.45240473202590686;-0.4524053851796805;-1.0344305962293963e-07;0.41285707081424944;0.41145891690071473;1.000539197291739
31.371594;0.8949852659109433;-0.00010752275360790444;-0.0001202841128343397;-0.3689215565031774;-0.4123052441254589;0.8844022804747024;1.0004609556730268;10.000697069665105;-0.4168616667398447;-0.4524047313086563;-0.45240538372383404;-1.0007504834642402e-07;0.41327937704139633;0.4118739402458725;1.00053156500477
31.381594;0.8949173951970523;-0.00010777408257685468;-0.00012057764380320573;-0.3692753523033587;-0.4127241629809481;0.8843548999375016;1.0004724093991033;10.000801436766766;-0.4168616679527401;-0.4524047307062435;-0.4524053821026029;-9.651150816264271e-08;0.41370089715430547;0.4122892179908416;1.0005238903838245
31.391594;0.8948506616242385;-0.0001076157815957747;-0.00012041318148727324;-0.36962852703230564;-0.41314197062045244;0.8843074101536409;1.0004843201376707;10.000900494596957;-0.41686166926390766;-0.4524047302126118;-0.4524053803408847;-9.276283714712064e-08;0.4141196386542822;0.41270274038487365;1.0005162227459687
31.401594;0.8947840435585747;-0.00010787145518196907;-0.00012071137419973731;-0.36998066398211166;-0.4135586667560536;0.8842597983791696;1.00049663863584;10.000994157771126;-0.41686167066664115;-0.4524047298190894;-0.45240537846329926;-8.883498718509876e-08;0.4145386115516024;0.41311749224026645;1.0005086098091511
31.411594;0.8947175280197256;-0.00010812319514669273;-0.00012100512396407381;-0.37033275954994177;-0.4139753626002256;0.8842120360500811;1.0005093119681963;10.00108242270079;-0.4168616721581476;-0.45240472951434946;-0.4524053764930892;-8.472693483136701e-08;0.4149548289508804;0.41353045726287013;1.0005010962232546
31.421594;0.8946510961700039;-0.00010895575159070737;-0.00012194811053958297;-0.3706838273346433;-0.41439095301010426;0.8841650853419503;1.000522292798573;10.001165322657327;-0.41686167373783656;-0.45240472928649506;-0.4524053744505456;-8.043189767493777e-08;0.4153703082342552;0.41394362537755336;1.0004937242266871
31.431594;0.8945847175894791;-0.00010920441451421257;-0.00012223831798122562;-0.37103484632109485;-0.41480653713403376;0.8841169161037239;1.0005355436246868;10.001242872736293;-0.4168616754050553;-0.4524047291258361;-0.4524053723522367;-7.594129215252663e-08;0.4157850702053261;0.41435699720187513;1.0004865328433683
31.441594;0.8945183929396319;-0.00010903920864466614;-0.00012206571492401845;-0.3713848325163638;-0.41522100996516204;0.8840695156077101;1.0005490299057493;10.001315110157359;-0.4168616771573161;-0.4524047290259548;-0.45240537021165783;-7.124868718250946e-08;0.41619713605059183;0.41476858481541173;1.0004795593844227
31.451594;0.8944531098059404;-0.00010928725945383915;-0.00012235488299587884;-0.37173519083689177;-0.41563548231661046;0.8840208838111715;1.0005627155064747;10.001382206154059;-0.41686167898777665;-0.4524047289841862;-0.4524053680407064;-6.635124178403594e-08;0.4166085262934459;0.4151804084351218;1.000472848243091
31.461594;0.8943868849838983;-0.00010911836282159297;-0.00012217786426580354;-0.37208410136074604;-0.4160488433616488;0.8839730252550455;1.0005765605402819;10.001444501706294;-0.4168616808845059;-0.45240472900296336;-0.45240536585027724;-6.12477342501465e-08;0.41701926279502033;0.41559248719618486;1.000466454197938
31.471594;0.8943207258642878;-0.00010936652750870438;-0.00012246704180364027;-0.3724319748290579;-0.4164610928238951;0.8839249452072181;1.0005905107184472;10.001502444323037;-0.4168616828328566;-0.45240472908923834;-0.45240536364991824;-5.593609376841737e-08;0.4174273717562066;0.41600283277527395;1.0004604289833523
31.481594;0.8942556652128083;-0.00010961322887790801;-0.00012275432106847466;-0.3727802241430248;-0.4168733419334309;0.883876649012457;1.00060449065815;10.001556524424393;-0.41686168481687563;-0.452404729250467;-0.452405361448326;-5.0413997496544603e-08;0.417834885159035;0.4164134515236891;1.0004548050517643
31.491594;0.8941897372659624;-0.0001104353304058022;-0.00012368509889167212;-0.37312703002085706;-0.4172844856054231;0.8838281430643224;1.0006184171705514;10.001607249208945;-0.41686168681870944;-0.4524047294908812;-0.45240535925381054;-4.468003874609574e-08;0.4182418383658592;0.4168243478179503;1.0004495956712867
31.501594;0.894124954494146;-0.00011067930730522046;-0.00012396909158790876;-0.37347420505413587;-0.4176956229088067;0.8837794355105434;1.000632217980914;10.001655159889658;-0.4168616888199879;-0.45240472981220636;-0.45240535707397306;-3.873169481812053e-08;0.41864626596726146;0.41723352612690634;1.0004448063442812
31.511594;0.8940603394274127;-0.00011050672248332275;-0.00012378702112634277;-0.37382034884646237;-0.41810564888305024;0.8837305363552913;1.000645837341096;10.001700885691982;-0.41686169080513663;-0.4524047302177791;-0.4524053549156799;-3.256380779208461e-08;0.4190511998351608;0.41764399451125733;1.0004404420449438
31.521594;0.8939958800539901;-0.00011074812543587828;-0.0001240677955603496;-0.37416645021095757;-0.4185156743316919;0.8836814578338529;1.0006592320380252;10.001745145115729;-0.41686169276398144;-0.4524047307134143;-0.45240535278527555;-2.6171097318846767e-08;0.4194536685763731;0.41805276527815055;1.0004365106032382
31.531594;0.8939315711800049;-0.00011099638495457433;-0.0001243560705749617;-0.37451052484279046;-0.4189234771872872;0.8836332148116863;1.0006723668488404;10.00178867540595;-0.4168616946936387;-0.4524047313024551;-0.4524053506879217;-1.9550700259581946e-08;0.4198556970395487;0.41846185059200247;1.0004330233432852
31.541594;0.8938674036002807;-0.00011081638311366342;-0.00012416509523975892;-0.3748555551282043;-0.41933239086444984;0.8835838230936301;1.0006852083564615;10.0018321879928;-0.4168616965987291;-0.45240473198196873;-0.45240534862596826;-1.270242829216035e-08;0.42025630752515564;0.41887025842058223;1.000429990961092
31.551594;0.8938033465369646;-0.00011106220242103451;-0.0001244502578594251;-0.37519855658517914;-0.41973908179116265;0.8835352946830005;1.0006977201181395;10.001876384314036;-0.41686169848929566;-0.45240473274496273;-0.4524053465996816;-5.629054322811189e-09;0.42065552264644823;0.4192779926860758;1.0004274225601244
31.561594;0.8937393775134231;-0.00011130438472725044;-0.0001247311690964511;-0.37554151812448644;-0.42014577229187916;0.8834856331312229;1.0007098674933619;10.001921994462862;-0.4168617003788376;-0.45240473358461264;-0.4524053446102122;1.6627086552360933e-09;0.4210543670938097;0.4196860582084011;1.0004253288471772
31.571594;0.8936754724308374;-0.00011211547228965798;-0.00012564840634728247;-0.37588444736299015;-0.4205524684276507;0.8834368307578069;1.000721625509255;10.00196978138233;-0.4168617022828527;-0.4524047344970981;-0.4524053426592437;9.16104067457335e-09;0.4214518650170961;0.42009346600997594;1.000423724968732
31.581594;0.8936115996531351;-0.00011235522695797423;-0.00012592626431677246;-0.3762263359267488;-0.4209580469932186;0.8833878698999693;1.0007329815251593;10.002020501473941;-0.4168617042153415;-0.4524047354832183;-0.452405340747584;1.68492398790739e-08;0.4218480349317899;0.4205002322657175;1.0004226354884396
31.591594;0.8935487569956816;-0.00011259904461105011;-0.000126208322767621;-0.37656761295006874;-0.42136251404809666;0.8833387331116588;1.0007439319574718;10.002074916748315;-0.4168617061844385;-0.45240473654702773;-0.4524053388770605;2.470855765517166e-08;0.4222438879802664;0.4209073726692211;1.0004220941210131
31.601594;0.8934849509916352;-0.0001124204431243108;-0.0001260175994718975;-0.3769074386390714;-0.4217658697369474;0.8832894183280464;1.0007544735980909;10.002133851974342;-0.41686170819254426;-0.4524047376917133;-0.4524053370510528;3.272083412024293e-08;0.42263842997365264;0.42131389820098364;1.0004221301663458
31.611594;0.8934221710594112;-0.00011266200748868719;-0.00012629662539718394;-0.37724764435855673;-0.4221692248738529;0.8832399482205061;1.0007645976581536;10.00219815244715;-0.4168617102397397;-0.4524047389166846;-0.4524053352722524;4.0869345871922456e-08;0.423031665690814;0.42171981397600894;1.0004227540918342
31.621594;0.8933584152293347;-0.00011289762868924861;-0.00012656885701051247;-0.3775873885439461;-0.42257257960807315;0.8831903703007545;1.0007742900387342;10.002268542574221;-0.41686171232386027;-0.45240474021776206;-0.452405333541944;4.91394267723813e-08;0.4234246040785907;0.4221261209607087;1.0004239536520438
31.631594;0.8932956662163946;-0.00011314272970944614;-0.00012685124769415342;-0.3779255303859345;-0.4229737117603019;0.883141748189583;1.0007835351729966;10.002345560651053;-0.41686171443902986;-0.4524047415898254;-0.452405331859951;5.751789751224907e-08;0.42381626068547695;0.4225318207064495;1.0004256978041077
31.641594;0.8932329050039971;-0.00011295562028332372;-0.00012664955431305924;-0.3782646285523837;-0.4233759547761086;0.8830921466823334;1.0007923230238764;10.002429630644052;-0.41686171657652504;-0.45240474302934064;-0.45240533022349183;6.599030437373107e-08;0.424206656050489;0.4229369212128927;1.0004279447816589
31.651594;0.8931700971458784;-0.00011319862157130679;-0.00012692889466098224;-0.37860170012000016;-0.42377597510717024;0.8830436181438991;1.0008006516248638;10.00252108109725;-0.41686171872523353;-0.4524047445347297;-0.45240532862719707;7.453905425496908e-08;0.4245968111092716;0.42334243912760106;1.000430651285709
31.661594;0.8931072282448747;-0.00011343813254651677;-0.00012720396984606375;-0.3789387329958474;-0.42417599510639536;0.8829941942990348;1.0008085216078944;10.002620021146111;-0.4168617208723135;-0.4524047461059703;-0.4524053270648128;8.314443247539745e-08;0.4249857436268124;0.4237473963731867;1.0004337782103547
31.671594;0.8930442792477515;-0.0001146720434993858;-0.00012859184715457701;-0.3792747399632203;-0.4245749096738334;0.8829458871769489;1.0008159325230663;10.002726275954265;-0.4168617230076362;-0.4524047477441242;-0.45240532553103524;9.178595174438905e-08;0.4253734689417772;0.42415181441978;1.00043729283779
31.681594;0.8929812379881477;-0.00011448490952711371;-0.00012838861809656281;-0.37961070541459613;-0.424973818115663;0.8828976986759122;1.00082288653653;10.002839486207714;-0.41686172512891795;-0.4524047494502161;-0.45240532402287736;1.0044249929671841e-07;0.4257600004649739;0.4245557082102446;1.0004411680073222
31.691594;0.8929180833888264;-0.00011472421493766781;-0.00012866239472574448;-0.3799456374134571;-0.42537161503499366;0.882849623967274;1.0008293940099044;10.002959270527457;-0.4168617272417095;-0.45240475122358015;-0.45240532254032767;1.0909260621487181e-07;0.42614634898788917;0.42496008214766573;1.000445376028913
31.701594;0.892854817913731;-0.00011496540304238696;-0.00012893791900367638;-0.38027953853570134;-0.4257683005915365;0.8828016453563;1.0008354724987645;10.00308536329586;-0.41686172935463556;-0.45240475306047595;-0.45240532108644593;1.1771489830241173e-07;0.4265315250126989;0.4253639344268349;1.000449882557454
31.711594;0.8927924424904522;-0.00011520555142464029;-0.0001292117895635873;-0.38061382744018235;-0.42616498589491575;0.8827537335388341;1.0008411369380306;10.003217630435447;-0.41686173147503647;-0.45240475495503274;-0.4524053196675848;1.262888665960486e-07;0.42691654023932174;0.42576826704935145;1.0004546467747435
31.721594;0.8927289703765027;-0.00011501859961074668;-0.00012900724223523626;-0.38094666236710534;-0.42656056000706444;0.8827068606980236;1.000846391065028;10.003355974916696;-0.4168617336079596;-0.45240475690230175;-0.4524053182932457;1.3479605331037952e-07;0.42730040416346216;0.4261720876217225;1.0004596257594747
31.731594;0.8926664111138738;-0.00011525675383286546;-0.00012927823990670817;-0.3812798835556879;-0.42695613373792723;0.8826590097254728;1.0008512284595663;10.003500288966357;-0.41686173575691154;-0.45240475890018966;-0.4524053169743811;1.432201044607085e-07;0.42768312078059584;0.42657540064283034;1.0004647789179473
31.741594;0.8926028035371915;-0.00011549433904807084;-0.00012954848536093718;-0.3816116477582554;-0.4273505961410592;0.882611167689711;1.0008556365322112;10.003650449326981;-0.41686173792313136;-0.45240476094817766;-0.45240531572131126;1.5154615417986888e-07;0.4280646908170925;0.42697820208046683;1.000470069070604
31.751594;0.8925401906120374;-0.00011573623455704659;-0.00012982318805523286;-0.381942809422429;-0.4277439472176006;0.8825643123663035;1.0008595996187992;10.003806269532848;-0.4168617401032437;-0.4524047630431511;-0.45240531454214034;1.5976045409035414e-07;0.42844611904288227;0.4273814834978213;1.000475461275582
31.761594;0.892477619289591;-0.00011597461864936878;-0.00013009376531860262;-0.3822739338244851;-0.42813729806797207;0.8825174097638819;1.0008631060732645;10.003967460215543;-0.41686174228850664;-0.4524047651758877;-0.4524053134409276;1.6785001885256584e-07;0.4288264224646437;0.42778423747347877;1.0004809263533863
31.771594;0.8924151365086442;-0.00011621486511819839;-0.00013036626051695502;-0.3826040289423221;-0.4285295376036074;0.882469423566745;1.0008661536537125;10.004133673888978;-0.4168617444668185;-0.4524047673319504;-0.45240531241711257;1.758035359771986e-07;0.42920563344092183;0.4281864586621468;1.000486448527425
31.781594;0.8923527966753848;-0.00011602806687811891;-0.00013016027473046398;-0.38293309739495035;-0.42892066597705125;0.8824223260710294;1.000868746725468;10.004304591317387;-0.4168617466247376;-0.45240476949617164;-0.45240531146619223;1.8361257699725812e-07;0.42958379485349113;0.4285881429929207;1.0004920268271138
31.791594;0.8922906441950773;-0.00011626627574527122;-0.00013043017181179936;-0.38326212634181717;-0.42931179399995717;0.8823751064515638;1.0008708955940109;10.004479969163544;-0.416861748747519;-0.45240477165632104;-0.4524053105801015;1.9127041281334968e-07;0.4299619541678105;0.4289902858745709;1.0004976682896214
31.801594;0.892228749454633;-0.0001165063690298343;-0.00013070205457703612;-0.38359012638399764;-0.42970181073472546;0.8823277735402695;1.0008726203820928;10.004659678317037;-0.41686175081867877;-0.45240477380192395;-0.4524053097488684;1.9877004543467375e-07;0.4303391627190522;0.4293918795620288;1.0005033803609253
31.811594;0.8921671868866242;-0.00011674835953540491;-0.00013097596006493255;-0.3839170976859923;-0.4300907161933667;0.8822813524929108;1.0008739497695929;10.004843713920776;-0.4168617528206018;-0.45240477591999445;-0.4524053089627379;2.061036414918302e-07;0.43071647404523994;0.4297939138971855;1.000509166109325
31.821594;0.8921060296031194;-0.00011698684955083937;-0.00013124587028834884;-0.384244032169366;-0.430479621480823;0.8822338791184606;1.0008749176071683;10.005032092417348;-0.4168617547359083;-0.45240477799378687;-0.45240530821215863;2.1326314537338845e-07;0.4310919371413729;0.43019438220312267;1.0005150212214808
31.831594;0.8920463313398491;-0.00011722973056400686;-0.0001315205122909676;-0.3845703689925879;-0.4308674155112321;0.8821863934395624;1.0008755593434182;10.005224729411957;-0.41686175654926955;-0.4524047800062775;-0.45240530748733987;2.2024207727661577e-07;0.43146759135466756;0.4305952855813288;1.0005209314455332
31.841594;0.8919861150176563;-0.00011746662935613446;-0.00013178859315984224;-0.3848962386406825;-0.4312552093909223;0.8821399332990091;1.0008759076802327;10.005421420049492;-0.41686175824882354;-0.452404781944388;-0.4524053067785911;2.2703698641991354e-07;0.4318424663663973;0.4309956282561715;1.0005268751625074
31.851594;0.8919273751638265;-0.00011771335769120359;-0.00013206756498504695;-0.38522052002021306;-0.431640780939778;0.8820925301861593;1.0008759957808155;10.005621877902984;-0.41686175982704965;-0.4524047838006108;-0.45240530607631996;2.3364744885047125e-07;0.4322175849858655;0.431396410263224;1.000532833593702
31.861594;0.8918680972585774;-0.00011751666252827717;-0.00013184985213214573;-0.38554532772401634;-0.43202746360150296;0.8820462080556486;1.0008758650822416;10.00582575109979;-0.4168617612819868;-0.452404785572581;-0.45240530537140117;2.400759042985068e-07;0.4325919686041397;0.43179662553350906;1.0005387961185743
31.871594;0.891810250156021;-0.00011776147063878336;-0.0001321267693218243;-0.3858685457710677;-0.4324119238061542;0.8819999838405644;1.0008755671813159;10.00603259007246;-0.4168617626173014;-0.4524047872613327;-0.4524053046561234;2.4632672288927356e-07;0.4329656435712575;0.43219626104273134;1.0005447550991735
31.881594;0.891752824505391;-0.00011800281222250266;-0.0001323998871094345;-0.3861917282425776;-0.4327963839013589;0.8819538688051918;1.0008751581258695;10.006241838472311;-0.41686176384087753;-0.4524047888682483;-0.45240530392466866;2.5240420482502075e-07;0.4333386416497569;0.4325952964866163;1.000550700783769
31.891594;0.8916958085319876;-0.00011824612959816249;-0.00013267531147137738;-0.38651388375813045;-0.43317973280261823;0.8819078686845888;1.0008746900132732;10.006452934476501;-0.41686176496413113;-0.45240479039308695;-0.45240530317317;2.583117351322991e-07;0.4337119924569939;0.432994707661524;1.0005566179480276
31.901594;0.8916391891266793;-0.00011848598975500127;-0.00013294695631393277;-0.386836003837741;-0.43356308161483753;0.8818619793328987;1.0008742076615922;10.006665438576137;-0.41686176600049984;-0.4524047918336802;-0.4524053023998525;2.6405195707988314e-07;0.43408471530213144;0.4333934703596323;1.0005624827807513
31.911594;0.8915829498077189;-0.00011872784188756311;-0.0001332209270037956;-0.38715709720005537;-0.4339453192553803;0.88181618190569;1.000873749430193;10.006879048205985;-0.4168617669617893;-0.4524047931849698;-0.4524053016051978;2.6962651884773824e-07;0.4344568175495996;0.4337915634969113;1.0005682645141123
31.921594;0.8915270732168463;-0.00011897170130060561;-0.00013349723299618344;-0.3874771640087544;-0.434326445737732;0.8817714425658001;1.000873341538627;10.007093552278308;-0.4168617678561851;-0.4524047944389812;-0.45240530079036106;2.7503588297241187e-07;0.4348282992343787;0.4341889710601115;1.00057392907238
31.931594;0.8914715427033586;-0.00011921212611715032;-0.0001337697619158707;-0.38779719561879006;-0.43470757217126593;0.8817257137071541;1.0008729825939122;10.007308830220333;-0.41686176868976055;-0.452404795587328;-0.45240529995488515;2.802794808191937e-07;0.43520015814795143;0.4345866804367409;1.0005794437833977
31.941594;0.8914173392154313;-0.00011945711521884132;-0.00013404731553218443;-0.3881166359712117;-0.43508758747618653;0.8816809390468994;1.000872631643998;10.007524784067826;-0.4168617694688486;-0.4524047966221414;-0.4524052990975419;2.85356123835122e-07;0.4355713913141885;0.4349836786226248;1.000584782910217
31.951594;0.891362440188574;-0.00011970162714110314;-0.00013432452510941828;-0.388434615440069;-0.43546649166795737;0.8816350652230155;1.0008722156969512;10.007741157642462;-0.41686177020068926;-0.4524047975345554;-0.4524052982181696;2.9026429780526536e-07;0.4359419955777026;0.4353799498100768;1.0005899275701486
31.961594;0.8913088221318638;-0.00011994528284591557;-0.00013460064028567977;-0.3887529957614722;-0.43584539584991766;0.8815900494804166;1.000871652149148;10.007957480928532;-0.4168617708920053;-0.45240479831535124;-0.45240529731712953;2.95001025562709e-07;0.43631296975487277;0.4357764752601142;1.000594864264185
31.971594;0.8912544604705541;-0.0001201884979397888;-0.0001348763985331148;-0.3890699146551057;-0.4362231889365905;0.8815448629646871;1.0008708665599857;10.008173195477788;-0.41686177154769444;-0.4524047989573944;-0.45240529639464727;2.995599336298757e-07;0.43668331503425656;0.43617223563533475;1.0005995848824445
31.981594;0.8912013268998465;-0.00012043639070056313;-0.00013515720805030263;-0.3893862443421451;-0.4365998709293946;0.8814994996461528;1.0008697954199588;10.008387767662933;-0.41686177217073306;-0.4524047994560043;-0.45240529545165636;3.039308261161531e-07;0.4370530328105087;0.4365672129978845;1.0006040796041493
31.991594;0.8911483928406284;-0.000120680963414367;-0.00013543422938782252;-0.3897025400496714;-0.43697655292269394;0.8814539821341523;1.000868382302665;10.008600740229465;-0.4168617727617654;-0.4524047998079286;-0.45240529448960565;3.081014633048207e-07;0.4374221211897934;0.43696138763403636;1.0006083269495725
32.001594;0.8910956408997063;-0.00012092771734777649;-0.00013571361284527456;-0.39001781095917576;-0.43735212381988475;0.8814083523887282;1.0008665830272143;10.008811750098664;-0.4168617733187708;-0.45240480001115335;-0.4524052935076124;3.1206112632628843e-07;0.437791569813475;0.4373557327312462;1.0006122940970954
32.011594;0.8910430755045246;-0.00012117667265970992;-0.00013599536658966046;-0.3903320572416749;-0.4377265836177338;0.881363654142744;1.0008643780464233;10.00902049866085;-0.41686177383755885;-0.4524048000653224;-0.4524052925002904;3.158040831191808e-07;0.4381603572797279;0.4377492131933802;1.0006159476760432
32.021594;0.8909907203214068;-0.00012142234684374672;-0.00013627332975053844;-0.39064626980639583;-0.43810104340448525;0.8813179188630257;1.0008617728862423;10.009226717156627;-0.41686177431205046;-0.45240479997163624;-0.4524052914588706;3.193295827993178e-07;0.4385284532069138;0.4381417897018366;1.0006192646423828
32.031594;0.8909386085436869;-0.00012167024370863704;-0.00013655366394142425;-0.3909594579751067;-0.43847439207594746;0.881273161572277;1.0008587825710515;10.009430167905734;-0.4168617747358571;-0.4524047997323834;-0.45240529037288024;3.2263846021063873e-07;0.4388958207364826;0.43853342332200335;1.0006222352799452
32.041594;0.8908867803686389;-0.00012192037648783731;-0.00013683637581364175;-0.39127162191018605;-0.43884662961980225;0.8812273861322057;1.0008554174255684;10.009630634827268;-0.4168617751056464;-0.452404799351879;-0.4524052892309854;3.2572999049315143e-07;0.43926342030094573;0.4389250745043135;1.0006248592337528
32.051594;0.8908352831322859;-0.0001221672473522984;-0.00013711529074490132;-0.3915837523651197;-0.43921886711953495;0.8811825930439107;1.0008516789165245;10.009827879590103;-0.4168617754230136;-0.4524047988381423;-0.4524052880228069;3.286013328071885e-07;0.4396302152397828;0.4393157003470715;1.0006271411644103
32.061594;0.8907851684768413;-0.00012241895935830773;-0.00013739933563833732;-0.39189529839106435;-0.43958999347296596;0.881137781844404;1.0008475591135018;10.010021627145608;-0.41686177569354543;-0.4524047982018578;-0.4524052867410759;3.312495509460774e-07;0.43999617157408855;0.4397052568499952;1.0006290902257402
32.071594;0.8907344897643307;-0.00012267035773985747;-0.00013768303290247257;-0.39220538135651345;-0.4399600086762687;0.8810929477946031;1.00084304322986;10.010211607863079;-0.41686177592416096;-0.4524047974524377;-0.45240528538248814;3.3367405122162726e-07;0.4403612519622895;0.44009370292747263;1.0006307208350533
32.081594;0.8906852978099724;-0.00012292110340171136;-0.00013796569375367558;-0.3925158714032708;-0.4403300238159325;0.8810480797324286;1.0008381156273152;10.010397597231941;-0.4168617761206952;-0.4524047965953354;-0.4524052839476238;3.3587699665414874e-07;0.44072641487257297;0.4404820012090018;1.0006320512075215
32.091594;0.8906366308116163;-0.00012361482972623688;-0.0001387451743838485;-0.3928253359700158;-0.44069892763546614;0.881003161853779;1.0008327621395106;10.010579440022331;-0.416861776286841;-0.4524047956339951;-0.4524052824400048;3.3786215285577905e-07;0.44109061987746123;0.4408691174651038;1.0006330977647073
32.101594;0.8905875365246211;-0.00012287758343364037;-0.00013791927456653186;-0.3931333338178312;-0.4410667142263388;0.8809591760908945;1.0008269696318135;10.010757106397355;-0.4168617764238039;-0.45240479457368665;-0.45240528086388543;3.3963388164058923e-07;0.4414538310020456;0.4412550233151823;1.0006338639546783
32.111594;0.8905400439981715;-0.00012313009969222197;-0.00013820347237309316;-0.393441745618911;-0.4414345069218284;0.8809141009453799;1.0008207242583778;10.010930729693742;-0.41686177653145323;-0.4524047934213212;-0.4524052792219562;3.4119654691381083e-07;0.4418160173615035;0.4416396996332701;1.0006343298404436
32.121594;0.8904931908862123;-0.00012338492287621057;-0.0001384901342691438;-0.3937491349118752;-0.44180118841153104;0.8808689076529447;1.0008140047430225;10.0111005854166;-0.41686177660992635;-0.45240479218210633;-0.4524052775160572;3.4255343326502996e-07;0.4421781541286994;0.44202413465101387;1.000634450696965
32.131594;0.8904470148840179;-0.00012364206287625618;-0.0001387792774910384;-0.3940555018473982;-0.4421667586827173;0.8808245625896605;1.0008067812390649;10.01126708352004;-0.4168617766583191;-0.45240479085962876;-0.45240527575115175;3.437051670628765e-07;0.4425392237371692;0.44240732059992344;1.0006341635088962
32.141594;0.8904015482559614;-0.0001238959773370997;-0.00013906469157880754;-0.3943618367243475;-0.44253232881884697;0.8807800364755375;1.000799025087793;10.011430687041761;-0.4168617766722491;-0.4524047894602472;-0.45240527393708335;3.446500738830745e-07;0.4428992163006049;0.442789252330755;1.000633394909267
32.151594;0.8903578181772208;-0.00012415483816191633;-0.00013935540402319413;-0.3946675923297174;-0.4428967877158062;0.8807353072556635;1.0007907130789178;10.011591681525617;-0.4168617766431105;-0.4524047879954581;-0.4524052720863169;3.45387239059621e-07;0.4432591270975869;0.4431709224419608;1.0006320645277567
32.161594;0.89031384674105;-0.00012441340298273903;-0.00013964586255938767;-0.39497188339233275;-0.4432601353656953;0.8806903553947735;1.0007818262980173;10.011750036206337;-0.41686177655855705;-0.45240478647936855;-0.45240527021218524;3.4591862394784225e-07;0.443616950972655;0.4435503143734851;1.00063008774005
32.171594;0.89027064111551;-0.00012511234322069764;-0.0001404305022055017;-0.39527613995146793;-0.4436234826950993;0.8806451622314821;1.0007723580536734;10.011905488808928;-0.4168617764048912;-0.452404784924937;-0.45240526832877087;3.462486119227632e-07;0.4439746806881208;0.4439294000788437;1.000627385573974
32.181594;0.8902292157707499;-0.0001253729826251839;-0.00014072305996312714;-0.3955798212909396;-0.4439857189158526;0.8805997108339736;1.0007623214446215;10.012057680519822;-0.41686177616969705;-0.45240478334211254;-0.45240526645013546;3.463826507872852e-07;0.4443313132995741;0.4443071427336487;1.0006238952035076
32.191594;0.8901875629147277;-0.0001246433950967964;-0.00013990430492483353;-0.3958820317622797;-0.44434683760912935;0.88055398460969;1.0007517455837094;10.012206211730453;-0.41686177584194417;-0.45240478173820486;-0.45240526458884406;3.4632472792646917e-07;0.4446878575310962;0.44468450352062633;1.0006195728694578
32.201594;0.8901476813359624;-0.0001249031515168061;-0.00014019578931820262;-0.39618466082633647;-0.44470796235816845;0.8805079663746602;1.00074066698209;10.012350639681989;-0.41686177541244795;-0.4524047801190441;-0.45240526275498183;3.460747584181033e-07;0.44504233493033585;0.4450594483193878;1.0006143937187693
32.211594;0.8901085791267198;-0.00012516523247101436;-0.00014048987406214313;-0.3964862691245012;-0.4450679758074006;0.8804626396026967;1.0007291200793587;10.012490459510676;-0.4168617748764833;-0.4524047784894268;-0.4524052609560328;3.4562896402625273e-07;0.44539677503815706;0.44543394822242466;1.0006083527241583
32.221594;0.8900702670547627;-0.00012587506086773854;-0.00014128658495273983;-0.3967868541459448;-0.44542687778463985;0.8804169904911368;1.0007171339114196;10.012625090779805;-0.41686177423528176;-0.4524047768538374;-0.4524052591972552;3.4498331008792054e-07;0.44575120882597713;0.4458079758950046;1.0006014625446853
32.231594;0.8900327727367385;-0.00012614215712028633;-0.00014158631353774212;-0.39708642134127187;-0.44578466859463867;0.8803700088754791;1.0007047375677638;10.01275391584079;-0.41686177349503784;-0.4524047752178037;-0.4524052574815724;3.4413762695778666e-07;0.44610366313402156;0.4461795040047909;1.0005937462106236
32.241594;0.8899961062821816;-0.00012640598648158512;-0.00014188238387444956;-0.3973859578779307;-0.4461424591661206;0.8803236871998354;1.0006919601242945;10.01287638455793;-0.4168617726650706;-0.45240477358818076;-0.45240525580917407;3.4309706342432685e-07;0.44645615590362836;0.44655050729411844;1.000585235225713
32.251594;0.8899602854575123;-0.0001256825116952007;-0.00014106997920778857;-0.39768446854425377;-0.44649913212078396;0.8802770201672553;1.0006788221304062;10.012992106080155;-0.41686177175701317;-0.4524047719728722;-0.45240525417867483;3.418704644684212e-07;0.446806694427501;0.4469189655043817;1.0005759814224542
32.261594;0.8899253273752142;-0.00012594542198094858;-0.00014136499956877679;-0.3979829542578281;-0.44685581112269934;0.8802300079868224;1.0006653296685433;10.013100854446543;-0.4168617707862897;-0.45240477038155785;-0.4524052525893256;3.4046856339639724e-07;0.4471582797199024;0.4472878643708417;1.0005660668954344
32.271594;0.8898912436025647;-0.00012665784712185768;-0.00014216477618932924;-0.39828041723737373;-0.4472113786505524;0.8801826618843654;1.0006514731204752;10.013202516610885;-0.41686176977408484;-0.4524047688257585;-0.45240525104193047;3.3890194946840586e-07;0.4475079137489975;0.44765419491134284;1.0005555938662045
32.281594;0.8898590675473314;-0.00012692841461104358;-0.00014246828676763138;-0.39857731054692264;-0.4475658350369367;0.8801360008194151;1.0006372290796863;10.013297062740632;-0.4168617687461264;-0.4524047673160694;-0.45240524953856687;3.3717789307441596e-07;0.44785660330325483;0.44801895406817854;1.0005446618658331
32.291594;0.8898268158679364;-0.00012719861159880526;-0.00014277155374601595;-0.3988727369156287;-0.4479191801438664;0.8800880348760317;1.0006225653214635;10.013384551994205;-0.4168617677284784;-0.45240476585916223;-0.4524052480814163;3.3529867013977826e-07;0.4482053589769818;0.4483831465861683;1.000533350538985
32.301594;0.8897964974783469;-0.00012746817236293905;-0.00014307396640459124;-0.39916858136093913;-0.448272525084438;0.8800397544659726;1.0006074462674646;10.013465112101725;-0.41686176674380276;-0.45240476445854716;-0.45240524666997284;3.332636238311547e-07;0.44855319181068926;0.4487457848795006;1.0005217155104333
32.311594;0.8897660979313606;-0.00012719659740671112;-0.0001427688455726614;-0.3994629500794692;-0.4486247523126043;0.8799921378795147;1.000591838789958;10.013538896796046;-0.41686176581031203;-0.45240476311680006;-0.4524052452991033;3.310720202179709e-07;0.4489011096809578;0.44910788663654116;1.000509791725553
32.321594;0.8897376140833863;-0.00012747108962329486;-0.0001430768647906251;-0.39975675673450584;-0.44897587479007883;0.8799441624497321;1.000575718779108;10.013606079520242;-0.4168617649437887;-0.4524047618344448;-0.45240524396106635;3.28722740260308e-07;0.44924711536773726;0.44946747122108927;1.0004975984218438
32.331594;0.8897100335157239;-0.00012774219595361097;-0.00014338116214555722;-0.4000505341483655;-0.4493269971574958;0.8798958072701196;1.00055907503229;10.013666868274404;-0.41686176416052345;-0.4524047606076496;-0.4524052426490285;3.262127546229592e-07;0.4495932082863466;0.4498265568596426;1.000485149227071
32.341594;0.8896833519133973;-0.0001284651989683534;-0.00014419314257102647;-0.4003432904234525;-0.44967700817660783;0.879847053349585;1.00054190749332;10.013721516239462;-0.4168617634786694;-0.4524047594297323;-0.45240524135776433;3.2353766288846624e-07;0.44993838708974804;0.4501841598029793;1.0004724641667342
32.351594;0.8896575822084352;-0.00012874110820969262;-0.000144503073913617;-0.4006350311088192;-0.45002590818856686;0.8797978835331526;1.0005242200333895;10.013770325914534;-0.4168617629193401;-0.4524047582949629;-0.45240524008282706;3.2069354719112854e-07;0.45028264843839355;0.45054029402886203;1.000459570049792
32.361594;0.8896327120582401;-0.0001280245006734607;-0.00014369821008343924;-0.40092673710366833;-0.4503748018049764;0.8797482778254138;1.000506012779628;10.013813634550628;-0.416861762507891;-0.4524047572001204;-0.4524052388222035;3.1767863316255996e-07;0.45062698410802937;0.4508959720891998;1.0004464924842549
32.371594;0.8896087146639003;-0.00012874998793810746;-0.00014451341949604042;-0.4012174279133774;-0.4507225904638415;0.8796982076169126;1.0004872798776323;10.013851799604009;-0.4168617622723543;-0.4524047561432422;-0.4524052375785763;3.1449310207010784e-07;0.45096938087279637;0.45124920597678186;1.0004332529104485
32.381594;0.8895865642376628;-0.00012903007269338257;-0.00014482828998994764;-0.401507554526083;-0.4510692681745681;0.8796476328983072;1.0004680140514324;10.013885173412762;-0.416861762239524;-0.45240475512115025;-0.4524052363573808;3.1113783823702873e-07;0.4513118239876081;0.45160200536193845;1.0004198713875936
32.391594;0.8895642034625407;-0.00012930969672461656;-0.00014514297461304818;-0.4017962125847924;-0.45141483479968;0.8795975027114162;1.0004482136585786;10.013914055252965;-0.41686176243256295;-0.45240475412680825;-0.4524052351628949;3.0761600301706687e-07;0.45165330173122603;0.4519533773043929;1.0004063733757116
32.401594;0.8895435631895728;-0.00012905149838103396;-0.00014485340695072482;-0.402085285217096;-0.45176039493322423;0.8795467602340039;1.0004278832054283;10.013938687334207;-0.41686176287091187;-0.45240475314854967;-0.45240523399805144;3.0393566334738727e-07;0.45199480676010007;0.45230432967664685;1.000392793963398
32.411594;0.8895225843035328;-0.0001293304110538113;-0.0001451676250245797;-0.40237289715724966;-0.45210485054746735;0.8794943488039564;1.000407026920792;10.013959302356117;-0.416861763570947;-0.45240475217333487;-0.45240523286711426;3.001089272985585e-07;0.4523343347429767;0.4526528722896671;1.0003791709101
32.421594;0.8895031890726856;-0.000129608687420197;-0.0001454811564570424;-0.40266093283167503;-0.45244930624083207;0.8794422154762254;1.0003856453325466;10.013976160067392;-0.4168617645461792;-0.4524047511918067;-0.45240523177661207;2.9614892196159634e-07;0.4526738836647398;0.45300101465703074;1.0003655380057257
32.431594;0.8894843013558058;-0.00013034772413449312;-0.00014631264242295205;-0.40294696017492493;-0.45279153968497304;0.8793893154839446;1.0003637375083747;10.013989589443948;-0.4168617658060994;-0.4524047502000984;-0.4524052307340445;2.9206695364863714e-07;0.4530124565852456;0.45334776451961695;1.0003519301845452
32.441594;0.8894658616717682;-0.0001296365598803859;-0.00014551471089294736;-0.40323394546332;-0.4531348781271309;0.8793356190186388;1.0003413044285696;10.014000098069689;-0.4168617673553107;-0.45240474919830953;-0.4524052297465759;2.8787013302229184e-07;0.45335006637680414;0.4536931283896269;1.0003383916931352
32.451594;0.8894477838805737;-0.0001303756531649069;-0.00014634667974238193;-0.4035189283336895;-0.4534760007285349;0.8792811166476752;1.0003183526073212;10.014008474208726;-0.4168617691947363;-0.45240474818948256;-0.4524052288206154;2.8356135547153135e-07;0.4536877349747686;0.4540381145148915;1.000324977748301
32.461594;0.8894300004567272;-0.00013066397972002957;-0.00014667228808535172;-0.40380289751475346;-0.45381601255299164;0.8792268194137524;1.0002948975213808;10.014015729351172;-0.41686177132324853;-0.45240474718012347;-0.45240522796199656;2.7914249305069046e-07;0.454024485883475;0.4543817343390431;1.0003117463043556
32.471594;0.8894124258559692;-0.0001309490016513106;-0.0001469943618833062;-0.40408683897800673;-0.45415602454110465;0.879170754950538;1.0002709628915953;10.014022888396577;-0.41686177373841293;-0.4524047461795825;-0.4524052271759678;2.7461705706354714e-07;0.4543603361352161;0.45472400104417593;1.000298741579722
32.481594;0.8893949808923776;-0.00013069666018844953;-0.00014671263612326703;-0.4043707442496443;-0.4544960301395181;0.8791149652453384;1.0002465776376313;10.014030766945668;-0.4168617764362295;-0.4524047451969775;-0.45240522646728154;2.699902142907348e-07;0.45469529337397846;0.455064932753286;1.0002859853526052
32.491594;0.8893776141140376;-0.00013098686653991237;-0.00014704085893369219;-0.404652653197578;-0.4548338202918538;0.8790575063640822;1.000221776057316;10.014039867414782;-0.4168617794107605;-0.4524047442387894;-0.452405225840276;2.6527000621824896e-07;0.4550293592006586;0.4554045590666858;1.0002734869834038
32.501594;0.8893612557182087;-0.00013173173310657675;-0.00014788016679152363;-0.40493498694500485;-0.45517161046949917;0.8790004415519367;1.0001965979772258;10.014050405815828;-0.41686178265534685;-0.45240474330906205;-0.45240522529815924;2.6047035227962284e-07;0.4553635337497464;0.4557439212034994;1.000261252406758
32.511594;0.8893438541367761;-0.00013103301737227364;-0.00014709712959723353;-0.4052158469038056;-0.4555082835117485;0.8789428290358833;1.0001710846441785;10.014062376694026;-0.4168617861636272;-0.45240474241023787;-0.452405224843383;2.5561113249273307e-07;0.4556968177770477;0.4560820663375254;1.0002492771603502
32.521594;0.8893273266531424;-0.0001317781188730556;-0.00014793710676906421;-0.4054971380846437;-0.45584496300456245;0.8788847183691351;1.0001452732665868;10.014075604587227;-0.4168617899288589;-0.45240474154299787;-0.45240522447877846;2.5071638763494027e-07;0.456029212211539;0.4564190437121339;1.0002375434113664
32.531594;0.8893106070236297;-0.00013207589527489946;-0.00014827442867594565;-0.4057764285128506;-0.4561794207011446;0.8788261547035469;1.0001191955017525;10.01408976789193;-0.4168617939440983;-0.45240474070614506;-0.45240522420657436;2.458144112244669e-07;0.456360716956765;0.4567549028333293;1.00022603256365
32.541594;0.8892936021011063;-0.000131832958360819;-0.00014800402333983552;-0.4060566720225885;-0.45651498313206973;0.8787671837449132;1.0000928805895548;10.014104422161797;-0.4168617982027819;-0.45240473989766467;-0.45240522402662586;2.4093712314744507e-07;0.45669233239419216;0.4570906891284153;1.0002147380382076
32.551594;0.8892752409408191;-0.0001321276080885532;-0.00014833830303206992;-0.40633446391061195;-0.456848330208462;0.8787078579614772;1.0000663577679099;10.014119083315506;-0.41686180269770556;-0.4524047391149787;-0.4524052239363696;2.361159393964077e-07;0.45702206130617473;0.45742443850731074;1.000203672017139
32.561594;0.8892574339278843;-0.00013242186158438893;-0.00014867210538399887;-0.4066126856750561;-0.45718167753597966;0.87864923891761;1.000039657824615;10.014133349308297;-0.41686180742134155;-0.4524047383533732;-0.4524052239325469;2.3137674284584563e-07;0.45735190771123485;0.45775817525517953;1.0001928672054536
32.571594;0.8892400910366574;-0.00013219083041242637;-0.00014841521605056112;-0.40689034162043936;-0.4575139074227864;0.8785893908089936;1.0000128172489802;10.014146954112965;-0.41686181236810144;-0.45240473760511446;-0.4524052240127212;2.2673762776813696e-07;0.4576818769570479;0.458091915335099;1.0001823679132462
32.581594;0.8892211416355101;-0.00013249061079754685;-0.0001487554155756826;-0.4071665342267374;-0.45784503308429547;0.8785303709492995;0.9999858826404149;10.014159695170378;-0.41686181753518964;-0.45240473686034466;-0.45240522417500595;2.2221120318109924e-07;0.45800997829301504;0.4584236732834185;1.0001722175880312
32.591594;0.8892014893879653;-0.00013325116738888474;-0.00014961385196755582;-0.40744170945177643;-0.4581750477508029;0.8784712257793909;0.9999589126300462;10.014171349961439;-0.4168618229226901;-0.4524047361090312;-0.4524052244176409;2.1780956969333182e-07;0.45833822533548385;0.45875546602601064;1.00016245508153
32.601594;0.889181047351968;-0.00013302125768024703;-0.0001493585693978598;-0.4077168524893046;-0.45850505622719395;0.8784119942827958;0.9999319755211575;10.014181704049541;-0.41686182853444764;-0.45240473534315795;-0.4524052247398673;2.1354689708115774e-07;0.4586646336485041;0.4590853113282162;1.0001531173874563
32.611594;0.8891607275144469;-0.00013332670394532764;-0.00014970521338883547;-0.4079914484642299;-0.45883396048676545;0.8783527134230001;0.9999051421895859;10.014190561798337;-0.4168618343777378;-0.45240473455753455;-0.45240522514227605;2.0943746570356975e-07;0.45899221770296245;0.4594162257622551;1.0001442429055558
32.621594;0.8891384377586109;-0.00013408541371387743;-0.00015056187674678431;-0.40826555674151566;-0.4591628648343752;0.8782934225355724;0.9998784806761792;10.014197648772733;-0.41686184045993335;-0.45240473374922613;-0.4524052256255829;2.0549164428103627e-07;0.45931799050684835;0.4597452243945034;1.000135868045622
32.631594;0.8891161289830085;-0.0001334086684634691;-0.00014980401504608866;-0.4085381194068258;-0.4594895409494288;0.8782341648103372;0.9998520591333486;10.014202577644083;-0.4168618467845535;-0.4524047329169184;-0.45240522619043366;2.0171306853250239e-07;0.45964296502313634;0.46007332129269407;1.0001280128738332
32.641594;0.889092746194187;-0.00013417087763286205;-0.00015066462168759846;-0.40881164726540875;-0.4598173346960777;0.8781749827501707;0.999825952847866;10.014204909182448;-0.4168618533505608;-0.45240473206025544;-0.45240522683881407;1.980990573504562e-07;0.4599681527099308;0.46040153107313986;1.0001206701822416
32.651594;0.8890682749064339;-0.00013349429670897535;-0.00014990697015616495;-0.40908317092720875;-0.4601429001976792;0.8781169140006656;0.9998002459901215;10.01420414008914;-0.4168618601541729;-0.4524047311791199;-0.452405227574359;1.9464423659930547e-07;0.46029256091077553;0.46072887073251606;1.0001138124021451
32.661594;0.8890426983636834;-0.0001342687885905966;-0.00015078154075309045;-0.4093536842509457;-0.4604673611627522;0.8780579947740628;0.9997750284200151;10.0141996532636;-0.416861867189545;-0.45240473027329803;-0.45240522840166497;1.9134482971576548e-07;0.4606161906604152;0.4610553607001342;1.00010740761596
32.671594;0.8890160401918278;-0.0001345801765501413;-0.0001511352475789345;-0.40962417499214976;-0.4607918225645081;0.8780002634000936;0.9997503900323763;10.014190781988988;-0.41686187444814965;-0.452404729342695;-0.4524052293250844;1.8819971217691664e-07;0.46094003338591316;0.46138202390737426;1.0001014292135273
32.681594;0.8889883068919336;-0.00013436204412390054;-0.00015089329267340177;-0.4098946317054901;-0.4611162775903827;0.8779427555126897;0.9997264109688296;10.01417692693269;-0.4168618819187461;-0.45240472838772133;-0.4524052303470201;1.8520838519149847e-07;0.46126207048794954;0.4617068804496907;1.0000958583979762
32.691594;0.888959525017316;-0.00013514087162686935;-0.0001517728915487421;-0.41016309351313324;-0.46143851722112;0.8778854972914966;0.9997031552539628;10.01415760276684;-0.4168618895876828;-0.45240472740891724;-0.4524052314686414;1.8237050776995456e-07;0.4615842779818501;0.4620319396321108;1.0000906908396656
32.701594;0.8889297262649111;-0.00013446809202686196;-0.00015101938882327123;-0.4104315271579895;-0.4617607508466751;0.8778285075082572;0.9996806704314106;10.014132425772154;-0.41686189743921137;-0.45240472640523527;-0.45240523269275285;1.796869771516384e-07;0.46190563061052836;0.4623561961731284;1.0000859480711035
32.711594;0.888899925591912;-0.00013525074867894434;-0.00015190313460055458;-0.4106994130249579;-0.4620818800389771;0.8777718042589896;0.9996589834944434;10.014101073800653;-0.4168619054558742;-0.45240472537244786;-0.4524052340246674;1.771585656075929e-07;0.46222610120945656;0.46267963367654674;1.0000816772297079
32.721594;0.8888681491375345;-0.00013603410177111128;-0.00015278785861935027;-0.41096582449423036;-0.4624018984828625;0.8777154046655171;0.9996380991554724;10.014063237912508;-0.4168619136180548;-0.45240472430395773;-0.45240523547056344;1.7478298259479527e-07;0.4625466595045072;0.4630032305787346;1.0000779362517527
32.731594;0.8888364180995129;-0.00013536793993809576;-0.00015204141955337794;-0.41123267069314584;-0.46272191093130544;0.87766032083521;0.9996180116751086;10.01401862632463;-0.41686192190387167;-0.4524047231929535;-0.452405237035749;1.725545156809906e-07;0.4628652742726872;0.4633249629732396;1.0000747798372633
32.741594;0.8888027384599838;-0.00013615240495567902;-0.00015292734738173386;-0.4114980449480536;-0.4630408189693306;0.8776045615835438;0.9995987171714636;10.013967045043326;-0.4168619302916444;-0.4524047220328022;-0.45240523872338817;1.70466302117741e-07;0.4631839157469352;0.4636468052494377;1.0000722496573873
32.751594;0.8887691479088644;-0.00013549264414415078;-0.00015218791544475047;-0.41176286728744294;-0.46335860990526995;0.8775501345709449;0.9995802115922281;10.013908482769303;-0.4168619387621945;-0.45240472081604827;-0.4524052405328508;1.685123154552796e-07;0.46350155793639114;0.4639677325509683;1.0000703626043903
32.761594;0.8887346712043959;-0.00013628118207145476;-0.00015307820521282757;-0.41202766829961346;-0.4636764075161292;0.8774950416165936;0.999562484960321;10.013843123402873;-0.4168619472970351;-0.4524047195338498;-0.45240524245956176;1.6668900301945807e-07;0.46381918292777063;0.4642887248910536;1.000069100905457
32.771594;0.8886993588764283;-0.00013608609941166014;-0.00015286155309250437;-0.4122914519758306;-0.4639930878181731;0.8774412756507276;0.9995455233850362;10.013771280162496;-0.4168619558757687;-0.45240471817542277;-0.45240524449913144;1.6499738526282305e-07;0.46413478221222565;0.46460776740581206;1.0000684130702429
32.781594;0.8886632596412084;-0.00013688202483872847;-0.0001537601782757861;-0.41255423004655206;-0.46430866384840974;0.8773878264736404;0.9995293153651641;10.013693309611906;-0.41686196447738383;-0.452404716729917;-0.4524052466517334;1.6344377105376103e-07;0.4644503526349093;0.4649268456223656;1.0000682278983837
32.791594;0.8886264267163366;-0.00013622982893801906;-0.00015302901084415858;-0.41281599392073604;-0.4646231226998009;0.8773346881587342;0.9995138605646421;10.013609578089708;-0.4168619730835785;-0.4524047151928964;-0.4524052489198279;1.6203735867098203e-07;0.46476489309095304;0.46524494401910843;1.0000684719287212
32.801594;0.8885898904659187;-0.00013702996362666294;-0.00015393227848366477;-0.4130782016577826;-0.4649375881760863;0.8772818607805869;0.9994991755481099;10.013520452810049;-0.41686198168066635;-0.45240471357049455;-0.45240525130256476;1.6078705193444566e-07;0.46507840208236556;0.46556205091114855;1.0000690798753153
32.811594;0.8885516976788524;-0.00013684380620073228;-0.00015372565317975834;-0.4133389278592591;-0.46525093626413383;0.8772303443607974;0.9994852886064624;10.013426235556802;-0.4168619902590199;-0.4524047118766543;-0.45240525379503066;1.5970155079821438e-07;0.465390873133195;0.46587816239478125;1.0000700001137242
32.821594;0.8885129009201995;-0.0001371771575312365;-0.00015410381661955922;-0.4135996388751462;-0.4655642913061098;0.8771781281945924;0.999472230527697;10.013327064904777;-0.41686199881085906;-0.4524047101290202;-0.45240525639170304;1.587914081319215e-07;0.4657032924961172;0.4661942804305753;1.0000711981921075
32.831594;0.8884745417475931;-0.00013700117560068765;-0.00015390852075173984;-0.41385880907925393;-0.4658754176600309;0.8771271860876427;0.9994600282415286;10.013222880038743;-0.41686200732899303;-0.45240470834665614;-0.45240525908928114;1.5806781668721382e-07;0.46601464070175114;0.4665094076839309;1.0000726552838541
32.841594;0.8884356819104555;-0.0001378101996956984;-0.00015482209342292919;-0.41411796201579093;-0.46618655078280374;0.8770754817518744;0.9994486989752603;10.01311347529493;-0.4168620158074312;-0.45240470654836096;-0.45240526188717034;1.575382741868305e-07;0.46632489390534904;0.466823546189354;1.0000743605950124
32.851594;0.8883953748077689;-0.00013763312553193607;-0.00015462581043930833;-0.4143756326090399;-0.4664965664539268;0.8770249780487622;0.9994382466695617;10.012998608437195;-0.41686202424216545;-0.4524047047514884;-0.45240526478538057;1.572047586624858e-07;0.46663402455556774;0.4671367012423173;1.0000763038912872
32.861594;0.8883556726256321;-0.00013797709834689284;-0.00015501596040578714;-0.41463375515184353;-0.466806589046945;0.8769746432853628;0.9994286631108402;10.012878105466376;-0.41686203263120636;-0.4524047029716501;-0.45240526778055;1.5706601476456114e-07;0.4669430054596311;0.4674498832027906;1.0000784758387227
32.871594;0.8883156027383824;-0.00013780447872704298;-0.00015482453010067857;-0.4148908591204526;-0.467115493968981;0.8769244494852936;0.9994199297052393;10.012751906081819;-0.4168620409744127;-0.45240470122351534;-0.4524052708629298;1.5711972565624418e-07;0.4672498164432544;0.46776110537959203;1.0000808706099096
