time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.881594;0.8882752067614281;-0.0001386225729760181;-0.0001557485441229254;-0.41514695923745304;-0.46742329452061815;0.8768743638895314;0.999412016692479;10.012620048810225;-0.4168620492735817;-0.45240469952142903;-0.45240527401785513;1.573616751757667e-07;0.46755644567250665;0.46807238108061466;1.0000834836686439
32.891594;0.8882345159403897;-0.00013845769951307792;-0.00015556582466657088;-0.4154020439602126;-0.4677299775362818;0.8768243405444347;0.9994048809943301;10.01248265732728;-0.4168620575328127;-0.4524046978790878;-0.45240527723058616;1.577844400247817e-07;0.4678618861044937;0.46838271990686947;1.0000863112730327
32.901594;0.8881935584478191;-0.00013880961171202705;-0.00015596496868084195;-0.41565711479486406;-0.4680366674336718;0.8767743190097624;0.9993984643134108;10.012339955331747;-0.4168620657593196;-0.45240469630936175;-0.45240528048886935;1.5837923427394265e-07;0.46816713642433777;0.46869312669675867;1.0000893527990313
32.911594;0.8881533328391991;-0.00013864931978186672;-0.00015578715834810327;-0.4159116358358389;-0.4683422395920711;0.8767252322553672;0.9993926962751665;10.01219227392839;-0.41686207396365843;-0.4524046948235694;-0.4524052837819813;1.5913925504798993e-07;0.4684702053290728;0.4690016043709476;1.0000926081479422
32.921594;0.8881118424691309;-0.0001394767028396765;-0.0001567216928589977;-0.4161646854916335;-0.46864670736252745;0.8766750132694893;0.9993875059645039;10.012040071412274;-0.4168620821579189;-0.45240469342963874;-0.45240528709966277;1.6006109442581682e-07;0.4687731118340968;0.4693101549016863;1.0000960718591247
32.931594;0.8880700729640777;-0.0001393213340720458;-0.00015654952437154778;-0.4164167202195746;-0.46895005755476904;0.8766255939338822;0.9993828331839939;10.011884001592241;-0.4168620903530114;-0.45240469213126006;-0.4524052904321024;1.611438726694213e-07;0.4690748827176603;0.4696177771822373;1.0000997311090187
32.941594;0.8880290002168492;-0.00013916701034861535;-0.0001563782934543565;-0.4166692018384461;-0.46925340784801584;0.8765759035332042;0.9993786288931426;10.01172491900858;-0.4168620985566141;-0.45240469092876945;-0.45240529377114075;1.6238692487584138e-07;0.46937555084227706;0.4699244643405616;1.0001035661266424
32.951594;0.88798759767762;-0.00013953365299374185;-0.00015679373840199977;-0.41692068399899507;-0.46955565393326415;0.876525870355274;0.9993748450663734;10.011563743775232;-0.41686210677164;-0.4524046898196298;-0.4524052971119161;1.6378864281894662e-07;0.4696751568405904;0.4702302023356175;1.0001075468633045
32.961594;0.8879448166602307;-0.00013937810862280986;-0.00015662121690509384;-0.4171716658639955;-0.4698578933345404;0.8764754265131993;0.9993714236941751;10.011401302048302;-0.4168621149954135;-0.45240468879745016;-0.45240530045262095;1.653497265163594e-07;0.46997475148522205;0.4705359730706815;1.0001116290638883
32.971594;0.887902628159127;-0.00014022182615365015;-0.00015757397450294683;-0.4174211286015884;-0.47015791726338585;0.8764245136782771;0.9993682938249295;10.011238244421502;-0.41686212322054295;-0.45240468785206955;-0.4524053037936761;1.6707761025848536e-07;0.47027339219714903;0.47084075913085666;1.0001157574770863
32.981594;0.8878600036185108;-0.00014007715246356066;-0.00015741346809854196;-0.4176705640128801;-0.47045793467638247;0.8763730811190688;0.9993653747994846;10.011075029158574;-0.41686213143730816;-0.45240468697308184;-0.45240530713871857;1.689858056271492e-07;0.47057113524157684;0.4711445428992666;1.0001198748004314
32.991594;0.8878169235273932;-0.00013993058798741445;-0.00015725079470139182;-0.41791997797649766;-0.47075795218933864;0.8763210802261315;0.9993625819098823;10.010911930929565;-0.41686213963513324;-0.4524046861542537;-0.45240531049479554;1.7108964388172777e-07;0.47086802814479856;0.4714473033105646;1.0001239301272742
33.001594;0.8877733783661099;-0.00014078024300126106;-0.00015821031091438746;-0.4181674036997746;-0.4710557542492627;0.8762694666253181;0.9993598346449908;10.010749075754706;-0.416862147802299;-0.45240468539484424;-0.45240531386781535;1.7340290252403628e-07;0.4711641057807822;0.4717490176648275;1.0001278822854864
33.011594;0.8877303664470463;-0.00014064460849527426;-0.0001580597705588073;-0.4184152736112014;-0.47135354978034;0.8762162079099276;0.9993570617009134;10.010586511875964;-0.41686215592768094;-0.4524046846987847;-0.4524053172564762;1.759349255777207e-07;0.47146039210252194;0.4720506641894379;1.0001316944063967
33.021594;0.887685898851972;-0.00014102463526632672;-0.0001584903282719915;-0.4186616738069119;-0.47165024112628356;0.8761632905581986;0.9993541971895982;10.010424292928478;-0.41686216400342274;-0.45240468407410533;-0.45240532065135397;1.7868821629669643e-07;0.47175590363007863;0.4723512194144389;1.000135325341633
33.031594;0.8876409780707565;-0.00014088781940874409;-0.0001583386598876848;-0.41890804394660486;-0.47194692574165825;0.8761097195299247;0.9993511747736648;10.01026253235279;-0.4168621720224549;-0.45240468353106233;-0.45240532403774275;1.8165868062697154e-07;0.47205065247603434;0.47265065690629066;1.0001387310398702
33.041594;0.887596635198615;-0.00014075799122141333;-0.00015819470726536323;-0.4191538789368606;-0.4722424993402995;0.8760555095378342;0.9993479294023908;10.010101386108783;-0.4168621799740786;-0.4524046830789725;-0.4524053273982744;1.8483832934301944e-07;0.47234464902867984;0.4729489529067109;1.0001418757396683
33.051594;0.8875519025367548;-0.00014161831674155137;-0.00015916639897917544;-0.41939871314741867;-0.47253696856595523;0.8760006756315424;0.9993444052119875;10.009940985664105;-0.41686218784280654;-0.45240468272507695;-0.4524053307154551;1.882186882661831e-07;0.47263890319178326;0.47324709046713104;1.0001447403438761
33.061594;0.8875058125708403;-0.00014149347209913322;-0.000159028370394681;-0.41964206206104343;-0.47283032011258236;0.8759452252785238;0.9993405609552997;10.009781410936077;-0.41686219560830934;-0.4524046824755755;-0.45240533397303895;1.9179278715161379e-07;0.4729324256197703;0.47354405600157057;1.0001473206155884
33.071594;0.8874603928453838;-0.00014136971017169296;-0.0001588914361131546;-0.41988586309377074;-0.4731236716987906;0.8758891539348443;0.9993363720547076;10.009622726146326;-0.4168622032469069;-0.4524046823365654;-0.4524053371561417;1.9555372146701945e-07;0.4732242285523885;0.47383883634996043;1.0001496189222503
33.081594;0.8874146660230693;-0.00014224188595500197;-0.00015987681322699476;-0.4201276775533665;-0.4734148077837265;0.8758334518776528;0.9993318316452433;10.009464998794908;-0.4168622107354808;-0.4524046823138412;-0.45240534025162743;1.9949227247372534e-07;0.4735173230549326;0.47413442143057144;1.000151638165838
33.091594;0.887368649922407;-0.00014212017223919779;-0.0001597423297574922;-0.42037045179457416;-0.4737070482962134;0.8757761175895942;0.9993269494681901;10.009308286955466;-0.4168622180537049;-0.4524046824114479;-0.4524053432475071;2.035978151779389e-07;0.47380871493325105;0.4744278069161574;1.0001533778437826
33.101594;0.887322357378796;-0.00014200837861337476;-0.00015961905784462116;-0.4206112337353361;-0.4739970665957975;0.8757191635391524;0.9993217508724515;10.009152643006868;-0.41686222518369065;-0.45240468263066325;-0.45240534613060135;2.0786020429247564e-07;0.4741004036378374;0.47472099253835975;1.000154826857079
33.111594;0.8872757992468354;-0.00014288058619368557;-0.00016060474660982045;-0.4208520013309768;-0.4742870915144962;0.8756616136276394;0.9993162739471871;10.008998047249374;-0.4168622321096407;-0.45240468297124864;-0.4524053488851017;2.1226866597645207e-07;0.4743903839467016;0.47501197706848214;1.0001559584418782
33.121594;0.8872299839560833;-0.00014277386240025704;-0.00016048708972979324;-0.4210922314145108;-0.4745759985949453;0.8756024999737729;0.9993105634070727;10.00884425524216;-0.41686223881778084;-0.45240468343257145;-0.45240535149414185;2.1681069478944712e-07;0.4746806501368194;0.475302754402397;1.0001567355649719
33.131594;0.8871829117201921;-0.00014266813134551813;-0.00016037075019362539;-0.42133098115734174;-0.4748637944943177;0.875543861188432;0.999304668996525;10.008690799732763;-0.4168622452953076;-0.4524046840123065;-0.45240535394244746;2.2147368130233054e-07;0.47497119994078185;0.47559331264448396;1.0001571232037734
33.141594;0.8871355744089503;-0.0001425604713375234;-0.0001602522528149879;-0.42156971073313243;-0.4751515902923447;0.875484741037399;0.9992986497450985;10.008537225351745;-0.41686225152769535;-0.45240468470557593;-0.45240535621766315;2.2624554207689345e-07;0.4752600323874926;0.47588163439021874;1.000157097544088
33.151594;0.8870889653678375;-0.00014344559360717247;-0.00016125259675143464;-0.4218079157373508;-0.47543828157964985;0.8754261849854291;0.9992925793544422;10.008383284274641;-0.4168622574959036;-0.4524046855059102;-0.4524053583100371;2.3111375908599072e-07;0.47554914234848966;0.4761696985335429;1.0001566442535512
33.161594;0.8870420894057948;-0.00014334893265526995;-0.0001611463862734773;-0.422045109555069;-0.47572385497586656;0.875366235532885;0.999286545821346;10.008228918968474;-0.41686226317606645;-0.4524046864061284;-0.4524053602111244;2.3606648429078146e-07;0.4758365201221702;0.4764554837553404;1.0001557495460784
33.171594;0.8869939635962132;-0.00014324731167979018;-0.00016103478490485607;-0.4222818079142037;-0.47600942825722625;0.8753059298631128;0.9992806398279028;10.00807417402666;-0.41686226854183345;-0.45240468739927936;-0.4524053619132852;2.4109387645600826e-07;0.4761251568086697;0.47674197240830457;1.0001543981044336
33.181594;0.8869466070931877;-0.00014413836613823514;-0.00016204204659341746;-0.42251798283354586;-0.47629389703247166;0.8752462982967054;0.999274942696943;10.007919166534636;-0.41686227356716654;-0.4524046884793937;-0.45240536341021653;2.4618704625470984e-07;0.4764120479225843;0.47702615286975836;1.0001525763166208
33.191594;0.8868990289074024;-0.0001440477399825483;-0.0001619427706220522;-0.422753146823707;-0.4765772479031714;0.8751863645982997;0.999269526377475;10.007764039143014;-0.4168622782274679;-0.45240468964055547;-0.4524053646968944;2.513367728070985e-07;0.4766981901682339;0.4773090171864615;1.0001502680077017
33.201594;0.8868512282736326;-0.0001439611102806964;-0.00016184806324858419;-0.4229873059368158;-0.4768594875732022;0.8751251500504336;0.9992644587944031;10.00760884214897;-0.4168622824994912;-0.4524046908758254;-0.45240536576820883;2.5653247133282074e-07;0.476984576268823;0.4775915549118587;1.00014744877895
33.211594;0.8868032051559427;-0.00014387251800911777;-0.00016175122587973445;-0.4232214458129775;-0.47714172714525704;0.8750646756407108;0.9992598059699992;10.007453467098058;-0.41686228636209705;-0.45240469217714346;-0.45240536661782044;2.6176096309258074e-07;0.4772701929344951;0.47787274855990675;1.0001440907395647
33.221594;0.8867559626339353;-0.00014379095800344153;-0.0001616622343612941;-0.4234550583713402;-0.47742285554224423;0.8750039612728528;0.9992556363508327;10.007297755708374;-0.41686228979794804;-0.45240469353487883;-0.45240536723876096;2.6700754888921694e-07;0.47755502205874717;0.47815257391250426;1.0001401727552708
33.231594;0.8867075019413841;-0.00014469578823614768;-0.0001626856886100685;-0.4236871951385633;-0.47770287950308127;0.8749430280785563;0.9992520268396089;10.00714169712594;-0.41686229279447456;-0.45240469493720553;-0.45240536762384914;2.7226029914436073e-07;0.4778390452862109;0.478431003263182;1.0001356892582072
33.241594;0.8866588223443401;-0.00014461313699997254;-0.00016259594610452588;-0.4239193068550549;-0.47798289669116917;0.874881903122049;0.9992490597322826;10.006985516342485;-0.41686229534301694;-0.45240469636978714;-0.4524053677652721;2.7751391627240777e-07;0.4781232489423224;0.47870900861296;1.000130655978826
33.251594;0.8866109239589008;-0.00014453751580182934;-0.0001625140986684187;-0.42415089235308373;-0.4782618027492779;0.8748216185123441;0.9992468146203632;10.006829611905037;-0.4168622974379708;-0.45240469781591547;-0.45240536765559575;2.8276975223598035e-07;0.47840662392461814;0.4789855645914126;1.000125107664147
33.261594;0.8865618092022847;-0.0001444628102781869;-0.00016243363341406102;-0.4243809955234678;-0.4785395976950246;0.8747602042880454;0.999245365841697;10.006674433504724;-0.4168622990778692;-0.4524046992573893;-0.45240536728907943;2.8803298539665843e-07;0.47868916219491825;0.47926065135564017;1.000119085193946
33.271594;0.8865134854936972;-0.0001453744804507825;-0.0001634654545932983;-0.4246115645466275;-0.47881739936455947;0.8746996839903124;0.9992447818740795;10.00652036373386;-0.41686230026566784;-0.45240470067666205;-0.45240536666077524;2.9330966227491647e-07;0.47897085656459265;0.4795342561542729;1.0001126203919877
33.281594;0.886464968043431;-0.00014531077328459332;-0.00016339760246556956;-0.4248401386871998;-0.47909297210844376;0.8746380740897803;0.9992451210416161;10.00636765380829;-0.4168623010076983;-0.4524047020608093;-0.4524053657657113;2.986057257217229e-07;0.47925270362619304;0.4798073721589342;1.0001057328402994
33.291594;0.8864162743802007;-0.00014572444827969179;-0.0001638683008014296;-0.42506869153492627;-0.47936854465919077;0.8745773827974456;0.9992464271541687;10.006216443424078;-0.41686230131528534;-0.4524047034042652;-0.4524053646009756;3.039280534479839e-07;0.4795327056030897;0.48007799568168397;1.0000984394708836
33.301594;0.8863674505301273;-0.00014565706519770053;-0.00016379669932569332;-0.42529722924281466;-0.4796441173889634;0.874516612299231;0.9992487317080689;10.006066819733654;-0.41686230120734513;-0.45240470470749;-0.4524053631677584;3.092851893750176e-07;0.4798128712440766;0.4803481244649418;1.0000907612891088
33.311594;0.8863185381695847;-0.0001455936956553578;-0.00016372982296833136;-0.4255247635906296;-0.4799185790244726;0.874455763333222;0.9992520616381217;10.00591886217536;-0.41686230070873;-0.4524047059728465;-0.45240536147055593;3.146870898718066e-07;0.48009221549695436;0.4806167574792079;1.0000827226492615
33.321594;0.8862695976463872;-0.00014554033900873771;-0.00016367444618306144;-0.425750309577927;-0.48019081847711026;0.8743948324963821;0.9992564402026869;10.005772663799489;-0.41686229984567014;-0.4524047072003008;-0.4524053595153789;3.201438978004883e-07;0.4803717575378226;0.48088489531633827;1.0000743510960197
33.331594;0.8862206931772536;-0.0001464641149956183;-0.00016472140662669203;-0.42597682869017606;-0.48046417577941036;0.8743348101935087;0.9992618804019843;10.005628317176313;-0.4168622986425758;-0.4524047083865734;-0.4524053573078739;3.2566317766802805e-07;0.48064951919223503;0.48115054235661053;1.000065678662303
33.341594;0.8861728859319509;-0.00014641588484019493;-0.00016467211931585284;-0.4262018344146754;-0.48073530413724985;0.874273689192976;0.999268386570655;10.005485906891387;-0.41686229712087636;-0.4524047095276606;-0.45240535485081657;3.3124782093198197e-07;0.48092752256490107;0.48141571057258303;1.0000567436684775
33.351594;0.8861242329935778;-0.00014636260462950378;-0.00016461757373566755;-0.42642634181478395;-0.4810064324875058;0.8742124675542607;0.9992759600758891;10.005345564794549;-0.41686229529963414;-0.45240471062012644;-0.4524053521417935;3.3689675138141303e-07;0.48120478549609824;0.48167941881413856;1.0000475933872661
33.361594;0.8860767777226574;-0.00014679773184518043;-0.00016511404745178215;-0.42665032454141744;-0.48127644954898496;0.8741521410620092;0.9992845953320407;10.00520748226179;-0.4168622931970614;-0.4524047116605487;-0.4524053491721692;3.4260593733103477e-07;0.4814813172114502;0.4819416840454743;1.000038282963755
33.371594;0.8860285677652787;-0.00014674681446543372;-0.0001650627212575314;-0.42687381158440196;-0.4815464667871274;0.8740917049437602;0.9992942719409496;10.005071799424387;-0.4168622908306256;-0.4524047126452542;-0.45240534592799964;3.4836755580824573e-07;0.4817571163695062;0.48220251254307456;1.0000288690216668
33.381594;0.8859816133151927;-0.00014670306928158642;-0.00016501956945318418;-0.42709677775133703;-0.4818153729204101;0.8740301646084355;0.9993049537281109;10.004938522146253;-0.416862288215792;-0.4524047135710541;-0.45240534239279534;3.5416935259293776e-07;0.48203317232949083;0.4824628990612052;1.0000194031956577
33.391594;0.8859349104018454;-0.00014666342079380193;-0.00016498130436192672;-0.4273187418844782;-0.4820831679445253;0.8739695381393019;0.999316593958531;10.004807584784226;-0.4168622853659052;-0.4524047144374386;-0.4524053385523722;3.5999593280753025e-07;0.4823084670393291;0.48272183076855113;1.000009929010982
33.401594;0.8858884445208961;-0.0001466278955232776;-0.00016494794294794293;-0.4275397040881545;-0.4823498518518719;0.8739088515733174;0.999329137069862;10.004678947638123;-0.4168622822940715;-0.4524047152482037;-0.45240533440059993;3.658313678494685e-07;0.4825829741514;0.4829792911035108;1.0000004823885018
33.411594;0.8858422017759608;-0.00014805790813844934;-0.0001665682915503102;-0.4277606521681041;-0.4826165423275219;0.8738491376734021;0.9993425169542888;10.004552606390549;-0.4168622790145873;-0.4524047160097854;-0.45240532994156013;3.716619285663868e-07;0.48285665840471204;0.4832352643471908;0.999991096431415
33.421594;0.8857962004622266;-0.00014802491612527567;-0.00016653828421517178;-0.4279805955487233;-0.4828821150670258;0.8737884367711639;0.9993566589344282;10.004428566819506;-0.41686227554182087;-0.45240471672793947;-0.4524053251867424;3.774787943629007e-07;0.483130480075962;0.483490740157893;0.9999818065720135
33.431594;0.8857504516748151;-0.00014799612049072564;-0.0001665131911764198;-0.42819953723532456;-0.48314657665874816;0.8737277957595231;0.9993714800736038;10.0043068643252;-0.41686227188855196;-0.4524047174062312;-0.45240532015125756;3.832801894260549e-07;0.483403402107176;0.48374471452888024;0.9999726492689138
33.441594;0.8857049826779518;-0.00014797154469558282;-0.0001664930153587008;-0.42841747732997526;-0.4834099270917644;0.8736682642175765;0.9993868891872708;10.004187578385258;-0.41686226806616783;-0.45240471804682797;-0.4524053148520444;3.8906962685850267e-07;0.4836753928196805;0.48399718820663296;0.9999636564385574
33.451594;0.8856608227069989;-0.00014843197335952645;-0.00016702006463923636;-0.4286358811269069;-0.4836732772584862;0.8736078860520574;0.9994027957995305;10.004070757402719;-0.416862264086284;-0.4524047186520345;-0.4524053093076485;3.948502777629342e-07;0.4839464235124262;0.48424816680209243;0.9999548544455367
33.461594;0.8856160216979087;-0.00014841013561039878;-0.00016700323986421485;-0.42885280319472124;-0.48393551644497046;0.8735486959625449;0.9994191195079916;10.003956304491881;-0.4168622599629714;-0.4524047192257081;-0.45240530353776787;4.006209820983386e-07;0.48421646728806533;0.4844976625983886;0.9999462717970027
33.471594;0.8855726080144494;-0.0001483896814794392;-0.00016698787188294652;-0.42907019269018065;-0.4841977555514708;0.873489728336935;0.9994357926570782;10.003843967102663;-0.4168622557148252;-0.4524047197736896;-0.4524052975618136;4.063757821319029e-07;0.4844865008885372;0.4847466949712497;0.9999379465222448
33.481594;0.8855286079921316;-0.0001483703961753658;-0.00016697407163473467;-0.42928609694918735;-0.48445888349417915;0.8734310250922666;0.9994527613983419;10.003733448249369;-0.416862251365104;-0.4524047203029158;-0.45240529139889246;4.121042761222879e-07;0.4847555081858289;0.4849942884038687;0.9999299175785609
33.491594;0.8854860299161992;-0.00014884329166263484;-0.00016751557521944285;-0.42950148157099266;-0.48471890008681545;0.8733726334045746;0.9994699845711505;10.003624520864046;-0.41686224693893387;-0.45240472082050626;-0.4524052850710582;4.1779224295451213e-07;0.48502348455900857;0.48524046916846114;0.9999222058668695
33.501594;0.8854438940518702;-0.00014883610166213152;-0.00016751530385273082;-0.4297158687540398;-0.4849778057146202;0.8733146014831771;0.9994874282983992;10.003517066978677;-0.41686224245938763;-0.45240472133340853;-0.4524052786068771;4.234236754370769e-07;0.48529043576820097;0.48548526228523403;0.9999148091811393
33.511594;0.8854022066876773;-0.00014882725326050253;-0.00016751315414366067;-0.42993023991031987;-0.48523671128289236;0.8732569766476069;0.9995050575438518;10.003411088007276;-0.4168622379455971;-0.4524047218482978;-0.4524052720416748;4.2898318241414736e-07;0.4855573691749627;0.4857296896171405;0.999907715463619
33.521594;0.885360981104214;-0.00014930829809910312;-0.00016806391682681546;-0.4301436074692596;-0.48549450551345513;0.8732008047018798;0.9995228275683771;10.00330674746924;-0.4168622334132559;-0.45240472237183094;-0.4524052654138605;4.3445674200311123e-07;0.4858222866007791;0.48597177044581946;0.99990091440278
33.531594;0.8853202487833147;-0.00014930854363921542;-0.0001680720004304604;-0.43035597783505625;-0.4857511887857263;0.8731441299610087;0.9995406799958829;10.003204381204235;-0.41686222887603336;-0.4524047229099799;-0.4524052587600983;4.398305463579258e-07;0.4860871825911336;0.48621352532255346;0.9998943962852542
33.541594;0.8852800179927582;-0.00014930717350431074;-0.00016807823251418399;-0.43056833230330327;-0.4860078719980334;0.8730889944353545;0.9995585468650224;10.003104426942203;-0.416862224348146;-0.45240472346655347;-0.4524052521143511;4.4508994565975146e-07;0.4863520428438096;0.48645497840369845;0.9998881460114929
33.551594;0.8852402972294579;-0.00014979650398553313;-0.00016863834916124406;-0.4307796833913862;-0.4862634438673839;0.8730344343845741;0.9995763620214723;10.003007371676144;-0.4168622198460848;-0.45240472404489246;-0.45240524551103656;4.502207390113763e-07;0.4866148430674679;0.48669415580784786;0.9998821380267826
33.561594;0.8852021186568036;-0.00014980745444771862;-0.00016865829803570473;-0.430990524025005;-0.48651790477249734;0.8729794748075942;0.9995940716163513;10.002913747468588;-0.41686221538583323;-0.4524047246519699;-0.45240523898564566;4.552119820965458e-07;0.4868775522644715;0.48693308452350087;0.9998763326659651
33.571594;0.8851634959999288;-0.0001498196937277084;-0.00016867991557310215;-0.43119987837593904;-0.48677125452517517;0.8729261297136393;0.9996116353331211;10.002824084423095;-0.4168622109781537;-0.45240472529927156;-0.45240523257044074;4.6005795164040353e-07;0.4871391395085943;0.4871707925372878;0.9998706788370083
33.581594;0.8851264352133927;-0.00015032050197863746;-0.000169252942428015;-0.43140970084182717;-0.4870246040216641;0.8728734096323457;0.9996290228789613;10.002738840814564;-0.4168622066276247;-0.4524047260006735;-0.4524052262910713;4.6475832948075225e-07;0.48739958031555175;0.4874073083688456;0.9998651219553343
33.591594;0.8850899535498187;-0.00015033900096966737;-0.0001692815708387563;-0.43161852706982184;-0.48727684255471904;0.8728223249091621;0.999646213071119;10.002658376152375;-0.41686220233589694;-0.45240472677050203;-0.4524052201671539;4.693166172224315e-07;0.487658859096516;0.4876426617856362;0.9998596091539754
33.601594;0.8850530471292867;-0.00015035269586129884;-0.0001693050607371373;-0.4318268506059576;-0.4875290810231281;0.8727708846962567;0.9996631915936802;10.002582912300236;-0.416862198104753;-0.45240472762187345;-0.45240521421449187;4.737377773240126e-07;0.48791796775470636;0.4878778850878965;0.999854088289777
33.611594;0.8850177113051187;-0.0001508678616249181;-0.00016989465547028395;-0.4320336748236606;-0.48777909705281086;0.8727201004951013;0.999679946176965;10.002512497365126;-0.4168621939370745;-0.45240472856565583;-0.4524052084467613;4.780259258157226e-07;0.48817590292849505;0.4881120114616163;0.9998485020870577
33.621594;0.8849829603298605;-0.00015089387486820924;-0.00016993214869368705;-0.4322404871612754;-0.48802911321018927;0.8726709910237183;0.9996964647201917;10.002447059716916;-0.41686218983746376;-0.45240472961039807;-0.452405202875207;4.821819444009941e-07;0.4884326638283463;0.4883450722468977;0.9998427857129044
33.631594;0.8849487870620767;-0.00015140651015433653;-0.00017051926686395647;-0.4324472812323447;-0.48827912911112736;0.8726215815609139;0.999712735131928;10.002386493612645;-0.41686218581134343;-0.4524047307620604;-0.4524051975079259;4.862024525934583e-07;0.48868825261955556;0.48857709692703166;0.9998368762977169
33.641594;0.8849152135210814;-0.00015144164146299388;-0.0001705674493153303;-0.4326520953758277;-0.48852692295970074;0.8725738981604138;0.9997287438947083;10.002330694859937;-0.4168621818618831;-0.45240473202412673;-0.4524051923519073;4.900809048284714e-07;0.48894367647209647;0.4888091136681609;0.9998307286670202
33.651594;0.88488324575731;-0.0001514783083754317;-0.00017061739512108534;-0.43285738330909146;-0.48877471673786305;0.8725269654611297;0.9997444748590463;10.00227956480448;-0.4168621779879189;-0.45240473339928966;-0.4524051874156263;4.938090533420171e-07;0.48919694784368895;0.4890391468621329;0.9998243243688147
33.661594;0.8848508921264169;-0.00015101517586577702;-0.00017010339477860117;-0.43306215844999135;-0.4890225033685274;0.8724808112933035;0.999759909024956;10.002232988971066;-0.4168621741835923;-0.45240473489108046;-0.45240518270808666;4.973787305888702e-07;0.4894500812248258;0.48926921353026354;0.9998176699180871
33.671594;0.8848191804787608;-0.0001510577629726621;-0.00017016070649869666;-0.4332649600707341;-0.48926807481035145;0.8724354665342494;0.9997750243031003;10.00219078587484;-0.41686217043908447;-0.4524047365032872;-0.45240517823629917;5.007835757375541e-07;0.48970308793441525;0.4894993242123658;0.9998107914198167
33.681594;0.8847891101289797;-0.00015159136886479474;-0.00017077262034677655;-0.43346823313931226;-0.48951364597410596;0.8723909582620779;0.9997897972230497;10.002152674917463;-0.4168621667424458;-0.45240473823789973;-0.4524051740049278;5.040182127448578e-07;0.4899539724484903;0.48972748747411227;0.999803733163554
33.691594;0.8847586984296545;-0.00015163690659017763;-0.0001708338885220004;-0.43367002145964734;-0.4897581061537463;0.8723483065335466;0.9998042047673534;10.002118310976867;-0.41686216308100693;-0.45240474009468296;-0.4524051700173866;5.070755115805333e-07;0.49020473177226376;0.4899557112170532;0.9997965558188182
33.701594;0.8847299322384876;-0.00015217392352580932;-0.0001714503704731879;-0.433872281783922;-0.4900025660460937;0.8723055259497833;0.9998182225146838;10.002087371423364;-0.4168621594419564;-0.4524047420736434;-0.4524051662766252;5.099454669873806e-07;0.4904543568178732;0.49018300204360166;0.9997893252836191
33.711594;0.8847018202968184;-0.00015222556257128963;-0.00017151906111663104;-0.43407354725671426;-0.490245914950187;0.8722646267670824;0.9998318234595782;10.002059628505833;-0.4168621558129757;-0.4524047441776235;-0.4524051627852344;5.126164442068015e-07;0.4907028342844609;0.4904093672235659;0.9997820974578776
33.721594;0.8846743452047936;-0.00015277204254835242;-0.00017214702281417467;-0.4342738115591627;-0.4904881524818567;0.8722236141001365;0.9998449769186954;10.002034975748439;-0.41686215218360156;-0.4524047464118842;-0.4524051595448608;5.150762669182905e-07;0.4909501482466007;0.49063481614235016;0.9997749123448085
33.731594;0.8846475153904033;-0.00015283264333166468;-0.00017222660973643134;-0.43447308123759376;-0.49072927903431685;0.8721844873931448;0.9998576497693799;10.002013408326558;-0.4168621485477079;-0.45240474878203774;-0.4524051565560217;5.173127699110496e-07;0.4911972821463192;0.49086035975157766;0.9997677977181794
33.741594;0.8846213220186382;-0.000151907795743297;-0.00017119350102494735;-0.43467233075651374;-0.4909703985953287;0.8721462421022539;0.9998698180108444;10.001994955472199;-0.4168621449045221;-0.4524047512936537;-0.4524051538186929;5.193158951464084e-07;0.49144322284650904;0.49108501130904575;0.9997607712857776
33.751594;0.8845957497057183;-0.000152462212453981;-0.00017183161765280496;-0.4348705854798149;-0.4912104136962729;0.8721088695335297;0.9998814746690912;10.001979633594072;-0.41686214125533827;-0.45240475395185215;-0.45240515133198766;5.210804620639633e-07;0.4916879643487921;0.4913087879860974;0.9997538410515691
33.761594;0.8845707894481378;-0.000152523900880025;-0.00017191356750687102;-0.43506882947500897;-0.4914504289146268;0.8720723489537734;0.9998926230875134;10.001967423692818;-0.41686213759965607;-0.45240475675971525;-0.4524051490938704;5.226062426616908e-07;0.4919315052806227;0.49153171110568344;0.9997470112833543
33.771594;0.8845474047575939;-0.0001530909855445107;-0.00017256660311382632;-0.43526558079689387;-0.49168822168648285;0.8720366412385007;0.9999032731123526;10.001958206889613;-0.4168621339353958;-0.4524047597192786;-0.45240514710207486;5.238958279444211e-07;0.49217484168144515;0.49175480408791056;0.9997402876552401
33.781594;0.8845235863988661;-0.00015365356562065772;-0.00017321513562817083;-0.4354618268702548;-0.4919260143913584;0.8720016976520811;0.999913447155329;10.001951749922341;-0.41686213026015634;-0.4524047628339845;-0.45240514535325893;5.249537837718879e-07;0.49241696470918783;0.49197708731155615;0.9997336742981342
33.791594;0.8845013287762006;-0.00015372596939152678;-0.00017331008581273846;-0.43565855453568136;-0.49216380722421416;0.8719684719988627;0.9999231831097314;10.001947833508043;-0.4168621265712099;-0.4524047661086919;-0.45240514384088676;5.257863390912626e-07;0.49265786553876184;0.4921985720918441;0.9997271662513633
33.801594;0.8844786007881482;-0.00015331456972939158;-0.00017285897079049323;-0.4358528001286845;-0.49239937068748646;0.8719349200979976;0.9999325297074902;10.001946410897647;-0.4168621228670012;-0.4524047695485704;-0.4524051425557748;5.263996612589822e-07;0.49289753654590757;0.4924192594293901;0.999720743132335
33.811594;0.8844573890718797;-0.00015339608509376117;-0.00017296479544783624;-0.4360475340529297;-0.4926349412029155;0.8719029967771689;0.9999415378657927;10.001947634402935;-0.41686211914887145;-0.4524047731581814;-0.4524051414880747;5.267996363176408e-07;0.4931369637291512;0.4926401444898692;0.9997143759291436
33.821594;0.8844366558829383;-0.0001539687724905995;-0.00017362582733888396;-0.4362422515365176;-0.4928705114602033;0.8718716605922561;0.999950255328312;10.001951750423087;-0.41686211542070156;-0.45240477693997927;-0.45240514062743586;5.269938211392594e-07;0.49337412104922357;0.4928592216847655;0.9997080473043423
33.831594;0.8844153953284132;-0.00015405618446284335;-0.0001737390672048977;-0.43643449918355187;-0.4931038596838971;0.8718408771800455;0.9999587305603883;10.001958990480153;-0.4168621116882484;-0.45240478089350344;-0.45240513996225884;5.269915811542923e-07;0.4936119721806008;0.49307948786121053;0.9997017631567938
33.841594;0.8843955866088397;-0.00015463851286011721;-0.00017441156325373155;-0.4366272233694372;-0.4933372076707996;0.8718106135444614;0.9999670156267944;10.001969467036766;-0.41686210795840806;-0.45240478501559817;-0.45240513948026906;5.268026228295192e-07;0.4938474730344304;0.49329794489900847;0.9996955441219985
33.851594;0.8843772435064174;-0.00015374601534040024;-0.00017341771034252345;-0.43682042515895103;-0.4935705488878257;0.8717808316308159;0.9999751588372141;10.001983047069144;-0.4168621042379078;-0.4524047892991342;-0.45240513916963165;5.264358231392728e-07;0.49408157514093887;0.4935156023372697;0.9996894094308635
33.861594;0.8843583612275491;-0.00015433807315915724;-0.00017410169470532947;-0.43701115682739106;-0.4938016746739751;0.8717514911848601;0.9999831982917381;10.001999358539253;-0.4168621005325149;-0.45240479373190057;-0.45240513901809537;5.258968686011827e-07;0.49431523299345836;0.49373347825501834;0.9996833665816819
33.871594;0.8843399584288775;-0.00015492896650491853;-0.00017478461702439323;-0.43720187555167456;-0.49403280048481296;0.8717225544516096;0.9999911662331423;10.002017993511888;-0.4168620968468522;-0.45240479829950575;-0.4524051390105163;5.25186065273078e-07;0.49454740806392605;0.4939505971635858;0.9996774095302519
33.881594;0.8843220572318544;-0.00015503060288243566;-0.0001749149058326536;-0.4373916013578147;-0.49426281544957057;0.871693983775512;0.999999093853132;10.002038705781487;-0.41686209318487283;-0.4524048029890532;-0.4524051391280598;5.242998208913546e-07;0.4947780677081289;0.49416698507383966;0.9996715235933288
33.891594;0.8843056619137086;-0.00015464516847228825;-0.00017449476926788263;-0.4375817993486106;-0.49449282331959876;0.8716667360185215;1.0000070043446145;10.002061458004832;-0.416862089551134;-0.4524048077884056;-0.4524051393506323;5.23234279130057e-07;0.49500818609029024;0.494383662721028;0.9996656933083788
33.901594;0.8842888020112716;-0.0001547500066901813;-0.00017462902204389767;-0.4377705164663866;-0.4947217273293701;0.8716397583961172;1.0000149027250396;10.00208640075381;-0.4168620859514959;-0.45240481268302163;-0.4524051396613652;5.219872592088454e-07;0.49523674536869344;0.4945996422224858;0.9996599071622958
33.911594;0.8842734814093772;-0.00015535761503812602;-0.00017533143228208123;-0.4379587293079543;-0.49494952014069;0.871611987969853;1.0000227757430804;10.002113824596226;-0.4168620823914091;-0.4524048176554587;-0.45240514005011906;5.205579277404536e-07;0.4954637337576135;0.4948149283057908;0.9996541557529653
33.921594;0.8842577168199213;-0.0001549776719956453;-0.00017491813228678283;-0.4381464285593191;-0.4951773060923218;0.8715853543222767;1.0000305977335988;10.002144022370747;-0.41686207887339977;-0.45240482268728505;-0.45240514051293174;5.189455693753428e-07;0.49568914330707003;0.49502951757978325;0.9996484267813742
33.931594;0.8842435114464868;-0.0001550999457605875;-0.00017507235136685084;-0.4383326537669016;-0.49540287715072284;0.8715587843374989;1.0000383351564355;10.002177158941736;-0.4168620753972386;-0.45240482776070134;-0.4524051410487998;5.171478777758792e-07;0.4959139671492697;0.4952443961981404;0.9996427057646406
33.941594;0.8842298402050164;-0.00015571006819515965;-0.00017577809730322862;-0.4385198466464178;-0.4956295592423105;0.871532209359736;1.0000459502584158;10.002213280998983;-0.4168620719606566;-0.4524048328598171;-0.452405141657591;5.151599751595881e-07;0.4961361954028884;0.4954575418603703;0.999636983067894
33.951594;0.8842167010617353;-0.00015534835143907845;-0.00017538556854716263;-0.43870505513049723;-0.49585401233852044;0.8715055700861187;1.000053404446624;10.002252371613737;-0.4168620685572542;-0.45240483797125836;-0.4524051423392241;5.129766754169078e-07;0.4963578139344444;0.4956709286220112;0.9996312577007432
33.961594;0.8842041001781867;-0.00015547248841163135;-0.00017554227976165803;-0.4388902610477856;-0.4960784727855888;0.8714798186769935;1.000060662079141;10.002294316772632;-0.4168620651746565;-0.4524048430837987;-0.45240514309273105;5.105972282218679e-07;0.496578807556946;0.4958845306656979;0.9996255338273746
33.971594;0.8841920248280792;-0.00015609750579042157;-0.00017626525606998997;-0.43907446868167826;-0.4963018221423503;0.8714529230232125;1.0000676950794358;10.002338866134442;-0.41686206179654506;-0.4524048481878772;-0.4524051439154042;5.080280565479429e-07;0.49679716330237256;0.49609632734024817;0.999619815166396
33.981594;0.884180471432579;-0.0001557384434129824;-0.0001758759842370538;-0.43925865817526216;-0.4965251647264173;0.8714268675822467;1.0000744857104238;10.002385694243344;-0.4168620584070043;-0.45240485327565233;-0.4524051448033638;5.052818781437566e-07;0.4970148717698644;0.49630830862118147;0.9996141074735528
33.991594;0.8841704190092924;-0.0001558739629240239;-0.00017604564203615257;-0.43944235900861617;-0.4967474036289518;0.871399645648073;1.0000810276637697;10.002434484500371;-0.4168620549939191;-0.4524048583410185;-0.4524051457550576;5.023762127659637e-07;0.4972309265506417;0.4965194749935121;0.999608428119581
34.001594;0.884159810872583;-0.00015650775734431507;-0.000176778847048138;-0.43962456523624943;-0.4969685314837581;0.8713732529087076;1.0000873276657272;10.002484978434968;-0.4168620515500878;-0.4524048633781311;-0.452405146774402;4.99333057494104e-07;0.4974453222064076;0.4967298326522622;0.9996028065878649
34.011594;0.8841506045979746;-0.00015616707998778557;-0.00017641033909109654;-0.4398062677438827;-0.4971885415035075;0.8713466887584158;1.0000934014169727;10.00253699962838;-0.4168620480718513;-0.45240486838052046;-0.4524051478684295;4.961798598210879e-07;0.4976590548636224;0.4969403885984996;0.9995972732118246
34.021594;0.8841407645911376;-0.0001563074878810665;-0.00017658591963773835;-0.43998747098876523;-0.4974085589770073;0.871319957036653;1.0000992635338755;10.002590362879133;-0.416862044556978;-0.45240487334285767;-0.4524051490414633;4.929502099291075e-07;0.4978711244338694;0.4971501460922002;0.9995918497881532
34.031594;0.8841322436646541;-0.00015695349201375736;-0.0001773329403952883;-0.4401681739478838;-0.49762746542834113;0.8712930603140715;1.000104927618391;10.002644683750406;-0.41686204100500657;-0.4524048782611718;-0.45240515029186834;4.896806014302387e-07;0.4980815349631575;0.49735910362371094;0.9995865492342584
34.041594;0.8841240190224009;-0.00015661565622668807;-0.00017696773077058677;-0.44034885940902424;-0.49784636514860675;0.8712659962304968;1.000110419519283;10.002699308588568;-0.41686203741929334;-0.45240488312959787;-0.4524051516139224;4.86405130692997e-07;0.4982902952745494;0.49756726118942207;0.9995813794162898
34.051594;0.8841160654344398;-0.0001572657405087099;-0.0001777194775038696;-0.4405285570254456;-0.4980641610598828;0.8712387615793662;1.0001157835659338;10.002753436629416;-0.4168620338074315;-0.4524048879387857;-0.4524051530022284;4.831522786591187e-07;0.49849842023043134;0.49777562667477754;0.9995763408977009
34.061594;0.8841083650088813;-0.0001574226859388843;-0.00017791373549677256;-0.44070726401664745;-0.49828084636518466;0.8712113563917229;1.0001210699234515;10.002806258070821;-0.41686203017995804;-0.4524048926783292;-0.4524051544547166;4.79943393964481e-07;0.4987049308124957;0.4979832140865779;0.9995714189746133
34.071594;0.8841008828615282;-0.00015710014757521065;-0.00017756589304496821;-0.44088496762956764;-0.49849641364886493;0.8711847864045581;1.0001263186212976;10.002856964172961;-0.41686202654985544;-0.45240489734008765;-0.45240515597283826;4.767929785487619e-07;0.4989098528527753;0.4981900376008444;0.9995665845532113
34.081594;0.8840936076926277;-0.00015775927117168595;-0.0001783280155975933;-0.4410626663266654;-0.4987119882228691;0.8711570680784048;1.00013156055504;10.002904697546164;-0.4168620229333631;-0.4524049019198892;-0.45240515756000493;4.737107863107344e-07;0.4991132162920079;0.49839610795652;0.9995618069270151
34.091594;0.8840865260329948;-0.00015744094685943958;-0.00017798494100659316;-0.4412393650729547;-0.49892644496141875;0.8711302308139045;1.0001368302895381;10.002948577452258;-0.41686201934971645;-0.45240490641676184;-0.4524051592206196;4.7070329792015126e-07;0.49931605740052837;0.4986024322722171;0.9995570609558776
34.101594;0.884079631512915;-0.0001576051314005749;-0.00017818742168050286;-0.44141606228846925;-0.4991409091823264;0.8711033131829612;1.0001421726462905;10.002987792421969;-0.41686201581943483;-0.45240491083071926;-0.45240516096049155;4.67773624393731e-07;0.4995174215282868;0.49880801589752377;0.9995523195311176
34.111594;0.8840738946220128;-0.00015729422129299097;-0.00017785241255062286;-0.44159225566319793;-0.4993542553379422;0.8710763596758387;1.0001476368714095;10.00302169002544;-0.4168620123634365;-0.4524049151618477;-0.45240516278613385;4.6492121816812655e-07;0.4997173618397744;0.49901286452428417;0.9995475449729158
34.121594;0.8840672967728193;-0.0001579678135008341;-0.00017863080378608304;-0.4417669625578356;-0.499566497666485;0.871049420212136;1.000153261808901;10.003049840518083;-0.4168620090036384;-0.45240491941087135;-0.45240516470182224;4.6214287597810244e-07;0.49991593314802313;0.49921698637722184;0.9995426943111764
34.131594;0.8840618036889385;-0.0001586500098732708;-0.00017941864771338126;-0.44194117574002656;-0.499777629124387;0.8710225452041032;1.0001590624507979;10.003072049253605;-0.4168620057627451;-0.452404923579302;-0.45240516670744224;4.5943432194647857e-07;0.5001141850103984;0.4994213932438514;0.9995377345938333
34.141594;0.8840553729584921;-0.00015834544942364335;-0.00017909067123041215;-0.4421148722303047;-0.4999887537499854;0.8709957728837819;1.0001650304789458;10.003088306472817;-0.4168620026610719;-0.45240492766904605;-0.45240516879934367;4.567898998629853e-07;0.5003111600274988;0.49962509906494845;0.9995326491967362
34.151594;0.8840499617519477;-0.0001585318538489349;-0.00017931755778062284;-0.4422880851048646;-0.500198774702362;0.8709701189317789;1.0001711457917861;10.003098724303733;-0.4168619997136929;-0.45240493168219625;-0.45240517097371663;4.5420037304675485e-07;0.5005068979057988;0.4998281186965988;0.9995274271352914
34.161594;0.8840445030040612;-0.00015823490371450524;-0.00017899762064839636;-0.44246127796993917;-0.5004087885748023;0.8709435803156909;1.000177385056244;10.00310347816487;-0.4168619969315432;-0.4524049356213676;-0.4524051732301494;4.5165217518739545e-07;0.5007024400112624;0.50003146640275;0.9995220528206881
34.171594;0.8840389475417525;-0.00015892572711928948;-0.00017979464397356528;-0.44263348422706134;-0.5006176985379125;0.8709181498425526;1.000183727207488;10.003102749659481;-0.4168619943234083;-0.4524049394905409;-0.4524051755721086;4.491301882112066e-07;0.500896829110024;0.500234152410897;0.9995165118358336
34.181594;0.8840332435816227;-0.00015863950475818384;-0.00017948645102949118;-0.4428046915151786;-0.5008254904831405;0.8708918286969676;1.0001901583642192;10.003096724905149;-0.41686199189717904;-0.4524049432958248;-0.45240517800536445;4.466210123509183e-07;0.5010901044012543;0.5004361815307825;0.9995108031695789
34.191594;0.8840273415839033;-0.0001593347655759034;-0.00018028817470792257;-0.4429758947264565;-0.5010332895654046;0.8708666335158166;1.0001966652924188;10.003085619586264;-0.41686198966218374;-0.4524049470457618;-0.45240518053772705;4.441123533802294e-07;0.5012822975448256;0.5006375556991487;0.9995049415353257
34.201594;0.8840211882184161;-0.00015905301890368253;-0.00017998468796589717;-0.4431460990916547;-0.5012399705788876;0.8708415981800002;1.000203219143257;10.00306966963501;-0.41686198762956495;-0.4524049507505629;-0.452405183179777;4.415905579908296e-07;0.5014744340833349;0.5008392753158732;0.9994989488055415
34.211594;0.884014731545407;-0.00015925747425918072;-0.00018023099050751938;-0.4433153205270261;-0.5014455478095169;0.8708167651251915;1.0002097675649695;10.003049124644301;-0.41686198580835804;-0.452404954419988;-0.4524051859446406;4.390425469547452e-07;0.5016655377287145;0.5010403361555615;0.9994928470622158
34.221594;0.8840089030296019;-0.00015898955133039836;-0.00017994264690228767;-0.44348404155763865;-0.5016500067246195;0.8707921710680748;1.0002162423577838;10.003024246196368;-0.41686198420215054;-0.4524049580604335;-0.45240518884628655;4.36461719250797e-07;0.5018556316752697;0.5012407262492852;0.9994866628889785
34.231594;0.8840016635975192;-0.0001596995782011989;-0.00018076063966171845;-0.443652257262851;-0.5018544727173974;0.8707678406106605;1.0002225760295411;10.002995291626121;-0.41686198280956316;-0.45240496167329386;-0.45240519189758843;4.338506503486922e-07;0.5020447359378019;0.5014404270458804;0.9994804367007017
34.241594;0.8839949806868679;-0.00015942978104688767;-0.00018047000561839126;-0.4438209586416158;-0.5020589316490183;0.8707437854326386;1.000228712122634;10.002962516810497;-0.4168619816264158;-0.4524049652577468;-0.4524051951095141;4.3121859801147334e-07;0.5022338651943276;0.5016404199239398;0.9994742228763435
34.251594;0.8839868374486933;-0.00015916815133220204;-0.00018018874865955825;-0.4439871836875483;-0.5022611683835764;0.8707210035541861;1.0002345974171396;10.00292617337936;-0.416861980648102;-0.4524049688154094;-0.45240519849077193;4.285785761341564e-07;0.5024220307641774;0.5018396941289395;0.9994680775894825
34.261594;0.8839792310269909;-0.00015989108446101398;-0.00018102105679806553;-0.4441539074074419;-0.5024634121448014;0.8706974827946586;1.0002401704367117;10.00288644790155;-0.4168619798717562;-0.45240497235142624;-0.45240520204715917;4.2594614674352623e-07;0.5026092445140565;0.5020382451636975;0.9994620451109085
34.271594;0.883971158149829;-0.00015963086477857323;-0.00018074113435854867;-0.4443206152541733;-0.5026656487818466;0.8706752030522944;1.0002453663992985;10.002843405044528;-0.4168619792967677;-0.45240497587232625;-0.4524052057816325;4.233381478566051e-07;0.5027965205647407;0.5022370647813754;0.9994561528161081
34.281594;0.8839626043876788;-0.00016036425519553948;-0.0001815852961052057;-0.4444853555278189;-0.5028656702468642;0.8706521346615184;1.0002501314906826;10.002797028516921;-0.4168619789229483;-0.45240497938300733;-0.452405209695027;4.2077046057782767e-07;0.5029818753020086;0.5024341387978206;0.9994504166397127
34.291594;0.8839535523592116;-0.00016010826598610188;-0.00018131013706763227;-0.44465106208486643;-0.5030667956489437;0.8706302407558232;1.00025443135295;10.002747342683275;-0.41686197874892195;-0.4524049828848543;-0.45240521378584414;4.1825601517211464e-07;0.503167326802335;0.5026314548894609;0.9994448486259905
34.301594;0.8839439943076806;-0.0001608458155013102;-0.0001821590578324646;-0.44481480121264677;-0.503265705865878;0.8706084821008641;1.0002582506175877;10.002694511389265;-0.4168619787733446;-0.4524049863762202;-0.4524052180501152;4.158043714344404e-07;0.503352893935302;0.5028290073746688;0.9994394565091244
34.311594;0.883933936939705;-0.0001606002705433218;-0.00018189572758615106;-0.4449785245776125;-0.5034646089116459;0.8705868203304822;1.0002615849851717;10.002638838912448;-0.41686197899639765;-0.45240498985279165;-0.4524052224834948;4.134219070615726e-07;0.5035375960971364;0.5030257939502714;0.9994342412051026
34.321594;0.8839234069372585;-0.0001598563017384319;-0.00018106845389565717;-0.44514125982440833;-0.5036624009770835;0.8705652178627886;1.0002644320650969;10.002580730136845;-0.416861979418532;-0.4524049933065892;-0.4524052270836285;4.111107638243633e-07;0.5037204514735223;0.5032208099234832;0.9994292024134631
34.331594;0.8839124211662494;-0.00016060297866223128;-0.00018192782648031875;-0.4453030064993531;-0.503859088739499;0.8705446310454289;1.0002667897621278;10.002520674923524;-0.41686198003852826;-0.45240499672637;-0.4524052318497069;4.088676252020062e-07;0.5039044740708835;0.5034170473111012;0.9994243479984157
34.341594;0.8839020218781816;-0.000160370030995685;-0.00018167859763781186;-0.44546524151135203;-0.5040557693128891;0.870523006241149;1.000268661955657;10.002459203540093;-0.41686198085364445;-0.45240500010017054;-0.4524052367795058;4.066848942248784e-07;0.5040866739391094;0.5036114983973456;0.9994196945755964
34.351594;0.8838902517181257;-0.00016112083502321464;-0.00018254275827989775;-0.44562598757910205;-0.5042513457908457;0.8705012896472193;1.0002700591425375;10.002396821300588;-0.41686198186173135;-0.45240500341756906;-0.4524052418665948;4.0455375923105427e-07;0.5042690598030868;0.5038061568743806;0.9994152545892271
34.361594;0.8838791590280991;-0.00016089207954406287;-0.00018229832073401105;-0.44578722240558727;-0.50444691507284;0.8704804380001578;1.000270987672163;10.002333985974415;-0.41686198306311206;-0.4524050066705437;-0.4524052471003251;4.0246706178943043e-07;0.5044506418904963;0.5040000174705201;0.9994110277000791
34.371594;0.8838667972574692;-0.000160665175103828;-0.00018205617686339182;-0.44594696172019865;-0.5046413731684751;0.8704594181779782;1.0002714404550588;10.002271089583923;-0.41686198446077444;-0.4524050098528953;-0.4524052524669563;4.004206547692098e-07;0.5046314354175003;0.504193077578021;0.9994070125409551
34.381594;0.8838552259875136;-0.00016142878072782869;-0.00018293471108792064;-0.4461062209397716;-0.5048347271817382;0.8704372008307395;1.0002713978253535;10.002208409158765;-0.41686198606018837;-0.45240501295808966;-0.4524052579492811;3.9841152167462674e-07;0.5048124605085611;0.5043863380803946;0.9994032230401609
34.391594;0.8838435049748026;-0.0001612095368014526;-0.00018270099485784408;-0.4462654649574962;-0.5050280740029335;0.870415752769609;1.0002708343965288;10.002146070444441;-0.4168619878695531;-0.45240501597713006;-0.4524052635267109;3.9643370781583425e-07;0.50499273680139;0.5045788030740336;0.9993996899020602
