time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.401594;0.8838316824464728;-0.00016099559286632815;-0.0001824732170994852;-0.4464237182596061;-0.5052203096486276;0.870394035001338;1.000269728220415;10.002084068222612;-0.4168619898994694;-0.45240501889860113;-0.4524052691773737;3.9447681458806973e-07;0.5051722789600218;0.504770480716624;0.9993964525630118
34.411594;0.8838197935127897;-0.00016176872061040375;-0.0001833624677083366;-0.4465809872018859;-0.5054114412352569;0.8703720099260038;1.0002680661685097;10.002022323481455;-0.4168619921612413;-0.4524050217104291;-0.4524052748810413;3.9252872591342727e-07;0.5053520962799252;0.504962382544128;0.9993935533525324
34.421594;0.8838078679716342;-0.000161559107789517;-0.00018313945972433046;-0.4467382410286422;-0.5056025656382526;0.870349648857324;1.000265844606834;10.001960734684983;-0.4168619946655233;-0.452405024401359;-0.45240528062161234;3.9057856624258974e-07;0.5055311951858584;0.5051535194721964;0.9993910332856943
34.431594;0.8837959319339761;-0.0001613548283188271;-0.00018292239491953457;-0.4468945043213964;-0.5057925788866326;0.8703279347151224;1.0002630711062708;10.0018992094074;-0.416861997423067;-0.4524050269612067;-0.45240528638783484;3.8861638931891127e-07;0.5057095820259033;0.5053438978736297;0.9993889281262857
34.441594;0.8837840016277493;-0.00016213128428790237;-0.00018381524899409928;-0.4470507651362383;-0.5059825991990986;0.8703048611607564;1.0002597665882427;10.001837664990264;-0.41686200044492094;-0.45240502938115384;-0.4524052921722097;3.866304119314824e-07;0.5058872642643083;0.5055335176502659;0.99938726834072
34.451594;0.8837730790474354;-0.0001619411110143384;-0.0001836137606122604;-0.4472055537589417;-0.5061703901736109;0.8702814286216932;1.0002559640371214;10.001775991651382;-0.4168620037401664;-0.4524050316551151;-0.45240529796914314;3.84604376405589e-07;0.5060652501449326;0.5057233740104262;0.9993860786714275
34.461594;0.8837611510384371;-0.00016174030257681818;-0.0001834003163350641;-0.4473608094059131;-0.5063592922056721;0.8702586381448794;1.0002517044194212;10.00171399228178;-0.4168620073133775;-0.4524050337798112;-0.4524053037726948;3.8251763097297377e-07;0.5062425446204886;0.5059124638331397;0.9993853739822368
34.471594;0.8837491857531068;-0.00016303932195973033;-0.0001848843922375924;-0.4475140960390685;-0.506545978959825;0.8702354873156369;1.0002470361594638;10.001651344817336;-0.4168620111641496;-0.45240503575213004;-0.4524053095749966;3.8034852322320274e-07;0.5064191447729216;0.5061007908934281;0.9993851605504297
34.481594;0.8837381670115382;-0.0001628529232725165;-0.0001846867551437663;-0.44766787797714347;-0.506732658788299;0.8702109728721146;1.000242020544887;10.001587647956981;-0.41686201528786454;-0.45240503756622313;-0.4524053153672999;3.780784512432997e-07;0.5065960432418108;0.5062893662483242;0.9993854448099252
34.491594;0.8837270624643597;-0.00016267197738624749;-0.00018449506125166763;-0.4478206701888865;-0.5069182275282801;0.8701870976569798;1.0002367364469482;10.001522528806326;-0.41686201967568615;-0.45240503921255976;-0.4524053211426875;3.756940905675106e-07;0.5067722357695953;0.506477206802312;0.9993862365733776
34.501594;0.8837148477944147;-0.00016248677570294766;-0.00018429848199975232;-0.447972947193027;-0.5071037962749281;0.8701628745113669;1.000231279589176;10.001455672967971;-0.4168620243152938;-0.45240504067973325;-0.45240532689643953;3.7318762238758097e-07;0.5069477239911269;0.5066643335364759;0.999387543475936
34.511594;0.8837034964301097;-0.00016329203418077753;-0.0001852225925736569;-0.44812474779229017;-0.5072882610774014;0.8701383242955074;1.0002257554961882;10.001386731988758;-0.4168620291930965;-0.452405041957767;-0.45240533262375465;3.7055559299207067e-07;0.5071225141795184;0.5068507680128509;0.9993893687167266
34.521594;0.8836919782975139;-0.00016312131496687809;-0.0001850415222813533;-0.4482755525498116;-0.5074716076677691;0.870114471453832;1.0002202680894943;10.001315295657275;-0.4168620342954339;-0.4524050430403459;-0.452405338318548;3.67797139976502e-07;0.5072976127580021;0.5070375294910562;0.9993917149407209
34.531594;0.8836802577624892;-0.00016294987401593532;-0.00018485920702469803;-0.44842634930032943;-0.5076549542686353;0.8700893404256611;1.000214913299756;10.00124102207552;-0.4168620396089347;-0.4524050439254966;-0.4524053439733643;3.649123841111971e-07;0.5074720205332223;0.5072236360663618;0.9993945863947584
34.541594;0.8836682902480293;-0.00016278404722206864;-0.00018468277759347188;-0.4485761566152814;-0.5078371897904014;0.8700639540949503;1.0002097815999256;10.001163758296023;-0.4168620451202483;-0.45240504461506886;-0.45240534957918555;3.6190133553164426e-07;0.5076467333218999;0.5074101071170655;0.9993979870897963
34.551594;0.8836560216580019;-0.00016359895453293624;-0.00018561617310538638;-0.44872596229465983;-0.5080194324649416;0.8700393336568343;1.000204958811306;10.001083545838855;-0.4168620508134073;-0.4524050451137904;-0.4524053551258659;3.5876381043344383e-07;0.5078197477018387;0.5075949625147157;0.9994019136699172
34.561594;0.8836443944625665;-0.0001634415401956185;-0.0001854480612089656;-0.4488752805282272;-0.508200556905724;0.8700134989431871;1.0002005207266547;10.0010005895642;-0.4168620566670512;-0.452405045428944;-0.45240536060170283;3.55501230137988e-07;0.5079930644923032;0.5077802164118583;0.9994063450772808
34.571594;0.8836313582714275;-0.00016328634406773595;-0.00018528212354147004;-0.4490231015164052;-0.5083805702592761;0.8699884701372869;1.0001965295564126;10.000915257119832;-0.4168620626543851;-0.45240504556963035;-0.4524053659917517;3.5211991296594664e-07;0.5081666892418543;0.5079658694275258;0.9994112403457787
34.581594;0.8836178680737496;-0.00016363906251492784;-0.00018569068907707027;-0.4491709112328989;-0.5085605834075606;0.8699632685325691;1.0001930349105461;10.000828058340254;-0.4168620687447455;-0.45240504554511785;-0.45240537127808933;3.4863252328640144e-07;0.5083386298852576;0.5081499078787165;0.9994165484400367
34.591594;0.8836049084057357;-0.00016349256450365695;-0.00018553325041471957;-0.4493182440263343;-0.5087394856882079;0.8699379115264559;1.000190080168438;10.000739542249782;-0.41686207490517424;-0.45240504536381354;-0.45240537644223633;3.4505468819587e-07;0.5085108913732885;0.5083343102164326;0.9994222222298087
34.601594;0.8835904538113178;-0.00016432958962643817;-0.0001864890520584125;-0.44946408556512485;-0.5089172840607048;0.8699124078334213;1.0001877155296988;10.000650191662647;-0.4168620811015141;-0.4524050450333991;-0.4524053814661884;3.4139982173628944e-07;0.5086834722532866;0.5085190530655109;0.9994282275586551
34.611594;0.8835764903151431;-0.00016418814163179744;-0.00018633618426404857;-0.44961042217378755;-0.5090950752987748;0.8698867611038464;1.0001860016725077;10.000560440006938;-0.41686208729885543;-0.45240504456148756;-0.45240538633235583;3.376771295685048e-07;0.5088543673798375;0.508702112812357;0.9994345413218303
34.621594;0.8835620004950506;-0.0001640523885298846;-0.00018618918800184886;-0.449755770198377;-0.509271755476005;0.8698609741810402;1.0001849926389053;10.000470749306455;-0.4168620934619102;-0.4524050439556952;-0.4524053910241255;3.338926867186841e-07;0.5090255712517562;0.5088854651713838;0.9994411395969496
34.631594;0.8835469604649856;-0.0001639159941375135;-0.00018604090210127918;-0.44990111091704355;-0.5094484356806098;0.8698350493566764;1.0001847208123131;10.000381615695659;-0.4168620995573864;-0.4524050432223152;-0.45240539552454523;3.300513098137415e-07;0.5091960749705211;0.5090680856754622;0.9994479872934295
34.641594;0.883531340338334;-0.0001642948882327531;-0.00018647557393542213;-0.45004545965152204;-0.5096240046127666;0.8698099923123132;1.0001852032733016;10.000293498880758;-0.41686210555790654;-0.4524050423663209;-0.4524053998139913;3.2615876723586255e-07;0.5093668616742908;0.5092509491957391;0.9994550378679342
34.651594;0.8835151401253851;-0.00016417001403181067;-0.0001863392670989408;-0.45018882341124056;-0.5097984626933517;0.8697838163851647;1.0001864542925853;10.000206733198757;-0.4168621114429711;-0.45240504139547005;-0.45240540387090045;3.22222795464785e-07;0.5095369077502594;0.5094330289079255;0.9994622380642184
34.661594;0.8834983571863149;-0.00016404446672953663;-0.00018620168090970765;-0.45033217993634894;-0.509972920799191;0.8697585394492542;1.0001884877828002;10.000121509891791;-0.41686211719653943;-0.4524050403246727;-0.45240540767402687;3.1825221938799137e-07;0.5097061868465412;0.5096142968712295;0.999469534501945
34.671594;0.883481011378753;-0.00016490569484557663;-0.0001871810839033797;-0.4504745544359375;-0.5101462750152921;0.8697321807715007;1.0001913162250253;10.00003796244672;-0.41686212280524243;-0.4524050391760939;-0.45240541120314837;3.1425724382803883e-07;0.5098746720978712;0.509794725227945;0.9994768828970946
34.681594;0.8834631324704209;-0.00016479141789740628;-0.00018705531359865417;-0.45061593430362723;-0.5103185109810435;0.8697067662625461;1.0001949518955537;9.999956230663503;-0.41686212825839214;-0.4524050379761965;-0.452405414438543;3.102493767767399e-07;0.5100433396611868;0.5099752887685229;0.9994842520258078
34.691594;0.8834447470787;-0.00016518691267793442;-0.0001875064182473581;-0.4507573035348259;-0.5104907467375385;0.869681334401204;1.000199404102382;9.999876438603168;-0.4168621335480246;-0.4524050367522114;-0.45240541736047407;3.062384481085424e-07;0.5102111738761446;0.5101549670976226;0.9994916170992767
34.701594;0.8834269023572184;-0.00016507487080988354;-0.00018738210099427286;-0.4508991797517866;-0.510662982699284;0.8696559309848654;1.0002046729170764;9.999798676557058;-0.4168621386676701;-0.45240503552901556;-0.4524054199498714;3.022315997701377e-07;0.5103791659816597;0.5103347432255195;0.9994989509220077
34.711594;0.8834076286770082;-0.0001649713082990183;-0.00018726719177144307;-0.4510385762739577;-0.5108329964768777;0.8696305961025663;1.000210745478232;9.999723047229091;-0.4168621436104851;-0.45240503432728035;-0.45240542219044527;2.9823477879450405e-07;0.5105453088212157;0.5105126021549855;0.9995062202022391
34.721594;0.8833889648648163;-0.0001648705258705816;-0.00018715482349379264;-0.45117847672288414;-0.5110030102403913;0.8696053556471909;1.0002175914756066;9.999649704153617;-0.4168621483689763;-0.4524050331632586;-0.452405424071059;2.9425241250684635e-07;0.5107115981547898;0.5106905299485501;0.9995133838751675
34.731594;0.8833699427981813;-0.00016528020848350367;-0.00018762022406668572;-0.45131836694218974;-0.5111730237742774;0.8695812207031259;1.0002251564302842;9.99957880354709;-0.4168621529377189;-0.45240503204876364;-0.45240542558598695;2.902878558873012e-07;0.5108780362676616;0.5108685113277304;0.9995203918029413
34.741594;0.8833496114070564;-0.00016518107521939934;-0.000187509151910508;-0.45145676161573944;-0.5113419264063427;0.8695561904720671;1.0002333616425616;9.999510416627539;-0.4168621573163422;-0.4524050309909003;-0.4524054267314726;2.8634601537835354e-07;0.5110436300850892;0.5110455315564577;0.9995271879761776
34.751594;0.8833299974121175;-0.0001650911344541874;-0.00018740787904841016;-0.4515946798005569;-0.5115097179088683;0.8695322562734313;1.0002421136949609;9.999444497766797;-0.4168621615092162;-0.4524050299937042;-0.4524054275019487;2.8243312003127935e-07;0.5112083887861406;0.5112215811350521;0.9995337185699877
34.761594;0.8833101317643755;-0.00016500055575328416;-0.00018730549146190323;-0.4517325913121014;-0.5116775093584159;0.8695074034949424;1.000251315263748;9.999380934371375;-0.4168621655232641;-0.4524050290607298;-0.4524054278901565;2.7855370485051336e-07;0.5113723241336339;0.5113966553446311;0.9995399391606778
34.771594;0.8832900353162702;-0.00016542753930190324;-0.00018778898457210945;-0.4518695117359724;-0.5118441894465615;0.8694836122197636;1.00026086966993;9.999319607635837;-0.41686216936618514;-0.4524050281960016;-0.4524054278905433;2.7470917088025327e-07;0.511536448684532;0.5115717528700041;0.9995458190043928
34.781594;0.8832697431301656;-0.00016632947359124817;-0.00018881015002638932;-0.4520054544916131;-0.5120097657969575;0.8694598639696824;1.0002706819147573;9.99926041426595;-0.41686217304517365;-0.45240502740390526;-0.45240542750276247;2.7089849539398733e-07;0.5116997718812506;0.5117458781384362;0.9995513449404791
34.791594;0.8832492646759035;-0.000166249896116557;-0.00018871920818222548;-0.45214138426842926;-0.5121753348809052;0.8694361508777287;1.0002806608808013;9.999203279418648;-0.41686217656587266;-0.45240502668696647;-0.452405426732167;2.6711959206633557e-07;0.5118622982637396;0.5119190410982382;0.9995565236913235
34.801594;0.8832286029595633;-0.00016617606289340503;-0.00018863448276603084;-0.45227632658044625;-0.5123397928111578;0.86941147644519;1.0002907201468194;9.999148145277331;-0.4168621799303907;-0.4524050260415024;-0.45240542558728386;2.6336998713669906e-07;0.5120250285615608;0.512092250936233;0.9995613776400126
34.811594;0.8832087350864446;-0.0001666176121243513;-0.00018913312900482486;-0.4524117712737072;-0.5125042504609927;0.8693888482943509;1.000300778472308;9.999094921289673;-0.41686218313507206;-0.45240502545731304;-0.45240542407805245;2.596464028014016e-07;0.5121869623501657;0.5122645102572791;0.9995659326226316
34.821594;0.883187646946297;-0.00016654905021090273;-0.00018905391220199792;-0.45254571976475655;-0.5126675971732256;0.8693652715494452;1.0003107593632194;9.999043471971097;-0.41686218617031395;-0.4524050249223235;-0.4524054222154756;2.559441564316827e-07;0.5123481014671433;0.5124358144273865;0.9995702066158519
34.831594;0.8831663077941231;-0.00016648620776910813;-0.00018898098759971286;-0.452678680936236;-0.5128298327327256;0.8693417479032801;1.0003205813192522;9.998993690299528;-0.41686218902248073;-0.45240502442484337;-0.4524054200099508;2.522568890841967e-07;0.5125094529838707;0.5126071516422106;0.9995742092171974
34.841594;0.8831456946549162;-0.00016693920584658173;-0.00018949209295176015;-0.45281214505835105;-0.5129920680115947;0.8693182754588865;1.0003301464636076;9.99894560220896;-0.41686219167756133;-0.452405023951973;-0.4524054174700212;2.4857636944535836e-07;0.5126700277566142;0.5127775016611809;0.9995779505890576
34.851594;0.8831248148326164;-0.00016688508963634294;-0.0001894285745039372;-0.45294462579354994;-0.5131531923522373;0.8692958467748918;1.0003393475856222;9.99889941984209;-0.41686219412446446;-0.45240502348907563;-0.4524054146043022;2.448930723157134e-07;0.5128298350835078;0.51294683806077;0.9995814494170174
34.861594;0.883102665874303;-0.00016682677412009102;-0.0001893604162330644;-0.4530765870868839;-0.5133143166306579;0.8692724490581563;1.000348090394547;9.998855536355519;-0.4168621963539602;-0.4524050230217576;-0.45240541142395907;2.4119786159008713e-07;0.5129898801915619;0.5131161332085107;0.9995847328632363
34.871594;0.8830812447083924;-0.0001672911385268748;-0.00018988415787502374;-0.453208071172748;-0.5134743295420374;0.8692500660314031;1.000356309490949;9.9988144804533;-0.4168621983552704;-0.45240502253799114;-0.4524054079431045;2.374832468531008e-07;0.513149165611337;0.5132843601696065;0.9995878359469577
34.881594;0.883059560026779;-0.00016724789150552173;-0.00018983275154149605;-0.4533385720230294;-0.5136332315156751;0.8692276824392746;1.000363971018568;9.998776789414585;-0.41686220011554886;-0.45240502202862615;-0.4524054041780451;2.3374416310647515e-07;0.5133086938644494;0.5134524922639112;0.9995908014983463
34.891594;0.8830375973169432;-0.00016720395340118668;-0.00018978053629063946;-0.45346906680743776;-0.513792133423127;0.869205290629887;1.0003710682776257;9.998742866752687;-0.4168622016222864;-0.4524050214875066;-0.4524054001465451;2.2997850786881748e-07;0.5134664701367375;0.5136185020772343;0.9995936739930866
34.901594;0.8830153474310352;-0.00016767963849078117;-0.0001903170748644847;-0.4535985713679843;-0.5139499239600276;0.8691828926888528;1.0003776103383129;9.998712968972832;-0.41686220286626746;-0.4524050209132616;-0.4524053958676646;2.2618703544333284e-07;0.5136245023460855;0.5137843596540025;0.9995964983832583
34.911594;0.882992827773548;-0.0001666602544998285;-0.00018915962246407087;-0.4537280670409377;-0.5141077074091768;0.869160498485202;1.0003836033759814;9.998687244098225;-0.4168622038433764;-0.45240502031125396;-0.4524053913623523;2.223736603012412e-07;0.5137827990967477;0.5139500340474972;0.9995993278293465
34.921594;0.8829700300131886;-0.0001671414355735768;-0.0001897024296241202;-0.45385657894214415;-0.5142643867150587;0.8691381210349515;1.000389038272894;9.998665721489207;-0.4168622045536724;-0.4524050196926903;-0.45240538665374236;2.1854456465355726e-07;0.5139403692192251;0.5141144990922698;0.9996022223574041
34.931594;0.8829469691497984;-0.00016710784424904323;-0.00018966197891030732;-0.45398508837616863;-0.514421066164286;0.8691157684671498;1.0003938936536625;9.998648327477774;-0.4168622049984108;-0.4524050190710093;-0.4524053817661949;2.147053229769613e-07;0.5140972226273494;0.5142777366303155;0.9996052369774325
34.941594;0.8829246432321185;-0.00016708351565392884;-0.00018963182892663683;-0.4541131258342725;-0.5145766344537044;0.8690934403173457;1.0003981438610137;9.998634903612768;-0.4168622051784265;-0.4524050184579031;-0.45240537672383413;2.1086005925496663e-07;0.5142533675418001;0.5144397337436518;0.9996084165685201
34.951594;0.8829010593477906;-0.00016757609770803652;-0.00019018766908070713;-0.45423965885708445;-0.5147310913685909;0.8690721333234254;1.0004017640013272;9.998625172908376;-0.4168622050959817;-0.45240501786076787;-0.4524053715484933;2.0701287969286682e-07;0.5144098047441557;0.5146014777561558;0.9996117977174935
34.961594;0.882877250162626;-0.00016755345848683148;-0.00019015972499550587;-0.4543661894942865;-0.5148855484192137;0.8690498506528065;1.0004047345004632;9.998618747687258;-0.4168622047574469;-0.45240501728189964;-0.45240536625675165;2.031684330636352e-07;0.514565527359153;0.514761954643098;0.9996154069920211
34.971594;0.8828542200514063;-0.0001680551245289724;-0.0001907257706312561;-0.45449224521335824;-0.5150388940797334;0.869028606798292;1.000407044155903;9.998615221415754;-0.41686220417342257;-0.45240501671951266;-0.4524053608601316;1.9933129595385623e-07;0.5147215262891683;0.514922152662274;0.9996192589392604
34.981594;0.8828309990670911;-0.00016804764684552308;-0.00019071491882144173;-0.45461731845340764;-0.5151911287791147;0.8690064251627383;1.0004086917831443;9.998614241485074;-0.41686220335744;-0.4524050161704395;-0.4524053553692781;1.955048855699187e-07;0.5148767924495252;0.5150810677498799;0.9996233555482692
34.991594;0.8828066037955556;-0.00016803594682001806;-0.00019069956694598906;-0.4547418708300754;-0.5153433633901587;0.8689853293634;1.000409690341982;9.998615501017671;-0.4168622023252902;-0.45240501563285196;-0.45240534979594715;1.916911252380664e-07;0.5150313141069826;0.5152387057198784;0.9996276847476495
35.001594;0.8827830534087767;-0.0001685426084997639;-0.0001912715248064712;-0.4548669292998329;-0.5154955976958766;0.8689643330494127;1.0004100690719728;9.998618729419947;-0.41686220109402705;-0.4524050151067954;-0.45240534415210376;1.8789186471912203e-07;0.5151850748362409;0.5153950787722521;0.9996322246088525
35.011594;0.8827593828191348;-0.00016853966483700424;-0.00019126603595038378;-0.45499100540448467;-0.515646721046967;0.8689434368844164;1.0004098673763984;9.998623718123596;-0.4168621996803129;-0.45240501459273275;-0.4524053384497544;1.841100997157124e-07;0.5153390550390421;0.5155511998159638;0.999636951932288
35.021594;0.8827355968305876;-0.00016807786489558246;-0.00019074058615848525;-0.4551140856902085;-0.515796725759787;0.8689226343361117;1.000409126417791;9.998630314527553;-0.4168621980996369;-0.4524050140906255;-0.4524053327009195;1.803494992660054e-07;0.5154932347428488;0.5157070801548624;0.9996418458504565
35.031594;0.8827117246361396;-0.00016808655199360728;-0.00019074842223513756;-0.4552361901387538;-0.5159456267827388;0.8689019176251231;1.0004078855338705;9.998638387794825;-0.41686219636649546;-0.4524050136002116;-0.4524053269170248;1.7661362972284984e-07;0.51564559497511;0.5158607300930265;0.9996468871292862
35.041594;0.8826877682578522;-0.00016860424408046112;-0.00019133323770203204;-0.4553592659507676;-0.5160956386092723;0.8688822793961527;1.000406181943362;9.998647813949336;-0.41686219449456613;-0.45240501312123954;-0.45240532110865045;1.7290577065081817e-07;0.515798117961643;0.516014159459836;0.9996520575955932
35.051594;0.8826637548158777;-0.00016861813933208628;-0.00019134715350924101;-0.45548037926241425;-0.5162434284147237;0.8688617126479681;1.0004040509580796;9.998658475255462;-0.4168621924967271;-0.45240501265343763;-0.4524053152856007;1.6922891849819435e-07;0.5159507870776532;0.5161673776982417;0.9996573401017819
35.061594;0.8826396842766019;-0.00016914774061599358;-0.00019194567176074846;-0.4556014836464528;-0.5163912179449812;0.8688412106454698;1.0004015261149846;9.998670260647918;-0.4168621903850935;-0.45240501219651175;-0.4524053094569825;1.6558577342283446e-07;0.5161015867568663;0.5163183938937524;0.999662718521293
35.071594;0.8826165817371464;-0.00016917041659669582;-0.00019196950773240674;-0.4557221224933458;-0.516537896549664;0.8688217668995639;1.0003986391801698;9.998683066506656;-0.4168621881710637;-0.4524050117501799;-0.45240530363126363;1.6197874842630574e-07;0.5162525024219776;0.5164692167732514;0.9996681776900693
35.081594;0.8825924453096495;-0.0001687252728194263;-0.00019146339103674715;-0.45584222966016574;-0.5166845676200863;0.8688023752135623;1.0003954201298761;9.99869679645203;-0.41686218586534474;-0.45240501131420846;-0.45240529781630245;1.5841001431933086e-07;0.5164035204508027;0.5166198547469794;0.9996737033734884
35.091594;0.8825692983904917;-0.00016875318721935086;-0.00019149333388948934;-0.4559618780783874;-0.5168301350389163;0.8687820297984322;1.0003918971919419;9.998711360565705;-0.416862183477961;-0.4524050108884183;-0.45240529201938917;1.5488155074473406e-07;0.5165536281359988;0.5167693159696087;0.999679282284996
35.101594;0.8825451375238587;-0.00016929382118753198;-0.00019210476292427512;-0.45608100097499965;-0.5169757021994035;0.8687627253808771;1.000388096931324;9.99872667497384;-0.4168621810182856;-0.45240501047267206;-0.452405286247301;1.5139516828897703e-07;0.5167028136313004;0.5169176083549927;0.999684902061194
35.111594;0.8825219845596988;-0.00016932695845744183;-0.00019214082089783117;-0.45619965908805;-0.5171201584492614;0.8687434571798858;1.0003840443398426;9.998742661617541;-0.41686217849509066;-0.45240501006686096;-0.45240528050634227;1.4795250985577186e-07;0.5168510658999188;0.5170647395308725;0.9996905511973845
35.121594;0.8824988345011876;-0.0001698766806947042;-0.0001927625536875577;-0.45631830867884565;-0.517264614445061;0.8687242207660331;1.0003797629488975;9.998759247524962;-0.41686217591657276;-0.4524050096708849;-0.4524052748023588;1.445550508678275e-07;0.5169993746655135;0.5172117167891712;0.9996962190225489
35.131594;0.8824747078665468;-0.00016893131084628785;-0.00019168980771715763;-0.45643545293416815;-0.5174079522610797;0.8687050119678132;1.0003752749864727;9.998776363180601;-0.4168621732903663;-0.45240500928463057;-0.4524052691407331;1.412040986026291e-07;0.5171477303763315;0.5173585470988299;0.9997018956958676
35.141594;0.8824515982646534;-0.00016949298979340447;-0.00019232529464048258;-0.4565521322396161;-0.5175501860167747;0.8686858269167579;1.0003706015108003;9.998793941204777;-0.4168621706235891;-0.45240500890797003;-0.45240526352638144;1.3790079867257716e-07;0.5172941241548661;0.5175032371513149;0.9997075721716572
35.151594;0.8824285249850642;-0.00016953661077976715;-0.00019237361192500906;-0.4566688102629524;-0.5176924199623388;0.8686676620854323;1.0003657624302058;9.998811916679523;-0.41686216792289377;-0.4524050085407769;-0.452405257963782;1.3464615083145888e-07;0.5174405476900946;0.5176477933638914;0.9997132401190112
35.161594;0.8824054806000349;-0.0001701038160642405;-0.00019301558544983674;-0.45678449973856455;-0.5178335425771459;0.868648514183381;1.0003607764654066;9.998830228161646;-0.41686216519448294;-0.4524050081829353;-0.4524052524570286;1.3144102344279023e-07;0.5175869931106543;0.5177922218492526;0.9997188917985077
35.171594;0.8823824834703942;-0.00017015268134824613;-0.00019307004679249595;-0.4569001879763763;-0.5179746653874674;0.8686293800250066;1.0003556611850974;9.99884881806768;-0.4168621624441227;-0.4524050078343359;-0.45240524700986307;1.2828617064747346e-07;0.5177324529268784;0.5179355284111749;0.9997245199550651
35.181594;0.8823595253313768;-0.00016974535799465614;-0.0001926074250296955;-0.4570148813107422;-0.5181146695824883;0.868611256488985;1.0003504330608028;9.998867632806325;-0.41686215967718404;-0.45240500749486995;-0.45240524162567847;1.2518224966363509e-07;0.5178769200716237;0.5180777185748006;0.9997301178039666
35.191594;0.8823376237485585;-0.00016980308746261812;-0.0001926718937217103;-0.45713009812044564;-0.5182546812625466;0.8685931405527454;1.000345107413186;9.998886623160136;-0.4168621568986851;-0.45240500716442056;-0.45240523630753415;1.2212982690348563e-07;0.5180203879655978;0.5182187976154646;0.9997356790958156
35.201594;0.8823147697102183;-0.00017038138238989145;-0.00019332685825826585;-0.45724380842648216;-0.5183935816218063;0.8685740293614823;1.0003396983750303;9.998905744652776;-0.41686215411331123;-0.4524050068428563;-0.4524052310581911;1.1912938860214767e-07;0.5181638505320049;0.5183597705575956;0.9997411981301826
35.211594;0.882291979985452;-0.00016946721102729706;-0.00019228984163960924;-0.4573565311431556;-0.5185313638031469;0.8685559202266722;1.0003342190319364;9.998924957670736;-0.4168621513254227;-0.4524050065300295;-0.45240522588013843;1.1618136209988533e-07;0.5183063021683878;0.518499642147048;0.9997466696445557
35.221594;0.8822702447868569;-0.00017005466836770322;-0.00019295517200011846;-0.45746977064472005;-0.5186691530447235;0.8685378105074174;1.0003286815844583;9.998944227123284;-0.4168621485390573;-0.4524050062257755;-0.45240522077560164;1.1328611501654891e-07;0.5184487377056243;0.5186394168446311;0.9997520887016901
35.231594;0.8822475738961327;-0.0001706445905927743;-0.00019362362883022316;-0.4575815069509401;-0.5188058311890666;0.8685196975411533;1.0003230973794541;9.998963521764686;-0.41686214575794145;-0.45240500592991234;-0.4524052157465423;1.1044391931930617e-07;0.5185901523865506;0.5187780988850204;0.9997574506894988
35.241594;0.8822259768567577;-0.00017071881282538335;-0.00019370726618647867;-0.4576937611204492;-0.5189425095419966;0.8685015787362796;1.0003174769246956;9.998982813507578;-0.4168621429855251;-0.4524050056422455;-0.4524052107946579;1.0765491429844019e-07;0.5187315418627146;0.5189166923643175;0.999762751371998
35.251594;0.8822044433730045;-0.00017033796690588867;-0.00019327501990319026;-0.4578050209207796;-0.5190780692784857;0.8684834517079602;1.0003118299730038;9.999002076705317;-0.4168621402250187;-0.45240500536257205;-0.4524052059213916;1.0491911154347301e-07;0.5188709021505042;0.5190532012782949;0.9997679868911893
35.261594;0.8821819892069949;-0.00017041389585508937;-0.00019336098089993046;-0.45791576720614524;-0.5192136365296621;0.868466314321895;1.0003061656403367;9.999021287816673;-0.4168621374794042;-0.4524050050906827;-0.45240520112796045;1.0223644596956773e-07;0.5190112295611188;0.5191906295028614;0.9997731537167549
35.271594;0.8821606035423889;-0.00017101857053153117;-0.00019404634825955384;-0.45802604469853114;-0.5193480924681768;0.868448164666246;1.0003004925216532;9.999040425854654;-0.4168621347514332;-0.45240500482635565;-0.4524051964153788;9.960682382281483e-08;0.519149520670074;0.519325980766294;0.9997782485762016
35.281594;0.8821392951247691;-0.00017064300182475392;-0.00019362032293247414;-0.4581363114243461;-0.5194825410951927;0.8684310010253671;1.0002948187527025;9.999059472736334;-0.41686213204362643;-0.45240500456935717;-0.4524051917844489;9.703013479658438e-08;0.5192877723180224;0.5194612586407993;0.9997832683974193
35.291594;0.8821180724684149;-0.0001707338050825811;-0.00019372319446193148;-0.4582456040244319;-0.5196158861580862;0.8684128218736933;1.000289151996811;9.999078412504081;-0.41686212935826866;-0.45240500431946257;-0.4524051872357516;9.450625216728932e-08;0.5194259816246777;0.5195964665488237;0.9997882103330188
35.301594;0.8820969241049669;-0.00017135016233320787;-0.00019442210282526352;-0.4583539088874164;-0.5197481199129091;0.8683956258607521;1.0002834993960252;9.999097229848593;-0.41686212669741013;-0.4524050040764652;-0.4524051827696815;9.203503354432315e-08;0.5195621460009258;0.5197296077602956;0.9997930718631881
35.311594;0.8820758645549261;-0.0001704664656309957;-0.00019342010733317138;-0.4584622066686065;-0.5198803465736265;0.8683774117522093;1.0002778675236523;9.999115909117815;-0.41686212406287715;-0.4524050038401615;-0.45240517838649985;8.961630577888767e-08;0.5196992631119165;0.5198636853750285;0.9997978508405689
35.321594;0.8820548816566247;-0.00017108198484924516;-0.00019411824747441606;-0.458570503036629;-0.5200125803270025;0.8683601783941977;1.000272262369085;9.999134434473989;-0.4168621214562813;-0.4524050036103526;-0.45240517408634984;8.724984459439812e-08;0.5198343308113226;0.5199957023346274;0.9998025453996187
35.331594;0.8820349826888679;-0.00017171366657774996;-0.00019483460021947526;-0.4586773557100598;-0.5201425919057477;0.8683429247605852;1.0002666893536338;9.999152791080371;-0.4168621188790454;-0.4524050033868718;-0.45240516986924717;8.493537074605567e-08;0.5199693471054224;0.520127661466615;0.9998071538513369
35.341594;0.8820141747986923;-0.0001708348863451783;-0.00019383837347168806;-0.45878466114851585;-0.5202737074764452;0.868325649973934;1.000261153356219;9.999170966200294;-0.41686211633244735;-0.45240500316959725;-0.45240516573509504;8.267255302560519e-08;0.5201033101348862;0.5202585654954719;0.9998116747029985
35.351594;0.8819934450738905;-0.00017146857751421544;-0.0001945574025242001;-0.4588900057015517;-0.5204026079730577;0.8683083532749988;1.0002556587731393;9.999188949014696;-0.41686211381764693;-0.45240500295844194;-0.45240516168371786;8.046100739575312e-08;0.5202372181593142;0.5203894170177235;0.9998161067311372
35.361594;0.8819738000911667;-0.00017111934461636505;-0.0001941616124374222;-0.458996839916464;-0.5205326122359205;0.8682910340478385;1.000250209631835;9.999206729860655;-0.4168621113356772;-0.4524050027533491;-0.45240515771487416;7.830029787357602e-08;0.5203700695662946;0.5205192184875292;0.9998204489855493
35.371594;0.8819532462736579;-0.0001712381544580286;-0.00019429690335595482;-0.4591012002105326;-0.5206604018713871;0.8682746918364014;1.0002448096939613;9.99922430006256;-0.4168621088874242;-0.45240500255428945;-0.4524051538282366;7.618994472126992e-08;0.5205028628931986;0.5206489722197545;0.9998247008002945
35.381594;0.8819337700378495;-0.00017188076056082183;-0.00019502609454735549;-0.4592060735543263;-0.5207881912897642;0.868257326277461;1.0002394624502047;9.999241652029708;-0.4168621064736236;-0.4524050023612357;-0.4524051500233649;7.41294421775199e-08;0.5206345968246021;0.5207776804115184;0.9998288618518905
35.391594;0.881914377562996;-0.00017154333203407303;-0.0001946439017937611;-0.45931093659164923;-0.5209159733851054;0.8682399370568474;1.0002341710460694;9.999258779442544;-0.4168621040948867;-0.45240500217413165;-0.45240514629971085;7.21182703468868e-08;0.5207652701749035;0.5209053451604114;0.9998329321704674
35.401594;0.8818950749300368;-0.00017167069132068648;-0.000194788902509326;-0.45941482620619384;-0.5210426519461974;0.8682235239100736;1.0002289382816578;9.999275677472943;-0.4168621017517473;-0.45240500199289985;-0.4524051426566361;7.015588985827044e-08;0.5208958819033781;0.521032968448277;0.9998369121125675
35.411594;0.8818748483263764;-0.00017133532196644523;-0.00019440939052884054;-0.4595181807582404;-0.5211693229622795;0.8682060866004603;1.0002237666761595;9.999292342547612;-0.41686209944469843;-0.452405001817464;-0.45240513909341146;6.824172498220844e-08;0.5210254311600404;0.5211595521489191;0.9998408022854032
35.421594;0.8818557036042782;-0.00017198937421420208;-0.0001951519000080849;-0.4596210793569204;-0.5212948902263368;0.8681896248843547;1.0002186584944237;9.999308771707588;-0.41686209717419337;-0.4524050016477424;-0.45240513560922296;6.63751436603915e-08;0.5211549173056159;0.5212860981071499;0.9998446034083042
35.431594;0.8818366401557879;-0.0001726495505888979;-0.00019590144866467706;-0.4597229945591437;-0.5214193464097818;0.8681731384642365;1.0002136157651025;9.99932496169621;-0.41686209494061577;-0.45240500148363655;-0.4524051322032104;6.455546271458375e-08;0.5212823398871144;0.5214106082000508;0.999848316248926
35.441594;0.88181766405649;-0.0001718082536484366;-0.00019494808319074267;-0.4598249031885082;-0.5215437954853065;0.8681566269216506;1.0002086403384007;9.999340908150401;-0.41686209274426433;-0.4524050013250447;-0.45240512887449724;6.278197459689823e-08;0.5214106985921172;0.5215360843025005;0.999851941661899
35.451594;0.8817987616461289;-0.00017247411260717783;-0.00019570423140818924;-0.45992583131860953;-0.521667140594785;0.8681400896658878;1.0002037339519994;9.999356605287543;-0.4168620905853799;-0.4524050011718702;-0.45240512562217644;6.105395055513051e-08;0.5215379931931357;0.5216605282239046;0.9998554806117641
35.461594;0.8817809390888119;-0.00017216370777231604;-0.0001953529100072074;-0.4600272710452404;-0.5217904783700531;0.8681235259644371;1.0001988982637267;9.999372046059268;-0.4168620884641929;-0.45240500102400577;-0.4524051224452791;5.937062786640487e-08;0.5216642235241081;0.5217839416942096;0.9998589341586841
35.471594;0.8817621959572052;-0.00017282891166863333;-0.00019610847416826565;-0.46012819187751314;-0.5219138234928002;0.8681069350702373;1.0001941348326493;9.999387223006822;-0.4168620863809424;-0.4524050008813283;-0.4524051193427653;5.7731214614517657e-08;0.5217893895209854;0.5219063263755677;0.999862303453205
35.481594;0.8817435381823818;-0.00017200516682917429;-0.00019517521219659302;-0.46022714709899515;-0.52203493932854;0.8680903163336646;1.0001894450752684;9.999402129391814;-0.41686208433584443;-0.4524050007437329;-0.45240511631353536;5.613490929486702e-08;0.5219144912636006;0.5220286838625544;0.9998655897420929
35.491594;0.8817259516893137;-0.00017267971691620806;-0.00019594130065064228;-0.4603276031710635;-0.5221571733780129;0.8680736692287658;1.000184830220193;9.999416759463415;-0.4168620823290513;-0.4524050006111535;-0.4524051133564435;5.45809184430328e-08;0.5220395289678502;0.5221510156808782;0.9998687943508396
35.501594;0.8817074422351006;-0.0001723837367258179;-0.00019560678870413577;-0.46042556805960716;-0.5222771779164833;0.868057993343659;1.0001802913104991;9.999431107967716;-0.41686208036063943;-0.45240500048351967;-0.4524051104703109;5.306845288727155e-08;0.5221635029657704;0.5222723232920212;0.9998719186314465
35.511594;0.881690008881507;-0.00017306412219777087;-0.00019637964592801677;-0.4605250376883719;-0.5223983008935481;0.8680412883838494;1.0001758292725436;9.999445170255116;-0.4168620784306158;-0.4524050003607009;-0.45240510765393926;5.159670001405747e-08;0.522286413706617;0.5223926080879605;0.9998749639110871
35.521594;0.881671657344591;-0.00017225150931223;-0.000195459189595865;-0.46062201964003174;-0.5225171945788813;0.8680255542035955;1.0001714449188464;9.999458943143892;-0.41686207653893004;-0.45240500024249725;-0.45240510490611124;5.016480753493532e-08;0.5224092617555021;0.5225128713892533;0.9998779314506329
35.531594;0.8816543732806671;-0.00017294409962545192;-0.00019624602708636602;-0.4607195234683568;-0.522636095397553;0.8680087908195183;1.00016713883593;9.99947242520154;-0.4168620746854867;-0.4524050001286621;-0.452405102225576;4.8771901056602943e-08;0.5225310477573093;0.5226321144790942;0.9998808224031454
35.541594;0.8816371620766479;-0.00017265692802105796;-0.00019592149297358486;-0.4608170174781951;-0.5227549888705213;0.8679929983781655;1.0001629113145605;9.999485616328851;-0.41686207287013916;-0.4524050000189267;-0.4524050996110347;4.74171102794345e-08;0.5226517723742538;0.5227503386496708;0.9998836378131817
35.551594;0.8816200223188849;-0.00017335537604359016;-0.00019671511494144338;-0.4609135352077092;-0.5228727786165877;0.8679771771269759;1.0001587624337154;9.99949851735856;-0.4168620710926628;-0.4524049999130241;-0.4524050970611322;4.609958407578286e-08;0.5227724362529748;0.5228685452078259;0.999886378662223
35.561594;0.8816029590994399;-0.0001725511185731291;-0.00019580407562153415;-0.4610100468072756;-0.522990561236592;0.8679613273963589;1.0001546922154019;9.99951112945171;-0.4168620693527409;-0.4524049998107161;-0.45240509457446326;4.4818492581300066e-08;0.5228920400459318;0.5229857354309159;0.9998890459279877
35.571594;0.8815859575670355;-0.0001732553160427095;-0.00019660434563910354;-0.4611055785350295;-0.5231072399109574;0.867945449590617;1.0001507006792163;9.999523453765953;-0.4168620676499678;-0.4524049997118203;-0.45240509214959335;4.3573009442781856e-08;0.523011584439923;0.5231029105053823;0.9998916406912596
35.581594;0.8815690227020445;-0.00017298630776783138;-0.00019630060693502774;-0.4612001211235114;-0.5232228001461546;0.8679295442374129;1.0001467877685826;9.999535492075685;-0.416862065983853;-0.45240499961621955;-0.45240508978508087;4.236228534539388e-08;0.5231300701670127;0.5232190714891343;0.999894164273812
35.591594;0.8815521529531248;-0.00017368989305877419;-0.00019710031305730232;-0.4612956463207768;-0.5233394788348827;0.867913612059762;1.0001429532873765;9.99954724737637;-0.4168620643538366;-0.45240499952383884;-0.4524050874795002;4.118544180789516e-08;0.523248498008384;0.5233352193138726;0.9998966182827795
35.601594;0.8815353469560396;-0.00017342679679060725;-0.0001968033746305988;-0.46138920306042835;-0.52345392799516;0.8678976539505315;1.0001391968780127;9.999558724001798;-0.41686206275931587;-0.45240499943461254;-0.4524050852314562;4.004159272083605e-08;0.5233658687975905;0.5234503548013263;0.9998990045242006
35.611594;0.8815186101232672;-0.00017361919941638262;-0.00019702325010024943;-0.46148276674720834;-0.5235683847490196;0.8678816708679481;1.0001355179833546;9.999569927776896;-0.41686206119966646;-0.45240499934845985;-0.45240508303957633;3.892986971649571e-08;0.523483183427145;0.5235654786816563;0.9999013248723376
35.621594;0.8815019279877018;-0.0001733554180733583;-0.0001967256130619035;-0.4615763170658905;-0.5236828339211351;0.867866663748673;1.00013191583594;9.999580865776307;-0.41686205967425427;-0.4524049992652669;-0.452405080902505;3.784942730614466e-08;0.523598442824067;0.5236785916392659;0.9999035811792485
35.631594;0.8814863058557091;-0.00017408082657732743;-0.00019755009112054495;-0.46166941515012794;-0.5237961793790559;0.8678506334257182;1.0001283894946207;9.999591545634704;-0.4168620581824493;-0.45240499918488897;-0.45240507881893;3.679942097263676e-08;0.5237146478836465;0.5237926943742764;0.9999057752591143
35.641594;0.8814697424067482;-0.0001738294698643925;-0.00019726663378230282;-0.4617610006046301;-0.5239084063904808;0.8678355805877904;1.000124937914056;9.999601975249528;-0.4168620567236406;-0.45240499910717047;-0.4524050767876218;3.577897973076516e-08;0.5238297994355063;0.5239057876286355;0.9999079089011471
35.651594;0.8814542362537634;-0.00017358151510073942;-0.00019698684361911303;-0.4618531069184994;-0.5240206334062972;0.8678195058941388;1.0001215600223148;9.999612162692129;-0.41686205529724407;-0.45240499903197134;-0.4524050748074475;3.478721186799121e-08;0.5239438982937595;0.5240178721722453;0.9999099838555702
35.661594;0.8814377862195284;-0.00017430887390310935;-0.00019781391956278093;-0.4619446926863704;-0.5241328678021455;0.8678044101567426;1.000118254719684;9.999622115902566;-0.41686205390270276;-0.45240499895919334;-0.45240507287734844;3.382323406364198e-08;0.524056945343909;0.5241289487973616;0.9999120018506672
35.671594;0.8814223978312624;-0.00017354263455291046;-0.00019694613706329895;-0.46203581747619293;-0.5242439839686658;0.8677892943448129;1.0001150208204348;9.999631842920929;-0.4168620525394861;-0.452404998888791;-0.4524050709962916;3.28861813066914e-08;0.524169941573232;0.5242400183243878;0.9999139646834297
35.681594;0.881407056869324;-0.0001742859786576085;-0.0001977912242920451;-0.46212596296921493;-0.5243539962073341;0.8677741594035794;1.0001118570254177;9.999641353104924;-0.41686205120708764;-0.4524049988207708;-0.4524050691632142;3.197519958634434e-08;0.52428288802162;0.524351081574237;0.9999158742634958
35.691594;0.8813907690511622;-0.00017404613781418627;-0.00019752100225801353;-0.4622155746455402;-0.5244640010788095;0.867759006116196;1.000108761952131;9.999650658111628;-0.4168620499050196;-0.4524049987551899;-0.45240506737699776;3.1089446167020357e-08;0.5243947857315591;0.5244611393158656;0.9999177325078716
35.701594;0.881375533362764;-0.00017381621693344663;-0.00019726183767219038;-0.4623047285996943;-0.5245728948688123;0.8677438351164428;1.000105734212876;9.999659771338777;-0.41686204863281107;-0.45240499869214107;-0.4524050656365015;3.0228101974156976e-08;0.5245056357443714;0.5245701922508832;0.9999195411747315
35.711594;0.8813603487839375;-0.00017456521979579477;-0.0001981134902250374;-0.4623938862217298;-0.5246817960462846;0.8677286469866178;1.000102772464866;9.999668706171493;-0.41686204739000526;-0.45240499863173145;-0.4524050639406141;2.939038463234678e-08;0.5246164391012202;0.5246792410565545;0.9999213017943672
35.721594;0.8813452142555863;-0.00017433476572390242;-0.0001978537863004507;-0.4624830345038893;-0.5247906898515152;0.8677134423337343;1.0000998754056618;9.999677474401569;-0.4168620461761456;-0.4524049985740831;-0.4524050622882668;2.857554617454058e-08;0.5247261968314639;0.5247872864293116;0.9999230157344666
35.731594;0.8813301288267941;-0.00017411055957765217;-0.00019760119553296798;-0.4625712007950663;-0.5248984725773778;0.8676982218109399;1.0000970417601456;9.999686085677876;-0.4168620449907599;-0.45240499851934757;-0.45240506067842007;2.7782865549031514e-08;0.5248359099636991;0.5248953290839584;0.9999246843212423
35.741594;0.8813150917156608;-0.0001748717450937385;-0.00019846680826370166;-0.46265839164638184;-0.5250051516087834;0.8676839861348516;1.0000942702731266;9.999694547625745;-0.41686204383336184;-0.45240499846770765;-0.4524050591100498;2.701165741075322e-08;0.5249445795469168;0.5250023697351853;0.9999263089198875
35.751594;0.8813011088880102;-0.00017413211268482078;-0.00019762916056579368;-0.46274610200010285;-0.525111823487348;0.8676687360787929;1.0000915597231566;9.999702865987022;-0.41686204270345895;-0.4524049984193573;-0.4524050575821366;2.626128627660067e-08;0.5250532066254946;0.5251094090973747;0.9999278908934786
35.761594;0.8812861664523914;-0.00017391353166661423;-0.00019738302733780718;-0.4628332808952241;-0.5252184951500076;0.867654472407331;1.0000889089400626;9.99971104503665;-0.4168620416005476;-0.4524049983744766;-0.45240505609364984;2.553117557987494e-08;0.5251607921810038;0.5252154478985231;0.9999294314910739
35.771594;0.8812712703419308;-0.00017468030801374277;-0.00019825510479663577;-0.4629194844263586;-0.5253240631236531;0.8676391957993017;1.0000863168053904;9.999719088522019;-0.4168620405240995;-0.4524049983332248;-0.45240505464353;2.482081228544275e-08;0.5252683371110307;0.5253214868658583;0.9999309318019775
35.781594;0.8812574197741444;-0.00017447792876726934;-0.00019802719037935468;-0.46300522502926983;-0.5254285126278805;0.8676249067794993;1.0000837822659554;9.999727000226251;-0.4168620394735524;-0.45240499829573594;-0.45240505323069674;2.4129728103382195e-08;0.5253748422637873;0.525426526685293;0.9999323927973309
35.791594;0.8812426139477608;-0.00017427160978313519;-0.00019779505018083514;-0.4630904376008319;-0.5255329621408602;0.867610605664601;1.0000813043145467;9.999734783943074;-0.41686203844829506;-0.4524049982621119;-0.45240505185408364;2.3457457115305354e-08;0.525480308487509;0.5255305679828555;0.9999338154155
35.801594;0.8812288518581393;-0.0001750543112872775;-0.00019868509948212212;-0.46317520053567046;-0.5256363079671803;0.8675962925551387;1.0000788819231718;9.999742443762162;-0.41686203744766054;-0.4524049982324425;-0.45240505051266555;2.2803503095141742e-08;0.5255857366673378;0.5256346113241722;0.9999352006181167
35.811594;0.8812141324575028;-0.00017485400235081586;-0.0001984598357384375;-0.46325942874504616;-0.5257396464091808;0.8675819673791033;1.0000765140475405;9.999749984220394;-0.4168620364709453;-0.45240499820684194;-0.4524050492054652;2.2167333091255713e-08;0.5256901277423861;0.5257376572203197;0.9999365493743491
35.821594;0.8812004545080251;-0.0001746571475904937;-0.00019823828623088065;-0.46334418009352935;-0.5258429848565614;0.8675676299606178;1.0000741996801397;9.999757409954988;-0.41686203551744805;-0.4524049981854367;-0.4524050479315442;2.1548397478738154e-08;0.5257944826774327;0.5258407061418316;0.9999378626676217
35.831594;0.8811858168354688;-0.00017544188385874377;-0.00019913099129464782;-0.4634274305290063;-0.5259452196240078;0.8675532800723484;1.0000719378403162;9.99976472606659;-0.4168620345865186;-0.4524049981683039;-0.4524050466899952;2.0946163494863088e-08;0.5258978024056592;0.5259427585215781;0.9999391415359388
35.841594;0.8811722182072383;-0.0001752575713782884;-0.00019892372899915604;-0.46351021881822974;-0.5260463359131983;0.8675389174671007;1.0000697275779136;9.99977193868566;-0.4168620336775857;-0.4524049981554412;-0.45240504547996385;2.0360125993570433e-08;0.5260010878101556;0.5260448147618735;0.9999403870310182
35.851594;0.8811586574879613;-0.00017506650041379792;-0.00019870881468144223;-0.46359398366460663;-0.5261485632954549;0.8675245419049503;1.000067568039504;9.999779054137598;-0.41686203279014106;-0.4524049981467827;-0.45240504430066764;1.9789795526908437e-08;0.5261033397610357;0.5261458752625063;0.9999416001157664
35.861594;0.8811451335335261;-0.00017586720902385756;-0.00019961953760955838;-0.46367579462711045;-0.5262485759137183;0.8675101531602184;1.0000654584706214;9.999786077869517;-0.41686203192371224;-0.45240499814220564;-0.45240504315136754;1.92347024000272e-08;0.5262055591741698;0.5262469404210719;0.9999427816351566
35.871594;0.8811316451931501;-0.00017568869525447383;-0.00019941892528563802;-0.46375759666473104;-0.5263485811374403;0.867496751007028;1.0000633981494031;9.999793014723197;-0.41686203107784353;-0.45240499814153023;-0.45240504203133175;1.8694413447806978e-08;0.526306747022418;0.5263470105829758;0.9999439323887478
35.881594;0.8811181912983439;-0.00017550994712928054;-0.00019921806393163622;-0.4638393962986825;-0.5264485863675997;0.8674823352057186;1.0000613863617032;9.999799869425244;-0.4168620302520807;-0.4524049981445437;-0.4524050409398366;1.8168531942825758e-08;0.5264069042565563;0.5264460860099268;0.9999450531810565
35.891594;0.8811047706930617;-0.00017533749041985467;-0.00019902435977317085;-0.46392021459461863;-0.5265474805177383;0.8674689055151615;1.0000594224053396;9.999806645963524;-0.4168620294459765;-0.4524049981510317;-0.452405039876167;1.765668412331462e-08;0.5265070317391826;0.526545166894559;0.9999461447828975
35.901594;0.8810913822713019;-0.00017615024975349317;-0.00019994890305158997;-0.4640000581193085;-0.5266452709956849;0.8674544617628304;1.0000575055966117;9.999813346605439;-0.41686202865911365;-0.4524049981607958;-0.4524050388396032;1.7158505830548977e-08;0.5266071302837035;0.5266442533593987;0.9999472078817557
35.911594;0.8810790249411224;-0.00017598102972593585;-0.0001997586931035096;-0.46408139840730805;-0.5267441651583853;0.8674410039372951;1.0000556352988803;9.999819971863328;-0.4168620278911095;-0.4524049981736656;-0.45240503782944685;1.6673633425825876e-08;0.526706200718481;0.5267423454533907;0.9999482430653047
35.921594;0.88106569769074;-0.00017582092491243568;-0.00019957907172029054;-0.4641602518953921;-0.5268408371560394;0.8674275321979007;1.0000538109584094;9.999826521119246;-0.4168620271415902;-0.4524049981895037;-0.45240503684507594;1.6201717341144512e-08;0.5268042438858707;0.5268394431915958;0.9999492508309528
