time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.931594;0.8810523994994859;-0.0001756605932160109;-0.00019939920819355065;-0.464239103060315;-0.5269375091598975;0.8674140467732274;1.0000520321621935;9.999832992936504;-0.4168620264101539;-0.452404998208197;-0.45240503588596087;1.5742455123673238e-08;0.526902260586232;0.5269365465615499;0.9999502316356423
35.941594;0.8810401294868683;-0.00017648262031484487;-0.00020033417993989812;-0.46431848545436444;-0.5270341885816647;0.8674005478405806;1.0000502986659656;9.999839385327938;-0.4168620256963688;-0.4524049982296425;-0.4524050349516385;1.52955953407402e-08;0.5269992515269217;0.5270326554615187;0.999951185951756
35.951594;0.8810268869873497;-0.00017632835520705546;-0.00020016124747502428;-0.464396353214273;-0.5271297495127325;0.8673870354904595;1.00004861027273;9.99984569633581;-0.41686202499982133;-0.452404998253741;-0.45240503404169463;1.4860901522996334e-08;0.5270962173195716;0.5271287696655399;0.9999521142909849
35.961594;0.8810146713058232;-0.0001761775846472167;-0.00019999206909642925;-0.46447474589013565;-0.527225310448242;0.8673735097733202;1.0000469666880851;9.999851924381485;-0.41686202432014907;-0.4524049982803896;-0.45240503315576364;1.4438118624662699e-08;0.5271921584995868;0.5272238888508968;0.9999530171960448
35.971594;0.8810014818602079;-0.00017602940647290174;-0.0001998260747238223;-0.4645516303220759;-0.5273197603046836;0.8673599707540902;1.0000453675447702;9.999858068318625;-0.4168620236570102;-0.4524049983094752;-0.45240503229350926;1.4026955189751563e-08;0.5272880755344607;0.5273190126496956;0.9999538951851057
35.981594;0.8809893180828572;-0.00017588472736972964;-0.00019966383948836447;-0.4646290398857718;-0.5274142101651959;0.8673464185264284;1.0000438125064277;9.999864127691586;-0.41686202301004266;-0.45240499834088976;-0.4524050314545904;1.3627077405994363e-08;0.5273829688532621;0.5274131406839633;0.9999547487014084
35.991594;0.8809771796061376;-0.00017671863509156674;-0.00020061245499753018;-0.4647064539057841;-0.5275086674511491;0.8673338531897542;1.000042301301319;9.999870103054182;-0.41686202237886005;-0.4524049983745427;-0.4524050306386375;1.323812601552073e-08;0.5274778389215263;0.5275072725528299;0.9999555781697848
36.001594;0.8809640661263185;-0.00017658285514314637;-0.00020046059066240184;-0.4647813741333667;-0.5276008951524455;0.8673202748543023;1.0000408336743256;9.999875995725565;-0.4168620217630503;-0.45240499841033727;-0.4524050298452591;1.285974384869859e-08;0.527571686299114;0.5276004078061037;0.9999563841435789
36.011594;0.8809519773315807;-0.0001764440441428842;-0.00020030507130731404;-0.464857798606482;-0.5276942339435359;0.8673076836889462;1.000039409309286;9.999881807167373;-0.41686202116214943;-0.4524049984481541;-0.4524050290740749;1.2491597917792327e-08;0.5276655116297642;0.5276935459570202;0.9999571673963102
36.021594;0.880939913129108;-0.00017631155541429673;-0.00020015674190226648;-0.4649332422553425;-0.5277864616530707;0.8672940799488219;1.0000380277653307;9.999887538804282;-0.4168620205756419;-0.45240499848787513;-0.45240502832473745;1.2133394683747721e-08;0.5277583156070046;0.5277856865155741;0.9999579288431938
36.031594;0.8809278736001105;-0.0001761853923354676;-0.000200015606108585;-0.46500770511683287;-0.527877578280833;0.8672814639678804;1.0000366884373015;9.999893192423812;-0.41686202000301936;-0.45240499852942034;-0.45240502759691004;1.1784871612855576e-08;0.5278510989433639;0.5278778289915907;0.9999586694018539
36.041594;0.8809158589402094;-0.0001760590160850169;-0.00019987424073928306;-0.4650821659722817;-0.5279686949128913;0.867267836114744;1.0000353905503263;9.999898770175145;-0.41686201944384244;-0.4524049985727668;-0.45240502689024126;1.1445775090071948e-08;0.5279428623261024;0.5279689728820066;0.999959389997728
36.051594;0.8809038693527367;-0.00017691115893554577;-0.0002008437316518568;-0.4651566313652528;-0.5280598189771968;0.8672551967384987;1.000034133179909;9.999904273544919;-0.4168620188977607;-0.45240499861794425;-0.4524050262043613;1.111586143496804e-08;0.5280346063902489;0.528060117695625;0.9999600916364376
36.061594;0.8808929050295411;-0.0001767946209282971;-0.00020071334453350049;-0.4652306376270983;-0.5281498245307066;0.8672425461881501;1.0000329152908152;9.999909702588559;-0.4168620183644901;-0.4524049986650257;-0.4524050255388866;1.0794911272276234e-08;0.5281253317189516;0.528150263002664;0.9999607753227298
36.071594;0.8808809663064434;-0.00017667414100659904;-0.0002005787216209813;-0.4653041138613705;-0.5282398300893735;0.8672298848579497;1.0000317358300204;9.999915056370062;-0.4168620178437855;-0.4524049987141213;-0.4524050248934207;1.0482735225891179e-08;0.5282150388160624;0.5282394084703904;0.9999614419131503
36.081594;0.8808690534932809;-0.00017655999701017704;-0.00020045130242419176;-0.4653766094182496;-0.5283287245652001;0.8672172131511384;1.0000305938306564;9.999920333517744;-0.4168620173354403;-0.4524049987653628;-0.45240502426754514;1.0179169612188476e-08;0.5283047280663007;0.5283285538612926;0.9999620921428759
36.091594;0.8808571668357439;-0.00017645219234095142;-0.00020033109063582346;-0.46544812433454913;-0.5284165079580037;0.8672045314384887;1.0000294884303238;9.999925532310385;-0.4168620168392906;-0.45240499881887747;-0.4524050236608102;9.884053150343304e-09;0.5283943997628185;0.5284176989739066;0.9999627268007484
36.101594;0.8808462997304456;-0.00017686986153337924;-0.0002008072329206766;-0.46552114074705586;-0.5285054022109469;0.867191840081947;1.0000284188194637;9.99993065074353;-0.41686201635519354;-0.4524049988747664;-0.4524050230727431;9.597187116830525e-09;0.5284830541722723;0.5285058435777286;0.999963346820294
36.111594;0.8808344656465288;-0.0001767682813732999;-0.0002006941154850645;-0.46559167321364453;-0.528592074523591;0.8671791394565407;1.0000273841900618;9.999935686304424;-0.41686201588299393;-0.4524049989330808;-0.45240502250285464;9.318313060356064e-09;0.528571691553135;0.5285939874069826;0.9999639531828268
36.121594;0.8808236579111771;-0.00017666368644809276;-0.00020057735709488062;-0.4656637110888428;-0.528679857923719;0.8671674299453889;1.0000263836999084;9.99994063543218;-0.4168620154224984;-0.452404998993814;-0.4524050219506192;9.047143681516149e-09;0.5286593121443814;0.5286811301912305;0.9999645467412996
36.131594;0.8808128766533465;-0.00017754407802279612;-0.00020157890081626235;-0.4657347751205164;-0.5287665376779944;0.8671547119382459;1.000025416462368;9.999945493429351;-0.41686201497347547;-0.4524049990569284;-0.4524050214154608;8.783420304898663e-09;0.5287459161678891;0.5287672716916688;0.9999651281070997
36.141594;0.8808011220245181;-0.00017744842848569988;-0.00020147255796407513;-0.4658043234021086;-0.5288520989137417;0.8671429858745288;1.0000244815946129;9.999950254671678;-0.41686201453567295;-0.45240499912238025;-0.45240502089677165;8.52693310949827e-09;0.5288325038399;0.5288534117343331;0.9999656976500171
36.151594;0.880790394095448;-0.00017735632135761677;-0.00020137001669470766;-0.4658743987259804;-0.5289376601503923;0.8671302522970923;1.0000235782830778;9.999954912760877;-0.4168620141088212;-0.452404999190112;-0.45240502039394437;8.277505447484539e-09;0.5289190753797933;0.5289395502178642;0.999966255553851
36.161594;0.8807796929677784;-0.00017726401572607385;-0.00020126725815304062;-0.46594447233896624;-0.5290232213893848;0.8671185118024035;1.0000227057923574;9.99995946130952;-0.416862013692622;-0.4524049992600384;-0.4524050199063884;8.034980386706317e-09;0.5290046310269542;0.5290246870636853;0.9999668018764112
36.171594;0.8807690186595056;-0.0001771780673454518;-0.0002011717251788813;-0.46601356564791224;-0.5291076715444663;0.8671057649335132;1.0000218634679006;9.999963894900132;-0.4168620132867487;-0.4524049993320521;-0.4524050194335295;7.799208438825564e-09;0.5290891710852242;0.5291088221214572;0.9999673366423804
36.181594;0.880757371140555;-0.00017709473309201;-0.00020107939586163072;-0.4660811495085197;-0.5291910106171349;0.8670940121703589;1.0000210507630338;9.999968208758638;-0.41686201289084923;-0.45240499940604917;-0.4524050189748136;7.57002749928669e-09;0.5291736959527183;0.5291929551435793;0.9999678599355168
36.191594;0.880746743609347;-0.0001775376554117289;-0.0002015843678044482;-0.46615023561977315;-0.5292754605480974;0.8670822539923666;1.0000202672021763;9.999972397595599;-0.41686201250454397;-0.45240499948194385;-0.452405018529714;7.34725322298004e-09;0.5292582060843835;0.5292770858637715;0.9999683719310827
36.201594;0.8807361494870809;-0.0001774643200653496;-0.0002015031832065398;-0.4662173666717601;-0.5293576885375061;0.8670704908713124;1.000019512270379;9.999976455246092;-0.416862012127448;-0.45240499955964647;-0.4524050180977264;7.1306945317142334e-09;0.529341701933767;0.5293602140584207;0.9999688728973029
36.211594;0.8807255820717504;-0.0001773842349765664;-0.0002014143409924437;-0.46628547462793724;-0.5294410276151873;0.8670587231976374;1.0000187853116322;9.999980375499959;-0.41686201175922;-0.4524049996390436;-0.4524050176783594;6.920173187388036e-09;0.5294251839320289;0.5294433395584075;0.9999693631692101
36.221594;0.8807160412585262;-0.00017732082800171864;-0.00020134421334981733;-0.4663521533540261;-0.5295221445210984;0.8670469512561104;1.0000180855259064;9.999984152712395;-0.41686201139958706;-0.45240499972002246;-0.4524050172711264;6.715521225099939e-09;0.5295076524793532;0.5295254622602187;0.9999698430775015
36.231594;0.8807055269276315;-0.00017724692140124097;-0.00020126239850831395;-0.466419279557979;-0.5296043725167066;0.8670351752333891;1.0000174120694174;9.999987781391452;-0.41686201104833054;-0.4524049998024924;-0.4524050168755362;6.516565934116969e-09;0.5295891079262948;0.5296065821203929;0.9999703128965587
36.241594;0.8806950388369792;-0.00017717938632745385;-0.00020118782399720868;-0.4664854256032736;-0.5296854894281386;0.8670233951766291;1.000016764122123;9.999991255926183;-0.4168620107052692;-0.4524049998863579;-0.4524050164910969;6.323130323112941e-09;0.529670550590483;0.5296876991255747;0.9999707728642949
36.251594;0.8806845699629344;-0.00017764797842051384;-0.00020172202572956604;-0.46655058776889435;-0.5297654950266636;0.8670116109691021;1.0000161408449704;9.999994570802437;-0.4168620103702593;-0.4524049999714869;-0.4524050161173287;6.135053596567904e-09;0.5297519808132871;0.5297688132752382;0.9999712232541246
36.261594;0.880675133186346;-0.00017759046781324402;-0.0002016586224763444;-0.46661628192155935;-0.5298455008543309;0.8670008223908522;1.0000155412913396;9.999997720933218;-0.4168620100431974;-0.4524050000577249;-0.45240501575376824;5.9522069899863045e-09;0.5298323989730507;0.5298489245913746;0.9999716644697304
36.271594;0.8806647211228408;-0.00017752901687644363;-0.00020159097892512423;-0.46668144472352413;-0.5299255066854089;0.8669890291867453;1.0000149643795462;10.000000702411642;-0.4168620097240081;-0.4524050001449381;-0.4524050153999667;5.774491710241669e-09;0.5299128054381946;0.5299290331170904;0.9999720970771769
36.281594;0.880655332862934;-0.00017747770353659885;-0.00020153462269339976;-0.466746157445953;-0.5300044014306895;0.8669772310944491;1.0000144089829088;10.00000351310959;-0.4168620094126303;-0.4524050002330404;-0.45240501505549185;5.601820904156828e-09;0.5299922005413211;0.5300081388956737;0.9999725217114581
36.291594;0.8806449675322591;-0.000177422450182393;-0.00020147402594524277;-0.4668103386800456;-0.5300832961792793;0.8669664278824158;1.0000138740288935;10.000006152819786;-0.41686200910902294;-0.4524050003219682;-0.4524050147199378;5.434087473487625e-09;0.5300705846015644;0.5300862419707898;0.9999729389633951
36.301594;0.8806356241564917;-0.0001773773414376321;-0.000201424724584199;-0.46687407003479375;-0.530161079841891;0.8669556193928648;1.000013358476677;10.000008623850471;-0.4168620088131679;-0.4524050004116296;-0.45240501439293285;5.271152661249526e-09;0.5301499579683121;0.5301653423932717;0.9999733493435318
36.311594;0.8806262951450997;-0.000177862279679286;-0.00020197733282434978;-0.46693779623028203;-0.5302388632769706;0.8669438055255557;1.0000128612410268;10.000010931451266;-0.4168620085250584;-0.45240500050188776;-0.45240501407413164;5.112875178340401e-09;0.530227321062905;0.5302424402071779;0.9999737532787981
36.321594;0.8806159931283084;-0.00017781312944733282;-0.0002019236864072555;-0.46700099448435806;-0.530316646943923;0.8669329861706994;1.0000123811935047;10.000013082651297;-0.4168620082446836;-0.4524050005925756;-0.4524050137631967;4.95912905130594e-09;0.530304674360846;0.5303195354434314;0.9999741510871066
36.331594;0.8806067106095309;-0.00017777413187925503;-0.00020188134408250378;-0.46706374314488047;-0.5303933195243128;0.8669221611944609;1.0000119172285193;10.00001508430983;-0.416862007972019;-0.45240500068350575;-0.45240501345979384;4.809785515715895e-09;0.5303820183091574;0.5303966281306381;0.9999745429573613
36.341594;0.8805974468723284;-0.00017774152917691033;-0.00020184626807672972;-0.46712551201639135;-0.5304688810194802;0.8669113305024939;1.0000114683004189;10.000016942027182;-0.4168620077070258;-0.4524050007744766;-0.45240501316361376;4.664695342069536e-09;0.5304583532726435;0.5304727183005106;0.9999749289786789
36.351594;0.8805881944127631;-0.00017823271242160515;-0.00020240601664470777;-0.4671882541656572;-0.5305455533718375;0.8669004940688797;1.0000110334301129;10.000018659903509;-0.41686200744964685;-0.45240500086528024;-0.4524050128743809;4.523693541716024e-09;0.5305346795481548;0.5305488059863172;0.9999753091970053
36.361594;0.8805789658597395;-0.00017820640824808785;-0.00020237810813690199;-0.4672490419194343;-0.5306200037821351;0.8668896518856797;1.000010611742262;10.000020240438442;-0.41686200719979516;-0.4524050009556879;-0.4524050125918164;4.386613910986258e-09;0.5306109973918424;0.5306248912142452;0.9999756836432881
36.371594;0.8805697537613811;-0.00017817335883711698;-0.00020234254391345501;-0.467310806716687;-0.5306955652788418;0.8668788038990807;1.0000102025170368;10.000021684553628;-0.4168620069573576;-0.45240500104543346;-0.452405012315596;4.253286838114521e-09;0.5306853070254564;0.530698973971991;0.9999760523090542
36.381594;0.8805605575156333;-0.00017814670971258074;-0.00020231425240882452;-0.46737159178525084;-0.530770015689764;0.8668679500092102;1.0000098052066855;10.000022991930905;-0.416862006722202;-0.45240500113423726;-0.45240501204536077;4.123533127095349e-09;0.530760608635528;0.5307740541909839;0.9999764151112029
36.391594;0.8805513766543304;-0.0001781264642052181;-0.00020229323755230634;-0.467431397155163;-0.530843355014852;0.8668570901546282;1.000009419448038;10.000024161842868;-0.4168620064941795;-0.45240500122184396;-0.452405011780774;3.997180387025654e-09;0.5308349023719301;0.5308481317854099;0.9999767718811893
36.401594;0.8805422040266027;-0.00017863695232548301;-0.00020287496793271;-0.46749119743645634;-0.530916694110082;0.8668462243807278;1.0000090450840526;10.000025194329144;-0.41686200627312076;-0.4524050013080324;-0.4524050115215608;3.874079114787078e-09;0.5309081883596519;0.5309212066832651;0.9999771223704622
36.411594;0.8805330526092473;-0.00017861644076853887;-0.00020285366561264564;-0.4675510001702751;-0.5309900334356463;0.8668363528106093;1.0000086820991685;10.000026090936652;-0.4168620060588306;-0.4524050013926202;-0.4524050112674961;3.754107083048112e-09;0.5309814667354754;0.5309942788007551;0.9999774662656865
36.421594;0.8805249152216313;-0.00017860611074804164;-0.0002028436999934596;-0.46761035430441966;-0.531062261674056;0.866825475542012;1.0000083304796539;10.000026854682833;-0.416862005851098;-0.4524050014754823;-0.4524050110183646;3.6371709593592786e-09;0.5310537376830157;0.5310663480345118;0.9999778031684895
36.431594;0.8805157915598136;-0.0001785918413687273;-0.00020282949462271469;-0.46766917616447945;-0.5311344899145981;0.8668155925248394;1.0000079901540564;10.000027489738185;-0.4168620056497127;-0.4524050015565595;-0.45240501077393314;3.5231912446806295e-09;0.5311260014600667;0.5311384143131748;0.9999781325466245
36.441594;0.8805066745562049;-0.0001791151773739063;-0.00020342586179063947;-0.4677270146394369;-0.5312056068392569;0.866804703548426;1.0000076610169195;10.000028001305704;-0.41686200545447266;-0.4524050016358478;-0.4524050105339521;3.4120832757388277e-09;0.5311982584246376;0.5312104776382626;0.9999784537716373
36.451594;0.8804985772570131;-0.00017911100464808593;-0.00020342290492584935;-0.46778538687502325;-0.5312767239940591;0.8667948083803507;1.0000073429311929;10.000028395850325;-0.4168620052651895;-0.45240500171339143;-0.45240501029816926;3.303765574102261e-09;0.5312695090355762;0.5312815380634448;0.999978766250511
36.461594;0.8804894925202095;-0.00017812459909310313;-0.00020230462162352806;-0.46784322006035284;-0.5313478336772132;0.8667849068777738;1.000007035726963;10.000028681293568;-0.4168620050816991;-0.4524050017892668;-0.45240501006634043;3.198178975630392e-09;0.5313407538020166;0.5313525956472799;0.9999790695158284
36.471594;0.880481413081626;-0.00017865809775016863;-0.00020291232118767723;-0.4679006078923093;-0.5314178395172982;0.8667739989908347;1.0000067392130756;10.000028866470723;-0.41686200490387715;-0.4524050018635479;-0.45240500983823556;3.0952867055288994e-09;0.5314109931987404;0.5314226504296481;0.9999793632091896
36.481594;0.8804733519408126;-0.00017866010324333833;-0.00020291638361120864;-0.46795799838439456;-0.5314878455892119;0.8667640847505276;1.0000064531533193;10.000028960122634;-0.41686200473165036;-0.45240500193628014;-0.45240500961363656;2.995053214174246e-09;0.5314812276373042;0.5314927024535102;0.9999796470295251
36.491594;0.8804643019012813;-0.00017866475375224683;-0.00020292368211827607;-0.4680138779500751;-0.5315567405786934;0.8667541642533982;1.0000061772197186;10.000028970508875;-0.41686200456498956;-0.4524050020074744;-0.45240500939233136;2.897413373446951e-09;0.5315504575214283;0.5315617518211723;0.9999799207256157
36.501594;0.8804562623710317;-0.00017867302741789363;-0.00020293486638169858;-0.468070287891697;-0.5316256355688265;0.8667442376351605;1.0000059109694188;10.000028906024228;-0.4168620044038795;-0.45240500207711104;-0.45240500917412;2.8022574762738116e-09;0.5316196832757972;0.5316307987311345;0.9999801841606304
36.511594;0.8804482260128997;-0.00017921282676164132;-0.00020354975558317708;-0.46812669295271636;-0.5316945303305004;0.8667343050789741;1.000005653865169;10.000028775858532;-0.41686200424829234;-0.4524050021451452;-0.45240500895883;2.7094455538724574e-09;0.5316879053017614;0.5316988434480266;0.9999804374080223
36.521594;0.8804402055456646;-0.00017922744422045812;-0.0002035681519723436;-0.4681821224576966;-0.5317623142395984;0.8667243668093694;1.0000054053061829;10.000028589745918;-0.416862004098183;-0.45240500221150787;-0.45240500874631245;2.6188358784923333e-09;0.531756123936387;0.5317668862260218;0.9999806807362805
36.531594;0.88043119342078;-0.0001792447110299952;-0.00020358978930498528;-0.4682360408367369;-0.5318289870670113;0.8667144230136719;1.0000051646083967;10.000028357768132;-0.4168620039534868;-0.4524050022761017;-0.45240500853640725;2.5303074488713676e-09;0.5318233394575457;0.5318339272513294;0.999980914468493
36.541594;0.8804231819951964;-0.00017881268615007305;-0.00020310088114730736;-0.4682914577498949;-0.531896763268723;0.8667044737751296;1.0000049309958787;10.00002809108708;-0.416862003814114;-0.45240500233879555;-0.4524050083289186;2.4437612470379442e-09;0.5318905521069942;0.5319009666353915;0.9999811389025786
36.551594;0.8804151839441261;-0.0001788400974266785;-0.00020313380600505237;-0.46834492753051865;-0.5319623250130886;0.8666955190997955;1.0000047037010145;10.00002780218081;-0.4168620036799479;-0.4524050023994267;-0.45240500812363715;2.3590958916104933e-09;0.5319577620943844;0.5319680044255581;0.9999813543135649
36.561594;0.8804071917956376;-0.00017886077161078834;-0.0002031590790074386;-0.4683993744685964;-0.5320289978464455;0.8666855589853736;1.0000044820730984;10.000027503679199;-0.4168620035508348;-0.4524050024578073;-0.4524050079203867;2.2761731851192563e-09;0.5320239695848382;0.5320340406275189;0.9999815609159677
36.571594;0.8804001980900281;-0.0001794237543531695;-0.00020380010611356235;-0.4684533704440898;-0.5320945593643776;0.8666765934431505;1.0000042655872476;10.000027207229397;-0.4168620034265686;-0.45240500251373156;-0.4524050077190554;2.194807420964614e-09;0.5320901746852759;0.5321000752710461;0.9999817588084884
36.581594;0.880392215623085;-0.00017945078685310215;-0.00020383260679779662;-0.4685068371457974;-0.5321601211182552;0.8666666224663615;1.0000040538302486;10.000026923350381;-0.41686200330688455;-0.4524050025669978;-0.4524050075195919;2.114793269063172e-09;0.5321553774301123;0.5321651084603243;0.9999819479796755
36.591594;0.8803842368988594;-0.00017948426250455265;-0.0002038724258861615;-0.46855932462578515;-0.5322245717896535;0.8666576460352395;1.0000038464948742;10.000026661438262;-0.41686200319146144;-0.452405002617423;-0.4524050073219848;2.0359480953043256e-09;0.5322205777994554;0.5322301403398025;0.9999821283896378
36.601594;0.8803762544935716;-0.00018004986800818;-0.00020451668446723288;-0.46861180728719637;-0.5322890222326314;0.8666476642293867;1.0000036433242059;10.000026429463345;-0.4168620030799365;-0.4524050026648327;-0.45240500712624854;1.9581376008268072e-09;0.5322847757777484;0.5322941710284249;0.9999823000829265
36.611594;0.8803692812456912;-0.00017911534116196205;-0.00020345672792630628;-0.4686638402987432;-0.5323523543356565;0.8666386773233145;1.0000034440535386;10.000026234083363;-0.4168620029719413;-0.4524050027090568;-0.45240500693241537;1.8812673929975597e-09;0.5323489713859135;0.5323582005676302;0.9999824632491444
36.621594;0.8803613098245978;-0.00017915504863107252;-0.00020350361984410674;-0.46871534661581954;-0.5324156939307583;0.8666296857517973;1.0000032483991403;10.000026081654717;-0.41686200286715286;-0.45240500274995654;-0.4524050067405341;1.805250175835732e-09;0.5324121646701185;0.5324212288914668;0.9999826182066027
36.631594;0.88035333271448;-0.00017972707815016372;-0.00020415518501267705;-0.46876684812936104;-0.5324790332982031;0.866619690066729;1.0000030560622768;10.00002597909098;-0.41686200276533175;-0.45240500278746437;-0.4524050065506703;1.7299859345136535e-09;0.5324753556896775;0.532484255860929;0.9999827653404454
36.641594;0.8803463625381894;-0.00017977695075167474;-0.0002042133960369224;-0.4688179068191681;-0.5325412618137446;0.8666106909347273;1.0000028667734473;10.00002593352341;-0.4168620026663182;-0.4524050028216045;-0.4524050063628974;1.6553831269722299e-09;0.5325385445014897;0.5325472813418946;0.9999829049959049
36.651594;0.8803383918254148;-0.00017982288857999732;-0.00020426736887937014;-0.4688684320505918;-0.5326034903350029;0.8666016890924848;1.000002680391862;10.000025951694978;-0.41686200256999417;-0.45240500285246726;-0.45240500617728213;1.5813947095138094e-09;0.5326007311395161;0.5326093052668183;0.9999830373930412
36.661594;0.8803314131849577;-0.00017942701602201652;-0.00020381923935259316;-0.4689194785490127;-0.5326657111343165;0.8665926852896875;1.0000024969610606;10.000026039909107;-0.4168620024762539;-0.4524050028801472;-0.452405005993881;1.5080238036813155e-09;0.5326619156145238;0.5326703276571687;0.9999831626812249
36.671594;0.8803244396370528;-0.00017948313635825938;-0.0002038845418509929;-0.4689695564587556;-0.5327268285752886;0.8665836802789426;1.000002316659228;10.000026204229467;-0.4168620023849928;-0.4524050029047132;-0.4524050058127415;1.435315042462663e-09;0.5327240979235859;0.5327323485864885;0.9999832810471154
36.681594;0.880316463949091;-0.00017954191952961908;-0.00020395310059247886;-0.4690181226397588;-0.5327868349362846;0.8665756748259956;1.0000021397211256;10.000026450662546;-0.41686200229611015;-0.45240500292624286;-0.45240500563389185;1.3633542171763512e-09;0.5327842780649344;0.5327923681165397;0.9999833927329694
36.691594;0.8803094787667078;-0.00018013059992799977;-0.00020462337712609576;-0.46906819499089425;-0.532847952153708;0.8665666696948682;1.0000019663871906;10.000026784770307;-0.41686200220952113;-0.4524050029448584;-0.45240500545733364;1.2922473941592963e-09;0.5328454560767045;0.5328533862697094;0.9999834980215727
36.701594;0.8803024970683496;-0.00017921488306669355;-0.00020358469613516338;-0.4691172856021726;-0.5329079510252697;0.866557665587492;1.000001796875498;10.000027210703017;-0.4168620021251759;-0.45240500296071634;-0.4524050052830457;1.2220923384569057e-09;0.5329056320774065;0.5329134030411637;0.9999835972259935
36.711594;0.8802955049483782;-0.0001798166778002492;-0.00020426987606113963;-0.46916540009584795;-0.5329668460782472;0.866548663038049;1.0000016313631337;10.00002773076661;-0.41686200204305934;-0.4524050029739888;-0.4524050051109828;1.1529899459498242e-09;0.5329648062613941;0.5329724184319269;0.9999836906463757
36.721594;0.8802885156674795;-0.00017988544522346618;-0.00020434954641336257;-0.46921351756641;-0.5330257413667638;0.8665406623609321;1.0000014699443311;10.000028346248978;-0.41686200196316875;-0.45240500298487063;-0.45240500494108216;1.0850708461415367e-09;0.5330239788358688;0.5330314324691772;0.9999837785308144
36.731594;0.8802815223847745;-0.00017995407978778068;-0.00020442906643825212;-0.4692616342150082;-0.5330846366590973;0.8665316637772499;1.0000013126397098;10.000029058758157;-0.4168620018855171;-0.45240500299359554;-0.4524050047732828;1.0184887497927541e-09;0.5330831499524274;0.5330904451902573;0.9999838610781943
36.741594;0.8802745183083164;-0.0001795776570536225;-0.00020400299641881343;-0.4693097396372033;-0.5331435242234981;0.8665236675959441;1.0000011595335319;10.000029870563989;-0.41686200181016597;-0.45240500300044867;-0.4524050046075348;9.533925830960192e-10;0.5331413196991734;0.5331484566362464;0.9999839384916623
36.751594;0.8802675169545003;-0.00017965269476047258;-0.0002040897882200819;-0.46935687659295;-0.5332013084358761;0.8665146742366235;1.000001010885515;10.000030784056795;-0.41686200173723514;-0.4524050030057679;-0.4524050044438152;8.899164719142115e-10;0.5331994881331028;0.5332064668726617;0.999984011057614
36.761594;0.8802605049496224;-0.00018026744946561462;-0.00020478971992862096;-0.4694030308988166;-0.5332579813335638;0.8665066841397691;1.0000008670660012;10.000031801570062;-0.41686200166687337;-0.4524050030099046;-0.45240500428214403;8.281924849755389e-10;0.5332566553021959;0.5332634760014382;0.9999840791916513
36.771594;0.8802534959812343;-0.00018034228431282882;-0.00020487628903108603;-0.46945016624799263;-0.5333157655524451;0.8664976976898205;1.000000728419826;10.000032925192151;-0.41686200159921966;-0.45240500301317005;-0.4524050041225526;7.68356999772377e-10;0.5333138212620875;0.5333204841493947;0.999984143443657
36.781594;0.8802464834259399;-0.00017945217348258193;-0.00020386663128297246;-0.4694953381391877;-0.5333713200997663;0.8664897151470519;1.000000595188292;10.00003415566973;-0.41686200153438885;-0.4524050030158293;-0.452405003965036;7.105442010989221e-10;0.53337098608231;0.5333774914184131;0.9999842044506491
36.791594;0.8802394605150362;-0.0001800667755517289;-0.00020456640651268546;-0.4695414900666369;-0.5334279930052975;0.8664817365946915;1.000000467471326;10.00003549133576;-0.4168620014724844;-0.45240500301811654;-0.4524050038095474;6.548797838878184e-10;0.5334271498192001;0.5334334978315683;0.9999842628403618
36.801594;0.8802334405880142;-0.0001801583035350378;-0.00020467171136384228;-0.46958720047010055;-0.5334835550580325;0.8664737619740495;1.0000003452267299;10.000036928546216;-0.41686200141360225;-0.45240500302022035;-0.45240500365601627;6.014725627694933e-10;0.533483312486409;0.5334895033571947;0.9999843191666096
36.811594;0.880226409979436;-0.0001807794226952897;-0.00020537891087480889;-0.46963237287375187;-0.533539116881773;0.8664657911821745;1.000000228318486;10.000038462941314;-0.41686200135782975;-0.4524050030222615;-0.45240500350437063;5.504120127925432e-10;0.5335384740477994;0.5335445079798028;0.9999843738928708
36.821594;0.8802193819439198;-0.00017989555722058652;-0.00020437632850294428;-0.46967656370841976;-0.5335935603490437;0.8664578241088415;1.0000001165335222;10.000040089851217;-0.41686200130525636;-0.452405003024298;-0.4524050033545735;5.017860039588463e-10;0.5335936344095349;0.5335995117130029;0.999984427398681
36.831594;0.8802133426842798;-0.00018052701133048987;-0.00020509505023972777;-0.46972129021161146;-0.5336480110884706;0.8664498606229608;1.0000000095314763;10.000041804049904;-0.4168620012559657;-0.4524050030263547;-0.4524050032066525;4.557064521480658e-10;0.5336477934185399;0.533653514558393;0.9999844800401306
36.841594;0.8802063054877023;-0.00018062095037076637;-0.00020520334369134228;-0.4697654861819571;-0.5337024620637245;0.8664419006085463;0.9999999068274601;10.000043599828357;-0.41686200121000794;-0.4524050030284542;-0.4524050030606811;4.1231916820831744e-10;0.5337019508834593;0.5337075164836419;0.9999845322154367
36.851594;0.8802002633640307;-0.00017974721191620034;-0.00020421201874201733;-0.4698092305525455;-0.5337557944447222;0.8664339440273661;0.9999998078692555;10.000045471399872;-0.4168620011673761;-0.452405003030624;-0.4524050029167397;3.7179491179415213e-10;0.5337561066052807;0.5337615174364535;0.9999845843598614
36.861594;0.8801942095336989;-0.0001803851257803192;-0.00020493810266715846;-0.46985297707872664;-0.5338091341016421;0.8664259909321022;0.9999997121378101;10.000047413247218;-0.4168620011279849;-0.45240500303288156;-0.4524050027749158;3.343051439441455e-10;0.5338092604103755;0.5338145173723647;0.9999846369327505
36.871594;0.8801871576340483;-0.00018048536180138573;-0.00020505356077713297;-0.46989619292702217;-0.53386247399355;0.8664190414291701;0.999999619197206;10.000049420098405;-0.4168620010916681;-0.45240500303522335;-0.4524050026353212;2.999779576368998e-10;0.5338624121629796;0.5338675162839971;0.9999846904479881
36.881594;0.8801810942889514;-0.0001801518487281368;-0.00020467599464684075;-0.46993895355511023;-0.5339146950557024;0.8664110956100106;0.999999528707;10.00005148678947;-0.4168620010582183;-0.45240500303763126;-0.45240500249807464;2.68865240784569e-10;0.5339145617445986;0.5339195142230707;0.9999847454769542
36.891594;0.8801750332699916;-0.00018026893533714604;-0.0002048103715618978;-0.4699807460340224;-0.5339658127746203;0.8664041534586984;0.9999994403960929;10.000053608403183;-0.41686200102744664;-0.4524050030400822;-0.4524050023632741;2.409608447312864e-10;0.5339667090473339;0.5339715112995882;0.999984802577765
36.901594;0.8801679613413981;-0.00018090948044969984;-0.00020553971735129623;-0.4700229780170335;-0.5340180413480569;0.8663962147787473;0.9999993539869252;10.000055780259926;-0.416862000999207;-0.45240500304253534;-0.4524050022309863;2.1624345002291994e-10;0.5340188540088077;0.5340235076628337;0.9999848622396786
36.911594;0.880161892257969;-0.0001800484496033194;-0.00020456281069729747;-0.4700647625974563;-0.53406915155485;0.866389279173792;0.9999992691658978;10.000057997750261;-0.4168620009733757;-0.45240500304491216;-0.45240500210126083;1.9469788093012337e-10;0.5340699966200179;0.5340745034933178;0.9999849249140271
36.921594;0.8801558128162047;-0.00018069934392263195;-0.00020530369760668208;-0.4701065493586517;-0.5341202690399766;0.8663813460890959;0.9999991856356077;10.000060256436756;-0.41686200094983045;-0.4524050030470983;-0.4524050019741655;1.7631761974660057e-10;0.5341211368532714;0.5341254989966293;0.9999849910442131
36.931594;0.8801497368338508;-0.00018082267787239393;-0.0002054451948744438;-0.47014736140514535;-0.5341702756720552;0.8663744148900201;0.9999991031272409;10.000062551954892;-0.4168620009284399;-0.45240500304896397;-0.4524050018497964;1.6110853990306463e-10;0.5341712745817164;0.534175494374739;0.9999850610427464
36.941594;0.8801436510637108;-0.0001805021925800552;-0.00020508243862104244;-0.47018816241929595;-0.5342202745561216;0.8663664849064877;0.9999990213273445;10.000064879747145;-0.4168620009090669;-0.45240500305038167;-0.45240500172825326;1.4908880286184136e-10;0.5342214095659233;0.5342254897989887;0.9999851352507457
36.951594;0.8801375692753033;-0.00018062535139866541;-0.00020522374379955947;-0.47022897326349156;-0.5342702811864752;0.8663595554495961;0.9999989398507929;10.000067235268496;-0.41686200089159176;-0.45240500305123044;-0.4524050016096269;1.4027574118519702e-10;0.5342715415085569;0.5342754853961141;0.9999852139007878
36.961594;0.880131478146435;-0.00018128931546392598;-0.0002059795181758366;-0.4702688017912197;-0.5343191764973546;0.866352625852749;0.9999988583591483;10.000069614434095;-0.4168620008759419;-0.45240500305139697;-0.45240500149400864;1.3467011685177779e-10;0.5343206701395947;0.5343244812317269;0.999985297161808
36.971594;0.8801253914007447;-0.0001804410192375158;-0.00020501706315323133;-0.4703086269359477;-0.5343680645250363;0.8663456954900273;0.9999987766763155;10.000072014086394;-0.4168620008621163;-0.45240500305078324;-0.452405001381499;1.3224021866927404e-10;0.5343697952661259;0.534373477302503;0.9999853852563372
36.981594;0.8801202957419081;-0.00018111534605035713;-0.00020578439281071002;-0.4703480108066979;-0.5344158487472744;0.8663387637527517;0.9999986947556666;10.000074432193195;-0.41686200085018715;-0.4524050030493197;-0.4524050012722023;1.3289273889547464e-10;0.5344179167585176;0.5344214735308557;0.9999854784863766
36.991594;0.8801142050648043;-0.00018027350920989384;-0.0002048292696201311;-0.4703868569536224;-0.534463625686354;0.866331830021231;0.9999986126235035;10.000076867369467;-0.41686200084025965;-0.45240500304697817;-0.4524050011662151;1.3645278018784427e-10;0.5344660345127596;0.534469469751021;0.9999855771605457
37.001594;0.8801081061068374;-0.0001809439431198592;-0.00020559242409587584;-0.4704257053213517;-0.5345114099088751;0.8663248936238569;0.9999985303966784;10.000079318368092;-0.41686200083242186;-0.45240500304378034;-0.45240500106361903;1.4268879215706746e-10;0.5345141484286483;0.53451746572908;0.999985681546961
37.011594;0.8801020125841383;-0.0001810798155208956;-0.00020574820181105697;-0.47046455693789646;-0.5345591943645399;0.866317953837471;0.9999984482548915;10.000081783993684;-0.41686200082673547;-0.45240500303978537;-0.4524050009644827;1.5135818408630755e-10;0.5345612584131914;0.5345644612256172;0.9999857918644569
37.021594;0.8800969110170411;-0.00018078275304894586;-0.00020541183277319428;-0.47050295427462485;-0.5346058599794206;0.8663110099757853;0.9999983663096067;10.000084262963188;-0.41686200082325375;-0.4524050030350634;-0.45240500086886853;1.6223341612458371e-10;0.5346083644118937;0.5346114560411003;0.9999859082797676
37.031594;0.880090815010715;-0.00018092507788788258;-0.00020557494852580554;-0.47054082694733934;-0.5346525333483999;0.8663040614676274;0.9999982845214538;10.00008675350626;-0.41686200082202685;-0.4524050030296867;-0.45240500077683765;1.7511152193918914e-10;0.5346544664357624;0.5346574500263113;0.9999860308852979
37.041594;0.8800857110328668;-0.0001806345766531707;-0.00020524603538899717;-0.4705782454562611;-0.5346980878756763;0.8662981078547636;0.9999982027839175;10.000089253048767;-0.4168620008230899;-0.4524050030237374;-0.45240500068844813;1.8981844137298881e-10;0.5347005645264845;0.5347034430650401;0.9999861596540337
37.051594;0.8800796127914455;-0.0001807833581730674;-0.00020541649465953852;-0.47061513922379483;-0.5347436501584649;0.8662911487590895;0.99999812105042;10.000091758440051;-0.41686200082645664;-0.4524050030173133;-0.45240500060374633;2.062044837904488e-10;0.5347466586881315;0.534749435030118;0.9999862944378304
37.061594;0.8800745068947513;-0.00018147063462106206;-0.00020619860411880776;-0.4706525633956344;-0.5347892122064075;0.8662841838728893;0.9999980393380218;10.000094266173008;-0.4168620008321168;-0.4524050030105322;-0.45240500052275767;2.2412791848445994e-10;0.5347917488580038;0.5347944257717305;0.9999864350172304
37.071594;0.8800684071941922;-0.0001806480415515427;-0.00020526532570356405;-0.4706884716696807;-0.5348336558814343;0.8662782129671681;0.9999979576643617;10.000096771576123;-0.416862000840036;-0.4524050030035253;-0.45240500044549126;2.4343247719040654e-10;0.5348368349138997;0.5348394151525188;0.9999865811485082
37.081594;0.880063300491112;-0.00018134187013099814;-0.00020605489595067674;-0.47072491706940106;-0.5348781068442182;0.8662712358616987;0.9999978760507224;10.000099267956228;-0.41686200085016534;-0.4524050029964225;-0.45240500037195935;2.6392723680767437e-10;0.5348819166847056;0.5348844030551245;0.9999867325883255
37.091594;0.88005820087211;-0.0001805229593238167;-0.00020512556263337014;-0.4707613592315989;-0.534922550516963;0.8662652523395371;0.9999977945723878;10.000101747073371;-0.41686200086245384;-0.45240500298935393;-0.45240500030217634;2.8538531983592053e-10;0.5349259939725336;0.5349283893461937;0.9999868890863682
37.101594;0.8800520954227311;-0.00018121289250925233;-0.0002059109552169221;-0.47079726879083894;-0.5349670014824431;0.8662592621063769;0.9999977134016734;10.00010420017774;-0.4168620008768621;-0.4524050029824601;-0.45240500023613966;3.07575370117056e-10;0.534970066605302;0.5349723738584522;0.9999870503439983
37.111594;0.8800469915179263;-0.00018093545744998622;-0.00020559689995999612;-0.47083272838832385;-0.5350103338361807;0.8662522648831367;0.9999976328321459;10.000106618940002;-0.41686200089338094;-0.4524050029758797;-0.45240500017383595;3.3028921299245915e-10;0.5350131344794149;0.5350153564153332;0.9999872159543985
37.121594;0.8800418966330815;-0.00018110740184378008;-0.00020579347858050513;-0.4708672202063356;-0.5350525628638118;0.8662462605453941;0.9999975532506776;10.000108996318389;-0.41686200091203035;-0.4524050029697198;-0.4524050001152697;3.5332334844912e-10;0.5350561975395579;0.5350583368568285;0.9999873853902268
37.131594;0.8800367979392139;-0.00018180770556470072;-0.0002065904494387548;-0.4709026855671222;-0.5350959027444818;0.8662402491414023;0.9999974750495629;10.000111326536805;-0.41686200093283055;-0.45240500296403524;-0.45240500006047585;3.7645537372214677e-10;0.5350992557321422;0.5351013150598616;0.999987558088726
37.141594;0.8800317097274352;-0.00018100170625350536;-0.0002056757800979337;-0.47093716991512885;-0.5351381242481728;0.8662342307870063;0.9999973985077197;10.000113604071416;-0.4168620009557778;-0.45240500295884184;-0.45240500000951134;3.994629189388731e-10;0.5351413090008482;0.5351432909646426;0.9999877335288747
37.151594;0.8800266191531085;-0.00018171519267273407;-0.00020648774644639356;-0.4709706788525747;-0.5351792419603031;0.8662282055825602;0.9999973237061133;10.00011582244501;-0.4168620009808479;-0.4524050029541646;-0.4524049999624301;4.221499818068821e-10;0.5351833573258856;0.5351852645604842;0.9999879112113319
37.161594;0.8800215403481311;-0.00018090905583178688;-0.00020557291718022392;-0.4710051623639069;-0.5352214634653806;0.8662211735880136;0.9999972505628109;10.000117973392674;-0.41686200100801396;-0.4524050029500657;-0.45240499991925026;4.4434541704411955e-10;0.5352244007490295;0.5352262358341178;0.9999880906414068
37.171594;0.8800164601872135;-0.00018162247790297993;-0.0002063848264074708;-0.471038670475802;-0.53526258118039;0.8662151347929395;0.9999971789357339;10.000120047383255;-0.4168620010372519;-0.45240500294660874;-0.45240499987994737;4.658998436271003e-10;0.5352654393376963;0.5352672047562517;0.9999882714074286
37.181594;0.8800113857568742;-0.00018136474557005393;-0.00020609317546639968;-0.4710711937860533;-0.5353025802818007;0.8662100890972395;0.9999971086500299;10.00012203560177;-0.41686200106854393;-0.45240500294381875;-0.45240499984447374;4.867002243989218e-10;0.5353064731317275;0.5353081713018654;0.99998845328033
37.191594;0.8800063241092322;-0.00018154281446043565;-0.00020629674944886532;-0.47110470491688355;-0.535343698233478;0.8662040363591808;0.9999970394513578;10.00012393180652;-0.4168620011018937;-0.4524050029416864;-0.452404999812766;5.066737255490742e-10;0.5353465021627076;0.5353481354489379;0.9999886362224708
37.201594;0.8800012619507319;-0.00018128503023803874;-0.00020600504268577434;-0.47113722742269654;-0.5353836973364325;0.8661979764962954;0.9999969710077886;10.000125732763607;-0.41686200113733096;-0.4524050029401857;-0.45240499978473686;5.257638066448749e-10;0.5353865265361687;0.5353880971867115;0.999988820321237
37.211594;0.8799972130292187;-0.00018148004524479237;-0.00020622764795854152;-0.4711693176511842;-0.5354225931182259;0.8661919095440461;0.9999969029662555;10.000127437135395;-0.4168620011749033;-0.4524050029392885;-0.45240499976028004;5.439111229511117e-10;0.5354265464574551;0.5354280565673739;0.9999890057236057
37.221594;0.8799921640056422;-0.00018122220958997386;-0.00020593588592660958;-0.4712018394033584;-0.5354625922228671;0.8661858355850088;0.9999968349540178;10.000129043702314;-0.41686200121467215;-0.4524050029389991;-0.45240499973928827;5.610647589795751e-10;0.5354655621508628;0.5354670137408425;0.9999891925819122
37.231594;0.8799871217820642;-0.0001819487378061406;-0.00020676273785279257;-0.4712333896446908;-0.5355014877745642;0.866180754616462;0.9999967665586312;10.000130550339938;-0.4168620012567044;-0.45240500293939656;-0.45240499972166137;5.772011369742276e-10;0.535504573772296;0.5355059689300953;0.9999893809962881
37.241594;0.8799830932568133;-0.00018117245773137955;-0.00020588159170921715;-0.4712644944984391;-0.5355392649426095;0.8661746665071914;0.9999966973680605;10.00013195422732;-0.4168620013010561;-0.4524050029406157;-0.4524049997072846;5.923219467687598e-10;0.5355435814067672;0.5355449223863201;0.999989570958849
37.251594;0.8799780650856582;-0.00018189892607801053;-0.0002067083900757645;-0.47129604400785396;-0.5355781604970198;0.8661685710820396;0.999996626984923;10.000133252291013;-0.41686200134776463;-0.4524050029427732;-0.4524049996959913;6.064393752566639e-10;0.5355815851231169;0.5355828743623481;0.9999897623302104
37.261594;0.8799730510199757;-0.0001811186840257252;-0.0002058229724996453;-0.4713266126139625;-0.5356159376677735;0.8661634682520041;0.9999965549888442;10.000134441290763;-0.4168620013968484;-0.4524050029459236;-0.4524049996875604;6.195717378930042e-10;0.53561958501003;0.5356208251034741;0.9999899548516847
37.271594;0.8799690376934897;-0.0001818555605707468;-0.00020666137922307673;-0.4713577192744816;-0.5356537221372928;0.866157358082945;0.9999964809663379;10.00013551825347;-0.41686200144829866;-0.4524050029500737;-0.4524049996817707;6.317461197033519e-10;0.5356565811627781;0.5356577748473624;0.9999901481470547
37.281594;0.8799640320613251;-0.0001816175025075174;-0.0002063921045060644;-0.4713873056116272;-0.5356903879888807;0.866152240799866;0.9999964046071566;10.000136481520006;-0.41686200150206637;-0.4524050029552148;-0.45240499967845;6.429986657900931e-10;0.5356935736715197;0.535694723833083;0.9999903417481298
37.291594;0.8799600408160368;-0.00018182527663070217;-0.00020662924525902715;-0.471417437765456;-0.5357270616087368;0.8661471167854303;0.9999963257391763;10.000137331515996;-0.4168620015580594;-0.4524050029613325;-0.45240499967748016;6.533767681015158e-10;0.5357305626540331;0.5357316723249423;0.9999905351807504
37.301594;0.8799560501633367;-0.0001815910119558458;-0.00020636404958401694;-0.4714475591560486;-0.5357637274588908;0.8661409865370516;0.9999962442908613;10.000138070501748;-0.4168620016161446;-0.45240500296838493;-0.4524049996787677;6.629346046869902e-10;0.5357675482729397;0.5357686206386417;0.9999907280183951
37.311594;0.8799510732621681;-0.00018180144972885365;-0.0002066044596845482;-0.4714761772401187;-0.5357992899961046;0.8661358505637943;0.9999961602516149;10.00013870167179;-0.41686200167614085;-0.4524050029762901;-0.4524049996822075;6.717127444959186e-10;0.5358035306864576;0.5358045691328397;0.9999909198611137
37.321594;0.8799470960144304;-0.00018157377232202304;-0.00020634675258809543;-0.47150532031766657;-0.5358348447605894;0.8661307093332264;0.9999960736160944;10.000139228577495;-0.41686200173781224;-0.452405002984948;-0.4524049996876852;6.797284811227207e-10;0.5358385099953834;0.5358395181732816;0.9999911103395797
37.331594;0.879943124784419;-0.0001823237832332586;-0.00020720012938765762;-0.4715344697431238;-0.5358704070621229;0.8661255633188062;0.9999959843450844;10.000139655210175;-0.4168620018008753;-0.4524050029942578;-0.4524049996951078;6.870049659564478e-10;0.5358744862562275;0.535875468113138;0.9999912991912843
37.341594;0.8799391659443659;-0.0001815602059752184;-0.00020633340564010926;-0.47156361609428693;-0.5359059620611664;0.8661204130519706;0.9999958924261366;10.000139986260272;-0.41686200186501776;-0.4524050030040975;-0.4524049997044004;6.935999042218642e-10;0.5359094595286567;0.535910419286544;0.9999914862849758
37.351594;0.8799342054760072;-0.0001813352751878699;-0.0002060790568911967;-0.4715912447112096;-0.5359404057407143;0.8661152591122173;0.9999957979833289;10.000140227069892;-0.41686200192991957;-0.4524050030143096;-0.45240499971548553;6.995882046523172e-10;0.5359434298867854;0.5359443719921999;0.9999916715310062
37.361594;0.8799302495160892;-0.0001820918610637184;-0.0002069399244187032;-0.4716194155783832;-0.5359748569565277;0.8661101020884386;0.9999957013286148;10.000140383223616;-0.41686200199526696;-0.4524050030247268;-0.45240499972828296;7.050367195490999e-10;0.5359783974028096;0.5359793264639566;0.9999918548123975
37.371594;0.8799263041525546;-0.00018134140486981347;-0.00020608810513624134;-0.47164660570915745;-0.5360081897820413;0.8661049425399523;0.9999956029129755;10.000140460269533;-0.41686200206074947;-0.4524050030351972;-0.45240499974271803;7.10005109317237e-10;0.5360113621351154;0.5360122828501255;0.9999920360277867
37.381594;0.8799223550505335;-0.0001821045756154596;-0.00020695646826572606;-0.47167379836463935;-0.5360415299114575;0.8660997809551158;0.9999955032130308;10.00014046391718;-0.4168620021260504;-0.4524050030455844;-0.4524049997587254;7.145418041095021e-10;0.5360453241042843;0.5360462412341035;0.9999922151738979
37.391594;0.8799184082432921;-0.00018189007453539439;-0.0002067137447689938;-0.47170098411925176;-0.5360748624997127;0.8660946177300396;0.9999954026634286;10.000140399850325;-0.4168620021908548;-0.45240500305577575;-0.45240499977624715;7.186712377983483e-10;0.5360782832838521;0.5360792016768053;0.999992392313818
37.401594;0.8799144697945782;-0.0001821171362133984;-0.00020697284511066709;-0.47172818008739137;-0.536108202861771;0.8660894531719056;0.9999953016866465;10.000140272811361;-0.4168620022548664;-0.4524050030657096;-0.45240499979522714;7.224028437782264e-10;0.536111239653518;0.5361121642347353;0.9999925674485848
37.411594;0.8799105255029244;-0.00018190923189316736;-0.00020673761992747502;-0.4717543876556544;-0.5361404243607087;0.8660842875295139;0.9999952007407316;10.000140086378316;-0.4168620023178123;-0.4524050030753893;-0.4524049998156043;7.257516510824098e-10;0.5361441932686655;0.5361451289649241;0.9999927405116634
37.421594;0.8799065817452691;-0.00018170132725937575;-0.00020650239372793587;-0.47178059496617486;-0.536172645857517;0.8660801210775428;0.9999951003273935;10.000139843724826;-0.41686200237943755;-0.4524050030848532;-0.4524049998373074;7.287462421679679e-10;0.5361761442681657;0.5361770959500683;0.9999929114584621
37.431594;0.8799036451504518;-0.00018193872247334483;-0.00020677301004273725;-0.4718073486921796;-0.5362048751270211;0.8660749541752212;0.9999950009827164;10.000139547926063;-0.4168620024395089;-0.4524050030941268;-0.45240499986027005;7.314277658060167e-10;0.5362080928295775;0.5362090653020769;0.9999930802746909
37.441594;0.8798997022581746;-0.00018173741774615064;-0.00020654528535025298;-0.47183257787800487;-0.5362359855334002;0.8660697872076458;0.9999949032591258;10.0001392017756;-0.41686200249782224;-0.45240500310321347;-0.4524049998844522;7.33838539245817e-10;0.5362400391424372;0.5362410370995682;0.9999932469656617
37.451594;0.8798957600208681;-0.0001825071133232519;-0.0002074211027352828;-0.47185879108802814;-0.5362682145654629;0.8660656205096193;0.9999948076433577;10.000138808072418;-0.41686200255421135;-0.4524050031121134;-0.45240499990983324;7.359987308975033e-10;0.5362709834092982;0.5362720113419421;0.9999934115904963
