time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.461594;0.8798918254898799;-0.00018177615723822247;-0.00020659142654672893;-0.47188304598670333;-0.5362982141167242;0.8660604543918901;0.9999947144386225;10.00013837017086;-0.4168620026085549;-0.45240500312082615;-0.4524049999363862;7.379011460653356e-10;0.536301925830365;0.5363029879888949;0.9999935742569452
37.471594;0.8798888853890785;-0.00018255629529544844;-0.00020747888534952783;-0.4719088173785426;-0.5363293320581519;0.8660562892112524;0.9999946237929185;10.000137892226945;-0.4168620026607696;-0.4524050031293374;-0.45240499996404765;7.395338024352259e-10;0.536331866587588;0.536332967020002;0.9999937350341181
37.481594;0.8798849469168988;-0.0001823615910678777;-0.0002072586636840346;-0.47193306797472695;-0.536359331369682;0.8660511254053425;0.9999945358887687;10.000137378712626;-0.4168620027107921;-0.4524050031376091;-0.4524049999927;7.408932687574198e-10;0.5363618058710861;0.5363629484378183;0.9999938938553637
37.491594;0.8798820171296177;-0.00018163436145596899;-0.00020643297761611395;-0.47195785855529226;-0.5363893309125994;0.8660469634869922;0.999994451078477;10.000136833235779;-0.4168620027585635;-0.45240500314557147;-0.4524050000221997;7.419753256466071e-10;0.5363917439186131;0.5363929321935895;0.9999940505010971
37.501594;0.8798780826604721;-0.00018242388558219042;-0.00020733134904817133;-0.4719811377235781;-0.5364182266798478;0.8660428039870436;0.999994369863406;10.000136257758355;-0.4168620028040174;-0.45240500315311477;-0.4524050000524219;7.427655113387642e-10;0.5364216810185626;0.5364229181029138;0.9999942046439149
37.511594;0.8798741502999086;-0.0001822291514639734;-0.00020711108926349916;-0.4720053876340082;-0.536448225985651;0.8660376473742536;0.999994292818422;10.000135652820342;-0.4168620028470958;-0.4524050031600861;-0.45240500008326767;7.432347312981108e-10;0.5364506174946276;0.5364519058480134;0.9999943558943406
37.521594;0.8798712267614225;-0.00018150844489406995;-0.0002062928045620886;-0.47202920000984433;-0.5364771144375714;0.8660334939994261;0.9999942205719733;10.000135018229173;-0.41686200288779607;-0.45240500316630106;-0.4524050001146458;7.433339678212399e-10;0.5364795536894656;0.536480895026335;0.9999945038451264
37.531594;0.8798682983675825;-0.00018230842052754064;-0.00020720282742785784;-0.4720520373965152;-0.5365048991140966;0.8660293440541995;0.9999941538159298;10.000134353779922;-0.416862002926188;-0.45240500317157417;-0.4524050001464686;7.43007863595912e-10;0.5365074899447408;0.5365088851871621;0.9999946481227262
37.541594;0.8798643717116115;-0.00018212029852393113;-0.00020699007666185917;-0.4720753090583243;-0.5365337873296878;0.8660251975364935;0.9999940932731421;10.000133659867247;-0.4168620029623871;-0.4524050031757478;-0.45240500017865987;7.422294337631615e-10;0.5365364266136093;0.5365378759011116;0.9999947884263386
37.551594;0.8798614464322368;-0.00018292026786575656;-0.00020790009965884095;-0.4720981460796015;-0.5365615720034294;0.8660210542368778;0.9999940396333445;10.00013293759143;-0.41686200299652226;-0.45240500317870685;-0.4524050002111693;7.410072343335128e-10;0.536564364080854;0.5365658668389662;0.9999949245254773
37.561594;0.879858528993205;-0.00018220606301452575;-0.00020708919057464434;-0.47212098014581505;-0.5365893493647458;0.8660169137639058;0.9999939934793439;10.000132188236872;-0.41686200302870535;-0.45240500318038573;-0.4524050002439837;7.393532264536411e-10;0.5365913027475671;0.5365928577845965;0.9999950562140713
37.571594;0.8798546054795392;-0.0001820311972406317;-0.00020689149977103622;-0.47214229599912727;-0.5366160154046962;0.8660127756300822;0.9999939552129922;10.000131412384281;-0.4168620030590102;-0.4524050031807702;-0.4524050002771084;7.372542442289736e-10;0.5366182430175435;0.5366198486079676;0.9999951832930439
37.581594;0.8798516822926401;-0.00018283113152776822;-0.0002078014895996685;-0.47216513249508174;-0.5366438000749256;0.8660086393767263;0.9999939250258101;10.000130608835441;-0.4168620030874808;-0.45240500317989096;-0.4524050003105378;7.346601823804479e-10;0.5366451852634002;0.5366468392455758;0.9999953056108778
37.591594;0.8798487591173199;-0.00018266676015128147;-0.0002076154902670755;-0.4721860070159449;-0.5366693550245605;0.8660045046340287;0.9999939029411464;10.000129774059824;-0.4168620031141543;-0.4524050031778176;-0.4524050003442498;7.31481872832329e-10;0.5366721297626456;0.5366738296745528;0.99999542305167
37.601594;0.8798458424083178;-0.00018195906736616837;-0.0002068119660827371;-0.47220786281623867;-0.5366960212933954;0.8660003710764612;0.9999938888907955;10.000128902829498;-0.41686200313908206;-0.4524050031746633;-0.45240500037820974;7.276075849180033e-10;0.5366980767068577;0.5366998198587589;0.9999955354727431
37.611594;0.8798429182092361;-0.00018276560853877044;-0.00020772947220234317;-0.4722297212449418;-0.5367226948743358;0.8659962383993437;0.9999938827705742;10.000127989584916;-0.41686200316233896;-0.45240500317057947;-0.4524050004123723;7.229320471758742e-10;0.5367240262776561;0.5367258096819959;0.9999956427149419
37.621594;0.8798389929035141;-0.00018259735905313353;-0.00020753929733034878;-0.4722500585632592;-0.5367482498205183;0.865993106385381;0.9999938844636056;10.000127029647926;-0.4168620031840104;-0.4524050031657188;-0.4524050004466831;7.173665848055342e-10;0.5367499786795423;0.5367517989275244;0.9999957446321271
37.631594;0.8798360727404041;-0.00018190284875979737;-0.00020675074556925348;-0.4722699587223962;-0.5367726939134663;0.8659889749528514;0.9999938938252366;10.000126019771834;-0.4168620032041785;-0.45240500316019533;-0.45240500048107224;7.108215704798319e-10;0.5367749341353705;0.5367767873270581;0.9999958410904518
37.641594;0.8798331436131598;-0.00018271599642804689;-0.0002076757698882746;-0.4722908390891118;-0.5367982564055481;0.8659848440942518;0.9999939106095478;10.000124958054702;-0.4168620032229417;-0.4524050031540768;-0.4524050005154351;7.031918791271823e-10;0.5367998928860978;0.5368017745980916;0.9999959320223282
37.651594;0.8798302118111889;-0.0001825582197580171;-0.00020749725943589915;-0.4723107350968218;-0.5368227002599095;0.8659817137880589;0.999993934414618;10.000123843436436;-0.4168620032404504;-0.4524050031474116;-0.45240500054961486;6.943646031189423e-10;0.5368248551524449;0.5368267604141935;0.9999960174752474
37.661594;0.8798272769840858;-0.00018240044427655818;-0.00020731874893111052;-0.472330630957822;-0.536847144112551;0.8659775840031022;0.9999939647169185;10.00012267521717;-0.41686200325691813;-0.4524050031402876;-0.4524050005834056;6.842463525579003e-10;0.5368488210535348;0.5368507443808709;0.9999960975464827
37.671594;0.8798253457312446;-0.00018268722444327688;-0.00020764527941321962;-0.4723510740299718;-0.5368715957488415;0.8659744547452977;0.999994000918548;10.0001214530791;-0.4168620032726098;-0.4524050031328792;-0.4524050006165725;6.727898656893856e-10;0.5368727905643939;0.5368747260760678;0.999996172309735
37.681594;0.87982240438366;-0.00018253606808185958;-0.00020747429115903818;-0.47236999206892555;-0.5368949285119482;0.8659703260407481;0.9999940423827672;10.000120177132061;-0.4168620032878145;-0.45240500312542625;-0.4524050006488815;6.599897257011113e-10;0.5368967635493822;0.536898705096272;0.999996241864279
37.691594;0.8798194595418334;-0.00018238491304364344;-0.00020730330287995982;-0.472388909968116;-0.536918261272866;0.8659671979057377;0.9999940884641687;10.00011884771422;-0.4168620033028044;-0.4524050031181691;-0.4524050006801276;6.458625679595591e-10;0.5369207398093782;0.5369226810579016;0.999996306435752
37.701594;0.879816511015058;-0.0001822337594438126;-0.00020713231456759016;-0.47240782772762624;-0.5369415940314857;0.8659630703812494;0.9999941384676415;10.000117465415325;-0.4168620033178002;-0.452405003111319;-0.4524050007101345;6.304404771530018e-10;0.5369437190924802;0.5369456536011766;0.9999963664113657
37.711594;0.8798135654842355;-0.00018252319965924416;-0.0002074621060661353;-0.47242675584974725;-0.536964934576033;0.8659599435481339;0.9999941916343286;10.0001160306259;-0.4168620033329466;-0.45240500310505855;-0.4524050007387233;6.137665270493644e-10;0.536966701100957;0.536968622422912;0.9999964222977258
37.721594;0.8798116093082762;-0.00018238252608439122;-0.00020730279153739867;-0.47244523276341843;-0.5369871562427149;0.8659568174705761;0.9999942472734629;10.000114542598956;-0.4168620033483013;-0.4524050030995254;-0.4524050007656952;5.958854864534269e-10;0.5369886855335181;0.5369905872770955;0.9999964746264578
37.731594;0.8798086493451733;-0.00018223799667328486;-0.00020713932778851227;-0.47246317259311427;-0.5370093779086468;0.8659536921519808;0.9999943048835539;10.0001129999023;-0.4168620033638639;-0.4524050030948042;-0.4524050007908527;5.7684248784091e-10;0.5370116721550536;0.5370135479328267;0.9999965238414893
37.741594;0.8798056856335776;-0.00018307100381423577;-0.00020808694910092823;-0.4724811189355188;-0.5370316071257576;0.865949567544769;0.9999943641072668;10.000111401820387;-0.4168620033796219;-0.45240500309095394;-0.452405000814015;5.566853507800938e-10;0.5370326608536573;0.5370345041670811;0.9999965702187017
37.751594;0.8798037183606131;-0.00018293697986254763;-0.00020793518775349533;-0.47249861800730525;-0.5370527177001699;0.8659464435857608;0.999994424602246;10.000109748310066;-0.4168620033955688;-0.45240500308803794;-0.45240500083500307;5.354565562227605e-10;0.5370546516325687;0.5370564558069987;0.9999966138518426
37.761594;0.8798007547787631;-0.00018225539269423125;-0.00020716128320056988;-0.4725165613228812;-0.5370749395953214;0.8659433202231828;0.9999944859702996;10.000108038762766;-0.4168620034116854;-0.4524050030861314;-0.4524050008536406;5.131795795483097e-10;0.5370756445470878;0.5370774027626815;0.9999966547297711
37.771594;0.8797987817696433;-0.00018212799905609892;-0.00020701705074218873;-0.47253308267658506;-0.5370949390800361;0.8659401974367712;0.999994547788428;10.0001062716134;-0.41686200342791885;-0.45240500308530274;-0.45240500086979024;4.898510785586081e-10;0.537096639663532;0.5370983450163866;0.9999966928606713
37.781594;0.8797958067073558;-0.00018296762569110483;-0.00020797219768199283;-0.4725500510193808;-0.5371160572047535;0.865937075261895;0.9999946096982962;10.000104445268223;-0.4168620034441828;-0.4524050030855838;-0.4524050008833776;4.654497115908718e-10;0.5371176370510629;0.5371192825938172;0.999996728316771
37.791594;0.8797938300210546;-0.00018284023490531005;-0.00020782796461049353;-0.4725665721911242;-0.537136056685966;0.8659339537887555;0.999994671480735;10.000102558956018;-0.41686200346036734;-0.4524050030869678;-0.45240500089436686;4.399578144715686e-10;0.537138636760338;0.5371402155706313;0.9999967611829603
37.801594;0.8797908521468918;-0.0001827023401219613;-0.0002076720250781931;-0.47258353365834793;-0.5371571672527052;0.865930833136923;0.9999947330630787;10.000100612715393;-0.41686200347634694;-0.4524050030894334;-0.45240500090272273;4.133718500355054e-10;0.5371586388001048;0.5371601441077136;0.9999967915279441
37.811594;0.8797888801452466;-0.0001820444392063378;-0.00020692478343790012;-0.4725990809920377;-0.5371760558811726;0.8659277134319109;0.9999947944320629;10.00009860717406;-0.416862003491981;-0.45240500309296056;-0.4524050009084045;3.856967611024873e-10;0.5371786431234701;0.5371800684596787;0.9999968194275239
37.821594;0.8797869007318356;-0.00018289455003324105;-0.00020789161090585605;-0.47261560855096924;-0.5371960629143232;0.8659245947567614;0.9999948554921932;10.000096543120584;-0.4168620035071089;-0.4524050030975357;-0.4524050009113759;3.5693158914962377e-10;0.5371976495973755;0.5371989889354669;0.9999968449199474
37.831594;0.8797839210486376;-0.00018276993493797277;-0.0002077507563588561;-0.4726306146694813;-0.5372149513064737;0.8659224770842664;0.9999949159967542;10.000094420754294;-0.4168620035215571;-0.4524050031031569;-0.4524050009115993;3.270528342116342e-10;0.5372166579764741;0.5372179058431908;0.9999968678823262
37.841594;0.8797819413398061;-0.00018264253623892366;-0.00020760649783933713;-0.47264713540189857;-0.5372349507815517;0.8659193602785222;0.9999949755639751;10.000092239734082;-0.41686200353515496;-0.45240500310983683;-0.45240500090902813;2.9601142841967873e-10;0.5372356679222607;0.5372368194565692;0.9999968880407403
37.851594;0.8797799618494061;-0.0001825284361936997;-0.00020747735149176817;-0.4726617010425364;-0.5372527280850492;0.8659162441589321;0.9999950336637543;10.000090000389498;-0.4168620035477427;-0.45240500311759363;-0.45240500090361235;2.637424396083297e-10;0.5372546790492458;0.5372557299967134;0.999996905143334
37.861594;0.8797779895800641;-0.0001828479369861423;-0.00020784105499779495;-0.47267725462463844;-0.5372716242661413;0.8659131285159728;0.9999950895973224;10.00008770484424;-0.41686200355917624;-0.4524050031264272;-0.4524050008953188;2.3018306474150487e-10;0.537273690977707;0.5372746376322112;0.9999969190275309
37.871594;0.8797750111702531;-0.00018272996075039628;-0.00020770773264429642;-0.4726912828437425;-0.5372894015698914;0.8659110130725619;0.9999951425677073;10.000085356992917;-0.41686200356932673;-0.4524050031362904;-0.45240500088415514;1.9530324564147026e-10;0.5372917034028395;0.5372925425057705;0.9999969295485633
37.881594;0.8797730335620577;-0.00018261584960443245;-0.00020757856387824353;-0.47270584824877127;-0.5373071788714985;0.8659078974803661;0.9999951917926111;10.000082961639539;-0.41686200357806674;-0.4524050031470762;-0.4524050008701729;1.5913552187707726e-10;0.5373087161319277;0.5373094447486474;0.9999969365907532
37.891594;0.8797710569014556;-0.0001825017412382149;-0.00020744939492601644;-0.47272041358199607;-0.5373249561725881;0.8659057813637253;0.9999952365431789;10.000080523920431;-0.4168620035852657;-0.4524050031586312;-0.45240500085344626;1.2177941465306465e-10;0.5373267290419297;0.5373273444872547;0.9999969401728699
37.901594;0.8797690812890897;-0.00018337177782571976;-0.0002084388687844611;-0.472734007999023;-0.5373416299453108;0.8659026643288481;0.999995276107128;10.000078049342276;-0.4168620035908078;-0.45240500317078775;-0.452405000834045;8.33612123247634e-11;0.5373437420253727;0.5373442418808974;0.999996940515277
37.911594;0.8797671136433233;-0.0001827203271230213;-0.0002076989129958409;-0.47274857705433093;-0.5373594074817173;0.8659005459270677;0.9999953097669382;10.00007554378917;-0.4168620035945952;-0.45240500318339333;-0.45240500081202056;4.398145619422206e-11;0.5373607549817794;0.5373611371578133;0.999996938019657
37.921594;0.8797651404443456;-0.0001826128568615441;-0.00020757728078251477;-0.47276216468568444;-0.5373760736955061;0.8658974257002577;0.9999953368078968;10.000073013386125;-0.4168620035965232;-0.4524050031963219;-0.4524050007874071;3.716474995262211e-12;0.5373777678367126;0.5373780305992141;0.9999969331640619
37.931594;0.879763168500157;-0.00018250538916030168;-0.000207455648320368;-0.4727757522496887;-0.537392739908577;0.8658953033428894;0.9999953565391927;10.00007046452899;-0.41686200359646364;-0.4524050032094802;-0.4524050007602136;-3.733952394321699e-11;0.5373937805728506;0.5373939224989741;0.999996926402155
37.941594;0.8797611977988414;-0.00018240457387145768;-0.0002073415744264412;-0.47278836226181786;-0.5374082950354641;0.8658921787814191;0.9999953683724513;10.000067904037557;-0.4168620035942783;-0.45240500322281285;-0.4524050007304248;-7.904886640354415e-11;0.5374097932372848;0.5374098131694643;0.9999969181572717
37.951594;0.8797592283934402;-0.0001832812430569434;-0.00020833858553046696;-0.472800978860883;-0.5374238577204521;0.8658900520841113;0.9999953719138152;10.000065339484147;-0.41686200358984526;-0.4524050032362937;-0.4524050006980306;-1.2122065527721355e-10;0.5374258059034785;0.5374257029946472;0.9999969088588644
37.961594;0.879757260350119;-0.00018318042988764397;-0.0002082245107510337;-0.4728135887468223;-0.5374394128456974;0.8658879233806975;0.9999953669618684;10.000062779269603;-0.41686200358307457;-0.45240500324989374;-0.4524050006630406;-1.6360881978923325e-10;0.5374418186339951;0.5374415924807567;0.9999968989783052
37.971594;0.879755300425712;-0.00018254217751971505;-0.0002074995319932376;-0.4728262024340326;-0.5374549682063434;0.8658857928276238;0.9999953534349276;10.000060232038043;-0.4168620035739089;-0.45240500326354816;-0.45240500062546984;-2.0592802373802857e-10;0.5374568314795498;0.5374564822732374;0.9999968890511041
37.981594;0.8797543348053486;-0.0001824452168753343;-0.00020738959400781057;-0.4728393496502551;-0.5374705233283197;0.8658826605264516;0.999995331314803;10.000057706246828;-0.4168620035623291;-0.45240500327716515;-0.4524050005853495;-2.4788060850955087e-10;0.5374718445077926;0.5374713731022185;0.9999968796075901
37.991594;0.8797523701083018;-0.00018235104444126762;-0.00020728305893110078;-0.4728509818876996;-0.5374849673658535;0.8658805264818986;0.9999953006061959;10.000055209973372;-0.41686200354835845;-0.45240500329066324;-0.45240500054275196;-2.89191631989957e-10;0.5374868578461005;0.5374862656778268;0.9999968710561762
38.001594;0.8797504061147883;-0.0001832343456119839;-0.0002082876087081415;-0.47286262071750307;-0.5374994189630787;0.865878390638351;0.999995261263407;10.000052750209203;-0.4168620035320521;-0.45240500330396755;-0.4524050004977838;-3.2963762089420205e-10;0.5375008717104293;0.5375001606325379;0.9999968636760453
38.011594;0.8797484426640875;-0.00018314017357594361;-0.00020818107249692588;-0.4728742528375046;-0.5375138629995574;0.8658762528897109;0.9999952131394518;10.000050332208652;-0.4168620035134812;-0.4524050033169606;-0.4524050004505738;-3.6904785150701835e-10;0.537514886390151;0.5375140585133645;0.9999968577075877
38.021594;0.8797474796060396;-0.00018305651931412476;-0.00020808625337215668;-0.472885444944446;-0.5375271959486403;0.8658741130679676;0.9999951560797151;10.0000479595368;-0.4168620034927167;-0.4524050033294614;-0.45240500040129356;-4.0729461144527805e-10;0.5375289021836162;0.5375279597572801;0.999996853396155
38.031594;0.8797455169609678;-0.00018296900047839668;-0.0002079872762374729;-0.4728960994972725;-0.5375405288990679;0.8658719709746705;0.9999950900927211;10.000045634349918;-0.41686200346981467;-0.4524050033412626;-0.45240500035018094;-4.4427844908076774e-10;0.5375429193242912;0.5375418646859741;0.9999968509503059
38.041594;0.8797445615854766;-0.00018234780804685357;-0.00020728143256132486;-0.472907295401544;-0.5375538620837338;0.8658698264189637;0.999995015406635;10.000043357490707;-0.4168620034448245;-0.4524050033521821;-0.4524050002975153;-4.799060593715837e-10;0.5375559379563317;0.5375547735659271;0.9999968505118118
38.051594;0.8797426000037938;-0.00018323774078096431;-0.00020829352286900736;-0.4729179565116529;-0.5375672025955923;0.8658676792157385;0.9999949323898175;10.000041128457491;-0.41686200341782315;-0.4524050033620791;-0.45240500024357155;-5.140894193185159e-10;0.5375689581617064;0.5375676866628755;0.9999968521892294
38.061594;0.8797406389606978;-0.00018315020857568852;-0.00020819452700811229;-0.4729286109152942;-0.5375805355460673;0.8658655291796975;0.9999948414546228;10.000038945734927;-0.4168620033889449;-0.4524050033708223;-0.4524050001886109;-5.467535575876459e-10;0.5375819799902308;0.537580604232291;0.9999968560799014
38.071594;0.8797396783576468;-0.00018307319577627807;-0.00020810725071061255;-0.4729388253846089;-0.5375927574098963;0.8658633761535149;0.9999947430259765;10.00003680772711;-0.4168620033583723;-0.452405003378244;-0.4524050001328901;-5.778210511027531e-10;0.537595003470981;0.5375935264937736;0.9999968622588632
38.081594;0.8797377182359459;-0.00018299231670467357;-0.00020801581502924245;-0.47294850223732154;-0.5376049792758181;0.8658622200398182;0.999994637542283;10.000034713685617;-0.4168620033262879;-0.4524050033841299;-0.45240500007665724;-6.072006278957699e-10;0.5376070286238683;0.5376054536237722;0.9999968707760589
38.091594;0.8797367585705383;-0.00018291530454984356;-0.00020792853749314406;-0.47295871664342826;-0.537617201140725;0.8658600608060798;0.9999945254440403;10.000032664204856;-0.4168620032928357;-0.4524050033882529;-0.4524050000201405;-6.347946470291743e-10;0.5376190554766266;0.5376173857398342;0.9999968816478448
38.101594;0.8797357993915507;-0.00018283829250104286;-0.00020784125934098137;-0.4729689310240683;-0.5376294230062967;0.8658578984954662;0.9999944071680844;10.000030661243047;-0.41686200325813005;-0.452405003390413;-0.4524049999635443;-6.605013287164772e-10;0.5376310840723344;0.5376293228834108;0.9999968948519743
38.111594;0.879733840770858;-0.00018276406598905512;-0.00020775738303407696;-0.4729776302981377;-0.5376405337887791;0.8658567332679183;0.9999942831026551;10.000028707440963;-0.416862003222275;-0.45240500339045503;-0.4524049999070693;-6.842186434990012e-10;0.5376421144702688;0.5376402650329956;0.9999969103403439
38.121594;0.8797328895599198;-0.00018313352048114485;-0.00020817760741934985;-0.4729868776844961;-0.5376516523689745;0.8658545654162221;0.9999941534862445;10.000026805258226;-0.4168620031853592;-0.4524050033882608;-0.45240499985093297;-7.058610091359425e-10;0.5376541467494895;0.5376522121407634;0.9999969280335799
38.131594;0.8797309322429627;-0.000183059280371149;-0.00020809371514014297;-0.4729955768786616;-0.5376627631526469;0.8658523953151279;0.999994018402374;10.000024956909582;-0.4168620031474416;-0.4524050033837209;-0.4524049997953657;-7.25362622626798e-10;0.537665181020572;0.5376631641603076;0.9999969477600228
38.141594;0.8797299755354518;-0.00018298890783449581;-0.00020801398180406681;-0.47300481368729047;-0.5376738739352732;0.8658512233753856;0.9999938779397348;10.000023164617984;-0.41686200310853355;-0.45240500337672535;-0.452404999740598;-7.426620882815219e-10;0.5376752174409125;0.5376731210573409;0.999996969191097
38.151594;0.8797290193379202;-0.00018292518834222928;-0.0002079418103849112;-0.4730130730248663;-0.5376838736330676;0.8658490500570221;0.9999937323272106;10.000021430160672;-0.4168620030685986;-0.45240500336718936;-0.45240499968685743;-7.576943754875301e-10;0.5376862561991458;0.5376840828208901;0.9999969918898278
38.161594;0.8797280634933201;-0.00018286146842767242;-0.0002078696378793864;-0.4730213323414784;-0.5376938733314115;0.8658478758639723;0.9999935819048362;10.00001975383552;-0.41686200302760174;-0.45240500335508427;-0.45240499963436753;-7.703896142660786e-10;0.5376962974509598;0.5376940494665936;0.9999970153897836
38.171594;0.8797271078597784;-0.00018279774792364842;-0.00020779746425906938;-0.47302959163725183;-0.5377038730303325;0.8658457012822985;0.9999934270589972;10.00001813381628;-0.41686200298555787;-0.4524050033404434;-0.45240499958334;-7.806691860390759e-10;0.5377063412622646;0.5377040210169738;0.9999970391765596
38.181594;0.879725152375251;-0.0001827301588812322;-0.00020772112900247348;-0.4730373132123352;-0.5377138727314531;0.8658445267350215;0.999993268210369;10.000016566732223;-0.4168620029425315;-0.45240500332334127;-0.4524049995339733;-7.884553666003543e-10;0.5377163876169168;0.5377139974831815;0.9999970626978332
38.191594;0.8797241969338248;-0.00018365053226177664;-0.0002087676013547873;-0.47304460166799905;-0.5377227689092094;0.8658423525901445;0.9999931057830309;10.000015048872813;-0.41686200289861886;-0.4524050033038745;-0.45240499948645607;-7.937010224552181e-10;0.5377254364504817;0.5377229788721247;0.9999970854513552
38.201594;0.8797232414401753;-0.0001835868079406192;-0.00020869542408540726;-0.4730528608932978;-0.5377327686099034;0.8658411791986544;0.9999929401694667;10.000013576778572;-0.41686200285392594;-0.4524050032821683;-0.45240499944095325;-7.964093127680015e-10;0.5377344876677375;0.5377319651955086;0.9999971070515885
38.211594;0.87972228572341;-0.00018352973581208272;-0.00020863080858043575;-0.4730601426583966;-0.5377416572258329;0.8658400069481665;0.9999927717368263;10.00001214715891;-0.41686200280854036;-0.45240500325838945;-0.45240499939757856;-7.966292618811067e-10;0.5377435411650919;0.5377409564587751;0.9999971272968848
38.221594;0.8797213364617393;-0.00018293492578539815;-0.00020795492805369538;-0.4730674282745489;-0.5377505460791533;0.8658388363003727;0.999992600826539;10.000010756669015;-0.41686200276253504;-0.4524050032327502;-0.45240499935639755;-7.944463107134022e-10;0.5377525968353855;0.5377499526520302;0.9999971462169266
38.231594;0.8797203799926875;-0.00018288449666517117;-0.00020789786336688546;-0.47307373256629404;-0.5377583236110434;0.8658366677538365;0.9999924277435861;10.00000940189161;-0.416862002715998;-0.45240500320548926;-0.45240499931745703;-7.899618144934752e-10;0.5377616545361842;0.5377589537711224;0.9999971640177018
38.241594;0.8797194231193681;-0.00018282741170163043;-0.0002078332328751627;-0.47308101427923593;-0.5377672122290412;0.8658355017701699;0.9999922527745171;10.000008079609822;-0.4168620026690447;-0.4524050031768257;-0.4524049992807951;-7.832577030632776e-10;0.5377697140782184;0.5377669598605953;0.9999971809678754
38.251594;0.8797184658278852;-0.00018277697971089737;-0.00020777616513462205;-0.4730873185389577;-0.5377749897623625;0.8658343387472873;0.9999920762134016;10.000006786734215;-0.4168620026218134;-0.4524050031469268;-0.45240499924642186;-7.743831338537919e-10;0.5377777752383074;0.5377749710296799;0.9999971973193703
38.261594;0.8797175080601516;-0.00018272654620920327;-0.00020771909576324044;-0.4730936227832772;-0.5377827672962615;0.8658331790073469;0.9999918983582732;10.000005519496932;-0.4168620025744482;-0.452405003115914;-0.45240499921430705;-7.633759171911225e-10;0.5377848377716902;0.5377819874143585;0.9999972133104842
38.271594;0.8797165497153232;-0.00018268276564486786;-0.00020766958909795453;-0.4730989495789441;-0.5377894337452489;0.8658320227718873;0.9999917194802634;10.000004272818925;-0.41686200252706423;-0.4524050030838876;-0.4524049991843919;-7.502899519414005e-10;0.5377929014429247;0.5377900091208202;0.9999972291952526
38.281594;0.8797155906663455;-0.00018263232915311157;-0.00020761251639232593;-0.4731052537938584;-0.537797211279908;0.8658308701816826;0.9999915398028297;10.000003040759625;-0.4168620024797161;-0.4524050030509414;-0.45240499915661925;-7.352061779011747e-10;0.537799966038579;0.5377970361896196;0.9999972452250564
38.291594;0.8797146307908401;-0.00018356597675073266;-0.00020867409164403768;-0.4731105872170353;-0.5378038852937473;0.8658297213667826;0.9999913595178829;10.00000181767806;-0.41686200243239674;-0.45240500301714526;-0.4524049991309447;-7.182207691357917e-10;0.5378070313295996;0.5378040685910592;0.9999972616327044
38.301594;0.879714670022261;-0.0001835260606447189;-0.00020862874170030744;-0.47311645176967787;-0.537810551741642;0.8658285765259475;0.9999911788041015;10.000000598906407;-0.41686200238505844;-0.4524050029825224;-0.4524049991073214;-6.994202743837748e-10;0.5378140970501495;0.5378111062400169;0.9999972786383869
38.311594;0.8797137085001727;-0.0001834822729969401;-0.00020857922779808378;-0.4731217785196115;-0.5378172181910776;0.8658274359987876;0.9999909978152042;9.99999938038649;-0.41686200233762916;-0.4524050029470643;-0.4524049990856924;-6.788681898162057e-10;0.5378201629212652;0.5378171489973326;0.9999972964242553
38.321594;0.8797127463950049;-0.00018343848373818597;-0.0002085297118475909;-0.4731271052568585;-0.5378238846403474;0.8658263002646039;0.9999908167082686;9.999998157834977;-0.41686200229002757;-0.4524050029107646;-0.452404999065994;-6.566173978233739e-10;0.5378272286699727;0.5378241966660745;0.9999973151056527
38.331594;0.8797117839114609;-0.000183401347285751;-0.00020848775818623386;-0.47313145455366906;-0.5378294400040209;0.865825169825978;0.9999906357473601;9.99999692624616;-0.4168620022421845;-0.4524050028736274;-0.45240499904815146;-6.32733087413146e-10;0.5378332940151748;0.5378302490168183;0.9999973347718494
38.341594;0.8797118211882977;-0.00018336807921830875;-0.00020844996463463534;-0.47313634166121815;-0.5378349953658031;0.8658240451070408;0.9999904553680631;9.999995680167034;-0.41686200219404806;-0.45240500283566987;-0.45240499903207376;-6.072928489489682e-10;0.537838358633207;0.5378353058057451;0.9999973555693141
38.351594;0.8797108651966218;-0.00018279311292168865;-0.0002077966330323297;-0.4731406948129531;-0.537840550965461;0.865822926438551;0.9999902761359314;9.999994414381465;-0.41686200214557095;-0.4524050027969414;-0.45240499901765724;-5.803531442998037e-10;0.5378444221421641;0.5378413667632506;0.999997377709272
38.361594;0.8797099023810473;-0.0001827559662413975;-0.000207754665851671;-0.4731450440845714;-0.5378461063282669;0.8658218140561906;0.9999900986746709;9.999993124370617;-0.41686200209671503;-0.4524050027575182;-0.4524049990048145;-5.519142735672568e-10;0.5378494841267276;0.5378464315966931;0.9999974013855942
38.371594;0.8797099396104257;-0.00018272268814685795;-0.00020771685953950106;-0.47314993118398724;-0.537851661689257;0.8658217081158514;0.999989923654295;9.999991806658446;-0.4168620020474663;-0.45240500271747447;-0.4524049989935189;-5.219353047116192e-10;0.5378545441801903;0.5378514999973496;0.9999974267133538
38.381594;0.8797089770529745;-0.00018269219427778234;-0.00020768245360993707;-0.47315330301687203;-0.5378561059663544;0.8658206087267618;0.9999897518387331;9.999990459131611;-0.4168620019978156;-0.4524050026768816;-0.4524049989838099;-4.903944137582967e-10;0.5378596019328512;0.537856571624255;0.9999974537304581
38.391594;0.8797090148598768;-0.00018266556914678706;-0.00020765220858984788;-0.4731572126888718;-0.5378605502417855;0.865819515941586;0.9999895840986451;9.999989080851178;-0.4168620019477185;-0.45240500263581745;-0.4524049989757562;-4.573214588072307e-10;0.5378646570619121;0.5378616461007313;0.9999974824361585
38.401594;0.8797080533725687;-0.0001826350728030774;-0.00020761779810709186;-0.473160584511168;-0.5378649945188743;0.8658194297067849;0.9999894213654833;9.999987671593683;-0.416862001897098;-0.4524050025943455;-0.45240499896943365;-4.2278782766141043e-10;0.5378687092834334;0.5378657230449619;0.9999975128489931
38.411594;0.8797080928821206;-0.0001826084452987371;-0.00020758754851622443;-0.47316449418158935;-0.537869438794491;0.8658183498258374;0.9999892646054477;9.999986232011473;-0.41686200184589145;-0.45240500255249855;-0.4524049989649371;-3.869016174052244e-10;0.5378727583187332;0.5378698021190057;0.9999975450461867
38.421594;0.8797071337161158;-0.00018257794669506426;-0.00020755313331650613;-0.4731678659934863;-0.5378738830718789;0.8658182759864324;0.9999891147844008;9.999984764174801;-0.41686200179407673;-0.4524050025102868;-0.45240499896238195;-3.4980918802669247e-10;0.5378768038734997;0.5378738830673904;0.9999975791584504
38.431594;0.8797071760316117;-0.00018353539482740156;-0.00020864153012988806;-0.4731708048957166;-0.5378772238281688;0.8658172078434717;0.9999889727594754;9.999983271412718;-0.41686200174164567;-0.45240500246771626;-0.4524049989618845;-3.116777060813603e-10;0.5378808456693377;0.5378779657004418;0.9999976153354189
38.441594;0.8797062200341388;-0.00018351154863451507;-0.00020861467597153873;-0.4731731992770918;-0.5378805570204968;0.8658161450776964;0.9999888391730628;9.999981757446374;-0.41686200168857834;-0.4524050024248009;-0.4524049989635456;-2.726671589939241e-10;0.5378848834884824;0.5378820498259521;0.9999976536976201
38.451594;0.8797062658159643;-0.00018349157261473236;-0.000208591982966813;-0.47317613152305676;-0.5378838902113002;0.8658160874013666;0.9999887144283084;9.999980225786487;-0.4168620016348522;-0.4524050023815597;-0.4524049989674464;-2.3292401171498734e-10;0.5378879171927736;0.5378851351855645;0.9999976942714472
38.461594;0.8797063135504054;-0.0001834715957336826;-0.00020856928789058754;-0.47317906377016156;-0.5378872234021529;0.8658160345436978;0.9999885987294838;9.999978679724455;-0.4168620015804539;-0.452405002338008;-0.45240499897363656;-1.9259753287520843e-10;0.5378909467167234;0.5378882214332339;0.9999977369191405
38.471594;0.8797053634346563;-0.0001834544025436982;-0.00020854999312373368;-0.4731804807216423;-0.5378894455093111;0.8658149862036877;0.9999884921233593;9.99997712229401;-0.4168620015253763;-0.4524050022941572;-0.45240499898211595;-1.518455964071064e-10;0.5378939720372523;0.5378913081538836;0.9999977813155961
38.481594;0.8797054155843765;-0.00018344107982635671;-0.00020853485988042104;-0.4731824355474209;-0.5378916676149482;0.8658149419851505;0.9999883945019326;9.999975555839022;-0.4168620014696301;-0.45240500225001457;-0.45240499899282466;-1.10823871375029e-10;0.5378959931323148;0.5378933948912079;0.9999978269981021
38.491594;0.8797054701388416;-0.00018342110099703134;-0.00020851215908254805;-0.47318536779408865;-0.537895000806119;0.8658139014045164;0.9999883055829012;9.99997398149428;-0.41686200141326024;-0.45240500220558677;-0.4524049990056523;-6.967966581249108e-11;0.5378990099504034;0.5378964811727119;0.9999978734579594
38.501594;0.8797045271911533;-0.00018341056163937824;-0.00020850042448505214;-0.47318580731935095;-0.5378961118284751;0.8658138639741908;0.9999882249036164;9.999972398677954;-0.41686200135634005;-0.45240500216088275;-0.4524049990204625;-2.8551585079041313e-11;0.537901022407294;0.5378985665461454;0.9999979202187608
38.511594;0.87970458672392;-0.00018339723729529753;-0.00020848528598177107;-0.4731877621453664;-0.5378983339349371;0.8658138292612925;0.9999881518607496;9.999970804961034;-0.4168620012989581;-0.4524050021159146;-0.45240499903711184;1.2437782681681926e-11;0.5379030304004848;0.5379006506166591;0.9999979668663961
38.521594;0.8797046487097401;-0.00018338391239613867;-0.0002084701459155006;-0.4731897169720788;-0.5379005560418405;0.865813796908538;0.9999880858033396;9.999969197055508;-0.41686200124121325;-0.45240500207070733;-0.45240499905545933;5.318919772382467e-11;0.537904033836712;0.5379017330661392;0.9999980130442548
38.531594;0.8797047129945836;-0.00018337724252662517;-0.0002084625701333112;-0.47319069438054484;-0.537901667063884;0.8658127666563025;0.999988026158528;9.999967572184781;-0.41686200118319683;-0.4524050020252882;-0.45240499907538;9.362138067969032e-11;0.5379060326892037;0.5379038136546813;0.9999980584294274
38.541594;0.8797047793818055;-0.00018337057220208013;-0.00020845499304257518;-0.47319167178960325;-0.5379027780864616;0.8658127383196631;0.9999879724961003;9.9999659284287;-0.4168620011249622;-0.45240500197964423;-0.4524049990967784;1.3365111510459725e-10;0.5379070270591294;0.5379048922000321;0.9999981026866537
38.551594;0.879703847703206;-0.0001833600303958832;-0.00020844325122211426;-0.47319211130920114;-0.5379038891112397;0.8658127117338841;0.9999879244330563;9.999964264087168;-0.4168620010665103;-0.4524050019337032;-0.45240499911959725;1.731806165714721e-10;0.5379080171726633;0.5379059685441835;0.9999981454109782
38.561594;0.87970391772152;-0.00018335335941541586;-0.00020843567190453736;-0.47319308871816196;-0.5379050001350694;0.8658126867481216;0.9999878814536968;9.999962576934765;-0.416862001007806;-0.45240500188736815;-0.4524049991438213;2.1211862345069662e-10;0.5379090033139287;0.5379070425470871;0.9999981861024191
38.571594;0.8797039892706661;-0.00018335334379115934;-0.00020843565733050365;-0.47319308870975135;-0.5379050000743145;0.865812663234056;0.9999878428055246;9.99996086409114;-0.4168620009488108;-0.4524050018405596;-0.4524049991694701;2.504061402988799e-10;0.5379089857880519;0.5379071141155579;0.9999982241936908
38.581594;0.8797040621720646;-0.00018334667248886524;-0.0002084280760328888;-0.4731940661194815;-0.5379061110997783;0.8658126410748191;0.9999878075649828;9.999959122522075;-0.4168620008894921;-0.45240500179321813;-0.4524049991965826;2.8800800033893116e-10;0.537909964923459;0.5379081832404349;0.999998259072356
38.591594;0.8797041362824791;-0.00018334665667750616;-0.00020842805950909058;-0.47319406611178333;-0.5379061110408104;0.8658126201586265;0.9999877748435855;9.999957349493751;-0.416862000829799;-0.4524050017452803;-0.4524049992252093;3.248846885942314e-10;0.5379099410361837;0.5379082500152618;0.9999982900726644
38.601594;0.8797042115080541;-0.00018334664083996316;-0.00020842804205792374;-0.47319406610442233;-0.5379061109827667;0.8658126003696064;0.9999877439422818;9.999955542659942;-0.41686200076964575;-0.4524050016966719;-0.4524049992554152;3.6097170781389023e-10;0.5379099143685657;0.5379083146155936;0.999998316503832
38.611594;0.8797042877617613;-0.00018334662500498253;-0.00020842802375300667;-0.47319406609737363;-0.5379061109256099;0.8658125815771389;0.999987714341759;9.999953699858258;-0.4168620007089317;-0.4524050016473119;-0.45240499928728006;3.96183732548897e-10;0.5379098850490484;0.5379083772632928;0.9999983377075142
38.621594;0.8797043649119722;-0.00018335326476658098;-0.00020843557043776796;-0.4731930886728267;-0.5379049997839019;0.8658125636373154;0.9999876856517449;9.999951818954846;-0.416862000647571;-0.45240500159711594;-0.45240499932088113;4.3044723672184777e-10;0.5379088530950055;0.5379074381893364;0.9999983530635701
38.631594;0.8797044427757237;-0.0001833532490710375;-0.00020843555074008687;-0.47319308866629345;-0.537904999728199;0.8658125463981041;0.9999876575937663;9.999949898025971;-0.4168620005855011;-0.4524050015460121;-0.452404999356269;4.6373337705151085e-10;0.5379088184643813;0.537907497580985;0.9999983619696057
38.641594;0.8797055211243249;-0.00018336376021930577;-0.00020844725980529417;-0.4731926491321763;-0.5379038885859938;0.8658125296743311;0.9999876299452911;9.999947935473982;-0.4168620005226797;-0.45240500149395857;-0.45240499939345136;4.960595773778698e-10;0.5379077811179838;0.5379065555687399;0.9999983638587544
38.651594;0.8797055998036212;-0.00018337040053559157;-0.00020845480483256765;-0.47319167170712206;-0.5379027774456848;0.8658125131776239;0.9999876024492785;9.99994593005026;-0.41686200045908034;-0.45240500144094453;-0.45240499943237855;5.274621654745319e-10;0.5379067410581027;0.5379056122778423;0.9999983582101183
38.661594;0.8797056786009965;-0.00018337704124477466;-0.00020846234947133782;-0.47319069428223487;-0.5379016663055156;0.8658124964879509;0.9999875747926075;9.99994388118896;-0.4168620003946925;-0.4524050013869724;-0.4524049994729429;5.579739028365504e-10;0.5379056983367898;0.5379046678615483;0.9999983445153557
38.671594;0.8797057573437156;-0.0001833836824689741;-0.00020846989380589147;-0.4731897168574948;-0.5379005551653722;0.865813479126958;0.999987546678879;9.999941789148004;-0.41686200032952453;-0.45240500133204764;-0.45240499951499574;5.876286300818386e-10;0.5379036530498402;0.5379027224903808;0.9999983222613846
38.681594;0.8797058358752723;-0.00018339697991319036;-0.00020848500368269294;-0.4731877620139724;-0.5378983329398066;0.8658134606380856;0.999987517949101;9.999939654721315;-0.41686200026360615;-0.45240500127618183;-0.45240499955835617;6.164655345586738e-10;0.5379016053189687;0.5379007763451179;0.9999982909283112
38.691594;0.8797059140378193;-0.0001834102782187847;-0.00020850011350310112;-0.4731858071705179;-0.5378961107141019;0.8658134406057685;0.9999874886852531;9.999937479525258;-0.41686200019699227;-0.45240500121939436;-0.45240499960281605;6.445192764876258e-10;0.5379005552492614;0.5378998296086481;0.9999982499688836
38.701594;0.879706991658141;-0.00018342079318830115;-0.0002085118211297447;-0.47318536762711744;-0.5378949995719623;0.8658134186635029;0.9999874591748644;9.999935267024695;-0.41686200012975366;-0.45240500116171656;-0.45240499964816033;6.718273249195942e-10;0.537897502905696;0.5378968824366511;0.9999981988491278
38.711594;0.8797070686710046;-0.0001834407495303426;-0.00020853449682785186;-0.47318243536156823;-0.5378916662605662;0.8658143945191278;0.9999874297616546;9.999933023282697;-0.4168620000619673;-0.45240500110320175;-0.45240499969419046;6.984450832284261e-10;0.5378954483418686;0.5378949349366535;0.9999981371495209
38.721594;0.8797071449786344;-0.00018345405192044594;-0.0002085496069707523;-0.4731804805161338;-0.53788944403442;0.8658143679605087;0.9999874007442318;9.999930756814624;-0.41686199999372986;-0.4524050010439166;-0.4524049997407388;7.244370483583993e-10;0.5378933916411577;0.5378929871817036;0.9999980645919837
38.731594;0.8797082204938569;-0.00018347122720506454;-0.00020856888073221718;-0.47317906354419204;-0.5378872218066753;0.8658153388113674;0.9999873723036934;9.999928477295592;-0.41686199992516293;-0.4524050009839215;-0.45240499978765913;7.498614387940801e-10;0.5378903329401082;0.5378900392426944;0.999997980984791
38.741594;0.8797082951652219;-0.00018349118886036613;-0.0002085915569634146;-0.47317613127578523;-0.537883888495389;0.8658153068448995;0.9999873444406778;9.99992619377182;-0.416861999856395;-0.452405000923274;-0.4524049998347911;7.747687789081284e-10;0.5378872724308786;0.5378870912160941;0.9999978861721152
38.751594;0.8797083687883036;-0.00018351115256727397;-0.00020861423333971653;-0.47317319900763877;-0.537880555184538;0.8658152717035026;0.9999873170477604;9.999923913688017;-0.4168619997875503;-0.45240500086205004;-0.45240499988194344;7.992024539105266e-10;0.5378842103363034;0.537884143231364;0.9999977800199376
38.761594;0.879709441099426;-0.00018352833401320958;-0.00020863350743570493;-0.4731717820253886;-0.5378783329581376;0.8658162329202513;0.9999872900561532;9.999921642719984;-0.4168619997187398;-0.4524050008003406;-0.4524049999289205;8.231921565921418e-10;0.5378811468712889;0.5378811954359776;0.9999976624632608
38.771594;0.8797095119291211;-0.00018257753557250563;-0.00020755266428245167;-0.4731678656769071;-0.5378738809979426;0.8658161900317427;0.999987263463733;9.99991938451745;-0.41686199965004606;-0.45240500073823103;-0.45240499997554634;8.46750237705124e-10;0.5378770822181619;0.5378772479846398;0.9999975336142765
38.781594;0.8797095811029136;-0.00018259750629502132;-0.00020757534076037835;-0.47316493340673177;-0.5378705476900724;0.8658171426378019;0.9999872372456272;9.999917140320058;-0.4168619995815242;-0.452405000675796;-0.45240500002167094;8.698767813582483e-10;0.5378740165257772;0.5378743010348681;0.9999973938460343
38.791594;0.8797106485187831;-0.00018262134966501718;-0.00020760218039151787;-0.4731625389904834;-0.5378672143820614;0.8658170904224439;0.9999872112957121;9.999914909461848;-0.41686199951321273;-0.4524050006130959;-0.452405000067195;8.925694878640099e-10;0.5378699499407794;0.5378703547324838;0.9999972437777764
38.801594;0.8797107142437902;-0.00018264798137226682;-0.0002076324222744505;-0.47315862929484687;-0.5378627699919393;0.8658180332528667;0.9999871854818251;9.999912690838185;-0.41686199944512786;-0.45240500055016536;-0.45240500011210594;9.148397443145864e-10;0.5378658826676413;0.5378664092084906;0.9999970841734437
38.811594;0.8797117783562473;-0.00018267848597037595;-0.00020766682706102675;-0.47315525744423304;-0.537858325602028;0.8658189712636986;0.9999871597091807;9.999910483423045;-0.4168619993772387;-0.4524050004870047;-0.4524050001564865;9.367358280879816e-10;0.5378618150065216;0.5378624645803068;0.9999969158046573
38.821594;0.879711841083125;-0.0001827051235318406;-0.0002076970683215262;-0.473151347745238;-0.5378538812157404;0.8658189047933234;0.9999871338651637;9.999908285424892;-0.4168619993094613;-0.4524050004235921;-0.45240500020049684;9.58357338848977e-10;0.5378567473280398;0.5378575209075822;0.9999967393434134
38.831594;0.8797129025636684;-0.00018273563408911417;-0.00020773147232337776;-0.4731479758822287;-0.537849436830036;0.8658198342477494;0.9999871077562437;9.999906094265095;-0.4168619992416865;-0.45240500035992565;-0.4524050002443549;9.798330941739286e-10;0.5378526800222466;0.5378535781332278;0.9999965553395345
38.841594;0.8797139629914291;-0.00018276614762626408;-0.00020776587593536574;-0.4731446040106869;-0.5378449924466545;0.8658207600137916;0.9999870811728626;9.999903907852486;-0.416861999173808;-0.4524050002960645;-0.4524050002883053;1.0012710249963667e-09;0.537847613479174;0.537848636088739;0.99999636430579
38.851594;0.8797140225263935;-0.00018279944962258313;-0.0002078036818915483;-0.47313971687720585;-0.5378394369819562;0.8658206824437071;0.9999870540126292;9.999901725593936;-0.41686199910572697;-0.4524050002321171;-0.4524050003325738;1.0227331882745678e-09;0.537842548093712;0.5378436945501643;0.9999961668443713
38.861594;0.879715074388329;-0.00018336778995216136;-0.00020844945156791407;-0.47313634112170844;-0.5378349923669167;0.8658216018799636;0.9999870263613222;9.99989954856792;-0.41686199903734406;-0.4524050001681962;-0.45240500037734466;1.04424803812545e-09;0.5378374842585785;0.5378387533018586;0.9999959636643767
38.871594;0.8797151322105375;-0.0001834010918018008;-0.000208487250782147;-0.4731314539830003;-0.5378294369072338;0.8658225186888348;0.9999869985082622;9.999897378831939;-0.4168619989685522;-0.4524050001043933;-0.45240500042277054;1.0658138142011435e-09;0.5378314223520798;0.5378328121948254;0.9999957555061182
38.881594;0.8797161889796199;-0.00018343826614232973;-0.00020852921199215413;-0.47312710465433583;-0.5378238814484674;0.8658234332980919;0.9999869709074185;9.99989521822594;-0.41686199889924985;-0.45240500004076845;-0.4524050004689778;1.0873913294194516e-09;0.5378263627433582;0.5378278711508052;0.9999955431153925
38.891594;0.8797172445151966;-0.00018347544285444772;-0.00020857117295442778;-0.4731227553145374;-0.5378183259921642;0.8658243462420978;0.9999869440947361;9.999893068032867;-0.4168619988293708;-0.4524049999773466;-0.4524050005160627;1.1089273764478035e-09;0.5378203057949082;0.5378219301176712;0.9999953272569637
38.901594;0.8797182986740131;-0.00018351262182958198;-0.00020861313369421387;-0.4731184059635371;-0.5378127705382335;0.8658242582029219;0.999986918594375;9.999890929823227;-0.4168619987589096;-0.45240499991413563;-0.45240500056409527;1.1303894799144687e-09;0.5378142518316091;0.5378159890368497;0.9999951087196518
38.911594;0.8797183513908238;-0.0001835525873925011;-0.00020865849660182292;-0.4731125413768202;-0.5378061040028254;0.8658251699917128;0.9999868948806179;9.999888806235047;-0.4168619986879374;-0.4524049998511603;-0.4524050006131273;1.1517699001280337e-09;0.5378082010985105;0.5378100477998412;0.9999948882993103
38.921594;0.8797194025704655;-0.00018359642495714283;-0.00020870802137462591;-0.4731072145754474;-0.5377994374679507;0.8658260824559427;0.9999868733747371;9.999886700821406;-0.41686199861659395;-0.4524049997884825;-0.4524050006631947;1.17307163396267e-09;0.5378021537618662;0.5378041062013821;0.9999946667143778
38.931594;0.8797204522699255;-0.0001826561765886134;-0.00020763889626317932;-0.4731028585393987;-0.5377938744560989;0.8658269964028985;0.9999868544033466;9.999884617423932;-0.41686199854505324;-0.4524049997261843;-0.4524050007143234;1.1943006197966389e-09;0.5377961099544825;0.5377981639597758;0.9999944445279777
38.941594;0.8797215006196883;-0.0001827000165771705;-0.00020768842078066336;-0.47309753171199376;-0.5377872079251661;0.8658279125619762;0.9999868381429324;9.999882560208121;-0.41686199847348954;-0.452404999664322;-0.45240500076653173;1.2154632112104013e-09;0.5377890698036102;0.5377912207901349;0.9999942221681493
38.951594;0.8797215478394895;-0.00018273998923310267;-0.00020773378352202345;-0.4730916671043139;-0.5377805413976966;0.8658288315402172;0.9999868246122179;9.99988053406576;-0.41686199840206173;-0.45240499960290603;-0.45240500081982205;1.2365609484130495e-09;0.5377820334337986;0.5377842764683801;0.9999939999715094
38.961594;0.8797225941006152;-0.00018279048666766835;-0.00020779087254546523;-0.47308536282076225;-0.5377727637850829;0.8658297537949603;0.9999868137136341;9.999878544106702;-0.4168619983309073;-0.45240499954192076;-0.45240500087418595;1.2575910004470366e-09;0.5377750009818143;0.5377773308483872;0.9999937782309904
38.971594;0.8797236395932474;-0.0001828343310184257;-0.0002078403974238942;-0.47308003595796494;-0.5377660972596225;0.8658306796720014;0.9999868053075083;9.999876595115948;-0.4168619982601438;-0.4524049994813441;-0.4524050009296273;1.278568789146537e-09;0.5377679726060569;0.5377703838538519;0.9999935573040065
38.981594;0.8797246843406109;-0.0001828848311144619;-0.0002078974869035614;-0.47307373164366184;-0.5377583196505488;0.8658316094892815;0.9999867992969244;9.999874692162289;-0.41686199818986963;-0.4524049994211491;-0.45240500098616876;1.2995564675430548e-09;0.5377609484670549;0.5377634354849363;0.9999933377246458
