time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.991594;0.8797257281451824;-0.0001829286780026955;-0.00020794701235127223;-0.47306840475226825;-0.5377516531285328;0.8658325435829276;0.9999867956434126;9.999872841306706;-0.41686199812016206;-0.45240499936130313;-0.45240500104384596;1.3206640311015455e-09;0.5377529286871181;0.5377554858167016;0.9999931202506085
39.001594;0.8797267705721363;-0.00018297918047698015;-0.0002080041023596641;-0.47306210040712227;-0.5377438755227744;0.8658334822580791;0.9999867943058307;9.999871049338445;-0.4168619980510829;-0.4524049993017697;-0.452405001102702;1.3420272883778433e-09;0.5377459133210735;0.5377485349762434;0.999992905819063
39.011594;0.879727804203254;-0.00018356740621156822;-0.00020867243839092238;-0.47305579217715643;-0.5377360976817013;0.8658354256854962;0.9999867952225052;9.999869322937359;-0.416861997982691;-0.4524049992425146;-0.4524050011627654;1.3637868902857552e-09;0.5377379023767753;0.5377405831156697;0.9999926954277482
39.021594;0.8797288419518363;-0.00018362455624295124;-0.0002087370819919508;-0.47304851035797874;-0.5377272089934846;0.8658363738559729;0.9999867983359548;9.999867668484525;-0.41686199791505235;-0.45240499918351523;-0.4524050012240209;1.3860693939003573e-09;0.5377298958554172;0.5377326303659073;0.9999924899907746
39.031594;0.8797298762655341;-0.00018269761052346927;-0.00020768307699812048;-0.4730421993107254;-0.5377194238289733;0.8658373266251593;0.9999868035681861;9.99986609251109;-0.4168619978482612;-0.45240499912476023;-0.4524050012864033;1.4089630651712381e-09;0.5377218937535236;0.537724676793214;0.9999922902003592
39.041594;0.87973090637253;-0.00018274810790362383;-0.00020774015703943597;-0.4730358949009522;-0.5377116462287197;0.8658382837992744;0.9999868108073283;9.999864601326507;-0.4168619977824606;-0.45240499906623866;-0.452405001349815;1.4324968866636342e-09;0.5377128960409145;0.5377157224083402;0.9999920964672072
39.051594;0.8797319315178376;-0.00018280525946571415;-0.00020780479964053864;-0.4730286130297744;-0.5377027575441685;0.8658392452340606;0.999986819968012;9.999863199969163;-0.4168619977178347;-0.45240499900793363;-0.4524050014141518;1.456643698108057e-09;0.5377049026504831;0.5377077671963122;0.9999919089285711
39.061594;0.8797329510320319;-0.00018286241185577342;-0.00020786944172008703;-0.47302133114054573;-0.5376938688605029;0.8658412108734069;0.9999868310266383;9.999861892013785;-0.4168619976545979;-0.4524049989498153;-0.4524050014793203;1.4813513947291994e-09;0.537695913480486;0.5376988111234128;0.9999917274352991
39.071594;0.8797339643763593;-0.00018291956505759837;-0.0002079340832400763;-0.4730140492332923;-0.5376849801775222;0.8658421806748458;0.9999868439799303;9.999860680248371;-0.4168619975929859;-0.4524049988918378;-0.4524050015452295;1.5065668124491544e-09;0.5376869284012509;0.5376898541286214;0.9999915515900006
39.081594;0.8797349711704064;-0.0001829767190412484;-0.00020799872416199256;-0.4730067673080396;-0.5376760914950245;0.8658431545202812;0.999986858778982;9.999859567243403;-0.4168619975332266;-0.45240499883394514;-0.4524050016117761;1.5322256124511993e-09;0.5376779472587752;0.5376808961116719;0.9999913808717068
39.091594;0.8797359711888831;-0.000183033873727484;-0.00020806336441738123;-0.47299948536483055;-0.5376672028128116;0.8658451322175406;0.9999868752733648;9.999858555671915;-0.41686199747550495;-0.4524049987760787;-0.4524050016788453;1.5582360214128121e-09;0.5376689698850979;0.5376719369444171;0.9999912147266888
39.101594;0.8797369643117386;-0.00018309768232018092;-0.00020813556685141582;-0.47299122595264487;-0.5376572030453312;0.8658461135785578;0.9999868932419066;9.999857648361926;-0.4168619974199536;-0.4524049987181836;-0.4524050017463202;1.584489002612388e-09;0.5376599961246138;0.5376629765192704;0.9999910526163496
39.111594;0.8797379505040336;-0.0001831548380165727;-0.00020820020539360096;-0.4729839439727217;-0.5376483143631825;0.865847098482157;0.9999869125084124;9.999856848026942;-0.4168619973666643;-0.4524049986602166;-0.45240500181407994;1.6108748173901703e-09;0.5376500258445824;0.5376530147844945;0.9999908940904179
39.121594;0.8797389230343864;-0.0001827788184751448;-0.00020777244753251864;-0.47297567400184987;-0.5376383067967433;0.8658490868710899;0.9999869329622101;9.999856157157287;-0.41686199731570495;-0.45240499860214917;-0.4524050018819873;1.637288276539779e-09;0.5376400589153827;0.5376430517244106;0.9999907388366962
39.131594;0.8797408956440311;-0.00018284648358112362;-0.0002078487936857719;-0.47296795214568654;-0.5376283070271077;0.8658500787646776;0.9999869544746869;9.999855577911385;-0.41686199726713313;-0.45240499854396826;-0.45240500194988637;1.6636422952231796e-09;0.5376310951905506;0.5376340873232519;0.9999905866422636
39.141594;0.8797418617036422;-0.00018291028209533352;-0.0002079209793764161;-0.47295969264543775;-0.5376183072586634;0.8658520743110022;0.9999869768856698;9.999855111486708;-0.41686199722099443;-0.4524049984856845;-0.4524050020176133;1.6898806359217027e-09;0.5376211344970071;0.5376241215284677;0.9999904373493892
39.151594;0.8797428212612594;-0.00018297408053303204;-0.00020799316360729304;-0.47295143312563226;-0.5376083074896588;0.8658530737596489;0.9999870000471988;9.999854757721543;-0.41686199717731187;-0.4524049984273486;-0.45240500208500606;1.715969702132319e-09;0.5376111766300299;0.5376141541828391;0.9999902908943747
39.161594;0.8797437743651146;-0.00018303787872600162;-0.0002080653462553894;-0.4729431735863174;-0.5375983077199631;0.865855077353999;0.9999870238327006;9.99985451562147;-0.4168619971360802;-0.45240499836904946;-0.45240500215190355;1.741882367964966e-09;0.5376002213589438;0.5376031849725134;0.9999901473605999
39.171594;0.8797457210141421;-0.0001831121954016274;-0.00020814924752388832;-0.4729344741408267;-0.5375871968624707;0.8658560852507187;0.9999870481446868;9.99985438391876;-0.41686199709727007;-0.45240499831088266;-0.45240500221815033;1.7675857697448262e-09;0.5375902684536362;0.5375932134670557;0.9999900069798958
39.181594;0.8797466612188051;-0.0001831759926456216;-0.000208221426675992;-0.4729262145513576;-0.5375771970910685;0.8658580974952881;0.9999870729336573;9.9998543607207;-0.41686199706084087;-0.4524049982529249;-0.45240500228361885;1.793043461145366e-09;0.537579317731339;0.537582239213443;0.9999898700849335
39.191594;0.8797475948711534;-0.00018324644145696072;-0.0002083011657027169;-0.4729169774790046;-0.5375660862333405;0.8658591140259677;0.999987098203685;9.999854442613453;-0.4168619970267498;-0.4524049981952463;-0.4524050023482243;1.8182349869496525e-09;0.5375683690721841;0.5375712617750248;0.9999897370472698
39.201594;0.8797485219058511;-0.00018233942507500737;-0.00020726981764622766;-0.47290773373267;-0.5375549678130945;0.8658611346751741;0.9999871240290471;9.999854624270547;-0.41686199699495796;-0.4524049981379328;-0.452405002411921;1.8431717714540195e-09;0.53755742236698;0.5375602807156811;0.9999896082915001
39.211594;0.8797504355456227;-0.00018295126675288597;-0.0002079647230487703;-0.47289903028127717;-0.5375438567159395;0.8658631591797635;0.9999871505775466;9.999854898925463;-0.4168619969654325;-0.45240499808109647;-0.4524050024746959;1.867896543080539e-09;0.5375464774664691;0.5375492956050485;0.9999894843661631
39.221594;0.8797513496613666;-0.0001830217008689144;-0.00020804444378112733;-0.4728897931326278;-0.5375327458555312;0.8658641872398257;0.9999871781262897;9.999855259041105;-0.4168619969381223;-0.4524049980248788;-0.452405002536555;1.8924729900955572e-09;0.5375355341967872;0.5375383060435748;0.9999893659610412
39.231594;0.8797522577954163;-0.00018309213404295977;-0.00020812416307397348;-0.47288055596227024;-0.5375216349943814;0.8658662185734659;0.9999872070878164;9.999855696667513;-0.41686199691292997;-0.4524049979694468;-0.4524050025974981;1.916981334311801e-09;0.5375245924016654;0.5375273116879926;0.9999892538640869
39.241594;0.8797541604083016;-0.0001831664317940494;-0.00020820803833144263;-0.47287185626684075;-0.5375105241309381;0.8658682528885056;0.9999872380109192;9.999856203658434;-0.416861996889739;-0.45240499791497213;-0.4524050026575037;1.941518206497384e-09;0.5375126519541469;0.537515312267049;0.9999891489017126
39.251594;0.8797550580567862;-0.00018324351409369427;-0.00020829531523154282;-0.47286164156961735;-0.5374983021830756;0.865869289831286;0.9999872715328809;9.999856771721735;-0.41686199686846176;-0.45240499786159843;-0.45240500271653866;1.9661878374010057e-09;0.5375007127309321;0.5375033075610227;0.9999890518959648
39.261594;0.8797569511469578;-0.00018234698649932093;-0.00020727566266071684;-0.4728519576694057;-0.5374860726727266;0.865871328992633;0.9999873083410091;9.999857392280223;-0.4168619968490234;-0.4524049978094156;-0.45240500277457213;1.991101560862439e-09;0.5374897745657286;0.5374922973734475;0.999988963653398
39.271594;0.8797578400929648;-0.0001824174146157585;-0.0002073553769707222;-0.47284272038723035;-0.5374749618089902;0.8658733699492861;0.9999873491273669;9.999858056820736;-0.4168619968313079;-0.4524049977584573;-0.45240500283157753;2.0163794434365934e-09;0.537477837219647;0.5374802815353676;0.9999888849461412
39.281594;0.8797597251353627;-0.00018249835741407803;-0.00020744680741415403;-0.4728330430552484;-0.537462739857561;0.8658744123004284;0.9999873945096635;9.999858757857032;-0.41686199681514546;-0.4524049977087165;-0.4524050028875306;2.0421198042885054e-09;0.5374659004184885;0.5374682599393018;0.9999888164453618
39.291594;0.8797606065213059;-0.00018257543498940263;-0.00020753407999425292;-0.47282282823785765;-0.537450517906985;0.8658764556807212;0.9999874449933176;9.999859489658364;-0.41686199680034275;-0.4524049976601654;-0.45240500294242875;2.0683634032022663e-09;0.5374529639421896;0.5374552325865195;0.9999887586505278
39.301594;0.8797624775234051;-0.00018319380078105565;-0.00020823639084679906;-0.47281314695612714;-0.5374382957176616;0.8658784997714004;0.9999875009449113;9.999860248254754;-0.41686199678670993;-0.45240499761277553;-0.4524050029963144;2.0950996855813898e-09;0.5374410276926793;0.5374431996123497;0.9999887118946027
39.311594;0.8797633518801512;-0.0001832775149087985;-0.00020833120612429726;-0.4728019545955638;-0.537424962679948;0.8658805443388867;0.9999875625380861;9.999861030898588;-0.41686199677407143;-0.45240499756654107;-0.45240500304926196;2.1222945134863125e-09;0.5374280917006751;0.5374301612734932;0.9999886764563195
39.321594;0.8797652228503634;-0.00018335844305418855;-0.00020842261749172438;-0.4727922770905574;-0.5374127407251688;0.8658825892605674;0.99998762977385;9.999861835608877;-0.41686199676227126;-0.45240499752148433;-0.4524050031013428;2.1498981989683623e-09;0.537415156076872;0.5374171179168695;0.9999886527364188
39.331594;0.8797660906512905;-0.00018246467088810225;-0.00020740634583721034;-0.4727810780143893;-0.5373994001268665;0.86588463449432;0.9999877025763911;9.999862661251527;-0.41686199675117674;-0.4524049974776491;-0.4524050031525979;2.177847072860556e-09;0.5374032209542269;0.537405069933922;0.9999886413561222
39.341594;0.8797679554617118;-0.00018255224627133267;-0.00020750531436241593;-0.4727704229336689;-0.5373860670850645;0.8658866800369662;0.9999877808812311;9.999863507573233;-0.4168619967406857;-0.4524049974351084;-0.45240500320303023;2.2060781321624867e-09;0.5373902864765365;0.5373920176895322;0.9999886430776512
39.351594;0.8797688176036007;-0.00018262930811860958;-0.00020759256761876513;-0.47276020792942247;-0.5373738451294456;0.8658877258954313;0.9999878646948368;9.99986437445245;-0.4168619967307378;-0.45240499739397294;-0.45240500325262223;2.2345349403091424e-09;0.537376352792857;0.5373779614471418;0.9999886586182714
39.361594;0.8797706773738639;-0.00018271688306040573;-0.00020769153417336686;-0.4727495527571015;-0.5373605120859225;0.8658897720141283;0.9999879541222196;9.99986526092075;-0.41686199672132546;-0.4524049973543829;-0.4524050033013516;2.2631554720239205e-09;0.5373634200065981;0.5373649013561338;0.9999886884644891
39.371594;0.8797715284297045;-0.0001833379276919571;-0.0002083971163190299;-0.4727383563343867;-0.5373471788064577;0.8658918181874318;0.9999880493438815;9.999866165140622;-0.41686199671248947;-0.4524049973165002;-0.4524050033491925;2.2918659173226437e-09;0.5373504881381569;0.5373518375181568;0.999988732798976
39.381594;0.8797733847886797;-0.00018245464304809958;-0.00020739253620691292;-0.472726716924529;-0.5373327271176644;0.8658938640578715;0.9999881505218559;9.999867085507026;-0.41686199670429747;-0.45240499728050587;-0.45240500339611067;2.3205907023530587e-09;0.5373365571435537;0.5373377700561524;0.9999887916173597
39.391594;0.8797752401159937;-0.0001825422012771017;-0.0002074914826419978;-0.4727160616018995;-0.5373193940706075;0.8658959092228442;0.9999882577219348;9.99986802182697;-0.416861996696831;-0.4524049972466057;-0.4524050034420589;2.3492600163332038e-09;0.5373226269451626;0.5373236991341411;0.999988864867135
39.401594;0.8797760947958584;-0.0001826258967600827;-0.00020758627372077982;-0.47270486893309904;-0.5373060610238034;0.8658979533664263;0.9999883709660431;9.999868975496549;-0.41686199669019414;-0.4524049972150374;-0.452405003486981;2.377800773610706e-09;0.5373096974530379;0.5373106249459969;0.9999889524233898
39.411594;0.879777949024014;-0.000182720102797105;-0.00020769277534423504;-0.47269323601585067;-0.5372916168885415;0.8658999962904665;0.9999884903163533;9.999869948887921;-0.4168619966845213;-0.45240499718605226;-0.4524050035308113;2.406123322092969e-09;0.5372957685855697;0.5372965476983628;0.9999890539987858
39.421594;0.8797798029592989;-0.0001828143082720368;-0.00020779927586358409;-0.4726816030401241;-0.5372771727517582;0.865902037862289;0.9999886158397613;9.999870945021017;-0.41686199667995466;-0.4524049971598824;-0.4524050035734584;2.4341222682136016e-09;0.5372818402614773;0.537282467600227;0.9999891691347678
39.431594;0.8797806567248811;-0.00018290465096799198;-0.00020790162174737998;-0.47266943275703316;-0.5372627286150234;0.865905077990593;0.9999887475228878;9.999871967560036;-0.41686199667660384;-0.45240499713673127;-0.4524050036147967;2.4616915185914328e-09;0.5372669123561022;0.5372673848575045;0.9999892972880781
39.441594;0.8797825036271448;-0.0001825585842223754;-0.00020750768651547444;-0.47265778916882817;-0.537248276682144;0.8659071166257022;0.9999888852777978;9.999873020620809;-0.4168619966745254;-0.45240499711679305;-0.4524050036546731;2.4887485273057656e-09;0.5372529846821258;0.5372532996697453;0.999989437960554
39.451594;0.8797843575233043;-0.00018265277137004756;-0.0002076141671722088;-0.47264615603221;-0.5372338325406865;0.8659091537596434;0.9999890290344271;9.999874108379354;-0.41686199667372553;-0.45240499710026244;-0.4524050036929132;2.515265539890878e-09;0.5372380570235598;0.5372382122264683;0.9999895907964261
39.461594;0.879786211882142;-0.00018274695797422058;-0.00020772064747393197;-0.47263452283720586;-0.5372193883978859;0.8659111894316167;0.9999891788261688;9.999875234181335;-0.41686199667416957;-0.45240499708731624;-0.45240500372934295;2.541285095525519e-09;0.537224129176958;0.537224122687076;0.9999897555660979
39.471594;0.879788066983843;-0.0001828411440535456;-0.0002078271275759497;-0.4726228895838491;-0.5372049442538926;0.8659132237474387;0.9999893347850815;9.999876399456468;-0.4168619966757949;-0.4524049970781043;-0.4524050037638337;2.56690365302783e-09;0.5372092009650197;0.537209031167004;0.9999899320430338
39.481594;0.8797889231213161;-0.0001829381162989531;-0.00020793701138062759;-0.4726097415822087;-0.537189389025062;0.8659152569360618;0.9999894970526891;9.999877603573104;-0.41686199667852325;-0.45240499707276255;-0.4524050037963209;2.592243958367657e-09;0.5371942722283672;0.5371939377736151;0.9999901199571832
39.491594;0.879790780464411;-0.00018205478585756448;-0.0002069324060780023;-0.47259810157684007;-0.5371749373230568;0.8659172893562639;0.99998966569598;9.999878844514393;-0.4168619966822609;-0.4524049970714133;-0.4524050038267729;2.617425081736007e-09;0.5371793428038187;0.5371788426749402;0.9999903190887558
39.501594;0.8797926391692419;-0.0001821556161349403;-0.00020704644235318027;-0.47258549064343547;-0.5371593820911454;0.8659203213886675;0.9999898406791998;9.999880119348521;-0.416861996686878;-0.4524049970741367;-0.4524050038551522;2.6425296895710056e-09;0.5371644125220018;0.5371637461328593;0.9999905292880882
39.511594;0.8797944924930925;-0.00018279357611226865;-0.00020777100211864384;-0.4725728757877078;-0.5371438266229434;0.8659223533330558;0.9999900218623613;9.999881424551258;-0.41686199669219387;-0.4524049970809496;-0.4524050038813999;2.6675868276176723e-09;0.5371484812515891;0.5371476484593538;0.9999907503446758
39.521594;0.8797963540330009;-0.00018288774361073848;-0.00020787746465604717;-0.4725612422520648;-0.5371293824754719;0.865924385389806;0.9999902090180531;9.999882756830287;-0.4168619966979998;-0.4524049970918168;-0.4524050039054399;2.692571274393732e-09;0.5371335489251678;0.537132549955101;0.9999909818863976
39.531594;0.879798216920242;-0.00018298855746906343;-0.00020799148228091392;-0.47254863113449463;-0.5371138272422715;0.8659264176647244;0.9999904019106538;9.999884113820855;-0.4168619967040968;-0.4524049971066723;-0.4524050039271969;2.7174187935123144e-09;0.5371176154857538;0.5371164508916318;0.9999912234243409
39.541594;0.8797990810286129;-0.0001821146320035324;-0.00020699781881868077;-0.47253449869854736;-0.53709715337022;0.8659294501854923;0.9999906003854627;9.999885493886467;-0.4168619967103003;-0.4524049971254143;-0.45240500394660976;2.7420572019346703e-09;0.5371026808193671;0.5371013515164607;0.9999914744356972
39.551594;0.8798009461084172;-0.00018221544259187702;-0.000207111837538327;-0.4725218874710956;-0.5370815981366845;0.8659314829729092;0.999990804370899;9.999886895457427;-0.4168619967164227;-0.4524049971478863;-0.4524050039636227;2.7664176072214895e-09;0.5370867447411807;0.5370852520638386;0.9999917343443067
39.561594;0.8798028120135313;-0.0001823162523544652;-0.0002072258570242974;-0.47250927618233474;-0.5370660429031354;0.8659335160946163;0.9999910138482475;9.999888316283883;-0.4168619967222722;-0.45240499717388183;-0.45240500397817346;2.790416852439684e-09;0.5370708069973066;0.5370691527501604;0.9999920024891131
39.571594;0.8798046718984422;-0.0001829607432800374;-0.00020795784070223137;-0.47249568344135073;-0.5370493763482447;0.8659365496281599;0.9999912288558397;9.999889753106755;-0.41686199672767293;-0.45240499720316885;-0.4524050039902033;2.813946996500322e-09;0.5370548672584996;0.5370530537519301;0.9999922782241275
39.581594;0.8798065394371932;-0.00018306153514024585;-0.0002080718432326545;-0.47248307202834905;-0.5370338211149045;0.865938583641996;0.999991449441607;9.999891202165685;-0.4168619967324878;-0.45240499723551614;-0.452405003999684;2.836881881009941e-09;0.5370389251465121;0.5370369552110366;0.9999925610132788
39.591594;0.8798084079298911;-0.00018219143438838025;-0.00020708231512465075;-0.4724694763724219;-0.5370171472430582;0.865940618276557;0.9999916755646315;9.999892659776428;-0.4168619967366273;-0.4524049972707188;-0.45240500400663625;2.8590904177748065e-09;0.5370219802899376;0.5370198572607301;0.9999928503340731
39.601594;0.879810277373208;-0.00018229886636485131;-0.00020720387391583102;-0.4724558872970967;-0.5370004809251915;0.8659436538071109;0.9999919071110845;9.999894122514267;-0.41686199674005064;-0.4524049973086065;-0.4524050040111147;2.8804450645588424e-09;0.5370060323507625;0.5370037600366292;0.9999931455234925
39.611594;0.8798121476289003;-0.00018240629639664302;-0.0002073254343010302;-0.47244229815701405;-0.5369838146079008;0.8659456905803953;0.9999921439970277;9.999895587125787;-0.41686199674276425;-0.4524049973490264;-0.4524050040131873;2.9008224933831832e-09;0.5369890810100229;0.5369866636661047;0.9999934457834905
39.621594;0.8798140184942481;-0.00018251372425788322;-0.00020744699637485227;-0.47242870895239025;-0.5369671482912208;0.8659487288894734;0.9999923861962907;9.999897049752565;-0.41686199674480556;-0.4524049973918315;-0.4524050040129414;2.9201165587488228e-09;0.5369731259626078;0.5369705682550632;0.9999937503158501
39.631594;0.879815882986339;-0.00018315808640681456;-0.0002081788479372496;-0.47241511582566736;-0.5369504817389307;0.8659507689364822;0.9999926337094709;9.999898504594674;-0.41686199674620567;-0.45240499743689544;-0.45240500401047734;2.938251137144997e-09;0.5369561669590541;0.5369534738945052;0.9999940584326943
39.641594;0.8798177545870337;-0.0001822879448764699;-0.00020718930771245888;-0.47240151984813794;-0.536933807871405;0.8659538109165285;0.9999928865422917;9.99989994333042;-0.4168619967469581;-0.4524049974841237;-0.4524050040058824;2.95515649948925e-09;0.5369392038723141;0.5369363806638565;0.9999943695475344
39.651594;0.8798196264829445;-0.00018239534617890975;-0.00020731085470375327;-0.47238793045103533;-0.5369171415568889;0.8659558550601524;0.9999931446806666;9.999901356366829;-0.416861996747015;-0.4524049975334258;-0.45240500399923894;2.9707337368208937e-09;0.5369222367125895;0.5369192886167344;0.9999946830909306
39.661594;0.8798214987164119;-0.0001825093891059642;-0.0002074399556172198;-0.47237336343776687;-0.5368993641579702;0.8659589015593389;0.9999934080717967;9.999902734946247;-0.4168619967463061;-0.4524049975846801;-0.4524050039906403;2.984858103813863e-09;0.5369052655564096;0.536902197789904;0.9999949984786842
39.671594;0.879823371309924;-0.00018261678471394451;-0.0002075615063926501;-0.4723597739105909;-0.5368826978456707;0.8659609505136421;0.9999936766735581;9.999904072116983;-0.41686199674476787;-0.4524049976377455;-0.45240500398016764;2.997408865757815e-09;0.5368872904513815;0.5368841082306183;0.9999953151711249
39.681594;0.8798252374168736;-0.000182290116265349;-0.00020718970935611515;-0.47234519626284327;-0.536864912661978;0.8659640019487571;0.9999939505329536;9.999905362496772;-0.4168619967423634;-0.4524049976924963;-0.45240500396786376;3.0082759654930985e-09;0.5368703113805342;0.5368670199731405;0.99999563279666
39.691594;0.8798271104965014;-0.00018240413030545013;-0.00020731879459594116;-0.4723306290467044;-0.5368471352665234;0.865966055848298;0.9999942297640059;9.99990660172439;-0.41686199673908425;-0.45240499774883025;-0.4524050039537492;3.0173458751770502e-09;0.5368533282991083;0.5368499329806582;0.9999959512590877
39.701594;0.8798299835360557;-0.00018252199668534162;-0.0002074520282012831;-0.47231659857762415;-0.5368293578705716;0.8659691122025602;0.9999945144636723;9.999907785621584;-0.4168619967349518;-0.4524049978066544;-0.45240500393785954;3.02450568934574e-09;0.5368353411600233;0.5368318471508081;0.9999962707092276
39.711594;0.8798318563507935;-0.00018263600414914806;-0.0002075811171624453;-0.4723020312065314;-0.536811580477251;0.8659711710523094;0.9999948046899925;9.999908909522055;-0.41686199673002694;-0.4524049978658633;-0.4524050039202639;3.0296635185698325e-09;0.5368173498935948;0.5368137623852989;0.9999965914053389
39.721594;0.8798337286578026;-0.00018275000811762373;-0.0002077102079717231;-0.4722874637665212;-0.5367938030849236;0.8659742324734352;0.999995100479527;9.999909968349888;-0.4168619967244057;-0.45240499792630506;-0.45240500390104893;3.03275503030795e-09;0.5367993544088491;0.5367956786451453;0.9999969135665291
39.731594;0.8798356001939056;-0.0001818864395723095;-0.00020672821507672088;-0.4722728896140128;-0.5367760181428922;0.8659772965311281;0.9999954018420012;9.999910957007478;-0.4168619967181901;-0.4524049979877691;-0.452405003880283;3.033723258682215e-09;0.5367813546148089;0.5367775959461352;0.999997237253437
39.741594;0.8798374639558737;-0.00018253717840316665;-0.0002074673625892874;-0.47225831818101305;-0.5367582405170581;0.8659793632586835;0.9999957087431892;9.99991187104362;-0.41686199671147045;-0.4524049980500148;-0.45240500385800597;3.0324883122294985e-09;0.5367633504115163;0.5367595142908849;0.9999975623333827
39.751594;0.8798393334581068;-0.00018265115121387948;-0.00020759643665397586;-0.47224375053290446;-0.5367404631274303;0.8659824326507304;0.9999960211105581;9.999912707633365;-0.41686199670434326;-0.452404998112802;-0.45240500383425836;3.028946713909308e-09;0.5367453416860489;0.5367414336070668;0.9999978885663554
39.761594;0.8798422019880323;-0.0001827756168846534;-0.00020773720615113088;-0.4722287419473158;-0.5367215746516218;0.8659855046112311;0.999996338852369;9.999913465807364;-0.41686199669693313;-0.45240499817589985;-0.452405003809103;3.0230054105284236e-09;0.5367273283467571;0.5367233537621705;0.9999982156932797
39.771594;0.8798440698588459;-0.00018191200321162232;-0.00020675519704423036;-0.47221416749743256;-0.5367037897144936;0.865987578884324;0.9999966618697474;9.999914145730202;-0.41686199668938145;-0.4524049982390847;-0.4524050037826145;3.0146066830236838e-09;0.5367083103617388;0.5367042746059576;0.9999985434120825
39.781594;0.8798459373989437;-0.0001820326046579221;-0.00020689182374813636;-0.4721986220386585;-0.5366849012423615;0.8659906550615132;0.9999969900902309;9.999914748179398;-0.41686199668181007;-0.45240499830213937;-0.45240500375487125;3.0037270875660955e-09;0.5366902877674202;0.5366861959633898;0.9999988713106918
39.791594;0.8798477981518142;-0.00018268985456640054;-0.0002076383922326281;-0.47218307265195897;-0.5366660125358751;0.8659937326383628;0.9999973234988349;9.999915274483884;-0.41686199667431273;-0.45240499836485065;-0.45240500372596637;2.990371936997348e-09;0.5366712606367331;0.5366671176164619;0.9999991988812434
39.801594;0.8798496659677699;-0.00018281042960174295;-0.00020777499779120513;-0.4721675270438853;-0.5366471240663553;0.8659958110602345;0.9999976620859977;9.999915725865776;-0.41686199666698587;-0.4524049984270008;-0.45240500369601866;2.974574888569156e-09;0.5366532290426705;0.5366490393475081;0.9999995255875581
39.811594;0.8798525342148866;-0.0001819572653142132;-0.0002068046619161798;-0.47215251133435526;-0.5366282280488799;0.8659988897846393;0.9999980057414739;9.999916102184878;-0.41686199665995055;-0.4524049984883629;-0.4524050036651765;2.956391961620054e-09;0.5366341930504981;0.5366299609877975;0.9999998508978823
39.821594;0.8798544030553306;-0.00018207783060897643;-0.0002069412689545235;-0.4721369655577511;-0.5366093395827921;0.8660019683507706;0.9999983542193549;9.999916401826656;-0.4168619966533472;-0.4524049985486988;-0.4524050036336055;2.9358833601521777e-09;0.5366151527053307;0.536610882395779;1.0000001742931712
39.831594;0.8798562725191248;-0.00018219839221640872;-0.00020707787690039795;-0.47212141970624866;-0.5365904511185251;0.8660050463879111;0.9999987071872793;9.999916623140592;-0.4168619966473205;-0.4524049986077514;-0.45240500360146163;2.9131018817819773e-09;0.5365961080141068;0.5365918034107806;1.0000004952667667
39.841594;0.8798591357561197;-0.00018285936025760853;-0.00020782845379670604;-0.4721064064853815;-0.5365715624186503;0.8660071235915688;0.9999990642470872;9.999916765658355;-0.4168619966419951;-0.45240499866523287;-0.45240500356887237;2.8881102243955274e-09;0.5365770589551115;0.5365727238512278;1.0000008133207798
39.851594;0.8798610062358226;-0.00018200229711356122;-0.00020685395526618514;-0.4720908538251321;-0.5365526664112582;0.8660101997572035;0.9999994249092874;9.99991683022122;-0.41686199663744866;-0.45240499872084544;-0.4524050035359333;2.861004373463307e-09;0.5365570054869043;0.536552643564672;1.0000011280020737
39.861594;0.8798628769312423;-0.00018212946738980346;-0.00020699808995367102;-0.47207433012878935;-0.5365326668668701;0.8660132748486319;0.9999997885787654;9.999916818588773;-0.41686199663370316;-0.4524049987743376;-0.4524050035027109;2.831907446863229e-09;0.5365379475300366;0.5365335624642451;1.0000014389257124
39.871594;0.8798657477093077;-0.000182253845683144;-0.0002071388205998529;-0.4720593204562781;-0.5365137784080956;0.8660163489779347;1.0000001545435013;9.999916732808426;-0.4168619966307403;-0.452404998825547;-0.452405003469237;2.800947743480686e-09;0.5365188849662855;0.5365144805003904;1.0000017456999664
39.881594;0.8798676186478938;-0.0001823810099400221;-0.00020728295719861048;-0.4720427965830739;-0.5364937788670676;0.8660194222348359;1.0000005219700143;9.999916574892069;-0.4168619966285459;-0.4524049988743972;-0.45240500343550577;2.7682451469143164e-09;0.5364988176894953;0.5364943976449701;1.0000020478644418
39.891594;0.879869483049962;-0.00018206038370116882;-0.00020691817042168943;-0.4720272397491139;-0.536474882631661;0.8660224945204276;1.0000008899432797;9.999916347163621;-0.41686199662715606;-0.45240499892087305;-0.45240500340148954;2.7338977289137678e-09;0.5364787456535037;0.536474313937496;1.0000023449495183
39.901594;0.8798723546061255;-0.00018219137053648868;-0.00020706642507208539;-0.4720112521598988;-0.5364548830919014;0.8660255655672662;1.0000012575166497;9.999916052137392;-0.4168619966266583;-0.4524049989649958;-0.45240500336715844;2.697960261074501e-09;0.5364596688795779;0.5364552295012069;1.0000026365418853
39.911594;0.8798742266535099;-0.0001823185051364687;-0.00020721054010286599;-0.47199472802980896;-0.5364348835551801;0.8660276350562878;1.000001623733788;9.999915691560798;-0.4168619966271534;-0.45240499900679304;-0.4524050033324749;2.6604402491723107e-09;0.536439587463508;0.5364351445035498;1.0000029222922502
39.921594;0.8798760992089739;-0.0001824456377551418;-0.00020735465598807615;-0.47197820381989253;-0.5364148840198832;0.8660307026779704;1.000001987659645;9.999915266098483;-0.4168619966287396;-0.4524049990462795;-0.4524050032973757;2.6213324899689177e-09;0.5364195015843479;0.5364150591361406;1.0000032019204366
39.931594;0.8798789722729876;-0.00018159899865515617;-0.00020639182699923583;-0.47196220927233506;-0.5363948769391574;0.8660337681549937;1.0000023484059108;9.99991477651421;-0.4168619966315363;-0.45240499908345816;-0.45240500326177757;2.580659130643408e-09;0.5363994114787713;0.5363949736126322;1.0000034752191904
39.941594;0.8798808390483244;-0.00018226248697086967;-0.000207145530137898;-0.4719456810338015;-0.5363748771715955;0.8660368313020916;1.0000027051389218;9.999914225180394;-0.41686199663570905;-0.4524049991183182;-0.4524050032256162;2.538493353029901e-09;0.5363793174033972;0.5363748881734514;1.0000037420527175
39.951594;0.8798837129103854;-0.00018239344179120696;-0.00020729376290908077;-0.47192969290543757;-0.5363548776386862;0.8660398921150309;1.0000030571165857;9.999913616291748;-0.41686199664146434;-0.45240499915082644;-0.45240500318887794;2.494975047434199e-09;0.536358219619195;0.5363538031268517;1.0000040023272032
39.961594;0.879885586989467;-0.00018252718438934853;-0.00020744540149426208;-0.4719121907084272;-0.5363337670231711;0.8660429508089651;1.0000034037060468;9.999912955199711;-0.41686199664902035;-0.4524049991809241;-0.45240500315159865;2.450289624723257e-09;0.536338118386888;0.5363337188775965;1.0000042559180338
39.971594;0.8798884612997475;-0.00018168050602476434;-0.0002064825498463075;-0.471896195719533;-0.536313759948914;0.8660460078067694;1.0000037443640897;9.99991224816343;-0.4168619966585834;-0.4524049992085332;-0.45240500311385307;2.404611337952157e-09;0.5363180139674867;0.5363136358770139;1.0000045026286821
39.981594;0.8798903361131551;-0.00018181424462515686;-0.00020663418983816223;-0.4718786933355114;-0.5362926493358581;0.8660490637108818;1.0000040786638547;9.999911502219632;-0.4168619966703368;-0.45240499923357974;-0.4524050030757344;2.358075873136878e-09;0.5362969066260729;0.5362925545385608;1.000004742231294
39.991594;0.8798932048544778;-0.00018248145148789776;-0.00020739188534235668;-0.4718627009142051;-0.5362726495725165;0.8660521192175387;1.0000044063041378;9.999910724667178;-0.41686199668442386;-0.4524049992560342;-0.45240500303731956;2.3107941583543498e-09;0.5362767966309092;0.5362724752203706;1.0000049745378121
40.001594;0.879895081362782;-0.00018261516799566272;-0.0002075435012316905;-0.4718451983434314;-0.5362515389615593;0.8660551750060672;1.000004727014736;9.99990992267451;-0.4168619967009324;-0.4524049992759384;-0.45240500299865266;2.262877054655008e-09;0.5362556842371604;0.5362513982619749;1.0000051994083452
40.011594;0.8798979589838347;-0.00018176845338683197;-0.00020658062663993408;-0.47182920291098346;-0.5362315318930571;0.8660582316854673;1.0000050404758183;9.999909103019077;-0.4168619967199;-0.45240499929340094;-0.4524050029597524;2.2144625827711685e-09;0.5362345696462109;0.5362303239767264;1.000005416679494
40.021594;0.8798998379439794;-0.00018190216800973067;-0.00020673224351659992;-0.47181170015352575;-0.5362104212842909;0.8660612897557861;1.0000053463230814;9.99990827187916;-0.4168619967413219;-0.452404999308582;-0.45240500292062735;2.1657284161339676e-09;0.5362134530141731;0.5362092526100435;1.000005626109397
40.031594;0.879902718380399;-0.00018203972991603682;-0.00020688799736768283;-0.47179473348771994;-0.5361893106750569;0.8660643495589461;1.0000056441599;9.999907435209778;-0.4168619967651441;-0.4524049993216726;-0.4524050028812792;2.1168801353918645e-09;0.5361923345462924;0.536188184325637;1.0000058273952999
40.041594;0.879904593713036;-0.00018173195041870126;-0.000206537862785105;-0.4717772200591163;-0.5361681922917467;0.8660674112854089;1.00000593353182;9.999906599291062;-0.4168619967912728;-0.4524049993328549;-0.4524050028416926;2.0681258004364187e-09;0.5361712145353014;0.5361671192162971;1.0000060201943755
40.051594;0.8799074776008554;-0.00018186948968692328;-0.00020669359032795393;-0.4717602531621464;-0.5361470816847729;0.8660704750147333;1.00000621388818;9.999905770847539;-0.4168619968196079;-0.45240499934225864;-0.4524050028018353;2.0196477324702225e-09;0.5361500932802933;0.5361460573113171;1.0000062041292441
40.061594;0.8799093633969567;-0.00018200318453644358;-0.00020684518210385092;-0.4717427500267884;-0.5361259710806753;0.8660735407314927;1.0000064845844134;9.999904957009528;-0.41686199685006436;-0.45240499934994793;-0.45240500276167533;1.9715927507807926e-09;0.5361289710166519;0.5361249985629828;1.0000063788653482
40.071594;0.8799122510883421;-0.0001821473617704224;-0.00020700844998053193;-0.4717248052396698;-0.5361037493908046;0.8660776083475893;1.0000067449386718;9.999904164901803;-0.4168619968825668;-0.45240499935593553;-0.45240500272119005;1.9240828774019273e-09;0.5361068479353597;0.5361029428431817;1.0000065442278119
40.081594;0.8799141338716467;-0.00018183946708547638;-0.00020665818503079732;-0.47170729143293755;-0.5360826310138249;0.8660806777590178;1.0000069943017065;9.999903400348543;-0.41686199691704284;-0.4524049993602038;-0.45240500268036254;1.877224773032219e-09;0.536085724254558;0.5360818899913952;1.0000067002157365
40.091594;0.8799170251431365;-0.00018197698729413719;-0.00020681388454676382;-0.47169032406979927;-0.536061520412209;0.8660837489126026;1.0000072320894406;9.99990266645024;-0.41686199695344056;-0.45240499936273215;-0.4524050026391676;1.831118956859022e-09;0.5360636002772828;0.5360598398685118;1.0000068469014065
40.101594;0.8799199180512454;-0.00018212114363885804;-0.00020697712323251556;-0.47167237891230873;-0.5360392987265896;0.8660868218579183;1.0000074577580405;9.999901963428375;-0.4168619969917549;-0.4524049993635169;-0.4524050025975621;1.7858766996044156e-09;0.5360424763969999;0.5360387923607258;1.0000069843333936
40.111594;0.8799218126257015;-0.0001812771528907261;-0.0002060176022745957;-0.47165486865362033;-0.5360181805898852;0.8660898967478464;1.000007670807841;9.999901289858956;-0.41686199703201665;-0.4524049993625712;-0.4524050025554987;1.7416269861421915e-09;0.5360203530780198;0.5360167473650767;1.000007112526084
40.121594;0.8799247088967282;-0.00018142130956690179;-0.00020618083990793761;-0.4716369232546871;-0.5359959589075286;0.8660929737565445;1.0000078708815756;9.999900644226138;-0.4168619970742538;-0.4524049993599174;-0.45240500251293625;1.6985076946256263e-09;0.5359982308157725;0.5359947047876927;1.0000072315110942
40.131594;0.8799266003026271;-0.00018209095148840373;-0.0002069415018067057;-0.4716194155942645;-0.5359748480791309;0.8660970529767356;1.0000080578508095;9.999900025722978;-0.41686199711847033;-0.4524049993555858;-0.4524050024698316;1.6566601706699128e-09;0.5359771100775845;0.535973664528474;1.00000734136972
40.141594;0.8799295006901305;-0.00018223508977800813;-0.000207104710960209;-0.47160146995334046;-0.5359526263998622;0.8661001344032758;1.0000082317610761;9.999899434160588;-0.41686199716464356;-0.4524049993496288;-0.45240500242614956;1.616227152456787e-09;0.5359549912962315;0.5359516264659608;1.0000074422015972
40.151594;0.8799324036999869;-0.0001814015477409495;-0.0002061568337975818;-0.4715835175451234;-0.5359303971836493;0.8661032179904001;1.000008392690222;9.999898869720479;-0.416861997212737;-0.45240499934214046;-0.4524050023818785;1.5773455818132118e-09;0.5359328749114792;0.5359295904867071;1.0000075340759422
40.161594;0.8799343097049938;-0.0001815418442029038;-0.0002063159093238991;-0.4715650357417053;-0.5359081755088784;0.8661063036632302;1.0000085407033947;9.99989833286284;-0.41686199726272266;-0.4524049993332426;-0.4524050023370267;1.540145169396135e-09;0.5359097613670121;0.5359065565256182;1.0000076170308085
40.171594;0.8799372121124364;-0.0001822218568591985;-0.00020708810552716098;-0.4715470858785164;-0.5358859535987941;0.8661093912481898;1.0000086759000297;9.999897824252836;-0.416861997314587;-0.4524049993230497;-0.45240500229162495;1.5047561424566731e-09;0.5358876510457653;0.5358845245695585;1.0000076911116482
40.181594;0.8799401246920472;-0.00018236597672711925;-0.00020725128412003852;-0.4715291397232326;-0.5358637319246355;0.8661134804093974;1.000008798414271;9.999897344989714;-0.41686199736831375;-0.45240499931166284;-0.4524050022457322;1.4713088077113294e-09;0.5358655442115662;0.5358624946347194;1.000007756402045
40.191594;0.8799420408432889;-0.000181528562595744;-0.000206299245397079;-0.4715106509735725;-0.5358415027159292;0.866116570653899;1.0000089084020147;9.999896897139084;-0.4168619974238632;-0.4524049992991845;-0.45240500219942376;1.4399215993938483e-09;0.5358434410283209;0.5358404667384903;1.0000078130243115
40.201594;0.8799449606488629;-0.00018167268212399885;-0.0002064624219912742;-0.4714927045717607;-0.5358192810435277;0.8661196613861376;1.0000090060798295;9.999896483777755;-0.41686199748117114;-0.45240499928571865;-0.45240500215279034;1.4106978534362237e-09;0.5358203416287607;0.5358174408801277;1.0000078611298324
40.211594;0.8799478842336762;-0.00018181680291938404;-0.00020662559729826529;-0.4714747580356464;-0.5357970593717869;0.8661227519866402;1.0000090917463895;9.999896108404972;-0.41686199754016506;-0.4524049992713483;-0.4524050021059591;1.383730901319066e-09;0.5357982461401546;0.535795417026152;1.000007900922947
40.221594;0.8799498049048232;-0.0001815217736508438;-0.00020628994536875454;-0.47145528742979964;-0.5357737188455597;0.8661268419304465;1.0000091657009353;9.999895774104397;-0.4168619976007648;-0.45240499925610067;-0.4524050020590919;1.3590980509004808e-09;0.5357751546461254;0.5357723950875679;1.0000079327413214
40.231594;0.8799527361306119;-0.00018166587076075857;-0.00020645309070395547;-0.4714373406443568;-0.5357514971747132;0.8661299309114466;1.0000092281195303;9.99989548266707;-0.416861997662866;-0.4524049992399363;-0.45240500201235107;1.3368442411233257e-09;0.5357530671196367;0.5357503749070947;1.00000795714727
40.241594;0.8799556709210674;-0.00018180996850099;-0.00020661623459321943;-0.47141939372498926;-0.5357292755042506;0.8661330188397872;1.0000092790445199;9.999895234475456;-0.4168619977263404;-0.45240499922277744;-0.4524050019658677;1.3169767915468765e-09;0.5357299833872251;0.5357273562782328;1.0000079749334427
40.251594;0.8799586089548013;-0.00018098298560621797;-0.0002056758271804013;-0.47140046232844945;-0.5357059352128546;0.8661371056861121;1.000009318472511;9.9998950292822;-0.4168619977910442;-0.45240499920454696;-0.4524050019197303;1.2994820254278304e-09;0.5357069031802076;0.5357043389703101;1.0000079870252825
40.261594;0.8799605432126405;-0.00018166554194898527;-0.00020645111689124556;-0.47138099791477595;-0.535682602224757;0.8661401913511599;1.000009346419364;9.999894866749505;-0.4168619978568222;-0.4524049991851948;-0.45240500187399546;1.2843360451524463e-09;0.5356838262325825;0.5356813227217543;1.0000079943492033
40.271594;0.8799634870586648;-0.00018180961520087828;-0.00020661422935009952;-0.4713630506094991;-0.5356603805549227;0.8661432756908347;1.0000093629213591;9.999894746429689;-0.4168619979235122;-0.452404999164701;-0.45240500182871696;1.2714866825435612e-09;0.5356607523277325;0.5356583072362157;1.0000079976935592
40.281594;0.8799664336333314;-0.00018196031861523974;-0.00020678487473433174;-0.4713441254492032;-0.535637047799678;0.86614735862855;1.0000093679644613;9.999894667658344;-0.416861997990942;-0.45240499914307397;-0.4524050017839679;1.2608325735613824e-09;0.5356376812686204;0.5356352922307758;1.0000079975900051
40.291594;0.8799693828417315;-0.00018113329769287625;-0.00020584443304242104;-0.4713251935182057;-0.5356137075101797;0.8661504402014905;1.0000093614178573;9.999894629449866;-0.4168619980589185;-0.45240499912036625;-0.4524050017398398;1.2522283062848966e-09;0.5356146128326364;0.5356122774891887;1.0000079943124875
40.301594;0.87997132784014;-0.00018181573683955716;-0.00020661957751395537;-0.47130572866191706;-0.5355903745221546;0.8661545204902573;1.0000093430771226;9.999894630443215;-0.4168619981272248;-0.4524049990966818;-0.4524050016964354;1.245507992445364e-09;0.5355915467615822;0.5355892628486675;1.00000798802019
40.311594;0.8799742820699256;-0.00018195978492265775;-0.0002067826569087947;-0.47128778083243433;-0.5355681528522636;0.8661575995379458;1.0000093127765608;9.999894668820673;-0.41686199819563297;-0.4524049990721645;-0.45240500165386205;1.240505511315046e-09;0.5355684827896203;0.5355662481434746;1.0000079788990732
40.321594;0.8799772386955603;-0.00018113272861006968;-0.00020584218221976524;-0.47126884850631584;-0.5355448125636073;0.8661606773311032;1.0000092704801498;9.999894741896526;-0.41686199826392134;-0.45240499904699366;-0.452405001612216;1.2370697357826397e-09;0.5355444206877542;0.5355422331824158;1.000007967176425
40.331594;0.8799801976269118;-0.00018128340237044243;-0.0002060127914807927;-0.471249922667884;-0.5355214798076804;0.866164753825713;1.000009216321166;9.999894845760831;-0.41686199833187393;-0.4524049990213734;-0.45240500157156205;1.2350892858403685e-09;0.5355213602853947;0.5355192177612862;1.0000079530471746
40.341594;0.8799831520135417;-0.00018197618846143218;-0.00020679944683832426;-0.4712300151114286;-0.5354970357311085;0.8661678290105815;1.0000091505858775;9.999894975972284;-0.4168619983992609;-0.4524049989955131;-0.45240500153192903;1.2345176055758794e-09;0.53549830146189;0.5354962016468093;1.0000079366010632
40.351594;0.8799851154027295;-0.00018114526023246453;-0.00020585481350214198;-0.4712105468989959;-0.5354736954439263;0.8661719029638825;1.000009073660171;9.9998951289699;-0.41686199846582206;-0.45240499896964;-0.452405001493328;1.235359709881089e-09;0.535474244147235;0.535472184551356;1.000007917813315
40.361594;0.8799880809305675;-0.00018129590765146895;-0.00020602538859585057;-0.47119162065597264;-0.5354503626860915;0.8661749758258976;1.0000089859953578;9.999895302429302;-0.41686199853127165;-0.45240499894402497;-0.45240500145577345;1.2376206734925931e-09;0.5354501883313109;0.5354481661633008;1.0000078966033963
40.371594;0.8799910485465819;-0.00018144655509010342;-0.00020619596149456393;-0.47117269427111147;-0.5354270299272847;0.8661780477014785;1.0000088881079878;9.99989549424704;-0.416861998595327;-0.45240499891896163;-0.45240500141928536;1.2412756859297462e-09;0.535427134053965;0.5354251462116957;1.000007872922301
40.381594;0.8799940113914383;-0.0001821392191349717;-0.0002069824637092559;-0.47115278615654566;-0.5354025858468353;0.8661821186078955;1.000008780549543;9.999895701631075;-0.4168619986577354;-0.4524049988947155;-0.45240500138388734;1.246281649559743e-09;0.5354030814018188;0.5354011245151793;1.0000078468117741
40.391594;0.8799969829399259;-0.00018131208748553253;-0.0002060419178549099;-0.4711338528577843;-0.5353792455549213;0.8661851885121766;1.000008663828937;9.999895921217597;-0.41686199871827806;-0.45240499887150415;-0.45240500134961653;1.2525810547173525e-09;0.5353790305232756;0.5353771009875609;1.0000078183544352
40.401594;0.8799999563372188;-0.00018146933449321882;-0.00020621998554720577;-0.47111394828477987;-0.5353548017061865;0.8661892573668467;1.0000085383433837;9.999896149828364;-0.4168619987767729;-0.4524049988495076;-0.452405001316525;1.2600803472060552e-09;0.535354981606459;0.5353530755992852;1.00000778754556
40.411594;0.8800029315812636;-0.00018161995450492993;-0.00020639052058159227;-0.4710950213252236;-0.5353314689414148;0.8661923250956979;1.0000084043747763;9.999896385045162;-0.4168619988330806;-0.4524049988288809;-0.45240500128466116;1.2686436421972107e-09;0.53533093482894;0.5353290483502505;1.0000077541970416
40.421594;0.8800059020362995;-0.00018133472856010275;-0.00020606578097754594;-0.47107510599787955;-0.5353070173253844;0.8661963915748396;1.0000082621773787;9.99989662556297;-0.41686199888708453;-0.45240499880974927;-0.45240500125404903;1.278115971347569e-09;0.5353068903631417;0.5353050192777724;1.0000077178809845
40.431594;0.8800078814990332;-0.0001814814877355656;-0.00020623216103049055;-0.4710556434803908;-0.5352836845588372;0.8661994566356813;1.0000081120945128;9.999896871700017;-0.4168619989386621;-0.45240499879220314;-0.4524050012246828;1.2883395231902688e-09;0.5352828484144765;0.5352809884478664;1.0000076779230458
40.441594;0.8800108633013527;-0.00018163870536242689;-0.00020641018957165685;-0.4710357383426331;-0.5352592407036377;0.866203520089154;1.000007954623915;9.999897125351909;-0.4168619989876949;-0.45240499877631996;-0.4524050011965597;1.2991454842390756e-09;0.5352588092124266;0.5352569559161952;1.0000076335110453
40.451594;0.880013847483897;-0.00018081814814134984;-0.00020547713021416337;-0.471015826430046;-0.5352347893181802;0.8662065817724981;1.000007790399197;9.999897388927533;-0.4168619990341084;-0.4524049987621846;-0.4524050011697232;1.3103382128507673e-09;0.5352347729792307;0.5352329217067772;1.0000075838883566
40.461594;0.8800168271649551;-0.00018151055837223692;-0.00020626331988570163;-0.47099591716140043;-0.5352103452263567;0.8662106415909794;1.0000076200765138;9.99989766444556;-0.41686199907788857;-0.4524049987498825;-0.4524050011442436;1.3216870963334145e-09;0.5352107399160122;0.5352088858147936;1.0000075285108916
40.471594;0.8800198156710627;-0.00018166774728297258;-0.00020644131188831349;-0.4709760115754594;-0.5351859013672627;0.8662146995355147;1.0000074442311064;9.999897953309333;-0.41686199911906074;-0.4524049987394921;-0.45240500112014925;1.332927729817383e-09;0.5351857101888551;0.5351838482010758;1.0000074670797068
40.481594;0.8800228058840769;-0.00018084052722911368;-0.0002055006885847729;-0.47095707699987605;-0.5351625610653267;0.8662177556827548;1.000007263387275;9.999898256388464;-0.4168619991576796;-0.45240499873108414;-0.4524050010973968;1.3437567063694064e-09;0.5351616839018071;0.5351598087879309;1.000007399495709
40.491594;0.8800257973948199;-0.00018099771278314041;-0.00020567867631430997;-0.4709371711178754;-0.53513811720466;0.866221810159954;1.0000070780902988;9.999898574406865;-0.4168619991938427;-0.4524049987247183;-0.4524050010758993;1.3538262768610674e-09;0.535137661076315;0.5351357674825058;1.0000073258177953
40.501594;0.8800287830473799;-0.0001816899985030527;-0.00020646470941432772;-0.4709172612549304;-0.5351136731092045;0.8662248630985839;1.000006888921893;9.999898908074119;-0.41686199922767475;-0.45240499872043;-0.4524050010555456;1.362772021620551e-09;0.5351126416786306;0.5351107242320331;1.0000072461691585
40.511594;0.880031776108566;-0.0001818537833860992;-0.00020665018925342696;-0.47089637727875616;-0.5350881181617654;0.8662289146347013;1.0000066965351746;9.999899257541266;-0.4168619992592786;-0.45240499871822376;-0.45240500103618064;1.3702590809603418e-09;0.5350886256747956;0.5350866790749613;1.0000071605964902
