time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.521594;0.8800347696208919;-0.00018103314753116452;-0.0002057170551962766;-0.47087646432041713;-0.5350636667734291;0.8662319649463619;1.000006501709286;9.999899621791942;-0.41686199928872075;-0.45240499871808854;-0.4524050010176023;1.3760034716994986e-09;0.5350636130191638;0.5350616321167674;1.0000070690245066
40.531594;0.8800377634452433;-0.0001811903065548045;-0.00020589500475394197;-0.4708565578354389;-0.535039222911056;0.866236014286556;1.000006305328735;9.999899998720947;-0.4168619993160612;-0.4524049987200162;-0.45240500099959957;1.3797690317530661e-09;0.5350386035860717;0.535036583457342;1.000006971308565
40.541594;0.8800407506952824;-0.00018188246713212578;-0.00020668087913789556;-0.4708366473704824;-0.5350147788139965;0.8662400629698539;1.0000061083040783;9.999900385964505;-0.41686199934137647;-0.4524049987240056;-0.45240500098197933;1.3813655576975664e-09;0.5350145971543586;0.5350125331804825;1.0000068673018636
40.551594;0.8800437448281343;-0.00018106179479232068;-0.0002057477090118457;-0.470816733963363;-0.534990327426233;0.8662431112985504;1.0000059115204043;9.999900781571132;-0.4168619993647679;-0.45240499873005535;-0.45240500096454406;1.3806546452272094e-09;0.5349895934584934;0.5349874813942025;1.0000067569274396
40.561594;0.8800467389801916;-0.0001812255494928705;-0.00020593314701284826;-0.47079584921750944;-0.5349647724775787;0.8662471594818022;1.0000057158206832;9.999901183952897;-0.4168619993863709;-0.45240499873816076;-0.4524050009470697;1.3775435184538168e-09;0.5349645922457659;0.534962428228013;1.0000066402071088
40.571594;0.8800497330559619;-0.00018138268229800684;-0.0002061110576657076;-0.47077594212972995;-0.5349403286144442;0.8662502075837152;1.0000055219742277;9.99990159157634;-0.4168619994063553;-0.45240499874831924;-0.4524050009293216;1.3719602674601358e-09;0.5349395933032115;0.5349373737842528;1.00000651722846
40.581594;0.8800527201776805;-0.00018110352094558198;-0.00020579320976470518;-0.4707550466246396;-0.5349147659073569;0.8662542554996563;1.0000053306547518;9.999902002579384;-0.4168619994249162;-0.4524049987605267;-0.452405000911075;1.363841267322343e-09;0.5349145964565786;0.5349123181009993;1.00000638817598
40.591594;0.8800557137300371;-0.00018126062652229578;-0.00020597108511246677;-0.4707351392346757;-0.534890322043964;0.8662583029936334;1.0000051424680076;9.999902414451508;-0.4168619994422642;-0.45240499877474144;-0.4524050008921246;1.3531441275699091e-09;0.5348896015664366;0.5348872611482178;1.0000062534277554
40.601594;0.8800587067133528;-0.00018142435345770846;-0.00020615648096632586;-0.47071425387122906;-0.5348647670949299;0.866261349810897;1.0000049579400625;9.999902824540817;-0.41686199945860114;-0.45240499879083534;-0.4524050008722962;1.3398589705397502e-09;0.5348646085148524;0.5348622028505556;1.0000061135417193
40.611594;0.8800616988593843;-0.00018060363172985361;-0.00020522326455164937;-0.47069433955907464;-0.5348403157080851;0.8662653957662075;1.0000047774302943;9.999903230869302;-0.4168619994740777;-0.45240499880859186;-0.4524050008514546;1.323994176784274e-09;0.5348396171977103;0.5348371431355948;1.000005969153507
40.621594;0.8800646831224234;-0.00018130215685690859;-0.00020601633688575635;-0.47067345006190275;-0.5348147605252473;0.866269440720195;1.000004601127407;9.999903631610803;-0.41686199948877123;-0.45240499882775415;-0.45240500082950347;1.3055547766038198e-09;0.5348146275448701;0.5348120819910684;1.0000058209259688
40.631594;0.8800676727710779;-0.0001814658554634429;-0.00020620169149004926;-0.4706525642367554;-0.5347892055757557;0.8662724845152625;1.0000044291625787;9.999904023989574;-0.4168619995027005;-0.45240499884806784;-0.4524050008063815;1.2845520915141197e-09;0.534789639502157;0.5347870194950933;1.0000056694974735
40.641594;0.8800706607664297;-0.00018064509640568018;-0.00020526843460185162;-0.47063264947511635;-0.5347647541894968;0.8662765269485954;1.0000042616955236;9.999904404214362;-0.41686199951586195;-0.452404998869309;-0.45240500078206153;1.2610232042453389e-09;0.5347636529755022;0.5347609557991316;1.0000055153774492
40.651594;0.8800736468541099;-0.00018080879190324596;-0.0002054537815870239;-0.4706117633450919;-0.534739199239223;0.8662805677969936;1.000004098920369;9.999904767979409;-0.4168619995282651;-0.45240499889131247;-0.4524050007565537;1.2350184104640844e-09;0.5347386678384682;0.5347358910733163;1.0000053588971434
40.661594;0.8800766240318101;-0.00018150718755799677;-0.00020624668444373218;-0.4705908732358294;-0.5347136440543103;0.866284606900432;1.0000039410413857;9.999905111397897;-0.4168619995399538;-0.45240499891397323;-0.45240500072990497;1.2065924230862414e-09;0.5347136839891421;0.5347108254643034;1.0000052002602158
40.671594;0.8800796056756035;-0.0001806930101308639;-0.00020532090659277353;-0.4705699801797327;-0.5346880815816658;0.8662876442305636;1.0000037882836852;9.999905432210708;-0.4168619995510124;-0.4524049989372208;-0.452405000702203;1.1758315227093033e-09;0.5346877013760185;0.534684759116842;1.0000050396158475
40.681594;0.8800825850080956;-0.0001808566775226439;-0.00020550621030949648;-0.4705490935891255;-0.5346625266289751;0.8662916798641342;1.000003640914866;9.999905730039318;-0.4168619995615527;-0.4524049989609997;-0.4524050006735844;1.1428759119691782e-09;0.5346627199942123;0.5346596922346091;1.0000048771190508
40.691594;0.8800855621605095;-0.00018102034543192647;-0.00020569150993269292;-0.4705282068451526;-0.5346369716754406;0.8662957138953739;1.0000034992124498;9.999906005919339;-0.4168619995716797;-0.45240499898526343;-0.4524050006442149;1.1079098718690766e-09;0.53463673986495;0.5346336251109174;1.0000047129701681
40.701594;0.8800885305594452;-0.00018074075402597326;-0.0002053731552466548;-0.4705073095056035;-0.5346114089674047;0.8662987463444727;1.0000033634115133;9.999906261720433;-0.4168619995814608;-0.45240499900997;-0.45240500061425104;1.0711458634467294e-09;0.5346107609919695;0.5346075581040495;1.0000045474168624
40.711594;0.8800915040124466;-0.00018090439459573924;-0.00020555841561775964;-0.47048642245496475;-0.5345858540120999;0.8663027770947646;1.0000032336734948;9.999906499378607;-0.41686199959091974;-0.45240499903509046;-0.4524050005838342;1.0328239494560741e-09;0.5345857833271667;0.5345824915927604;1.0000043807318784
40.721594;0.8800944761365064;-0.00018106803620545473;-0.00020574367200770573;-0.47046553525110196;-0.5345602990561319;0.8663068059147773;1.0000031100853861;9.99990672044731;-0.4168619996000503;-0.4524049990606265;-0.45240500055310856;9.932184477120492e-10;0.5345598067776919;0.5345564259488881;1.0000042131438167
40.731594;0.8800974473990196;-0.0001802538112480524;-0.00020481783885260347;-0.47044464127635943;-0.5345347365803004;0.8663108325527874;1.0000029927136194;9.999906926004952;-0.4168619996088365;-0.4524049990866068;-0.4524050005222067;9.526371394771619e-10;0.5345338312320677;0.5345303615239617;1.0000040447665564
40.741594;0.8801004115147315;-0.0001809519476656635;-0.00020561039863903764;-0.47042374994420516;-0.5345091813902246;0.8663138567983348;1.0000028816373823;9.999907116589933;-0.41686199961726483;-0.4524049991130554;-0.45240500049121657;9.113985403902811e-10;0.5345088565865116;0.5345052986531195;1.0000038756717538
40.751594;0.8801043824171119;-0.00018112600338268244;-0.00020580723982611875;-0.47040241887586015;-0.5344825153458104;0.8663178784748018;1.0000027768798487;9.99990729223929;-0.41686199962533044;-0.45240499913996957;-0.45240500046019694;8.697948634366499e-10;0.5344828827869317;0.5344792377019659;1.0000037060409412
40.761594;0.8801073537299915;-0.0001803117429693663;-0.00020488136457988765;-0.4703815244147114;-0.5344569528707143;0.8663218973896308;1.0000026783486253;9.999907452560182;-0.4168619996330455;-0.4524049991673256;-0.4524050004292251;8.280702428443924e-10;0.5344569098631607;0.5344531791246868;1.000003536209078
40.771594;0.8801103189940606;-0.0001810097776574601;-0.000205673787479164;-0.4703606325963113;-0.5344313976805153;0.8663259132506079;1.0000025858633232;9.999907596726276;-0.4168619996404437;-0.45240499919509863;-0.45240500039840764;7.864258520930246e-10;0.5344309379152922;0.534427123442423;1.0000033666045676
40.781594;0.8801132921202635;-0.0001811799864584667;-0.0002058664770301201;-0.47033876656062307;-0.5344047316381291;0.8663289256098958;1.0000024992027328;9.999907723177323;-0.41686199964757364;-0.4524049992232878;-0.4524050003678501;7.450374017415873e-10;0.5344049670675726;0.5344010711430685;1.0000031976599695
40.791594;0.8801162667620582;-0.0001803656928173064;-0.0002049405611117569;-0.4703178716387224;-0.5343791691652764;0.8663329339229248;1.000002418148945;9.999907829272178;-0.41686199965449955;-0.4524049992519272;-0.452405000337626;7.040602936343743e-10;0.5343789974388939;0.5343750226185697;1.0000030297145066
40.801594;0.8801192433168252;-0.0001805292868333627;-0.00020512572788603916;-0.470296983179489;-0.5343536142096912;0.8663369376794761;1.0000023425035949;9.999907911694077;-0.416861999661317;-0.4524049992810669;-0.45240500030778386;6.636202364435377e-10;0.5343530291662575;0.5343489781730068;1.0000028629723845
40.811594;0.8801222153796091;-0.00018123381192979444;-0.00020592549717250057;-0.4702751128518212;-0.5343269479354578;0.8663409364701605;1.0000022720354151;9.99990796732722;-0.4168619996681526;-0.45240499931076095;-0.4524050002783865;6.238071020914728e-10;0.5343270624588131;0.5343229380496366;1.0000026975505847
40.821594;0.8801251968159028;-0.00018041948593697666;-0.0002049995414526301;-0.47025421746904883;-0.5343013854657024;0.8663449299814147;1.0000022064203176;9.999907993808108;-0.4168619996751357;-0.45240499934106576;-0.45240500024951424;5.846738371529973e-10;0.5343010976089521;0.5342969024789431;1.0000025335311076
40.831594;0.8801291811253122;-0.0001805934910734495;-0.00020519628992359454;-0.470232884906683;-0.5342747194246927;0.8663489180210039;1.0000021452785184;9.999907989670177;-0.4168619996823725;-0.4524049993720296;-0.4524050002212196;5.462405806558562e-10;0.534275134923711;0.5342708717258465;1.0000023709738879
40.841594;0.8801321685576784;-0.00018076367953262054;-0.00020538892973463442;-0.470211017896856;-0.534248053385858;0.8663519005529219;1.0000020883047904;9.999907954161994;-0.41686199968994464;-0.45240499940368684;-0.45240500019351926;5.085061592860811e-10;0.5342491746330676;0.534244846063104;1.0000022099254628
40.851594;0.8801351524598149;-0.00018048355462810055;-0.00020506992736690362;-0.4701901182050019;-0.5342224906853018;0.8663558776541281;1.0000020353533259;9.999907887178832;-0.41686199969791554;-0.45240499943606166;-0.4524050001664395;4.714557252400155e-10;0.5342222168542798;0.5342178256923519;1.000002050384047
40.861594;0.8801381464231413;-0.0001806537174509671;-0.00020526253012620574;-0.4701682508787661;-0.5341958246469886;0.8663598494377115;1.0000019864226488;9.99990778964628;-0.4168619997063272;-0.4524049994691693;-0.4524050001400354;4.3506787639459526e-10;0.5341962616070477;0.5341918107106898;1.0000018922496385
40.871594;0.8801411436437306;-0.0001808238824107314;-0.00020545513072438548;-0.4701463833924711;-0.5341691586087342;0.8663638160384026;1.0000019416056871;9.999907663444317;-0.4168619997151946;-0.4524049995030199;-0.4524050001143646;3.9932824600007144e-10;0.5341703088368921;0.5341658011414352;1.0000017353938737
40.881594;0.8801441439393013;-0.00018000951613437937;-0.00020452912966785608;-0.4701254870526916;-0.5341435961421698;0.866367777643036;1.000001901042722;9.99990751038544;-0.4168619997244984;-0.4524049995376185;-0.4524050000894763;3.6423515936230834e-10;0.5341433584508912;0.5341387969584296;1.0000015797631328
40.891594;0.8801481402261563;-0.0001807176019200822;-0.000205332662303377;-0.4701041495360518;-0.534116929869015;0.8663717344860743;1.0000018649328901;9.99990733139973;-0.4168619997341839;-0.45240499957296193;-0.45240500006543805;3.2979372809619453e-10;0.5341174103560761;0.5341127980647732;1.0000014253563068
40.901594;0.8801511457580244;-0.00018088774306739957;-0.00020552522438014014;-0.4700822815459036;-0.5340902638297275;0.866374686804973;1.0000018335613854;9.999907126711415;-0.4168619997441784;-0.4524049996090573;-0.452405000042341;2.960028473482611e-10;0.5340904644732017;0.5340858042757134;1.000001272170385
40.911594;0.8801541535031686;-0.0001800799550995111;-0.00020460669898341843;-0.4700604067834094;-0.5340635902773436;0.8663786348231854;1.0000018072265386;9.999906896253536;-0.41686199975442223;-0.45240499964593484;-0.4524050000202652;2.6284043165941256e-10;0.5340645207512736;0.5340598153521278;1.0000011201934156
40.921594;0.8801571565385439;-0.00018078412020080303;-0.00020540599291436756;-0.470038534657498;-0.534036924003828;0.866382578789248;1.000001786147364;9.999906639666612;-0.4168619997648979;-0.45240499968362236;-0.45240499999926614;2.3026438063029323e-10;0.5340375791832912;0.5340328310409025;1.0000009694093501
40.931594;0.8801601683219124;-0.0001809542372036139;-0.00020559851791717614;-0.47001666618709326;-0.5340102579623413;0.86638651903209;1.0000017704734865;9.999906356327742;-0.416861999775633;-0.4524049997221112;-0.45240499997939454;1.9822913712457064e-10;0.5340116397696474;0.534006851067291;1.000000819843998
40.941594;0.8801641820983105;-0.0001801436182577103;-0.00020467654603237794;-0.4699963028578321;-0.5339846954929645;0.8663904559810217;1.000001760355325;9.9999060456297;-0.4168619997866638;-0.4524049997613457;-0.45240499996070205;1.6670373774743568e-10;0.5339847024424956;0.5339798751043223;1.00000067160856
40.951594;0.8801671979459201;-0.00018031373551226232;-0.00020486906853893117;-0.469974434044291;-0.533958029449772;0.8663943901363347;1.0000017559620344;9.999905707089196;-0.41686199979797317;-0.4524049998012232;-0.4524049999432286;1.3568156592736028e-10;0.5339587670377336;0.5339539027701737;1.0000005248923267
40.961594;0.8801702090396482;-0.00018101777222140732;-0.00020566819633415252;-0.46995256125659957;-0.5339313631723314;0.8663983220370528;1.0000017574030062;9.999905340374756;-0.4168619998094492;-0.4524049998415994;-0.4524049999270104;1.0516963119963246e-10;0.5339318333474355;0.53392693364771;1.0000003799613753
40.971594;0.8801732287918426;-0.00018020991383716235;-0.00020474959875459034;-0.46993068551374423;-0.533904689617175;0.8664022522673509;1.0000017646781656;9.999904945658907;-0.41686199982091166;-0.4524049998823084;-0.45240499991211275;7.516776406669144e-11;0.5339049011859969;0.5338999672989693;1.0000002371057062
40.981594;0.8801762503298707;-0.0001803866157871608;-0.0002049495958172932;-0.4699078382657975;-0.5338769124852233;0.8664051814487775;1.0000017777825183;9.999904523781506;-0.4168619998321721;-0.45240499992318917;-0.4524049998986394;4.5663710917238205e-11;0.5338779704029384;0.5338730032743972;1.0000000965222062
40.991594;0.8801802735457555;-0.00018056052238310738;-0.00020514618153523838;-0.469886502647258;-0.5338502464365574;0.8664091101811822;1.0000017968225978;9.99990407571295;-0.4168619998430581;-0.45240499996409744;-0.45240499988670413;1.663720612739703e-11;0.5338520408458376;0.5338470411359518;0.9999999582986243
41.001594;0.8801832916687188;-0.00018028646350422788;-0.00020483405597881456;-0.4698646225837177;-0.5338235726465407;0.8664130390060559;1.0000018219710842;9.999903602292774;-0.4168619998534142;-0.4524050000048912;-0.45240499987639127;-1.1946455515793324e-11;0.5338251123226281;0.5338200805041661;0.9999998224828814
41.011594;0.8801863181537852;-0.00018045652904298095;-0.00020502650802302417;-0.4698427527829739;-0.533796906597716;0.8664169683916884;1.0000018533761212;9.999903105118142;-0.4168619998631141;-0.4524050000454126;-0.45240499986773597;-4.0143287444488534e-11;0.533798184617516;0.5337931210870246;0.9999996890689484
41.021594;0.8801893462086415;-0.00018062659557684875;-0.0002052189591387868;-0.4698208828228033;-0.5337702405481493;0.8664208986877596;1.000001891158348;9.999902587790883;-0.41686199987206085;-0.4524050000855006;-0.45240499986071725;-6.802073427866078e-11;0.5337712575431368;0.53376616265142;0.9999995579360926
41.031594;0.8801923690307984;-0.00018035241972140184;-0.00020490670135200285;-0.4697990022831873;-0.5337435667569277;0.8664248301186896;1.000001935406032;9.999902056582513;-0.4168619998801804;-0.45240500012501256;-0.4524049998552591;-9.563738821770414e-11;0.5337443309621561;0.5337392049755839;0.9999994288898016
41.041594;0.8801964000461998;-0.00018053287703066685;-0.00020511072206706466;-0.4697766877296514;-0.5337157896182125;0.8664287628591429;1.0000019861138696;9.99990152046982;-0.41686199988743605;-0.45240500016382773;-0.45240499985125376;-1.2303320760473997e-10;0.5337174047771333;0.5337122478324555;0.9999993017616533
41.051594;0.8801994324406739;-0.00017972493532011235;-0.00020419205174786398;-0.46975481065326874;-0.5336891160588078;0.8664326971190146;1.0000020431272656;9.999900990164974;-0.41686199989383327;-0.45240500020183366;-0.4524049998485838;-1.502399915671908e-10;0.5336904789180861;0.5336852909878226;0.9999991764142194
41.061594;0.8802024660722657;-0.0001798949724085773;-0.000204384466013196;-0.46973294002511756;-0.5336624500055865;0.866436633156405;1.000002106106708;9.999900475886669;-0.41686199989939254;-0.45240500023891195;-0.4524049998471246;-1.7729750508270108e-10;0.5336635533346828;0.5336583341842521;0.9999990526657409
41.071594;0.8802054940940861;-0.00018059863273063296;-0.00020518312545211105;-0.469711065427413;-0.5336357837186274;0.8664405712103049;1.0000021745263046;9.99989998546421;-0.4168619999041189;-0.4524050002749452;-0.4524049998467408;-2.0424876378048842e-10;0.5336366279913778;0.53363137711924;0.9999989302740614
41.081594;0.8802095298911009;-0.0001798010695367979;-0.00020427601999457631;-0.46968874347683415;-0.5336079990701094;0.8664445114358155;1.0000022477212698;9.999899524469184;-0.41686199990798983;-0.45240500030983266;-0.452404999847284;-2.3111783828564168e-10;0.533609702845665;0.5336044194334668;0.9999988090123814
41.091594;0.8802125665653493;-0.00017997107936590628;-0.0002044683977631319;-0.4696668723400519;-0.5335813330137119;0.8664484539005729;1.000002324925497;9.99989909726343;-0.41686199991095835;-0.45240500034348696;-0.45240499984860416;-2.5790299212851655e-10;0.5335827777969517;0.5335774607339558;0.999998688745264
41.101594;0.8802155970878355;-0.0001806812365109213;-0.00020527442597306276;-0.46964401923594956;-0.5335535556377281;0.8664523986181087;1.0000024053008525;9.999898707043378;-0.416861999912973;-0.4524050003758203;-0.4524049998505685;-2.8458924856413307e-10;0.5335558526408717;0.5335505006390829;0.9999985694451836
41.111594;0.8802186347114462;-0.00017987321857368486;-0.00020435568273870986;-0.4696221411711909;-0.5335268820748115;0.8664563455825129;1.000002488026712;9.999898355599042;-0.4168619999140027;-0.4524050004067494;-0.4524049998530743;-3.111609461948341e-10;0.5335289270712422;0.5335235387889367;0.999998451189922
41.121594;0.8802226724178145;-0.0001800470075901349;-0.00020455211728756425;-0.46960080303910795;-0.5335002160139737;0.8664602947846678;1.000002572391037;9.999898044129056;-0.4168619999140311;-0.45240500043621285;-0.45240499985604693;-3.3761498345359733e-10;0.5335020007037147;0.5334965748511906;0.9999983341635574
41.131594;0.8802257100510991;-0.00018022359450321882;-0.00020475196087966916;-0.46957795322413926;-0.5334724388683164;0.8664642462257013;1.000002657784467;9.999897774109726;-0.4168619999130347;-0.4524050004641587;-0.4524049998594237;-3.6397368604038725e-10;0.533475073068431;0.5334696085664787;0.9999982186084395
41.141594;0.8802287407074412;-0.00017994899474769663;-0.0002044392275311935;-0.4695560708440521;-0.5334457650717862;0.866468199962336;1.0000027436642611;9.99989754676821;-0.41686199991099265;-0.45240500049049687;-0.45240499986315635;-3.902782654231269e-10;0.5334471435882224;0.5334416397802448;0.9999981047326924
41.151594;0.880232777784824;-0.0001801293571409664;-0.0002046431266256765;-0.4695337541043852;-0.5334179879237769;0.8664711561436682;1.000002829590566;9.999897362187546;-0.41686199990791306;-0.4524050005150659;-0.45240499986722865;-4.165732321435044e-10;0.5334202116056724;0.5334146684365669;0.9999979926832347
41.161594;0.8802358144539679;-0.00018029930829767038;-0.0002048354290518212;-0.46951188178734304;-0.5333913218631514;0.8664751149726467;1.0000029152826024;9.999897219471071;-0.41686199990383294;-0.45240500053765453;-0.4524049998716504;-4.4290025308014093e-10;0.5333932764583442;0.5333876945577791;0.9999978826059386
41.171594;0.8802388437362565;-0.00018003118927747538;-0.00020453006208315388;-0.46948902087626476;-0.5333635369819884;0.8664790766492011;1.000003000573695;9.999897116764194;-0.41686199989878403;-0.45240500055805805;-0.4524049998764486;-4.692831924005392e-10;0.533366337540534;0.5333607182297467;0.9999977746714068
41.181594;0.8802418788409672;-0.0001802077133866715;-0.00020472983194691661;-0.46946617020898945;-0.5333357598360243;0.8664830413639933;1.0000030852694075;9.999897050632576;-0.41686199989275124;-0.45240500057610944;-0.45240499988167765;-4.957029538083434e-10;0.5333383943376211;0.5333327396187652;0.9999976690370569
41.191594;0.8802459126457798;-0.0001803814395222224;-0.0002049261899490306;-0.4694448307023033;-0.5333090937748447;0.8664870093040623;1.0000031690758537;9.9998970163817;-0.41686199988568107;-0.45240500059166316;-0.4524049998874246;-5.220869569594406e-10;0.5333114464377409;0.5333057589903779;0.9999975658395616
41.201594;0.8802489448759037;-0.00017957992769038214;-0.0002040148726973208;-0.46942197307525774;-0.5332813091285222;0.8664909806497071;1.0000032516813715;9.999897009098168;-0.41686199987752076;-0.45240500060458105;-0.45240499989380495;-5.483145771807283e-10;0.5332844935016177;0.5332787766711615;0.9999974652319192
41.211594;0.8802519685175414;-0.00018028308564394928;-0.00020481292116168983;-0.46940009612026556;-0.5332546428381524;0.8664949555567002;1.0000033328362123;9.999897024540733;-0.4168619998682203;-0.45240500061474626;-0.45240499990096555;-5.742174549944284e-10;0.5332565352165319;0.5332507929825244;0.9999973673593935
41.221594;0.880255996893252;-0.0001804633822247887;-0.00020501674478725103;-0.469377777981959;-0.5332268656934138;0.8664989341257069;1.0000034123315946;9.999897059921011;-0.416861999857713;-0.45240500062207345;-0.4524049999090706;-5.9957815422921e-10;0.5332295712842988;0.5332238082229598;0.9999972722365142
41.231594;0.8802590231870039;-0.00017966182738110372;-0.0002041053932565564;-0.4693549198349307;-0.5331990810508641;0.8665029164187681;1.000003489972691;9.99989711372844;-0.4168619998459153;-0.4524050006264999;-0.45240499991825833;-6.24153801989372e-10;0.5332016014513254;0.5331958226810237;0.9999971796725482
41.241594;0.8802620472424945;-0.00017983831551053622;-0.00020430512754363896;-0.469332068124836;-0.5331713039094956;0.8665069025132432;1.0000035655873214;9.999897184745604;-0.41686199983273875;-0.4524050006279763;-0.4524049999286068;-6.477122534563201e-10;0.5331746255447051;0.5331688366069375;0.9999970893653436
41.251594;0.880265062145702;-0.00017956327880090894;-0.00020399192381451156;-0.46931018389839824;-0.5331446301230585;0.86651089253525;1.0000036390501506;9.999897271748507;-0.4168619998181002;-0.4524050006264728;-0.4524049999401329;-6.70045487691256e-10;0.533146643473812;0.5331408501771603;0.9999970010500978
41.261594;0.8802690812742482;-0.00017974353722870461;-0.00020419571233520312;-0.46928786496451147;-0.5331168529813229;0.8665148866485887;1.0000037103012864;9.999897374068327;-0.4168619998019128;-0.4524050006219803;-0.4524049999528223;-6.909628299976968e-10;0.5331196552052199;0.533113863534224;0.9999969145392762
41.271594;0.8802720979623934;-0.00017991999299272823;-0.00020439541362661848;-0.46926501273423177;-0.5330890758416723;0.8665188849826706;1.000003779307128;9.999897492157455;-0.41686199978406446;-0.45240500061449274;-0.4524049999666711;-7.103067592578136e-10;0.5330916607381836;0.5330858768600306;0.9999968296607283
41.281594;0.8802751056095952;-0.00017965143162460798;-0.00020408957600210787;-0.46924214993633784;-0.5330612909720667;0.8665228875647832;1.0000038460068235;9.999897627326025;-0.41686199976442206;-0.4524050006040019;-0.45240499998170935;-7.279987986853784e-10;0.5330646600953093;0.5330588903836649;0.999996746180887
41.291594;0.8802791179886306;-0.00017982505644798988;-0.0002042858332429669;-0.4692208084640106;-0.5330346249172571;0.8665278943154616;1.0000039103165546;9.99989778100515;-0.41686199974286337;-0.45240500059050925;-0.45240499999799133;-7.440508019391945e-10;0.533036653341622;0.5330309043427055;0.9999966637659713
41.301594;0.8802821288046198;-0.00018000147969812028;-0.0002044855025358358;-0.46919795571264256;-0.5330068477784853;0.8665319050590137;1.0000039721521237;9.999897954812043;-0.4168619997193085;-0.45240500057402167;-0.4524050000155578;-7.585219751814417e-10;0.53300964062526;0.5330039189675168;0.9999965819708818
41.311594;0.8802851385118718;-0.00017919982695981893;-0.0002035740866694487;-0.46917509619544;-0.5329790631424165;0.8665359195258172;1.0000040314384624;9.999898151011697;-0.4168619996937349;-0.4524050005545429;-0.452405000034392;-7.714769351241186e-10;0.5329816222195314;0.532975934479423;0.9999965002150517
41.321594;0.8802891409076604;-0.0001799129838268278;-0.00020438325426515007;-0.4691527722501003;-0.532951285770792;0.8665399373473113;1.0000040881429313;9.999898372189351;-0.41686199966617105;-0.4524050005320844;-0.45240500005440265;-7.829647050514197e-10;0.5329535985265698;0.5329479510831996;0.9999964178083661
41.331594;0.8802921502429532;-0.000180089374765565;-0.00020458289153066673;-0.46912991897322276;-0.5329235086326533;0.8665439580448968;1.00000414234205;9.999898620556205;-0.41686199963668213;-0.45240500050667587;-0.45240500007544215;-7.930042933283554e-10;0.5329265700065986;0.5329209689601367;0.9999963340679162
41.341594;0.8802951605714775;-0.00017928767864516524;-0.00020367144347906442;-0.46910705893139304;-0.5328957239987486;0.866547981045802;1.0000041942548301;9.999898897757292;-0.41686199960536446;-0.45240500047836246;-0.45240500009735135;-8.015826809554436e-10;0.5328985370902579;0.5328929882615799;0.9999962484152408
41.351594;0.8802991659328655;-0.0001800007187412359;-0.00020448047576052445;-0.46908473437785764;-0.5328679466281394;0.8665520057115078;1.0000042442020338;9.999899205341904;-0.4168619995723371;-0.45240500044719495;-0.45240500012001295;-8.086674773003023e-10;0.532870500162845;0.5328650091109024;0.9999961604447482
41.361594;0.8803021805269061;-0.00018017707719246437;-0.00020468008043114357;-0.46906188057475945;-0.5328401694915144;0.866556031349787;1.0000042925423098;9.999899545652218;-0.4168619995377124;-0.4524050004132222;-0.4524050001433726;-8.14221041822821e-10;0.5328434596153495;0.5328380316114038;0.9999960700161504
41.371594;0.8803051980624798;-0.00017937533723038406;-0.00020376859945798087;-0.4690390200075931;-0.5328123848609105;0.866560057256409;1.000004339618118;9.999899922287351;-0.41686199950157005;-0.45240500037649645;-0.4524050001674165;-8.182125690237771e-10;0.5328154158829741;0.532810055837076;0.9999959772408377
41.381594;0.8803092188679517;-0.0001795488909795291;-0.00020396479194898382;-0.4690176767452136;-0.5327857188104967;0.866564082803727;1.0000043857364804;9.999900339465977;-0.41686199946397506;-0.45240500033708664;-0.4524050001921372;-8.206207448877956e-10;0.532787369414479;0.5327820817985276;0.9999958823021521
41.391594;0.8803122365441172;-0.00018025798838385468;-0.00020476957275559706;-0.46899481862093245;-0.5327579414447715;0.8665681074875027;1.0000044312324154;9.999900801055546;-0.4168619994250149;-0.45240500029508407;-0.4524050002175033;-8.214244546178621e-10;0.5327593206269138;0.532754109422067;0.999995785303762
41.401594;0.880315264839906;-0.00017945620388233488;-0.00020385805736456756;-0.4689719575313838;-0.5327301568189786;0.8665721309021858;1.0000044765331302;9.999901310182176;-0.41686199938480745;-0.45240500025059127;-0.4524050002434434;-8.206035774845122e-10;0.5327322699208163;0.5327271385968853;0.9999956862515383
41.411594;0.8803192972551;-0.00017963632082643364;-0.00020406170824331424;-0.46894963556097186;-0.5327023796867331;0.8665761527320079;1.000004522123653;9.999901869245507;-0.41686199934349377;-0.452405000203713;-0.45240500026985114;-8.181532018417523e-10;0.5327042177092963;0.5326991692614405;0.9999955850582984
41.421594;0.8803223273463151;-0.0001793671847972434;-0.00020375526600876858;-0.46892677031524255;-0.5326745948332411;0.8665801727709259;1.00000456849375;9.999902480318266;-0.41686199930123435;-0.45240500015457974;-0.45240500029661007;-8.140957825938355e-10;0.5326761644053952;0.5326712014243324;0.9999954815391439
41.431594;0.8803253688202162;-0.0001795434725165172;-0.00020395480015660247;-0.468903915295356;-0.5326468177059674;0.8665841909322399;1.0000046161619667;9.999903145521884;-0.4168619992582072;-0.45240500010338247;-0.4524050003236248;-8.084868312213923e-10;0.5326481104055358;0.5326432350999691;0.9999953754518738
41.441594;0.8803294151221481;-0.0001797235551934026;-0.00020415841264509474;-0.46888159271473046;-0.5326190405790757;0.866588207269647;1.0000046657374415;9.99990386633499;-0.41686199921459277;-0.4524050000503652;-0.4524050003508455;-8.014105678042299e-10;0.5326210561110872;0.5326162702498165;0.9999952665606553
41.451594;0.8803324664512316;-0.00017892830960596933;-0.00020325435011959498;-0.4688577526112195;-0.5325901448777417;0.8665922219744959;1.0000047179055904;9.999904642381692;-0.4168619991705517;-0.45240499999579803;-0.4524050003782752;-7.929683807722791e-10;0.5325930019742179;0.5325883067790856;0.9999951546896393
41.461594;0.8803355161388123;-0.0001796371413966764;-0.0002040588182158689;-0.4688348932670842;-0.5325623675248049;0.8665962352854967;1.00000477333014;9.99990547090309;-0.41686199912620897;-0.4524049999399833;-0.4524050004059586;-7.83274034699653e-10;0.532564948506192;0.5325603445510196;0.999995039735052
41.471594;0.8803395776909094;-0.00017981719061748038;-0.0002042623909238501;-0.46881257007231647;-0.5325345904032928;0.866600247394445;1.0000048325784445;9.999906347018682;-0.41686199908164556;-0.4524049998832644;-0.45240500043395926;-7.724471470720194e-10;0.5325368962046223;0.5325323833926039;0.9999949216312765
41.481594;0.8803426443702865;-0.0001790153061814995;-0.00020335079775347172;-0.4687897075679885;-0.5325068057942791;0.8666042584678787;1.000004896099194;9.99990726462102;-0.4168619990368944;-0.4524049998260144;-0.4524050004623429;-7.605819092746996e-10;0.5325088454703069;0.5325044231136542;0.9999948003545454
41.491594;0.8803457092636295;-0.00017972402254325443;-0.00020415512567785443;-0.46876684769850574;-0.5324790284461076;0.8666082687258768;1.0000049642213693;9.999908217436566;-0.4168619989919555;-0.4524049997686276;-0.4524050004911767;-7.477211791964552e-10;0.5324807966098214;0.5324764635319269;0.9999946759904266
41.501594;0.880349785565235;-0.00017990403861605487;-0.00020435865821396326;-0.4687445238938433;-0.5324512513292341;0.8666132784348078;1.0000050371661025;9.99990919932756;-0.4168619989468247;-0.45240499971149667;-0.4524050005205293;-7.338834601128893e-10;0.5324527498877828;0.5324485044767413;0.9999945487481787
41.511594;0.8803528661789503;-0.00017910211113666982;-0.00020344702620885254;-0.4687216608639947;-0.5324234667259361;0.8666172877990607;1.000005115059104;9.999910204103015;-0.4168619989015153;-0.45240499965497133;-0.4524050005504699;-7.191079314281618e-10;0.5324257055386368;0.5324215458037863;0.9999944188624873
41.521594;0.8803559505577246;-0.00017927833021748292;-0.00020364647843987643;-0.4686988042612001;-0.5323956896133247;0.8666212968634257;1.0000051979141915;9.99991122591389;-0.41686199885607655;-0.4524049995993383;-0.45240500058106936;-7.034664308633159e-10;0.5323976637400096;0.5323935874299116;0.9999942865076427
41.531594;0.8803600313324281;-0.00017999069598679024;-0.0002044547061803345;-0.4686764760543892;-0.5323679122683309;0.8666253055088169;1.0000052855750778;9.999912259610069;-0.41686199881060254;-0.45240499954483204;-0.45240500061239014;-6.870634675315388e-10;0.5323696246069299;0.5323656293276964;0.9999941518253751
41.541594;0.8803631213620466;-0.0001791887263496417;-0.00020354303563566918;-0.46865361249916454;-0.5323401276693545;0.8666293135182913;1.0000053776630569;9.999913300311093;-0.41686199876520347;-0.45240499949164664;-0.45240500064446737;-6.700401108932144e-10;0.5323415882045749;0.5323376714709829;0.9999940150106238
41.551594;0.8803662131887114;-0.00017936491475359291;-0.00020374244960793565;-0.4686307553700049;-0.5323123505590648;0.8666333206528931;1.0000054735839128;9.999914343369152;-0.41686199871996427;-0.45240499943993834;-0.45240500067729994;-6.525620426171251e-10;0.5323135545392781;0.5323097137797415;0.999993876377478
41.561594;0.88037029936619;-0.0001791055879627295;-0.00020344693733401138;-0.468607441794714;-0.5322834546429333;0.8666373266825694;1.0000055726228945;9.99991538502886;-0.4168619986749315;-0.45240499938983175;-0.4524050007108628;-6.347891486756568e-10;0.532285523545806;0.5322817561166854;0.9999937363586724
41.571594;0.8803733927630403;-0.00017928174606375688;-0.00020364631508502603;-0.4685845843022164;-0.5322556775328199;0.8666413313627502;1.0000056741205965;9.999916422710102;-0.4168619986301274;-0.4524049993414463;-0.4524050007451228;-6.168372683385748e-10;0.5322574951100042;0.5322537983446852;0.9999935954174688
41.581594;0.8803774859910631;-0.00017946169468501685;-0.00020384976523106485;-0.468562258858126;-0.5322279004208658;0.866645334434932;1.0000057775902624;9.999917454886713;-0.4168619985855703;-0.4524049992949421;-0.4524050007800368;-5.987520002218558e-10;0.5322294691063563;0.5322258403555287;0.9999934539526625
41.591594;0.8803805785680002;-0.00017865967388181836;-0.00020293805483443138;-0.4685393944147315;-0.5322001158232174;0.8666493356999061;1.0000058826976999;9.999918480970411;-0.416861998541292;-0.45240499925053546;-0.452405000815555;-5.805178973378436e-10;0.532201445397432;0.5321978820228368;0.9999933123072311
41.601594;0.8803836633005212;-0.00017936798925116953;-0.0002037418925071242;-0.46851653260763615;-0.5321723384802763;0.8666533351051479;1.0000059892423436;9.99991950109624;-0.4168619984973468;-0.4524049992084576;-0.45240500085164254;-5.620990011990108e-10;0.5321734238174015;0.532169923179843;0.9999931708490385
41.611594;0.8803877532811781;-0.00017954790746998352;-0.00020394530456855346;-0.468494206554631;-0.5321445613655092;0.8666573327820948;1.0000060971829006;9.99992051558392;-0.41686199845381144;-0.45240499916891547;-0.4524050008882847;-5.434794207614249e-10;0.5321454041922515;0.532141963673498;0.9999930300169568
41.621594;0.8803908414760185;-0.00017875243627387606;-0.00020304104298571947;-0.46847036339569964;-0.5321156656798307;0.8666613290184593;1.0000062066294542;9.999921524131752;-0.4168619984107858;-0.4524049991320967;-0.45240500092546576;-5.246813427371133e-10;0.5321173863649359;0.5321140033941658;0.9999928903115103
41.631594;0.8803939207626554;-0.00017946063781566594;-0.000203844741620558;-0.4684475010608143;-0.532087888332798;0.8666663241762969;1.0000063178124494;9.999922525682525;-0.4168619983683906;-0.45240499909817744;-0.4524050009631572;-5.057542793312738e-10;0.532089370197194;0.5320860422344836;0.9999927522527671
41.641594;0.8803980042322423;-0.00017964052538255176;-0.0002040481162781322;-0.4684251743944032;-0.5320601112136923;0.8666703185969875;1.0000064310282069;9.999923519406538;-0.4168619983267479;-0.4524049990673061;-0.45240500100130454;-4.867386742082169e-10;0.5320613555748622;0.53205808006401;0.9999926163200217
41.651594;0.8804010849030023;-0.00017883842341811428;-0.0002031363337053876;-0.4684023088986854;-0.5320323266106918;0.8666743125759946;1.0000065465670787;9.999924505346677;-0.41686199828595166;-0.45240499903959874;-0.4524050010398073;-4.676404745428909e-10;0.5320333424148632;0.5320301167479018;0.9999924829206165
41.661594;0.8804041624896688;-0.000179014520840183;-0.00020333563663529818;-0.46837944982586177;-0.5320045494902158;0.8666783064412701;1.0000066647070516;9.999925483823422;-0.41686199824605186;-0.45240499901514913;-0.4524050010785355;-4.484457362542654e-10;0.532005330637406;0.5320021521626971;0.999992352405578
41.671594;0.8804082298761434;-0.00017973295656265221;-0.00020415071625609472;-0.4683561405536415;-0.5319756610493815;0.8666823006152891;1.0000067857801622;9.999926454369263;-0.4168619982070719;-0.4524049989940259;-0.4524050011173735;-4.291427429506454e-10;0.5319773201093094;0.5319741862039326;0.9999922250790144
41.681594;0.8804113001077855;-0.00017893081390941935;-0.00020323889873050243;-0.4683332745296999;-0.5319478764434578;0.8666862955540231;1.0000069102241227;9.999927414910413;-0.41686199816905445;-0.4524049989762668;-0.4524050011562458;-4.0972672796844814e-10;0.5319493106287887;0.5319462187828231;0.9999921011841091
41.691594;0.8804153659096693;-0.00017911066728511238;-0.00020344223544248066;-0.4683109468339353;-0.5319200993174524;0.8666902916403578;1.0000070385383109;9.999928361918942;-0.41686199813209024;-0.4524049989618839;-0.45240500119513083;-3.902038533882825e-10;0.5319213019696738;0.5319182498150477;0.9999919809151128
41.701594;0.8804184201239724;-0.00017884039329806451;-0.0002031345387010598;-0.4682880766651524;-0.5318923144789853;0.8666942891402992;1.0000071711434662;9.999929291535585;-0.4168619980963043;-0.4524049989508757;-0.45240500123406635;-3.7059218062228927e-10;0.5318932939203529;0.5318902792101007;0.9999918644711255
41.711594;0.8804214757675685;-0.00017902301741897018;-0.00020334125331999023;-0.4682642384777303;-0.5318634262662784;0.866698288218129;1.000007308268335;9.999930200261646;-0.4168619980618506;-0.45240499894324143;-0.45240500127312344;-3.5090775801936905e-10;0.5318652862964648;0.5318623068252676;0.999991752095813
41.721594;0.8804255257347845;-0.0001792028395329511;-0.00020354455335339246;-0.46824191016717664;-0.531835649136938;0.86670228893516;1.0000074499646303;9.999931084634742;-0.4168619980289447;-0.45240499893898745;-0.4524050013123785;-3.311532726179515e-10;0.5318372789490988;0.5318343324052551;0.9999916440163494
41.731594;0.8804285630819629;-0.0001789324395074242;-0.0002032367182795345;-0.4682190394701257;-0.5318078642964922;0.8667062912202763;1.0000075962003214;9.999931940772848;-0.41686199799786594;-0.45240499893810643;-0.4524050013519257;-3.113301080983766e-10;0.5318092717759823;0.5318063555769393;0.9999915402992317
41.741594;0.8804316010261102;-0.00017910844610090825;-0.00020343591567650285;-0.4681961789765572;-0.5317800871665989;0.8667102949094359;1.0000077469407003;9.999932764646159;-0.41686199796889795;-0.4524049989405464;-0.4524050013918956;-2.9146151662234863e-10;0.5317812647491712;0.5317783758935613;0.9999914408298228
41.751594;0.8804356325480274;-0.00017928823585597404;-0.00020363917789280103;-0.4681738500553364;-0.5317523100342336;0.8667152998549551;1.0000079021771249;9.999933552986032;-0.4168619979422842;-0.45240499894620906;-0.4524050014324541;-2.71597494096943e-10;0.5317532579468075;0.5317503928950092;0.9999913454721011
41.761594;0.8804386573848538;-0.00017849258418677503;-0.00020273476681126717;-0.4681500043719684;-0.5317234143367252;0.866719305991517;1.0000080619227623;9.999934304022048;-0.41686199791823464;-0.452404998954973;-0.4524050014737836;-2.517947205636655e-10;0.5317252515496678;0.5317224061509336;0.9999912541733785
41.771594;0.8804426684463457;-0.00017920405091808862;-0.00020354190778197666;-0.4681276712474715;-0.5316956369717145;0.8667233133406862;1.0000082262204537;9.999935017468358;-0.4168619978969302;-0.4524049989667064;-0.45240500151603863;-2.3209888389743044e-10;0.5316972458046707;0.5316944152659593;0.9999911669442271
41.781594;0.8804456789681216;-0.00017938002475119996;-0.0002037410662511508;-0.468104810028391;-0.5316678598378725;0.8667273219793785;1.000008395152745;9.99993569373342;-0.41686199787851574;-0.45240499898127007;-0.45240500155930025;-2.1255713123544752e-10;0.5316692409742965;0.5316664198804623;0.9999910838498667
41.791594;0.8804486819919805;-0.0001785777432978644;-0.0002028291372651836;-0.4680819420579534;-0.5316400752244387;0.8667313319844775;1.0000085688262657;9.999936333039141;-0.4168619978631115;-0.4524049989985298;-0.45240500160356456;-1.9323817632696584e-10;0.5316412372778843;0.5316384196744137;0.999991005029025
41.801594;0.8804526706345517;-0.0001792956753102912;-0.0002036436141384035;-0.46805863006387544;-0.5316111867698665;0.866735343400013;1.0000087473569022;9.999936935687455;-0.41686199785082223;-0.4524049990183658;-0.45240500164874947;-1.7422533525667311e-10;0.5316132348664673;0.5316104143712267;0.99999093070065
41.811594;0.8804556583579135;-0.0001784933528751602;-0.00020273164783243634;-0.46803576172946026;-0.5315834021548962;0.8667393562347963;1.0000089308939921;9.999937503325313;-0.41686199784172834;-0.45240499904067066;-0.4524050016947027;-1.5559979551473413e-10;0.5315852338688091;0.5315824037688042;0.9999908611686829
41.821594;0.8804586384802048;-0.00017866928806242798;-0.00020293076553090766;-0.4680128998113522;-0.5315556250155001;0.8667433704647881;1.0000091196146235;9.999938039162737;-0.41686199783588895;-0.45240499906534776;-0.45240500174122417;-1.3743924954692662e-10;0.5315572344426177;0.5315543877619603;0.9999907968056281
41.831594;0.8804626111586422;-0.00017884900183547716;-0.00020313394361962927;-0.4679905692406436;-0.5315278478727287;0.8667473860668772;1.0000093136025205;9.999938546617475;-0.4168619978333568;-0.4524049990923111;-0.4524050017881127;-1.198128218354853e-10;0.5315282367536674;0.5315253663133793;0.9999907379788651
41.841594;0.8804655699534568;-0.00017858472962340265;-0.00020283309065918638;-0.4679667183250988;-0.5314989519364787;0.8667514030763027;1.000009512751735;9.99993902810298;-0.4168619978341743;-0.4524049991214795;-0.4524050018352153;-1.0275813415753138e-10;0.5315002409323342;0.5314973394231984;0.9999906849962129
41.851594;0.8804685285949183;-0.00017876062909672353;-0.0002030321677161041;-0.4679438558746951;-0.5314711747910755;0.8667554215795457;1.000009716839899;9.999939484493385;-0.41686199783834843;-0.452404999152772;-0.4524050018824512;-8.627339020635972e-11;0.5314722470526551;0.5314693071532501;0.9999906381654845
41.861594;0.8804724806912817;-0.00017894030573091483;-0.00020323530333058639;-0.4679215246871595;-0.5314433976420564;0.8667604416644357;1.0000099256236747;9.999939914864271;-0.41686199784583394;-0.4524049991861094;-0.45240500192980193;-7.034420204500088e-11;0.5314442550975789;0.5314412696795191;0.9999905978641928
41.871594;0.8804754199542283;-0.0001786693194835574;-0.0002029268304001302;-0.46789865151463444;-0.5314156127866315;0.8667644634132823;1.0000101388250633;9.999940316951143;-0.4168619978565372;-0.45240499922141353;-0.4524050019772742;-5.497294619546448e-11;0.5314162649165414;0.5314132272961832;0.9999905644876712
41.881594;0.8804793601654716;-0.00017885554146157708;-0.0002031374002770378;-0.46787534162036193;-0.5313867245472704;0.866768486925983;1.0000103561071627;9.999940688402903;-0.41686199787032147;-0.45240499925861793;-0.4524050020248806;-4.0176218395964494e-11;0.5313882762097702;0.5313851803483698;0.9999905383342488
41.891594;0.8804822949661709;-0.00017903140280310745;-0.00020333643290652465;-0.4678524784420311;-0.5313589473933036;0.8667725123357521;1.0000105771105159;9.999941027969564;-0.41686199788701106;-0.4524049992976869;-0.4524050020726458;-2.5966894845793287e-11;0.5313602885498365;0.5313571291643768;0.9999905195571619
41.901594;0.880485224648624;-0.0001782289668882195;-0.00020242437692193974;-0.4678296085151134;-0.5313311627627634;0.8667765397689968;1.0000108015073539;9.999941335752869;-0.4168619979064104;-0.45240499933860656;-0.452405002120593;-1.2357109886097477e-11;0.5313323014347006;0.5313290740389877;0.9999905081940058
41.911594;0.8804891428525496;-0.00017893988821628468;-0.00020323086766068255;-0.46780727251507737;-0.5313033853724278;0.8667805692460614;1.0000110290060666;9.999941612714725;-0.4168619979283434;-0.4524049993813541;-0.45240500216872825;6.321219876405525e-13;0.5313043143534398;0.531301015246413;0.999990504187793
41.921594;0.8804920636020375;-0.00017911571350620197;-0.0002034298584431479;-0.4677844088062711;-0.5312756082115937;0.8667846006437748;1.0000112592682957;9.999941860791623;-0.4168619979526817;-0.45240499942588214;-0.4524050022170573;1.2978002339448657e-11;0.5312763268543975;0.5312729530626277;0.9999905073985833
41.931594;0.8804949808204429;-0.00017831981058790062;-0.00020252523354667972;-0.4677605600430292;-0.531246712489343;0.8667886337704241;1.0000114918402274;9.999942083724221;-0.4168619979793384;-0.4524049994721208;-0.45240500226560054;2.46525792178703e-11;0.5312483385879548;0.5312448877725181;0.9999905176624087
41.941594;0.8804988884988353;-0.00017903061064030476;-0.00020333157793022346;-0.46773822342522753;-0.5312189350915937;0.8667926684384393;1.0000117262293222;9.999942286736584;-0.4168619980082572;-0.45240499951998064;-0.45240500231438485;3.559733220639453e-11;0.5312203492925588;0.5312168196377262;0.9999905348862391
41.951594;0.8805018008178327;-0.00017822808596643547;-0.00020241944027050895;-0.46771535260274183;-0.5311911504515641;0.8667967044735987;1.0000119620094163;9.99994247479261;-0.4168619980394051;-0.45240499956936114;-0.45240500236343045;4.5705912970051004e-11;0.5311923587488745;0.5311887488843857;0.9999905591224069
41.961594;0.8805047116456121;-0.00017840387109855884;-0.00020261838549556036;-0.4676924881910115;-0.5311633732808989;0.8668007417161089;1.000012198777007;9.999942651545396;-0.4168619980727572;-0.4524049996201669;-0.45240500241272874;5.48266734932585e-11;0.5311643667418287;0.5311606757675952;0.9999905905578003
41.971594;0.8805086215667192;-0.00017858342948366113;-0.0002028213838257649;-0.46767015473324813;-0.5311355961063439;0.8668057800443053;1.0000124360715341;9.99994281958841;-0.41686199810828123;-0.4524049996723264;-0.4524050024622209;6.277572331991272e-11;0.5311363730420771;0.5311326006424425;0.9999906294132758
41.981594;0.880511524483966;-0.0001783185590519058;-0.0002025198731313491;-0.46764630127932083;-0.531106700143773;0.8668098193950847;1.0000126733829138;9.99994298067503;-0.4168619981459265;-0.45240499972580284;-0.45240500251179244;6.935089662336251e-11;0.5311083774004491;0.5311045239492743;0.9999906758311947
41.991594;0.8805154343208459;-0.00017849808331046852;-0.00020272282988852285;-0.4676239673968871;-0.531078922964592;0.8668138597306771;1.0000129101578152;9.999943135810124;-0.4168619981856218;-0.45240499978058807;-0.4524050025612779;7.434784323346639e-11;0.5310803795475376;0.5310764461261127;0.9999907298029059
42.001594;0.8805183449208503;-0.0001786738335468501;-0.00020292172807320535;-0.46760110225250473;-0.5310511457849243;0.8668179009752641;1.0000131457909778;9.999943285765129;-0.4168619982272851;-0.4524049998366846;-0.4524050026104662;7.758946602676295e-11;0.5310523792158417;0.5310483675431978;0.9999907911380957
42.011594;0.8805212501243034;-0.0001784022565960975;-0.00020261260078031378;-0.46757822658939974;-0.5310233609032888;0.8668219429989888;1.0000133796316502;9.99994343164738;-0.41686199827082954;-0.45240499989409316;-0.45240500265910993;7.89604661806038e-11;0.5310243761677165;0.5310202885095835;0.9999908594790171
42.021594;0.8805251639678744;-0.00017858174704469287;-0.00020281551286108985;-0.46755589208969517;-0.5309955837181738;0.8668259856304054;1.000013610917387;9.999943575443824;-0.41686199831615706;-0.4524049999528109;-0.45240500270694384;7.842306087934867e-11;0.5309963701886923;0.5309922092983145;0.9999909343518528
42.031594;0.8805280803439001;-0.00017875746499342778;-0.00020301436793141462;-0.4675330264110847;-0.5309678065328644;0.8668300286611343;1.0000138386617543;9.999943720394068;-0.4168619983631489;-0.45240500001282125;-0.45240500275370227;7.600064167715446e-11;0.5309683610860069;0.5309641301548808;0.9999910152057021
42.041594;0.8805309997113252;-0.0001779548349486013;-0.0002021021339994067;-0.46751015398682816;-0.5309400218768545;0.8668340718674431;1.000014061655436;9.999943870376292;-0.4168619984116688;-0.452405000074077;-0.4524050027991241;7.174347696298195e-11;0.5309413487140207;0.5309370513072568;0.999991101391664
