time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.051594;0.8805349157116558;-0.00017867179472579885;-0.00020291543166104772;-0.46748683674574637;-0.5309111333704216;0.8668381150596025;1.0000142785985002;9.999944028526249;-0.41686199846158345;-0.45240500013649493;-0.45240500284295054;6.571549121214577e-11;0.5309133329772799;0.530908972966129;0.9999911921574957
42.061594;0.8805378421351445;-0.00017884748101380777;-0.00020311424393895132;-0.4674639705288914;-0.5308833561796426;0.8668421581339038;1.0000144882813253;9.999944196688;-0.4168619985127817;-0.45240500019995555;-0.4524050028849376;5.801601619294753e-11;0.5308853138128121;0.5308808952970193;0.9999912867484138
42.071594;0.8805407724635193;-0.00017804480826795477;-0.00020220196725287482;-0.4674410975673363;-0.5308555715194991;0.8668462010987551;1.0000146897484805;9.999944376365773;-0.41686199856518014;-0.4524050002643117;-0.4524050029248697;4.8808840665153915e-11;0.530857291186097;0.5308528184103328;0.9999913845023981
42.081594;0.880544700119602;-0.00017875507538179673;-0.00020300765039493087;-0.4674187580566215;-0.530827794093536;0.8668502440682533;1.0000148823526;9.999944569791355;-0.41686199861871487;-0.4524050003294148;-0.4524050029625508;3.833497249089248e-11;0.5308292650907103;0.5308247424192051;0.9999914848115953
42.091594;0.8805476387213812;-0.0001779523634663949;-0.00020209533406234998;-0.4673958847300724;-0.5308000094311188;0.8668542872260957;1.0000150656938702;9.999944779971372;-0.4168619986733325;-0.45240500039513376;-0.4524050029977914;2.689804708491349e-11;0.5308012355331326;0.5307966674975483;0.9999915870126005
42.101594;0.8805505816084378;-0.0001781280147357574;-0.00020229410088577242;-0.4673730178087722;-0.5307722322334107;0.8668593307796799;1.000015239551686;9.999945010409673;-0.41686199872900415;-0.45240500046134446;-0.4524050030304192;1.482972422146623e-11;0.5307732025224913;0.5307685938638774;0.999991690316766
42.111594;0.8805545287375017;-0.000178307434735401;-0.00020249691500361002;-0.46735068144931685;-0.5307444550326669;0.8668633749351194;1.0000154038258784;9.999945265033022;-0.4168619987857458;-0.4524050005279009;-0.45240500306031034;2.463431906288525e-12;0.5307451660841861;0.5307405217455972;0.9999917938194908
42.121594;0.8805574733002878;-0.00017803541125245142;-0.00020218727986582634;-0.46732780381938427;-0.5307166701366738;0.8668674199013663;1.000015558477296;9.99994554767838;-0.41686199884359293;-0.45240500059461003;-0.4524050030874015;-9.87808460971695e-12;0.5307171262796311;0.5307124513695071;0.9999918965688875
42.131594;0.8805614285124073;-0.00017821479877730114;-0.00020239005315992922;-0.46730546703777576;-0.5306888929333111;0.8668714659166665;1.0000157035128936;9.999945860881123;-0.4168619989025524;-0.4524050006612266;-0.4524050031116685;-2.1894446385386422e-11;0.5306900832081618;0.5306853829530331;0.9999919976595907
42.141594;0.8805643875835798;-0.00017839041849403321;-0.00020258877427856175;-0.4672825993833381;-0.5306611157306631;0.8668755132700275;1.0000158389963054;9.999946204932039;-0.41686199896258563;-0.45240500072747397;-0.45240500313310283;-3.331859564649783e-11;0.5306620369969246;0.5306573166906713;0.9999920962996413
42.151594;0.8805673437555024;-0.00017811826934707367;-0.00020227899502460608;-0.4672597212194212;-0.5306333308332689;0.866879562287046;1.0000159650636928;9.99994657844398;-0.41686199902361887;-0.45240500079308177;-0.4524050031517093;-4.392181445706362e-11;0.5306339877975748;0.5306292527409449;0.9999921917905964
42.161594;0.8805713104723611;-0.0001782976246796189;-0.00020248172432720405;-0.46723738381831065;-0.530605553628156;0.8668836132762311;1.000016081943444;9.999946980164346;-0.4168619990855602;-0.4524050008578163;-0.4524050031675044;-5.351216891203344e-11;0.5306059357826934;0.530601191204713;0.9999922834741874
42.171594;0.8805742810796707;-0.0001784797855910803;-0.00020268786655905065;-0.46721353723119535;-0.5305766653386229;0.8668876664747783;1.0000161899126174;9.99994741039683;-0.41686199914831285;-0.4524050009214897;-0.4524050031804989;-6.193380473680918e-11;0.5305778811363512;0.5305731320965584;0.999992370720275
42.181594;0.8805772555123386;-0.00017767697429988964;-0.00020177545646513006;-0.46719066229592743;-0.5305488806719532;0.8668917220514796;1.000016289190834;9.99994787099647;-0.41686199921177614;-0.4524050009839434;-0.4524050031906898;-6.907237727134542e-11;0.5305498240481519;0.5305450753284019;0.9999924529284574
42.191594;0.8805812269125873;-0.00017838683303607816;-0.0002025806281995689;-0.467168320505929;-0.5305211032381681;0.8668957801393031;1.0000163798709285;9.999948364549608;-0.4168619992758443;-0.4524050010450235;-0.4524050031980845;-7.485473492302109e-11;0.5305227647125028;0.5305180207175904;0.9999925295630232
42.201594;0.8805842085953166;-0.00017856239071155914;-0.000202779265131771;-0.46714545177686995;-0.5304933260362522;0.8668998408449916;1.0000164619239762;9.999948893904765;-0.4168619993404085;-0.4524050011045715;-0.4524050032027285;-7.923322899813497e-11;0.530494703334337;0.5304899680203656;0.9999926002232814
42.211594;0.8805871936166848;-0.0001777529662782934;-0.0002018593513980147;-0.46712355471887657;-0.530466652459304;0.866903904251231;1.000016535236946;9.999949461996714;-0.4168619994053667;-0.4524050011624266;-0.4524050032047079;-8.216685851637022e-11;0.5304666401325492;0.5304619169781342;0.9999926646661974
42.221594;0.8805911749599613;-0.00017846271096085575;-0.0002026643803939441;-0.46710121231652996;-0.530438875028446;0.8669079704031627;1.0000165996475778;9.999950071312568;-0.4168619994706378;-0.45240500121842764;-0.4524050032041328;-8.360849209353747e-11;0.5304385753346982;0.5304338673411791;0.9999927228005807
42.231594;0.8805941657537812;-0.0001776598193361732;-0.00020175189047420022;-0.467078336486669;-0.5304110903693458;0.8669120392781435;1.0000166549966334;9.999950723148702;-0.41686199953616404;-0.4524050012724175;-0.45240500320111615;-8.349209110692815e-11;0.5304115091635965;0.5304068188718238;0.9999927746884099
42.241594;0.8805971589053323;-0.00017783534374049277;-0.00020195048452646268;-0.46705546705840256;-0.5303833131728629;0.8669161108098583;1.0000167011999974;9.999951417009585;-0.41686199960189285;-0.4524050013242579;-0.452405003195757;-8.17217282596555e-11;0.5303834418189975;0.5303787713684043;0.9999928205074704
42.251594;0.8806011541206562;-0.00017801463203769572;-0.00020215312064911388;-0.46703312780421363;-0.5303555359768769;0.8669201849575378;1.0000167382760514;9.999952150667282;-0.41686199966776355;-0.4524050013738406;-0.4524050031881348;-7.8179838059183e-11;0.5303553734965615;0.5303507247055983;0.9999928604766013
42.261594;0.8806041446045763;-0.0001777420420628201;-0.00020184284094615297;-0.46701024767993954;-0.5303277510951417;0.866924261705194;1.0000167663265265;9.999952921621079;-0.4168619997337131;-0.45240500142108303;-0.4524050031783228;-7.276316639465497e-11;0.530328304437853;0.5303236788474628;0.9999928947879019
42.271594;0.8806071437583396;-0.0001779175371822076;-0.00020204139584221694;-0.46698737772030424;-0.5302999739054327;0.8669283409900397;1.0000167855377269;9.99995372870759;-0.4168619997996831;-0.4524050014659212;-0.4524050031664018;-6.54170889468445e-11;0.5303002349252919;0.5302956338151134;0.9999929235736289
42.281594;0.8806111448957991;-0.00017809679520129927;-0.000202243992050406;-0.46696503785224464;-0.5302721967169864;0.866932422663549;1.0000167962015263;9.999954571856595;-0.4168619998656065;-0.45240500150832136;-0.45240500315245635;-5.613468160743183e-11;0.5302721652319995;0.5302675896343372;0.9999929468988913
42.291594;0.8806141414116464;-0.0001778240817111096;-0.00020193357310651136;-0.4669421572004646;-0.5302444118446705;0.8669365065123693;1.0000167987070736;9.999955450927981;-0.4168619999313831;-0.45240500154830326;-0.45240500313657067;-4.4933138930851006e-11;0.5302450956186191;0.5302405463031442;0.9999929647640491
42.301594;0.8806171467489435;-0.00017799954786808898;-0.0002021320909519141;-0.46691928671186916;-0.5302166346636437;0.8669405923205125;1.0000167934921114;9.99995636528033;-0.4168619999968797;-0.4524050015859297;-0.45240500311883325;-3.1835884495898595e-11;0.5302170263838865;0.5302125038031619;0.9999929771333809
42.311594;0.8806211541484414;-0.0001781787759397761;-0.00020233464934462007;-0.46689694623223404;-0.5301888574842822;0.8669456799308718;1.0000167809792588;9.99995731389281;-0.4168620000619627;-0.45240500162125497;-0.45240500309933396;-1.6861852957025787e-11;0.530188957887589;0.5301844621227261;0.9999929840063075
42.321594;0.8806241635586692;-0.00017736922371320947;-0.00020141462169382058;-0.4668750472673287;-0.5301621839377448;0.8669497692567139;1.0000167615478655;9.999958295723207;-0.41686200012652824;-0.4524050016542773;-0.45240500307814335;-1.370071721564824e-14;0.5301618904914676;0.5301574212414043;0.9999929855130837
42.331594;0.8806271680928484;-0.0001780748100137545;-0.00020221511905471688;-0.46685217249512595;-0.5301344065372467;0.8669538602749418;1.0000167355789635;9.999959310142671;-0.4168620001905104;-0.45240500168493397;-0.45240500305527576;1.8730582551514094e-11;0.5301338244702811;0.5301293811171175;0.9999929819583402
42.341594;0.8806301809559931;-0.00017825024804842901;-0.00020241360181060575;-0.466829301316882;-0.5301066293690748;0.8669579530166062;1.0000167035381629;9.999960356959505;-0.416862000253885;-0.4524050017131402;-0.4524050030306843;3.9410083113227674e-11;0.530106759998871;0.5301023417289822;0.9999929737819627
42.351594;0.8806341951185618;-0.00017745098323738396;-0.00020150503828398464;-0.4668069534715805;-0.5300788447458052;0.8669620475153286;1.0000166660490313;9.99996143603578;-0.4168620003166691;-0.45240500173882564;-0.4524050030043107;6.205434492518997e-11;0.5300786972296814;0.5300743031277246;0.9999929615060105
42.361594;0.8806372036047533;-0.00017815645658787822;-0.00020230540102978323;-0.4667840781748575;-0.530051067354455;0.8669661437460034;1.0000166239251627;9.999962547104689;-0.4168620003789095;-0.4524050017619322;-0.45240500297612274;8.666153078706183e-11;0.5300516363446082;0.5300472654258068;0.9999929456792007
42.371594;0.8806402195599873;-0.0001783252991451006;-0.00020249639571181947;-0.4667621849412545;-0.5300244012811433;0.8669702416129602;1.0000165781229966;9.999963689913123;-0.41686200044067157;-0.45240500178239446;-0.4524050029461161;1.1320222966028944e-10;0.5300235775140754;0.5300192287290809;0.9999929267829487
42.381594;0.8806442360434783;-0.00017752599198857805;-0.00020158779850138698;-0.46673983649311146;-0.5299966166673504;0.8669743409603868;1.000016529643147;9.999964864076263;-0.41686200050202954;-0.45240500180014115;-0.4524050029143243;1.4163166252679312e-10;0.5299965208413365;0.5299921930766012;0.9999929051442061
42.391594;0.8806472528884792;-0.0001777013973485016;-0.0002017862496247578;-0.4667169644338862;-0.5299688395128197;0.8669784415650714;1.0000164794242372;9.999966068703351;-0.416862000563045;-0.4524050018151184;-0.45240500288082713;1.7189742669132204e-10;0.5299684663530189;0.5299641584550656;0.9999928809108368
42.401594;0.880650263136816;-0.00017742168527117065;-0.00020146790701070606;-0.4666950603681378;-0.5299421657627446;0.8669825431678168;1.0000164282274409;9.99996730269896;-0.41686200062374107;-0.4524050018273105;-0.4524050028457326;2.0395039779020656e-10;0.5299414140077209;0.529937124890584;0.9999928540518458
42.411594;0.8806542799839299;-0.0001776008169389909;-0.00020167036258232353;-0.4666727178826236;-0.5299143886104961;0.8669866455678713;1.0000163765931722;9.999968565543464;-0.416862000684091;-0.452405001836737;-0.45240500280916096;2.3775047270179187e-10;0.5299133637014063;0.5299090925277131;0.9999928243901165
42.421594;0.8806572966298002;-0.00017777619243729856;-0.0002018687817308396;-0.4666498453029673;-0.5298866114614836;0.8669907486684494;1.0000163249361684;9.999969857616932;-0.4168620007440334;-0.45240500184342286;-0.4524050027712425;2.732655644048493e-10;0.5298863152772203;0.5298820615996761;0.9999927917443685
42.431594;0.8806603062697581;-0.00017749635852504523;-0.0002015503081901661;-0.46662794073033526;-0.5298599377175995;0.8669948524212594;1.0000162736285667;9.99997118003803;-0.41686200080350233;-0.4524050018473678;-0.45240500273210466;3.1046788796918125e-10;0.5298582685387926;0.5298540323310359;0.9999927560703489
42.441594;0.880663322294284;-0.00017767170417829888;-0.0002017486947863414;-0.46660506782367495;-0.5298321605712947;0.8669989567736949;1.000016222979486;9.999972534051736;-0.41686200086243747;-0.4524050018485429;-0.4524050026918481;3.4931378001864216e-10;0.5298312232665073;0.5298270048739508;0.9999927174619775
42.451594;0.8806673379909193;-0.00017785080613223685;-0.00020195111686099773;-0.4665827245430699;-0.5298043834247519;0.8670030616873892;1.0000161732202342;9.99997392037736;-0.4168620009207818;-0.45240500184691196;-0.45240500265054107;3.8972548284444777e-10;0.5298041792432501;0.5297999793129601;0.9999926761134552
42.461594;0.8806703534511678;-0.0001770410866596656;-0.0002010309650424861;-0.4665608232186309;-0.5297777099144674;0.8670071671669064;1.0000161245134727;9.999975339318311;-0.41686200097850745;-0.4524050018424675;-0.4524050026082353;4.3160491030055917e-10;0.5297761362833727;0.529771955715629;0.9999926323029278
42.471594;0.880673361999385;-0.00017774616802509552;-0.00020183086520679167;-0.4665379460382626;-0.5297499325430932;0.8670112732328757;1.000016076939699;9.999976790868635;-0.4168620010356576;-0.4524050018352597;-0.452405002564983;4.748584086331357e-10;0.5297490942380585;0.5297449341623238;0.9999925863251152
42.481594;0.8806773770882206;-0.0001779186780341212;-0.00020202580119116137;-0.46651658066764917;-0.5297232664860695;0.8670153798541949;1.0000160304759111;9.999978274138735;-0.41686200109235444;-0.4524050018253999;-0.4524050025208506;5.194081710372117e-10;0.5297220529688687;0.5297179147301125;0.9999925383991624
42.491594;0.8806803921490457;-0.00017711548222984705;-0.00020111306849825709;-0.4664937003257961;-0.5296954818942367;0.8670194869200228;1.0000159849866053;9.999979786970975;-0.4168620011487518;-0.45240500181304244;-0.45240500247592874;5.651884750236547e-10;0.5296950123423876;0.5296908974622135;0.999992488631292
42.501594;0.8806834005821177;-0.00017782045277561513;-0.0002019128348703818;-0.46647082262835643;-0.5296677045257361;0.8670235942814433;1.0000159402674675;9.99998132608297;-0.4168620012049867;-0.45240500179835735;-0.4524050024303235;6.121300657237081e-10;0.5296669722741085;0.5296628823364133;0.9999924370665242
42.511594;0.8806864159043036;-0.00017798918070400155;-0.00020210370476522014;-0.4664489270409519;-0.5296410384728822;0.8670277017858273;1.0000158961247565;9.999982887411855;-0.41686200126117695;-0.4524050017815067;-0.45240500238412523;6.601497616845494e-10;0.5296399327588162;0.5296358692702101;0.9999923837675753
42.521594;0.8806904313724518;-0.0001771896981712025;-0.00020119497050727938;-0.4664265758102701;-0.5296132538831237;0.8670308092780327;1.000015852422318;9.999984466469702;-0.4168620013174333;-0.4524050017626381;-0.4524050023373863;7.091439797034748e-10;0.5296128938504545;0.5296088581677127;0.9999923288141438
42.531594;0.8806934468326247;-0.00017735842403054905;-0.00020138583990760313;-0.46640467987740486;-0.5295865878316445;0.8670349165953265;1.000015809116029;9.99998605851967;-0.4168620013738714;-0.4524050017418799;-0.45240500229012937;7.589765579119091e-10;0.5295858556268465;0.5295818489390433;0.9999922722752446
42.541594;0.8806964552176721;-0.00017805669717267523;-0.00020217799064212822;-0.4663827800345317;-0.5295599215515111;0.8670390235675506;1.0000157662720357;9.999987658898068;-0.41686200143064256;-0.4524050017193306;-0.4524050022423659;8.094817425645591e-10;0.5295578181662077;0.5295538414756584;0.9999922142333477
42.551594;0.8806994696071442;-0.00017725342207720345;-0.00020126518942048253;-0.4663598986904615;-0.5295321369661309;0.867043130029968;1.0000157240262073;9.999989263530384;-0.41686200148794256;-0.4524050016950634;-0.45240500219409996;8.604820078580379e-10;0.5295307815304974;0.5295268356266767;0.9999921548036479
42.561594;0.8807034831160039;-0.00017742587102507587;-0.0002014600556137334;-0.4663385317728643;-0.5295054709144267;0.8670472358155134;1.0000156825218194;9.999990869022561;-0.41686200154597025;-0.45240500166914316;-0.4524050021453342;9.117869393270442e-10;0.5295037457384183;0.5294998312249438;0.9999920941426262
42.571594;0.880706495837777;-0.0001776011296569925;-0.00020165833897363121;-0.4663156566349553;-0.5294776937784955;0.8670513407264078;1.0000156418519244;9.999992472433746;-0.4168620016048737;-0.45240500164163;-0.4524050020960976;9.631726020484994e-10;0.5294767107360042;0.5294728281578233;0.999992032465172
42.581594;0.8807095012127235;-0.00017732072032314403;-0.00020133923596894233;-0.4662937495688522;-0.5294510200522581;0.8670554445131221;1.0000156020298194;9.999994071130184;-0.4168620016647195;-0.4524050016125827;-0.4524050020464655;1.0143882045797422e-09;0.529449676402507;0.5294458264182554;0.9999919699972802
42.591594;0.8807125128190886;-0.0001774893909652642;-0.0002015300367917996;-0.46627185265447096;-0.5294243540028708;0.8670595468500408;1.0000155630532486;9.999995662665548;-0.41686200172549637;-0.45240500158207636;-0.4524050019965382;1.0652062170689118e-09;0.5294226425888623;0.5294188260965662;0.9999919068557175
42.601594;0.8807165240183228;-0.00017766837173806957;-0.00020173231274572885;-0.4662495064117309;-0.529396576865923;0.8670636473425122;1.0000155250180318;9.999997244855566;-0.41686200178714666;-0.4524050015502152;-0.4524050019464045;1.1154561797019703e-09;0.5293956091371664;0.5293918273138013;0.9999918429696564
42.611594;0.8807195280720699;-0.00017738784386100946;-0.00020141307551991983;-0.46622759884276727;-0.5293699031411291;0.8670677456000451;1.0000154881141874;9.999998815923387;-0.41686200184960237;-0.4524050015171201;-0.4524050018961371;1.1650062162203092e-09;0.529368575873696;0.5293648301573078;0.9999917781330584
42.621594;0.880722538107551;-0.0001775564885109839;-0.0002016038409941553;-0.46620570142304757;-0.5293432370915213;0.8670718413229296;1.0000154525045002;10.000000373961438;-0.416862001912786;-0.45240500148291024;-0.45240500184582616;1.2137383022087049e-09;0.5293415426221888;0.5293378346754064;0.9999917121360107
42.631594;0.8807255471178712;-0.00017773169240910722;-0.000201802051489333;-0.4661828252802751;-0.5293154599554584;0.8670759343400531;1.000015418252891;10.000001916044825;-0.4168620019765774;-0.4524050014477031;-0.45240500179561016;1.2615519657253435e-09;0.529314509244687;0.5293108408932047;0.9999916448464631
42.641594;0.8807295548536344;-0.00017692552006042233;-0.00020088575642354287;-0.46616145025773137;-0.5292887864577295;0.86708002458736;1.0000153853321672;10.000003437948083;-0.4168620020408058;-0.45240500141161955;-0.4524050017456686;1.3083785326980382e-09;0.5292874756675847;0.5292838488283715;0.9999915762082983
42.651594;0.8807325545569427;-0.00017762341486162977;-0.00020167743845353182;-0.4661395485842778;-0.5292621201781303;0.8670841120541478;1.0000153536476704;10.000004934220335;-0.41686200210529095;-0.45240500137477724;-0.4524050016961819;1.354184921729352e-09;0.5292604418811827;0.5292568585050934;0.9999915062254138
42.661594;0.8807355596208838;-0.00017681346020266138;-0.00020075708254472589;-0.4661176439432484;-0.5292354466817274;0.8670881967248504;1.0000153230531217;10.000006398138186;-0.41686200216988634;-0.4524050013372773;-0.45240500164729563;1.3989619786664153e-09;0.5292334079411436;0.5292298699386117;0.9999914349930856
42.671594;0.8807385634340259;-0.00017698207944500275;-0.00020094781243288845;-0.4660957457002383;-0.5292087806290968;0.8670922785770707;1.0000152933641224;10.000007821764612;-0.4168620022344855;-0.4524050012991829;-0.4524050015991186;1.4427116155295093e-09;0.5292063739664714;0.5292028831272572;0.9999913627330304
42.681594;0.8807425594005678;-0.0001776901714525353;-0.00020175083209945257;-0.4660733941375471;-0.5291810032592348;0.8670963576536695;1.0000152643921767;10.000009196670664;-0.41686200229900144;-0.45240500126051275;-0.45240500155174895;1.4854461453668628e-09;0.5291803401043025;0.529176898064708;0.9999912897202743
42.691594;0.8807455611058711;-0.00017688018059557582;-0.00020083044248894117;-0.4660514889919287;-0.5291543297615695;0.8670994340827892;1.0000152359857577;10.000010514975843;-0.41686200236333926;-0.45240500122126587;-0.45240500150529;1.5271885775453648e-09;0.5291533064660363;0.5291499147089029;0.999991216146577
42.701594;0.8807485619357486;-0.00017704877456096692;-0.0002010211385724614;-0.4660295902434448;-0.5291276637062007;0.8671035080271164;1.0000152080488756;10.000011769415254;-0.41686200242738936;-0.45240500118145577;-0.45240500145984364;1.567971941270642e-09;0.5291262730791026;0.529122932945312;0.9999911420861821
42.711594;0.880751561894108;-0.00017721736991382602;-0.00020121183403795344;-0.4660076913365614;-0.5291009976498494;0.8671075796682336;1.0000151805423614;10.000012952608882;-0.4168620024910571;-0.4524050011411266;-0.452405001415512;1.607845306413014e-09;0.529099239904678;0.5290959526260793;0.9999910676036892
42.721594;0.8807545541768125;-0.00017693643095408762;-0.00020089213332475143;-0.4659857819712785;-0.5290743239215682;0.8671116492284301;1.0000151534716686;10.00001405702726;-0.41686200255428196;-0.4524050011003327;-0.45240500137240075;1.6468726885104124e-09;0.5290722068765152;0.5290689736258116;0.9999909928890591
42.731594;0.8807585520375751;-0.00017710874304947488;-0.00020108681785586585;-0.465964411782042;-0.52904765786121;0.8671157170062247;1.0000151268398283;10.000015075640293;-0.416862002617018;-0.4524050010591069;-0.45240500133060907;1.6851153605446915e-09;0.529046173877624;0.5290429958399165;0.9999909182855985
42.741594;0.8807615487799864;-0.0001772773115777491;-0.00020127747801602667;-0.4659425123732982;-0.5290209918010733;0.8671197833852068;1.0000151005731859;10.000016002013412;-0.41686200267921814;-0.452405001017457;-0.4524050012902293;1.7226124581286889e-09;0.5290191407030792;0.5290160191445263;0.9999908442625858
42.751594;0.8807645444074069;-0.0001764672730743037;-0.0002003570507598608;-0.4659206062517015;-0.5289943182977778;0.867123848777013;1.000015074485599;10.000016830074188;-0.4168620027408492;-0.4524050009753835;-0.45240500125135336;1.7593724323014383e-09;0.5289921070627183;0.528989043361155;0.99999077145588
42.761594;0.880767532279645;-0.00017716479411742237;-0.00020114826911151582;-0.4658987027827747;-0.5289676520067096;0.8671279135617801;1.0000150483242414;10.000017554516633;-0.41686200280190516;-0.4524050009328862;-0.45240500121406524;1.7953765208688638e-09;0.5289660725981458;0.5289630682722836;0.9999907006672399
42.771594;0.8807705258894363;-0.00017733333464275432;-0.00020133889279039117;-0.46587680289868544;-0.528940985941837;0.867131978070161;1.00001502185239;10.000018171432512;-0.4168620028623905;-0.45240500088996005;-0.4524050011784413;1.8305972467391771e-09;0.5289390369476549;0.528936093670641;0.9999906327344803
42.781594;0.8807745186779535;-0.00017652700015088714;-0.0002004224497841449;-0.4658554252038168;-0.5289143124332837;0.8671350425818943;1.000014994907262;10.000018678600059;-0.41686200292230047;-0.45240500084660296;-0.45240500114456755;1.8650244313860395e-09;0.5289129998480793;0.5289101193802813;0.9999905684376112
42.791594;0.8807775041954354;-0.00017722441281485475;-0.00020121353280465895;-0.46583352123367894;-0.5288876461367409;0.867139107329789;1.0000149674075403;10.000019075544392;-0.4168620029816207;-0.4524050008028332;-0.4524050011125505;1.8986717259994205e-09;0.5288859611600114;0.5288831452659012;0.9999905085146351
42.801594;0.8807804960007684;-0.00017739292482161123;-0.00020140411832635742;-0.4658116208471344;-0.5288609800662171;0.867143172502258;1.0000149393267106;10.00001936334407;-0.4168620030403339;-0.45240500075868995;-0.45240500108251236;1.9315480389491956e-09;0.5288589208160619;0.5288561712558776;0.9999904536972711
42.811594;0.8807834875039824;-0.00017657625615497436;-0.00020047617641470302;-0.4657906923785975;-0.5288354176409917;0.8671472382469886;1.0000149107083545;10.000019544308202;-0.41686200309843024;-0.45240500071420464;-0.45240500105457365;1.9636236751973573e-09;0.5288328787919255;0.5288301973370833;0.9999904047632773
42.821594;0.8807864786463401;-0.00017674476570590095;-0.00020066675749843334;-0.46576879167802;-0.5288087515668716;0.867151304684971;1.0000148817447023;10.000019621686166;-0.41686200315592664;-0.45240500066936706;-0.45240500102882863;1.9948328219042334e-09;0.5288068351205037;0.5288042235029848;0.9999903625984615
42.831594;0.8807904624857846;-0.00017744578571298036;-0.00020146169001924026;-0.4657474158464536;-0.5287820852611538;0.8671553718991531;1.0000148528057264;10.00001959928777;-0.4168620032128641;-0.45240500062412814;-0.4524050010053374;2.025098183720571e-09;0.5287797899093198;0.5287772497045294;0.9999903281798241
42.841594;0.8807934521363705;-0.00017663562952520927;-0.00020054114741596397;-0.4657255082505058;-0.5287554117458113;0.8671594398782501;1.000014824359073;10.000019481254629;-0.4168620032692702;-0.45240500057842664;-0.45240500098414366;2.054338806495197e-09;0.5287537433434271;0.5287512758503266;0.9999903024801458
42.851594;0.8807964404754551;-0.00017680411047856786;-0.00020073168851987748;-0.46570360704678254;-0.5287287456666727;0.867163508471256;1.000014796866448;10.000019272167831;-0.4168620033251419;-0.4524050005322113;-0.45240500096528957;2.082469576009771e-09;0.5287266956740123;0.52872430183105;0.9999902863707879
42.861594;0.8807994269937581;-0.00017696604079664764;-0.00020091478948578204;-0.4656826843307691;-0.5287031906722555;0.8671665773921334;1.0000147707290692;10.000018976793601;-0.41686200338046636;-0.4524050004854614;-0.45240500094880576;2.109408732299246e-09;0.5287006472030721;0.5286983275386781;0.9999902805533991
42.871594;0.8808024044223947;-0.00017668453604707433;-0.00020059444597136903;-0.46566077252237875;-0.528676516925121;0.8671706462458004;1.0000147463016837;10.000018599486687;-0.4168620034352291;-0.45240500043819315;-0.4524050009346976;2.1350797814344886e-09;0.5286745982664393;0.5286723529126175;0.9999902855194934
42.881594;0.8808053855077375;-0.00017685298846910395;-0.00020078494759376801;-0.4656388708448447;-0.5286498508413853;0.867174714562999;1.0000147239324657;10.000018144260707;-0.4168620034893981;-0.45240500039043713;-0.45240500092295066;2.159414874899858e-09;0.5286475491955634;0.528645377999338;0.9999903015665054
42.891594;0.8808093628311559;-0.000177018630303938;-0.00020097202731481594;-0.46561847627584435;-0.528624295840871;0.867178781868598;1.0000147038995186;10.00001761473572;-0.416862003542902;-0.4524050003422257;-0.45240500091354874;2.1823721185741496e-09;0.5286215002731962;0.528619402945788;0.9999903288856659
42.901594;0.8808123291023813;-0.000176737007151031;-0.00020065154823477793;-0.46559656396861787;-0.5285976220903809;0.8671828477660664;1.000014686304645;10.000017013219347;-0.41686200359560427;-0.45240500029361763;-0.4524050009064769;2.2039473712448006e-09;0.5285954517215872;0.5285934279152071;0.9999903676377894
42.911594;0.8808152972381962;-0.00017689888243821247;-0.00020083457605349795;-0.4655756404541931;-0.5285720670881405;0.8671869119832141;1.0000146711258848;10.000016340720963;-0.4168620036472913;-0.45240500024472646;-0.4524050009016972;2.2241674626621824e-09;0.5285694037093843;0.5285674530149522;0.9999904179524591
42.921594;0.8808182603372133;-0.00017706730740964856;-0.00020102503719721042;-0.4655537381191819;-0.528545400998101;0.8671899743521857;1.000014658328562;10.000015598409579;-0.4168620036976909;-0.4524050001957142;-0.4524050008991311;2.2430675202454802e-09;0.52854235635409;0.5285404782952541;0.999990479911737
42.931594;0.8808212184059039;-0.0001762570622040141;-0.00020010441060610185;-0.46553182907579743;-0.5285187274715678;0.867194034745656;1.0000146478804293;10.000014788798795;-0.4168620037465177;-0.45240500014675633;-0.45240500089868063;2.2606654180178342e-09;0.5285163097252453;0.5285145037697534;0.9999905535484037
42.941594;0.8808241649214489;-0.00017694741696808606;-0.00020088741730497556;-0.46551090135961587;-0.5284931722370876;0.8671980930430335;1.0000146397625473;10.000013916006884;-0.4168620037935162;-0.4524050000980074;-0.4524050009002614;2.2769622915727955e-09;0.5284902638599209;0.5284885294290151;0.9999906388372705
42.951594;0.8808271134972294;-0.00017711581519479582;-0.00020107784211197385;-0.46548899854954223;-0.5284665061425763;0.8672021491686781;1.0000146340056233;10.000012985494376;-0.41686200383846106;-0.4524050000495888;-0.45240500090381375;2.2919648535828256e-09;0.5284642188100475;0.5284625552606379;0.9999907357078012
42.961594;0.8808310576191201;-0.0001763027214508394;-0.0002001537596798759;-0.4654685961411247;-0.528440943698026;0.8672062031141711;1.00001463069483;10.000012003797;-0.41686200388112893;-0.452405000001594;-0.4524050009092979;2.3057008107299175e-09;0.528438174698708;0.5284365812397231;0.9999908440489473
42.971594;0.8808339974501188;-0.00017646457131902799;-0.00020033674869972796;-0.4654476716743396;-0.5284153886876882;0.8672092548890671;1.0000146299483514;10.000010978591716;-0.4168620039212844;-0.45240499995409933;-0.45240500091667935;2.3182413772459013e-09;0.5284121317282661;0.5284106073017761;0.9999909636512622
42.981594;0.8808369263300359;-0.00017716134584114105;-0.00020112702650172803;-0.46542576463028035;-0.5283887223623531;0.8672133044665704;1.00001463185353;10.00000991834146;-0.4168620039586881;-0.45240499990718047;-0.45240500092589986;2.329731487866408e-09;0.5283860901385604;0.5283846333626684;0.9999910941799568
42.991594;0.880839857702676;-0.00017634448046195526;-0.00020019889700062873;-0.4654048333078443;-0.5283631599181564;0.867217351762823;1.0000146363716178;10.0000088310664;-0.41686200399311996;-0.45240499986093097;-0.4524050009368562;2.3403813787551727e-09;0.5283600501597798;0.5283586593712429;0.9999912352457294
43.001594;0.880842785040794;-0.00017651285175256082;-0.00020038928566171822;-0.46538292968373124;-0.5283364938194299;0.8672213966689338;1.0000146433047745;10.000007723346515;-0.4168620040244041;-0.4524049998154631;-0.4524050009494095;2.3504243316489563e-09;0.5283340119747663;0.5283326853462286;0.9999913864301393
43.011594;0.8808457019190755;-0.00017720297520070047;-0.00020117200331754318;-0.46536200086464713;-0.5283109385782819;0.867225439116178;1.000014652327873;10.000006600290483;-0.41686200405241286;-0.4524049997708967;-0.45240500096340447;2.360091119703097e-09;0.5283079756857392;0.5283067113938593;0.9999915472010639
43.021594;0.8808486219861047;-0.00017638607408672403;-0.00020024384208193162;-0.46534106908174083;-0.5282853761333095;0.8672284790815359;1.0000146630035662;10.000005466072905;-0.4168620040770522;-0.4524049997273623;-0.4524050009786765;2.3696071303756044e-09;0.5282819413253711;0.528280737707338;0.9999917168368719
43.031594;0.8808515387320408;-0.00017654787279570316;-0.0002004267671063811;-0.46532014369171454;-0.5282598211185092;0.867232516549461;1.0000146747743581;10.00000432428514;-0.4168620040982409;-0.4524049996850071;-0.45240500099506104;2.3791886046555937e-09;0.5282559089174865;0.5282547645189755;0.9999918943950381
43.041594;0.8808554521823464;-0.00017671995123676735;-0.0002006211336311229;-0.465298767660151;-0.5282331550150875;0.8672365515419236;1.0000146869696493;10.00000317754798;-0.4168620041158893;-0.4524049996439867;-0.45240500101240166;2.3890327447803224e-09;0.528230878508628;0.528229792023227;0.9999920787644976
43.051594;0.8808583556328403;-0.00017643123260717458;-0.00020029260768409594;-0.4652778316581829;-0.5282075923406877;0.8672405841977653;1.0000146988673304;10.00000202706822;-0.4168620041299019;-0.45240499960445074;-0.4524050010305407;2.399310499536739e-09;0.5282048501564252;0.5282038203531813;0.999992268841454
43.061594;0.8808612623216978;-0.00017659300450729174;-0.00020047550186815156;-0.4652569057814048;-0.5281820373231019;0.8672436147843532;1.0000147097914507;10.0000008732693;-0.41686200414021185;-0.4524049995665254;-0.45240500104930065;2.4101687160681143e-09;0.5281788239261443;0.5281778496224703;0.9999924636493016
43.071594;0.8808641654506997;-0.00017675477673542746;-0.00020065839637894024;-0.4652359797521212;-0.5281564823045922;0.8672476436374524;1.0000147191602287;9.999999717111551;-0.41686200414680075;-0.45240499953030416;-0.4524050010684725;2.4217311362451404e-09;0.5281527998805098;0.5281518799682193;0.9999926623211746
43.081594;0.8808670649211792;-0.0001759378257474427;-0.0001997302050028671;-0.46521504702602995;-0.5281309198556446;0.8672516710855082;1.0000147264676664;9.999998560884519;-0.4168620041496696;-0.4524049994958519;-0.45240500108782106;2.434085446364391e-09;0.5281277780473939;0.5281269115679308;0.9999928640852311
43.091594;0.8808699539586644;-0.00017662768688425323;-0.0002005126114033285;-0.46519411696107754;-0.5281053646080741;0.8672556973591325;1.000014731252209;9.999997408210126;-0.41686200414880564;-0.45240499946321394;-0.4524050011071107;2.447276371558148e-09;0.52810175841981;0.52810094461496;0.9999930682979744
43.101594;0.8808728459062662;-0.00017678942994531267;-0.00020069547602274152;-0.46517319047518124;-0.528079809586773;0.8672587225451928;1.0000147330895914;9.999996263698078;-0.4168620041441752;-0.4524049994324271;-0.4524050011261399;2.461324323345029e-09;0.5280757409886531;0.5280749792300696;0.999993274519447
43.111594;0.8808757341971033;-0.0001759724392148014;-0.0001997672547230173;-0.46515225729398013;-0.5280542471365547;0.8672627466446096;1.0000147315875232;9.999995132580667;-0.4168620041357274;-0.45240499940353557;-0.45240500114476323;2.4762499684393113e-09;0.5280507257367072;0.5280500153830655;0.9999934825522527
43.121594;0.8808786191555721;-0.0001761341779035739;-0.00019995012006545832;-0.46513133050416944;-0.5280286921138764;0.8672667696396344;1.0000147263562469;9.999994020577816;-0.4168620041234038;-0.4524049993766079;-0.4524050011628781;2.492079985116037e-09;0.5280247125942747;0.5280240529204868;0.9999936922966745
43.131594;0.8808814945969254;-0.00017682390590917867;-0.0002007323726740846;-0.46511039983238806;-0.5280031368630703;0.867269791483647;1.0000147170174118;9.999992934012438;-0.41686200410716595;-0.4524049993517391;-0.45240500118038735;2.5088269686753793e-09;0.5279997014157075;0.5279990916455206;0.9999939035676049
43.141594;0.8808843744564913;-0.0001760068742493955;-0.00019980412139673648;-0.46508946619634217;-0.5279775744122198;0.8672738120833148;1.0000147032661302;9.99999187989152;-0.41686200408702867;-0.45240499932902367;-0.4524050011971655;2.526461386243079e-09;0.5279736919949087;0.5279731313639546;0.9999941161231081
43.151594;0.8808872525886668;-0.00017616858173194296;-0.00019998695675083533;-0.46506853895037964;-0.5279520193877605;0.86727783136923;1.0000146848857452;9.999990865531425;-0.4168620040630756;-0.4524049993085196;-0.45240500121304256;2.5449072590163684e-09;0.5279486841045223;0.5279481719224851;0.9999943298098222
43.161594;0.8808901295130074;-0.0001763302883083836;-0.00020016979244582634;-0.4650476115521722;-0.5279264643628663;0.8672818493851562;1.000014661689295;9.999989897544259;-0.416862004035455;-0.4524049992902492;-0.45240500122782284;2.5640537007377206e-09;0.5279236775311841;0.5279232132488365;0.9999945445837204
43.171594;0.8808929990854815;-0.0001770198817484856;-0.00020095189123012198;-0.465026680272725;-0.5279009091098034;0.8672848662720076;1.0000146334649953;9.999988980752914;-0.41686200400436046;-0.45240499927423317;-0.45240500124131844;2.58375884509222e-09;0.5278976720835324;0.5278972553499136;0.9999947603742597
43.181594;0.8808968752183979;-0.0001762065320510554;-0.0002000276151710165;-0.4650062738908094;-0.5278753466569822;0.867288882195665;1.0000145999890804;9.999988117762012;-0.41686200396999584;-0.45240499926050537;-0.45240500125334737;2.603863273743035e-09;0.5278726675911755;0.5278722982890215;0.9999949769730938
43.191594;0.8808997518814904;-0.00017636166585903123;-0.0002002029956507483;-0.46498632477071594;-0.5278509027172014;0.8672928972780919;1.000014561110822;9.999987309293664;-0.41686200393254985;-0.45240499924908933;-0.4524050012637103;2.6242242394302675e-09;0.5278466639185542;0.5278463421664998;0.9999951940462538
43.201594;0.8809026230130855;-0.00017705115202563322;-0.00020098497244223036;-0.464965393012256;-0.5278253474630635;0.8672959115561805;1.0000145168229315;9.999986555276383;-0.4168620038922118;-0.4524049992399737;-0.45240500127219657;2.644742725384698e-09;0.5278216609610756;0.5278213870744579;0.9999954111575003
43.211594;0.8809055026040902;-0.00017623403163883328;-0.00020005666249263112;-0.4649444582885739;-0.5277997850121862;0.8672999250300821;1.000014467238799;9.9999858561461;-0.4168620038492029;-0.45240499923311805;-0.4524050012786222;2.6653603387123042e-09;0.5277966586075019;0.5277964330582637;0.9999956277234454
43.221594;0.8809083845646554;-0.00017639567470419007;-0.00020023943959124815;-0.46492352995172925;-0.5277742299852897;0.8673039376874303;1.0000144125528851;9.999985212821626;-0.41686200380378163;-0.45240499922847616;-0.45240500128286687;2.6860374077832037e-09;0.5277716567406927;0.5277714801415715;0.9999958429883974
43.231594;0.8809112694890151;-0.00017655077680644;-0.0002004147932842041;-0.4649035802360275;-0.5277497860445504;0.8673069494385757;1.0000143530537036;9.99998462549744;-0.41686200375622173;-0.4524049992260042;-0.45240500128487243;2.706736893360987e-09;0.5277466552932222;0.5277465283501289;0.9999960561467156
43.241594;0.8809141512995741;-0.00017626135131626022;-0.00020008553254659118;-0.4648826413302374;-0.5277242233665073;0.8673109601089337;1.0000142891244965;9.999984093186702;-0.416862003706782;-0.45240499922565697;-0.45240500128459915;2.727412201549302e-09;0.5277206542651931;0.5277205776863546;0.9999962665254201
43.251594;0.8809170439396368;-0.00017641642382840037;-0.0002002608575985469;-0.4648626913176038;-0.5276997794252727;0.8673149694800009;1.0000142212205994;9.999983613781293;-0.41686200365568726;-0.45240499922739297;-0.45240500128198724;2.747991951895663e-09;0.5276956536786268;0.5276956281296119;0.9999964736146555
43.261594;0.880919941264005;-0.00017657803438841994;-0.00020044360589151282;-0.46484176237362496;-0.5276742243974747;0.8673179773127573;1.000014149876783;9.999983183408169;-0.416862003603129;-0.4524049992311941;-0.4524050012769504;2.768382300515004e-09;0.5276706535295511;0.5276706796738313;0.9999966769903869
43.271594;0.8809228437345152;-0.00017575431750617562;-0.00019950784557293955;-0.46482180552492863;-0.5276497730329476;0.8673219833753841;1.0000140757009366;9.999982795993965;-0.41686200354927117;-0.4524049992370801;-0.4524050012693768;2.7884878333702893e-09;0.5276456537809304;0.5276457323323162;0.9999968762746946
43.281594;0.8809257450186067;-0.00017644353438748132;-0.00020028952027344692;-0.4648008725526026;-0.5276242177774505;0.8673259874279883;1.0000139992958788;9.999982443731728;-0.41686200349424724;-0.4524049992450933;-0.45240500125912997;2.808224244402991e-09;0.5276206543864416;0.527620786099141;0.9999970711425888
43.291594;0.8809286587065674;-0.00017659857624428976;-0.00020046481745276083;-0.4647809219455125;-0.527599773834685;0.8673289891964825;1.0000139211724643;9.999982117845411;-0.4168620034381568;-0.45240499925526156;-0.45240500124605454;2.8275185577142505e-09;0.5275956552969245;0.527595840914306;0.9999972613490609
43.301594;0.8809315782430995;-0.00017578135759412962;-0.00019953645021924757;-0.4647599858558224;-0.5275742113837987;0.8673329884327037;1.0000138417552542;9.999981809554154;-0.4168620033810594;-0.45240499926756406;-0.45240500122998273;2.846308591008993e-09;0.5275706564512088;0.5275708966563695;0.9999974467214758
43.311594;0.8809345035851535;-0.00017593639514741763;-0.00019971174846315459;-0.46474003495120436;-0.5275497674402472;0.8673369849725244;1.0000137614233666;9.999981511163693;-0.41686200332297113;-0.45240499928190825;-0.452405001210753;2.8645390289912836e-09;0.5275466577886417;0.5275469531495123;0.9999976270944149
43.321594;0.8809374277673956;-0.00017662548116753547;-0.0002004932725147436;-0.4647191013715455;-0.5275242121827411;0.8673399786749582;1.0000136804742998;9.999981216740256;-0.4168620032638777;-0.45240499929813127;-0.4524050011882447;2.8821528175487414e-09;0.5275216592651742;0.5275220101871803;0.9999978022201982
43.331594;0.8809403636709011;-0.00017580168571722;-0.0001995574559432528;-0.4646991436323146;-0.5274997608182346;0.8673439693131975;1.0000135991366705;9.999980922031437;-0.4168620032037493;-0.4524049993160352;-0.45240500116239696;2.8990894103002056e-09;0.5274966608537344;0.5274970675633346;0.9999979716686634
43.341594;0.8809433041010888;-0.0001759566944307157;-0.0001997327265048846;-0.4646791922823192;-0.5274753168735665;0.8673469565456114;1.000013517715085;9.999980623558905;-0.416862003142542;-0.4524049993354158;-0.45240500113320453;2.9152881577196755e-09;0.5274716625343857;0.5274721250730794;0.9999981348135856
43.351594;0.880946248594011;-0.00017611823959074303;-0.00019991541791869848;-0.4646582619703592;-0.5274497618424461;0.8673509399814473;1.0000134366405578;9.99998031726652;-0.4168620030801981;-0.45240499935605283;-0.45240500110071474;2.930695301569801e-09;0.5274466642698842;0.5274471824928997;0.9999982909978552
43.361594;0.8809491900507154;-0.00017582184232854174;-0.00019957828726443571;-0.4646383000641471;-0.5274253102514724;0.8673549192623778;1.0000133563300957;9.999979998138514;-0.41686200301665466;-0.4524049993776989;-0.45240500106502196;2.9452783330291588e-09;0.5274226659911607;0.527423239588789;0.9999984397317794
43.371594;0.8809521414301967;-0.0001759768226483734;-0.0001997535305143454;-0.46461834826807974;-0.5274008663065409;0.8673578940851276;1.0000132770428867;9.999979661313768;-0.41686200295185455;-0.45240499940009216;-0.4524050010262507;2.9590343927453977e-09;0.527397667613299;0.5273982961521085;0.999998580760886
43.381594;0.8809550957276109;-0.0001761318028024471;-0.00019992877447989554;-0.46459839632432887;-0.5273764223616355;0.8673618641630776;1.0000131988506744;9.999979302662018;-0.4168620028857598;-0.45240499942297996;-0.4524050009845416;2.9719838267035742e-09;0.5273726690592738;0.5273733520241346;0.9999987140290588
43.391594;0.8809570527275535;-0.0001762830617402739;-0.0002001000223363501;-0.46457791689396755;-0.527351978418255;0.8673648292151807;1.0000131216641492;9.99997891801676;-0.41686200281836694;-0.45240499944614854;-0.45240500094004193;2.984155604834248e-09;0.5273486702766361;0.5273494070959329;0.9999988396029723
43.401594;0.8809600055242247;-0.00017598652618117734;-0.00019976274646238618;-0.4645579544236606;-0.5273275268283365;0.8673687890398242;1.0000130452213867;9.99997850283496;-0.41686200274971297;-0.452404999469429;-0.4524050008928851;2.9955816333118274e-09;0.527323671245861;0.5273244612963525;0.9999989576250375
43.411594;0.8809629673655444;-0.00017614147835588213;-0.00019993796282981847;-0.46453800206122786;-0.5273030828833233;0.8673727436019474;1.000012969062947;9.999978052530565;-0.41686200267986495;-0.45240499949266366;-0.45240500084316804;3.0062989218464355e-09;0.5272996719864133;0.5273005145789726;0.9999990683413461
43.421594;0.8809659315353745;-0.00017629643044189027;-0.00020011317984147136;-0.46451804955120485;-0.5272786389384472;0.8673756930608905;1.0000128926311236;9.999977562565666;-0.41686200260890166;-0.4524049995156783;-0.4524050007909475;3.016339750173072e-09;0.527274672562354;0.5272755669170989;0.9999991721437165
43.431594;0.8809688980132562;-0.00017547254234723936;-0.0001991773110791698;-0.4644980903592993;-0.5272541875765475;0.8673796377328957;1.0000128154794337;9.999977028603954;-0.4168620025369058;-0.45240499953829116;-0.45240500073624607;3.0257238188719153e-09;0.5272506730762178;0.5272516183048028;0.9999992695562252
43.441594;0.880971860028869;-0.00017615470727502593;-0.00019995097500280032;-0.4644781338357152;-0.527229743405714;0.867382578012184;1.0000127373950751;9.999976447116467;-0.41686200246397015;-0.45240499956032837;-0.4524050006790484;3.0344665128615756e-09;0.5272256736736731;0.5272266687466389;0.9999993611675729
43.451594;0.8809748307965857;-0.0001763096306458177;-0.0002001261636750311;-0.4644581808839934;-0.5272052994618013;0.867386514335908;1.0000126583628872;9.999975816089695;-0.41686200239021254;-0.45240499958162034;-0.4524050006192996;3.0425795370144802e-09;0.5272016745712044;0.5272027182407464;0.9999994475168559
43.461594;0.8809778035640045;-0.00017548570347819116;-0.00019919026623804118;-0.4644382212520751;-0.5271808481025527;0.8673894472157372;1.0000125784501888;9.999975135071374;-0.4168620023157912;-0.4524049996019883;-0.4524050005569262;3.050058443760642e-09;0.5271776760708048;0.5271787667924924;0.9999995289897783
43.471594;0.8809807783254857;-0.00017564062240333836;-0.00019936545528182777;-0.46441826800674224;-0.5271564041600066;0.8673933772392917;1.0000124976915898;9.999974404394726;-0.4168620022409077;-0.45240499962124936;-0.4524050004918608;3.0568831065069543e-09;0.5271526785487161;0.5271538144614338;0.999999605823944
43.481594;0.880983748454371;-0.000176322659634734;-0.0002001389710166621;-0.46439831089698186;-0.527131959991487;0.8673973050205379;1.0000124160374453;9.999973624673496;-0.41686200216578806;-0.45240499963924063;-0.45240500042405224;3.063030185336436e-09;0.5271286824263575;0.5271298613811003;0.9999996781753298
43.491594;0.8809867273991951;-0.00017549869292726793;-0.00019920304369331924;-0.46437835082624146;-0.5271075086359592;0.8674002311423942;1.0000123333706223;9.999972797304954;-0.4168620020906479;-0.4524049996558581;-0.4524050003534692;3.068468577553084e-09;0.5271046881422554;0.5271059077222584;0.9999997461160784
43.501594;0.88098970861176;-0.0001756470500061247;-0.00019937078776085862;-0.46435937600465155;-0.5270841757824589;0.8674041561063182;1.000012249576555;9.999971925015943;-0.41686200201566365;-0.45240499967108644;-0.45240500028010566;3.0731427679169753e-09;0.5270806961390722;0.5270819536435902;0.9999998095712268
43.511594;0.8809926921982524;-0.00017580193858826563;-0.00019954594580518097;-0.46433942217676005;-0.527059731843616;0.8674070803254645;1.0000121646397084;9.999971011235012;-0.4168620019409534;-0.452404999684978;-0.4524050002039911;3.0769684164625244e-09;0.5270567068285091;0.5270579992783117;0.9999998682776551
43.521594;0.8809946715381922;-0.0001764801319651806;-0.00020031532052432576;-0.4643189374637104;-0.527035287680261;0.8674110041691355;1.0000120786582258;9.999970059047575;-0.4168620018665652;-0.4524049996976059;-0.4524050001252007;3.079843356736232e-09;0.5270327205289559;0.5270340447690157;0.9999999217896718
43.531594;0.8809976598493242;-0.00017564959123859508;-0.0001993719474144307;-0.4642999557087968;-0.5270119474163131;0.8674139280121725;1.0000119917456523;9.999969071090433;-0.4168620017924806;-0.45240499970904774;-0.4524050000438535;3.0816649432763883e-09;0.5270077374269998;0.5270090903051753;0.9999999695202622
43.541594;0.8810006503594376;-0.0001758044497651304;-0.0001995470726434267;-0.4642800014697159;-0.5269875034801451;0.8674178522618058;1.0000119039619821;9.999968049807915;-0.41686200171863125;-0.4524049997193993;-0.45240499996011346;3.082330440892585e-09;0.5269837575819541;0.5269851361152147;1.0000000108251939
43.551594;0.881003643001572;-0.0001759593075938719;-0.0001997221963088955;-0.4642600470841434;-0.5269630595447591;0.8674207773607425;1.0000118153389885;9.999966997371326;-0.4168620016449214;-0.4524049997287929;-0.4524049998741962;3.0817307333137836e-09;0.526959780971748;0.5269611824427003;1.0000000451138038
43.561594;0.8810066310828033;-0.0001756556781172187;-0.0001993769115355406;-0.464241061188652;-0.5269397190573235;0.867424703756284;1.0000117258772163;9.999965915861145;-0.41686200157124825;-0.4524049997373747;-0.45240499978634874;3.079775285614015e-09;0.5269368075508674;0.526938229528076;1.0000000719126068
43.571594;0.8810096279090667;-0.00017581050692719031;-0.00019955200165604976;-0.464221106513173;-0.52691527512316;0.8674276318448869;1.0000116355001882;9.99996480779642;-0.41686200149751124;-0.45240499974524445;-0.4524049996968086;3.0764208480774406e-09;0.5269128372598773;0.5269142775730503;1.000000090842188
