time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.581594;0.8810126267208028;-0.00017595880512016507;-0.00019971967773931243;-0.46420213057986487;-0.5268919422760879;0.8674315619400902;1.0000115440867612;9.999963676587699;-0.41686200142361707;-0.4524049997524486;-0.452404999605791;3.071672298027502e-09;0.5268888699896235;0.52689032672144;1.0000001015480389
43.591594;0.8810156273457395;-0.00017513474042169183;-0.00019878367700195914;-0.4641821690841842;-0.5268674909315231;0.867434494245539;1.0000114515294192;9.999962526745904;-0.4168620013494845;-0.4524049997590312;-0.45240499951350965;3.0655751644217713e-09;0.5268649055642683;0.5268663771040929;1.000000103660889
43.601594;0.8810176228357128;-0.0001758061516638744;-0.00019954533641203804;-0.4641626623226502;-0.5268441578613452;0.8674384288078645;1.0000113576811327;9.999961363646102;-0.4168620012750509;-0.45240499976506254;-0.4524049994201826;3.0581936390616672e-09;0.5268409437765955;0.5268424288919185;1.0000000968342289
43.611594;0.8810206260363068;-0.00017595442101248922;-0.00019971297700854205;-0.46414368598842215;-0.5268208250164137;0.8674413655215715;1.0000112622236277;9.999960193094974;-0.4168620012002867;-0.452404999770638;-0.4524049993260087;3.049576318277388e-09;0.5268169844544919;0.5268184822738617;1.0000000808101657
43.621594;0.8810236297199281;-0.00017513031727968976;-0.000198776939177682;-0.46412372408355407;-0.5267963736753627;0.8674443041931805;1.0000111645879626;9.999959021154421;-0.41686200112519245;-0.45240499977586923;-0.45240499923115857;3.0397507581085598e-09;0.5267940274976651;0.5267955374002479;1.000000055434815
43.631594;0.8810266332380402;-0.00017527858146504998;-0.00019894457462807377;-0.46410474746457575;-0.5267730408320525;0.8674482445890411;1.0000110639980195;9.99995785392507;-0.4168620010497758;-0.4524049997808653;-0.45240499913579335;3.028729012207796e-09;0.5267700728498393;0.5267715943762444;1.0000000206378594
43.641594;0.8810296292829193;-0.00017595358120288385;-0.00019971006916294314;-0.464085766992507;-0.5267497077632561;0.8674511864636557;1.0000109596187088;9.999956696889184;-0.41686200097404785;-0.4524049997857249;-0.4524049990400771;3.0164853737400926e-09;0.526746120455675;0.5267476532929009;0.9999999764165854
43.651594;0.8810326305851642;-0.00017610834744172403;-0.00019988508018167498;-0.46406581118064305;-0.5267252638351128;0.8674551296063173;1.0000108507313683;9.99995555411288;-0.41686200089803516;-0.4524049997905402;-0.4524049989441825;3.0029466673378955e-09;0.5267231702351569;0.5267247142464816;0.999999922791148
43.661594;0.8810356298521473;-0.0001752776700128572;-0.0001989415931542552;-0.46404682760787547;-0.5267019235852048;0.8674580738744854;1.0000107368341535;9.999954428050968;-0.4168620008217852;-0.45240499979538623;-0.4524049988482955;2.988025793732415e-09;0.526699222043843;0.5267007773367656;0.9999998597261027
43.671594;0.8810376264265276;-0.00017542219097546992;-0.00019910520399564949;-0.46402732375643707;-0.526678590747004;0.8674620191789472;1.0000106176337173;9.999953320485261;-0.41686200074538166;-0.45240499980031496;-0.4524049987525976;2.9716441017225014e-09;0.5266762756286956;0.5266778426669548;0.9999997871177216
43.681594;0.8810406128643985;-0.00017609706350769702;-0.00019987054595345673;-0.46400834274187264;-0.526655257681845;0.867464965486368;1.000010493008796;9.999952233942963;-0.4168620006689602;-0.4524049998053781;-0.452404998657248;2.9537063058429637e-09;0.526652330633763;0.5266539103617104;0.9999997048880933
43.691594;0.8810436018052704;-0.00017526634522874445;-0.00019892702380983602;-0.4639893587708082;-0.5266319174362697;0.8674679128590497;1.0000103629943784;9.999951172344414;-0.41686200059269235;-0.45240499981065035;-0.45240499856238575;2.934087219302408e-09;0.5266293866569429;0.5266309805780273;0.9999996130528991
43.701594;0.8810465860061063;-0.00017541454487035121;-0.00019909458607010578;-0.4639703811854063;-0.526608584599612;0.8674718614366317;1.0000102277570442;9.9999501405105;-0.41686200051674444;-0.4524049998162076;-0.4524049984681422;2.912674524778219e-09;0.526606443301444;0.5266080534858415;0.9999995116783555
43.711594;0.8810495651078347;-0.00017556274230478102;-0.0001992621464969477;-0.46395140345893593;-0.5265852517639653;0.8674748113533535;1.0000100875484446;9.999949143063274;-0.4168620004412464;-0.45240499982207094;-0.45240499837465237;2.889405751558102e-09;0.5265825002010757;0.5265841292419698;0.9999994008375913
43.721594;0.8810515322777488;-0.0001762337763414947;-0.00020002335439436283;-0.46393189533245505;-0.5265619187040836;0.8674787626810412;1.0000099426605575;9.999948183729437;-0.416862000366288;-0.4524049998281737;-0.45240499828204456;2.8642580946131815e-09;0.5265595570405175;0.5265612079901578;0.999999280661982
43.731594;0.8810545007074727;-0.00017540301027529006;-0.00019907979696894565;-0.4639129108214772;-0.5265385784636135;0.8674817154244208;1.0000097934368724;9.999947265397461;-0.41686200029194026;-0.4524049998343758;-0.4524049981904189;2.837233043914609e-09;0.5265366135678273;0.5265382898784393;0.9999991514268746
43.741594;0.8810574636936462;-0.00017555117409417172;-0.0001992473246441513;-0.46389393269483786;-0.5265152456305309;0.8674846695758679;1.0000096403264516;9.999946390210544;-0.4168620002182775;-0.4524049998405025;-0.45240499809986173;2.8083576258615976e-09;0.526512669592697;0.5265143750441805;0.9999990135371677
43.751594;0.8810604211986384;-0.00017569933558865636;-0.00019941485107111294;-0.4638749544269009;-0.5264919127983787;0.8674886252148679;1.0000094838735936;9.999945559432499;-0.41686200014538116;-0.4524049998463812;-0.4524049980104791;2.777693298315931e-09;0.5264897249841003;0.5264914635545522;0.9999988674332705
43.761594;0.881063366588194;-0.00017539500480139183;-0.0001990688093613424;-0.46385596578423505;-0.5264685723352515;0.8674915825493359;1.000009324631291;9.99994477378108;-0.41686200007333224;-0.4524049998518679;-0.4524049979224172;2.7453412072274607e-09;0.5264667796823127;0.5264685553617069;0.999998713575438
43.771594;0.8810653133491568;-0.00017553290291046574;-0.00019922491745445972;-0.46383743974896774;-0.5264463505930235;0.867495541862259;1.0000091631344412;9.999944034344328;-0.4168620000022144;-0.45240499985686894;-0.452404997835865;2.7114309830732674e-09;0.526443833708518;0.5264456503103156;0.9999985524976334
43.781594;0.8810682549525477;-0.00017568103109688702;-0.00019939241156301224;-0.4638184610832486;-0.5264230177641055;0.8674985034241387;1.0000089999705586;9.999943342844512;-0.4168619999321188;-0.4524049998613453;-0.4524049977510487;2.67611112149941e-09;0.5264208871117475;0.5264227481893945;0.9999983848547802
43.791594;0.8810711915888425;-0.00017485020275998425;-0.0001984488176150632;-0.4637994757514634;-0.5263996775314864;0.8675014673955401;1.000008835817563;9.999942700865184;-0.41686199986313266;-0.45240499986529226;-0.45240499766822667;2.639557445634836e-09;0.5263979398793335;0.5263998488095123;0.9999982114502273
43.801594;0.881074123442488;-0.00017499179908949005;-0.00019860890328346565;-0.46378147576020173;-0.526377455791874;0.8675054337857347;1.000008671408748;9.999942109490322;-0.4168619997953228;-0.4524049998687228;-0.45240499758766856;2.6019755240134576e-09;0.5263749919337961;0.5263769520503415;0.9999980332079151
43.811594;0.8810760441443437;-0.0001756625524150256;-0.00019936979160845698;-0.46376196662491476;-0.5263541227429824;0.8675084025462615;1.0000085074926153;9.999941569953208;-0.4168619997287468;-0.4524049998716608;-0.4524049975096182;2.5635773898727326e-09;0.5263520431967348;0.5263540578361187;0.9999978511144894
43.821594;0.8810789673970373;-0.00017581064621054274;-0.00019953725013305284;-0.4637429874188308;-0.5263307899200154;0.8675113736840212;1.0000083448123243;9.999941083960824;-0.41686199966347787;-0.45240499987413674;-0.45240499743428764;2.5245544419958944e-09;0.5263290936153027;0.526331166065917;0.9999976661684219
43.831594;0.881081887129835;-0.00017497324843425766;-0.00019858621645681075;-0.4637249805140818;-0.5263085607815543;0.8675153472651441;1.0000081841046058;9.999940653126613;-0.4168619995996;-0.4524049998761911;-0.4524049973618891;2.485078315176677e-09;0.5263061431693353;0.5263082765566114;0.9999974793287503
43.841594;0.8810848039749648;-0.00017512133595341486;-0.00019875367088166177;-0.463706001027255;-0.5262852279622525;0.8675183233718848;1.0000080260907174;9.999940278743718;-0.41686199953719083;-0.452404999877878;-0.4524049972926495;2.4453153508954534e-09;0.5262841918667645;0.5262863890243975;0.9999972914453881
43.851594;0.8810867118630533;-0.00017578544339923166;-0.00019950700964381176;-0.4636874704160493;-0.5262630060067615;0.8675213020860204;1.0000078714653002;9.999939962314956;-0.41686199947632624;-0.4524049998792648;-0.45240499722678384;2.405425250575196e-09;0.5262612396993432;0.5262635030885057;0.9999971031581696
43.861594;0.8810896245362656;-0.0001749545298372822;-0.00019856334510070899;-0.46366848414927647;-0.5262396657888632;0.8675252834950945;1.0000077209235778;9.999939705557574;-0.4168619994171003;-0.4524049998804319;-0.4524049971644672;2.365545274767336e-09;0.5262382866155154;0.5262406183037279;0.9999969148688733
43.871594;0.881092535711376;-0.00017509606545297536;-0.0001987233624995468;-0.46365048324131425;-0.5262174440619319;0.8675282676812581;1.0000075751511703;9.99993950924819;-0.416861999359624;-0.4524049998814771;-0.4524049971058494;2.3257698279030035e-09;0.526215332535051;0.5262177342222865;0.9999967268462089
43.881594;0.8810944456709208;-0.0001752338959863543;-0.00019887939912055093;-0.46363195601545276;-0.5261952223387104;0.8675312546637974;1.000007434747417;9.999939372637794;-0.41686199930399565;-0.45240499988252414;-0.4524049970510865;2.286146758295162e-09;0.5261933773648552;0.5261958504408699;0.9999965393387071
43.891594;0.8810973478746489;-0.0001759081116081328;-0.00019964397371442907;-0.4636129721694574;-0.526171889303634;0.867535244367149;1.0000073001757022;9.99993929479214;-0.41686199925027884;-0.4524049998837302;-0.4524049970003307;2.246692683886717e-09;0.5261704210121222;0.5261729666217232;0.9999963526209789
43.901594;0.8811002557899456;-0.0001750706358095458;-0.00019869287073358377;-0.4635949643522411;-0.5261496601825273;0.8675382366696465;1.0000071717455155;9.999939275850164;-0.4168619991985163;-0.45240499988527394;-0.45240499695370073;2.207402258273823e-09;0.5261484633942319;0.52615108250083;0.9999961669814814
43.911594;0.8811031629496822;-0.00017521214428963376;-0.00019885285171186264;-0.46357696292053485;-0.5261274384650884;0.8675412314322947;1.0000070496043205;9.999939316717963;-0.41686199914875305;-0.45240499988733046;-0.4524049969112804;2.16826909835333e-09;0.5261255044411011;0.5261281978693171;0.9999959826705873
43.921594;0.8811050697036789;-0.00017534994938901518;-0.00019900885295213105;-0.46355843526111834;-0.5261052167518545;0.8675442284630006;1.0000069337439468;9.999939418781718;-0.4168619991010297;-0.45240499989005206;-0.4524049968731193;2.1293256134703e-09;0.5261035441059393;0.5261063125227933;0.9999957999117725
43.931594;0.8811079764254922;-0.00017451898231184807;-0.00019806514340253308;-0.4635394480630635;-0.5260818765524459;0.8675482275087184;1.0000068240612148;9.999939584120174;-0.41686199905536026;-0.45240499989356364;-0.4524049968392235;2.0906549919451087e-09;0.5260805823713545;0.5260834262164423;0.9999956190055429
43.941594;0.8811108769133918;-0.00017518653425713853;-0.0001988221389246769;-0.463521442542191;-0.5260596546179652;0.867551228284313;1.000006720532797;9.999939815231333;-0.41686199901173104;-0.45240499989796357;-0.45240499680956314;2.0523673025817287e-09;0.5260586192215617;0.5260615386635007;0.9999954403422131
43.951594;0.8811127848920419;-0.00017532431533585972;-0.0001989781063522634;-0.46350291456438014;-0.5260374329128902;0.8675542304988892;1.000006623353115;9.999940114701008;-0.4168619989701176;-0.45240499990331934;-0.4524049967840987;2.0145734950591545e-09;0.5260366545955747;0.526039649558201;0.9999952642766219
43.961594;0.8811156939512785;-0.00017546579903647753;-0.00019913804719514825;-0.4634849124988624;-0.5260152112090524;0.8675572338827595;1.0000065328495988;9.999940485200709;-0.41686199893048864;-0.45240499990966127;-0.4524049967628033;1.977375934106108e-09;0.5260136883690056;0.5260167585946026;0.999995091086673
43.971594;0.8811186043789241;-0.00017462827443591152;-0.00019818689894762008;-0.46346690377932515;-0.525992982108261;0.8675612382045024;1.0000064492925227;9.999940929394297;-0.4168619988927908;-0.45240499991699373;-0.4524049967456686;1.9408838269053315e-09;0.5259917203685006;0.5259948654758877;0.9999949210411423
43.981594;0.8811205098469891;-0.00017529201282990135;-0.0001989397739791368;-0.463448371787266;-0.5259707601856971;0.8675642432864258;1.0000063727743542;9.999941449866213;-0.41686199885693764;-0.45240499992532174;-0.4524049967326952;1.9052378470345663e-09;0.5259697503993246;0.5259729699051318;0.9999947544128361
43.991594;0.8811234239580125;-0.00017543347327120108;-0.00019909968033751693;-0.4634303693431061;-0.5259485384892578;0.8675672490444235;1.0000063031860884;9.999942049037694;-0.4168619988228172;-0.4524049999346688;-0.45240499672387474;1.8706079834134027e-09;0.5259477782906737;0.5259510715833171;0.999994591466043
44.001594;0.8811263403484829;-0.00017459591702194524;-0.00019814849807470313;-0.46341236024727156;-0.5259263093967337;0.8675702555412464;1.0000062402905847;9.999942729067454;-0.4168619987903049;-0.45240499994506844;-0.45240499671915857;1.8371738864871707e-09;0.5259258039245164;0.5259291702339891;0.9999944324921614
44.011594;0.8811282592507909;-0.0001747336764448455;-0.00019830442621897605;-0.46339383164683634;-0.5259040877060345;0.8675742629945248;1.0000061838076952;9.999943492084048;-0.4168619987592803;-0.452404999956547;-0.45240499671843054;1.80511560963746e-09;0.52590382723481;0.5259072656092684;0.9999942778388916
44.021594;0.881131174182434;-0.00017539448833382446;-0.00019905373602939223;-0.4633768041510724;-0.5258829768765946;0.8675772717089374;1.0000061333944756;9.999944340174546;-0.4168619987296487;-0.4524049999691266;-0.4524049967215217;1.7746082266702836e-09;0.5258818482292039;0.5258853574711794;0.9999941278712199
44.031594;0.8811340987540355;-0.00017553592835856837;-0.00019921360750909192;-0.46335880120367684;-0.5258607551877036;0.8675802819906182;1.0000060885759368;9.999945274745853;-0.4168619987013415;-0.4524049999828268;-0.4524049967282484;1.7458245651203377e-09;0.5258598670137966;0.5258634455956199;0.9999939828703712
44.041594;0.8811360266107398;-0.00017469464105211008;-0.00019825841802253313;-0.46334026578168014;-0.5258385261048387;0.8675832941049398;1.0000060487480407;9.999946296336946;-0.4168619986743107;-0.45240499999764405;-0.4524049967384235;1.7189439940771588e-09;0.5258378837656699;0.5258415297998308;0.9999938429650489
44.051594;0.8811389579397367;-0.0001748360809012037;-0.00019841828652471764;-0.4633222625943562;-0.5258163044187053;0.8675863082730956;1.0000060132888167;9.999947405108863;-0.41686199864853307;-0.45240500001355227;-0.45240499675185575;1.6941356949892827e-09;0.5258158986709082;0.5258196099534569;0.9999937081578452
44.061594;0.881141892912781;-0.00017497100456476713;-0.00019857075677515845;-0.4633052383120912;-0.5257951938201796;0.8675903246507548;1.0000059817068476;9.999948600951248;-0.41686199862401185;-0.45240500003053435;-0.4524049967683702;1.6715257741124292e-09;0.5257939118724211;0.5257976859737965;0.9999935783932515
44.071594;0.8811438249355349;-0.00017563450865844434;-0.00019932332438694876;-0.4632867054085565;-0.5257729719117807;0.8675933432657745;1.0000059536764936;9.999949883435466;-0.41686199860078915;-0.4524050000485891;-0.4524049967878255;1.651188957322181e-09;0.525771923468193;0.5257757578421949;0.9999934535784193
44.081594;0.8811467671999917;-0.00017479688975784397;-0.00019837207570482735;-0.4632686953395823;-0.5257507428328205;0.8675963639977993;1.0000059289322927;9.999951252237409;-0.41686199857896156;-0.45240500006769846;-0.45240499681010665;1.6331731933444236e-09;0.525749933565539;0.5257538256288287;0.99999333351865
44.091594;0.8811487129272387;-0.0001749280955307843;-0.00019852054582497307;-0.46325114498538705;-0.5257296322381552;0.8675993866498011;1.0000059071967116;9.999952707566136;-0.41686199855865763;-0.45240500008780093;-0.4524049968351072;1.6175329091224363e-09;0.5257289423176431;0.5257328894976045;0.9999932178805929
44.101594;0.8811516618821956;-0.0001750695169993799;-0.00019868038211467257;-0.4632331411994506;-0.5257074105560187;0.8676024110221536;1.0000058882350331;9.999954250292786;-0.41686199853999745;-0.4524050001087925;-0.4524049968627223;1.6043381423061777e-09;0.5257069498947572;0.5257109496953762;0.9999931062723048
44.111594;0.8811546072585953;-0.0001747510463390606;-0.00019831830380686517;-0.46321610612071695;-0.5256862923405066;0.8676054369221146;1.0000058719348754;9.9999558813668;-0.4168619985230831;-0.452405000130527;-0.4524049968928583;1.5936585327412858e-09;0.5256849564369966;0.5256890065051385;0.9999929983572052
44.121594;0.8811565622039169;-0.00017488223242623482;-0.00019846674739176396;-0.4631985554802812;-0.5256651817467914;0.8676094641436193;1.0000058583248415;9.999957600540572;-0.41686199850802086;-0.45240500015281415;-0.45240499692544456;1.5855562547156743e-09;0.5256639620066831;0.5256680601691586;0.9999928939389082
44.131594;0.8811595197824401;-0.00017502363194965171;-0.00019862655487264995;-0.4631805513347519;-0.525642960065139;0.8676124924523727;1.0000058475585343;9.999959405971952;-0.4168619984949355;-0.452405000175442;-0.45240499696042574;1.5800918069972135e-09;0.5256419665360136;0.5256461108462497;0.9999927929819478
44.141594;0.8811614797543763;-0.00017515482052494623;-0.00019877499806226435;-0.46316300050958287;-0.5256218494714427;0.867615521554687;1.0000058399299885;9.999961295030952;-0.41686199848394456;-0.4524050001982101;-0.45240499699772757;1.5773106083391318e-09;0.5256209698395423;0.5256251586176279;0.9999926955563184
44.151594;0.8811644418012894;-0.0001743171615473026;-0.00019782371818447683;-0.4631449896146092;-0.5255996203954238;0.8676185510343343;1.0000058359146595;9.999963264960229;-0.41686199847513317;-0.4524050002209481;-0.45240499703722603;1.5772141305199345e-09;0.5255989717148787;0.5256032035146134;0.9999926017565491
44.161594;0.8811673991029;-0.0001749776117058169;-0.00019857256704317524;-0.4631279604740378;-0.5255785095749079;0.8676215803430731;1.000005836146211;9.999965313406772;-0.4168619984685722;-0.45240500024352354;-0.45240499707875403;1.579753100997905e-09;0.5255779720322677;0.5255822455565343;0.9999925116273362
44.171594;0.881169364896614;-0.0001751087809916938;-0.00019872098393496277;-0.4631104093609062;-0.5255573989805075;0.8676246088881272;1.0000058413441197;9.99996743927039;-0.4168619984643538;-0.45240500026584624;-0.452404997122129;1.5848453212845952e-09;0.5255559707469593;0.5255602847774641;0.9999924251092257
44.181594;0.8811723324710802;-0.00017524364715551126;-0.0001988733687614317;-0.4630933836893397;-0.5255362883843677;0.8676276361188026;1.0000058522652302;9.99996964303211;-0.4168619984626038;-0.45240500028786507;-0.45240499716717586;1.5923918595455713e-09;0.5255349678635415;0.5255393212318525;0.999992342008576
44.191594;0.8811743019290174;-0.00017439574681347522;-0.00019791069849419527;-0.4630758258767916;-0.5255151703966195;0.8676306615593599;1.0000058696027154;9.999971926044422;-0.4168619984634593;-0.452405000309553;-0.45240499721374766;1.6022840216204459e-09;0.5255139633954956;0.5255183549949458;0.9999922620415267
44.201594;0.8811772666673985;-0.0001750560932443812;-0.00019865941677660057;-0.46305879628292784;-0.5254940595747749;0.8676346848375823;1.0000058938154746;9.999974289525944;-0.4168619984670243;-0.4524050003308873;-0.4524049972617249;1.614408187419862e-09;0.5254929573517959;0.5254973861609926;0.9999921849611834
44.211594;0.8811792401771853;-0.00017519375754442316;-0.0001988151986943548;-0.4630402657207474;-0.5254718378924169;0.8676377057453177;1.000005925058309;9.99997673378391;-0.416861998473325;-0.4524050003518302;-0.45240499731099654;1.6286482397016984e-09;0.5254709497519208;0.525475414833865;0.9999921106369063
44.221594;0.8811822160023053;-0.00017434952309330667;-0.00019785646915315632;-0.4630232330754943;-0.5254507199030782;0.867640724260272;1.000005963250471;9.9999792574236;-0.41686199848229755;-0.45240500037232356;-0.4524049973614522;1.6448921357832825e-09;0.5254499406539467;0.525454441123756;0.999992039042532
44.231594;0.8811841945118865;-0.0001744806744197506;-0.0001980048590250169;-0.4630056814013388;-0.5254296093061592;0.8676437404465832;1.0000060081448376;9.999981857027398;-0.41686199849381017;-0.4524050003923036;-0.45240499741297696;1.6630441128759817e-09;0.5254289301786567;0.5254334651649877;0.9999919702495712
44.241594;0.8811871759784717;-0.00017460900715530935;-0.0001981498236542841;-0.46298963412583516;-0.525409609793612;0.8676467543355671;1.000006059371282;9.999984527910598;-0.41686199850768385;-0.4524050004117175;-0.4524049974654498;1.6830196662278126e-09;0.525407918493086;0.5254124871289472;0.9999919044361907
44.251594;0.8811891540226091;-0.00017526553690067257;-0.00019889441948683272;-0.4629720785721465;-0.5253884989699822;0.8676497659382305;1.0000061165112335;9.99998726493121;-0.4168619985237083;-0.4524050004305251;-0.45240499751876406;1.704728039397816e-09;0.5253869057632163;0.525391507195271;0.9999918418265784
44.261594;0.881192142030358;-0.0001744212725656773;-0.0001979356621484112;-0.4629550454701408;-0.5253673809791877;0.8676527753230608;1.0000061791602706;9.999990062314925;-0.4168619985416668;-0.4524050004486888;-0.4524049975728422;1.7280591260190185e-09;0.5253658921273641;0.5253705255107968;0.9999917825691729
44.271594;0.8811941334773222;-0.00017455240636573722;-0.00019808402563790942;-0.4629374934208062;-0.5253462703793461;0.8676557826040677;1.0000062469218216;9.999992913342465;-0.41686199856135364;-0.4524050004661631;-0.45240499762761593;1.752874456300177e-09;0.5253448777032703;0.5253495421825949;0.9999917266784443
44.281594;0.881197128443234;-0.00017468723380898788;-0.00019823635402009665;-0.46292046659956543;-0.5253251597772844;0.8676587878382177;1.0000063193535802;9.999995810768214;-0.4168619985825773;-0.4524050004828839;-0.4524049976830014;1.779015684632818e-09;0.5253238626111603;0.5253285572872376;0.9999916741214575
44.291594;0.8811991205425053;-0.00017534366149609318;-0.00019898082108067003;-0.46290291066850775;-0.5253040489505315;0.8676617909373286;1.0000063959302605;9.999998747177724;-0.4168619986051485;-0.4524050004987575;-0.45240499773889975;1.806320694682985e-09;0.5253038469740293;0.5253085708704145;0.9999916249711168
44.301594;0.8812021233296815;-0.00017449285604925456;-0.00019801464752440673;-0.46288685620752096;-0.5252840420445739;0.8676647916752681;1.0000064760704637;10.000001714434347;-0.41686199862886175;-0.45240500051366045;-0.45240499779520754;1.8346274897185622e-09;0.525282830894846;0.5252875829471684;0.9999915794536748
44.311594;0.8812041304645882;-0.00017462397191049452;-0.00019816298522692296;-0.46286930378096647;-0.5252629314416754;0.8676677897885812;1.0000065591766747;10.000004702811061;-0.41686199865349594;-0.4524050005274476;-0.4524049978518191;1.863776413358983e-09;0.5252618144824722;0.5252665935153188;0.9999915378793016
44.321594;0.8812071420555998;-0.00017475878022624321;-0.000198315286565728;-0.46285227649877025;-0.5252418208365518;0.8676707851231317;1.0000066446361509;10.00000770114355;-0.41686199867882223;-0.4524050005399567;-0.4524049979086295;1.893608327795156e-09;0.525240797908452;0.5252456025795977;0.9999915005967929
44.331594;0.881209158221538;-0.00017488338770600478;-0.00019845623533290625;-0.4628357029930592;-0.5252218213187106;0.8676737777354688;1.000006731817885;10.000010698247115;-0.4168619987045938;-0.4524050005510075;-0.4524049979655503;1.9239588647326526e-09;0.5252207813897434;0.5252256101778527;0.9999914679828572
44.341594;0.8812121722988214;-0.0001745642721630015;-0.0001980934273484183;-0.46281866528036464;-0.5252007030988501;0.8676767678470908;1.0000068201070778;10.000013684330952;-0.41686199873054297;-0.4524050005603983;-0.45240499802253037;1.9546672499667235e-09;0.525199765106496;0.5252046164090033;0.9999914404010993
44.351594;0.8812141975663116;-0.0001746888603123795;-0.00019823435171923678;-0.46280209159162816;-0.5251807035792229;0.8676797557157723;1.0000069089771035;10.00001665154181;-0.4168619987564112;-0.452405000567916;-0.45240499807955736;1.9855858291807618e-09;0.5251787491456481;0.5251836214555959;0.9999914181586901
44.361594;0.8812172271511884;-0.00017482364999098655;-0.00019838662566546623;-0.4627850638500117;-0.5251595929706706;0.8676827415528184;1.0000069980258581;10.000019594129135;-0.41686199878198826;-0.4524050005733642;-0.45240499813664553;2.0165678260985198e-09;0.5251587335034447;0.5251636255747575;0.9999914014823994
44.371594;0.8812192608827595;-0.0001739691190165339;-0.00019741646318240325;-0.4627684834675909;-0.5251395860618303;0.8676857255217362;1.0000070869322966;10.000022508735853;-0.4168619988071231;-0.45240500057658417;-0.45240499819381585;2.047457459476458e-09;0.5251387181233458;0.5251436290544774;0.999991390504708
44.381594;0.8812222985684234;-0.0001740973985105938;-0.00019756134914145632;-0.4627524346209091;-0.525119586537892;0.8676887077930702;1.0000071753688582;10.00002539466692;-0.41686199883170966;-0.452405000577449;-0.45240499825106084;2.0781088995774265e-09;0.5251177029373334;0.5251226321730437;0.9999913852637776
44.391594;0.8812243335524245;-0.00017475358622166562;-0.0001983055142103445;-0.4627348777498679;-0.5250984757030331;0.8676916885359748;1.0000072628974932;10.000028254128845;-0.4168619988556794;-0.45240500057583655;-0.4524049983083222;2.1084050613537705e-09;0.5250976878977944;0.5251026351939346;0.9999913856969664
44.401594;0.8812273790556662;-0.0001748818487291244;-0.00019845037499502486;-0.4627188286777355;-0.5250784761764652;0.8676946678055918;1.0000073489203372;10.000031092431346;-0.4168619988790026;-0.4524050005716051;-0.4524049983654989;2.1382464265773216e-09;0.5250766729925399;0.5250816383811348;0.9999913916668637
44.411594;0.8812294283432747;-0.0001740272903416247;-0.0001974801882792516;-0.4627022479300282;-0.5250584692639779;0.8676976454991194;1.000007432744502;10.000033917625661;-0.4168619989016801;-0.4524050005645973;-0.45240499842246107;2.1675241611107364e-09;0.5250566582266109;0.5250616419995708;0.999991403066412
44.421594;0.8812324811101618;-0.00017416206091041132;-0.00019763243478281118;-0.46268521949894437;-0.5250373586481587;0.8677006214464302;1.0000075136850175;10.000036739269195;-0.4168619989237165;-0.4524050005546665;-0.4524049984790576;2.1961036466855657e-09;0.5250366436005448;0.5250416463010694;0.99999141987054
44.431594;0.881234537078323;-0.00017428663585552031;-0.00019777333470972973;-0.4626686450756155;-0.525017359119039;0.8677035954745262;1.000007591103981;10.000039567124787;-0.4168619989450861;-0.4524050005417;-0.4524049985351291;2.2238423064610424e-09;0.5250166291466877;0.5250216515050886;0.9999914420329064
44.441594;0.8812365892347642;-0.000174936196179626;-0.00019850996566578522;-0.4626520668834725;-0.5249973593636291;0.8677065673852341;1.0000076644118696;10.000042410929515;-0.4168619989657224;-0.4524050005256281;-0.4524049985905208;2.2506256412166033e-09;0.5249966149867475;0.5250016577685642;0.9999914693650946
44.451594;0.8812396504808255;-0.00017408529625501727;-0.00019754371441108474;-0.4626360107548923;-0.5249773524453182;0.8677095369513055;1.0000077331224893;10.000045280697726;-0.41686199898555126;-0.45240500050641735;-0.4524049986451041;2.2763764591536423e-09;0.5249756013161088;0.5249806651563313;0.999991501516247
44.461594;0.8812417138661901;-0.0001742098516002269;-0.00019768459012332485;-0.4626194360689263;-0.5249573529116804;0.8677125039511007;1.0000077968917667;10.000048186079352;-0.416861999004533;-0.45240500048405335;-0.45240499869880085;2.3010502806609045e-09;0.52495558834383;0.52496067362768;0.9999915380330014
44.471594;0.8812447790947902;-0.00017433809440281788;-0.00019782942451191884;-0.4626033862268329;-0.5249373533748736;0.8677154681814704;1.0000078554028653;10.000051135048455;-0.4168619990226619;-0.4524050004585285;-0.452404998751576;2.3246422260295055e-09;0.5249355762748051;0.5249406830676403;0.9999915784648479
44.481594;0.881246839408114;-0.00017498755570906756;-0.0001985659327868967;-0.46258680767320265;-0.5249173536128273;0.8677184294723651;1.0000079081876243;10.000054133137944;-0.41686199903992066;-0.4524050004298552;-0.45240499880341223;2.34717845604519e-09;0.5249155653176595;0.5249206933692397;0.9999916224123195
44.491594;0.8812489079570544;-0.00017413293876639084;-0.00019759569666941894;-0.46257022621931043;-0.5248973466904626;0.8677213877094985;1.000007954573348;10.000057183542523;-0.4168619990562553;-0.4524050003980913;-0.45240499885430097;2.368688132331735e-09;0.5248955556653787;0.5249007044778828;0.9999916694424511
44.501594;0.8812519779269067;-0.00017426116015994766;-0.00019774050453637656;-0.46255417605645277;-0.5248773471483125;0.8677233428270607;1.000007993805838;10.00006028791717;-0.4168619990715879;-0.4524050003633468;-0.45240499890423447;2.3891852002444056e-09;0.5248765474578322;0.5248817163417114;0.9999917190006379
44.511594;0.8812540491498584;-0.00017438569648943377;-0.00019788135416746932;-0.46253760092927215;-0.5248573476060518;0.8677262948637624;1.0000080252569021;10.00006344708412;-0.416861999085832;-0.4524050003257784;-0.45240499895319813;2.4086586440780124e-09;0.5248565407635714;0.5248617288503677;0.999991770464441
44.521594;0.8812571213522921;-0.00017450741214979253;-0.0001980187776420444;-0.4625225297101888;-0.5248384591473451;0.867729244096052;1.0000080485511562;10.000066660958247;-0.4168619990989029;-0.4524050002855767;-0.4524049990011908;2.427065804625247e-09;0.5248365355823384;0.5248417418218267;0.9999918232847204
44.531594;0.8812591877535252;-0.00017417758933712592;-0.00019764405310277545;-0.4625059442149478;-0.524818451994819;0.8677321910498963;1.000008063508823;10.000069928028804;-0.4168619991107263;-0.4524050002429296;-0.4524049990482479;2.444345184937623e-09;0.5248165318474294;0.5248217549805719;0.9999918770184884
44.541594;0.8812612614795493;-0.00017430210471742826;-0.00019778487784561275;-0.46248936883149866;-0.5247984524478622;0.8677351363737094;1.0000080699994294;10.000073244944412;-0.41686199912123983;-0.45240500019797647;-0.45240499909443277;2.4604427606738206e-09;0.5247975294442084;0.5248027679263485;0.9999919311848952
44.551594;0.8812643357115869;-0.0001744303049684217;-0.00019792965864756312;-0.4624733181344213;-0.5247784528978601;0.8677380807711258;1.0000080678880938;10.000076606434732;-0.41686199913038774;-0.45240500015079266;-0.45240499913981097;2.475324622861184e-09;0.5247775282565502;0.5247827801748203;0.9999919851251915
44.561594;0.8812664103140687;-0.00017454831563951234;-0.00019806310088904102;-0.46245772174603195;-0.5247595644343116;0.8677410250296411;1.0000080570558874;10.000080005283523;-0.41686199913811817;-0.4524050001014156;-0.452404999184429;2.488967633468937e-09;0.5247575281854356;0.5247627912435759;0.9999920380295589
44.571594;0.8812684850753748;-0.0001736936566846348;-0.00019709283832558262;-0.46244113960195354;-0.5247395575004898;0.8677439700159708;1.0000080373633553;10.000083432722125;-0.4168619991443936;-0.4524050000498711;-0.45240499922830973;2.501338085976807e-09;0.5247385291268042;0.5247438007102853;0.9999920890649163
44.581594;0.8812715531559957;-0.00017434005691672016;-0.0001978256299029084;-0.4624260640866817;-0.5247206688077651;0.8677459165940684;1.0000080086082779;10.000086879992212;-0.41686199914920213;-0.4524049999961878;-0.45240499927145766;2.512379571020061e-09;0.5247185309595956;0.5247238082489778;0.999992137438168
44.591594;0.8812736277679627;-0.000174464551811791;-0.00019796642922437715;-0.4624094882724754;-0.5247006692519063;0.867748865522632;1.000007970595473;10.000090339759158;-0.4168619991525441;-0.45240499994042654;-0.45240499931385564;2.52201798476194e-09;0.5246995335279133;0.5247048136348659;0.9999921823852957
44.601594;0.8812757022173603;-0.00017458254240900118;-0.00019809984757829222;-0.4623938915626872;-0.5246817807805136;0.8677518173896671;1.0000079232727732;10.000093806012734;-0.41686199915441136;-0.4524049998827019;-0.45240499935544826;2.5301626366063257e-09;0.5246795366084362;0.5246848167107537;0.9999922232010937
44.611594;0.8812787765066493;-0.00017373153420831007;-0.00019713351411633986;-0.4623778337372985;-0.5246617738382173;0.8677547726203252;1.000007866802421;10.00009727342697;-0.4168619991547768;-0.4524049998231688;-0.45240499939613954;2.5367063772436924e-09;0.5246605399161348;0.5246658173635335;0.9999922592781056
44.621594;0.8812808506782639;-0.0001738495227325658;-0.0001972669313759891;-0.46236223685734434;-0.5246428853624344;0.8677577315299416;1.0000078015135576;10.000100737366298;-0.41686199915358535;-0.4524049997620122;-0.4524049994358245;2.541549128363208e-09;0.5246415431616785;0.5246468155086328;0.9999922900686931
44.631594;0.8812829180551485;-0.00017449862573885093;-0.000198003004207119;-0.46234565702936187;-0.5246228855735026;0.8677606943513066;1.0000077278050357;10.000104194074122;-0.4168619991507527;-0.45240499969944814;-0.4524049994744286;2.5446296022786258e-09;0.5246215461105389;0.5246268110549175;0.9999923150758004
44.641594;0.8812859919872119;-0.0001746202776460185;-0.00019814035066259922;-0.4623305845887473;-0.5246039970915998;0.8677626612455717;1.0000076461222052;10.000107640050473;-0.4168619991461918;-0.45240499963570924;-0.4524049995119171;2.5459303029195143e-09;0.5246025485840529;0.5246078038802372;0.9999923339609467
44.651594;0.881288066102781;-0.00017375905064012474;-0.0001971626561111525;-0.4623149809597984;-0.5245851012295999;0.8677656323403297;1.0000075569802198;10.000111071278592;-0.4168619991398563;-0.4524049995710201;-0.45240499954827956;2.545452674405112e-09;0.5245835504244899;0.5245887938466343;0.9999923466175507
44.661594;0.8812901406612439;-0.00017387701800956272;-0.00019729604720469237;-0.4622993837590923;-0.5245662127445161;0.8677686077467354;1.0000074608888114;10.000114483515318;-0.4168619991317664;-0.4524049995055903;-0.4524049995835106;2.54318744181496e-09;0.5245645514927915;0.5245697808335369;0.9999923530619699
44.671594;0.8812932159293728;-0.00017399866636792684;-0.0001974333901546826;-0.4622843110177211;-0.5245473242554825;0.8677715875159083;1.0000073582540883;10.000117873176123;-0.4168619991220061;-0.4524049994396272;-0.4524049996175939;2.5390963609592296e-09;0.52454555168413;0.5245507647448118;0.9999923532497753
44.681594;0.8812952856294399;-0.0001746476512008824;-0.0001981693173016299;-0.4622677307623795;-0.52452732445427;0.8677735715892313;1.0000072494297985;10.000121237619213;-0.4168619991107015;-0.4524049993733391;-0.452404999650494;2.533109878356598e-09;0.5245265509141467;0.5245317454901589;0.9999923470424373
44.691594;0.8812973633522264;-0.00017476559908345134;-0.00019830268223252557;-0.46225213331532533;-0.5245084359614056;0.8677765598170224;1.0000071348165191;10.00012457457961;-0.4168619990979833;-0.4524049993069192;-0.4524049996821668;2.525146851775482e-09;0.524507549100962;0.5245127229842753;0.9999923343312868
44.701594;0.8812994427614425;-0.00017390433769923645;-0.0001973249594564738;-0.46223652929099357;-0.5244895400879133;0.8677795520462586;1.0000070148514666;10.0001278816087;-0.41686199908394195;-0.4524049992405282;-0.45240499971257964;2.5151457275104272e-09;0.5244885461778542;0.5244936971713775;0.9999923151423858
44.711594;0.8813025241419418;-0.000174025962519215;-0.0001974622737883322;-0.4622214561515129;-0.5244706515881052;0.8677825481647677;1.0000068899563725;10.000131156023432;-0.41686199906861926;-0.4524049991742843;-0.45240499974171267;2.5030854597508875e-09;0.5244695421171949;0.5244746680441075;0.9999922896494405
44.721594;0.8813046079301501;-0.00017414390678437475;-0.00019759563537153933;-0.46220585846005086;-0.524451763086968;0.8677855480552953;1.0000067605272878;10.00013439504508;-0.41686199905204985;-0.45240499910826826;-0.4524049997695398;2.48898371868433e-09;0.5244505369326318;0.5244556356446644;0.9999922580686365
44.731594;0.8813066946097965;-0.00017426185038655291;-0.0001977289959342056;-0.4621902606930805;-0.5244328745830295;0.8677875515525671;1.0000066269154921;10.000137595990157;-0.41686199903429855;-0.4524049990425428;-0.45240499979601695;2.4728763613124843e-09;0.5244315306605586;0.5244366000592879;0.9999922204830483
44.741594;0.881308778063703;-0.00017392497544334307;-0.0001973462905785182;-0.462174652669301;-0.524413978474947;0.8677905584561029;1.0000064893617524;10.000140756101462;-0.4168619990154596;-0.4524049989771689;-0.45240499982108207;2.4548022525592978e-09;0.5244135233445385;0.5244185613973951;0.9999921767883966
44.751594;0.8813118719531364;-0.00017404007408910636;-0.00019747619997052522;-0.46216055835520814;-0.5243962010507113;0.8677935685758995;1.0000063479525303;10.000143871927946;-0.4168619989956441;-0.4524049989122184;-0.4524049998446726;2.434812251765782e-09;0.524394515020137;0.5243995197397039;0.9999921268002673
44.761594;0.8813139699255074;-0.00017415799401346787;-0.00019760953455033662;-0.46214496034398667;-0.5243773125388672;0.8677955817650684;1.0000062026727454;10.000146939022628;-0.41686199897497234;-0.45240499884777047;-0.45240499986675875;2.4129932593429783e-09;0.5243755057030636;0.5243804751023818;0.9999920703839065
44.771594;0.8813160720961403;-0.00017427591288273522;-0.00019774286816221333;-0.4621293622566293;-0.5243584240246205;0.86779859791627;1.000006053494712;10.000149951790103;-0.41686199895356024;-0.45240499878388885;-0.45240499988734756;2.3894861139130623e-09;0.5243564953913326;0.5243614274838551;0.9999920075369759
44.781594;0.8813181785534523;-0.00017341460168962953;-0.0001967651141935917;-0.46211375759194456;-0.5243395281314877;0.867801616960112;1.000005900396965;10.000152903516799;-0.4168619989315103;-0.45240499872061185;-0.45240499990645067;2.364486512979439e-09;0.5243384840472239;0.524343376954449;0.9999919384472693
44.791594;0.8813212826616293;-0.00017405400145705966;-0.0001974899279442122;-0.462099659214327;-0.5243217504739511;0.8678046388712638;1.0000057433600749;10.00015578721872;-0.41686199890892384;-0.4524049986579663;-0.45240499992407485;2.3382249764207168e-09;0.5243194715751504;0.5243243236712406;0.9999918635265614
44.801594;0.8813233976644828;-0.00017417189546138355;-0.00019762323561281457;-0.4620840608815239;-0.5243028619525693;0.8678066636476266;1.0000055824232756;10.00015859619388;-0.41686199888590125;-0.452404998595972;-0.4524049999402466;2.3109321390458898e-09;0.5243014578729877;0.5243062678141384;0.9999917833719785
44.811594;0.8813255167214273;-0.0001742897880883388;-0.00019775654212828003;-0.4620684624724018;-0.5242839734290059;0.8678096913022231;1.0000054177218314;10.000161323819414;-0.41686199886251724;-0.4524049985346257;-0.452404999955017;2.282809492534834e-09;0.5242824429117958;0.5242872095591911;0.999991698697048
44.821594;0.8813276395795191;-0.00017342194037154053;-0.000196771385601474;-0.4620538367258202;-0.5242661886148954;0.867812721888873;1.0000052494285456;10.00016396371989;-0.41686199883881636;-0.4524049984738923;-0.4524049999684305;2.25401918159897e-09;0.5242644267297545;0.5242691491100421;0.9999916103258325
44.831594;0.8813297659723373;-0.00017353982776641065;-0.00019690468959468227;-0.46203823816618317;-0.5242473000875891;0.8678147554933047;1.000005077678317;10.000166509938998;-0.4168619988148394;-0.4524049984137257;-0.4524049999804922;2.2246935044940065e-09;0.5242464093930378;0.5242510867334474;0.9999915191888412
44.841594;0.8813328890220262;-0.00017417910681802272;-0.0001976293620967767;-0.4620241393134357;-0.5242295224200569;0.8678177921719642;1.0000049025342068;10.000168956623403;-0.4168619987906401;-0.4524049983540983;-0.4524049999911591;2.1949431451972765e-09;0.5242273910316158;0.5242320227840452;0.9999914262717294
44.851594;0.8813350219099416;-0.0001742969718518916;-0.00019776264025026576;-0.46200854058417623;-0.5242106338899152;0.8678208319047949;1.0000047239955814;10.000171298093711;-0.41686199876628816;-0.4524049982950036;-0.45240500000035844;2.1648512081488598e-09;0.5242093718926549;0.524213957684287;0.9999913326198988
44.861594;0.881337157910465;-0.00017440833611511575;-0.0001978885429213994;-0.461993921027229;-0.5241928564454875;0.8678228746300061;1.0000045420677446;10.000173529588452;-0.41686199874187346;-0.4524049982364427;-0.45240500000801753;2.134473495473151e-09;0.524191352335326;0.5241958918461104;0.9999912394007583
44.871594;0.8813392969722895;-0.00017354044733480323;-0.0001969033572159532;-0.4619792948992222;-0.5241750716265486;0.8678259203255149;1.0000043568564796;10.000175647822982;-0.4168619987175068;-0.4524049981784197;-0.45240500001408784;2.1038503431566534e-09;0.5241733327886244;0.5241778256080509;0.9999911478670414
44.881594;0.881341439037508;-0.0001736583043802611;-0.00019703663013357237;-0.4619636959446036;-0.524156183094348;0.8678289690102416;1.0000041685995953;10.000177650631647;-0.4168619986933058;-0.45240499812093793;-0.4524050000185538;2.073017748519078e-09;0.5241553136991789;0.5241597592438428;0.9999910591843135
44.891594;0.8813445774010987;-0.00017429746169800994;-0.00019776116013455378;-0.46194959661897034;-0.5241384054230117;0.8678310206558691;1.0000039776334533;10.000179535987114;-0.416861998669369;-0.4524049980639897;-0.4524050000214339;2.0420123469684236e-09;0.5241372954986712;0.5241416929864207;0.9999909742953175
44.901594;0.8813467252950725;-0.00017440879818464303;-0.00019788703370587262;-0.46193497675347484;-0.5241206279770031;0.867834075110666;1.000003784395362;10.00018130137404;-0.4168619986457534;-0.45240499800755485;-0.4524050000227804;2.0108699263860566e-09;0.5241192786103067;0.5241236270164985;0.9999908939291239
44.911594;0.8813488758576088;-0.0001735408716252156;-0.00019690181860495667;-0.4619203503181299;-0.524102843158626;0.8678361320656583;1.0000035894688757;10.00018294401418;-0.41686199862248113;-0.45240499795161804;-0.45240500002267187;1.9796273405961613e-09;0.524101263453246;0.524105561473124;0.9999908186590926
44.921594;0.8813510287711644;-0.0001736522020252602;-0.00019702768806726536;-0.4619057303084999;-0.5240850657130125;0.8678391910551989;1.000003393584668;10.00018446143657;-0.416861998599574;-0.45240499789618965;-0.4524050000212031;1.948336147059897e-09;0.5240832504042242;0.5240874965002312;0.9999907489207018
44.931594;0.8813531836753168;-0.0001737635305022349;-0.00019715355539488667;-0.46189111022685264;-0.5240672882677596;0.8678422515060298;1.0000031975458032;10.000185851729707;-0.41686199857708267;-0.4524049978413149;-0.45240500001848855;1.9170700536241073e-09;0.524065239767766;0.5240694322637239;0.9999906850053157
44.941594;0.881355340211183;-0.00017387485708258518;-0.00019727942055430196;-0.46187649007328274;-0.524049510822953;0.8678443128311935;1.000003002087657;10.000187113440676;-0.4168619985550945;-0.452404997787079;-0.45240500001467643;1.885915495667635e-09;0.5240472318039449;0.5240513689349149;0.9999906270483391
44.951594;0.8813574914125842;-0.0001735309307184871;-0.00019688875386427148;-0.4618618596767914;-0.5240317257831836;0.8678473745171255;1.0000028077494307;10.000188245565745;-0.4168619985337309;-0.45240499773359494;-0.45240500000995293;1.8549714908867747e-09;0.5240292267342287;0.5240333066588357;0.9999905750432674
44.961594;0.8813606502282393;-0.00017364590706056289;-0.00019701853729250544;-0.461847763380806;-0.5240139483378251;0.8678494361381652;1.000002614843277;10.000189247896826;-0.416861998513141;-0.4524049976809745;-0.4524050000045191;1.8243521852538739e-09;0.5240112246971148;0.5240152455162859;0.9999905289294022
44.971594;0.8813628097792554;-0.00017375720844637875;-0.00019714437401510598;-0.46183314299429673;-0.5239961708945122;0.8678524973274667;1.0000024235380733;10.00019012140567;-0.4168619984934989;-0.4524049976293144;-0.45240499999856787;1.7941712613795926e-09;0.5239942257479039;0.5239981855198081;0.9999904887066481
44.981594;0.8813649697615946;-0.00017386850833642063;-0.00019727020837339337;-0.461818522536231;-0.5239783934517259;0.867855557796441;1.0000022339994434;10.0001908684171;-0.41686199847501393;-0.45240499757869446;-0.45240499999228584;1.764535209971167e-09;0.5239762298944975;0.52398012665277;0.9999904544551456
44.991594;0.8813671299041497;-0.0001739798068747059;-0.00019739604030560005;-0.4618039020066676;-0.5239606160093743;0.8678576173746061;1.0000020464532149;10.00019149258523;-0.416861998457931;-0.45240499752917557;-0.45240499998586403;1.7355497584646062e-09;0.5239592371095013;0.5239630689266179;0.9999904262347509
45.001594;0.8813692832937651;-0.00017363575201559276;-0.000197005231838284;-0.4617892712367409;-0.5239428309730969;0.867860675964095;1.0000018611725505;10.000191998269397;-0.41686199844250993;-0.45240499748081886;-0.45240499997950484;1.7073188381088129e-09;0.523941247351918;0.523945012418252;0.999990404039668
45.011594;0.8813714429096425;-0.00017374702840822253;-0.00019713103723976533;-0.46177465056423084;-0.5239250535311648;0.8678627334482119;1.0000016784742034;10.000192389183434;-0.41686199842900157;-0.4524049974337209;-0.45240499997341427;1.679942928028562e-09;0.5239232606044145;0.5239269572359009;0.9999903879297668
45.021594;0.8813736018491307;-0.00017385180848417933;-0.00019724947029454854;-0.4617610091069087;-0.5239083871760698;0.867865789662093;1.000001498682613;10.000192667532803;-0.4168619984176336;-0.45240499738802603;-0.4524049999677786;1.6535219697590216e-09;0.5239062768895892;0.5239099034433423;0.9999903781549775
45.031594;0.8813757598571709;-0.00017396308354985623;-0.00019737527054064396;-0.4617463882936486;-0.5238906097344741;0.8678678444314607;1.0000013220696116;10.00019283477734;-0.4168619984086109;-0.45240499734389683;-0.45240499996276107;1.6281626963210875e-09;0.5238892962498863;0.5238928510335789;0.999990375087385
45.041594;0.8813779167036352;-0.00017309506710836317;-0.00019638998147124075;-0.46173176091331514;-0.5238728249233418;0.8678708976480852;1.000001148845068;10.000192893097884;-0.4168619984021153;-0.4524049973014806;-0.4524049999585226;1.6039913455405113e-09;0.5238713186821121;0.5238747999781665;0.9999903790573563
45.051594;0.8813810722376552;-0.00017320351484156072;-0.00019651234887352057;-0.4617186430936637;-0.5238561585674181;0.8678729493168976;1.0000009791667066;10.000192845899555;-0.41686199839828525;-0.4524049972609089;-0.45240499995522837;1.5811570418969044e-09;0.5238543440913973;0.5238577503135553;0.9999903902817202
45.061594;0.88138321986585;-0.0001738386123696288;-0.0001972324624140649;-0.4617040183791345;-0.5238383809031643;0.8678759995307392;1.000000813144607;10.000192697378106;-0.41686199839720117;-0.45240499722231353;-0.4524049999530304;1.559812144318195e-09;0.5238373723324887;0.5238407022021104;0.9999904089200309
45.071594;0.8813853728590595;-0.00017394337193330842;-0.0001973508617952965;-0.4616903765631028;-0.5238217145491836;0.8678790484409752;1.000000650866586;10.000192451944438;-0.416861998398898;-0.4524049971858173;-0.45240499995205613;1.540081046304198e-09;0.5238194032700477;0.5238226559237759;0.9999904351682223
45.081594;0.8813875245884625;-0.00017405462576935141;-0.0001974766268600932;-0.46167575537899147;-0.5238039371088166;0.8678810962608139;1.000000492404448;10.000192113429028;-0.41686199840337257;-0.45240499715150195;-0.45240499995241296;1.5220427667725948e-09;0.5238024367865953;0.5238056118262899;0.9999904693136676
45.091594;0.8813896750405869;-0.00017318008168276796;-0.00019648393405455216;-0.46166210693245585;-0.5237872633869942;0.8678841432781292;1.0000003377827111;10.000191684266978;-0.4168619984105803;-0.4524049971193982;-0.45240499995419986;1.5057271801606918e-09;0.5237854727667111;0.5237885702988959;0.9999905116859095
45.101594;0.8813918241461514;-0.00017329133304063089;-0.00019660969349734997;-0.4616474856080287;-0.5237694859471363;0.8678861898313907;1.0000001869870683;10.00019116551197;-0.4168619984204432;-0.45240499708950144;-0.4524049999575226;1.4911107936518478e-09;0.5237685110925752;0.523771531759765;0.999990562527307
