time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.111594;0.8813939650582442;-0.000173919829864114;-0.0001973222994104528;-0.46163383985022;-0.5237528193706877;0.8678882362090008;1.0000000400351636;10.000190557648132;-0.4168619984328621;-0.4524049970617898;-0.4524049999624912;1.478134562028938e-09;0.523751551647397;0.5237544965946896;0.9999906219357511
45.121594;0.8813961106237342;-0.0001740245699036512;-0.00019744066461800625;-0.46162019769571877;-0.5237361530179705;0.867891282570195;0.9999998970155723;10.000189861288078;-0.4168619984477132;-0.45240499703624415;-0.4524049999692014;1.4667524150404942e-09;0.5237345943076482;0.523737465080057;0.9999906898748194
45.131594;0.881398253648095;-0.00017412930973269302;-0.00019755902713127578;-0.4616065554744993;-0.5237194866656799;0.8678933289688929;0.9999997580342451;10.000189077164217;-0.41686199846484906;-0.45240499701285714;-0.45240499997773415;1.4569604784709365e-09;0.5237176389184168;0.5237204373773952;0.9999907661635368
45.141594;0.8814003935112231;-0.00017326122810162767;-0.00019657366740589494;-0.461591927378726;-0.5237017018601501;0.8678963754289484;0.9999996231091326;10.00018820565206;-0.41686199848412053;-0.4524049969916097;-0.4524049999881687;1.448777656374758e-09;0.5237006852734144;0.5237034135894267;0.9999908505241781
45.151594;0.8814025295698174;-0.0001733659648526008;-0.0001966920248014033;-0.4615782850216552;-0.5236850355089048;0.8678984220012905;0.9999994921128224;10.000187246597402;-0.4168619985053987;-0.45240499697244213;-0.45240500000057793;1.4422035735110068e-09;0.5236837331113321;0.5236863937899117;0.9999909426816844
45.161594;0.8814046612024913;-0.0001734707009359112;-0.0001968103798046064;-0.46156464259765145;-0.5236683691582155;0.8679014687057581;0.9999993648443791;10.000186199713495;-0.4168619985285785;-0.4524049969552636;-0.45240500001500905;1.4371956672220627e-09;0.5236667821205792;0.5236693779954422;0.9999910424155096
45.171594;0.8814067812676926;-0.00017409907509483878;-0.00019752282743923323;-0.46155099643775926;-0.5236517025843579;0.8679035154042195;0.9999992411398775;10.00018506486217;-0.4168619985535751;-0.4524049969399777;-0.4524050000314722;1.4336828893221383e-09;0.5236508319533857;0.523653366136397;0.9999911496110822
45.181594;0.8814089026672454;-0.00017322446944805466;-0.00019653007118203956;-0.4615373473874987;-0.5236350288690188;0.8679065618049311;0.9999991208818818;10.000183842109964;-0.41686199858031714;-0.4524049969264923;-0.4524050000499464;1.4315886186677477e-09;0.523633882238566;0.5236363580682202;0.9999912643167216
45.191594;0.8814110185846068;-0.00017332918395850783;-0.0001966483997468314;-0.46152370476243915;-0.5236183625200399;0.8679086075748451;0.9999990039472834;10.00018253204624;-0.41686199860873857;-0.4524049969147043;-0.452405000070402;1.430832675838438e-09;0.5236169325747947;0.523619353614485;0.9999913867218344
45.201594;0.8814131290142448;-0.00017343389753486158;-0.00019676672661666201;-0.46151006207042605;-0.5236016961716509;0.8679116524112073;0.9999988901646034;10.000181136042233;-0.4168619986387684;-0.4524049969044618;-0.4524050000928207;1.4313230162184522e-09;0.5236009825260626;0.5236033526175673;0.9999915170956897
45.211594;0.881415234129316;-0.00017353861022386836;-0.00019688505194248923;-0.46149641931154495;-0.52358502982379;0.8679136960700355;0.9999987792635203;10.00017965627785;-0.4168619986703284;-0.4524049968955392;-0.4524050001171941;1.4329633362435615e-09;0.5235840316559998;0.5235863549485781;0.9999916557731269
45.221594;0.8814173342600229;-0.00017364332209192772;-0.00019700337581951354;-0.4614827764858501;-0.523568363476387;0.8679157383788755;0.999998670844487;10.000178095577835;-0.4168619987033425;-0.45240499688766606;-0.45240500014351187;1.4356582875365583e-09;0.5235680795775566;0.5235703604701307;0.9999918031759895
45.231594;0.881419423176832;-0.00017329223766693422;-0.00019660458491567228;-0.4614691234344595;-0.5235516895410394;0.8679187792334905;0.9999985644455429;10.000176457006052;-0.4168619987377408;-0.4524049968805833;-0.4524050001717567;1.439288033047384e-09;0.5235511259570849;0.523553369012834;0.9999919598134818
45.241594;0.8814215145094385;-0.00017339043813208301;-0.0001967155213475186;-0.46145645981180416;-0.5235361342810129;0.8679208185924355;0.9999984596702797;10.000174743673393;-0.4168619987734483;-0.4524049968740875;-0.45240500020191005;1.4436912627860283e-09;0.5235351704829738;0.5235373803924356;0.9999921262205873
45.251594;0.8814236019784695;-0.00017349512909312821;-0.00019683382074828042;-0.4614428167878811;-0.5235194679347083;0.8679238564881963;0.999998356278481;10.000172958822748;-0.41686199881037367;-0.45240499686804636;-0.4524050002339716;1.4486882281121566e-09;0.5235182128541637;0.5235203944421717;0.9999923028464058
45.261594;0.8814256859746334;-0.0001735998194936194;-0.00019695211877885936;-0.4614291736971456;-0.5235028015889255;0.8679258930629375;0.999998254212844;10.0001711059026;-0.41686199884840713;-0.4524049968623888;-0.45240500026796715;1.4541084400818203e-09;0.5235022527941917;0.5235044110268718;0.9999924899592113
45.271594;0.8814277669753674;-0.00017370450939781001;-0.0001970704155135824;-0.4614155305396239;-0.5234861352437955;0.8679279285866148;0.9999981535252487;10.000169188244477;-0.4168619988874302;-0.4524049968570856;-0.452405000303922;1.4597968693907287e-09;0.5234862900731911;0.5234884300272484;0.9999926876131668
45.281594;0.88142984550932;-0.00017282336219846088;-0.0001960702600624332;-0.4614028601698073;-0.5234705726218863;0.8679309633961481;0.999998054254705;10.000167208435732;-0.41686199892734654;-0.4524049968521254;-0.4524050003418294;1.4656115598239991e-09;0.5234693245295128;0.5234714513165211;0.9999928956709893
45.291594;0.881431915431463;-0.00017345149019218356;-0.00019678240890846845;-0.4613892132155364;-0.5234539060556275;0.8679329978024767;0.9999979564495466;10.000165168225278;-0.41686199896810705;-0.4524049968474882;-0.4524050003816354;1.4714276598504237e-09;0.5234533560803218;0.5234554747453848;0.9999931138351956
45.301594;0.8814339904120272;-0.000173549670159289;-0.00019689331934188785;-0.4613765492102172;-0.5234383507999167;0.8679350320810353;0.9999978602964832;10.00016306848956;-0.4168619990096905;-0.4524049968431332;-0.4524050004232332;1.4771417459722354e-09;0.5234373847198517;0.5234395001406054;0.9999933416560447
45.311594;0.881436064248643;-0.00017365434000236426;-0.00019701159219325822;-0.4613629057905878;-0.5234216844585997;0.8679380665280251;0.9999977661091425;10.000160908834985;-0.4168619990520659;-0.4524049968390005;-0.4524050004664817;1.4826666165341315e-09;0.523421410525699;0.52342352731845;0.9999935785277729
45.321594;0.8814381373872068;-0.000173752519811665;-0.00019712250172900027;-0.46135024165893185;-0.5234061292051245;0.8679401014924456;0.9999976741808124;10.000158688108346;-0.4168619990951709;-0.45240499683501534;-0.45240500051125077;1.4879262325240302e-09;0.5234054336843919;0.523407556084218;0.9999938236514685
45.331594;0.8814402101965854;-0.00017287783297480907;-0.00019612968741539;-0.4613365916186436;-0.5233894555031159;0.8679421373831243;0.9999975847030389;10.000156405557;-0.41686199913889266;-0.45240499683109575;-0.45240500055744187;1.4928564691096583e-09;0.5233894544913713;0.5233915862123317;0.9999940760061992
45.341594;0.8814412829275823;-0.00017297234619998561;-0.00019623666228798893;-0.461323403999789;-0.5233739002533921;0.867945174651578;0.9999974977896853;10.000154060674163;-0.41686199918306144;-0.45240499682715934;-0.45240500060495553;1.4974038694349377e-09;0.5233734732819005;0.5233756174477069;0.9999943344093668
45.351594;0.8814433490698241;-0.00017359386953230167;-0.00019694131086396089;-0.4613107360313056;-0.5233583447802354;0.8679472137319538;0.9999974135037272;10.000151651866457;-0.4168619992274814;-0.45240499682312757;-0.45240500065365274;1.501527756378197e-09;0.5233574903506736;0.5233596495379681;0.9999945976102979
45.361594;0.881445422083984;-0.00017369852082020068;-0.00019705956415447666;-0.4612970923031921;-0.5233416784444442;0.8679492549921376;0.9999973318427957;10.000149176244301;-0.4168619992719793;-0.45240499681893;-0.4524050007033522;1.505214422479309e-09;0.5233415059334066;0.523343682259385;0.9999948643681684
45.371594;0.8814474955599373;-0.00017379668351123203;-0.0001971704565396078;-0.46128442787316065;-0.5233261231965202;0.8679522987257141;0.9999972527777612;10.000146631132242;-0.4168619993164321;-0.45240499681450125;-0.45240500075384715;1.5084961213539782e-09;0.5233255202151872;0.523327715401741;0.9999951334926358
45.381594;0.8814495697205768;-0.0001729154799780299;-0.0001961702631249735;-0.46127175689221805;-0.5233105605881762;0.8679543451309748;0.9999971763537544;10.000144015107367;-0.4168619993607605;-0.452404996809782;-0.45240500080492546;1.5114571363717813e-09;0.523309533313665;0.5233117487338547;0.9999954038237082
45.391594;0.8814516447986114;-0.0001730136415003934;-0.00019628115750695775;-0.4612590923380318;-0.5232950053427239;0.8679563942836441;0.999997102687162;10.000141327495871;-0.41686199940490093;-0.45240499680474494;-0.452405000856384;1.5142144389100047e-09;0.5232945452639904;0.5232967819912961;0.9999956742425448
45.401594;0.8814537209847616;-0.00017311180379662788;-0.00019639205308862856;-0.46124642772161567;-0.5232794500986107;0.8679594461794287;0.9999970318849998;10.00013856772272;-0.4168619994487772;-0.45240499679940704;-0.45240500090803454;1.5168923855672431e-09;0.5232785560412654;0.523280814859422;0.9999959437209684
45.411594;0.881455791729306;-0.00017373321810658097;-0.0001970965732533702;-0.46123375937953487;-0.5232638946326632;0.8679615008178444;0.9999969640528686;10.00013573508327;-0.41686199949229386;-0.452404996793811;-0.45240500095970193;1.5196116572404875e-09;0.5232625655977036;0.5232648469257852;0.9999962113218462
45.421594;0.8814578702526913;-0.00017383785451880222;-0.0001972148128017719;-0.4612201152627684;-0.5232472283046462;0.8679635582280367;0.9999968993456081;10.00013282884967;-0.41686199953535685;-0.4524049967880088;-0.45240500101120723;1.522481863296976e-09;0.5232475738915818;0.5232498776548922;0.9999964761816302
45.431594;0.8814589498757686;-0.00017295296420286247;-0.00019621067461516695;-0.46120692075004055;-0.5232316657062005;0.8679656184624502;0.9999968379480932;10.000129849334698;-0.41686199957790576;-0.45240499678203794;-0.45240500106234244;1.5256061559051465e-09;0.5232315809184988;0.5232339064328547;0.9999967375122446
45.441594;0.8814610304830502;-0.00017304462496609606;-0.0001963141966658382;-0.4611952352756228;-0.5232172215550177;0.8679686816146661;0.9999967800153544;10.000126798801208;-0.416861999619932;-0.45240499677589163;-0.45240500111286497;1.5291078227697631e-09;0.5232165867190232;0.523218932652407;0.9999969946039506
45.451594;0.8814631120258565;-0.00017314277458629066;-0.00019642508055557278;-0.46118257036156607;-0.5232016663188676;0.8679707478158596;0.9999967256530266;10.000123680653852;-0.4168619996614693;-0.452404996769527;-0.4524050011625039;1.5331475850555509e-09;0.523200591344447;0.5232029557811074;0.9999972468309681
45.461594;0.8814651943037944;-0.00017324092527132065;-0.00019653596605907563;-0.46116990538436414;-0.5231861110845016;0.8679728171929789;0.9999966749572988;10.000120498482902;-0.41686199970257326;-0.4524049967629041;-0.45240500121096633;1.537909194244789e-09;0.5231855948226969;0.5231879753930754;0.9999974936676815
45.471594;0.8814672702610391;-0.00017386223479588764;-0.00019724036317786498;-0.46115723668160824;-0.523170555628502;0.8679748898237392;0.9999966280446276;10.000117256221511;-0.41686199974331095;-0.45240499675601353;-0.4524050012579478;1.5435657954620725e-09;0.5231695971491263;0.5231719911774406;0.9999977347211146
45.481594;0.8814693525661577;-0.00017298098428075734;-0.00019624014614154402;-0.4611445650908888;-0.5231549930386391;0.8679779656993107;0.9999965850006908;10.000113957893795;-0.4168619997837566;-0.4524049967488835;-0.45240500130315353;1.550253931422519e-09;0.5231545983064677;0.5231570029250295;0.9999979697275713
45.491594;0.8814714339963575;-0.00017307912039144825;-0.00019635101735688746;-0.46113189992316683;-0.5231394378094821;0.8679800447007783;0.9999965458142548;10.00011060680689;-0.4168619998239867;-0.4524049967415759;-0.4524050013463276;1.558076345490285e-09;0.5231395983025378;0.5231420104890677;0.999998198454278
45.501594;0.8814725140291629;-0.00017316710976834093;-0.00019645060055170814;-0.4611196909716947;-0.5231249936703011;0.8679821265962919;0.9999965104034254;10.00010720530867;-0.4168619998640787;-0.4524049967341723;-0.45240500138727097;1.5671166663055567e-09;0.5231245971909639;0.5231270137672887;0.9999984206130873
45.511594;0.8814745922324846;-0.00017326524793028863;-0.0001965614746380562;-0.4611070256942484;-0.5231094384446814;0.8679842110457469;0.9999964787099521;10.000103754867832;-0.41686199990410305;-0.4524049967267634;-0.4524050014258359;1.5774384976304963e-09;0.5231085950720326;0.5231110127339252;0.9999986358991501
45.521594;0.8814766684624417;-0.00017336338706988493;-0.00019667234983592065;-0.4610943603531234;-0.5230938832208537;0.8679872976070303;0.9999964507503609;10.000100256446526;-0.4168619999441078;-0.45240499671945056;-0.45240500146190893;1.5890889460295337e-09;0.5230935920516826;0.5230960074690653;0.9999988440710823
45.531594;0.8814787427243301;-0.00017247564271977142;-0.00019566478032071762;-0.46108266785955265;-0.5230794317266916;0.8679893857738001;0.9999964265691517;10.000096711230556;-0.41686199998410794;-0.4524049967123409;-0.45240500149539736;1.602120015456182e-09;0.5230785881596963;0.5230809981549244;0.9999990449759428
45.541594;0.8814808084978212;-0.0001730968326327783;-0.00019636903730706253;-0.4610699987336659;-0.5230638762839576;0.8679914750483368;0.9999964061616338;10.000093121080415;-0.416862000024075;-0.4524049967055386;-0.4524050015262291;1.6165944950222145e-09;0.5230635833398821;0.5230659850407194;0.9999992385305914
45.551594;0.88148187923496;-0.00017318481122778596;-0.00019646860869942316;-0.46105778957002136;-0.5230494321533526;0.8679935650052867;0.9999963894523097;10.000089488789168;-0.4168620000639246;-0.45240499669915263;-0.45240500155435925;1.6325654797015927e-09;0.5230485775284953;0.523050968410888;0.9999994247077589
45.561594;0.8814839485326047;-0.00017328293626549322;-0.0001965794672275269;-0.4610451239953778;-0.5230338769359303;0.8679956553243354;0.9999963763186863;10.000085818343369;-0.4168620001035208;-0.452404996693295;-0.4524050015797616;1.65005236230794e-09;0.5230335707018913;0.5230359486007435;0.9999996035523799
45.571594;0.8814860167082803;-0.00017337457663651944;-0.00019668296822461092;-0.46103343776314776;-0.5230194328064506;0.8679987457902766;0.999996366593176;10.000082114907016;-0.4168620001427064;-0.4524049966880536;-0.45240500160241404;1.669030107025247e-09;0.5230185628641885;0.5230209259927256;0.9999997751729618
45.581594;0.8814880840484272;-0.0001734727034771933;-0.00019679382665048557;-0.46102077206453007;-0.5230038775911934;0.8680008362439849;0.9999963600385251;10.000078384756824;-0.4168620001813387;-0.45240499668347595;-0.45240500162228947;1.6894353987550347e-09;0.5230035540273069;0.5230059009574097;0.9999999396869971
45.591594;0.8814901508379562;-0.00017258493571556532;-0.0001957862406255448;-0.46100907922740303;-0.5229894261059364;0.8680029265197484;0.9999963563576254;10.000074635219839;-0.4168620002192795;-0.45240499667959105;-0.45240500163933683;1.7111783595958255e-09;0.522989544215335;0.5229918738215055;1.000000097222247
45.601594;0.8814912107864095;-0.0001731958800574942;-0.0001964790852614985;-0.4609968661962933;-0.522974981757677;0.8680050164763274;0.9999963552250068;10.000070874217302;-0.4168620002563416;-0.4524049966764436;-0.4524050016534754;1.7341505479523343e-09;0.5229745334963216;0.5229768448833958;1.0000002479923573
45.611594;0.8814932773987664;-0.00017328750763893352;-0.00019658256800812756;-0.4609851797423569;-0.5229605376307742;0.8680071060975202;0.9999963563201237;10.000067109438813;-0.41686200029226794;-0.4524049966740978;-0.45240500166462816;1.7582322795971042e-09;0.5229595220062672;0.5229618144357826;1.0000003923294922
45.621594;0.8814953443225465;-0.00017338562067800532;-0.00019669340664763327;-0.46097251381451454;-0.5229449824173739;0.8680091954991954;0.9999963593689386;10.000063347515264;-0.41686200032676674;-0.45240499667262757;-0.4524050016727517;1.7833013476592468e-09;0.5229445099228133;0.5229467827711813;1.0000005306113307
45.631594;0.8814974117376609;-0.0001734772502489266;-0.000196796888566467;-0.4609608272416967;-0.5229305382908805;0.8680112848386575;0.9999963641606358;10.00005959382248;-0.4168620003595492;-0.4524049966721222;-0.4524050016778339;1.8092492645369857e-09;0.5229304974133158;0.522932750167811;1.0000006631757936
45.641594;0.8814984797895561;-0.00017258580295250372;-0.000195785355604051;-0.4609486112228398;-0.5229160868097269;0.8680143742724975;0.9999963705739247;10.000055853060697;-0.41686200039034466;-0.45240499667269046;-0.4524050016798857;1.8360017127146587e-09;0.5229154846136361;0.5229177168808842;1.0000007903412296
45.651594;0.8815005484505472;-0.0001726774320317105;-0.0001958888360151932;-0.4609369245479911;-0.5229016426832367;0.8680164639846026;0.9999963785938293;10.000052129843409;-0.41686200041891003;-0.45240499667445516;-0.45240500167894143;1.8635177634272464e-09;0.5229014716335143;0.5229036831436401;1.000000912454653
45.661594;0.8815026175755999;-0.0001727690618189412;-0.00019599231534115163;-0.46092523781496036;-0.5228871985566361;0.8680185541696512;0.9999963882554733;10.000048428758275;-0.4168620004450404;-0.452404996677545;-0.4524050016750496;1.8917692065651896e-09;0.5228864585521481;0.5228886491483471;1.0000010298658484
45.671594;0.8815046802131589;-0.00017338355218301756;-0.00019668894143693317;-0.4609135473659644;-0.5228727542071233;0.8680206449706305;0.9999963996230613;10.000044753739994;-0.41686200046857497;-0.45240499668208856;-0.45240500166824954;1.920734743115192e-09;0.5228724454121131;0.5228746150055089;1.0000011428915891
45.681594;0.8815057492736885;-0.0001734715107613529;-0.0001967884743710212;-0.4609013376709549;-0.5228583100816421;0.8680227364750847;0.9999964128537006;10.000041107389622;-0.4168620004893907;-0.45240499668819845;-0.4524050016585563;1.9504007398684913e-09;0.5228574322438319;0.5228595807377387;1.0000012518082275
45.691594;0.8815078178435714;-0.00017356312742880818;-0.0001968919324243927;-0.4608896507776288;-0.5228438659545754;0.8680248287529558;0.9999964282104791;10.000037491517975;-0.4168620005073904;-0.4524049966959499;-0.4524050016459611;1.980733855169159e-09;0.5228434190930182;0.5228455463388934;1.0000013568658925
45.701594;0.8815098857914256;-0.00017267531319935698;-0.00019588430246668593;-0.4608779573425379;-0.5228294144725607;0.8680269218639467;0.9999964459614265;10.00003390836167;-0.4168620005224987;-0.4524049967053859;-0.45240500163045083;2.0116624522224664e-09;0.5228294060146746;0.5228315118306768;1.0000014583190988
45.711594;0.8815119530312243;-0.00017276692798839566;-0.0001959877580288958;-0.4608662703321921;-0.5228149703452455;0.8680290158234325;0.999996466298609;10.000030360870637;-0.41686200053465317;-0.4524049967165385;-0.45240500161203323;2.0431166710010367e-09;0.5228143930684155;0.522816477244788;1.0000015564332543
45.721594;0.8815130195795157;-0.0001728548861403175;-0.00019608728657613702;-0.4608540604752733;-0.5228005262192578;0.868031110553934;0.9999964894131543;10.000026851969048;-0.4168620005437992;-0.4524049967294334;-0.4524050015907289;2.0750763759775417e-09;0.5228003803185701;0.5228024425638096;1.000001651499111
45.731594;0.8815150854426819;-0.0001729400175145742;-0.00019618338488223803;-0.46084335279818706;-0.5227871931784461;0.8680332058901422;0.999996515598101;10.000023383802882;-0.4168620005499105;-0.4524049967440781;-0.45240500156652896;2.107560168906506e-09;0.5227863678055555;0.5227884077125701;1.000001743891479
45.741594;0.8815171440252567;-0.0001735543919263312;-0.00019687986304159577;-0.4608316619706512;-0.5227727488277807;0.8680363016657336;0.9999965452006621;10.00001995796225;-0.41686200055300543;-0.4524049967604448;-0.4524050015393695;2.1405791217143933e-09;0.5227723555326627;0.5227743726186115;1.0000018340921757
45.751594;0.8815182084895675;-0.0001726628947238135;-0.00019586828404680824;-0.4608194455124262;-0.5227582973479279;0.8680383977999261;0.9999965785150493;10.000016576242112;-0.4168620005531174;-0.45240499677846446;-0.4524050015091558;2.1740993962632835e-09;0.522758343499315;0.5227603372664119;1.0000019226158514
45.761594;0.8815202720803156;-0.00017274800905464827;-0.00019596436160068721;-0.460808737678908;-0.5227449643068666;0.8680404943003845;0.999996615764682;10.000013240471018;-0.41686200055024203;-0.45240499679803525;-0.4524050014758106;2.2080218993186494e-09;0.5227443317203804;0.5227463016974305;1.0000020099196993
45.771594;0.8815223348321575;-0.00017283960477909742;-0.00019606779099270926;-0.46079705034556423;-0.5227305201790332;0.8680425912340477;0.9999966571686817;10.000009951564596;-0.4168620005443109;-0.4524049968190309;-0.45240500143930396;2.2421887701219775e-09;0.5227303202177505;0.5227322659714613;1.0000020964067398
45.781594;0.8815233968675201;-0.00017292754399875982;-0.0001961672942969456;-0.46078484024903277;-0.5227160760527163;0.8680446887125336;0.9999967030136511;10.0000067092243;-0.4168620005352034;-0.45240499684130103;-0.4524050013996684;2.276421342009007e-09;0.5227163090465167;0.5227182301211102;1.0000021824810024
45.791594;0.8815254582840839;-0.00017301265547367745;-0.0001962633668112585;-0.460774132258225;-0.5227027430117707;0.8680467868406285;0.9999967536722938;10.000003512425545;-0.41686200052277683;-0.45240499686467933;-0.45240500135701567;2.3105645283914866e-09;0.5227022983535313;0.5227041941383684;1.0000022685378551
45.801594;0.881527519252624;-0.00017310424797717364;-0.0001963667908989296;-0.4607624447620805;-0.5226882988840839;0.8680488856511023;0.9999968095817985;10.000000359949956;-0.4168620005068945;-0.45240499688899855;-0.4524050013115342;2.3445043022610284e-09;0.5226882883922097;0.5226901580004132;1.0000023548727297
45.811594;0.88152857329786;-0.0001727289125478131;-0.00019594075700626865;-0.46075120385953;-0.5226749582692456;0.8680509850621837;0.9999968711705786;9.999997250909686;-0.41686200048745015;-0.45240499691409625;-0.45240500126345995;2.3781596277980144e-09;0.5226742794751116;0.5226761217082114;1.000002441606401
45.821594;0.8815306337289979;-0.00017281400471411734;-0.00019603680749004986;-0.46074049571392595;-0.5226616252280125;0.8680530848572975;0.9999969387189956;9.999994185062672;-0.4168620004643856;-0.4524049969398102;-0.4524050012130338;2.4114814627664013e-09;0.5226602719200879;0.522662085316992;1.0000025287185126
45.831594;0.8815326941806197;-0.0001729055767056565;-0.00019614020822042037;-0.4607288080575075;-0.5226471810997103;0.8680551847265111;0.9999970122767383;9.999991162539606;-0.4168620004376755;-0.4524049969659623;-0.4524050011604728;2.4444566924356635e-09;0.52264626601758;0.5226480489481091;1.0000026161358284
45.841594;0.8815337550840663;-0.00017298701188430958;-0.00019623233205915504;-0.46071757717809125;-0.5226338480593211;0.8680572843332197;0.9999970916999869;9.999988183916711;-0.41686200040729576;-0.4524049969923447;-0.452405001105983;2.4770878034725322e-09;0.5226332620178348;0.5226350127744441;1.0000027038018207
45.851594;0.8815358168898857;-0.00017307210027597535;-0.000196328377318747;-0.46070686887795176;-0.5226205150170927;0.8680593833441204;0.9999971767637417;9.999985251374438;-0.4168620003732288;-0.45240499701872844;-0.4524050010497915;2.509361545662118e-09;0.5226192601284314;0.5226209769800976;1.0000027917274303
45.861594;0.881537880066257;-0.00017316366853787206;-0.00019643177314454402;-0.46069518106157864;-0.5226060708877182;0.8680614814644484;0.9999972673176745;9.999982369389864;-0.41686200033549853;-0.45240499704488235;-0.45240500099214526;2.541245264585982e-09;0.5226052604802551;0.5226069417372418;1.0000028799913372
45.871594;0.8815389450023553;-0.00017226563771924458;-0.00019541280612422226;-0.4606839435879019;-0.5225927304941885;0.8680635785027047;0.9999973633586376;9.99997954341819;-0.41686200029418113;-0.45240499707059717;-0.45240500093328034;2.5727086270105178e-09;0.5225922630801667;0.5225939072233347;1.0000029687262615
45.881594;0.8815410053396178;-0.0001728732866139498;-0.0001961016391023085;-0.46067323148030603;-0.5225793972288226;0.8680656743981383;0.9999974649580546;9.99997677827815;-0.4168620002493845;-0.4524049970957312;-0.4524050008734056;2.603731290637802e-09;0.5225782678325457;0.5225798736423226;1.0000030581495178
45.891594;0.8815430745891786;-0.00017295835400623746;-0.00019619766291311766;-0.4606625229710731;-0.5225660641851098;0.8680677691800595;0.9999975721514914;9.999974078304374;-0.4168620002012423;-0.45240499712024757;-0.4524050008127026;2.6342901921435453e-09;0.5225652746258198;0.52256684123929;1.0000031485732526
45.901594;0.8815441464426862;-0.00017303976645438091;-0.00019628976425074257;-0.46065129186692405;-0.5225527311424795;0.86806986289911;0.9999976848790114;9.999971447585349;-0.41686200014993297;-0.45240499714419574;-0.45240500075132223;2.6643590872694275e-09;0.522552283395535;0.5225538103026135;1.0000032403636658
45.911594;0.8815462212241791;-0.00017312483051964164;-0.00019638578658577122;-0.46064058326123614;-0.5225393980979376;0.8680719555604358;0.9999978030176975;9.999968888991196;-0.4168620000956953;-0.45240499716765303;-0.4524050006893949;2.6939198395100293e-09;0.5225382941090799;0.5225397811337603;1.0000033338894339
45.921594;0.8815472993818105;-0.000173206239442597;-0.00019647788700468942;-0.4606293520873831;-0.5225260650543937;0.8680740470974262;0.9999979264582505;9.999966403856424;-0.41686200003882956;-0.45240499719069016;-0.45240500062704886;2.7229667053289224e-09;0.5225253067185011;0.52252675400968;1.0000034294844886
45.931594;0.8815493812392815;-0.0001723118264665129;-0.00019546282173769312;-0.460618636905405;-0.5225127246581375;0.8680751373809544;0.9999980551272337;9.999963992454923;-0.4168619999796805;-0.4524049972133656;-0.45240500056441574;2.7515214557605653e-09;0.5225123211711794;0.5225137291750972;1.0000035274517143
45.941594;0.8815514671060329;-0.00017239688261761266;-0.00019555884306380914;-0.4606079281486801;-0.5224993916120738;0.8680772262118366;0.9999981889629252;9.99996165366254;-0.41686199991859796;-0.45240499723572153;-0.4524050005016245;2.779651994048489e-09;0.5224983374672666;0.5224997068556096;1.0000036281014553
45.951594;0.8815525505872325;-0.00017300075783874277;-0.00019624362174916222;-0.46059669321172075;-0.5224860583446077;0.8680793133381709;0.9999983279068846;9.999959384350785;-0.4168619998558988;-0.4524049972577789;-0.45240500043879806;2.807448401394926e-09;0.5224853556567982;0.5224866872483515;1.0000037317476178
45.961594;0.8815546450059046;-0.00017308579654851442;-0.00019633962687327358;-0.46058598435906667;-0.5224727252971899;0.8680813985020556;0.9999984719298385;9.999957179653386;-0.41686199979186017;-0.45240499727953626;-0.45240500037605075;2.834980362694708e-09;0.5224723757604869;0.522473670499888;1.000003838627119
45.971594;0.8815557439001042;-0.00017316718095353618;-0.0001964317121920738;-0.46057475300526307;-0.522459392250556;0.8680834814386309;0.9999986210938425;9.999955033758912;-0.4168619997267418;-0.45240499730098493;-0.4524050003134874;2.8622981528430505e-09;0.5224593977404545;0.5224606567099581;1.0000039488211643
45.981594;0.8815578472953163;-0.00017324573660632174;-0.00019652036878583802;-0.4605650235392742;-0.5224471702885416;0.8680855618557062;0.9999987756071079;9.999952940768269;-0.41686199966080634;-0.4524049973221371;-0.45240500025120534;2.8894527074335097e-09;0.5224464215581751;0.5224476459444304;1.0000040622456912
45.991594;0.8815589552132221;-0.00017234763353588217;-0.00019550136860818716;-0.46055378563891847;-0.5224338298910964;0.8680876394556358;0.9999989357758249;9.999950895458936;-0.4168619995943129;-0.4524049973430433;-0.45240500018930696;2.9164853833473905e-09;0.5224334471940266;0.5224346382502731;1.0000041787180263
46.001594;0.881561067458338;-0.00017243266180422072;-0.00019559737585927672;-0.460543076597538;-0.5224204968408904;0.868089713980223;0.9999991018953609;9.999948893530815;-0.41686199952749803;-0.4524049973637845;-0.4524050001279225;2.943417406598201e-09;0.5224204745960467;0.5224216336707757;1.0000042980323192
46.011594;0.8815631837470467;-0.00017251120927638062;-0.00019568603442237842;-0.46053334698954584;-0.5224082748767945;0.8680917852277492;0.9999992742162715;9.999946931513795;-0.41686199946057306;-0.45240499738444523;-0.4524050000672197;2.970268851522671e-09;0.5224075036532567;0.5224086322327228;1.0000044199174118
46.021594;0.8815642970220972;-0.0001731149649456331;-0.00019637069118744858;-0.4605221118082167;-0.5223949416042553;0.8680938530547606;0.9999994529330055;9.999945006492856;-0.41686199939372365;-0.4524049974050908;-0.45240500000737965;2.997070817522723e-09;0.522394534227067;0.5223956339295699;1.0000045439108505
46.031594;0.8815664198590268;-0.00017319997448089208;-0.00019646668429576414;-0.46051140261907136;-0.5223816085518689;0.8680949174239877;0.999999638116982;9.999943115423013;-0.41686199932709694;-0.4524049974257669;-0.45240499994856326;3.023851738066836e-09;0.522381566219802;0.5223826387451116;1.000004669323707
46.041594;0.8815675449533273;-0.00017327485357230781;-0.00019655141144247338;-0.4605011505121317;-0.5223693865871175;0.8680969784453996;0.9999998296668794;9.999941254987828;-0.4168619992607974;-0.4524049974465126;-0.45240499989088756;3.050620782561829e-09;0.5223685996327385;0.5223696466898321;1.0000047953326505
46.051594;0.8815696714538955;-0.00017238036573265564;-0.00019553631936137624;-0.46049043475190604;-0.5223560461854309;0.8680990362913269;1.0000000272853815;9.999939422631435;-0.4168619991948905;-0.45240499746736995;-0.45240499983440857;3.077358102867469e-09;0.522355634549714;0.5223566577947325;1.0000049211126485
46.061594;0.8815707986120108;-0.000172455241183007;-0.00019562104822321447;-0.4604801825806897;-0.5223438242195837;0.868101091033219;1.0000002304524305;9.999937617527479;-0.4168619991294093;-0.4524049974883901;-0.4524049997791257;3.1040212096453993e-09;0.522343671073229;0.5223446720728419;1.000005045927945
46.071594;0.8815729256487526;-0.00017254024348418352;-0.00019571704424927938;-0.46046947320521603;-0.5223304911650787;0.8681031425742884;1.0000004384296775;9.999935840270242;-0.4168619990643787;-0.45240499750964813;-0.45240499972501325;3.130582569410538e-09;0.5223307092826409;0.522331689498953;1.000005169142813
46.081594;0.8815740519396543;-0.0001726151172799514;-0.00019580177448198698;-0.4604592209700011;-0.5223182691986286;0.8681051907246251;1.0000006503156054;9.999934091436218;-0.41686199899983284;-0.4524049975312504;-0.45240499967205167;3.1570685892630084e-09;0.522317749235513;0.522318710018928;1.000005290184124
46.091594;0.8815761768756574;-0.00017269364050727354;-0.00019589042348560641;-0.460449491002935;-0.5223060472306261;0.8681072352929531;1.0000008651549976;9.999932370107436;-0.4168619989358094;-0.4524049975533113;-0.45240499962024683;3.1835433225690636e-09;0.5223057910027582;0.5223067335702261;1.0000054084779253
46.101594;0.8815772934671763;-0.0001732972710843543;-0.00019657494643502188;-0.4604382555530807;-0.5222927139546725;0.8681082761121883;1.000001082059408;9.99993067352215;-0.4168619988723432;-0.45240499757592356;-0.45240499956964003;3.2100417186726287e-09;0.5222928346847492;0.5222937601005809;1.0000055233634093
46.111594;0.8815794146337655;-0.00017239627693723886;-0.00019555249410529548;-0.4604285190206622;-0.5222804846400068;0.8681103130422171;1.0000013002588137;9.999928998130457;-0.4168619988094648;-0.45240499759916136;-0.4524049995203016;3.2365125101461986e-09;0.5222808803781762;0.522281789561871;1.0000056340566512
46.121594;0.8815805336955647;-0.00017247113600239418;-0.00019563721162056756;-0.46041826666038443;-0.5222682626736976;0.8681123459685046;1.0000015190680274;9.999927341255917;-0.41686199874720115;-0.45240499762310854;-0.4524049994723243;3.2628044305007652e-09;0.5222679281262419;0.522268821879832;1.000005739755084
46.131594;0.8815826506479449;-0.0001725496439885721;-0.00019572584645812633;-0.4604085365192043;-0.5222560407060917;0.8681143747851803;1.0000017378150716;9.999925702503385;-0.4168619986855768;-0.45240499764787234;-0.4524049994258313;3.288689993598448e-09;0.5222559778674385;0.5222568569469744;1.0000058398012424
46.141594;0.8815837657173182;-0.0001726245032628755;-0.000195810564334561;-0.46039828409853817;-0.5222438187401144;0.8681163994172881;1.0000019558284239;9.999924084487303;-0.4168619986245967;-0.45240499767357895;-0.4524049993809708;3.313905071187997e-09;0.5222440294200144;0.5222448946517443;1.0000059337030112
46.151594;0.8815858791159686;-0.00017270301175940355;-0.00019589919911410544;-0.4603885538731152;-0.5222315967727983;0.8681174198735557;1.0000021725186012;9.999922492539634;-0.4168619985642314;-0.45240499770036124;-0.45240499933789596;3.338184113894903e-09;0.5222310825484419;0.5222319349030774;1.0000060210338635
46.161594;0.8815869911072282;-0.00017277787188384847;-0.00019598391691538007;-0.4603783013931712;-0.5222193748070377;0.8681194362144499;1.0000023873994353;9.999920933367095;-0.41686199850444255;-0.45240499772834364;-0.45240499929676103;3.3612845924210813e-09;0.5222191370653245;0.5222199776279987;1.0000061014057449
46.171594;0.8815891017711878;-0.00017285638159228987;-0.00019607255118723232;-0.460368571084446;-0.5222071528398533;0.8681214484561831;1.0000025999851696;9.999919413491806;-0.4168619984452334;-0.4524049977576357;-0.4524049992577247;3.3829984297024563e-09;0.5222071928903017;0.5222080227640089;1.0000061745161648
46.181594;0.8815902045777086;-0.00017247390990262997;-0.0001956385063306144;-0.460358308421548;-0.5221949233059365;0.8681234565531935;1.000002809746234;9.99991793834086;-0.4168619983866707;-0.4524049977883358;-0.45240499922093463;3.4031489762693817e-09;0.5221952500165832;0.5221960702533635;1.000006240157314
46.191594;0.8815923127064885;-0.00017255240689069111;-0.00019572712448673812;-0.46034857803021123;-0.5221827013386177;0.8681254604459349;1.0000030161495435;9.99991651171872;-0.416861998328871;-0.452404997820526;-0.45240499918649935;3.4215811389264616e-09;0.5221823084073677;0.5221831200308985;1.000006298190768
46.201594;0.8815934196005503;-0.0001726272570402616;-0.0001958118263445892;-0.4603383254339568;-0.522170479372636;0.8681264600582015;1.000003218646091;9.9999151354223;-0.41686199827197096;-0.4524049978542612;-0.45240499915446586;3.438157474948098e-09;0.5221703679370868;0.5221711720412575;1.000006348536564
46.211594;0.8815955252413397;-0.00017270575592378455;-0.00019590044317594222;-0.4603285949607246;-0.522158257404965;0.8681284552604588;1.000003416692576;9.999913809551762;-0.41686199821609127;-0.4524049978895686;-0.4524049991248201;3.452760927177296e-09;0.522158428409976;0.5221592262844239;1.0000063911762342
46.221594;0.8815966297150072;-0.00017278060798853583;-0.00019598514373525628;-0.4603183423072867;-0.5221460354384391;0.8681304458972037;1.0000036098661729;9.999912533144144;-0.41686199816131125;-0.4524049979264561;-0.4524049990975096;3.465303971486552e-09;0.5221464895805288;0.5221472828190795;1.0000064261564534
46.231594;0.8815977330977709;-0.0001728554610078868;-0.00019606984358144948;-0.46030808963145625;-0.5221338134714868;0.8681324318614573;1.0000037978674021;9.999911304129052;-0.4168619981076611;-0.4524049979649271;-0.45240499907247705;3.475749488493425e-09;0.5221345511740701;0.5221353417058133;1.0000064535873208
46.241594;0.8815998355276978;-0.00017194796164058548;-0.0001950400257418555;-0.46029933209210516;-0.5221226952440942;0.8681334131296461;1.000003980422736;9.999910119406701;-0.4168619980551206;-0.4524049980049941;-0.4524049990496859;3.4841175008481296e-09;0.5221226129375092;0.5221234029453587;1.0000064736143692
46.251594;0.8816009372350934;-0.0001720228154327372;-0.0001951247238707159;-0.46028907936028823;-0.5221104732761118;0.8681353897633025;1.0000041573299243;9.999908975989928;-0.41686199800363494;-0.45240499804667333;-0.45240499902911374;3.490461623515412e-09;0.5221106746719373;0.5221114664566872;1.0000064863343063
46.261594;0.8816030317861241;-0.00017262340237657068;-0.00019580554305172827;-0.46027934504479046;-0.5220982510844228;0.8681373618960918;1.0000043285802414;9.999907871658499;-0.41686199795316004;-0.4524049980899753;-0.45240499901072506;3.4948521895418327e-09;0.522098736186146;0.5220995320900715;1.0000064916919456
46.271594;0.88160413270759;-0.00017269177134131806;-0.00019588288061329561;-0.46027007178546087;-0.5220871402023577;0.8681393296987004;1.0000044943421118;9.999906804099208;-0.4168619979036843;-0.4524049981349072;-0.45240499899446146;3.497372960253221e-09;0.522087797209984;0.5220885996673427;1.000006489481994
46.281594;0.8816062335634142;-0.00017277026226586694;-0.0001959714752625846;-0.4602603410365748;-0.522074918231831;0.868140293372962;1.0000046548440509;9.999905770364027;-0.4168619978551971;-0.45240499818147994;-0.4524049989802589;3.4981004471072004e-09;0.5220758573894889;0.5220766690427848;1.0000064794938666
46.291594;0.8816073344585218;-0.0001728451072699578;-0.00019605615457678394;-0.4602500881901988;-0.5220626962628363;0.8681422531829251;1.0000048102729262;9.999904767844564;-0.4168619978076701;-0.4524049982297047;-0.4524049989680572;3.4970788718524613e-09;0.522063916382294;0.5220647401396933;1.0000064616473965
46.301594;0.8816084352541846;-0.00017291347846353083;-0.0001961334888498646;-0.460240814855098;-0.5220515853809473;0.868144209482797;1.0000049606905481;9.999903795291562;-0.4168619977610874;-0.4524049982795746;-0.4524049989577815;3.4943269055146367e-09;0.5220519739307078;0.5220528129295042;1.0000064360069512
46.311594;0.8816105356825749;-0.00017201243463036342;-0.00019511099309709227;-0.46023107751563697;-0.5220393560672532;0.8681451627418362;1.0000051059957789;9.999902852862746;-0.4168619977154763;-0.4524049983310593;-0.452404998949337;3.4898658692232365e-09;0.5220410298496492;0.5220418873788869;1.0000064027441429
46.321594;0.8816116354723308;-0.0001720808056691028;-0.0001951883254241485;-0.46022180412621805;-0.5220282451864948;0.8681471135345765;1.0000052460017312;9.99990194198208;-0.4168619976709114;-0.4524049983841187;-0.4524049989426307;3.4837258703954936e-09;0.5220290839898499;0.5220299634037897;1.0000063620971507
46.331594;0.8816137342370048;-0.00017215282259772872;-0.00019526957071140828;-0.4602130527201546;-0.5220171343051562;0.8681490624421229;1.000005380538147;9.999901065176417;-0.41686199762750736;-0.4524049984386975;-0.4524049989375763;3.4759310499551163e-09;0.5220181362321192;0.5220190408499038;1.0000063143154614
46.341594;0.8816148250653603;-0.000172749660894862;-0.00019594633937444249;-0.46020279609076586;-0.5220049121176181;0.8681500099133673;1.0000055094464495;9.99990022544754;-0.41686199758540243;-0.452404998494707;-0.4524049989340875;3.4664957035077866e-09;0.5220061864945266;0.5220071195170495;1.0000062596214827
46.351594;0.8816159208233565;-0.00017281802161724005;-0.00019602365681972302;-0.46019352262580865;-0.5219938012400582;0.8681519561821269;1.0000056325537607;9.99989942552506;-0.4168619975447417;-0.45240499855201877;-0.4524049989320976;3.4554239670645963e-09;0.5219952347128611;0.5219961992106672;1.0000061982134008
46.361594;0.8816180145731444;-0.00017289002807126456;-0.00019610488685796855;-0.46018477110969475;-0.5219826903625301;0.8681539012347772;1.0000057497273023;9.999898667079787;-0.4168619975056735;-0.452404998610468;-0.4524049989315841;3.4427088958445197e-09;0.5219832808038521;0.5219842797732406;1.000006130301893
46.371594;0.8816191060817304;-0.00017296486246106248;-0.00019618954687501079;-0.4601745180457119;-0.5219704684012907;0.8681548448519038;1.000005860935129;9.999897950169128;-0.4168619974683528;-0.4524049986698687;-0.45240499893256764;3.4283472947749172e-09;0.5219723246565118;0.5219733610858474;1.0000060561395605
46.381594;0.8816201951037086;-0.00017205367696495442;-0.00019515577774858762;-0.46016523803158016;-0.5219593501860594;0.868156786774808;1.0000059662372258;9.9998972739002;-0.41686199743292746;-0.452404998730045;-0.4524049989350925;3.412345236978912e-09;0.5219613661641109;0.5219624430587217;1.000005975993111
46.391594;0.8816222814808982;-0.00017212568149565044;-0.00019523700838864976;-0.4601564864050204;-0.521948239313806;0.8681587268322812;1.0000060657603156;9.999896637369726;-0.41686199739951635;-0.4524049987908427;-0.45240499893919744;3.394694469429172e-09;0.5219494052643381;0.5219505256248089;1.0000058900819229
46.401594;0.881623365240968;-0.000172194041477543;-0.00019531432723518804;-0.4601472128104369;-0.5219371284448238;0.8681596648950719;1.0000061597425827;9.99989603948586;-0.41686199736821405;-0.4524049988521191;-0.452404998944889;3.375357791418795e-09;0.5219384419579709;0.5219396087338227;1.0000057985824258
46.411594;0.8816244464469343;-0.00017226240120250653;-0.00019539164692085516;-0.4601379391944716;-0.5219260175776291;0.8681616007757746;1.0000062485510306;9.999895478728103;-0.41686199733911294;-0.45240499891375385;-0.4524049989521397;3.3542810683088534e-09;0.5219274763133269;0.5219286923513109;1.0000057017107356
46.421594;0.881626525180142;-0.00017233440498891367;-0.00019547287971476314;-0.46012918745931264;-0.5219149067107537;0.8681635341748816;1.0000063325541801;9.999894953799886;-0.416861997312311;-0.45240499897566966;-0.4524049989609123;3.3314100781285193e-09;0.5219165084863444;0.521917776473379;1.0000055997536157
46.431594;0.8816275949396013;-0.00017292465498406641;-0.00019614217247712973;-0.4601199101448871;-0.5219037956250053;0.8681644646902424;1.000006412009799;9.99989446439512;-0.41686199728789863;-0.45240499903782133;-0.4524049989711877;3.3067068813841683e-09;0.5219045387506829;0.5219058611257418;1.000005492995141
46.441594;0.8816286689650332;-0.00017299300225995682;-0.0001962194824180399;-0.46011063645330635;-0.5218926847631418;0.868166391875702;1.0000064870822074;9.99989401107841;-0.41686199726593826;-0.45240499910016496;-0.45240499898296754;3.280167244671531e-09;0.5218935674811837;0.5218949463272259;1.0000053816369778
46.451594;0.881630740730824;-0.00017208543568794085;-0.00019518961828297806;-0.4601018781366784;-0.5218815665604185;0.8681683153063293;1.0000065578465782;9.999893594253285;-0.4168619972464578;-0.4524049991626333;-0.45240499899626213;3.251833978760285e-09;0.5218825950735128;0.5218840320649722;1.0000052658058618
46.461594;0.8816318105060926;-0.00017215378082368116;-0.00019526693158160869;-0.46009260439048255;-0.5218704557024083;0.8681692346258041;1.0000066242187335;9.999893213160016;-0.4168619972294634;-0.4524049992251097;-0.4524049990110831;3.221798227588332e-09;0.5218716218623286;0.5218731182926681;1.0000051456319912
46.471594;0.8816328786227635;-0.00017222212544939998;-0.00019534424681839425;-0.46008333062246953;-0.5218593448464328;0.8681711495428882;1.0000066859455508;9.999892865663364;-0.4168619972149504;-0.4524049992873968;-0.4524049990274377;3.1901838694202216e-09;0.5218606480961304;0.5218622049030711;1.0000050212931932
46.481594;0.8816349454706901;-0.0001722941128953363;-0.00019542547492950528;-0.46007457866820567;-0.5218482339910548;0.868172059810574;1.000006742703261;9.999892548779556;-0.4168619972029166;-0.4524049993492209;-0.4524049990453267;3.15713520587623e-09;0.5218496739681431;0.5218512916961516;1.000004893000881
46.491594;0.8816360114502515;-0.00017236245648932108;-0.00019550279417024632;-0.46006530484550323;-0.5218371231391729;0.8681739652549657;1.0000067941520479;9.999892259427286;-0.4168619971933811;-0.4524049994102852;-0.4524049990647533;3.1228264729759397e-09;0.521839699644637;0.5218413783864613;1.000004761015635
46.501594;0.8816370767814697;-0.0001724243273437491;-0.00019557277438135538;-0.460057010565516;-0.521827123376117;0.868175865789737;1.0000068399065265;9.999891994887449;-0.416861997186376;-0.4524049994703207;-0.45240499908572934;3.087472299693515e-09;0.5218287252451035;0.5218304646301799;1.0000046256601693
46.511594;0.8816391349980987;-0.00017301811656466608;-0.00019624587275380326;-0.46004825486050027;-0.5218160123043784;0.868176761371889;1.0000068795453865;9.999891752983325;-0.4168619971819189;-0.4524049995291082;-0.4524049991082775;3.051309225180217e-09;0.521817750812481;0.521819550051421;1.000004487236237
46.521594;0.881640199515403;-0.00017210687968051175;-0.00019521209871751095;-0.4600389744915773;-0.5218048941181624;0.8681786519587934;1.0000069126735223;9.999891532315914;-0.4168619971800033;-0.4524049995864968;-0.4524049991324472;3.0145498676110897e-09;0.5218067763141635;0.5218086342585305;1.0000043459322432
46.531594;0.8816412638819455;-0.00017217520887523115;-0.000195289414043533;-0.4600297005720758;-0.5217937832736551;0.8681795374723861;1.0000069389598336;9.999891332436125;-0.41686199718060557;-0.45240499964240194;-0.4524049991583294;2.9773526884321383e-09;0.5217958016597491;0.5217977168685357;1.0000042018354147
46.541594;0.8816433282021869;-0.0001722407085675333;-0.0001953633016001087;-0.4600219279720046;-0.5217837835162564;0.868181417780781;1.000006958127157;9.999891153335104;-0.4168619971836804;-0.45240499969675907;-0.4524049991860342;2.939838976532591e-09;0.5217858267211632;0.5217877975445417;1.0000040550119202
46.551594;0.8816443925518409;-0.00017230903653293314;-0.0001954406218795203;-0.46001265399915825;-0.5217726726751009;0.8681822927300953;1.0000069699381158;9.999890994327389;-0.41686199718914596;-0.4524049997494939;-0.4524049992156491;2.902118625189568e-09;0.5217748513480458;0.5217768759979103;1.0000039055872716
46.561594;0.8816454568982697;-0.00017237089278015965;-0.00019551060482612023;-0.46000435957798247;-0.5217626729223963;0.868184162180465;1.0000069742160567;9.999890853883793;-0.41686199719687794;-0.4524049998005364;-0.45240499924722943;2.8642904936359656e-09;0.5217638753748574;0.5217659519701301;1.0000037537770732
46.571594;0.8816465212055881;-0.00017243921952259377;-0.0001955879303173559;-0.45999508556291413;-0.5217515620843248;0.868185026014466;1.000006970847545;9.999890731084555;-0.41686199720672307;-0.452404999849831;-0.4524049992808232;2.8264356412387944e-09;0.521753898628378;0.5217560252393182;1.000003599813325
46.581594;0.8816485853434893;-0.0001725047167167015;-0.00019566182792518243;-0.4599873128306296;-0.5217415623330358;0.8681868841481111;1.000006959721539;9.999890626862781;-0.41686199721851935;-0.45240499989732275;-0.45240499931648365;2.7886162231706093e-09;0.5217429209242395;0.5217450956395725;1.000003443856775
46.591594;0.8816496491717528;-0.000172573042061554;-0.00019573915882407396;-0.4599780387622622;-0.5217304514975754;0.8681877365543857;1.000006940718581;9.999890543676633;-0.4168619972321084;-0.4524049999429372;-0.452404999354253;2.7508900085923123e-09;0.5217329420496215;0.5217351631006205;1.0000032860295012
46.601594;0.8816507124529863;-0.00017165531656591513;-0.00019469806579402107;-0.4599697377800474;-0.5217204444102128;0.8681895832600065;1.0000069138016474;9.999890484343792;-0.41686199724734707;-0.4524049999865591;-0.452404999394131;2.713341025313866e-09;0.5217219617707362;0.5217242276791264;1.0000031264887324
46.611594;0.8816517683855838;-0.00017223886568301;-0.00019535979864741208;-0.45996143960843794;-0.5217104444424325;0.8681914243070854;1.0000068790588328;9.999890451130598;-0.41686199726410983;-0.45240500002802403;-0.4524049994360559;2.6760859008390175e-09;0.5217119798719584;0.521714289485832;1.0000029654629394
46.621594;0.8816538300279482;-0.00017231081711989901;-0.00019544103274538827;-0.4599526871641362;-0.5216993336083422;0.8681922597258687;1.000006836635827;9.999890445842706;-0.41686199728227263;-0.45240500006714796;-0.452404999479917;2.639242472379e-09;0.5217019961896748;0.5217043485629931;1.000002803266999
46.631594;0.8816548907744477;-0.00017237265641248313;-0.00019551102243197153;-0.4599443925838979;-0.5216893338633446;0.8681940895289031;1.0000067866338729;9.999890470925465;-0.4168619973017005;-0.4524050001037724;-0.45240499952557095;2.602910189279601e-09;0.5216910106234489;0.521693404872266;1.0000026402643793
