time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.641594;0.8816559506477549;-0.00017243449470943808;-0.00019558101443073884;-0.4599360979845131;-0.5216793341189692;0.8681949137384588;1.0000067290393047;9.999890530236831;-0.41686199732225243;-0.4524050001377764;-0.45240499957284597;2.56718318933146e-09;0.5216810231260803;0.521683458377103;1.000002476793533
46.651594;0.8816570097590404;-0.00017249633209903727;-0.0001956510085759261;-0.45992780336610434;-0.5216693343750689;0.868196732488239;1.0000066637475669;9.999890628436097;-0.4168619973437847;-0.4524050001690533;-0.45240499962155534;2.532158301816378e-09;0.5216710336877652;0.5216735091089677;1.0000023131019662
46.661594;0.8816590682107114;-0.00017256827981455294;-0.00019573225117160316;-0.45991905078768025;-0.5216582235431543;0.8681975461344238;1.000006590674616;9.999890770160548;-0.416861997366144;-0.45240500019748964;-0.4524049996715131;2.4979232582486664e-09;0.5216610423347254;0.5216635571954553;1.0000021493333617
46.671594;0.8816601261547211;-0.00017165052689740271;-0.00019469116227984048;-0.459910749650492;-0.5216482164612607;0.8681983552263148;1.0000065098491018;9.99989096025995;-0.41686199738915686;-0.45240500022297137;-0.4524049997225376;2.464542798916273e-09;0.5216510491257744;0.52165360281872;1.0000019855951932
46.681594;0.8816611836548351;-0.00017171236132146003;-0.00019476116205625424;-0.4599024549646982;-0.5216382167179626;0.8682001603645914;1.0000064214373139;9.999891204209295;-0.4168619974126277;-0.45240500024540176;-0.45240499977445936;2.4320502578079007e-09;0.5216400541179724;0.5216426461003456;1.0000018220089877
46.691594;0.881662240725448;-0.00017177419555039825;-0.00019483116351157547;-0.45989416026044055;-0.5216282169745587;0.8682009621273481;1.000006325735894;9.999891508102941;-0.4168619974363637;-0.4524050002647145;-0.4524049998271223;2.400453094358829e-09;0.5216300573242442;0.5216326870566358;1.0000016586940101
46.701594;0.8816632906996245;-0.00017235763541004372;-0.00019549279083255286;-0.4598858618978057;-0.5216182170094226;0.8682027610803865;1.0000062231155864;9.999891878602154;-0.41686199746021335;-0.4524050002808767;-0.4524049998803505;2.369753194530713e-09;0.5216200587157065;0.521622725679813;1.0000014957267733
46.711594;0.8816653467157637;-0.00017242310006282285;-0.0001955666902663948;-0.45987808875237685;-0.5216082172635247;0.8682035577529666;1.0000061139378802;9.999892322401397;-0.41686199748407354;-0.45240500029388897;-0.4524049999339084;2.3399667523486147e-09;0.5216100582676875;0.5216127620039231;1.000001333113752
46.721594;0.8816664022286007;-0.00017248492531937994;-0.0001956366844320578;-0.4598697939830428;-0.5215982175181697;0.8682053525636324;1.0000059985429637;9.999892845044196;-0.4168619975078576;-0.4524050003037879;-0.45240499998751427;2.3111357172935534e-09;0.5216000559889941;0.5216027960655202;1.000001170829682
46.731594;0.8816674572474081;-0.00017254675139707215;-0.0001957066802282504;-0.459861499195367;-0.5215882177715634;0.8682061458013881;1.000005877260911;9.999893450294172;-0.4168619975314615;-0.4524050003106476;-0.4524050000408936;2.2833232449958664e-09;0.5215910519009291;0.5215938278339597;1.0000010088730047
46.741594;0.8816685117770369;-0.00017260857846106953;-0.00019577667764858836;-0.4598532043893789;-0.521578218023387;0.8682079377095795;1.0000057503695179;9.99989414050842;-0.4168619975547607;-0.45240500031457576;-0.4524050000938124;2.256590684232792e-09;0.5215810460034882;0.5215838572170579;1.0000008472385953
46.751594;0.8816695657934166;-0.00017169080772880968;-0.00019473558976910847;-0.4598449030962316;-0.5215682109361689;0.8682087285688801;1.0000056181021866;9.999894916559244;-0.4168619975776207;-0.45240500031570663;-0.4524050001460816;2.2309800375282688e-09;0.5215710382791887;0.5215738841274924;1.0000006858822421
46.761594;0.8816716192177437;-0.00017174980591685494;-0.00019480215950815313;-0.4598381094004065;-0.5215593222694648;0.8682105186955175;1.0000054807524013;9.999895777306863;-0.41686199759989073;-0.45240500031419856;-0.4524050001975522;2.2065192151565446e-09;0.521561028725979;0.5215639085291373;1.0000005247937092
46.771594;0.8816726720031338;-0.0001718116352492924;-0.00019487216146098942;-0.4598298145308134;-0.5215493225150333;0.8682113083993822;1.00000533875054;9.999896720079633;-0.41686199762138637;-0.4524050003102333;-0.4524050002481001;2.1832314204904857e-09;0.5215510173734437;0.5215539304197364;1.0000003640827935
46.781594;0.8816737240123127;-0.00017187346569844195;-0.00019494216486028797;-0.4598215196430139;-0.5215393227581625;0.8682120979464067;1.0000051926338493;9.99989774133859;-0.41686199764189114;-0.45240500030399855;-0.4524050002976232;2.161135990132341e-09;0.5215420042592088;0.5215449497759623;1.0000002039345406
46.791594;0.8816747750965503;-0.0001719352972399398;-0.00019501216966039144;-0.45981322473700537;-0.5215293229987756;0.8682138875091748;1.0000050429938223;9.999898836472225;-0.4168619976611846;-0.45240500029566655;-0.45240500034605874;2.1402496870351746e-09;0.521531989389823;0.5215349665392883;1.0000000445055661
46.801594;0.8816758184717873;-0.00017251216877462556;-0.0001956663439857489;-0.45980590577945446;-0.5215204341021635;0.8682146771055231;1.0000048905312626;9.999899999844935;-0.41686199767907384;-0.4524050002854004;-0.4524050003933882;2.1205918804217394e-09;0.5215219727441374;0.5215249806394445;0.9999998858965704
46.811594;0.8816768671534562;-0.00017257399258077788;-0.0001957363394397196;-0.45979761083815235;-0.5215104343376897;0.8682164665834967;1.00000473614546;9.999901225557322;-0.4168619976954087;-0.45240500027337843;-0.4524050004396207;2.102186624989043e-09;0.5215129543224704;0.5215159919989191;0.9999997281555308
46.821594;0.8816779143513553;-0.00017262934984960257;-0.00019579900033148687;-0.4597902954864656;-0.5215015456576814;0.8682172557228854;1.0000045808514717;9.999902507731841;-0.4168619977100792;-0.4524050002598033;-0.45240500048476595;2.085048160742529e-09;0.5215029341897206;0.5215060005339327;0.999999571258061
46.831594;0.8816799598832028;-0.00017269481509950854;-0.00019587290349816055;-0.4597825219888815;-0.5214915458869441;0.8682180444497061;1.0000044255781049;9.999903840097435;-0.4168619977230018;-0.45240500024489394;-0.45240500052881977;2.069152400569848e-09;0.5214939124892171;0.5214970061504998;0.9999994151511773
46.841594;0.88168100371158;-0.00017177703171767354;-0.0001948318157949996;-0.4597742205165534;-0.5214815387795438;0.8682198330239435;1.0000042710804915;9.999905215997744;-0.4168619977341158;-0.4524050002288773;-0.4524050005717698;2.0544204898946597e-09;0.5214838894201369;0.5214870087105127;0.9999992598424905
46.851594;0.8816820457738707;-0.00017183239196228;-0.0001948944802970083;-0.45976690510618795;-0.5214726500926744;0.8682206220184784;1.0000041179868406;9.999906629020511;-0.4168619977433866;-0.45240500021198515;-0.4524050006136029;2.0407296562700035e-09;0.5214748652031594;0.5214780080345649;0.9999991053943812
46.861594;0.881683085897224;-0.00017188775363230824;-0.00019495714580951024;-0.45975958968003205;-0.5214637614037071;0.8682224121342051;1.0000039668524274;9.999908073230225;-0.4168619977507907;-0.45240500019444413;-0.4524050006543189;2.0279410664956104e-09;0.5214648400611739;0.5214680039801839;0.9999989518309813
46.871594;0.8816841236913698;-0.00017194958450933022;-0.00019502714797119973;-0.4597512946236283;-0.5214537616258451;0.8682232040612888;1.0000038181874082;9.999909542820927;-0.41686199775629446;-0.45240500017644864;-0.452405000693947;2.015925628482347e-09;0.521455814192972;0.5214589964957255;0.9999987990840491
46.881594;0.8816851586859527;-0.00017200494903637763;-0.00019508981498623932;-0.4597439791647037;-0.521444872932957;0.8682239984242174;1.0000036724624992;9.999911032136108;-0.41686199775984467;-0.4524050001581349;-0.4524050007325384;2.0045703550735056e-09;0.5214467877627272;0.5214499855880294;0.9999986470297134
46.891594;0.8816861905047003;-0.0001720667827837784;-0.0001951598182998499;-0.4597356840731931;-0.5214348731513117;0.8682257957230227;1.0000035300890344;9.999912536185258;-0.4168619977613583;-0.452405000139582;-0.4524050007701488;1.9937722502296677e-09;0.5214367609342893;0.5214399712624109;0.9999984955644274
46.901594;0.8816882122494185;-0.0001726472013321727;-0.00019581778087127502;-0.4597288863568179;-0.521425984231512;0.8682265962759268;1.000003391428675;9.99991405108874;-0.4168619977607206;-0.4524050001208459;-0.452405000806842;1.9834516739006186e-09;0.52142773389233;0.5214309534871558;0.9999983446309085
46.911594;0.8816892368808353;-0.0001727025613616734;-0.00019588043805947227;-0.4597215708399825;-0.5214170955330247;0.8682274002303427;1.0000032568537696;9.999915574191153;-0.41686199775780086;-0.45240500010200363;-0.45240500084270824;1.9735772210699636e-09;0.5214187068225886;0.5214219321987009;0.9999981942004306
46.921594;0.8816902574259408;-0.00017177830177517224;-0.00019483200822708233;-0.4597142488404341;-0.5214081994981962;0.8682292076462076;1.000003126778337;9.999917103486235;-0.41686199775247873;-0.45240500008315354;-0.4524050008778601;1.964172722696858e-09;0.5214096799059476;0.521412907345592;0.999998044288814
46.931594;0.8816912735519206;-0.000171840130386843;-0.00019490199932133085;-0.4597059536692377;-0.5213981997091512;0.868230018570482;1.0000030016351444;9.999918636928102;-0.4168619977446686;-0.45240500006437323;-0.4524050009124;1.955315964667009e-09;0.5214006533394411;0.5214038789220272;0.9999978950118451
46.941594;0.8816922850160761;-0.00017189549389636007;-0.0001949646550776856;-0.459698638102978;-0.5213893110052586;0.8682308330482762;1.0000028818787738;9.999920172659882;-0.41686199773433874;-0.45240500004569684;-0.4524050009463904;1.9471179037462182e-09;0.5213916273345489;0.5213948469626967;0.9999977466222817
46.951594;0.8816932916059989;-0.0001719508589611369;-0.00019502730962803232;-0.45969132252045286;-0.5213804222996955;0.8682326511410512;1.0000027680387729;9.999921709497478;-0.416861997721527;-0.45240500002713624;-0.45240500097984926;1.939658996239195e-09;0.5213816020921909;0.52138481152982;0.9999975994579955
46.961594;0.8816942930523173;-0.00017200622553043904;-0.00019508996260779034;-0.4596840069216114;-0.5213715335925226;0.8682334729833636;1.0000026607572334;9.999923246758021;-0.41686199770633026;-0.4524050000087137;-0.45240500101276054;1.9329430510339417e-09;0.5213725777898264;0.5213757727067962;0.9999974538368056
46.971594;0.8816952890544878;-0.00017206159352325408;-0.00019515261363943327;-0.459676691306444;-0.5213626448837665;0.8682342987804245;1.0000025607556857;9.999924783649243;-0.41686199768886556;-0.45240499999048056;-0.4524050010450824;1.926926201861061e-09;0.5213635545587699;0.5213667305906243;0.9999973100058008
46.981594;0.8816962793715822;-0.00017211696282347992;-0.00019521526233542546;-0.45966937567493793;-0.5213537561734224;0.8682361287548015;1.0000024687349207;9.999926318606137;-0.4168619976692377;-0.4524049999725165;-0.4524050010767438;1.921563742895717e-09;0.5213555324392452;0.5213586852834499;0.9999971681336799
46.991594;0.8816972638622623;-0.00017217233327786476;-0.00019527790830351679;-0.4596620600270341;-0.5213448674614842;0.8682369631417705;1.0000023852866657;9.999927848777876;-0.4168619976475246;-0.45240499995490097;-0.4524050011076504;1.9168189735656065e-09;0.5213465113726898;0.5213496369096856;0.9999970283138473
47.001594;0.881698242476056;-0.00017222770471558214;-0.00019534055116240774;-0.45965474436260595;-0.5213359787479648;0.8682378022130388;1.000002310869068;9.999929369803072;-0.4168619976237683;-0.4524049999376838;-0.45240500113772214;1.912658693725373e-09;0.5213374912632097;0.5213405856601092;0.9999968905920434
47.011594;0.8816992086544984;-0.000171824760314259;-0.00019488337427995476;-0.45964741857924907;-0.5213270824777924;0.868238646251562;1.0000022457773274;9.999930876155418;-0.4168619975979741;-0.45240499992089905;-0.45240500116692645;1.9090503155654313e-09;0.5213284720521413;0.5213315318041468;0.9999967549713779
47.021594;0.8817001757310672;-0.00017188012329335837;-0.00019494599923480037;-0.4596401028812018;-0.5213181937612158;0.8682404954745534;1.0000021900912495;9.99993236171952;-0.41686199757012066;-0.45240499990459104;-0.45240500119525806;1.9059514947218913e-09;0.5213194537369709;0.52132247566054;0.9999966213906764
47.031594;0.8817021372729473;-0.00017193912247498254;-0.00019501252251306666;-0.45963330846270467;-0.5213093050418386;0.8682413499704126;1.0000021437076396;9.999933820194512;-0.4168619975401765;-0.4524049998887958;-0.4524050012226911;1.903305439266892e-09;0.5213104363437218;0.5213134175476378;0.9999964897463728
47.041594;0.8817030935350487;-0.0001719944867082573;-0.00019507513945863115;-0.459625992721344;-0.5213004163227125;0.8682422096922578;1.0000021064544453;9.999935246202359;-0.416861997508107;-0.45240499987350874;-0.45240500124915667;1.901049877105353e-09;0.5213024199034478;0.5213053577297024;0.999996359928309
47.051594;0.8817040447377497;-0.00017204985151623645;-0.00019513775229016315;-0.4596186769624907;-0.5212915276025216;0.868243074472103;1.0000020781449939;9.999936636383708;-0.4168619974738645;-0.45240499985868976;-0.4524050012745437;1.8991144982863612e-09;0.5212934044284495;0.5212962964096739;0.9999962318108366
47.061594;0.8817049911847028;-0.00017209875130513597;-0.00019519302784427872;-0.45961234082374125;-0.52128374996832;0.8682449439922512;1.000002058571415;9.999937988719784;-0.4168619974373819;-0.452404999844294;-0.45240500129868955;1.897400773740702e-09;0.5212843898748936;0.5212872337527727;0.9999961052304117
47.071594;0.8817059332048578;-0.00017215411713301796;-0.00019525563233482168;-0.4596050250304793;-0.521274861246395;0.8682458177519309;1.0000020475370526;9.999939301309974;-0.4168619973985842;-0.4524049998302887;-0.4524050013213673;1.895782935799155e-09;0.5212763761249598;0.5212791698938165;0.9999959799654342
47.081594;0.8817068710684536;-0.0001722094833992918;-0.0001953182326598266;-0.4595977092192233;-0.5212659725237265;0.8682466951487359;1.0000020449100993;9.99994057189646;-0.41686199735740864;-0.45240499981664467;-0.45240500134230677;1.8941378583386047e-09;0.5212673629997179;0.5212701049561593;0.9999958557348941
47.091594;0.8817078050062428;-0.0001722583845421129;-0.00019537349577483735;-0.45959137303098835;-0.5212581948872662;0.8682485756257616;1.000002050645251;9.999941797387157;-0.41686199731382517;-0.4524049998033286;-0.45240500136125317;1.892375498374793e-09;0.5212593503004236;0.5212620390956832;0.9999957322430328
47.101594;0.881708735315082;-0.00017133410946399913;-0.00019432500098762965;-0.4595840507190759;-0.5212492988301731;0.8682494587458024;1.0000020647548873;9.999942973616841;-0.4168619972678435;-0.452404999790316;-0.45240500137801987;1.890459302578466e-09;0.5212503378867164;0.5212529725335736;0.9999956092003098
47.111594;0.8817096623773002;-0.00017138947592948382;-0.0001943875890393654;-0.45957673485459477;-0.521240410105655;0.8682503442206176;1.0000020872718085;9.999944096046013;-0.41686199721951706;-0.45240499977760795;-0.4524050013924981;1.888400596018773e-09;0.5212423257330532;0.5212449055474883;0.9999954862616257
47.121594;0.8817105799859675;-0.0001719595972182596;-0.00019503399539703737;-0.4595703949819723;-0.5212326322468533;0.868251231928911;1.000002118244233;9.999945160658031;-0.41686199716895617;-0.4524049997652255;-0.45240500140462353;1.886219984725771e-09;0.5212333138895523;0.5212358384146464;0.99999536292358
47.131594;0.8817115016730908;-0.0001720149554898549;-0.00019509656454117874;-0.4595630790822849;-0.5212237435217743;0.8682521218673449;1.0000021576554925;9.99994616403158;-0.4168619971163311;-0.4524049997531829;-0.4524050014143372;1.8839069199718435e-09;0.521225302394863;0.5212277713390613;0.9999952384618056
47.141594;0.8817124210940475;-0.00017206384960948183;-0.0001951517978274626;-0.4595567428110404;-0.5212159658836372;0.8682540140460367;1.0000022052609734;9.9999471027241;-0.4168619970618499;-0.45240499974146225;-0.4524050014215742;1.8814029500374397e-09;0.5212172912467957;0.5212197044202665;0.9999951119920225
47.151594;0.8817133384701827;-0.00017211920850768894;-0.00019521435888173954;-0.4595494268759421;-0.5212070771587692;0.8682549084077551;1.000002260498937;9.999947973142891;-0.41686199700573967;-0.4524049997300099;-0.4524050014262703;1.8786191952180424e-09;0.5212082804365373;0.5212106376814074;0.9999949826147722
47.161594;0.8817142540534246;-0.00017216810339239054;-0.00019526958422610952;-0.4595430905713288;-0.5211992995211856;0.8682558048153283;1.0000023224976164;9.999948772257177;-0.41686199694824133;-0.45240499971875653;-0.4524050014283697;1.8754829756164476e-09;0.5212002699648924;0.5212025711116179;0.9999948495065256
47.171594;0.8817151681174736;-0.0001722234632697058;-0.0001953321375250973;-0.4595357746004172;-0.5211904107972226;0.8682567030423403;1.0000023901431763;9.999949498411466;-0.41686199688959313;-0.4524049997076436;-0.4524050014278311;1.871968219772627e-09;0.5211922598211289;0.5211945046893628;0.9999947119361399
47.181594;0.8817160808820803;-0.00017227235935073892;-0.0001953873553920055;-0.4595294382619872;-0.5211826331609134;0.8682576027161628;1.000002462190054;9.999950152053446;-0.41686199683001;-0.45240499969662473;-0.45240500142462764;1.868080816722262e-09;0.5211842499785515;0.5211864384095405;0.9999945692612984
47.191594;0.8817169924701289;-0.00017232125614071456;-0.00019544256976263027;-0.4595231019070377;-0.521174855525549;0.8682595033392608;1.0000025373646804;9.999950735595455;-0.41686199676968383;-0.452404999685663;-0.4524050014187328;1.86383304753748e-09;0.5211762404319594;0.5211783723074789;0.999994420922423
47.201594;0.8817179029688818;-0.00017139696477193924;-0.0001943940256419322;-0.45951577941764526;-0.5211659594726923;0.868260404416455;1.0000026144537306;9.999951251753412;-0.41686199670879787;-0.4524049996747458;-0.4524050014101018;1.8592348150283591e-09;0.5211682312686182;0.5211703064117913;0.9999942664682167
47.211594;0.8817188125030508;-0.0001714458619144548;-0.0001944492336072759;-0.4595094430280829;-0.5211581818398743;0.8682613054902547;1.0000026923374787;9.999951702208238;-0.41686199664753953;-0.45240499966388187;-0.4524050013986828;1.8542934097705046e-09;0.5211592227270255;0.5211612406561467;0.9999941056339506
47.221594;0.8817197212049906;-0.00017149475980991768;-0.00019450443870474294;-0.45950310662153276;-0.5211504042086347;0.8682622060875849;1.0000027699375802;9.999952087845907;-0.41686199658610545;-0.45240499965308795;-0.4524050013844444;1.8490157160424948e-09;0.5211512151740296;0.521153174876391;0.9999939383949967
47.231594;0.8817206291645526;-0.00017154365851297545;-0.0001945596411425037;-0.45949677019789215;-0.5211426265791892;0.8682631057778605;1.0000028461828356;9.999952409740532;-0.4168619965246863;-0.4524049996423885;-0.4524050013673711;1.8434050817826064e-09;0.5211432090105959;0.5211451088941391;0.9999937649424816
47.241594;0.881721529850329;-0.00017211368033174702;-0.00019520587761410696;-0.45949043012376617;-0.5211348487306884;0.8682640043048179;1.0000029200913798;9.999952670110833;-0.41686199646344574;-0.45240499963181874;-0.4524050013474347;1.8374504065041818e-09;0.5211352046014859;0.5211370425870981;0.9999935856173103
47.251594;0.8817214365515731;-0.0001721589398040957;-0.00019525716642552202;-0.4594835725513545;-0.5211270711067919;0.868265901602353;1.0000029909324248;9.999952872271262;-0.41686199640252175;-0.45240499962143127;-0.4524050013246045;1.8311272053280538e-09;0.5211282022745386;0.5211299758981297;0.9999934008057277
47.261594;0.8817223427224888;-0.0001722142969933091;-0.00019531968286243457;-0.4594762564251292;-0.5211181823967729;0.8682667976831242;1.0000030583339816;9.999953019255512;-0.41686199634203924;-0.45240499961129693;-0.45240500129890115;1.82441852380658e-09;0.5211202023361842;0.5211219087956266;0.9999932108363296
47.271594;0.881723248540919;-0.00017226319190556517;-0.00019537486678438898;-0.4594699199395855;-0.5211104047760361;0.8682676925288775;1.0000031222093897;9.999953112719405;-0.41686199628211223;-0.45240499960147657;-0.452405001270431;1.8173378808146115e-09;0.5211122050757827;0.5211138412420456;0.9999930159820866
47.281594;0.8817241542053165;-0.00017231208782351342;-0.0001954300487534536;-0.45946358343697113;-0.5211026271577146;0.8682685860586468;1.000003182597816;9.999953153446407;-0.4168619962228433;-0.45240499959199176;-0.4524050012393729;1.8099419103916788e-09;0.5211042107879128;0.521105773200959;0.9999928165365328
47.291594;0.8817250598514361;-0.0001723609846502286;-0.0001954852288465408;-0.45945724691727957;-0.5210948495418608;0.868269478150965;1.0000032396257912;9.999953142934375;-0.41686199616434383;-0.45240499958282326;-0.45240500120595595;1.8023272885078826e-09;0.5210962197921934;0.5210977046618879;0.9999926128430768
47.301594;0.8817259654626258;-0.00017143021891830487;-0.00019442932015486343;-0.45945090391716426;-0.5210870645981299;0.8682703687031403;1.000003293500277;9.999953084742376;-0.41686199610676133;-0.4524049995739174;-0.4524050011704443;1.7946089310367973e-09;0.5210882324224425;0.5210896356715781;0.9999924052623343
47.311594;0.8817268708849559;-0.00017147911602746554;-0.00019448449652578027;-0.45944456736328876;-0.5210792869874047;0.8682712577264454;1.000003344393931;9.999952984445162;-0.4168619960502898;-0.45240499956518027;-0.45240500113311316;1.7868971119146386e-09;0.5210812490097432;0.5210825663450483;0.9999921941384039
47.321594;0.8817277759085211;-0.00017152801360569974;-0.00019453967100753212;-0.45943823079233076;-0.5210715093793591;0.8682731453959933;1.0000033923751745;9.999952848042831;-0.4168619959951557;-0.4524049995564863;-0.45240500109423076;1.7792910556682135e-09;0.5210732698499574;0.5210744968613905;0.9999919798076009
47.331594;0.8817286803211154;-0.00017157044818020588;-0.0001945875132135166;-0.45943287387099546;-0.5210648428609896;0.8682740320251123;1.000003437482773;9.999952680493204;-0.41686199594157725;-0.4524049995477117;-0.45240500105406817;1.7718763605415082e-09;0.5210652951344934;0.5210664274863752;0.999991762619372
47.341594;0.8817295839163837;-0.00017161934626369884;-0.00019464268392706992;-0.4594265372671393;-0.5210570652584546;0.8682749180328394;1.0000034798061492;9.999952486130194;-0.41686199588972433;-0.4524049995387534;-0.4524050010129125;1.7647119183271865e-09;0.5210583249070322;0.5210593585705553;0.9999915429003725
47.351594;0.8817304865161266;-0.00017166824435030514;-0.00019469785281810026;-0.45942020064642214;-0.5210492876586711;0.8682758039377522;1.0000035194600625;9.999952270297516;-0.41686199583971545;-0.45240499952951047;-0.45240500097105624;1.7578241944480218e-09;0.5210503591093267;0.5210512904721919;0.9999913209342645
47.361594;0.8817313814558554;-0.0001722381711692096;-0.00019534394324789936;-0.4594138603767237;-0.5210415098404396;0.8682766903665304;1.000003556549354;9.999952040153264;-0.4168619957916278;-0.4524049995198719;-0.4524050009287696;1.7512237111507913e-09;0.5210433976665954;0.5210442234746678;0.9999910970332343
47.371594;0.8817322820375878;-0.00017228706102769947;-0.00019539909922718023;-0.4594075237225798;-0.5210337322461682;0.8682775780055596;1.0000035912269556;9.999951804115062;-0.41686199574550215;-0.4524049995097378;-0.45240500088628016;1.744924001283564e-09;0.5210354405152219;0.5210361577758693;0.9999908715597118
47.381594;0.8817321819143203;-0.00017232585601247114;-0.00019544302676235373;-0.45940164570963277;-0.5210270657432;0.868278467475313;1.0000036237247416;9.99995157071958;-0.41686199570135885;-0.4524049994990276;-0.45240500084376983;1.7389500194710752e-09;0.5210284875614759;0.5210290935331512;0.9999906448502359
47.391594;0.8817330812986143;-0.00017237474486734173;-0.00019549817979211352;-0.45939530903130466;-0.521019288154785;0.8682793592426445;1.0000036542559987;9.999951347489365;-0.41686199565921855;-0.4524049994876721;-0.4524050008013891;1.7333363237424518e-09;0.5210205386409632;0.5210210309046822;0.9999904171890579
47.401594;0.8817339805050114;-0.00017144395967527034;-0.0001944422445419743;-0.4593889658743621;-0.5210115032402401;0.868280253621617;1.0000036829212113;9.99995114058659;-0.4168619956191049;-0.45240499947562546;-0.4524050007592831;1.7281007736183343e-09;0.5210135935248241;0.5210139700711326;0.9999901888333736
47.411594;0.8817348799223904;-0.00017148638366020323;-0.00019449006594023202;-0.4593836088378123;-0.5210048367445562;0.8682811508334524;1.0000037097366812;9.999950955203412;-0.41686199558103404;-0.45240499946288515;-0.45240500071761186;1.7232028808898776e-09;0.5210066519574432;0.5210069112287568;0.9999899600236755
47.421594;0.8817357800389102;-0.0001715352689674536;-0.00019454521525474034;-0.45937727211177753;-0.5209970591646416;0.8682830510881897;1.0000037347126498;9.99995079557807;-0.4168619955449978;-0.45240499944950147;-0.4524050006765533;1.718531744139636e-09;0.5209987136749252;0.5209988545473351;0.9999897310007403
47.431594;0.8817366813516254;-0.0001715776910818333;-0.00019459303441058114;-0.45937191504635916;-0.520990392674231;0.8682839545841806;1.000003757872714;9.999950664659746;-0.4168619955109432;-0.4524049994355806;-0.4524050006362894;1.7139419055990745e-09;0.5209917783862625;0.5209918001327686;0.999989501977196
47.441594;0.8817375842210612;-0.00017162657435066073;-0.00019464818146920166;-0.459365578289405;-0.520982615099325;0.8682848614240237;1.0000037792168912;9.999950563836139;-0.41686199547877256;-0.45240499942127116;-0.45240500059698896;1.7093042153240149e-09;0.5209848457794424;0.5209847480243647;0.9999892730500096
47.451594;0.8817384887888821;-0.00017166899419630884;-0.00019469599827693566;-0.4593602211954027;-0.5209759486136857;0.8682857716059633;1.0000037987036032;9.999950492749717;-0.41686199544837277;-0.4524049994067369;-0.4524050005588091;1.7045276997958543e-09;0.5209779155829121;0.5209776982156586;0.9999890441739655
47.461594;0.8817393950101048;-0.00017171787490052304;-0.0001947511427736476;-0.45935388440769853;-0.5209681710433;0.8682866851129605;1.0000038163054579;9.999950449760185;-0.4168619954196539;-0.45240499939214895;-0.45240500052190236;1.6995465611075011e-09;0.520969987606789;0.5209696506717555;0.9999888152092061
47.471594;0.8817393027349624;-0.00017175666073304725;-0.00019479505953076952;-0.4593480063362743;-0.5209615045633486;0.868287601957265;1.0000038320717566;9.999950432777352;-0.4168619953925875;-0.4524049993776971;-0.45240500048641513;1.6943061206759308e-09;0.5209630617300557;0.5209626053243196;0.9999885859789343
47.481594;0.8817402116859587;-0.00017180553819239554;-0.00019485020096182318;-0.4593416695255536;-0.5209537269968753;0.8682885221315049;1.0000038460717862;9.99995043911122;-0.4168619953672305;-0.4524049993635838;-0.4524050004524844;1.68877118372433e-09;0.5209561378777443;0.520955562050781;0.9999883563279088
47.491594;0.8817411216919954;-0.00017184795157799463;-0.0001948980115849368;-0.4593363123811024;-0.5209470605190446;0.8682894455382948;1.0000038582493016;9.999950464419635;-0.4168619953437228;-0.4524049993500027;-0.4524050004202208;1.6829441992872957e-09;0.520949215996255;0.5209485206663946;0.9999881261392936
47.501594;0.8817420260709035;-0.0001724112907685043;-0.00019553662083538116;-0.4593309515918574;-0.52094039382131;0.8682903719562645;1.0000038683810517;9.9999505024131;-0.4168619953222716;-0.452404999337121;-0.4524050003896874;1.676852924471922e-09;0.520942296025444;0.5209414809492385;0.9999878952821265
47.511594;0.881742938003086;-0.00017246015454156733;-0.00019559174688295517;-0.4593246147356641;-0.5209326162593243;0.8682913010751695;1.0000038762240462;9.999950546002385;-0.41686199530312934;-0.4524049993250568;-0.4524050003608997;1.6704893501186728e-09;0.5209353778870961;0.5209344426949608;0.9999876635700929
47.521594;0.8817438509064481;-0.00017152286944787837;-0.0001945284559898455;-0.4593192510881424;-0.5209259424577206;0.8682922325819029;1.0000038816849046;9.999950588998576;-0.41686199528655693;-0.45240499931387074;-0.45240500033383885;1.6637585205955457e-09;0.5209284614916804;0.5209274057756336;0.9999874308028714
47.531594;0.8817437648143321;-0.00017156163647737979;-0.00019457235345789035;-0.4593133729815541;-0.5209192759862576;0.8682931661917447;1.0000038848525803;9.99995062721352;-0.4168619952727957;-0.4524049993035902;-0.45240500030846326;1.6564857751843583e-09;0.5209215467422688;0.5209203701505003;0.9999871968399461
47.541594;0.8817446796837001;-0.0001716040310694681;-0.00019462014476969664;-0.4593080157747995;-0.5209126095140789;0.8682941016116255;1.000003885945745;9.999950658397037;-0.4168619952620599;-0.45240499929421263;-0.45240500028470926;1.6484497509703339e-09;0.5209146335137921;0.5209133358193995;0.9999869616233151
47.551594;0.8817455955597658;-0.0001716528842386879;-0.00019467526137457316;-0.4593016788667601;-0.5209048319554279;0.8682950385499654;1.00000388528296;9.999950681431432;-0.41686199525452133;-0.45240499928567124;-0.4524050002624928;1.639413243632355e-09;0.5209077216333332;0.5209063027661047;0.9999867251302424
47.561594;0.8817465125399955;-0.0001716952736875656;-0.00019472304792685844;-0.45929632163185996;-0.5208981654839073;0.8682959767903672;1.000003883284749;9.999950695531567;-0.4168619952502815;-0.45240499927782624;-0.45240500024173863;1.6291506719417264e-09;0.5209008108915999;0.5208992709154084;0.9999864873349015
47.571594;0.8817474307916838;-0.00017173766045596115;-0.0001947708322232566;-0.4592909643834204;-0.5208914990122697;0.868296916231128;1.0000038804247846;9.99995069987592;-0.4168619952493584;-0.45240499927049116;-0.45240500022240815;1.6174689119939808e-09;0.5208949010694147;0.5208932401213767;0.9999862482787819
47.581594;0.8817483505505247;-0.00017178004447361106;-0.0001948186143855296;-0.45928560712145555;-0.5208848325402411;0.8682978568339289;1.0000038771228372;9.999950693847916;-0.41686199525169254;-0.4524049992634483;-0.45240500020448965;1.6042303939080529e-09;0.5208879919677705;0.5208862101909365;0.9999860081635152
47.591594;0.8817482721568931;-0.0001718187957132739;-0.00019486249869898366;-0.45927972898044356;-0.5208781660690549;0.8682987985215795;1.0000038737015278;9.999950677401424;-0.41686199525716033;-0.45240499925645916;-0.4524050001879806;1.5893692692330957e-09;0.5208810834233997;0.5208791808834669;0.999985767328589
47.601594;0.8817491959033552;-0.00017186117423081664;-0.0001949102771131345;-0.4592743716981965;-0.5208714995956241;0.8682997411312876;1.0000038704303007;9.999950651186332;-0.416861995265597;-0.45240499924930166;-0.4524050001728853;1.5728773905986623e-09;0.5208741752957239;0.5208721518726369;0.999985526160783
47.611594;0.8817501220900028;-0.0001719035501535108;-0.00019495805394886503;-0.45926901440251183;-0.5208648331212683;0.8683006844858754;1.0000038675642782;9.999950616741522;-0.4168619952768428;-0.4524049992418065;-0.45240500015920837;1.5547799618206255e-09;0.520868267439406;0.520866122755585;0.9999852850442995
47.621594;0.8817510509610066;-0.0001719459236401494;-0.0001950058295202922;-0.459263657093384;-0.5208581666458777;0.8683016284796025;1.0000038653276648;9.999950576245327;-0.4168619952907863;-0.45240499923385535;-0.45240500014693175;1.53513279240576e-09;0.5208613596698496;0.520859093116461;0.9999850444198668
47.631594;0.8817519827709696;-0.0001710085992986524;-0.00019394251723412162;-0.45925829330968737;-0.5208514928417368;0.868302573048913;1.0000038638433049;9.999950531460065;-0.41686199530736257;-0.45240499922536576;-0.4524050001359899;1.5140228987011145e-09;0.5208554517581926;0.5208530625603393;0.9999848048720559
47.641594;0.8817519111855519;-0.00017156817062110872;-0.0001945770806001147;-0.4592524115125355;-0.5208448261452042;0.8683035180923451;1.0000038630842407;9.999950482886605;-0.416861995326518;-0.4524049992162864;-0.4524050001262714;1.491542465572e-09;0.5208485434864505;0.5208460307138978;0.9999845670788182
47.651594;0.8817528495176729;-0.00017161052998452018;-0.00019462484631368315;-0.45924705416972617;-0.5208381596662992;0.8683044634838766;1.0000038629394146;9.999950429737053;-0.41686199534817536;-0.45240499920659716;-0.4524050001176449;1.4677662761414119e-09;0.520841634705064;0.5208389972291115;0.999984331701268
47.661594;0.8817537912859549;-0.00017165288753955802;-0.0001946726121951552;-0.4592416968135131;-0.5208314931861364;0.8683054091689918;1.0000038633287474;9.999950370727468;-0.4168619953722215;-0.45240499919630883;-0.45240500010997126;1.4427740516333757e-09;0.5208357253403683;0.5208329617898168;0.9999840993803307
47.671594;0.8817547365380672;-0.00017168878342522798;-0.00019471305233588333;-0.4592373191428409;-0.5208259377915985;0.8683063552029806;1.0000038642188345;9.999950305432769;-0.4168619953985225;-0.4524049991854684;-0.4524050001030857;1.4166804107330908e-09;0.5208288153828771;0.5208259241300335;0.999983870803508
47.681594;0.8817546853287309;-0.00017172750888686005;-0.00019475692523545417;-0.4592314409544582;-0.5208192713101631;0.868307301702062;1.0000038655476258;9.999950235176064;-0.4168619954269348;-0.4524049991741571;-0.45240500009678813;1.3896234274446844e-09;0.5208229048736184;0.5208198840640771;0.9999836467545319
47.691594;0.8817556376284068;-0.00017176986185316574;-0.00019480469439850986;-0.45922608356621686;-0.5208126048258415;0.868307248821661;1.000003867164911;9.999950162835106;-0.4168619954573013;-0.4524049991624759;-0.45240500009086076;1.3617378674207182e-09;0.5208169938785403;0.5208138415064001;0.9999834281033326
47.701594;0.8817565933971069;-0.00017181221362302538;-0.00019485246547708323;-0.45922072616482085;-0.520805938340073;0.868308196756256;1.0000038688495785;9.999950091730598;-0.4168619954894474;-0.4524049991505337;-0.45240500008508905;1.3331468598805381e-09;0.5208100824735477;0.5208067964867626;0.9999832157547736
47.711594;0.8817575524388793;-0.00017184810442608244;-0.00019489291251312586;-0.45921634845250436;-0.5208003829397982;0.8683091456836612;1.0000038704099998;9.999950024120857;-0.41686199552319203;-0.45240499913845156;-0.4524050000792655;1.303960132490874e-09;0.5208041707330859;0.5208007491660037;0.9999830106142523
47.721594;0.8817575144914107;-0.00017188682563161448;-0.00019493679404483704;-0.4592104702448152;-0.5207937164525435;0.8683100957256673;1.0000038717437396;9.999949960272152;-0.4168619955583664;-0.45240499912636994;-0.4524050000731998;1.274279477418287e-09;0.5207982587093904;0.5207946998188218;0.9999828135348094
47.731594;0.8817584792774616;-0.0001719291752918913;-0.0001949845730063603;-0.4592051128117099;-0.5207870499623317;0.8683110469812632;1.0000038727828937;9.999949898394298;-0.41686199559482157;-0.45240499911444276;-0.45240500006674866;1.2442254999384139e-09;0.5207913464355886;0.5207876488004233;0.999982625233951
47.741594;0.8817594467190216;-0.00017196506479509274;-0.0001950250287755532;-0.4592007350697862;-0.5207814945575315;0.8683119995518095;1.0000038734811383;9.999949835324735;-0.4168619956324152;-0.45240499910282583;-0.4524050000598354;1.2139515734125852e-09;0.5207854339449167;0.5207815965382091;0.9999824462395616
47.751594;0.8817604168229005;-0.00017200741439407275;-0.00019507281417968875;-0.45919537761120066;-0.5207748280641373;0.868312953523522;1.0000038738936121;9.99994976820008;-0.41686199567100307;-0.45240499909167664;-0.4524050000524367;1.1836157956849495e-09;0.520779521274277;0.52077554351661;0.9999822768920558
47.761594;0.8817603896506178;-0.00017105996986541637;-0.00019399829556528557;-0.45919047262922635;-0.5207692653310829;0.8683139089620194;1.0000038742152184;9.999949696040074;-0.4168619957104466;-0.4524049990811529;-0.45240500004455486;1.1533466360038219e-09;0.5207736084598041;0.5207694902594385;0.9999821174208272
47.771594;0.8817613651484904;-0.00017110231918266786;-0.00019404608819684893;-0.45918511515156635;-0.5207625988339858;0.8683148659283763;1.0000038747731372;9.99994961968491;-0.41686199575060756;-0.4524049990713926;-0.45240500003620165;1.1232347479370388e-09;0.5207676955232611;0.5207634373400646;0.9999819680233647
47.781594;0.881762343225148;-0.00017114466915849725;-0.00019409388466969517;-0.45917975766035213;-0.5207559323347601;0.8683158244995394;1.0000038760283814;9.999949540751198;-0.41686199579133;-0.45240499906248743;-0.45240500002739287;1.0933410787473964e-09;0.5207617824417892;0.5207573853614009;0.9999818288542859
47.791594;0.8817633171150495;-0.00017170129763260044;-0.00019472492857314493;-0.4591753762366111;-0.5207503766996864;0.8683167847856338;1.0000038785440901;9.999949461170013;-0.4168619958324328;-0.45240499905448606;-0.4524050000181438;1.0637112414320883e-09;0.5207548691264418;0.5207503348876126;0.9999816999710933
47.801594;0.8817632998988464;-0.0001717335556994431;-0.0001947615065982389;-0.4591704776969492;-0.5207448212840794;0.868316746924011;1.0000038829030369;9.99994938339928;-0.4168619958737112;-0.4524049990474221;-0.45240500000846984;1.0344041221070886e-09;0.5207489554384941;0.5207442863930972;0.9999815813322351
47.811594;0.8817642849074673;-0.00017177590108470085;-0.00019480930729149913;-0.45916512017354305;-0.5207381547775148;0.8683177110559551;1.0000038896263947;9.999949310630853;-0.416861995914941;-0.45240499904132664;-0.45240499999839046;1.0055194771864587e-09;0.5207430412398738;0.5207382402324466;0.9999814728762919
47.821594;0.8817652721916853;-0.00017181178818597738;-0.00019484978717835552;-0.45916074234746335;-0.5207325993552872;0.8683186772872988;1.0000038991465168;9.999949246676037;-0.4168619959558887;-0.4524049990362154;-0.45240499998793715;9.771769258483368e-10;0.5207371264400597;0.5207321966164958;0.9999813746007873
47.831594;0.8817662617892953;-0.00017185413476088527;-0.00019489759619192444;-0.45915538479755913;-0.5207259328433453;0.8683196456534668;1.0000039118316768;9.999949195276;-0.4168619959963209;-0.4524049990320752;-0.45240499997716;9.4945532505607e-10;0.5207312110087113;0.520726155634556;0.9999812865346808
47.841594;0.8817662537584658;-0.00017188639526652746;-0.00019493419101309368;-0.4591504862393558;-0.5207203774169452;0.8683206161467436;1.0000039279966768;9.999949158716412;-0.41686199603600654;-0.4524049990288634;-0.4524049999661211;9.223698526966221e-10;0.5207262949625749;0.5207211173092591;0.9999812086286013
47.851594;0.8817672481342486;-0.0001719222841926943;-0.00019497468285669227;-0.4591461083828574;-0.5207148219860743;0.8683215887755898;1.0000039478555132;9.999949136593322;-0.4168619960747194;-0.4524049990265192;-0.4524049999548815;8.959117845822623e-10;0.5207203783390868;0.5207150816304884;0.9999811406977644
47.861594;0.8817682450885433;-0.0001719581738331659;-0.0001950151783282444;-0.45914173051477314;-0.5207092665520587;0.8683225635689041;1.0000039714820905;9.999949125985022;-0.41686199611225017;-0.4524049990249844;-0.4524049999434973;8.700919380859287e-10;0.5207144611440722;0.5207090485638964;0.9999810824769622
47.871594;0.8817682448322841;-0.00017199689537561582;-0.00019505910920793838;-0.45913585222960196;-0.5207026000292544;0.8683225405415217;1.0000039988414406;9.999949122929491;-0.41686199614842323;-0.4524049990242236;-0.4524049999320127;8.449392049096894e-10;0.5207085432841867;0.5207030180508437;0.9999810337022754
47.881594;0.8817692474709;-0.00017203278665702698;-0.00019509961146423714;-0.459131474342927;-0.5206970445885342;0.8683235197050179;1.000004029827784;9.999949123727461;-0.41686199618309594;-0.45240499902422426;-0.45240499992045063;8.204733017707054e-10;0.5207026245451489;0.5206969900190614;0.9999809941305623
47.891594;0.8817702530388553;-0.00017108896215423867;-0.0001940290298732418;-0.45912708998583973;-0.5206914818192934;0.8683245010979352;1.0000040642656705;9.999949125329673;-0.41686199621614894;-0.45240499902497344;-0.45240499990882266;7.966950223829703e-10;0.5206967046380337;0.5206909643843637;0.9999809635058466
47.901594;0.8817702613859459;-0.00017112122743484476;-0.00019406564533660319;-0.4591221914027322;-0.5206859263727944;0.8683254847636498;1.000004101906762;9.999949125755183;-0.4168619962474955;-0.45240499902643466;-0.45240499989714483;7.735987674848301e-10;0.5206917832626299;0.5206859410250666;0.9999809415237082
47.911594;0.8817712721650212;-0.0001711571202926596;-0.00019410615654948885;-0.45911781348688663;-0.5206803709210522;0.8683264707280198;1.0000041424507184;9.999949124620617;-0.4168619962770903;-0.45240499902853365;-0.45240499988544336;7.511791600156242e-10;0.5206858601456982;0.52067991978662;0.9999809278218565
47.921594;0.8817722850854358;-0.00017119301409095213;-0.0001941466704378694;-0.459113435559384;-0.520674815465428;0.8683274590188633;1.0000041856012483;9.999949122484086;-0.41686199630492055;-0.4524049990311625;-0.45240499987375704;7.294199479864069e-10;0.5206799350547594;0.5206739005164714;0.999980922017366
47.931594;0.8817732999202327;-0.00017123536773553673;-0.00019419451177989027;-0.45910807790021274;-0.5206681489189066;0.8683274496836485;1.0000042311033037;9.999949119602736;-0.41686199633099563;-0.45240499903421205;-0.4524049998621308;7.082862831822427e-10;0.5206750078242426;0.5206688830590324;0.9999809237766536
47.941594;0.8817733165402805;-0.00017126763676117958;-0.00019423113783465824;-0.4591031792982601;-0.5206625934568644;0.8683284427996051;1.000004278732733;9.999949115834523;-0.41686199635534943;-0.45240499903760323;-0.4524049998506023;6.877366200922519e-10;0.5206690784065106;0.5206628672228436;0.9999809328443222
47.951594;0.8817743347454052;-0.00017130353333772575;-0.00019427165875277781;-0.4590988013401996;-0.520657037989466;0.8683294384468649;1.000004328294346;9.999949111747107;-0.4168619963780478;-0.45240499904129056;-0.4524049998392024;6.677363024118913e-10;0.5206641468769376;0.5206578527712179;0.9999809490014271
47.961594;0.8817753477405894;-0.00017186006962834448;-0.00019490263111990297;-0.45909441974382187;-0.5206514822975429;0.8683304366219695;1.0000043796490434;9.999949109631217;-0.4168619963991909;-0.4524049990452535;-0.4524049998279548;6.48249684430062e-10;0.5206582133512587;0.5206518394374229;0.9999809720333368
47.971594;0.8817753684550425;-0.00017188587780361624;-0.00019493193322778145;-0.4590905008513591;-0.5206470379109851;0.8683314371806699;1.0000044327641457;9.999949113290356;-0.416861996418903;-0.4524049990494873;-0.4524049998168609;6.29228159882575e-10;0.5206532778981315;0.5206468269400376;0.9999810017386802
47.981594;0.8817763899857772;-0.00017192177114763876;-0.00019497245252333078;-0.45908612286504247;-0.52064148243242;0.8683314398479078;1.0000044877477021;9.999949127224555;-0.4168619964373212;-0.4524049990539991;-0.45240499980589266;6.106248678772138e-10;0.5206473405389132;0.5206408149749239;0.9999810379335705
47.991594;0.8817764121348127;-0.00017195403850932985;-0.00019500908152117452;-0.4590812242437822;-0.5206359269519225;0.8683324442475886;1.0000045447809114;9.999949156516172;-0.41686199645460315;-0.45240499905881276;-0.4524049997950114;5.924184241342768e-10;0.5206424013004192;0.5206358031942644;0.999981080477076
48.001594;0.8817774346222247;-0.00017198993322286717;-0.00019504960372600428;-0.4590768462398404;-0.5206303714667959;0.8683334499436018;1.0000046040069177;9.999949207212941;-0.4168619964709337;-0.4524049990639647;-0.4524049997841945;5.746108413864249e-10;0.5206364602331244;0.5206297912092838;0.9999811293189679
48.011594;0.8817784572113908;-0.00017202582867228665;-0.00019509012719098418;-0.45907246822438313;-0.5206248159787169;0.8683344565205783;1.0000046655520904;9.999949286204503;-0.4168619964865075;-0.4524049990694939;-0.45240499977345033;5.571967627362354e-10;0.5206315174083428;0.5206247786113205;0.999981184531784
48.021594;0.8817784795964436;-0.00017205809825521277;-0.00019512676014130922;-0.459067569590788;-0.5206192604893424;0.8683354636871895;1.00000472963804;9.99994940027296;-0.4168619965015167;-0.45240499907543574;-0.4524049997628115;5.401314395886582e-10;0.5206255729118697;0.5206187650022518;0.9999812463253296
48.031594;0.8817795013145817;-0.00017209399534879637;-0.00019516728574682355;-0.4590631915579484;-0.5206137049959564;0.8683354713081531;1.0000047965640195;9.999949555261818;-0.41686199651615724;-0.45240499908182163;-0.45240499975232623;5.233351233898234e-10;0.520620626776422;0.5206137500394578;0.9999813149976486
48.041594;0.8817805219090397;-0.00017114370775679;-0.00019408940155746484;-0.45905978678361;-0.5206092532635906;0.8683364793652144;1.0000048665217849;9.999949756095782;-0.4168619965306332;-0.45240499908868587;-0.45240499974206644;5.067189751920403e-10;0.5206156789210465;0.5206087334598469;0.999981390860678
48.051594;0.8817805408850851;-0.00017117597994964858;-0.00019412603711012306;-0.45905488813773293;-0.5206036977672092;0.8683374879703663;1.000004939422061;9.999950006743543;-0.4168619965451464;-0.4524049990960705;-0.45240499973213566;4.901793008167409e-10;0.5206107291944873;0.5206037150844166;0.9999814742484285
48.061594;0.8817815576558706;-0.00017121187863120894;-0.00019416656472931147;-0.4590505100769522;-0.5205981422674617;0.8683384974128974;1.0000050149070157;9.999950309799917;-0.41686199655988;-0.4524049991040217;-0.45240499972266573;4.735678467035417e-10;0.5206047774386223;0.5205976948376937;0.999981565546076
48.071594;0.8817825717263087;-0.00017124777829704782;-0.00019420709274822488;-0.45904613200455835;-0.5205925867659944;0.8683385081272833;1.0000050925259374;9.999950666733929;-0.41686199657498946;-0.45240499911257837;-0.45240499971381065;4.566877828009708e-10;0.520599823518207;0.5205926727547738;0.9999816651439836
48.081594;0.8817825826907767;-0.00017127359567410856;-0.00019423640612374228;-0.4590422130760271;-0.5205881423514304;0.868339520621968;1.000005171893196;9.999951078622642;-0.41686199659060447;-0.45240499912175075;-0.4524049997057335;4.3932434192685834e-10;0.5205948673429182;0.5205876489530701;0.9999817733767586
48.091594;0.8817835901888643;-0.0001713094974887419;-0.0001942769348059244;-0.4590378349868236;-0.5205825868471108;0.8683405354205502;1.0000052527430778;9.9999515458943;-0.4168619966068306;-0.45240499913150967;-0.45240499969859077;4.212831834575363e-10;0.5205899088521677;0.5205826235939334;0.9999818905691966
48.101594;0.8817835940619795;-0.00017133531712539124;-0.00019430624888488885;-0.45903391605245814;-0.5205781424300917;0.8683415529829229;1.0000053349420073;9.999952067185014;-0.41686199662372997;-0.4524049991417967;-0.45240499969253395;4.024188173236348e-10;0.5205849479748467;0.5205775968542579;0.9999820171597947
48.111594;0.8817845942040562;-0.00017137122127898678;-0.00019434677815124946;-0.4590295379462801;-0.5205725869237411;0.8683415736500415;1.0000054184972258;9.999952638951255;-0.4168619966412959;-0.4524049991525371;-0.45240499968770903;3.8265236779088666e-10;0.5205799846146525;0.5205725689001813;0.9999821536905731
48.121594;0.8817855907109414;-0.00017140712660515474;-0.0001943873076366206;-0.459025159828333;-0.5205670314167258;0.8683425976722078;1.0000055035257993;9.999953256246673;-0.4168619966594527;-0.4524049991636518;-0.45240499968422776;3.6197739687073823e-10;0.520575018661844;0.5205675398753439;0.9999823006376936
48.131594;0.8817855837535762;-0.00017143294973229737;-0.00019441662256893956;-0.45902124088309376;-0.5205625869977148;0.868343625251388;1.000005590175944;9.999953913801761;-0.4168619966780711;-0.45240499917506616;-0.45240499968213865;3.404481522322543e-10;0.5205700500187365;0.5205625099419359;0.9999824582917458
48.141594;0.8817865668713322;-0.00017198940174642454;-0.00019504748745590903;-0.45901685912279794;-0.5205570312692296;0.8683446565031815;1.0000056785553084;9.999954606558063;-0.4168619966969856;-0.45240499918670407;-0.4524049996814367;3.181578679010268e-10;0.5205650786058259;0.5205574793356256;0.9999826267463594
48.151594;0.8817865534709077;-0.00017201522265477306;-0.00019507679771166067;-0.4590129401718846;-0.5205525868500313;0.8683446914080681;1.0000057687194945;9.999955329558937;-0.41686199671602325;-0.45240499919849697;-0.45240499968209846;2.9523433848543113e-10;0.520560104323754;0.5205524483478229;0.9999828059501823
48.161594;0.881787537086716;-0.0001720446702539876;-0.00019510999848780685;-0.45900954175587205;-0.5205481424296018;0.8683457298266246;1.0000058607432534;9.999956078124564;-0.41686199673503166;-0.4524049992104238;-0.4524049996841097;2.718555056484684e-10;0.5205551270226424;0.5205474172577315;0.9999829958263762
